;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7409;2019-02-19 20:29:37.896;790;185;89;89;87;56;191;-190;47;-260;258;264;38;114;240;233;255;187;196;194;189;-196;550;356;364;133;361;250;551;436.0;108.0;560.0;501.0;125.0;0;48;100;1;0;0;0;0;0;0;1;1;1;0;0;32078.451171875;10962.615234375;0.0;3562.35864257812;424.0;94562;;;Calculated values ==>;1550604577.896;352.16;291.66;282.06;282.06;281.86;278.76000000000005;273.955091788801;292.26000000000005;254.16000000000003;277.86;247.16000000000003;298.96000000000004;299.56;276.96000000000004;284.56;297.16;296.46000000000004;298.66;291.86;292.56;292.06;;315.56;253.56000000000003;241.05796691057077;261.13683023647616;273.955091788801;292.76000000000005;5500000.0;3560000.0;3640000.0;1330000.0;3610000.0;2500000.0;5510000.0;0.07266666666666667;0.018000000000000002;0.09333333333333332;0.08349999999999999;0.020833333333333332;0.0935;;10962.615234375;0.0;3562.35864257812;32078.451171875;513176.97079455515;411784.30806472205;220646.3740344368;220646.3740344368;220104.05583267778;430412.23801567365;457732.2313946309;457535.0496650144;443281.85702354775;481526.7722107027;482178.9681458006;456447.63627741166;465428.42293175275;464796.26975366054;464611.2859323508;432374.7853580339;412555.8353376608;458147.1555003571;457454.86558595806;;178127.92459426197;450027.33886659093;204229.76475944466;207887.6545265998;273.9550917888009;3819772.4706222033;1414284.19171076;252750.81041227892;0.0;0;211;218;0;0;0;0;0;106;88;1622533712934.3286;597390815719.7599;1139435514464.1174;23641.826591186506;20524.09743794671;356.74110036671584;23334.53423405;2948191.1423466024;1311025.4908674168;90115.10932645427;1013598.893178233;4.671760509753442;0.3167601064736098
7410;2019-02-19 20:30:37.877;793;186;89;89;87;56;191;-182;50;-259;254;261;42;116;240;233;255;188;196;194;189;-186;552;356;364;133;361;254;552;144.0;83.0;589.0;473.0;125.0;0;50;100;1;0;0;0;0;0;0;1;1;1;0;0;32120.39453125;11011.1201171875;0.0;3643.22338867188;425.0;94563;;;Calculated values ==>;1550604637.877;352.46000000000004;291.76000000000005;282.06;282.06;281.86;278.76000000000005;273.955091788801;292.26000000000005;254.96000000000004;278.16;247.26000000000002;298.56;299.26000000000005;277.36;284.76000000000005;297.16;296.46000000000004;298.66;291.96000000000004;292.56;292.06;;315.66;254.56000000000003;241.05796691057077;261.6868853414304;273.955091788801;292.76000000000005;5520000.0;3560000.0;3640000.0;1330000.0;3610000.0;2540000.0;5520000.0;0.024;0.013833333333333333;0.09816666666666667;0.07883333333333334;0.020833333333333332;0.044833333333333336;;11011.1201171875;0.0;3643.22338867188;32120.39453125;513374.15651687566;411737.20685016055;220629.82241989634;220629.82241989634;220087.80195916173;430412.23801567365;457732.2313946309;457250.945269924;443389.02400500124;480610.91738163715;481376.7055497518;456277.67593644746;465079.92870560935;464796.26975366054;464611.2859323508;431876.8669557194;412510.35525449144;458147.1555003571;457454.86558595806;;178545.77502346144;451062.7522532341;204981.9382990497;212253.2599165435;273.955091788801;3820307.2915910915;1414467.2481863415;252810.8379146608;0.0;0;211;218;0;0;0;0;0;106;88;1622752043775.002;597470590450.006;1139586666584.5837;24764.407517640826;19399.370833388202;267.9034118669871;10993.20532084542;2948594.3998934133;1311358.0810837736;90120.31304903814;1013884.8670883153;3.7821473927904314;0.32470780839942526
7411;2019-02-19 20:31:37.877;794;187;88;88;87;57;191;-182;52;-260;254;262;45;118;240;234;255;188;196;194;189;-186;551;358;364;132;363;254;551;143.0;82.0;362.0;477.0;125.0;0;49;100;1;0;0;0;0;0;0;1;1;1;0;0;32103.41015625;10977.666015625;0.0;3664.28369140625;425.0;94564;;;Calculated values ==>;1550604697.877;352.56000000000006;291.86;281.96000000000004;281.96000000000004;281.86;278.86;274.1680685717883;292.26000000000005;254.96000000000004;278.36;247.16000000000003;298.56;299.36;277.66;284.96000000000004;297.16;296.56;298.66;291.96000000000004;292.56;292.06;;315.66;254.56000000000003;240.83765695389522;261.6868853414304;274.1680685717883;292.76000000000005;5510000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2540000.0;5510000.0;0.02383333333333333;0.013666666666666666;0.060333333333333336;0.07949999999999999;0.020833333333333332;0.04466666666666666;;10977.666015625;0.0;3664.28369140625;32103.41015625;513581.3803343018;412555.8353376608;220374.93996044635;220374.93996044635;220104.05583267778;430280.9020939914;457732.2313946309;457493.349522666;443478.1259176772;480610.91738163715;481485.9633122179;456643.3452794333;465312.25313915254;464503.06872351485;464448.5893172968;432126.4518943907;412934.04071806197;458147.1555003571;457454.86558595806;;178545.77502346144;451236.5956625094;206265.04822832116;212846.15444666316;274.1680685717883;3820842.4899634873;1414650.4880707816;252871.7338069948;0.0;0;211;218;0;0;0;0;0;106;88;1622970443775.002;597550090450.006;1139739066584.5837;15157.440844758807;19475.23802101796;262.2962860764925;10925.855764221837;2948927.0819631;1311682.0361575603;90124.73137985435;1014067.5259306909;3.129421411280449;0.27883291496414964
7412;2019-02-19 20:32:37.857;794;187;88;88;86;57;191;-197;49;-263;256;265;44;119;240;234;255;189;196;194;189;-200;553;358;364;132;363;254;553;69.0;109.0;422.0;456.0;125.0;0;44;100;1;0;0;0;0;0;0;1;1;1;0;0;32213.591796875;11020.59765625;0.0;3635.35791015625;424.0;94565;;;Calculated values ==>;1550604757.857;352.56000000000006;291.86;281.96000000000004;281.96000000000004;281.76000000000005;278.86;274.1680685717883;292.26000000000005;253.46000000000004;278.06;246.86;298.76000000000005;299.66;277.56;285.06;297.16;296.56;298.66;292.06;292.56;292.06;;315.56;253.16000000000003;240.83765695389522;261.6868853414304;274.1680685717883;292.76000000000005;5530000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2540000.0;5530000.0;0.0115;0.018166666666666668;0.07033333333333333;0.076;0.020833333333333332;0.03233333333333333;;11020.59765625;0.0;3635.35791015625;32213.591796875;513411.70661265106;411690.63993804477;220342.17010117933;220342.17010117933;219801.5329871038;430280.9020939914;457732.2313946309;457129.607875444;443157.28909217555;480829.8910829577;481813.52881995856;456521.5489337401;465428.3185891881;464503.06872351485;464448.5893172968;431626.0129066403;412465.3940541978;458147.1555003571;457454.86558595806;;178127.92459426197;449789.5646587384;205690.00015695035;215130.83130658243;274.16806857178824;3821378.286321595;1414833.7458284842;252932.5438769116;0.0;0;211;218;0;0;0;0;0;106;88;1623188770975.0713;597629264050.0311;1139891415784.632;17684.585742867384;18551.566902135888;348.0845758193717;7835.143775033145;2949200.6742902324;1311998.8205686735;90129.81619153604;1014223.8154796802;3.030807564514727;0.2850362886323451
7413;2019-02-19 20:33:37.848;794;188;87;87;85;57;191;-204;30;-263;257;266;32;118;241;234;255;189;196;194;189;-208;549;360;364;131;365;251;550;-2.0;84.0;397.0;436.0;125.0;0;41;100;1;0;0;0;0;0;0;1;1;1;0;0;32106.51171875;10956.5771484375;0.0;3532.05712890625;424.0;94566;;;Calculated values ==>;1550604817.848;352.56000000000006;291.96000000000004;281.86;281.86;281.66;278.86;274.38016830617;292.26000000000005;252.76000000000002;276.16;246.86;298.86;299.76000000000005;276.36;284.96000000000004;297.26000000000005;296.56;298.66;292.06;292.56;292.06;;315.56;252.36;240.61611355647437;261.27494424493943;274.38016830617;292.76000000000005;5490000.0;3600000.0;3640000.0;1310000.0;3650000.0;2510000.0;5500000.0;0.0;0.014;0.06616666666666667;0.07266666666666667;0.020833333333333332;0.020833333333333332;;10956.5771484375;0.0;3532.05712890625;32106.51171875;513750.85773983324;413351.9237643686;220120.34314189074;220120.34314189074;219579.9090145862;430148.3826014536;457732.2313946309;455308.37743867846;443353.8986186012;481298.5403405154;482277.9731177707;455552.7402837198;465745.84175790974;464341.04294382274;464153.9787801302;432621.8845859108;413720.03103230504;458147.1555003571;457454.86558595806;;178127.92459426197;449138.07880680216;206046.95415001002;220120.34314189074;274.38016830617;3821914.2067835336;1415016.861480196;252992.263376239;0.0;0;211;218;0;0;0;0;0;106;88;1623407138214.8423;597708152214.9484;1140042893059.4731;16492.79750760023;17664.62172506023;264.6259497504811;4944.469217584736;2949485.443095292;1312300.5768700144;90134.92134668895;1014330.2962799907;2.7170617772824945;0.27651488143993963
7414;2019-02-19 20:34:37.858;795;186;87;87;85;57;191;-204;15;-263;254;263;18;115;241;234;255;187;196;194;189;-209;548;358;364;132;363;250;548;133.0;82.0;411.0;466.0;125.0;0;40;100;1;0;0;0;0;0;0;1;1;1;0;0;32046.59375;10923.5830078125;0.0;3491.36572265625;423.0;94567;;;Calculated values ==>;1550604877.858;352.66;291.76000000000005;281.86;281.86;281.66;278.86;274.1680685717883;292.26000000000005;252.76000000000002;274.66;246.86;298.56;299.46000000000004;274.96000000000004;284.66;297.26000000000005;296.56;298.66;291.86;292.56;292.06;;315.46000000000004;252.26000000000002;240.83765695389522;261.13683023647616;274.1680685717883;292.76000000000005;5480000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2500000.0;5480000.0;0.022166666666666668;0.013666666666666666;0.0685;0.07766666666666668;0.020833333333333332;0.043;;10923.5830078125;0.0;3491.36572265625;32046.59375;513957.5307512124;413442.3132566535;220153.0185514183;220153.0185514183;219611.99856889888;430280.9020939914;457732.2313946309;453634.1848832843;443157.28909217555;481091.300775793;482070.3520979919;454004.120453981;465543.86214192165;464634.8729112105;464448.5893172968;432867.76643338386;413808.91226698237;458147.1555003571;457454.86558595806;;177710.07569661198;448854.6089128418;205125.08729670747;212406.0617418193;274.1680685717883;3822448.9050972234;1415199.2265372472;253050.80165474667;0.0;0;211;218;0;0;0;0;0;106;88;1623625574614.8076;597787065364.9358;1140193218109.4492;17022.873184680517;18929.659512186437;260.47100694082036;10537.098565297965;2949764.786900559;1312605.5800390004;90139.297883962;1014459.330847005;3.243168126591422;0.2868193260162623
7415;2019-02-19 20:35:37.868;795;185;87;87;84;56;191;-201;13;-263;250;259;13;110;241;234;255;186;196;194;189;-203;548;356;364;132;361;248;549;138.0;83.0;382.0;454.0;125.0;0;38;100;1;0;0;0;0;0;0;1;1;1;0;0;31992.138671875;10900.9208984375;0.0;3438.791015625;422.0;94568;;;Calculated values ==>;1550604937.868;352.66;291.66;281.86;281.86;281.56;278.76000000000005;273.955091788801;292.26000000000005;253.06000000000003;274.46000000000004;246.86;298.16;299.06;274.46000000000004;284.16;297.26000000000005;296.56;298.66;291.76000000000005;292.56;292.06;;315.36;252.86;240.83765695389522;260.85938512811435;273.955091788801;292.76000000000005;5480000.0;3560000.0;3640000.0;1320000.0;3610000.0;2480000.0;5490000.0;0.023;0.013833333333333333;0.06366666666666666;0.07566666666666667;0.020833333333333332;0.043833333333333335;;10900.9208984375;0.0;3438.791015625;31992.138671875;513957.5307512124;412648.34060041176;220136.66400762298;220136.66400762298;219326.38038429353;430412.23801567365;457732.2313946309;453729.2394153389;443157.28909217555;480895.6588054862;481873.33010036504;453729.2394153389;465256.6186254107;464927.5523835209;464742.0383762814;432867.76643338386;413024.9693880693;458147.1555003571;457454.86558595806;;177292.22831007556;449478.334191601;204918.61864271166;212151.5299378216;273.95509178880104;3822982.650143338;1415381.1277149147;253108.56258610752;0.0;0;211;218;0;0;0;0;0;106;88;1623844011014.773;597866278564.9232;1140342643009.4255;15840.942855857267;18505.01847653263;274.49202579351817;10752.462879243316;2950038.6976783755;1312917.587681465;90143.7566522383;1014636.77342785;3.1641441968531425;0.2771844392704281
7416;2019-02-19 20:36:37.859;796;185;86;86;84;56;191;-198;19;-262;211;223;16;103;240;235;255;186;196;194;189;-201;547;357;364;132;362;247;548;322.0;82.0;359.0;465.0;125.0;0;39;100;1;0;0;0;0;0;0;1;1;1;0;0;32008.533203125;10933.388671875;0.0;3421.93041992188;425.0;94569;;;Calculated values ==>;1550604997.859;352.76;291.66;281.76000000000005;281.76000000000005;281.56;278.76000000000005;274.0616903277293;292.26000000000005;253.36;275.06;246.96000000000004;294.26000000000005;295.46000000000004;274.76000000000005;283.46000000000004;297.16;296.66;298.66;291.76000000000005;292.56;292.06;;315.66;253.06000000000003;240.83765695389522;260.72004837742526;274.0616903277293;292.76000000000005;5470000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2470000.0;5480000.0;0.05366666666666667;0.013666666666666666;0.05983333333333333;0.0775;0.020833333333333332;0.0745;;10933.388671875;0.0;3421.93041992188;32008.533203125;514163.93382769387;413071.18990964803;219882.23693999278;219882.23693999278;219342.2974745108;430346.717906069;457732.2313946309;454634.1286075247;443264.2958451262;476751.7072279005;478069.6541683455;454267.3291924153;464594.51877627434;464649.81302044657;464726.3611697759;433112.44738365524;413442.3132566535;458147.1555003571;457454.86558595806;;178545.77502346144;449685.86741848243;204840.09442449998;209046.5101167519;274.06169032772937;3823515.90907423;1415563.0530015896;253165.72668877532;0.0;0;211;218;0;0;0;0;0;106;88;1624062378254.544;597945466684.8401;1140491120734.2698;14946.009711950976;18975.54740703364;268.8251664023571;18506.42248245586;2950295.217132481;1313229.8788794598;90148.28361635536;1014880.5608986684;3.670890520152602;0.266298277935753
7417;2019-02-19 20:37:37.869;797;184;86;86;84;56;191;-198;27;-263;204;226;21;99;240;235;255;186;196;194;189;-201;550;356;364;132;361;245;550;90.0;84.0;379.0;455.0;125.0;0;35;100;1;0;0;0;0;0;0;1;1;1;0;0;31932.88671875;10974.53125;0.0;3386.31372070312;427.0;94570;;;Calculated values ==>;1550605057.869;352.86;291.56;281.76000000000005;281.76000000000005;281.56;278.76000000000005;273.955091788801;292.26000000000005;253.36;275.86;246.86;293.56;295.76000000000005;275.26000000000005;283.06;297.16;296.66;298.66;291.76000000000005;292.56;292.06;;315.86;253.06000000000003;240.83765695389522;260.44013211722256;273.955091788801;292.76000000000005;5500000.0;3560000.0;3640000.0;1320000.0;3610000.0;2450000.0;5500000.0;0.015000000000000001;0.014;0.06316666666666666;0.07583333333333334;0.020833333333333332;0.035833333333333335;;10974.53125;0.0;3386.31372070312;31932.88671875;514032.58305587585;411831.94049012626;219849.8562442622;219849.8562442622;219310.49555542733;430412.23801567365;457732.2313946309;455938.9057791105;443157.28909217555;476233.8203694346;478644.83975290245;455212.6578862429;464425.7407824483;464796.26975366054;464872.6823385499;432374.7853580339;412601.8314242595;458147.1555003571;457454.86558595806;;179381.48055642567;449685.86741848243;205187.0890484123;213711.95369716221;273.955091788801;3824048.8430476887;1415745.649428576;253222.4715124995;0.0;0;211;218;0;0;0;0;0;106;88;1624280814654.5093;598024679884.8275;1140638745334.2463;15839.156423489101;18541.157359730318;276.8213550728413;8734.121009348519;2950551.802940744;1313542.5701923342;90152.83142854266;1015107.6032618189;3.0214974283310787;0.2801874136537617
7418;2019-02-19 20:38:37.880;799;185;86;86;84;56;191;-201;36;-263;185;196;29;94;240;236;255;187;196;194;189;-204;548;356;364;132;361;246;549;290.0;83.0;351.0;456.0;125.0;0;33;90;1;0;0;0;0;0;0;1;1;1;0;0;31276.748046875;10359.849609375;0.0;3375.24560546875;428.0;94571;;;Calculated values ==>;1550605117.88;353.06000000000006;291.66;281.76000000000005;281.76000000000005;281.56;278.76000000000005;273.955091788801;292.26000000000005;253.06000000000003;276.76000000000005;246.86;291.66;292.76000000000005;276.06;282.56;297.16;296.76000000000005;298.66;291.86;292.56;292.06;;315.96000000000004;252.76000000000002;240.83765695389522;260.58029834229245;273.955091788801;292.76000000000005;5480000.0;3560000.0;3640000.0;1320000.0;3610000.0;2460000.0;5490000.0;0.04833333333333333;0.013833333333333333;0.058499999999999996;0.076;0.020833333333333332;0.06916666666666667;;10359.849609375;0.0;3375.24560546875;31276.748046875;514445.1499942761;412648.34060041176;219866.0299940269;219866.0299940269;219326.38038429353;430412.23801567365;457732.2313946309;456859.5647784591;443157.28909217555;474006.2794989266;475224.413887912;456015.6140446141;463700.5617955737;464796.26975366054;465003.21838653134;432867.76643338386;413396.8702782222;458147.1555003571;457454.86558595806;;179799.33570027514;449374.4977733895;204556.6226758143;209167.8899403361;273.955091788801;3824575.6865757173;1415923.468530394;253278.82817052456;0.0;0;211;218;0;0;0;0;0;106;88;1624499254695.0786;598103894405.0339;1140786072339.6304;14759.72211300472;18606.158507415716;269.34739681306974;17173.18248215552;2950806.840344166;1313852.1879115445;90157.38366924472;1015323.5370387468;3.699166966420409;0.27496747009328476
7419;2019-02-19 20:39:37.870;799;184;85;85;84;57;191;-203;43;-264;180;205;35;95;240;236;255;185;196;194;189;-205;546;356;364;131;361;247;547;315.0;83.0;344.0;440.0;125.0;0;28;79;1;0;0;0;0;0;0;1;1;1;0;0;30595.240234375;9585.5390625;0.0;3380.64233398438;428.0;94572;;;Calculated values ==>;1550605177.87;353.06000000000006;291.56;281.66;281.66;281.56;278.86;273.955091788801;292.26000000000005;252.86;277.46000000000004;246.76000000000002;291.16;293.66;276.66;282.66;297.16;296.76000000000005;298.66;291.66;292.56;292.06;;315.96000000000004;252.66000000000003;240.61611355647437;260.72004837742526;273.955091788801;292.76000000000005;5460000.0;3560000.0;3640000.0;1310000.0;3610000.0;2470000.0;5470000.0;0.0525;0.013833333333333333;0.05733333333333333;0.07333333333333333;0.020833333333333332;0.07333333333333333;;9585.5390625;0.0;3380.64233398438;30595.240234375;514613.439090704;413117.91072696255;219628.09254906207;219628.09254906207;219358.24694045272;430412.23801567365;457732.2313946309;457538.16997962666;443247.1749993515;473319.9320363369;476090.6157737064;456575.9506117076;463668.4572548411;464796.26975366054;465003.21838653134;433355.9435590545;413488.24991588667;458147.1555003571;457454.86558595806;;179799.33570027514;449449.1622991801;204455.31105212306;208765.76034102615;273.955091788801;3825091.2005427773;1416089.6524000969;253335.1178532942;0.0;0;211;218;0;0;0;0;0;106;88;1624717618294.2456;598182781254.7329;1140933947689.0662;14510.08391184354;17966.215758117516;274.83642873048854;18237.201051295007;2951050.7147409343;1314156.9069009637;90161.91777862942;1015618.5743859783;3.9324096733531286;0.2799633770157429
7420;2019-02-19 20:40:37.850;796;183;85;85;84;57;191;-207;48;-265;207;225;41;107;240;237;255;184;196;194;189;-210;545;357;364;131;362;247;546;167.0;79.0;388.0;467.0;125.0;0;23;68;1;0;0;0;0;0;0;1;1;1;0;0;29990.173828125;8905.6103515625;0.0;3358.77856445312;428.0;94573;;;Calculated values ==>;1550605237.85;352.76;291.46000000000004;281.66;281.66;281.56;278.86;274.0616903277293;292.26000000000005;252.46000000000004;277.96000000000004;246.66000000000003;293.86;295.66;277.26000000000005;283.86;297.16;296.86;298.66;291.56;292.56;292.06;;315.96000000000004;252.16000000000003;240.61611355647437;260.72004837742526;274.0616903277293;292.76000000000005;5450000.0;3570000.0000000005;3640000.0;1310000.0;3620000.0000000005;2470000.0;5460000.0;0.02783333333333333;0.013166666666666667;0.06466666666666666;0.07783333333333334;0.020833333333333332;0.048666666666666664;;8905.6103515625;0.0;3358.77856445312;29990.173828125;514332.661524674;413165.12892956054;219644.21948783458;219644.21948783458;219374.22889716466;430346.717906069;457732.2313946309;458136.76180554513;443140.39081989106;476311.1399538286;478288.77773712436;457298.1374891172;465056.0138446407;464649.81302044657;464987.84065055486;433598.27073188854;413534.6774420643;458147.1555003571;457454.86558595806;;179799.33570027514;448930.45635971765;204880.23694090982;211200.43494901113;274.0616903277293;3825595.9107006416;1416243.6939476258;253391.26097351877;0.0;0;211;218;0;0;0;0;0;106;88;1624935945494.315;598261355054.7579;1141082098289.1133;16377.25527457975;18995.24207809721;264.1706449826861;11984.382290998083;2951308.023436072;1314464.8163789806;90166.40800700325;1015870.3369650681;3.88287183444347;0.33170050284770247
7421;2019-02-19 20:41:37.851;792;182;85;85;84;58;191;-166;52;-211;220;234;47;117;240;237;255;184;196;193;189;-174;549;356;364;134;362;255;550;325.0;81.0;882.0;470.0;125.0;0;35;80;1;0;0;0;0;0;0;1;1;1;0;0;30812.6875;9613.1591796875;0.0;3497.6796875;428.0;94574;;;Calculated values ==>;1550605297.851;352.36;291.36;281.66;281.66;281.56;278.96000000000004;273.955091788801;292.26000000000005;256.56;278.36;252.06000000000003;295.16;296.56;277.86;284.86;297.16;296.86;298.66;291.56;292.46000000000004;292.06;;315.96000000000004;255.76000000000002;241.2770596917726;261.82340779136865;273.955091788801;292.76000000000005;5490000.0;3560000.0;3640000.0;1340000.0;3620000.0000000005;2550000.0;5500000.0;0.05416666666666667;0.013500000000000002;0.147;0.07833333333333334;0.020833333333333332;0.075;;9613.1591796875;0.0;3497.6796875;30812.6875;513506.5368118244;249900.0529853814;219579.9090145862;219579.9090145862;219310.49555542733;430412.23801567365;457732.2313946309;457331.6862898286;448284.17336091405;476739.6808862912;478289.5541997574;456723.56068594067;465050.8018704278;464649.81302044657;465133.64708331646;432621.8845859108;411831.94049012626;458008.9962070331;457454.86558595806;;179799.33570027514;452128.3024226628;203049.62354603526;207641.36950952164;273.955091788801;3826102.6096579526;1416398.019599531;253448.39907806227;0.0;0;211;218;0;0;0;0;0;106;88;1625154349134.919;598340856379.9778;1141232700799.5298;37379.463223337625;19511.163178669158;280.66424529309165;18736.01220573273;2951756.003557671;1314785.708438453;90170.94837343962;1016126.3445199704;5.789660266743558;0.42081456630577674
7422;2019-02-19 20:42:37.881;788;185;86;86;85;58;191;-157;55;-179;229;244;51;121;240;237;255;187;196;193;189;-161;558;356;364;136;361;261;559;254.0;86.0;934.0;494.0;125.0;0;43;95;1;0;0;0;0;0;0;1;1;1;0;0;32008.66015625;10753.375;0.0;3619.994140625;428.0;94575;;;Calculated values ==>;1550605357.881;351.96000000000004;291.66;281.76000000000005;281.76000000000005;281.66;278.96000000000004;273.955091788801;292.26000000000005;257.46000000000004;278.66;255.26000000000002;296.06;297.56;278.26000000000005;285.26000000000005;297.16;296.86;298.66;291.86;292.46000000000004;292.06;;315.96000000000004;257.06;241.71165711629368;262.63441904999945;273.955091788801;292.76000000000005;5580000.0;3560000.0;3640000.0;1360000.0;3610000.0;2610000.0;5590000.0;0.042333333333333334;0.014333333333333333;0.15566666666666668;0.08233333333333334;0.020833333333333332;0.06316666666666666;;10753.375;0.0;3619.994140625;32008.66015625;512248.24275911984;250604.9084420917;219705.76694303297;219705.76694303297;219437.1069026027;430412.23801567365;457732.2313946309;456722.2913988086;451266.0647534931;476987.0878588481;478656.1912800454;456230.09309013357;464643.1906575319;464796.26975366054;465133.64708331646;430352.0593905671;251389.4556693861;458008.9962070331;457454.86558595806;;179799.33570027514;453127.5722712281;202518.97980707503;208187.44522130917;273.955091788801;3826626.3826437867;1416567.8255781734;253507.74268357598;0.0;0;211;218;0;0;0;0;0;106;88;1625372858334.8147;598421896879.9392;1141387578199.456;39570.982171113195;20633.440779548608;2565.130653336928;15745.392053033655;2952397.577895841;1315120.414073795;90194.67518839565;1016413.8332278408;5.462528992949687;0.4129288371014638
7423;2019-02-19 20:43:37.842;784;189;85;85;85;60;191;-151;58;-163;238;252;55;122;240;237;255;191;196;193;189;-156;560;359;364;136;364;267;561;90.0;79.0;1022.0;495.0;125.0;0;48;99;1;0;0;0;0;0;0;1;1;1;0;0;32400.224609375;10990.30859375;0.0;3723.96728515625;428.0;94576;;;Calculated values ==>;1550605417.842;351.56000000000006;292.06;281.66;281.66;281.66;279.16;274.27422755570615;292.26000000000005;258.06;278.96000000000004;256.86;296.96000000000004;298.36;278.66;285.36;297.16;296.86;298.66;292.26000000000005;292.46000000000004;292.06;;315.96000000000004;257.56;241.71165711629368;263.43189868330234;274.27422755570615;292.76000000000005;5600000.0;3590000.0;3640000.0;1360000.0;3640000.0;2670000.0;5610000.0;0.015000000000000001;0.013166666666666667;0.17033333333333334;0.0825;0.020833333333333332;0.035833333333333335;;10990.30859375;0.0;3723.96728515625;32400.224609375;511582.8531747777;252076.2402507455;219405.72346966295;219405.72346966295;219405.72346966295;430214.79039162316;457732.2313946309;456107.97810590366;452921.4223978162;477241.90813496505;478808.1471427836;455734.45731961867;463878.82401098066;464356.0352725641;464695.37349921046;429832.9287856104;409693.8420327403;458008.9962070331;457454.86558595806;;179799.33570027514;453642.2249008896;202980.10806612618;212529.88446353126;274.27422755570615;3827162.7744684005;1416748.9051630648;253568.9025822981;0.0;0;211;218;0;0;0;0;0;106;88;1625591116374.6897;598503443839.8926;1141545875239.3655;43116.1138634421;20679.624638867983;265.16464224612326;8776.478490220294;2953086.1891406314;1315464.4658396472;90218.24565174582;1016618.0493221189;4.950116623760808;0.43055694866092376
7424;2019-02-19 20:44:37.852;781;192;85;84;85;61;191;-144;63;-141;174;205;58;113;241;236;255;195;195;193;189;-148;562;360;364;136;364;276;562;-2.0;82.0;991.0;498.0;125.0;0;57;98;1;0;0;0;0;0;0;1;1;1;0;0;32417.71875;10970.6533203125;0.0;3909.31787109375;425.0;94577;;;Calculated values ==>;1550605477.852;351.26;292.36;281.66;281.56;281.66;279.26000000000005;274.38016830617;292.26000000000005;258.76000000000005;279.46000000000004;259.06;290.56;293.66;278.96000000000004;284.46000000000004;297.26000000000005;296.76000000000005;298.66;292.66;292.46000000000004;292.06;;315.66;258.36;241.71165711629368;264.60387354146746;274.38016830617;292.66;5620000.0;3600000.0;3640000.0;1360000.0;3640000.0;2760000.0;5620000.0;0.0;0.013666666666666666;0.16516666666666666;0.083;0.020833333333333332;0.020833333333333332;;10970.6533203125;0.0;3909.31787109375;32417.71875;511038.94196564733;409649.04535952624;219390.07886706956;219122.3532579368;219390.07886706956;430148.3826014536;457732.2313946309;455240.3446814246;455180.2005273544;468724.5427558857;472329.1191325085;454605.8491356589;461443.458118632;464488.10253275675;464417.2445854314;429308.09219170606;410893.4722959139;458008.9962070331;457454.86558595806;;178545.77502346144;454463.572857782;202779.7820527653;219390.07886706956;274.28727071045216;3827703.014021231;1416931.9436803223;253632.52389370833;0.0;0;211;218;0;0;0;0;0;106;88;1625809552774.655;598585057439.8796;1141708802389.3396;41698.06959416689;20889.754636816386;251.66647190915947;4959.68305664351;2953793.0918001425;1315810.9350688052;90222.55329551743;1016732.5364129933;4.556404907470019;0.42504468181179034
7425;2019-02-19 20:45:37.842;771;194;84;83;83;62;191;-153;66;-133;233;261;61;119;242;236;255;195;195;193;189;-154;580;362;364;134;367;267;575;0.0;82.0;864.0;505.0;125.0;0;51;1;1;1;0;0;0;0;0;1;1;1;0;0;41069.44140625;19785.150390625;0.0;3768.7666015625;423.0;94578;;;Calculated values ==>;1550605537.842;350.26;292.56;281.56;281.46000000000004;281.46000000000004;279.36;274.5913991737795;292.26000000000005;257.86;279.76000000000005;259.86;296.46000000000004;299.26000000000005;279.26000000000005;285.06;297.36;296.76000000000005;298.66;292.66;292.46000000000004;292.06;;315.46000000000004;257.76000000000005;241.2770596917726;263.43189868330234;274.5913991737795;292.66;5800000.0;3620000.0000000005;3640000.0;1340000.0;3670000.0000000005;2670000.0;5750000.0;0.0;0.013666666666666666;0.14400000000000002;0.08416666666666667;0.020833333333333332;0.020833333333333332;;19785.150390625;0.0;3768.7666015625;41069.44140625;508213.5542193697;253304.44562726302;218923.53838345566;218658.05917326044;218658.05917326044;430014.67791919125;457732.2313946309;457099.57039784227;456320.50948716234;476680.47935083363;479810.69895496086;456480.5776664727;463522.1157884823;464178.7989486036;464122.52100971725;424295.29584903084;253707.63404286117;458008.9962070331;457454.86558595806;;177710.07569661198;454181.38033102563;202752.3023190813;218923.53838345566;274.2858432445199;3828315.30495713;1417188.1993282267;253696.49726698443;0.0;0;212;218;0;0;0;0;0;106;88;1626027916374.6897;598666043939.8925;1141871675239.3655;36626.006603341586;21161.94739933865;2331.364711350985;4969.402650052133;2954445.6836517863;1316161.3075140205;90244.07496783804;1016815.2650034988;2.763392661427497;0.2554856307670911
7426;2019-02-19 20:46:37.863;759;201;83;82;81;63;191;-157;32;-136;276;289;37;101;245;232;255;203;196;193;189;-159;559;367;364;133;372;255;553;-1.0;85.0;591.0;519.0;125.0;0;50;1;1;1;0;0;0;0;0;1;1;1;0;0;40194.9765625;19104.224609375;0.0;3620.83178710938;405.0;94579;;;Calculated values ==>;1550605597.863;349.06000000000006;293.26000000000005;281.46000000000004;281.36;281.26000000000005;279.46000000000004;275.1157276137837;292.26000000000005;257.46000000000004;276.36;259.56;300.76000000000005;302.06;276.86;283.26000000000005;297.66;296.36;298.66;293.46000000000004;292.46000000000004;292.06;;313.66;257.26000000000005;241.05796691057077;261.82340779136865;275.1157276137837;292.76000000000005;5590000.0;3670000.0000000005;3640000.0;1330000.0;3720000.0000000005;2550000.0;5530000.0;0.0;0.014166666666666666;0.0985;0.08650000000000001;0.020833333333333332;0.020833333333333332;;19104.224609375;0.0;3620.83178710938;40194.9765625;508567.60533208906;416741.05470413377;218994.5709351203;218726.62565127114;218459.19214966652;429675.2189834977;457732.2313946309;454884.978498866;456177.78204787354;482894.6490128629;484307.6863733054;455500.2712931425;463180.0447809768;463839.0881605574;462845.98393238056;430093.19648198725;417402.3480373189;458008.9962070331;457454.86558595806;;170189.03402730724;453836.98533477617;203747.00885958684;218994.5709351203;274.6944112840382;3828992.7454603887;1417512.390880076;253758.09880645803;0.0;0;212;218;0;0;0;0;0;106;88;1626246392814.3564;598746171974.7703;1142028330049.1265;24737.090009469;21632.782965103877;179.78701963280153;4967.922805225786;2954957.2217651447;1316518.055084477;90265.00855642352;1016898.105032699;2.266994717223292;0.2312307730697856
7427;2019-02-19 20:47:40.863;764;189;82;81;77;58;191;-178;-74;-175;287;296;-83;67;245;230;255;190;196;193;189;-179;549;360;364;132;365;246;544;-3.0;110.0;504.0;506.0;125.0;0;47;1;1;1;0;0;0;0;0;1;1;1;0;0;39828.7734375;18923.689453125;0.0;3492.27465820312;389.0;94580;;;Calculated values ==>;1550605660.863;349.56000000000006;292.06;281.36;281.26000000000005;280.86;278.96000000000004;274.38016830617;292.26000000000005;255.36;265.76000000000005;255.66000000000003;301.86;302.76000000000005;264.86;279.86;297.66;296.16;298.66;292.16;292.46000000000004;292.06;;312.06;255.26000000000002;240.83765695389522;260.58029834229245;274.38016830617;292.76000000000005;5490000.0;3600000.0;3640000.0;1320000.0;3650000.0;2460000.0;5440000.0;0.0;0.018333333333333333;0.084;0.08433333333333333;0.020833333333333332;0.020833333333333332;;18923.689453125;0.0;3492.27465820312;39828.7734375;510067.9203867472;416088.9401499447;218867.33616821995;218598.65189611225;217529.0702373147;430148.3826014536;457732.2313946309;442973.49381055124;452367.5979307808;485127.78322587203;486092.6991543878;441763.29845166404;460547.5237230969;464869.23356765806;463626.08760426834;432621.8845859108;416425.5098046059;458008.9962070331;457454.86558595806;;163503.975529645;451956.9107188608;202813.70985095255;218867.33616821995;274.3004297743723;3829692.953272889;1417845.1351281228;253820.33848785452;0.0;0;212;218;0;0;0;0;0;106;88;1626475712814.3564;598829646974.7703;1142186145049.1265;20173.42185260629;21011.076606526927;296.93353765725675;4970.57352953621;2955350.1887439378;1316891.1888557286;90269.17986129981;1016985.0668756281;2.0722733715857315;0.21523014475406152
7428;2019-02-19 20:48:37.874;772;185;83;82;77;53;191;-180;-91;-191;285;292;-92;31;242;231;254;186;196;193;189;-180;531;356;364;132;361;243;532;-2.0;83.0;697.0;492.0;125.0;0;45;100;1;0;0;0;0;0;0;1;1;1;0;0;31871.275390625;10686.3251953125;0.0;3475.79833984375;382.0;94581;;;Calculated values ==>;1550605717.874;350.36;291.66;281.46000000000004;281.36;280.86;278.46000000000004;273.955091788801;292.26000000000005;255.16000000000003;264.06;254.06000000000003;301.66;302.36;263.96000000000004;276.26000000000005;297.36;296.26000000000005;298.56;291.76000000000005;292.46000000000004;292.06;;311.36;255.16000000000003;240.83765695389522;260.1585393101385;273.955091788801;292.76000000000005;5310000.0;3560000.0;3640000.0;1320000.0;3610000.0;2430000.0;5320000.0;0.0;0.013833333333333333;0.11616666666666667;0.082;0.020833333333333332;0.020833333333333332;;10686.3251953125;0.0;3475.79833984375;31871.275390625;512606.50433845405;419173.4228377512;219329.94327839903;219058.98670185372;217712.30201964197;430412.23801567365;457732.2313946309;441308.5290780549;450720.7968906129;485256.95733266714;486005.29895606043;441173.28728437284;456748.1435003357;465058.7251422519;464349.45330830896;436664.6063131628;419478.84795755567;458008.9962070331;457454.86558595806;;160579.3303088084;451854.13518630783;202441.22638260567;219329.94327839903;273.955091788801;3830260.688202744;1418079.5929822552;253875.5130449075;0.0;0;212;218;0;0;0;0;0;106;88;1626683232854.9258;598904901494.9767;1142325536944.5088;27748.418329788015;20451.858521903578;237.7363239192316;4960.935881407479;2955729.6431936785;1317219.5004392136;90273.41348123897;1017063.7064984865;3.77054676330566;0.3725212407756576
7429;2019-02-19 20:49:37.884;774;173;83;83;77;51;190;-181;-77;-197;283;292;-72;55;239;232;254;172;196;193;189;-176;524;350;364;132;355;253;524;86.0;80.0;569.0;497.0;125.0;0;41;100;1;0;0;0;0;0;0;1;1;1;0;0;31617.212890625;10382.8271484375;0.0;3610.05615234375;387.0;94582;;;Calculated values ==>;1550605777.884;350.56000000000006;290.46000000000004;281.46000000000004;281.46000000000004;280.86;278.26000000000005;273.3108153835814;292.16;255.06000000000003;265.46000000000004;253.46000000000004;301.46000000000004;302.36;265.96000000000004;278.66;297.06;296.36;298.56;290.36;292.46000000000004;292.06;;311.86;255.56000000000003;240.83765695389522;261.54996906429363;273.3108153835814;292.76000000000005;5240000.0;3500000.0;3640000.0;1320000.0;3550000.0;2530000.0;5240000.0;0.014333333333333333;0.013333333333333334;0.09483333333333334;0.08283333333333333;0.020833333333333332;0.035166666666666666;;10382.8271484375;0.0;3610.05615234375;31617.212890625;513447.1701818636;418297.1506634534;219461.56559148236;219461.56559148236;217836.92678602767;430799.1582183253;457593.62407101324;441115.6322156951;450100.3814554536;483888.77983523457;484863.14341208467;441802.3326635309;458016.71492476354;465539.2008351387;465356.9937963372;438236.75578190293;417983.5412768112;458008.9962070331;457454.86558595806;;162668.35908569003;452264.9879804794;201326.6738216636;212070.09311657993;273.31081538358137;3830789.847116793;1418255.1985144701;253934.5716737976;0.0;0;212;218;0;0;0;0;0;106;88;1626901669254.891;598984114694.9641;1142474361744.485;22739.98622103399;20786.057022821904;270.0428600678896;8629.364498506464;2956150.4500209857;1317563.2070102477;90277.64567968705;1017176.9778770516;3.7465795630199548;0.34969837915762036
7430;2019-02-19 20:50:37.864;766;172;84;84;78;52;190;-185;-57;-199;291;301;-61;66;236;233;254;174;196;193;189;-183;543;350;364;132;355;253;544;313.0;85.0;369.0;496.0;125.0;0;40;100;1;0;0;0;0;0;0;1;1;1;0;0;32041.73828125;10847.0263671875;0.0;3615.63745117188;399.0;94583;;;Calculated values ==>;1550605837.864;349.76;290.36;281.56;281.56;280.96000000000004;278.36;273.3108153835814;292.16;254.66000000000003;267.46000000000004;253.26000000000002;302.26000000000005;303.26000000000005;267.06;279.76000000000005;296.76000000000005;296.46000000000004;298.56;290.56;292.46000000000004;292.06;;313.06;254.86;240.83765695389522;261.54996906429363;273.3108153835814;292.76000000000005;5430000.0;3500000.0;3640000.0;1320000.0;3550000.0;2530000.0;5440000.0;0.05216666666666667;0.014166666666666666;0.0615;0.08266666666666667;0.020833333333333332;0.073;;10847.0263671875;0.0;3615.63745117188;32041.73828125;510837.5268069308;246410.19800565176;219406.2907464774;219406.2907464774;217795.7033033896;430799.1582183253;457593.62407101324;443834.8599683638;449893.2159362727;484755.0046312191;485835.0310453085;443296.7455319746;459337.80062851607;465148.9974776233;465486.31992542575;433855.25511685497;247149.369253086;458008.9962070331;457454.86558595806;;167682.10792650707;451545.55653175333;201088.53381399415;206316.204171438;273.3108153835814;3831320.161546307;1418432.0549886746;253994.76571580823;0.0;0;212;218;0;0;0;0;0;106;88;1627119996454.9604;599063288294.9893;1142626111144.5334;14928.899058493733;20704.44721133476;2645.000049736727;18333.122283259963;2956464.252762622;1317908.8459609083;90301.92960660173;1017401.5903711744;3.9143182275287858;0.28507467251310864
7431;2019-02-19 20:51:37.855;758;180;86;86;81;54;190;-186;-35;-237;297;306;-45;71;237;233;254;183;196;193;189;-188;551;353;364;133;358;251;552;-3.0;83.0;496.0;491.0;125.0;0;42;100;1;0;0;0;0;0;0;1;1;1;0;0;32325.138671875;11033.2470703125;0.0;3605.33227539062;406.0;94584;;;Calculated values ==>;1550605897.855;348.96000000000004;291.16;281.76000000000005;281.76000000000005;281.26000000000005;278.56;273.6339639331285;292.16;254.56000000000003;269.66;249.46000000000004;302.86;303.76000000000005;268.66;280.26000000000005;296.86;296.46000000000004;298.56;291.46000000000004;292.46000000000004;292.06;;313.76000000000005;254.36;241.05796691057077;261.27494424493943;273.6339639331285;292.76000000000005;5510000.0;3529999.9999999995;3640000.0;1330000.0;3579999.9999999995;2510000.0;5520000.0;0.0;0.013833333333333333;0.08266666666666667;0.08183333333333334;0.020833333333333332;0.020833333333333332;;11033.2470703125;0.0;3605.33227539062;32325.138671875;509150.22751067166;249030.1840699206;219817.60785860778;219817.60785860778;218474.5642463112;430607.02586249536;457593.62407101324;447128.60272021487;445731.5943360711;485631.6199567327;486599.8214557141;445822.44622586423;460246.1257515869;464841.74997644586;465050.0807944103;431892.57031427324;250186.6167667283;458008.9962070331;457454.86558595806;;170606.85888663295;450856.02759431396;203733.09432624344;219817.60785860778;273.6339639331285;3831856.471728424;1418614.3632501208;254054.9314372543;0.0;0;212;218;0;0;0;0;0;106;88;1627338363694.7314;599142776369.9059;1142777288464.3748;20120.695360568305;20222.893372437105;2513.5990240743718;4950.776202653131;2956756.2889038147;1318249.8559729063;90344.91148392289;1017595.5937534804;3.2658882279970727;0.3211458508129244
7432;2019-02-19 20:52:37.865;757;186;86;86;84;55;190;-191;-15;-255;297;304;-26;77;238;233;254;188;195;193;189;-195;556;355;364;133;360;248;557;-1.0;83.0;236.0;495.0;125.0;0;42;100;1;0;0;0;0;0;0;1;1;1;0;0;32283.841796875;11139.7626953125;0.0;3555.06225585938;412.0;94585;;;Calculated values ==>;1550605957.865;348.86;291.76000000000005;281.76000000000005;281.76000000000005;281.56;278.66;273.8482719121499;292.16;254.06000000000003;271.66;247.66000000000003;302.86;303.56;270.56;280.86;296.96000000000004;296.46000000000004;298.56;291.96000000000004;292.46000000000004;292.06;;314.36;253.66000000000003;241.05796691057077;260.85938512811435;273.8482719121499;292.66;5560000.0;3550000.0;3640000.0;1330000.0;3600000.0;2480000.0;5570000.0;0.0;0.013833333333333333;0.03933333333333333;0.0825;0.020833333333333332;0.020833333333333332;;11139.7626953125;0.0;3555.06225585938;32283.841796875;508584.1581041413;251101.17795168798;219737.55959326253;219737.55959326253;219200.19560275282;430477.46260093397;457593.62407101324;450242.22540199803;443817.0784174524;485972.92748398293;486723.454399074;448847.4509097349;461416.5921854992;464680.0635916259;464757.83745873196;430625.13596202544;410295.9558455669;458008.9962070331;457454.86558595806;;173113.83306960555;450131.08379157464;205985.3058347879;219737.55959326253;273.8482719121499;3832394.9696336067;1418799.1691273185;254114.6113366643;0.0;0;212;218;0;0;0;0;0;106;88;1627556800094.6968;599222589669.8932;1142927013414.351;9607.438836310264;20142.02668143491;281.2203249443435;4952.443874847823;2957004.0646444913;1318586.286369024;90368.20552685455;1017678.1343419187;2.380642834043934;0.2660304653382864
7433;2019-02-19 20:53:37.866;761;189;86;86;85;57;190;-190;-1;-259;291;297;-11;84;239;232;254;191;195;193;189;-193;553;359;364;132;364;246;554;-2.0;82.0;179.0;486.0;125.0;0;42;89;1;0;0;0;0;0;0;1;1;1;0;0;31521.328125;10369.1669921875;0.0;3521.31323242188;416.0;94586;;;Calculated values ==>;1550606017.866;349.26;292.06;281.76000000000005;281.76000000000005;281.66;278.86;274.27422755570615;292.16;254.16000000000003;273.06;247.26000000000002;302.26000000000005;302.86;272.06;281.56;297.06;296.36;298.56;292.26000000000005;292.46000000000004;292.06;;314.76000000000005;253.86;240.83765695389522;260.58029834229245;274.27422755570615;292.66;5530000.0;3590000.0;3640000.0;1320000.0;3640000.0;2460000.0;5540000.0;0.0;0.013666666666666666;0.029833333333333333;0.081;0.020833333333333332;0.020833333333333332;;10369.1669921875;0.0;3521.31323242188;31521.328125;509345.83772216813;412035.40644734737;219785.49084056015;219785.49084056015;219516.12027983976;430214.79039162316;457593.62407101324;452346.0427761796;443584.949795068;485556.9190237851;486199.7709824445;451102.16682807746;462538.68467167753;464223.8542375998;464038.2431886511;431389.5367360602;412801.4708678641;458008.9962070331;457454.86558595806;;174785.17458790913;450514.17026127904;207822.14303400877;219785.49084056015;274.27422755570615;3832926.6882441426;1418978.4131951826;254173.58211515867;0.0;0;212;218;0;0;0;0;0;106;88;1627775203734.4329;599302090994.7971;1143075215884.172;7294.963008974763;19658.05420540889;254.0369001986805;4951.44530719579;2957144.920340588;1318917.9592371362;90372.66607806664;1017760.6681272095;2.31514669772207;0.2637773063588998
7434;2019-02-19 20:54:37.876;768;189;85;85;85;59;190;-199;8;-261;284;290;0;98;241;228;254;189;195;193;189;-201;549;359;364;132;365;248;550;-1.0;82.0;254.0;495.0;125.0;0;41;80;1;0;0;0;0;0;0;1;1;1;0;0;30914.56640625;9765.1552734375;0.0;3546.03173828125;420.0;94587;;;Calculated values ==>;1550606077.876;349.96000000000004;292.06;281.66;281.66;281.66;279.06;274.27422755570615;292.16;253.26000000000002;273.96000000000004;247.06000000000003;301.56;302.16;273.16;282.96000000000004;297.26000000000005;295.96000000000004;298.56;292.06;292.46000000000004;292.06;;315.16;253.06000000000003;240.83765695389522;260.85938512811435;274.27422755570615;292.66;5490000.0;3590000.0;3640000.0;1320000.0;3650000.0;2480000.0;5500000.0;0.0;0.013666666666666666;0.042333333333333334;0.0825;0.020833333333333332;0.020833333333333332;;9765.1552734375;0.0;3546.03173828125;30914.56640625;510561.2823798433;413720.03103230504;219579.9090145862;219579.9090145862;219579.9090145862;430214.79039162316;457593.62407101324;453112.798581701;443371.2413604828;484575.3676865157;485221.0076866275;452121.0117312498;463868.67404694326;464341.04294382274;463510.5090081324;432390.5221577737;413720.03103230504;458008.9962070331;457454.86558595806;;176456.53798984195;449685.86741848243;206931.29864771865;219579.9090145862;274.2742275557062;3833447.0740816738;1419146.2271783727;254232.48647232875;0.0;0;212;218;0;0;0;0;0;106;88;1627993640134.3982;599381304194.7845;1143223440584.1487;10421.683497205253;20027.251923588014;255.1633787147387;4955.72826190358;2957292.5836679027;1319248.7252399726;90376.9101209462;1017843.2416669022;2.678936674093588;0.29661187517344073
7435;2019-02-19 20:55:37.896;773;187;84;84;84;61;190;-194;12;-255;277;283;7;110;242;228;254;188;195;193;189;-198;549;358;364;137;363;251;550;-1.0;84.0;292.0;564.0;125.0;0;59;78;1;0;0;0;0;0;0;1;1;1;0;0;30852.357421875;9604.921875;0.0;3625.509765625;423.0;94588;;;Calculated values ==>;1550606137.896;350.46000000000004;291.86;281.56;281.56;281.56;279.26000000000005;274.1680685717883;292.16;253.76000000000002;274.36;247.66000000000003;300.86;301.46000000000004;273.86;284.16;297.36;295.96000000000004;298.56;291.96000000000004;292.46000000000004;292.06;;315.46000000000004;253.36;241.92719264551067;261.27494424493943;274.1680685717883;292.66;5490000.0;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;2510000.0;5500000.0;0.0;0.014;0.048666666666666664;0.094;0.020833333333333332;0.020833333333333332;;9604.921875;0.0;3625.509765625;30852.357421875;511176.96497885295;412979.2520416587;219310.49555542733;219310.49555542733;219310.49555542733;430280.9020939914;457593.62407101324;453091.18828355055;443031.9832850979;483471.4255329432;484120.7717850134;452469.30486379995;464820.3128589825;464766.5650395172;463659.26402989647;432390.5221577737;413351.9237643686;458008.9962070331;457454.86558595806;;177710.07569661198;449106.0526768096;206498.49666229248;219310.49555542733;274.1680685717883;3833961.970021533;1419307.6982936615;254292.26923912426;0.0;0;212;218;0;0;0;0;0;106;88;1628212112934.3289;599462031094.7589;1143373190484.101;12000.844325567892;22805.11026536461;266.5403775076721;4961.3410423027235;2957479.500351166;1319605.7805702176;90381.25910142377;1017925.9114584924;3.02589039406818;0.3416448402731307
7436;2019-02-19 20:56:37.867;775;186;84;84;83;62;190;-180;15;-250;264;269;12;118;241;228;254;188;195;193;188;-184;552;358;364;138;363;255;553;-2.0;82.0;198.0;564.0;125.0;0;75;86;1;0;0;0;0;0;0;1;1;1;0;0;31548.845703125;10094.5888671875;0.0;3774.39086914062;426.0;94589;;;Calculated values ==>;1550606197.867;350.66;291.76000000000005;281.56;281.56;281.46000000000004;279.36;274.1680685717883;292.16;255.16000000000003;274.66;248.16000000000003;299.56;300.06;274.36;284.96000000000004;297.26000000000005;295.96000000000004;298.56;291.96000000000004;292.46000000000004;291.96000000000004;;315.76000000000005;254.76000000000002;242.14157278889297;261.82340779136865;274.1680685717883;292.66;5520000.0;3579999.9999999995;3640000.0;1380000.0;3629999.9999999995;2550000.0;5530000.0;0.0;0.013666666666666666;0.033;0.094;0.020833333333333332;0.020833333333333332;;10094.5888671875;0.0;3774.39086914062;31548.845703125;511163.36041741836;411295.1934201282;219263.03350319737;219263.03350319737;218994.5709351203;430280.9020939914;457593.62407101324;452773.6861352183;443376.2897593949;481585.3300841568;482131.4755017014;452397.8611071685;465167.15411025495;464634.8729112105;463659.26402989647;431641.6977331332;412080.6298862991;458008.9962070331;457315.95501684735;;178963.62700411686;450395.38018525834;207691.655187912;219263.03350319737;274.1680685717883;3834481.728711081;1419471.7815384604;254353.90527279192;0.0;0;212;218;0;0;0;0;0;106;88;1628430407375.037;599544491220.0264;1143524917114.5933;8087.707021261109;22814.150149750556;267.3345939067332;4959.435864867708;2957646.824034045;1319985.7573306663;90385.70590920356;1018008.5446409688;2.604995343323743;0.3058731554622051
