;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7437;2019-02-19 20:57:40.857;776;188;85;84;83;62;190;-178;22;-249;254;262;19;118;241;229;254;190;195;193;189;-181;557;358;364;139;363;258;558;0.0;82.0;203.0;556.0;125.0;0;89;92;1;0;0;0;0;0;0;1;1;1;0;0;32095.09375;10514.28125;0.0;3909.79028320312;428.0;94590;;;Calculated values ==>;1550606260.857;350.76;291.96000000000004;281.66;281.56;281.46000000000004;279.36;274.1680685717883;292.16;255.36;275.36;248.26000000000002;298.56;299.36;275.06;284.96000000000004;297.26000000000005;296.06;298.56;292.16;292.46000000000004;292.06;;315.96000000000004;255.06000000000003;242.35481222062532;262.23063862743834;274.1680685717883;292.66;5570000.0;3579999.9999999995;3640000.0;1390000.0;3629999.9999999995;2580000.0;5580000.0;0.0;0.013666666666666666;0.03383333333333333;0.09266666666666666;0.020833333333333332;0.020833333333333332;;10514.28125;0.0;3909.79028320312;32095.09375;510853.3758402073;251841.11582703004;219452.84595166577;219184.56482626282;218916.79827160822;430280.9020939914;457593.62407101324;453131.67985456734;443287.953609939;480127.8936909212;481007.6588421329;452755.18276290165;464730.1257789752;464634.8729112105;463791.1003516643;430367.63176783966;410661.08281804813;458008.9962070331;457454.86558595806;;179799.33570027514;450533.48130610137;207804.08219150937;219452.84595166577;274.1680685717883;3835038.52478702;1419652.0805285824;254421.13118541127;0.0;0;212;218;0;0;0;0;0;106;88;1628659690975.0718;599631732370.0396;1143686486464.6177;8300.250387600128;22492.92431795219;269.32283564715084;4958.375409047756;2957790.1959003424;1320382.1313058264;90390.40091635533;1018095.3117148908;2.497274980044983;0.29147599988340617
7438;2019-02-19 20:58:40.848;777;189;85;84;83;62;190;-178;33;-249;250;258;29;119;241;230;254;191;195;193;188;-182;556;359;364;139;364;260;557;-2.0;81.0;418.0;575.0;125.0;0;99;99;1;0;0;0;0;0;0;1;1;1;0;0;32662.486328125;10938.1083984375;0.0;4000.95556640625;428.0;94591;;;Calculated values ==>;1550606320.848;350.86;292.06;281.66;281.56;281.46000000000004;279.36;274.27422755570615;292.16;255.36;276.46000000000004;248.26000000000002;298.16;298.96000000000004;276.06;285.06;297.26000000000005;296.16;298.56;292.26000000000005;292.46000000000004;291.96000000000004;;315.96000000000004;254.96000000000004;242.35481222062532;262.5002047102346;274.27422755570615;292.66;5560000.0;3590000.0;3640000.0;1390000.0;3640000.0;2600000.0;5570000.0;0.0;0.013500000000000002;0.06966666666666667;0.09583333333333334;0.020833333333333332;0.020833333333333332;;10938.1083984375;0.0;4000.95556640625;32662.486328125;511063.64825583145;410706.54676073755;219468.6167026544;219200.19560275282;218932.29071861415;430214.79039162316;457593.62407101324;454165.1702643625;443287.953609939;479443.3903441903;480326.7564386246;453665.16875313333;464554.7291410194;464488.10253275675;463774.604463236;430625.13596202544;411509.7758049635;458008.9962070331;457315.95501684735;;179799.33570027514;450428.7339194673;206892.97408793264;219468.6167026544;274.27422755570615;3835578.0903401296;1419830.823626645;254487.0441789899;0.0;0;212;218;0;0;0;0;0;106;88;1628878058214.8428;599715119859.952;1143841863154.4546;17226.629666957946;23338.843650522074;258.05736212033634;4955.152881545686;2958002.8879919737;1320764.005415453;90394.79509210687;1018177.9120586487;3.0643609043295803;0.3334661404515117
7439;2019-02-19 20:59:37.878;777;189;85;84;83;62;190;-162;42;-226;250;258;36;120;242;229;254;191;195;193;188;-166;557;360;364;140;364;265;557;-1.0;85.0;411.0;558.0;125.0;0;99;99;1;0;0;0;0;0;0;1;1;1;0;0;32734.107421875;10928.796875;0.0;4098.9423828125;428.0;94592;;;Calculated values ==>;1550606377.878;350.86;292.06;281.66;281.56;281.46000000000004;279.36;274.38016830617;292.16;256.96000000000004;277.36;250.56000000000003;298.16;298.96000000000004;276.76000000000005;285.16;297.36;296.06;298.56;292.26000000000005;292.46000000000004;291.96000000000004;;315.96000000000004;256.56;242.56692532238324;263.1675429290057;274.38016830617;292.66;5570000.0;3600000.0;3640000.0;1400000.0;3640000.0;2650000.0;5570000.0;0.0;0.014166666666666666;0.0685;0.093;0.020833333333333332;0.020833333333333332;;10928.796875;0.0;4098.9423828125;32734.107421875;510977.0024080887;410706.54676073755;219468.6167026544;219200.19560275282;218932.29071861415;430148.3826014536;457593.62407101324;454443.9638422685;445578.99203334306;478831.05849407334;479720.547150696;453689.4726371599;463937.1590749226;464620.0566218266;463493.82801193424;430367.63176783966;411509.7758049635;458008.9962070331;457315.95501684735;;179799.33570027514;451927.1424950348;206675.0513654521;219468.6167026544;274.38016830617;3836096.085859531;1420004.0277387446;254551.20212063048;0.0;0;212;218;0;0;0;0;0;106;88;1629085647414.7385;599794676709.9121;1143991566904.3794;16972.170504661924;22808.44447505119;267.15295947407907;4955.152881545686;2958273.770988197;1321129.5303932978;90398.95519552707;1018256.4099388411;2.9946567510037894;0.32445857485191937
7440;2019-02-19 21:00:37.868;775;189;85;84;82;61;190;-160;48;-210;258;267;41;124;242;230;254;190;195;193;188;-164;554;359;364;140;364;270;554;-1.0;81.0;434.0;571.0;125.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;32677.318359375;10827.8759765625;0.0;4184.271484375;427.0;94593;;;Calculated values ==>;1550606437.868;350.66;292.06;281.66;281.56;281.36;279.26000000000005;274.27422755570615;292.16;257.16;277.96000000000004;252.16000000000003;298.96000000000004;299.86;277.26000000000005;285.56;297.36;296.16;298.56;292.16;292.46000000000004;291.96000000000004;;315.86;256.76000000000005;242.56692532238324;263.82572766246335;274.27422755570615;292.66;5540000.0;3590000.0;3640000.0;1400000.0;3640000.0;2700000.0;5540000.0;0.0;0.013500000000000002;0.07233333333333333;0.09516666666666666;0.020833333333333332;0.020833333333333332;;10827.8759765625;0.0;4184.271484375;32677.318359375;510990.0554246617;412035.40644734737;219516.12027983976;219247.27658928465;218711.14724889427;430214.79039162316;457593.62407101324;454352.9789406998;447290.8419453722;479110.0956132016;480114.6190521954;453465.59988136275;463672.72251172824;464620.0566218266;463774.604463236;431136.0688145487;412420.9545810112;458008.9962070331;457315.95501684735;;179381.48055642567;452135.63026264065;205510.69223324588;219516.12027983976;274.27422755570615;3836641.090225259;1420185.3031282686;254620.21739840432;0.0;0;212;218;0;0;0;0;0;106;88;1629304011014.7732;599878662709.9254;1144152040154.4048;17999.592071839164;23470.473269130736;252.65404215275655;4954.163223687658;2958565.153771155;1321515.1237649526;90403.28619858714;1018338.9738101255;3.109274188004503;0.33696920446490136
7441;2019-02-19 21:01:37.859;769;188;85;84;82;61;190;-170;51;-225;270;278;44;128;242;230;254;189;195;192;188;-172;548;360;364;140;365;273;548;-1.0;86.0;193.0;486.0;125.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;32592.6015625;10673.1962890625;0.0;4260.16259765625;424.0;94594;;;Calculated values ==>;1550606497.859;350.06000000000006;291.96000000000004;281.66;281.56;281.36;279.26000000000005;274.38016830617;292.16;256.16;278.26000000000005;250.66000000000003;300.16;300.96000000000004;277.56;285.96000000000004;297.36;296.16;298.56;292.06;292.36;291.96000000000004;;315.56;255.96000000000004;242.56692532238324;264.2163659402789;274.38016830617;292.66;5480000.0;3600000.0;3640000.0;1400000.0;3650000.0;2730000.0;5480000.0;0.0;0.014333333333333333;0.03216666666666666;0.081;0.020833333333333332;0.020833333333333332;;10673.1962890625;0.0;4260.16259765625;32592.6015625;510771.4949573133;414171.1577566021;219611.99856889888;219342.2974745108;218804.48378803176;430148.3826014536;457593.62407101324;454224.19252856105;445686.42621744674;480085.9569365833;480978.7988537713;453332.2771288013;463706.1217957931;464473.26053001377;463626.08760426834;432637.6363715618;414529.21004869137;457870.68847121065;457315.95501684735;;178127.92459426197;451300.57283547474;207037.8330622467;219611.99856889888;274.38016830617;3837184.9246366373;1420364.4518539538;254690.57712680483;0.0;0;212;218;0;0;0;0;0;106;88;1629522378254.5442;599962650109.8373;1144314915719.234;7951.161229499777;19785.28192163147;259.5541106278094;4952.16575933226;2958781.3776099975;1321875.5343214702;90407.55395959565;1018421.5141686528;2.206346426884199;0.24990382599191316
7442;2019-02-19 21:02:37.839;761;186;85;85;82;59;190;-181;44;-246;281;288;41;128;242;231;254;187;195;193;188;-184;575;358;364;139;363;261;570;126.0;84.0;315.0;491.0;125.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41182.96484375;19681.19921875;0.0;4091.94775390625;423.0;94595;;;Calculated values ==>;1550606557.839;349.26;291.76000000000005;281.66;281.66;281.36;279.06;274.1680685717883;292.16;255.06000000000003;277.56;248.56000000000003;301.26000000000005;301.96000000000004;277.26000000000005;285.96000000000004;297.36;296.26000000000005;298.56;291.86;292.46000000000004;291.96000000000004;;315.46000000000004;254.76000000000002;242.35481222062532;262.63441904999945;274.1680685717883;292.66;5750000.0;3579999.9999999995;3640000.0;1390000.0;3629999.9999999995;2610000.0;5700000.0;0.021;0.014;0.0525;0.08183333333333334;0.020833333333333332;0.041833333333333333;;19681.19921875;0.0;4091.94775390625;41182.96484375;507396.2512758921;250435.1306385547;219266.03858889898;219266.03858889898;218467.61454403526;430280.9020939914;457593.62407101324;455364.9365216554;443613.41299971857;482735.7407780162;483501.98778180545;454992.6325071217;465463.8179579749;464766.5650395172;464054.43266303884;425473.2019996937;250818.64523784845;458008.9962070331;457315.95501684735;;177710.07569661198;450219.0935845747;205976.4541994428;212594.77311849466;274.1680685717883;3837799.5160914226;1420617.3208321673;254760.15484611678;0.0;0;212;219;0;0;0;0;0;106;88;1629740705454.6135;600046322209.8639;1144475062319.285;13092.895321916163;19987.18932301663;2445.1637946658334;10237.502776081088;2958956.6862922693;1322206.861102861;90430.08576237498;1018548.0525462978;1.9249765825414613;0.16947418611076417
7443;2019-02-19 21:03:37.839;749;198;85;84;82;57;190;-179;18;-245;274;276;18;90;243;229;254;200;195;193;188;-182;559;364;364;137;369;239;555;-1.0;83.0;415.0;503.0;125.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40489.81640625;19313.58984375;0.0;3724.10620117188;409.0;94596;;;Calculated values ==>;1550606617.839;348.06000000000006;292.96000000000004;281.66;281.56;281.36;278.86;274.8017692304317;292.16;255.26000000000002;274.96000000000004;248.66000000000003;300.56;300.76000000000005;274.96000000000004;282.16;297.46000000000004;296.06;298.56;293.16;292.46000000000004;291.96000000000004;;314.06;254.96000000000004;241.92719264551067;259.59022785621676;274.8017692304317;292.66;5590000.0;3640000.0;3640000.0;1370000.0;3690000.0;2390000.0;5550000.0;0.0;0.013833333333333333;0.06916666666666667;0.08383333333333334;0.020833333333333332;0.020833333333333332;;19313.58984375;0.0;3724.10620117188;40489.81640625;507318.5940557062;414950.327482342;219500.25375482917;219231.55137476508;218695.69967189783;429879.7862731237;457593.62407101324;455846.75844347675;444111.5155794449;484540.5574869673;484754.0729774628;455846.75844347675;464271.61656128353;464016.3363585347;462895.65004918195;429848.446087533;415648.4156121035;458008.9962070331;457315.95501684735;;171860.34048652687;450779.6942423719;207715.92681072617;219500.25375482917;274.8017692304317;3838480.1226018392;1420942.277407688;254825.28862907577;0.0;0;212;219;0;0;0;0;0;106;88;1629959105454.6135;600129122209.8639;1144625062319.285;17162.38252126525;20376.845836352968;196.43375491010877;4954.493776292045;2959208.813607629;1322543.2280625224;90452.0990752881;1018674.6525175675;1.853056651393333;0.19477759748455212
7444;2019-02-19 21:04:37.860;758;184;82;82;78;54;190;-186;18;-250;254;256;8;94;243;227;254;183;195;193;188;-187;518;355;364;137;360;247;519;-1.0;83.0;223.0;507.0;125.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31848.822265625;10354.1953125;0.0;3890.16137695312;401.0;94597;;;Calculated values ==>;1550606677.86;348.96000000000004;291.56;281.36;281.36;280.96000000000004;278.56;273.8482719121499;292.16;254.56000000000003;274.96000000000004;248.16000000000003;298.56;298.76000000000005;273.96000000000004;282.56;297.46000000000004;295.86;298.56;291.46000000000004;292.46000000000004;291.96000000000004;;313.26000000000005;254.46000000000004;241.92719264551067;260.72004837742526;273.8482719121499;292.66;5180000.0;3550000.0;3640000.0;1370000.0;3600000.0;2470000.0;5190000.0;0.0;0.013833333333333333;0.03716666666666667;0.0845;0.020833333333333332;0.020833333333333332;;10354.1953125;0.0;3890.16137695312;31848.822265625;512030.6061040813;423180.82206707634;219272.0297349917;219272.0297349917;218185.9799527629;430477.46260093397;457593.62407101324;454511.96009527857;443572.5500451788;481449.8797910032;481666.81850283;453284.80686202255;463552.40566090116;465335.1870322967;463972.5866278886;439548.9102968725;422906.42891089607;458008.9962070331;457315.95501684735;;168517.74571465285;450258.0059742705;206352.934675245;219272.0297349917;273.8482719121499;3839083.155577548;1421189.5954813196;254888.7630670771;0.0;0;212;219;0;0;0;0;0;106;88;1630177581894.2803;600211350979.7385;1144770913349.0625;9223.243778111248;20609.97852476766;230.2209925060072;4959.248443371993;2959428.7707845317;1322884.9044765816;90455.65577592082;1018757.2959510201;2.458706454935139;0.27791824476089955
7445;2019-02-19 21:05:37.870;766;170;83;83;77;53;190;-189;25;-252;247;252;16;111;238;229;254;171;195;193;188;-187;532;349;364;137;354;251;533;193.0;83.0;475.0;534.0;125.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32226.33203125;10663.5283203125;0.0;3942.76318359375;406.0;94598;;;Calculated values ==>;1550606737.87;349.76;290.16;281.46000000000004;281.46000000000004;280.86;278.46000000000004;273.20264511476705;292.16;254.26000000000002;275.66;247.96000000000004;297.86;298.36;274.76000000000005;284.26000000000005;296.96000000000004;296.06;298.56;290.26000000000005;292.46000000000004;291.96000000000004;;313.76000000000005;254.46000000000004;241.92719264551067;261.27494424493943;273.20264511476705;292.66;5320000.0;3490000.0;3640000.0;1370000.0;3540000.0;2510000.0;5330000.0;0.03216666666666666;0.013833333333333333;0.07916666666666666;0.089;0.020833333333333332;0.05299999999999999;;10663.5283203125;0.0;3942.76318359375;32226.33203125;511791.0602746497;413822.8517428477;219313.64391231092;219313.64391231092;217696.86464381719;430862.6128555636;457593.62407101324;454695.76930710895;443356.5175731506;480207.01878504147;480753.2168754988;453586.768352435;464936.22671539505;465554.2281614293;465114.2551547031;436436.1825785797;414181.57370305154;458008.9962070331;457315.95501684735;;170606.85888663295;450258.0059742705;203194.58244133875;209530.69151011712;273.20264511476705;3839617.2041898733;1421364.7723695147;254954.04831746648;0.0;0;212;219;0;0;0;0;0;106;88;1630396018294.2456;600293564679.7255;1144920338249.0388;19910.510626873474;21988.64469443093;307.8554227781394;13132.6189658567;2959671.5925347493;1323239.9521681063;90460.14049337583;1018908.0866403333;3.7887529284993;0.32678068976899344
7446;2019-02-19 21:06:37.871;768;175;84;85;79;54;190;-187;33;-252;247;253;26;117;237;229;254;177;195;193;188;-189;545;352;364;137;357;248;546;136.0;85.0;304.0;509.0;125.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32432.064453125;10924.6064453125;0.0;3882.08544921875;415.0;94599;;;Calculated values ==>;1550606797.871;349.96000000000004;290.66;281.56;281.66;281.06;278.56;273.5264737036516;292.16;254.46000000000004;276.46000000000004;247.96000000000004;297.86;298.46000000000004;275.76000000000005;284.86;296.86;296.06;298.56;290.86;292.46000000000004;291.96000000000004;;314.66;254.26000000000002;241.92719264551067;260.85938512811435;273.5264737036516;292.66;5450000.0;3520000.0000000005;3640000.0;1370000.0;3570000.0000000005;2480000.0;5460000.0;0.02266666666666667;0.014166666666666666;0.050666666666666665;0.08483333333333333;0.020833333333333332;0.0435;;10924.6064453125;0.0;3882.08544921875;32432.064453125;510909.2877858143;247429.87456087294;219374.22889716466;219644.21948783458;218032.18456204803;430671.36484660726;457593.62407101324;456170.2062649337;443356.5175731506;480569.1587479524;481221.8516340637;455320.2338799726;466062.0786839762;464987.84065055486;464675.8134892198;433371.73379543755;248180.9861076689;458008.9962070331;457315.95501684735;;174367.33720873808;450048.99819785083;204510.01177391838;211628.88970650762;273.5264737036516;3840156.0331423995;1421544.6764914112;255019.25647637146;0.0;0;212;219;0;0;0;0;0;106;88;1630614421934.8496;600375766049.9528;1145070040744.453;12750.783187544776;20829.89068163027;2623.535592243389;10687.387340999778;2959943.7745202463;1323596.7792442457;90484.56915903954;1019106.5900017737;3.166919196835405;0.2792604784446279
7447;2019-02-19 21:07:37.861;773;181;86;86;82;55;190;-187;40;-253;246;251;35;121;237;229;254;183;195;192;188;-190;551;353;364;137;358;247;552;-1.0;82.0;501.0;557.0;125.0;0;99;92;1;0;0;0;0;0;0;1;1;1;0;0;32089.3046875;10514.03125;0.0;3881.52563476562;421.0;94600;;;Calculated values ==>;1550606857.861;350.46000000000004;291.26000000000005;281.76000000000005;281.76000000000005;281.36;278.66;273.6339639331285;292.16;254.46000000000004;277.16;247.86;297.76000000000005;298.26000000000005;276.66;285.26000000000005;296.86;296.06;298.56;291.46000000000004;292.36;291.96000000000004;;315.26000000000005;254.16000000000003;241.92719264551067;260.72004837742526;273.6339639331285;292.66;5510000.0;3529999.9999999995;3640000.0;1370000.0;3579999.9999999995;2470000.0;5520000.0;0.0;0.013666666666666666;0.08349999999999999;0.09283333333333334;0.020833333333333332;0.020833333333333332;;10514.03125;0.0;3881.52563476562;32089.3046875;511003.59582267824;249412.79572734787;219817.60785860778;219817.60785860778;218742.1349853926;430607.02586249536;457593.62407101324;457177.9917971519;443248.4045214495;480580.7849161649;481124.2221303408;456575.9506117076;466663.50449886196;464841.74997644586;464529.0916511057;431892.57031427324;250186.6167667283;457870.68847121065;457315.95501684735;;176874.38241465177;449944.4221733468;204709.0766409125;219817.60785860778;273.63396393312854;3840693.621605644;1421723.3020296814;255083.94245262176;0.0;0;212;219;0;0;0;0;0;106;88;1630832785534.8843;600457952349.9658;1145218515994.4766;21081.15441554599;22766.01457692765;2483.314698483114;4947.882232463324;2960225.660344848;1323960.017904923;90527.11915195474;1019236.8621992543;3.562096717334111;0.35939823547500765
7448;2019-02-19 21:08:37.862;781;185;87;86;84;57;190;-180;46;-249;245;251;41;128;238;229;254;187;195;192;188;-184;553;354;364;135;359;250;554;0.0;83.0;640.0;557.0;125.0;0;99;88;1;0;0;0;0;0;0;1;1;1;0;0;31963.486328125;10299.1533203125;0.0;3956.43530273438;425.0;94601;;;Calculated values ==>;1550606917.862;351.26;291.66;281.86;281.76000000000005;281.56;278.86;273.7412296467126;292.16;255.16000000000003;277.76000000000005;248.26000000000002;297.66;298.26000000000005;277.26000000000005;285.96000000000004;296.96000000000004;296.06;298.56;291.86;292.36;291.96000000000004;;315.66;254.76000000000002;241.49495122638035;261.13683023647616;273.7412296467126;292.66;5530000.0;3540000.0;3640000.0;1350000.0;3590000.0;2500000.0;5540000.0;0.0;0.013833333333333333;0.10666666666666667;0.09283333333333334;0.020833333333333332;0.020833333333333332;;10299.1533203125;0.0;3956.43530273438;31963.486328125;511815.809595767;250866.03273033988;220055.39403951418;219785.49084056015;219247.27658928465;430542.39183029096;457593.62407101324;457414.5806444957;444070.250457065;480109.4680043581;480764.3371579872;456810.91249991214;467039.00641104043;464826.4671830437;464382.07984468475;431389.5367360602;411248.3343356786;457870.68847121065;457315.95501684735;;178545.77502346144;450921.2182926222;204634.90934696636;220055.39403951418;273.7412296467126;3841227.403759684;1421896.7481249445;255149.25988229437;0.0;0;212;219;0;0;0;0;0;106;88;1631051189174.6204;600539553709.8672;1145367618479.2964;26963.164938403133;22863.57901378838;278.6199665386124;4942.92835369444;2960626.036345136;1324340.2708551632;90550.1356577375;1019319.2869944298;3.861523626139751;0.39275341474699804
7449;2019-02-19 21:09:37.862;789;187;86;87;85;58;190;-184;51;-257;250;257;47;133;239;228;254;189;195;192;188;-188;555;357;364;134;362;252;556;-3.0;86.0;566.0;545.0;125.0;0;96;87;1;0;0;0;0;0;0;1;1;1;0;0;31978.6875;10260.0361328125;0.0;3969.34252929688;427.0;94602;;;Calculated values ==>;1550606977.862;352.06000000000006;291.86;281.76000000000005;281.86;281.66;278.96000000000004;274.0616903277293;292.16;254.76000000000002;278.26000000000005;247.46000000000004;298.16;298.86;277.86;286.46000000000004;297.06;295.96000000000004;298.56;292.06;292.36;291.96000000000004;;315.86;254.36;241.2770596917726;261.41265627149306;274.0616903277293;292.66;5550000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2520000.0;5560000.0;0.0;0.014333333333333333;0.09433333333333334;0.09083333333333334;0.020833333333333332;0.020833333333333332;;10260.0361328125;0.0;3969.34252929688;31978.6875;512627.9794151211;251551.24320648852;219753.50425870653;220023.11843062317;219484.419266513;430346.717906069;457593.62407101324;457694.9053075404;443407.2471738869;480414.24165747187;481178.9639281235;457211.6508634873;467329.5422317983;464518.1588243853;463807.71923720936;430881.27502255276;411156.2656500391;457870.68847121065;457315.95501684735;;179381.48055642567;450681.15416112397;205802.69112028152;219753.50425870653;274.0616903277293;3841760.2552082515;1422068.0747037206;255215.30803089464;0.0;0;212;219;0;0;0;0;0;106;88;1631269589174.6204;600620253709.8672;1145518218479.2964;23761.832204998085;22243.12705954319;282.7251343393628;4949.217724127933;2961048.7446546643;1324716.160072441;90554.81353357814;1019401.7215450783;3.600782812776251;0.37019248769663493
7450;2019-02-19 21:10:37.872;794;189;86;86;86;60;190;-185;54;-259;257;265;50;137;240;227;254;191;195;192;188;-189;555;359;364;134;364;253;556;-1.0;85.0;683.0;563.0;125.0;0;93;87;1;0;0;0;0;0;0;1;1;1;0;0;31992.923828125;10250.76953125;0.0;3982.41259765625;430.0;94603;;;Calculated values ==>;1550607037.872;352.56000000000006;292.06;281.76000000000005;281.76000000000005;281.76000000000005;279.16;274.27422755570615;292.16;254.66000000000003;278.56;247.26000000000002;298.86;299.66;278.16;286.86;297.16;295.86;298.56;292.26000000000005;292.36;291.96000000000004;;316.16;254.26000000000002;241.2770596917726;261.54996906429363;274.27422755570615;292.66;5550000.0;3590000.0;3640000.0;1340000.0;3640000.0;2530000.0;5560000.0;0.0;0.014166666666666666;0.11383333333333333;0.09383333333333334;0.020833333333333332;0.020833333333333332;;10250.76953125;0.0;3982.41259765625;31992.923828125;513241.8361323655;411156.2656500391;219753.50425870653;219753.50425870653;219753.50425870653;430214.79039162316;457593.62407101324;457896.1039097325;443192.40855620493;481059.2255295237;481932.2708083199;457412.7820365576;467647.5693822956;464356.0352725641;463378.2884684054;430881.27502255276;411946.55931517074;457870.68847121065;457315.95501684735;;180635.0508419939;450577.45404321037;206094.98373504367;219753.50425870653;274.27422755570615;3842293.440818695;1422239.0265714575;255281.5837010464;0.0;0;212;219;0;0;0;0;0;106;88;1631488025574.5857;600700667109.8544;1145669743729.2722;28663.360846552074;22940.605130582975;268.2418058545785;4949.217724127933;2961485.694076126;1325092.7539291491;90559.40568997756;1019484.222254961;3.992180033424754;0.4027849159625957
7451;2019-02-19 21:11:37.863;797;189;85;85;85;62;190;-179;56;-258;264;271;52;140;242;226;254;191;194;192;188;-182;555;361;364;133;365;257;555;0.0;84.0;758.0;533.0;125.0;0;94;93;1;0;0;0;0;0;0;1;1;1;0;0;32360.568359375;10644.8388671875;0.0;4050.18212890625;432.0;94604;;;Calculated values ==>;1550607097.863;352.86;292.06;281.66;281.66;281.66;279.36;274.4858918419099;292.16;255.26000000000002;278.76000000000005;247.36;299.56;300.26000000000005;278.36;287.16;297.36;295.76000000000005;298.56;292.26000000000005;292.36;291.96000000000004;;316.36;254.96000000000004;241.05796691057077;262.0952818180154;274.4858918419099;292.56;5550000.0;3610000.0;3640000.0;1330000.0;3650000.0;2570000.0;5550000.0;0.0;0.014;0.12633333333333333;0.08883333333333333;0.020833333333333332;0.020833333333333332;;10644.8388671875;0.0;4050.18212890625;32360.568359375;513609.634344017;411599.12119771366;219500.25375482917;219500.25375482917;219500.25375482917;430081.6785162784;457593.62407101324;457494.3168154819;443496.1293534738;481346.7607857726;482113.1393411839;457007.1687273485;467429.3724277698;464473.26053001377;462946.4434952612;430881.27502255276;412377.0396431636;457870.68847121065;457315.95501684735;;181470.77258748977;451475.6761052186;206574.98374119302;219500.25375482917;274.48589184190985;3842829.6394778294;1422413.1305217512;255348.5119496208;0.0;0;212;219;0;0;0;0;0;106;88;1631706392814.3567;600780755094.7704;1145822720779.1118;31699.47574505183;21755.344838337605;259.05929531144795;4954.493776292045;2961988.642260316;1325465.164308562;90563.79920668963;1019566.7408044053;3.9923980830369845;0.3900554111123317
7452;2019-02-19 21:12:40.873;799;190;85;84;84;63;190;-177;58;-259;272;280;53;140;242;226;254;192;194;192;188;-181;558;360;364;133;365;260;558;-2.0;83.0;802.0;543.0;125.0;0;93;98;1;0;0;0;0;0;0;1;1;1;0;0;32816.3671875;10981.5458984375;0.0;4088.18579101562;432.0;94605;;;Calculated values ==>;1550607160.873;353.06000000000006;292.16;281.66;281.56;281.56;279.46000000000004;274.38016830617;292.16;255.46000000000004;278.96000000000004;247.26000000000002;300.36;301.16;278.46000000000004;287.16;297.36;295.76000000000005;298.56;292.36;292.36;291.96000000000004;;316.36;255.06000000000003;241.05796691057077;262.5002047102346;274.38016830617;292.56;5580000.0;3600000.0;3640000.0;1330000.0;3650000.0;2600000.0;5580000.0;0.0;0.013833333333333333;0.13366666666666666;0.0905;0.020833333333333332;0.020833333333333332;;10981.5458984375;0.0;4088.18579101562;32816.3671875;513600.8106367905;410661.08281804813;219452.84595166577;219184.56482626282;219184.56482626282;430148.3826014536;457593.62407101324;457252.749892262;443389.02400500124;481866.9039813366;482743.8340789777;456640.1732961197;467005.0406544485;464473.26053001377;463096.3509743104;430108.7420920603;411465.9254258662;457870.68847121065;457315.95501684735;;181470.77258748977;451578.79877950967;206325.8152471026;219452.84595166577;274.38016830617;3843400.0281873;1422602.3914250673;255419.7339721981;0.0;0;212;219;0;0;0;0;0;106;88;1631935749214.322;600864558394.7577;1145985601629.0872;33540.56693090297;22195.395009682838;257.89229721568455;4955.481438857949;2962559.5832448145;1325849.7943248681;90568.32325111187;1019653.4668513793;4.044487117134021;0.39385095512826984
7453;2019-02-19 21:13:37.863;800;191;84;84;82;63;190;-177;59;-259;281;288;53;141;242;226;254;193;194;192;188;-180;555;361;364;134;366;262;555;-1.0;82.0;713.0;549.0;125.0;0;92;99;1;0;0;0;0;0;0;1;1;1;0;0;32698.591796875;10906.197265625;0.0;4101.10986328125;433.0;94606;;;Calculated values ==>;1550607217.863;353.16;292.26000000000005;281.56;281.56;281.36;279.46000000000004;274.4858918419099;292.16;255.46000000000004;279.06;247.26000000000002;301.26000000000005;301.96000000000004;278.46000000000004;287.26000000000005;297.36;295.76000000000005;298.56;292.46000000000004;292.36;291.96000000000004;;316.46000000000004;255.16000000000003;241.2770596917726;262.7682575881327;274.4858918419099;292.56;5550000.0;3610000.0;3640000.0;1340000.0;3660000.0;2620000.0;5550000.0;0.0;0.013666666666666666;0.11883333333333333;0.0915;0.020833333333333332;0.020833333333333332;;10906.197265625;0.0;4101.10986328125;32698.591796875;513977.05029073224;412377.0396431636;219231.55137476508;219231.55137476508;218695.69967189783;430081.6785162784;457593.62407101324;457050.5168863684;443192.40855620493;482618.03404416965;483385.2669692728;456312.18921735487;466837.2173990542;464326.1751738402;462946.4434952612;430881.27502255276;413134.7333990844;457870.68847121065;457315.95501684735;;181888.63598580268;451509.14485013887;206898.54002968682;219231.55137476508;274.48589184190996;3843918.5972863478;1422775.6389921685;255484.55452211705;0.0;0;212;219;0;0;0;0;0;106;88;1632143192814.3567;600940640044.7704;1146134345529.112;29726.393249802328;22381.87034107136;242.53606885406725;4960.09174254338;2963060.3588088844;1326202.635762752;90572.28428063785;1019731.951367449;3.8188657638572643;0.37946550347976565
7454;2019-02-19 21:14:37.874;798;189;83;83;82;62;190;-175;61;-257;290;297;53;142;243;227;254;190;194;192;188;-178;551;359;364;132;364;268;551;-1.0;79.0;733.0;524.0;125.0;0;92;98;1;0;0;0;0;0;0;1;1;1;0;0;32660.4765625;10767.6376953125;0.0;4197.29443359375;434.0;94607;;;Calculated values ==>;1550607277.874;352.96000000000004;292.06;281.46000000000004;281.46000000000004;281.36;279.36;274.27422755570615;292.16;255.66000000000003;279.26000000000005;247.46000000000004;302.16;302.86;278.46000000000004;287.36;297.46000000000004;295.86;298.56;292.16;292.36;291.96000000000004;;316.56;255.36;240.83765695389522;263.56353331371673;274.27422755570615;292.56;5510000.0;3590000.0;3640000.0;1320000.0;3640000.0;2680000.0;5510000.0;0.0;0.013166666666666667;0.12216666666666667;0.08733333333333333;0.020833333333333332;0.020833333333333332;;10767.6376953125;0.0;4197.29443359375;32660.4765625;514070.24382639857;413307.47646805906;219025.89881135168;219025.89881135168;218757.67535823176;430214.79039162316;457593.62407101324;456316.2990030532;443798.4166184821;482902.35887984256;483673.3130395921;455318.1939291041;466096.9539068954;464751.8981387732;463378.2884684054;431892.57031427324;413676.3280692049;457870.68847121065;457315.95501684735;;182306.50109390085;452059.64456660027;206201.90251571065;219025.89881135168;274.2742275557062;3844463.3560448945;1422956.287396784;255553.72056955562;0.0;0;212;219;0;0;0;0;0;106;88;1632361632854.926;601020454674.9784;1146293374679.5266;30555.642104203685;21471.576139111025;239.84718956006682;4964.376170947826;2963562.8012023647;1326568.1481493604;90576.30487810953;1019814.6704293252;3.8243702751764843;0.37444085824359086
7455;2019-02-19 21:15:37.864;794;187;83;83;80;61;190;-173;61;-249;302;308;54;143;242;227;254;188;194;192;188;-176;551;357;364;133;362;272;551;-1.0;81.0;751.0;531.0;125.0;0;91;98;1;0;0;0;0;0;0;1;1;1;0;0;32798.22265625;10762.869140625;0.0;4258.5693359375;433.0;94608;;;Calculated values ==>;1550607337.864;352.56000000000006;291.86;281.46000000000004;281.46000000000004;281.16;279.26000000000005;274.0616903277293;292.16;255.86;279.26000000000005;248.26000000000002;303.36;303.96000000000004;278.56;287.46000000000004;297.36;295.86;298.56;291.96000000000004;292.36;291.96000000000004;;316.46000000000004;255.56000000000003;241.05796691057077;264.08650396036035;274.0616903277293;292.56;5510000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2720000.0;5510000.0;0.0;0.013500000000000002;0.12516666666666668;0.0885;0.020833333333333332;0.020833333333333332;;10762.869140625;0.0;4258.5693359375;32798.22265625;513581.3803343018;412555.8353376608;219025.89881135168;219025.89881135168;218222.7681293226;430346.717906069;457593.62407101324;455655.00840564485;444457.3502013234;483758.80949149065;484420.5481439675;454773.307598347;465638.8299534684;464912.7873590418;463676.0370021611;431892.57031427324;412934.04071806197;457870.68847121065;457315.95501684735;;181888.63598580268;452093.7724200494;205397.46279596884;219025.89881135168;274.0616903277293;3845008.7542902776;1423135.6783836302;255624.17435672434;0.0;0;212;219;0;0;0;0;0;106;88;1632579996454.9607;601099941424.9911;1146455347679.5522;31323.90279214445;21832.62340173113;255.94014954885222;4964.376170947826;2964078.378132771;1326928.9563342032;90580.4357506759;1019897.3962422537;3.8862351701839937;0.38063542003869866
7456;2019-02-19 21:16:37.875;786;186;83;82;80;59;190;-152;58;-205;316;322;54;146;241;228;254;187;194;192;188;-159;557;356;364;133;361;273;552;-1.0;84.0;985.0;486.0;125.0;0;93;1;1;0;1;0;0;0;0;1;1;1;0;0;44735.45703125;22870.759765625;0.0;4244.25634765625;430.0;94609;;;Calculated values ==>;1550607397.875;351.76;291.76000000000005;281.46000000000004;281.36;281.16;279.06;273.955091788801;292.16;257.96000000000004;278.96000000000004;252.66000000000003;304.76000000000005;305.36;278.56;287.76000000000005;297.26000000000005;295.96000000000004;298.56;291.86;292.36;291.96000000000004;;316.16;257.26000000000005;241.05796691057077;264.2163659402789;273.955091788801;292.56;5570000.0;3560000.0;3640000.0;1330000.0;3610000.0;2730000.0;5520000.0;0.0;0.014;0.16416666666666666;0.081;0.020833333333333332;0.020833333333333332;;22870.759765625;0.0;4244.25634765625;44735.45703125;512087.59856623696;411737.20685016055;219010.21913519443;218742.1349853926;218207.50148144472;430412.23801567365;457593.62407101324;455110.46648142725;449091.5377403072;485186.44642034895;485846.1040674558;454604.701866729;465849.8589188603;464927.5523835209;463955.8763240681;430367.63176783966;412126.3827081116;457870.68847121065;457315.95501684735;;180635.0508419939;453836.98533477617;203540.09533876588;219010.21913519443;273.955091788801;3845654.986741023;1423416.0100088434;255695.04422775222;0.0;0;212;220;0;0;0;0;0;106;88;1632798436494.662;601179756054.882;1146618877654.3289;41299.46926258691;20274.048089676835;255.3774868361928;4964.702830867769;2964683.6838514404;1327279.9095924557;90584.697512153;1019980.153736582;2.4633434621951573;0.2275330873750979
7457;2019-02-19 21:17:37.885;775;197;83;83;81;59;190;-146;19;-155;325;328;25;112;242;227;254;200;194;192;187;-150;571;363;364;132;368;250;565;-1.0;84.0;912.0;486.0;125.0;0;89;1;1;0;1;0;0;0;0;1;1;1;0;0;41031.2421875;19695.087890625;0.0;3887.24560546875;419.0;94610;;;Calculated values ==>;1550607457.885;350.66;292.86;281.46000000000004;281.46000000000004;281.26000000000005;279.06;274.69669130483857;292.16;258.56;275.06;257.66;305.66;305.96000000000004;275.66;284.36;297.36;295.86;298.56;293.16;292.36;291.86;;315.06;258.16;240.83765695389522;261.13683023647616;274.69669130483857;292.56;5710000.0;3629999.9999999995;3640000.0;1320000.0;3679999.9999999995;2500000.0;5650000.0;0.0;0.014;0.152;0.081;0.020833333333333332;0.020833333333333332;;19695.087890625;0.0;3887.24560546875;41031.2421875;509508.41746028594;410358.96546927677;218809.2084937221;218809.2084937221;218277.07703837156;429947.3805835815;457593.62407101324;454127.2277989712;454411.4517133578;488746.7077655057;489067.0090943296;454863.76377274026;465197.35644259065;464031.1302349554;462779.1394524961;426606.84726840723;411573.69153951766;457870.68847121065;457176.8914327451;;176038.69501535743;454920.0293587784;203978.74621267302;218809.2084937221;274.69669130483857;3846369.8283548146;1423770.7845251553;255762.8180377702;0.0;0;212;220;0;0;0;0;0;106;88;1633016872894.6274;601259269304.8693;1146775803804.304;38022.569201117316;20326.243934834536;210.464180204454;4965.993394562978;2965344.8110080305;1327618.3017485673;90588.5801730467;1020062.923331081;2.693765259542352;0.2520972832476837
7458;2019-02-19 21:18:37.835;780;193;81;80;78;57;190;-145;-13;-138;322;323;-8;87;243;224;254;194;194;192;187;-148;548;359;364;131;364;239;544;-1.0;109.0;534.0;480.0;125.0;0;87;1;1;0;1;0;0;0;0;1;1;1;0;0;40140.09765625;18986.83984375;0.0;3697.39819335938;403.0;94611;;;Calculated values ==>;1550607517.835;351.16;292.46000000000004;281.26000000000005;281.16;280.96000000000004;278.86;274.27422755570615;292.16;258.66;271.86;259.36;305.36;305.46000000000004;272.36;281.86;297.46000000000004;295.56;298.56;292.56;292.36;291.86;;313.46000000000004;258.36;240.61611355647437;259.59022785621676;274.27422755570615;292.56;5480000.0;3590000.0;3640000.0;1310000.0;3640000.0;2390000.0;5440000.0;0.0;0.018166666666666668;0.089;0.08;0.020833333333333332;0.020833333333333332;;18986.83984375;0.0;3697.39819335938;40140.09765625;512122.9986010766;417415.52837809635;218598.65189611225;218330.48869773294;217795.7033033896;430214.79039162316;457593.62407101324;452087.978648281;456298.48856787744;489635.7694504561;489741.31013252155;452700.5541715532;463927.7624110915;464751.8981387732;462980.92809904646;432637.6363715618;417739.3032128304;457870.68847121065;457176.8914327451;;169353.38768963216;455287.07293128484;202279.304526748;218598.65189611225;274.0882574747283;3847045.6924975235;1424092.8652986998;255825.97073167318;0.0;0;212;220;0;0;0;0;0;106;88;1633235090894.801;601338103554.932;1146922381554.4207;22232.97199681644;20240.62147236295;270.6530523836205;4970.379990346517;2965846.522077154;1327956.0772462194;90592.58614222957;1020145.6574400949;2.103426459987445;0.21200389560823396
7459;2019-02-19 21:19:37.856;791;180;80;80;76;55;190;-168;-6;-164;316;318;-7;95;242;225;254;180;194;192;188;-164;519;354;364;130;359;252;519;88.0;84.0;440.0;470.0;125.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;31902.345703125;10324.1689453125;0.0;3881.46850585938;397.0;94612;;;Calculated values ==>;1550607577.856;352.26;291.16;281.16;281.16;280.76000000000005;278.66;273.7412296467126;292.16;256.36;272.56;256.76000000000005;304.76000000000005;304.96000000000004;272.46000000000004;282.66;297.36;295.66;298.56;291.16;292.36;291.96000000000004;;312.86;256.76000000000005;240.39332010688793;261.41265627149306;273.7412296467126;292.56;5190000.0;3540000.0;3640000.0;1300000.0;3590000.0;2520000.0;5190000.0;0.014666666666666666;0.014;0.07333333333333333;0.07833333333333334;0.020833333333333332;0.0355;;10324.1689453125;0.0;3881.46850585938;31902.345703125;515911.14818957815;422072.008229674;218727.88596606525;218727.88596606525;217646.2617765924;430542.39183029096;457593.62407101324;450660.5460443757;453828.66720911587;487561.3049496931;487775.84262987826;450533.9940526189;462924.2165159742;465349.75327765616;463858.3109733812;439332.386444759;422072.008229674;457870.68847121065;457315.95501684735;;166846.47414792277;453828.66720911587;201446.94854128102;211588.34374361922;273.7412296467126;3847646.256315062;1424337.209195345;255889.15005909817;0.0;0;212;220;0;0;0;0;0;106;88;1633453567334.4678;601416430959.8125;1147069733109.1958;18275.663816893608;19769.901295647065;241.64529501118943;8723.330200199598;2966184.2121919408;1328289.6149661355;90596.85678932152;1020259.8116314966;3.3092876521266827;0.3074481645391382
7460;2019-02-19 21:20:37.866;791;170;81;81;76;54;189;-187;-50;-193;324;329;-34;117;238;227;254;171;194;192;188;-186;534;350;364;130;355;257;534;304.0;83.0;348.0;460.0;125.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32262.24609375;10563.65234375;0.0;3895.29370117188;406.0;94613;;;Calculated values ==>;1550607637.866;352.26;290.16;281.26000000000005;281.26000000000005;280.76000000000005;278.56;273.3108153835814;292.06;254.46000000000004;268.16;253.86;305.56;306.06;269.76000000000005;284.86;296.96000000000004;295.86;298.56;290.26000000000005;292.36;291.96000000000004;;313.76000000000005;254.56000000000003;240.39332010688793;262.0952818180154;273.3108153835814;292.56;5340000.0;3500000.0;3640000.0;1300000.0;3550000.0;2570000.0;5340000.0;0.050666666666666665;0.013833333333333333;0.058;0.07666666666666666;0.020833333333333332;0.0715;;10563.65234375;0.0;3895.29370117188;32262.24609375;514653.2021082959;246119.73140228278;218756.60068919318;218756.60068919318;217413.9748670407;430799.1582183253;457454.86558595806;443974.10385219305;450864.13862207124;487863.8292581635;488401.9934298592;446111.2982529942;464759.2911417229;465409.2384259755;464708.80337326357;435976.3463603488;413769.44507324236;457870.68847121065;457315.95501684735;;170606.85888663295;451582.8290620961;200690.11146017085;205954.2400234058;273.3108153835815;3848181.050364106;1424511.303383589;255953.96721187176;0.0;0;212;220;0;0;0;0;0;106;88;1633672003734.433;601494443959.8;1147222458559.1716;14110.471558737288;19235.10834948093;307.1954678049725;17972.36262203107;2966454.1416341052;1328614.710886751;90601.4312246231;1020482.3128156643;3.5704634236591195;0.2614262700972736
7461;2019-02-19 21:21:37.877;785;176;83;83;78;55;189;-178;-73;-186;336;341;-76;117;237;228;254;179;194;192;188;-180;548;352;364;130;358;257;548;125.0;84.0;445.0;469.0;125.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32542.755859375;10887.140625;0.0;3897.9423828125;415.0;94614;;;Calculated values ==>;1550607697.877;351.66;290.76000000000005;281.46000000000004;281.46000000000004;280.96000000000004;278.66;273.5264737036516;292.06;255.36;265.86;254.56000000000003;306.76000000000005;307.26000000000005;265.56;284.86;296.86;295.96000000000004;298.56;291.06;292.36;291.96000000000004;;314.66;255.16000000000003;240.39332010688793;262.0952818180154;273.5264737036516;292.56;5480000.0;3520000.0000000005;3640000.0;1300000.0;3579999.9999999995;2570000.0;5480000.0;0.020833333333333332;0.014;0.07416666666666667;0.07816666666666668;0.020833333333333332;0.041666666666666664;;10887.140625;0.0;3897.9423828125;32542.755859375;512735.57090732484;247710.6695181312;219073.12779905493;219073.12779905493;217735.05277505371;430671.36484660726;457454.86558595806;440823.19275692035;451582.8290620961;489154.26312548044;489690.787385777;440404.64688538905;464759.2911417229;464841.74997644586;464545.5568033712;432637.6363715618;248844.29484205059;457870.68847121065;457315.95501684735;;174367.33720873808;452197.2328985094;201197.81181170835;210135.46980538164;273.5264737036516;3848721.1910560983;1424690.0927641727;256018.92275240715;0.0;0;212;220;0;0;0;0;0;106;88;1633890443775.0024;601572458260.0034;1147376686829.5735;17772.215753436558;19619.788081618284;2573.106781413157;10299.186883811071;2966719.8794053937;1328938.5610528348;90625.43814389092;1020717.9522548056;3.3996628543593035;0.289809609445447
7462;2019-02-19 21:22:37.877;782;183;84;84;81;56;189;-185;-65;-196;346;348;-75;108;238;228;254;186;194;192;188;-188;556;354;364;131;359;256;556;0.0;111.0;331.0;461.0;125.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32518.109375;11041.501953125;0.0;3831.88916015625;421.0;94615;;;Calculated values ==>;1550607757.877;351.36;291.46000000000004;281.56;281.56;281.26000000000005;278.76000000000005;273.7412296467126;292.06;254.66000000000003;266.66;253.56000000000003;307.76000000000005;307.96000000000004;265.66;283.96000000000004;296.96000000000004;295.96000000000004;298.56;291.76000000000005;292.36;291.96000000000004;;315.26000000000005;254.36;240.61611355647437;261.9595390733887;273.7412296467126;292.56;5560000.0;3540000.0;3640000.0;1310000.0;3590000.0;2560000.0;5560000.0;0.0;0.018500000000000003;0.05516666666666667;0.07683333333333334;0.020833333333333332;0.020833333333333332;;11041.501953125;0.0;3831.88916015625;32518.109375;511680.62376694405;249982.54007122852;219215.8577491928;219215.8577491928;218413.2584751772;430542.39183029096;457454.86558595806;442138.0442800823;450379.94542831567;490335.20755308884;490549.13147443364;440757.3188500995;463852.98848540656;464826.4671830437;464251.3028343667;430625.13596202544;251154.38861518275;457870.68847121065;457315.95501684735;;176874.38241465177;451204.2957872111;201926.77873755727;219215.8577491928;273.7412296467126;3849263.3649330516;1424872.8314523238;256083.3380152652;0.0;0;212;220;0;0;0;0;0;106;88;1634108843775.0024;601650758260.0034;1147530586829.5735;13251.654815762631;19152.822559981738;3320.2088259165903;4960.418693076136;2966978.411660137;1329261.666141515;90674.54910728533;1020845.115634613;2.735428967399854;0.2694934358944781
7463;2019-02-19 21:23:37.877;782;188;84;84;82;58;189;-186;-48;-252;350;350;-60;102;239;228;254;190;194;192;188;-190;556;357;364;132;363;253;557;0.0;110.0;187.0;473.0;125.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;32570.93359375;11093.6630859375;0.0;3800.35595703125;425.0;94616;;;Calculated values ==>;1550607817.877;351.36;291.96000000000004;281.56;281.56;281.36;278.96000000000004;274.0616903277293;292.06;254.56000000000003;268.36;247.96000000000004;308.16;308.16;267.16;283.36;297.06;295.96000000000004;298.56;292.16;292.36;291.96000000000004;;315.66;254.16000000000003;240.83765695389522;261.54996906429363;274.0616903277293;292.56;5560000.0;3570000.0000000005;3640000.0;1320000.0;3629999.9999999995;2530000.0;5570000.0;0.0;0.018333333333333333;0.03116666666666667;0.07883333333333334;0.020833333333333332;0.020833333333333332;;11093.6630859375;0.0;3800.35595703125;32570.93359375;511680.62376694405;410295.9558455669;219200.19560275282;219200.19560275282;218664.896571608;430346.717906069;457454.86558595806;445035.82692449;444331.0410573635;491086.4840111096;491086.4840111096;443431.5321544712;463594.67937499494;464371.1518808695;463807.71923720936;430625.13596202544;411111.06218014384;457870.68847121065;457315.95501684735;;178545.77502346144;450824.04398549395;206887.8016873821;219200.19560275282;274.0616903277293;3849805.773624458;1425057.2911609826;256146.94005790845;0.0;0;212;220;0;0;0;0;0;106;88;1634327243775.0024;601729658260.0034;1147683286829.5735;7422.280119889863;19230.30710116782;357.75801933449594;4960.744987793636;2967150.6944512674;1329581.5255553578;90705.19883099575;1020927.7919986203;2.146572401710397;0.24109020311191734
7464;2019-02-19 21:24:37.878;785;190;83;83;83;60;189;-184;-28;-258;345;343;-40;103;241;225;254;191;194;192;188;-188;555;360;364;133;365;252;556;-1.0;84.0;281.0;456.0;125.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;32488.322265625;11037.943359375;0.0;3797.77905273438;427.0;94617;;;Calculated values ==>;1550607877.878;351.66;292.16;281.46000000000004;281.46000000000004;281.46000000000004;279.16;274.38016830617;292.06;254.76000000000002;270.36;247.36;307.66;307.46000000000004;269.16;283.46000000000004;297.26000000000005;295.66;298.56;292.26000000000005;292.36;291.96000000000004;;315.86;254.36;241.05796691057077;261.41265627149306;274.38016830617;292.56;5550000.0;3600000.0;3640000.0;1330000.0;3650000.0;2520000.0;5560000.0;0.0;0.014;0.04683333333333333;0.076;0.020833333333333332;0.020833333333333332;;11037.943359375;0.0;3797.77905273438;32488.322265625;512136.110120467;411554.17536023696;218947.81410131932;218947.81410131932;218947.81410131932;430148.3826014536;457454.86558595806;447847.2896686323;443496.1293534738;490661.70687293547;490448.58082218067;446285.25710332644;463859.4869659451;464341.04294382274;462963.62376627576;430881.27502255276;411946.55931517074;457870.68847121065;457315.95501684735;;179381.48055642567;450856.02759431396;207573.20987143292;218947.81410131932;274.38016830617;3850347.9431253057;1425241.724288305;256210.25890487654;0.0;0;212;220;0;0;0;0;0;106;88;1634545647414.7385;601809159584.9073;1147834789354.3904;11252.836070502171;18489.49414693896;265.0860199033482;4966.002935740167;2967306.323013099;1329895.862470907;90710.38928448925;1021010.5162765981;2.357378912976846;0.25211025047437874
7465;2019-02-19 21:25:37.868;789;190;82;82;82;62;189;-187;-10;-259;335;333;-20;106;242;224;254;191;194;192;188;-191;554;360;364;133;365;252;555;0.0;82.0;159.0;468.0;125.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32601.236328125;11084.455078125;0.0;3810.80737304688;430.0;94618;;;Calculated values ==>;1550607937.868;352.06000000000006;292.16;281.36;281.36;281.36;279.36;274.38016830617;292.06;254.46000000000004;272.16;247.26000000000002;306.66;306.46000000000004;271.16;283.76000000000005;297.36;295.56;298.56;292.26000000000005;292.36;291.96000000000004;;316.16;254.06000000000003;241.05796691057077;261.41265627149306;274.38016830617;292.56;5540000.0;3600000.0;3640000.0;1330000.0;3650000.0;2520000.0;5550000.0;0.0;0.013666666666666666;0.026500000000000003;0.078;0.020833333333333332;0.020833333333333332;;11084.455078125;0.0;3810.80737304688;32601.236328125;512713.39799963165;411990.71530006983;218695.69967189783;218695.69967189783;218695.69967189783;430148.3826014536;457454.86558595806;450153.6092054904;443389.02400500124;489595.0717511563;489381.43947892473;448877.53763013525;464209.0901317594;464473.26053001377;462830.7780603107;431136.0688145487;412377.0396431636;457870.68847121065;457315.95501684735;;180635.0508419939;450545.60757164663;208361.21623292248;218695.69967189783;274.38016830617;3850890.265711508;1425426.0468830934;256273.65322428697;0.0;0;212;220;0;0;0;0;0;106;88;1634764011014.7732;601888946284.92;1147985964154.4143;6407.49841377305;18890.38252442048;256.3733986755964;4971.255319686448;2967453.4679389154;1330207.3095267224;90714.73405539557;1021093.3129603256;2.0493435249376217;0.2324138293714364
