;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7466;2019-02-19 21:26:37.889;792;190;81;81;80;63;189;-188;2;-259;324;323;-6;110;243;224;254;191;194;191;187;-192;552;361;364;133;366;254;553;-1.0;83.0;269.0;479.0;125.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32394.748046875;11015.056640625;0.0;3829.47192382812;430.0;94619;;;Calculated values ==>;1550607997.889;352.36;292.16;281.26000000000005;281.26000000000005;281.16;279.46000000000004;274.4858918419099;292.06;254.36;273.36;247.26000000000002;305.56;305.46000000000004;272.56;284.16;297.46000000000004;295.56;298.56;292.26000000000005;292.26000000000005;291.86;;316.16;253.96000000000004;241.05796691057077;261.6868853414304;274.4858918419099;292.56;5520000.0;3610000.0;3640000.0;1330000.0;3660000.0;2540000.0;5530000.0;0.0;0.013833333333333333;0.04483333333333333;0.07983333333333334;0.020833333333333332;0.020833333333333332;;11015.056640625;0.0;3829.47192382812;32394.748046875;513251.702582464;412845.1473663945;218459.19214966652;218459.19214966652;218192.26502296765;430081.6785162784;457454.86558595806;451315.19318413775;443389.02400500124;488197.20092923974;488089.86002455244;450301.3406100169;464381.38502533594;464458.5429927953;462680.31809272245;431641.6977331332;413220.0903815756;457732.2313946309;457176.8914327451;;180635.0508419939;450442.0445909665;207797.1353812617;218459.19214966652;274.4858918419099;3851432.0884854277;1425610.2739373778;256337.3445024784;0.0;0;212;220;0;0;0;0;0;106;88;1634982487454.44;601968774214.7983;1148137817284.1826;10917.726258162274;19371.151918574767;254.8322350298807;4973.285401730804;2967597.8953428664;1330526.2672427364;90718.99559335304;1021176.2131377881;2.3925984351262684;0.26013477387628176
7467;2019-02-19 21:27:37.879;793;189;81;81;79;62;189;-189;11;-260;316;317;4;113;243;224;253;190;194;192;187;-193;552;359;364;133;364;255;553;-1.0;110.0;35.0;458.0;125.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;32505.46484375;10986.8017578125;0.0;3861.5615234375;431.0;94620;;;Calculated values ==>;1550608057.879;352.46000000000004;292.06;281.26000000000005;281.26000000000005;281.06;279.36;274.27422755570615;292.06;254.26000000000002;274.26000000000005;247.16000000000003;304.76000000000005;304.86;273.56;284.46000000000004;297.46000000000004;295.56;298.46000000000004;292.16;292.36;291.86;;316.26000000000005;253.86;241.05796691057077;261.82340779136865;274.27422755570615;292.56;5520000.0;3590000.0;3640000.0;1330000.0;3640000.0;2550000.0;5530000.0;0.0;0.018333333333333333;0.005833333333333333;0.07633333333333334;0.020833333333333332;0.020833333333333332;;10986.8017578125;0.0;3861.5615234375;32505.46484375;513374.15651687566;412465.3940541978;218459.19214966652;218459.19214966652;217925.83895624537;430214.79039162316;457454.86558595806;452272.36108738004;443281.85702354775;487225.69745467784;487333.35969690105;451390.64296425926;464584.7349765202;464751.8981387732;462980.92809904646;431405.4972838728;412845.1473663945;457870.68847121065;457176.8914327451;;181052.91087944093;450338.4364414482;209313.68637932962;218459.19214966652;274.27422755570615;3851972.8334537507;1425793.5921992573;256401.42576589156;0.0;0;212;220;0;0;0;0;0;106;88;1635200851054.4746;602048560914.811;1148290491834.2068;1417.2589357969607;18398.222588075056;340.2730818204351;4973.285401730804;2967700.669754242;1330840.9595728773;90723.95397779242;1021259.0874131485;1.6923777746706492;0.20382852466324908
7468;2019-02-19 21:28:37.879;792;187;81;80;78;61;189;-191;15;-260;310;312;10;116;242;225;254;188;194;191;187;-195;549;359;364;132;364;256;550;0.0;78.0;33.0;457.0;125.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32400.095703125;10935.3818359375;0.0;3872.55249023438;430.0;94621;;;Calculated values ==>;1550608117.879;352.36;291.86;281.26000000000005;281.16;280.96000000000004;279.26000000000005;274.27422755570615;292.06;254.06000000000003;274.66;247.16000000000003;304.16;304.36;274.16;284.76000000000005;297.36;295.66;298.56;291.96000000000004;292.26000000000005;291.86;;316.16;253.66000000000003;240.83765695389522;261.9595390733887;274.27422755570615;292.56;5490000.0;3590000.0;3640000.0;1320000.0;3640000.0;2560000.0;5500000.0;0.0;0.013000000000000001;0.0055000000000000005;0.07616666666666667;0.020833333333333332;0.020833333333333332;;10935.3818359375;0.0;3872.55249023438;32400.095703125;513506.5368118244;412979.2520416587;218505.40037457534;218238.06506964797;217704.90654191343;430214.79039162316;457454.86558595806;452600.1476579735;443478.1259176772;486466.2160078621;486682.1147325957;451971.5073544868;464788.5495217547;464620.0566218266;463113.4986451415;432390.5221577737;413351.9237643686;457732.2313946309;457176.8914327451;;180635.0508419939;450307.3656707556;209127.39252099913;218505.40037457534;274.27422755570615;3852513.7131249746;1425976.2770625385;256465.8767160055;0.0;0;212;220;0;0;0;0;0;106;88;1635419251054.4746;602128060914.811;1148443791834.2068;1339.1001532533592;18369.874621573123;247.50177911426692;4972.322730378536;2967723.6394133177;1331147.3603829576;90728.85210163354;1021341.9674809161;1.683475813386041;0.20366187792829385
7469;2019-02-19 21:29:37.860;790;185;80;80;78;61;189;-181;22;-259;307;309;17;118;242;226;253;186;194;191;187;-186;550;357;364;133;362;260;551;-1.0;83.0;172.0;452.0;125.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;32452.9453125;10924.7890625;0.0;3931.20263671875;429.0;94622;;;Calculated values ==>;1550608177.86;352.16;291.66;281.16;281.16;280.96000000000004;279.26000000000005;274.0616903277293;292.06;255.06000000000003;275.36;247.26000000000002;303.86;304.06;274.86;284.96000000000004;297.36;295.76000000000005;298.46000000000004;291.76000000000005;292.26000000000005;291.86;;316.06;254.56000000000003;241.05796691057077;262.5002047102346;274.0616903277293;292.56;5500000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2600000.0;5510000.0;0.0;0.013833333333333333;0.028666666666666667;0.07533333333333332;0.020833333333333332;0.020833333333333332;;10924.7890625;0.0;3931.20263671875;32452.9453125;513176.97079455515;411784.30806472205;218222.7681293226;218222.7681293226;217689.87783115855;430346.717906069;457454.86558595806;452785.916603252;443389.02400500124;485687.5809669474;485904.7064017335;452154.4650788298;464437.3142385576;464912.7873590418;463544.24104893836;431908.5646202553;412172.66196668637;457732.2313946309;457176.8914327451;;180217.192455513;451062.7522532341;207793.01684562137;218222.7681293226;274.0616903277293;3853053.983992988;1426158.3874666346;256530.88741542952;0.0;0;212;220;0;0;0;0;0;106;88;1635637581894.2803;602207535739.7402;1148598542814.069;7023.129793052078;18326.32006737349;273.0133200410371;4978.210902154635;2967793.3025958124;1331453.065167913;90733.18835387446;1021424.862336094;2.0598203541154696;0.2297083199735932
7470;2019-02-19 21:30:40.850;787;185;81;80;78;59;189;-180;33;-260;306;309;28;121;241;227;253;187;194;191;187;-183;551;356;364;133;361;262;551;-2.0;84.0;205.0;459.0;125.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;32458.185546875;10900.33203125;0.0;3982.52758789062;430.0;94623;;;Calculated values ==>;1550608240.85;351.86;291.66;281.26000000000005;281.16;280.96000000000004;279.06;273.955091788801;292.06;255.16000000000003;276.46000000000004;247.16000000000003;303.76000000000005;304.06;275.96000000000004;285.26000000000005;297.26000000000005;295.86;298.46000000000004;291.86;292.26000000000005;291.86;;316.16;254.86;241.05796691057077;262.7682575881327;273.955091788801;292.56;5510000.0;3560000.0;3640000.0;1330000.0;3610000.0;2620000.0;5510000.0;0.0;0.014;0.034166666666666665;0.0765;0.020833333333333332;0.020833333333333332;;10900.33203125;0.0;3982.52758789062;32458.185546875;512724.24426181277;411784.30806472205;218489.9669528524;218222.7681293226;217689.87783115855;430412.23801567365;457454.86558595806;453824.779244464;443281.85702354775;485350.5861311224;485677.1176669328;453196.2265970556;464496.7349973639;464927.5523835209;463824.4608297027;431657.6757724572;412555.8353376608;457732.2313946309;457176.8914327451;;180635.0508419939;451372.5103171178;207565.04474834175;218489.9669528524;273.9550917888009;3853621.8662337447;1426349.3269635655;256600.12156361336;0.0;0;212;220;0;0;0;0;0;106;88;1635866865494.315;602291312439.7529;1148762946714.094;8413.874261950843;18651.271116011365;267.4257660871497;4972.644259997764;2967928.3549410305;1331776.567733051;90737.91644526896;1021511.9184981439;2.170632273014245;0.2395401116001995
7471;2019-02-19 21:31:37.891;784;185;81;80;78;59;189;-184;41;-262;308;312;35;124;240;228;253;186;194;191;187;-186;549;357;364;131;362;261;549;-2.0;84.0;45.0;458.0;125.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;32439.048828125;10873.5966796875;0.0;3955.81176757812;430.0;94624;;;Calculated values ==>;1550608297.891;351.56000000000006;291.66;281.26000000000005;281.16;280.96000000000004;279.06;274.0616903277293;292.06;254.76000000000002;277.26000000000005;246.96000000000004;303.96000000000004;304.36;276.66;285.56;297.16;295.96000000000004;298.46000000000004;291.76000000000005;292.26000000000005;291.86;;316.16;254.56000000000003;240.61611355647437;262.63441904999945;274.0616903277293;292.56;5490000.0;3570000.0000000005;3640000.0;1310000.0;3620000.0000000005;2610000.0;5490000.0;0.0;0.014;0.007500000000000001;0.07633333333333334;0.020833333333333332;0.020833333333333332;;10873.5966796875;0.0;3955.81176757812;32439.048828125;512527.56476415717;412648.34060041176;218520.8646173667;218253.39240604895;217719.96482326186;430346.717906069;457454.86558595806;454992.6325071217;443460.561953228;485682.3021442747;486116.8338625807;454245.20164998027;464995.29521852185;464649.81302044657;463807.71923720936;432158.1819518879;413024.9693880693;457732.2313946309;457176.8914327451;;180635.0508419939;451409.95325916307;209472.6960795147;218520.8646173667;274.0616903277293;3854136.005560728;1426521.8278900078;256663.0119547508;0.0;0;212;220;0;0;0;0;0;106;88;1636074494734.78;602366606559.9216;1148912108929.4282;1841.3995232070529;18467.877298046493;267.86497589346055;4972.000558653716;2968009.600923432;1332070.639031583;90742.15721183586;1021590.7035656956;1.722869961175808;0.2068714370306509
7472;2019-02-19 21:32:37.871;780;185;80;80;78;59;189;-200;40;-263;310;314;35;126;240;228;253;186;194;192;187;-204;549;357;364;131;362;260;550;-1.0;103.0;32.0;464.0;125.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32393.142578125;10848.5068359375;0.0;3922.87036132812;429.0;94625;;;Calculated values ==>;1550608357.871;351.16;291.66;281.16;281.16;280.96000000000004;279.06;274.0616903277293;292.06;253.16000000000003;277.16;246.86;304.16;304.56;276.66;285.76000000000005;297.16;295.96000000000004;298.46000000000004;291.76000000000005;292.36;291.86;;316.06;252.76000000000002;240.61611355647437;262.5002047102346;274.0616903277293;292.56;5490000.0;3570000.0000000005;3640000.0;1310000.0;3620000.0000000005;2600000.0;5500000.0;0.0;0.017166666666666667;0.005333333333333333;0.07733333333333332;0.020833333333333332;0.020833333333333332;;10848.5068359375;0.0;3922.87036132812;32393.142578125;512037.0501694113;412219.46467945963;218238.06506964797;218238.06506964797;217704.90654191343;430346.717906069;457454.86558595806;455036.06532937;443353.8986186012;486013.2228461897;486446.98286666727;454414.5248921489;465374.72544359986;464649.81302044657;463807.71923720936;432158.1819518879;412601.8314242595;457870.68847121065;457176.8914327451;;180217.192455513;449552.76427974197;208033.42176651492;218238.06506964797;274.06169032772937;3854676.0937331975;1426702.7850801859;256728.6457539511;0.0;0;212;220;0;0;0;0;0;106;88;1636292821934.8494;602445180359.9467;1149068356829.478;1317.3474323352268;18677.49582102289;335.71735072428726;4977.892215897857;2968035.9150404395;1332380.0806260817;90747.1853879417;1021673.5917002521;1.713344157555275;0.2075189832205547
7473;2019-02-19 21:33:37.841;778;185;81;80;78;58;189;-197;21;-263;308;311;24;126;240;229;253;187;194;191;187;-200;548;357;364;131;362;258;549;-1.0;81.0;209.0;458.0;125.0;0;66;100;1;0;0;0;0;0;0;1;1;1;0;0;32438.8046875;10914.1201171875;0.0;3882.75268554688;428.0;94626;;;Calculated values ==>;1550608417.841;350.96000000000004;291.66;281.26000000000005;281.16;280.96000000000004;278.96000000000004;274.0616903277293;292.06;253.46000000000004;275.26000000000005;246.86;303.96000000000004;304.26000000000005;275.56;285.76000000000005;297.16;296.06;298.46000000000004;291.86;292.26000000000005;291.86;;315.96000000000004;253.16000000000003;240.61611355647437;262.23063862743834;274.0616903277293;292.56;5480000.0;3570000.0000000005;3640000.0;1310000.0;3620000.0000000005;2580000.0;5490000.0;0.0;0.013500000000000002;0.034833333333333334;0.07633333333333334;0.020833333333333332;0.020833333333333332;;10914.1201171875;0.0;3882.75268554688;32438.8046875;511877.6668812669;412648.34060041176;218520.8646173667;218253.39240604895;217719.96482326186;430346.717906069;457454.86558595806;453006.29281710915;443353.8986186012;486023.4559193229;486348.21807618084;453382.1211453705;465663.9400551689;464649.81302044657;463939.2883609972;432406.5454801433;413396.8702782222;457732.2313946309;457176.8914327451;;179799.33570027514;449966.7153116749;206775.2176230132;218520.8646173667;274.0616903277293;3855216.089827555;1426884.0496272694;256793.6600892767;0.0;0;212;220;0;0;0;0;0;106;88;1636511112734.9536;602523741059.9841;1149223679129.5522;8577.04911926101;18563.61765690118;256.63061522593466;4972.000558653716;2968118.3271184233;1332690.2680672396;90752.11915287712;1021756.4660155264;2.187576955048243;0.2407360307735521
7474;2019-02-19 21:34:37.882;778;184;81;80;78;58;189;-194;10;-263;303;306;13;123;240;229;253;185;194;191;187;-198;548;356;364;131;361;255;548;-1.0;84.0;104.0;467.0;125.0;0;63;100;1;0;0;0;0;0;0;1;1;1;0;0;32368.021484375;10881.9912109375;0.0;3816.20141601562;427.0;94627;;;Calculated values ==>;1550608477.882;350.96000000000004;291.56;281.26000000000005;281.16;280.96000000000004;278.96000000000004;273.955091788801;292.06;253.76000000000002;274.16;246.86;303.46000000000004;303.76000000000005;274.46000000000004;285.46000000000004;297.16;296.06;298.46000000000004;291.66;292.26000000000005;291.86;;315.86;253.36;240.61611355647437;261.82340779136865;273.955091788801;292.56;5480000.0;3560000.0;3640000.0;1310000.0;3610000.0;2550000.0;5480000.0;0.0;0.014;0.017333333333333333;0.07783333333333334;0.020833333333333332;0.020833333333333332;;10881.9912109375;0.0;3816.20141601562;32368.021484375;511877.6668812669;412695.35991861223;218536.35978771938;218268.7502427454;217735.05277505371;430412.23801567365;457454.86558595806;452146.74747471017;443353.8986186012;485823.45658849477;486147.4905135117;452523.2481893406;465747.9437976638;464796.26975366054;464087.17984003224;432406.5454801433;413071.18990964803;457732.2313946309;457176.8914327451;;179381.48055642567;450173.4196487423;207549.69545133563;218536.35978771938;273.955091788801;3855756.5157501963;1427065.8080047474;256857.86188127118;0.0;0;212;220;0;0;0;0;0;106;88;1636729661974.551;602602394769.8392;1149377684294.2686;4239.682235071825;18884.21320003149;270.69497798693345;4971.677742604702;2968225.2061970104;1333002.5465683977;90756.51653563874;1021839.3866249411;1.9299153899832355;0.22498488502467817
7475;2019-02-19 21:35:37.862;779;184;81;80;78;58;189;-192;13;-263;298;300;12;119;240;230;253;186;194;191;187;-195;550;356;364;131;361;254;550;133.0;84.0;298.0;457.0;125.0;0;61;100;1;0;0;0;0;0;0;1;1;1;0;0;32327.177734375;10957.0517578125;0.0;3802.43627929688;428.0;94628;;;Calculated values ==>;1550608537.862;351.06000000000006;291.56;281.26000000000005;281.16;280.96000000000004;278.96000000000004;273.955091788801;292.06;253.96000000000004;274.46000000000004;246.86;302.96000000000004;303.16;274.36;285.06;297.16;296.16;298.46000000000004;291.76000000000005;292.26000000000005;291.86;;315.96000000000004;253.66000000000003;240.61611355647437;261.6868853414304;273.955091788801;292.56;5500000.0;3560000.0;3640000.0;1310000.0;3610000.0;2540000.0;5500000.0;0.022166666666666668;0.014;0.049666666666666665;0.07616666666666667;0.020833333333333332;0.043;;10957.0517578125;0.0;3802.43627929688;32327.177734375;511828.2196268935;411831.94049012626;218505.40037457534;218238.06506964797;217704.90654191343;430412.23801567365;457454.86558595806;452696.9722455791;443353.8986186012;485397.1397720137;485613.22836027114;452571.9226471214;465428.3185891881;464796.26975366054;464218.37197162234;431908.5646202553;412601.8314242595;457732.2313946309;457176.8914327451;;179799.33570027514;450483.14187593275;205641.24999282975;211873.88099173753;273.955091788801;3856295.4627016373;1427247.7393655365;256921.3293658698;0.0;0;212;220;0;0;0;0;0;106;88;1636947989174.6204;602680968569.8643;1149530333394.3171;12270.434205219884;18648.790765096346;270.29426474394114;10548.029448963323;2968362.7446392886;1333315.2173431956;90761.0232765817;1021968.6744079476;2.8278452869831194;0.2517617389747955
7476;2019-02-19 21:36:37.852;782;185;80;80;78;58;189;-193;21;-264;295;297;17;117;240;231;253;186;194;191;187;-196;549;357;364;131;362;253;549;93.0;83.0;516.0;461.0;125.0;0;55;100;1;0;0;0;0;0;0;1;1;1;0;0;32294.50390625;10935.3896484375;0.0;3736.220703125;429.0;94629;;;Calculated values ==>;1550608597.852;351.36;291.66;281.16;281.16;280.96000000000004;278.96000000000004;274.0616903277293;292.06;253.86;275.26000000000005;246.76000000000002;302.66;302.86;274.86;284.86;297.16;296.26000000000005;298.46000000000004;291.76000000000005;292.26000000000005;291.86;;316.06;253.56000000000003;240.61611355647437;261.54996906429363;274.0616903277293;292.56;5490000.0;3570000.0000000005;3640000.0;1310000.0;3620000.0000000005;2530000.0;5490000.0;0.015500000000000002;0.013833333333333333;0.08600000000000001;0.07683333333333334;0.020833333333333332;0.036333333333333336;;10935.3896484375;0.0;3736.220703125;32294.50390625;512282.3941194492;412648.34060041176;218253.39240604895;218253.39240604895;217719.96482326186;430346.717906069;457454.86558595806;453864.0491720343;443247.1749993515;485187.37684193725;485403.3812010914;453367.9836663851;465341.1575752359;464649.81302044657;464202.0896790568;432158.1819518879;413024.9693880693;457732.2313946309;457176.8914327451;;180217.192455513;450379.94542831567;205307.57373320556;212730.63489882677;274.0616903277293;3856833.886963059;1427430.1459711157;256984.14103704307;0.0;0;212;220;0;0;0;0;0;106;88;1637166352774.655;602759555469.8767;1149682408044.3413;21375.856887739275;18829.72722524096;264.67610713282414;8881.547320732367;2968643.0836674813;1333627.4862730007;90765.48062000032;1022130.5605621975;3.3637621473221273;0.30190402355293844
7477;2019-02-19 21:37:37.853;785;185;80;80;79;59;189;-195;31;-264;291;293;25;117;240;231;253;187;194;191;187;-198;551;356;364;131;361;251;551;145.0;83.0;323.0;455.0;125.0;0;54;100;1;0;0;0;0;0;0;1;1;1;0;0;32332.9140625;10979.42578125;0.0;3712.90893554688;429.0;94630;;;Calculated values ==>;1550608657.853;351.66;291.66;281.16;281.16;281.06;279.06;273.955091788801;292.06;253.66000000000003;276.26000000000005;246.76000000000002;302.26000000000005;302.46000000000004;275.66;284.86;297.16;296.26000000000005;298.46000000000004;291.86;292.26000000000005;291.86;;316.06;253.36;240.61611355647437;261.27494424493943;273.955091788801;292.56;5510000.0;3560000.0;3640000.0;1310000.0;3610000.0;2510000.0;5510000.0;0.024166666666666666;0.013833333333333333;0.05383333333333333;0.07583333333333334;0.020833333333333332;0.045;;10979.42578125;0.0;3712.90893554688;32332.9140625;512478.96297625685;411784.30806472205;218222.7681293226;218222.7681293226;217956.0735155778;430412.23801567365;457454.86558595806;455430.60693359666;443247.1749993515;484984.8363706774;485200.54982094007;454695.76930710895;465630.37131025596;464796.26975366054;464349.45330830896;431657.6757724572;412555.8353376608;457732.2313946309;457176.8914327451;;180217.192455513;450173.4196487423;205386.60476589834;211329.27298970587;273.955091788801;3857372.4577548453;1427612.7724765334;257046.2181518917;0.0;0;212;220;0;0;0;0;0;106;88;1637384756414.391;602838156779.7817;1149833610564.1587;13460.702116694425;18563.000128615666;264.24212601468366;11063.142829936764;2968933.393163912;1333939.0975273408;90769.88834539877;1022296.7690833481;2.9505921309906444;0.2569318786394494
7478;2019-02-19 21:38:37.863;789;186;80;80;78;59;189;-199;39;-263;286;288;32;118;240;232;253;187;193;191;187;-202;550;357;364;131;362;249;550;149.0;85.0;478.0;463.0;125.0;0;52;100;1;0;0;0;0;0;0;1;1;1;0;0;32306.13671875;11006.779296875;0.0;3659.6669921875;429.0;94631;;;Calculated values ==>;1550608717.863;352.06000000000006;291.76000000000005;281.16;281.16;280.96000000000004;279.06;274.0616903277293;292.06;253.26000000000002;277.06;246.86;301.76000000000005;301.96000000000004;276.36;284.96000000000004;297.16;296.36;298.46000000000004;291.86;292.26000000000005;291.86;;316.06;252.96000000000004;240.61611355647437;260.9983114674233;274.0616903277293;292.46000000000004;5500000.0;3570000.0000000005;3640000.0;1310000.0;3620000.0000000005;2490000.0;5500000.0;0.024833333333333332;0.014166666666666666;0.07966666666666668;0.07716666666666666;0.020833333333333332;0.04566666666666666;;11006.779296875;0.0;3659.6669921875;32306.13671875;513054.5719172451;412601.8314242595;218238.06506964797;218238.06506964797;217704.90654191343;430346.717906069;457454.86558595806;456732.20422729175;443353.8986186012;484675.61938114587;484891.09892435675;455884.04229320394;466033.4930459503;464649.81302044657;464333.32306390855;431908.5646202553;412979.2520416587;457732.2313946309;457176.8914327451;;180217.192455513;449759.8307496442;204955.53482742645;211015.0832955932;274.0616903277293;3857911.2062877296;1427796.0213885512;257107.66652430184;0.0;0;212;220;0;0;0;0;0;106;88;1637603192814.3564;602916769879.7693;1149983635564.1348;20058.207995522604;18890.7315019978;268.16526153011904;11241.389238263268;2969212.7639688444;1334251.263976618;90774.32581308231;1022482.6711624037;3.4404035580823153;0.29150530133689784
7479;2019-02-19 21:39:37.874;793;185;80;79;78;59;189;-200;44;-263;278;281;37;120;240;232;253;186;193;191;187;-203;550;357;364;131;362;247;551;125.0;83.0;400.0;443.0;125.0;0;51;100;1;0;0;0;0;0;0;1;1;1;0;0;32159.595703125;11032.810546875;0.0;3618.0927734375;431.0;94632;;;Calculated values ==>;1550608777.874;352.46000000000004;291.66;281.16;281.06;280.96000000000004;279.06;274.0616903277293;292.06;253.16000000000003;277.56;246.86;300.96000000000004;301.26000000000005;276.86;285.16;297.16;296.36;298.46000000000004;291.76000000000005;292.26000000000005;291.86;;316.26000000000005;252.86;240.61611355647437;260.72004837742526;274.0616903277293;292.46000000000004;5500000.0;3570000.0000000005;3640000.0;1310000.0;3620000.0000000005;2470000.0;5510000.0;0.020833333333333332;0.013833333333333333;0.06666666666666667;0.07383333333333333;0.020833333333333332;0.041666666666666664;;11032.810546875;0.0;3618.0927734375;32159.595703125;513543.91349860874;411784.30806472205;218222.7681293226;217956.0735155778;217689.87783115855;430346.717906069;457454.86558595806;457658.0576764345;443353.8986186012;484044.66268979444;484367.75105872646;456817.03147667996;466549.07273255236;464649.81302044657;464333.32306390855;431908.5646202553;412172.66196668637;457732.2313946309;457176.8914327451;;181052.91087944093;449656.3203589651;205118.75237571492;211670.76025251875;274.0616903277293;3858448.5192152923;1427979.7183093235;257168.32564130644;0.0;0;212;220;0;0;0;0;0;106;88;1637821632854.9258;602995384289.9741;1150132462844.5227;16835.953686714638;18055.023769429972;273.0133200410371;10229.42213250943;2969520.2716830783;1334559.201716253;90778.83646140777;1022661.6273935883;3.098335434768731;0.2684307106927901
7480;2019-02-19 21:40:37.854;798;185;79;79;78;59;189;-195;48;-262;270;274;41;121;240;232;253;186;193;191;187;-198;549;356;364;132;361;247;550;191.0;79.0;503.0;463.0;125.0;0;50;91;1;0;0;0;0;0;0;1;1;1;0;0;31637.490234375;10405.07421875;0.0;3611.4482421875;432.0;94633;;;Calculated values ==>;1550608837.854;352.96000000000004;291.66;281.06;281.06;280.96000000000004;279.06;273.955091788801;292.06;253.66000000000003;277.96000000000004;246.96000000000004;300.16;300.56;277.26000000000005;285.26000000000005;297.16;296.36;298.46000000000004;291.76000000000005;292.26000000000005;291.86;;316.36;253.36;240.83765695389522;260.72004837742526;273.955091788801;292.46000000000004;5490000.0;3560000.0;3640000.0;1320000.0;3610000.0;2470000.0;5500000.0;0.03183333333333333;0.013166666666666667;0.08383333333333334;0.07716666666666666;0.020833333333333332;0.05266666666666667;;10405.07421875;0.0;3611.4482421875;31637.490234375;514239.0007356117;412219.46467945963;217971.23556164323;217971.23556164323;217704.90654191343;430412.23801567365;457454.86558595806;458136.76180554513;443264.2958451262;483181.7538589967;483613.4540959995;457298.1374891172;466663.50449886196;464796.26975366054;464480.4244350529;432158.1819518879;412601.8314242595;457732.2313946309;457176.8914327451;;181470.77258748977;449996.8214644008;204666.43284976424;209929.40860604547;273.955091788801;3858979.984384146;1428158.307799414;257228.55173439742;0.0;0;212;220;0;0;0;0;0;106;88;1638039960054.995;603074257989.9991;1150280613444.5698;21249.262577459634;18931.328321429453;257.49194861377373;13021.70076220618;2969837.542693113;1334867.3185772414;90783.25586502222;1022855.3221646533;3.814054717116571;0.3086606830395336
7481;2019-02-19 21:41:37.884;802;184;79;79;78;59;189;-162;51;-216;263;268;45;126;240;233;253;185;193;191;187;-173;548;356;364;134;362;252;549;342.0;83.0;1349.0;442.0;125.0;0;60;93;1;0;0;0;0;0;0;1;1;1;0;0;31741.349609375;10452.396484375;0.0;3725.15942382812;434.0;94634;;;Calculated values ==>;1550608897.884;353.36;291.56;281.06;281.06;280.96000000000004;279.06;273.955091788801;292.06;256.96000000000004;278.26000000000005;251.56000000000003;299.46000000000004;299.96000000000004;277.66;285.76000000000005;297.16;296.46000000000004;298.46000000000004;291.66;292.26000000000005;291.86;;316.56;255.86;241.2770596917726;261.41265627149306;273.955091788801;292.46000000000004;5480000.0;3560000.0;3640000.0;1340000.0;3620000.0000000005;2520000.0;5490000.0;0.057;0.013833333333333333;0.22483333333333333;0.07366666666666667;0.020833333333333332;0.07783333333333334;;10452.396484375;0.0;3725.15942382812;31741.349609375;514810.43563132617;412266.7878282398;217986.42758702877;217986.42758702877;217719.96482326186;430412.23801567365;457454.86558595806;457694.9053075404;447759.66301755054;481833.08628902206;482377.2560014348;456969.4889565288;466524.8669427631;464649.81302044657;464611.2859323508;432406.5454801433;412648.34060041176;457732.2313946309;457176.8914327451;;182306.50109390085;452231.34592934145;202898.88039988308;206937.3030945152;273.955091788801;3859508.4054610915;1428332.2069613184;257289.72070078368;0.0;0;212;220;0;0;0;0;0;106;88;1638258469254.8909;603154097889.961;1150430388294.4985;57286.63960007161;18367.491627336767;273.32183416961936;19476.98129232556;2970492.335777206;1335178.297488416;90787.68152493407;1023126.2799261538;6.729258200188274;0.4681310695954372
7482;2019-02-19 21:42:37.875;803;184;79;79;79;60;189;-146;54;-158;263;270;50;128;240;233;253;186;193;191;187;-148;553;356;364;135;361;257;554;160.0;83.0;1124.0;439.0;125.0;0;62;98;1;0;0;0;0;0;0;1;1;1;0;0;32411.25390625;10928.017578125;0.0;3816.6044921875;436.0;94635;;;Calculated values ==>;1550608957.875;353.46000000000004;291.56;281.06;281.06;281.06;279.16;273.955091788801;292.06;258.56;278.56;257.36;299.46000000000004;300.16;278.16;285.96000000000004;297.16;296.46000000000004;298.46000000000004;291.76000000000005;292.26000000000005;291.86;;316.76000000000005;258.36;241.49495122638035;262.0952818180154;273.955091788801;292.46000000000004;5530000.0;3560000.0;3640000.0;1350000.0;3610000.0;2570000.0;5540000.0;0.02666666666666667;0.013833333333333333;0.18733333333333332;0.07316666666666666;0.020833333333333332;0.0475;;10928.017578125;0.0;3816.6044921875;32411.25390625;514512.3341722975;250473.50590275877;217910.76624181273;217910.76624181273;217910.76624181273;430412.23801567365;457454.86558595806;457250.92665609595;453604.4869986484;481237.13701249385;482003.761562027;456763.03909346624;466040.4828539368;464796.26975366054;464611.2859323508;431152.0106046657;410846.3285738816;457732.2313946309;457176.8914327451;;183142.23651711168;454629.1104798382;202233.32074362875;209109.39333055157;273.955091788801;3860042.930299073;1428510.3503528014;257352.55930614632;0.0;0;212;220;0;0;0;0;0;106;88;1638476836494.6619;603234785784.8763;1150583065389.3384;47773.29817426886;18466.958615699325;280.8952680925131;11783.206159854193;2971367.703932818;1335485.2051970565;90792.29930801003;1023386.7424127477;5.310706360902697;0.4172967871897728
7483;2019-02-19 21:43:37.855;801;186;79;79;79;61;189;-146;57;-137;274;282;54;132;240;233;253;188;193;191;187;-147;555;357;364;135;363;263;555;162.0;81.0;1170.0;433.0;125.0;0;67;99;1;0;0;0;0;0;0;1;1;1;0;0;32411.37890625;10893.1728515625;0.0;3940.5244140625;435.0;94636;;;Calculated values ==>;1550609017.855;353.26;291.76000000000005;281.06;281.06;281.06;279.26000000000005;274.0616903277293;292.06;258.56;278.86;259.46000000000004;300.56;301.36;278.56;286.36;297.16;296.46000000000004;298.46000000000004;291.96000000000004;292.26000000000005;291.86;;316.66;258.46000000000004;241.49495122638035;262.9017227912062;274.0616903277293;292.46000000000004;5550000.0;3570000.0000000005;3640000.0;1350000.0;3629999.9999999995;2630000.0;5550000.0;0.027000000000000003;0.013500000000000002;0.19499999999999998;0.07216666666666667;0.020833333333333332;0.04783333333333334;;10893.1728515625;0.0;3940.5244140625;32411.37890625;514099.43796751567;251207.8992395357;217895.72310435836;217895.72310435836;217895.72310435836;430346.717906069;457454.86558595806;456641.3738539494;455751.7819891262;481730.215518736;482610.0243019949;456271.17482691904;465643.0225640374;464503.06872351485;464464.4457187545;430641.0362646684;411202.0240501036;457732.2313946309;457176.8914327451;;182724.36793118677;454731.3593681076;201984.14694777376;208914.27593583323;273.9642597578082;3860582.9388431464;1428692.132992022;257417.180499472;0.0;0;212;220;0;0;0;0;0;106;88;1638695163694.7312;603315758784.9021;1150739013389.388;49658.15924670425;18239.923829667427;262.4266648966245;11875.228441268951;2972179.3621019805;1335790.9939206361;90796.82548155879;1023583.8303166125;5.395535364471054;0.421110376878451
7484;2019-02-19 21:44:37.896;797;188;79;79;79;62;189;-149;59;-130;290;300;56;137;240;233;253;190;193;191;187;-150;556;359;364;135;364;272;556;86.0;84.0;767.0;437.0;125.0;0;71;98;1;0;0;0;0;0;0;1;1;1;0;0;32460.482421875;10848.685546875;0.0;4092.04956054688;432.0;94637;;;Calculated values ==>;1550609077.896;352.86;291.96000000000004;281.06;281.06;281.06;279.36;274.27422755570615;292.06;258.26000000000005;279.06;260.16;302.16;303.16;278.76000000000005;286.86;297.16;296.46000000000004;298.46000000000004;292.16;292.26000000000005;291.86;;316.36;258.16;241.49495122638035;264.08650396036035;274.27422755570615;292.46000000000004;5560000.0;3590000.0;3640000.0;1350000.0;3640000.0;2720000.0;5560000.0;0.014333333333333333;0.014;0.12783333333333333;0.07283333333333333;0.020833333333333332;0.035166666666666666;;10848.685546875;0.0;4092.04956054688;32460.482421875;513524.8984320263;410752.57778573356;217880.7094446953;217880.7094446953;217880.7094446953;430214.79039162316;457454.86558595806;455403.63984674186;456463.90377742366;482431.4418937447;483537.9454969907;455025.77115374926;464926.9568861694;464356.0352725641;464169.8927984072;430383.50924959977;411554.17536023696;457732.2313946309;457176.8914327451;;181470.77258748977;454424.4977128195;202067.2125933832;211435.39793183823;274.00569035806916;3861123.907095761;1428873.438952813;257484.16435684988;0.0;0;212;220;0;0;0;0;0;106;88;1638913712934.3286;603396814134.7528;1150899623064.092;32384.839950554346;18380.022266198943;263.6106744510793;8641.909188115224;2972863.520949998;1336096.3686677876;90801.21212153567;1023754.9232969092;3.9938049667769056;0.34274528750025
7485;2019-02-19 21:45:37.866;790;190;79;78;78;62;189;-154;10;-131;313;324;31;142;241;233;253;192;193;191;187;-156;572;360;364;134;364;273;567;-1.0;84.0;686.0;438.0;125.0;0;71;1;1;1;0;0;0;0;0;1;1;1;0;0;43258.72265625;21936.791015625;0.0;4110.34033203125;430.0;94638;;;Calculated values ==>;1550609137.866;352.16;292.16;281.06;280.96000000000004;280.96000000000004;279.36;274.38016830617;292.06;257.76000000000005;274.16;260.06;304.46000000000004;305.56;276.26000000000005;287.36;297.26000000000005;296.46000000000004;298.46000000000004;292.36;292.26000000000005;291.86;;316.16;257.56;241.2770596917726;264.2163659402789;274.38016830617;292.46000000000004;5720000.0;3600000.0;3640000.0;1340000.0;3640000.0;2730000.0;5670000.0;0.0;0.014;0.11433333333333334;0.073;0.020833333333333332;0.020833333333333332;;21936.791015625;0.0;4110.34033203125;43258.72265625;511292.5939141688;252147.44583459952;217717.47689706154;217453.36068800223;217453.36068800223;430148.3826014536;457454.86558595806;448911.81203468173;456523.40657796967;484856.15763033926;486065.7211687697;451660.0887990883;465375.5100251398;464488.10253275675;464022.1768390251;426058.8860156871;252947.64082331033;457732.2313946309;457176.8914327451;;180635.0508419939;453976.79153022036;202027.09585112246;217717.47689706154;273.99458959202934;3861754.584975025;1429146.5146514783;257552.48342936274;0.0;0;213;220;0;0;0;0;0;106;88;1639132003734.4329;603477473784.7913;1151063041314.17;28227.15255032028;18392.327784574147;2423.5574326932747;4988.73780282674;2973368.3683377774;1336402.6517002317;90823.5939925721;1023868.4552275254;2.074384885200661;0.18900641597361237
7486;2019-02-19 21:46:37.856;773;202;79;79;78;64;189;-148;-63;-121;332;339;-70;82;244;228;253;205;193;190;187;-152;571;368;364;134;373;257;563;-2.0;83.0;644.0;458.0;125.0;0;72;1;1;1;0;0;0;0;0;1;1;1;0;0;40862.80078125;19598.79296875;0.0;3880.9970703125;417.0;94639;;;Calculated values ==>;1550609197.856;350.46000000000004;293.36;281.06;281.06;280.96000000000004;279.56;275.2199585193972;292.06;258.36;266.86;261.06;306.36;307.06;266.16;281.36;297.56;295.96000000000004;298.46000000000004;293.66;292.16;291.86;;314.86;257.96000000000004;241.2770596917726;262.0952818180154;275.2199585193972;292.46000000000004;5710000.0;3679999.9999999995;3640000.0;1340000.0;3729999.9999999995;2570000.0;5630000.0;0.0;0.013833333333333333;0.10733333333333334;0.07633333333333334;0.020833333333333332;0.020833333333333332;;19598.79296875;0.0;3880.9970703125;40862.80078125;509258.2094772278;413191.2454050922;217776.43098786872;217776.43098786872;217511.8042091282;429606.4342157736;457454.86558595806;442205.3531551169;457535.8361779034;488724.55880590307;489476.25779584295;441239.908493971;460626.61290631286;463556.7384186273;462157.9346378222;426341.43870553205;414295.95309843525;457593.62407101324;457176.8914327451;;175203.01333496982;454385.81474745745;203791.54435762396;217776.43098786872;274.71633625278537;3862455.480835;1429492.5868297587;257619.06680864646;0.0;0;213;220;0;0;0;0;0;106;88;1639350367334.4675;603557860384.8041;1151222014814.1953;25589.74881093091;19128.695973090624;166.6292175648392;4987.509592601591;2973816.767770163;1336715.274785729;90845.17528384623;1023951.5767666014;2.1240642915126884;0.2063394886558337
7487;2019-02-19 21:47:37.867;766;193;77;77;74;62;189;-167;-81;-148;336;340;-85;41;245;225;253;194;193;191;187;-168;551;362;364;133;367;250;545;-2.0;84.0;579.0;457.0;125.0;0;71;1;1;1;0;0;0;0;0;1;1;1;0;0;40002.375;18993.9921875;0.0;3772.52026367188;398.0;94640;;;Calculated values ==>;1550609257.867;349.76;292.46000000000004;280.86;280.86;280.56;279.36;274.5913991737795;292.06;256.46000000000004;265.06;258.36;306.76000000000005;307.16;264.66;277.26000000000005;297.66;295.66;298.46000000000004;292.56;292.26000000000005;291.86;;312.96000000000004;256.36;241.05796691057077;261.13683023647616;274.5913991737795;292.46000000000004;5510000.0;3620000.0000000005;3640000.0;1330000.0;3670000.0000000005;2500000.0;5450000.0;0.0;0.014;0.0965;0.07616666666666667;0.020833333333333332;0.020833333333333332;;18993.9921875;0.0;3772.52026367188;40002.375;510139.9838916511;417048.3261485654;217513.99683501196;217513.99683501196;216717.46639959404;430014.67791919125;457454.86558595806;441198.22635365406;454958.92299247155;489920.01691748825;490345.9164247042;440648.74834889924;456810.91249991214;464576.35343310115;462662.94749955734;431657.6757724572;417375.77136303985;457732.2313946309;457176.8914327451;;167264.2905471822;452915.56003640924;202640.0217713331;217513.99683501196;274.2422365313909;3863129.480845619;1429814.2523347654;257682.85781280295;0.0;0;213;220;0;0;0;0;0;106;88;1639568807375.0369;603637975070.0128;1151374142699.5918;23020.86674219397;19062.653497856634;199.94666173184302;4992.976970786107;2974221.9305003798;1337033.5943800448;90848.2306428948;1024034.7627361454;2.076578218730865;0.20435322343569506
7488;2019-02-19 21:48:37.857;764;186;78;78;73;56;188;-181;-91;-183;333;336;-95;22;242;226;253;187;193;191;187;-180;549;357;364;131;362;239;544;271.0;80.0;540.0;460.0;125.0;0;66;1;1;1;0;0;0;0;0;1;1;1;0;0;39902.54296875;18993.173828125;0.0;3571.85083007812;386.0;94641;;;Calculated values ==>;1550609317.857;349.56000000000006;291.76000000000005;280.96000000000004;280.96000000000004;280.46000000000004;278.76000000000005;274.0616903277293;291.96000000000004;255.06000000000003;264.06;254.86;306.46000000000004;306.76000000000005;263.66;275.36;297.36;295.76000000000005;298.46000000000004;291.86;292.26000000000005;291.86;;311.76000000000005;255.16000000000003;240.61611355647437;259.59022785621676;274.0616903277293;292.46000000000004;5490000.0;3570000.0000000005;3640000.0;1310000.0;3620000.0000000005;2390000.0;5440000.0;0.04516666666666667;0.013333333333333334;0.09000000000000001;0.07666666666666666;0.020833333333333332;0.066;;18993.173828125;0.0;3571.85083007812;39902.54296875;510067.9203867472;415057.9893906339;217795.7033033896;217795.7033033896;216467.47964077283;430346.717906069;457315.95501684735;442140.8567240581;451718.123324114;490795.4480544517;491111.2473880418;441607.03310902516;456325.3144101169;464912.7873590418;463544.24104893836;432158.1819518879;415405.30007411627;457732.2313946309;457176.8914327451;;162250.55196795813;452025.91868924437;202345.8801432762;207222.71826199885;274.0616903277293;3863795.2441830784;1430130.7592916598;257744.0507047452;0.0;0;213;220;0;0;0;0;0;106;88;1639787170975.0715;603717161870.0254;1151520818249.6152;21581.547892270373;19142.136288524223;223.37175837028852;16496.975429269252;2974593.5553412614;1337351.9145661073;90851.75770845397;1024213.8158256849;2.5457109947163903;0.19085285765213084
7489;2019-02-19 21:49:40.858;764;177;78;78;73;53;188;-188;-77;-215;326;328;-76;42;239;227;253;177;193;191;187;-184;518;352;364;131;357;248;519;-1.0;81.0;567.0;460.0;125.0;0;61;100;1;0;0;0;0;0;0;1;1;1;0;0;31519.853515625;10338.791015625;0.0;3677.9404296875;385.0;94642;;;Calculated values ==>;1550609380.858;349.56000000000006;290.86;280.96000000000004;280.96000000000004;280.46000000000004;278.46000000000004;273.5264737036516;291.96000000000004;254.36;265.46000000000004;251.66000000000003;305.76000000000005;305.96000000000004;265.56;277.36;297.06;295.86;298.46000000000004;290.86;292.26000000000005;291.86;;311.66;254.76000000000002;240.61611355647437;260.85938512811435;273.5264737036516;292.46000000000004;5180000.0;3520000.0000000005;3640000.0;1310000.0;3570000.0000000005;2480000.0;5190000.0;0.0;0.013500000000000002;0.0945;0.07666666666666666;0.020833333333333332;0.020833333333333332;;10338.791015625;0.0;3677.9404296875;31519.853515625;512754.45229505457;421219.7850860526;218185.9799527629;218185.9799527629;216840.68189408333;430671.36484660726;457315.95501684735;442159.7956045557;448410.5704003154;489073.5885529405;489286.6102784671;442294.9118473279;457256.47041669366;465248.88870971405;464415.192549656;439348.4383767453;421219.7850860526;457732.2313946309;457176.8914327451;;161832.74555500393;451615.4418607767;202355.9554753825;218185.9799527629;273.5264737036516;3864420.200071375;1430387.4180576315;257807.4873851106;0.0;0;213;220;0;0;0;0;0;106;88;1640016494614.8076;603799693179.9304;1151674225684.4387;22661.462892206866;19109.893956213553;244.7368194243517;4978.977322499629;2974980.687830043;1337686.6251431457;90855.85372352003;1024401.7333948179;3.3527838621792654;0.3307007272218162
7490;2019-02-19 21:50:37.878;762;169;79;79;73;52;188;-193;-58;-254;326;328;-61;56;236;229;253;170;193;191;187;-190;534;349;364;134;354;247;535;237.0;81.0;453.0;495.0;125.0;0;64;100;1;0;0;0;0;0;0;1;1;1;0;0;31849.921875;10712.7724609375;0.0;3665.07592773438;396.0;94643;;;Calculated values ==>;1550609437.878;349.36;290.06;281.06;281.06;280.46000000000004;278.36;273.20264511476705;291.96000000000004;253.86;267.36;247.76000000000002;305.76000000000005;305.96000000000004;267.06;278.76000000000005;296.76000000000005;296.06;298.46000000000004;290.16;292.26000000000005;291.86;;312.76000000000005;254.16000000000003;241.2770596917726;260.72004837742526;273.20264511476705;292.46000000000004;5340000.0;3490000.0;3640000.0;1340000.0;3540000.0;2470000.0;5350000.0;0.0395;0.013500000000000002;0.0755;0.0825;0.020833333333333332;0.060333333333333336;;10712.7724609375;0.0;3665.07592773438;31849.921875;511130.15962479304;245707.05314716732;218202.32196455394;218202.32196455394;216599.72444075256;430862.6128555636;457315.95501684735;444895.0607390676;443729.03849487903;489183.44322598714;489396.2229365759;444499.6514828804;459090.19580080523;465294.49394155305;465114.2551547031;435761.0259223979;246074.87699471315;457732.2313946309;457176.8914327451;;166428.6587063909;450473.70849754073;202945.92398850629;208214.0172122796;273.20264511476705;3864922.05348687;1430554.1347449971;257865.6399951884;0.0;0;213;220;0;0;0;0;0;106;88;1640224047414.7383;603875244679.9052;1151815350184.3916;18267.15982466738;20421.042221995343;2560.7630105237445;15020.760077968085;2975304.8197837286;1337999.6881959413;90878.07172355478;1024560.1202040114;3.9136401785602875;0.3010947015572796
7491;2019-02-19 21:51:37.898;760;175;81;81;75;53;188;-187;-36;-254;318;318;-46;81;235;229;253;178;193;191;187;-189;545;351;364;136;356;246;546;137.0;84.0;398.0;519.0;125.0;0;79;89;1;0;0;0;0;0;0;1;1;1;0;0;31705.140625;10223.7255859375;0.0;3699.64404296875;406.0;94644;;;Calculated values ==>;1550609497.898;349.16;290.66;281.26000000000005;281.26000000000005;280.66;278.46000000000004;273.4187578820637;291.96000000000004;254.46000000000004;269.56;247.76000000000002;304.96000000000004;304.96000000000004;268.56;281.26000000000005;296.66;296.06;298.46000000000004;290.96000000000004;292.26000000000005;291.86;;313.76000000000005;254.26000000000002;241.71165711629368;260.58029834229245;273.4187578820637;292.46000000000004;5450000.0;3510000.0;3640000.0;1360000.0;3560000.0;2460000.0;5460000.0;0.022833333333333334;0.014;0.06633333333333333;0.08650000000000001;0.020833333333333332;0.043666666666666666;;10223.7255859375;0.0;3699.64404296875;31705.140625;509924.91166774713;247429.87456087294;218567.44334014412;218567.44334014412;216967.7066576704;430735.4089219946;457315.95501684735;447941.23436242214;443337.1888199126;488442.01389439194;488442.01389439194;446654.42858473054;462188.79538634594;464872.6823385499;464822.24696235475;433144.284461438;248560.50947822467;457732.2313946309;457176.8914327451;;170606.85888663295;450225.65801902005;204048.74164862555;210975.60314267065;273.4187578820637;3865451.8555493755;1430728.663718938;257927.0331191469;0.0;0;213;220;0;0;0;0;0;106;88;1640442520214.669;603956271679.8794;1151963299484.3445;16178.202016681838;21294.303266039125;2584.172849764987;10750.789588666585;2975591.9601472095;1338347.4319508574;90920.96048053206;1024774.9547054698;3.649078425359862;0.3175007295174848
7492;2019-02-19 21:52:37.869;763;180;82;82;77;54;188;-184;-18;-253;302;302;-29;91;236;230;253;183;193;190;186;-187;549;351;364;137;356;247;550;224.0;83.0;396.0;549.0;124.0;0;87;78;1;0;0;0;0;0;0;1;1;1;0;0;31243.0390625;9627.689453125;0.0;3770.34326171875;412.0;94645;;;Calculated values ==>;1550609557.869;349.46000000000004;291.16;281.36;281.36;280.86;278.56;273.4187578820637;291.96000000000004;254.76000000000002;271.36;247.86;303.36;303.36;270.26000000000005;282.26000000000005;296.76000000000005;296.16;298.46000000000004;291.46000000000004;292.16;291.76000000000005;;314.36;254.46000000000004;241.92719264551067;260.72004837742526;273.4187578820637;292.46000000000004;5490000.0;3510000.0;3640000.0;1370000.0;3560000.0;2470000.0;5500000.0;0.037333333333333336;0.013833333333333333;0.066;0.0915;0.020666666666666667;0.058;;9627.689453125;0.0;3770.34326171875;31243.0390625;509944.46530358813;249128.39008894507;218773.24687737654;218773.24687737654;217439.07279194423;430735.4089219946;457315.95501684735;450044.29585976974;443248.4045214495;486622.0045618563;486622.0045618563;448649.54659425764;463203.85148488375;465003.21838653134;464952.13982784736;432158.1819518879;411439.0319898053;457593.62407101324;457037.6738942946;;173113.83306960555;450258.0059742705;203948.7257460388;209231.02637904417;273.41875788206374;3865976.1701717754;1430894.0122203873;257989.25292585822;0.0;0;213;220;0;0;0;0;0;106;88;1640660814654.5093;604038132094.8195;1152111127999.2363;16242.307627506243;22537.299140883202;286.61490780880956;14372.785555884526;2975862.000478105;1338712.5187600271;90944.87214893254;1024984.2166393436;3.988571185744115;0.3385171397936818
7493;2019-02-19 21:53:37.879;767;183;82;82;79;55;188;-186;-3;-252;288;290;-15;110;236;230;253;185;193;191;187;-189;551;352;364;138;358;250;552;134.0;83.0;297.0;563.0;124.0;0;96;75;1;0;0;0;0;0;0;1;1;1;0;0;31030.0078125;9618.607421875;0.0;3878.76025390625;418.0;94646;;;Calculated values ==>;1550609617.879;349.86;291.46000000000004;281.36;281.36;281.06;278.66;273.5264737036516;291.96000000000004;254.56000000000003;272.86;247.96000000000004;301.96000000000004;302.16;271.66;284.16;296.76000000000005;296.16;298.46000000000004;291.66;292.26000000000005;291.86;;314.96000000000004;254.26000000000002;242.14157278889297;261.13683023647616;273.5264737036516;292.46000000000004;5510000.0;3520000.0000000005;3640000.0;1380000.0;3579999.9999999995;2500000.0;5520000.0;0.022333333333333334;0.013833333333333333;0.0495;0.09383333333333334;0.020666666666666667;0.043;;9618.607421875;0.0;3878.76025390625;31030.0078125;510263.4942039176;250186.6167667283;218742.1349853926;218742.1349853926;217940.94134740008;430671.36484660726;457315.95501684735;451394.42304478306;443159.5582292926;484776.1418525738;484991.7686535793;449880.80125870416;464966.03722864116;464710.80611794995;464805.9631696903;431657.6757724572;411342.59817574464;457732.2313946309;457176.8914327451;;175620.85347054448;449871.8246571787;204722.289540424;211460.50983180426;273.52647370365156;3866495.1987193273;1431054.4247586215;258053.00607889984;0.0;0;213;220;0;0;0;0;0;106;88;1640879251054.4746;604120645844.8064;1152260252849.2126;12210.270608465773;23003.19804512215;281.0252400878572;10565.804408840455;2976099.1448141704;1339092.0861538742;90949.60327188669;1025192.0728592805;3.4125393490734997;0.32689050051328916
