;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7494;2019-02-19 21:54:37.860;772;185;82;82;81;55;188;-184;7;-251;280;283;-2;112;237;230;253;188;193;190;187;-188;558;354;364;138;360;252;559;0.0;83.0;416.0;583.0;124.0;0;99;75;1;0;0;0;0;0;0;1;1;1;0;0;31328.759765625;9550.17578125;0.0;3942.52734375;423.0;94647;;;Calculated values ==>;1550609677.86;350.36;291.66;281.36;281.36;281.26000000000005;278.66;273.7412296467126;291.96000000000004;254.76000000000002;273.86;248.06000000000003;301.16;301.46000000000004;272.96000000000004;284.36;296.86;296.16;298.46000000000004;291.96000000000004;292.16;291.86;;315.46000000000004;254.36;242.14157278889297;261.41265627149306;273.7412296467126;292.46000000000004;5580000.0;3540000.0;3640000.0;1380000.0;3600000.0;2520000.0;5590000.0;0.0;0.013833333333333333;0.06933333333333333;0.09716666666666667;0.020666666666666667;0.020666666666666667;;9550.17578125;0.0;3942.52734375;31328.759765625;510271.23040934274;250604.9084420917;218634.2155114912;218634.2155114912;218367.59655622442;430542.39183029096;457315.95501684735;452295.03015126823;443267.95681063837;483679.907848766;484004.84966471716;451165.5583384784;464906.507516796;464548.7096429471;464512.7476837228;429864.27353157004;251786.45387986567;457593.62407101324;457176.8914327451;;177710.07569661198;449976.6330610117;205362.02186857595;218634.2155114912;273.7412296467126;3867014.69055749;1431214.1140342164;258118.16283598;0.0;0;213;220;0;0;0;0;0;106;88;1641097581894.2803;604203419624.7327;1152410805159.0786;17120.688574266664;23768.38638753167;2463.409838515244;4929.881969039247;2976343.4920726665;1339481.7259321183;90972.46632192879;1025321.1626875866;3.5784057739988877;0.3723297453024405
7495;2019-02-19 21:55:40.850;777;187;81;81;81;57;188;-178;12;-249;275;279;6;119;238;230;253;188;193;190;186;-182;557;357;364;139;362;255;558;-2.0;81.0;324.0;580.0;124.0;0;99;78;1;0;0;0;0;0;0;1;1;1;0;0;31461.1171875;9784.9609375;0.0;3977.33251953125;424.0;94648;;;Calculated values ==>;1550609740.85;350.86;291.86;281.26000000000005;281.26000000000005;281.26000000000005;278.86;274.0616903277293;291.96000000000004;255.36;274.36;248.26000000000002;300.66;301.06;273.76000000000005;285.06;296.96000000000004;296.16;298.46000000000004;291.96000000000004;292.16;291.76000000000005;;315.56;254.96000000000004;242.35481222062532;261.82340779136865;274.0616903277293;292.46000000000004;5570000.0;3570000.0000000005;3640000.0;1390000.0;3620000.0000000005;2550000.0;5580000.0;0.0;0.013500000000000002;0.054000000000000006;0.09666666666666666;0.020666666666666667;0.020666666666666667;;9784.9609375;0.0;3977.33251953125;31461.1171875;510977.0024080887;251443.07916124177;218382.78717140062;218382.78717140062;218382.78717140062;430346.717906069;457315.95501684735;452397.8611071685;443287.953609939;482785.7249122602;483221.22255059076;451643.1437993765;465283.4411760524;464386.3924891542;464070.7449757509;430124.59530437726;251841.11582703004;457593.62407101324;457037.6738942946;;178127.92459426197;450428.7339194673;206815.9570146184;218382.78717140062;274.0616903277293;3867564.014772751;1431383.2696261746;258187.45060998885;0.0;0;213;220;0;0;0;0;0;106;88;1641326865494.315;604290660774.7458;1152570484809.1028;13261.422820997706;23549.23510080206;2406.8269729441877;4932.200992273142;2976609.2933500386;1339895.689401285;91015.07412981772;1025407.4422161737;3.208018054902086;0.3425653608752108
7496;2019-02-19 21:56:40.855;780;182;80;80;80;59;188;-176;16;-249;272;277;12;119;240;228;253;181;193;190;187;-180;553;361;364;139;366;257;554;-2.0;80.0;247.0;540.0;124.0;0;99;83;1;0;0;0;0;0;0;1;1;1;0;0;31530.59375;9971.4912109375;0.0;3998.64306640625;427.0;94649;;;Calculated values ==>;1550609800.855;351.16;291.36;281.16;281.16;281.16;279.06;274.4858918419099;291.96000000000004;255.56000000000003;274.76000000000005;248.26000000000002;300.36;300.86;274.36;285.06;297.16;295.96000000000004;298.46000000000004;291.26000000000005;292.16;291.86;;315.86;255.16000000000003;242.35481222062532;262.0952818180154;274.4858918419099;292.46000000000004;5530000.0;3610000.0;3640000.0;1390000.0;3660000.0;2570000.0;5540000.0;0.0;0.013333333333333334;0.04116666666666667;0.09000000000000001;0.020666666666666667;0.020666666666666667;;9971.4912109375;0.0;3998.64306640625;31530.59375;511692.7420357558;249697.51223758972;218177.05865142695;218177.05865142695;218177.05865142695;430081.6785162784;457315.95501684735;452551.84666775604;443287.953609939;482222.4825287023;482768.68431432283;452048.2544113777;464992.8262906394;464061.0944748599;463212.09266578907;431152.0106046657;249313.85734774693;457593.62407101324;457176.8914327451;;179381.48055642567;450638.1804747303;208323.91973440914;218177.05865142695;274.4858918419099;3868088.989442475;1431547.9204474841;258253.92261220372;0.0;0;213;220;0;0;0;0;0;106;88;1641545283694.7314;604374067724.9049;1152724097609.3958;10054.049658756116;21808.28346662891;2424.50871009225;4939.329877480574;2976803.6051457073;1340273.700221678;91055.33861568071;1025489.7118288084;2.8078593186161003;0.30073643088752366
7497;2019-02-19 21:57:37.871;781;175;79;79;80;61;188;-183;26;-249;272;276;21;113;241;226;252;174;193;190;186;-186;556;360;364;139;365;260;557;-2.0;83.0;256.0;528.0;124.0;0;99;94;1;0;0;0;0;0;0;1;1;1;0;0;32242.42578125;10674.703125;0.0;4040.68237304688;427.0;94650;;;Calculated values ==>;1550609857.871;351.26;290.66;281.06;281.06;281.16;279.26000000000005;274.38016830617;291.96000000000004;254.86;275.76000000000005;248.26000000000002;300.36;300.76000000000005;275.26000000000005;284.46000000000004;297.26000000000005;295.76000000000005;298.36;290.56;292.16;291.76000000000005;;315.86;254.56000000000003;242.35481222062532;262.5002047102346;274.38016830617;292.46000000000004;5560000.0;3600000.0;3640000.0;1390000.0;3650000.0;2600000.0;5570000.0;0.0;0.013833333333333333;0.042666666666666665;0.08800000000000001;0.020666666666666667;0.020666666666666667;;10674.703125;0.0;4040.68237304688;32242.42578125;511557.318920508;246935.0671227639;217865.72516418612;217865.72516418612;218131.61904236724;430148.3826014536;457315.95501684735;453289.01750892913;443287.953609939;481866.9039813366;482305.64904004685;452659.8574337333;463849.19620835857;464341.04294382274;463096.3509743104;430140.75549311726;246571.36054824296;457593.62407101324;457037.6738942946;;179381.48055642567;450009.2576439307;207546.0525906027;217865.72516418612;274.38016830617;3868594.000898539;1431711.4153665018;258317.58513713657;0.0;0;213;220;0;0;0;0;0;106;88;1641752821934.8494;604453319964.95;1152871483969.4795;10485.033169848595;21336.762044692863;2539.376630070761;4942.886940422241;2976966.251860599;1340615.3610433824;91094.647072169;1025567.9680058098;2.6709499924586515;0.28234524615100215
7498;2019-02-19 21:58:37.851;780;171;79;79;78;62;188;-180;37;-250;272;277;31;115;241;226;253;173;193;190;187;-184;555;361;364;138;366;261;556;-1.0;84.0;407.0;526.0;124.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;32519.125;10931.5732421875;0.0;4065.76635742188;426.0;94651;;;Calculated values ==>;1550609917.851;351.16;290.26000000000005;281.06;281.06;280.96000000000004;279.36;274.4858918419099;291.96000000000004;255.16000000000003;276.86;248.16000000000003;300.36;300.86;276.26000000000005;284.66;297.26000000000005;295.76000000000005;298.46000000000004;290.46000000000004;292.16;291.86;;315.76000000000005;254.76000000000002;242.14157278889297;262.63441904999945;274.4858918419099;292.46000000000004;5550000.0;3610000.0;3640000.0;1380000.0;3660000.0;2610000.0;5560000.0;0.0;0.014;0.06783333333333334;0.08766666666666666;0.020666666666666667;0.020666666666666667;;10931.5732421875;0.0;4065.76635742188;32519.125;511520.27846858685;245534.57561207534;217880.7094446953;217880.7094446953;217615.1743802111;430081.6785162784;457315.95501684735;454494.7689335821;443376.2897593949;481748.0623227922;482297.125321565;453744.7720462681;463937.1110816455;464193.69253965805;462946.4434952612;430641.0362646684;246252.43583415172;457593.62407101324;457176.8914327451;;178963.62700411686;450395.38018525834;207237.73413243404;217880.7094446953;274.4858918419099;3869133.5005953577;1431891.4076521846;258385.1163586655;0.0;0;213;220;0;0;0;0;0;106;88;1641971149134.9187;604536392264.9763;1153027731869.5293;16772.26886067788;21316.82030396426;2581.4404060272336;4945.454427753029;2977193.320329531;1340970.6890808945;91137.30632299162;1025650.3433829559;3.0416050590473067;0.30646713025130545
7499;2019-02-19 21:59:37.852;778;178;79;78;77;63;188;-172;45;-248;274;279;37;107;242;226;253;182;192;190;186;-176;556;360;364;138;365;264;556;-1.0;80.0;322.0;517.0;124.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;32457.5;10925.2060546875;0.0;4128.0849609375;425.0;94652;;;Calculated values ==>;1550609977.852;350.96000000000004;290.96000000000004;281.06;280.96000000000004;280.86;279.46000000000004;274.38016830617;291.96000000000004;255.96000000000004;277.66;248.36;300.56;301.06;276.86;283.86;297.36;295.76000000000005;298.46000000000004;291.36;292.16;291.76000000000005;;315.66;255.56000000000003;242.14157278889297;263.0348170998261;274.38016830617;292.36;5560000.0;3600000.0;3640000.0;1380000.0;3650000.0;2640000.0;5560000.0;0.0;0.013333333333333334;0.05366666666666667;0.08616666666666667;0.020666666666666667;0.020666666666666667;;10925.2060546875;0.0;4128.0849609375;32457.5;511187.13391308044;248086.2427767075;217880.7094446953;217615.1743802111;217350.12551231607;430148.3826014536;457315.95501684735;454987.66090120346;443592.7599753338;481611.1882885864;482162.0614576045;453986.0025407328;462541.5092620106;464473.26053001377;463096.3509743104;430383.50924959977;249597.835007069;457593.62407101324;457037.6738942946;;178545.77502346144;451230.58606434794;207725.9631625632;217880.7094446953;274.38016830617;3869674.981494235;1432073.5505151022;258453.39959093757;0.0;0;213;220;0;0;0;0;0;106;88;1642189552774.6548;604619193644.8763;1153185234494.339;13269.711111973695;20981.981673370454;2410.4756565670773;4942.5772652917185;2977443.6743348315;1341323.18497178;91178.90631678466;1025732.7450203028;2.7638305579835056;0.28422650066554944
7500;2019-02-19 22:00:37.852;776;187;78;78;76;63;188;-168;52;-243;280;286;43;119;242;227;252;189;192;190;186;-172;555;359;364;137;364;269;555;-2.0;78.0;664.0;539.0;124.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;32194.0;10832.4345703125;0.0;4206.529296875;424.0;94653;;;Calculated values ==>;1550610037.852;350.76;291.86;280.96000000000004;280.96000000000004;280.76000000000005;279.46000000000004;274.27422755570615;291.96000000000004;256.36;278.36;248.86;301.16;301.76000000000005;277.46000000000004;285.06;297.36;295.86;298.36;292.06;292.16;291.76000000000005;;315.56;255.96000000000004;241.92719264551067;263.6948088759802;274.27422755570615;292.36;5550000.0;3590000.0;3640000.0;1370000.0;3640000.0;2690000.0;5550000.0;0.0;0.013000000000000001;0.11066666666666666;0.08983333333333333;0.020666666666666667;0.020666666666666667;;10832.4345703125;0.0;4206.529296875;32194.0;511026.8056630001;410799.17277700413;217630.05671644036;217630.05671644036;217100.18201167096;430214.79039162316;457315.95501684735;455025.47894782707;444326.66171153885;481678.9815630807;482342.95264888724;453890.5520835053;463224.3493920006;464620.0566218266;463378.2884684054;430399.69121126586;411599.12119771366;457593.62407101324;457037.6738942946;;178127.92459426197;451819.6014801845;206115.266974334;217630.05671644036;274.27422755570615;3870213.743994235;1432254.8641869773;258522.85470975266;0.0;0;213;220;0;0;0;0;0;106;88;1642407952774.6548;604701693644.8763;1153345134494.339;27546.063458399898;22072.4393831089;244.4074101761787;4947.757421675654;2977783.8057895848;1341681.9718139174;91201.03034234086;1025815.1644760276;3.644577389599847;0.3622720205368781
7501;2019-02-19 22:01:40.872;771;187;77;77;75;62;188;-180;55;-253;291;298;47;114;242;227;252;188;192;190;186;-182;548;360;364;136;364;272;548;-2.0;82.0;543.0;522.0;124.0;0;98;98;1;0;0;0;0;0;0;1;1;1;0;0;31472.107421875;10720.31640625;0.0;4278.91162109375;422.0;94654;;;Calculated values ==>;1550610100.872;350.26;291.86;280.86;280.86;280.66;279.36;274.38016830617;291.96000000000004;255.16000000000003;278.66;247.86;302.26000000000005;302.96000000000004;277.86;284.56;297.36;295.86;298.36;291.96000000000004;292.16;291.76000000000005;;315.36;254.96000000000004;241.71165711629368;264.08650396036035;274.38016830617;292.36;5480000.0;3600000.0;3640000.0;1360000.0;3640000.0;2720000.0;5480000.0;0.0;0.013666666666666666;0.0905;0.087;0.020666666666666667;0.020666666666666667;;10720.31640625;0.0;4278.91162109375;31472.107421875;511017.62217374763;413808.91226698237;217468.95421253756;217468.95421253756;216938.23150409493;430148.3826014536;457315.95501684735;454899.59490120475;443445.0175510017;482542.2583797718;483316.9374355838;453886.1333921839;462173.2459509297;464620.0566218266;463228.9603270487;432174.4794437509;414171.1577566021;457593.62407101324;457037.6738942946;;177292.22831007556;450954.42580956925;206700.12778774757;217468.95421253756;274.38016830617;3870770.999284306;1432443.5106267177;258597.12588843162;0.0;0;213;220;0;0;0;0;0;106;88;1642637345574.5854;604787715944.8503;1153515603594.2876;22462.051773767875;21250.123927898487;246.04539639103393;4951.086873422979;2978221.515709165;1342061.1645832276;91205.32316676593;1025901.8068603732;3.2607883473948256;0.3303939224924017
7502;2019-02-19 22:02:37.873;764;185;77;76;74;60;188;-190;57;-257;303;308;48;127;241;228;252;186;192;190;186;-192;548;357;364;135;362;273;548;-1.0;82.0;473.0;533.0;124.0;0;96;99;1;0;0;0;0;0;0;1;1;1;0;0;31283.193359375;10681.6630859375;0.0;4295.88525390625;420.0;94655;;;Calculated values ==>;1550610157.873;349.56000000000006;291.66;280.86;280.76000000000005;280.56;279.16;274.0616903277293;291.96000000000004;254.16000000000003;278.86;247.46000000000004;303.46000000000004;303.96000000000004;277.96000000000004;285.86;297.26000000000005;295.96000000000004;298.36;291.76000000000005;292.16;291.76000000000005;;315.16;253.96000000000004;241.49495122638035;264.2163659402789;274.0616903277293;292.36;5480000.0;3570000.0000000005;3640000.0;1350000.0;3620000.0000000005;2730000.0;5480000.0;0.0;0.013666666666666666;0.07883333333333334;0.08883333333333333;0.020666666666666667;0.020666666666666667;;10681.6630859375;0.0;4295.88525390625;31283.193359375;510155.3867053169;413071.18990964803;217468.95421253756;217203.3488213955;216673.59724833627;430346.717906069;457315.95501684735;454984.19281870633;443210.63101481955;483752.92580703815;484304.98259037244;453842.64716872294;463586.3171568648;464781.3556694665;463807.71923720936;432174.4794437509;413442.3132566535;457593.62407101324;457037.6738942946;;176456.53798984195;450089.6084490801;205879.1101314276;217468.95421253756;274.0616903277293;3871267.82079754;1432612.9459366458;258665.01088788305;0.0;0;213;220;0;0;0;0;0;106;88;1642844829214.3215;604864952299.7521;1153670931319.09;19637.78401851381;21694.032600551465;256.0062712236649;4951.086873422979;2978554.8119226294;1342401.1451197783;91209.29781219222;1025980.2004444046;3.107244837922347;0.32247795138444113
7503;2019-02-19 22:03:37.863;754;191;78;78;75;58;188;-196;35;-260;307;310;35;103;241;229;252;193;192;190;186;-200;577;361;364;133;366;244;573;-2.0;81.0;580.0;549.0;124.0;0;92;0;1;0;1;0;0;0;0;1;1;1;0;0;39497.98828125;19826.85546875;0.0;3794.76635742188;413.0;94656;;;Calculated values ==>;1550610217.863;348.56000000000006;292.26000000000005;280.96000000000004;280.96000000000004;280.66;278.96000000000004;274.4858918419099;291.96000000000004;253.56000000000003;276.66;247.16000000000003;303.86;304.16;276.66;283.46000000000004;297.26000000000005;296.06;298.36;292.46000000000004;292.16;291.76000000000005;;314.46000000000004;253.16000000000003;241.05796691057077;260.2995467637923;274.4858918419099;292.36;5770000.0;3610000.0;3640000.0;1330000.0;3660000.0;2440000.0;5730000.0;0.0;0.013500000000000002;0.09666666666666666;0.0915;0.020666666666666667;0.020666666666666667;;19826.85546875;0.0;3794.76635742188;39497.98828125;506331.71592478856;252220.55309510816;217366.53226868657;217366.53226868657;216579.20096057837;430081.6785162784;457315.95501684735;457064.6850885815;443281.85702354775;487492.72866322513;487812.2129035091;457064.6850885815;465031.997656271;464193.69253965805;463344.7402771259;424339.9877025182;253014.70776115457;457593.62407101324;457037.6738942946;;173531.66647045466;449611.8968326472;206358.6770559982;217366.53226868657;274.4858918419099;3871857.5656707752;1432867.141218366;258732.4217476387;0.0;0;213;221;0;0;0;0;0;106;88;1643063192814.3562;604945338899.7649;1153826005469.1147;24234.914109816385;22257.66960956338;2312.891279208409;4953.203593595899;2978920.356806121;1342767.34826089;91230.7017238693;1026062.7224423506;2.275825046552115;0.22260062485214074
7504;2019-02-19 22:04:40.843;756;192;76;76;73;56;188;-188;10;-262;287;287;8;90;243;225;252;193;192;190;186;-192;523;358;364;131;363;242;524;-2.0;87.0;485.0;525.0;124.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;29855.83203125;10441.771484375;0.0;3779.28198242188;397.0;94657;;;Calculated values ==>;1550610280.843;348.76;292.36;280.76000000000005;280.76000000000005;280.46000000000004;278.76000000000005;274.1680685717883;291.96000000000004;254.36;274.16;246.96000000000004;301.86;301.86;273.96000000000004;282.16;297.46000000000004;295.66;298.36;292.46000000000004;292.16;291.76000000000005;;312.86;253.96000000000004;240.61611355647437;260.01710675043796;274.1680685717883;292.36;5230000.0;3579999.9999999995;3640000.0;1310000.0;3629999.9999999995;2420000.0;5240000.0;0.0;0.0145;0.08083333333333333;0.0875;0.020666666666666667;0.020666666666666667;;10441.771484375;0.0;3779.28198242188;29855.83203125;511355.4473154913;423803.9038421934;217568.05110396797;217568.05110396797;216764.5592367431;430280.9020939914;457315.95501684735;454380.91130335606;443460.561953228;485585.00066262524;485585.00066262524;454137.83167966426;463829.86456907116;464898.1456994284;463263.0670591279;438047.38599560875;424073.75817998056;457593.62407101324;457037.6738942946;;166846.47414792277;450792.4679083579;206307.5621383042;217568.05110396797;274.1680685717883;3872464.2189491927;1433131.907624767;258798.67363160924;0.0;0;213;221;0;0;0;0;0;106;88;1643292440014.4255;605028472499.79;1153979046869.1611;20052.595724175022;21392.4292548797;202.6176033266088;4949.038871000083;2979307.749496425;1343149.165375795;91252.70543907347;1026149.339557713;3.2765984293761856;0.33818414382137574
7505;2019-02-19 22:05:37.874;767;173;75;76;71;54;188;-200;9;-264;272;276;5;108;239;226;252;172;192;190;186;-196;523;351;364;131;356;245;524;419.0;81.0;445.0;544.0;124.0;0;80;96;1;0;0;0;0;0;0;1;1;1;0;0;29036.70703125;10248.2958984375;0.0;3798.34936523438;400.0;94658;;;Calculated values ==>;1550610337.874;349.86;290.46000000000004;280.66;280.76000000000005;280.26000000000005;278.56;273.4187578820637;291.96000000000004;253.16000000000003;274.06;246.76000000000002;300.36;300.76000000000005;273.66;283.96000000000004;297.06;295.76000000000005;298.36;290.36;292.16;291.76000000000005;;313.16;253.56000000000003;240.61611355647437;260.44013211722256;273.4187578820637;292.36;5230000.0;3510000.0;3640000.0;1310000.0;3560000.0;2450000.0;5240000.0;0.06983333333333334;0.013500000000000002;0.07416666666666667;0.09066666666666667;0.020666666666666667;0.09050000000000001;;10248.2958984375;0.0;3798.34936523438;29036.70703125;512687.3466073863;418297.1506634534;217299.70173242784;217568.05110396797;216231.4549140871;430735.4089219946;457315.95501684735;453749.9390543813;443247.1749993515;483630.8756587761;484061.2393683725;453259.21331229666;465460.97018130205;465394.1846544878;464431.93050373014;438047.38599560875;417983.5412768112;457593.62407101324;457037.6738942946;;168099.92630828856;450379.94542831567;203412.63456555162;206583.8985226283;273.4187578820637;3872930.705116326;1433295.7930741766;258858.6958391688;0.0;0;213;221;0;0;0;0;0;106;88;1643500032854.9253;605103183109.97;1154117917354.4956;18566.68341625487;22391.702851557275;270.8619037037668;22666.066671135803;2979613.651734475;1343495.9782708192;91256.45585710548;1026368.0780421527;4.548795363110713;0.3180176120809803
7506;2019-02-19 22:06:37.874;772;170;77;78;72;54;188;-197;13;-263;267;272;10;117;236;227;252;172;192;190;186;-198;536;351;364;130;356;245;536;396.0;82.0;435.0;488.0;124.0;0;76;76;1;0;0;0;0;0;0;1;1;1;0;0;27861.54296875;9180.4169921875;0.0;3776.7236328125;409.0;94659;;;Calculated values ==>;1550610397.874;350.36;290.16;280.86;280.96000000000004;280.36;278.56;273.4187578820637;291.96000000000004;253.46000000000004;274.46000000000004;246.86;299.86;300.36;274.16;284.86;296.76000000000005;295.86;298.36;290.36;292.16;291.76000000000005;;314.06;253.36;240.39332010688793;260.44013211722256;273.4187578820637;292.36;5360000.0;3510000.0;3640000.0;1300000.0;3560000.0;2450000.0;5360000.0;0.066;0.013666666666666666;0.0725;0.08133333333333333;0.020666666666666667;0.08666666666666667;;9180.4169921875;0.0;3776.7236328125;27861.54296875;512176.92569733516;246030.2343396637;217650.73754076802;217918.45961571866;216319.70036479313;430735.4089219946;457315.95501684735;454239.06529731845;443549.8191871054;483092.23836665;483630.8756587761;453872.3691860126;466491.28766098444;465003.21838653134;464562.14285730536;435076.8575229774;413298.26757183735;457593.62407101324;457037.6738942946;;171860.34048652687;450349.5096849107;203172.52227387423;206625.01976059505;273.4187578820637;3873404.857199659;1433457.699014932;258921.82144748585;0.0;0;213;221;0;0;0;0;0;106;88;1643718432854.9253;605181483109.97;1154264917354.4956;18202.324369199705;20103.728309430964;297.6407293322473;21702.430024920628;2979920.060132687;1343850.1068638274;91261.19337904744;1026737.8155146198;4.654277141711854;0.3155069968159127
7507;2019-02-19 22:07:37.865;775;174;79;79;73;54;188;-205;20;-266;265;270;16;125;236;227;252;178;192;190;186;-204;547;349;364;130;354;247;548;-1.0;82.0;487.0;514.0;124.0;0;69;64;1;0;0;0;0;0;0;1;1;1;0;0;27514.845703125;8858.00390625;0.0;3758.05639648438;417.0;94660;;;Calculated values ==>;1550610457.865;350.66;290.56;281.06;281.06;280.46000000000004;278.56;273.20264511476705;291.96000000000004;252.66000000000003;275.16;246.56000000000003;299.66;300.16;274.76000000000005;285.66;296.76000000000005;295.86;298.36;290.96000000000004;292.16;291.76000000000005;;314.86;252.76000000000002;240.39332010688793;260.72004837742526;273.20264511476705;292.36;5470000.0;3490000.0;3640000.0;1300000.0;3540000.0;2470000.0;5480000.0;0.0;0.013666666666666666;0.08116666666666666;0.08566666666666665;0.020666666666666667;0.020666666666666667;;8858.00390625;0.0;3758.05639648438;27514.845703125;511595.7058307532;246967.7657009258;218001.6496937405;218001.6496937405;216409.4411250869;430862.6128555636;457315.95501684735;454756.19987399655;443230.49385384825;482641.42541065795;483181.7538589967;454267.3291924153;467120.6494964129;465294.49394155305;464855.17570026626;432422.8547137129;248463.74891948173;457593.62407101324;457037.6738942946;;175203.01333496982;449730.50874590245;203466.2001744574;218001.6496937405;273.20264511476705;3873866.257884288;1433607.9966409018;258984.60186252242;0.0;0;213;221;0;0;0;0;0;106;88;1643936800094.6963;605259471409.8882;1154412495214.3408;20396.37164227926;21096.642434287125;2514.1077791878256;4940.077833478118;2980241.6676840754;1344193.3917858682;91284.62110190823;1026959.803110072;3.8797531491367088;0.38040774739381444
7508;2019-02-19 22:08:37.865;780;179;80;80;75;55;188;-212;27;-267;265;271;23;135;235;228;252;183;192;190;186;-211;551;351;364;130;356;248;553;180.0;83.0;350.0;501.0;124.0;0;62;57;1;0;0;0;0;0;0;1;1;1;0;0;27071.6875;8446.287109375;0.0;3719.62524414062;423.0;94661;;;Calculated values ==>;1550610517.865;351.16;291.06;281.16;281.16;280.66;278.66;273.4187578820637;291.96000000000004;251.96000000000004;275.86;246.46000000000004;299.66;300.26000000000005;275.46000000000004;286.66;296.66;295.96000000000004;298.36;291.46000000000004;292.16;291.76000000000005;;315.46000000000004;252.06000000000003;240.39332010688793;260.85938512811435;273.4187578820637;292.36;5510000.0;3510000.0;3640000.0;1300000.0;3560000.0;2480000.0;5530000.0;0.030000000000000002;0.013833333333333333;0.058333333333333334;0.08349999999999999;0.020666666666666667;0.050666666666666665;;8446.287109375;0.0;3719.62524414062;27071.6875;511864.9991061735;248602.44030294742;218192.26502296765;218192.26502296765;216865.04210482244;430735.4089219946;457315.95501684735;455441.93910913606;443123.93266978936;482523.62261552754;483172.75683345506;454954.54680310714;468119.92285971955;464872.6823385499;464692.24815714295;431421.75272772415;250135.18551670175;457593.62407101324;457037.6738942946;;177710.07569661198;449006.290584472;203515.24082961143;209501.9217505857;273.4187578820637;3874321.145660981;1433752.199066032;259046.9158761943;0.0;0;213;221;0;0;0;0;0;106;88;1644155200094.6963;605337471409.8882;1154560995214.3408;14695.724066305604;20498.502654530857;2507.79751308581;12541.811441947917;2980534.10181498;1344540.0179949417;91326.47031267718;1027105.4855207006;4.1298863756281365;0.3392764993562606
7509;2019-02-19 22:09:37.875;785;183;81;81;77;55;188;-215;35;-266;267;272;29;142;237;228;252;184;192;190;186;-217;553;353;364;130;358;250;555;-1.0;85.0;414.0;486.0;124.0;0;57;53;1;0;0;0;0;0;0;1;1;1;0;0;27440.4765625;8236.24609375;0.0;3712.99462890625;426.0;94662;;;Calculated values ==>;1550610577.875;351.66;291.46000000000004;281.26000000000005;281.26000000000005;280.86;278.66;273.6339639331285;291.96000000000004;251.66000000000003;276.66;246.56000000000003;299.86;300.36;276.06;287.36;296.86;295.96000000000004;298.36;291.56;292.16;291.76000000000005;;315.76000000000005;251.46000000000004;240.39332010688793;261.13683023647616;273.6339639331285;292.36;5530000.0;3529999.9999999995;3640000.0;1300000.0;3579999.9999999995;2500000.0;5550000.0;0.0;0.014166666666666666;0.06899999999999999;0.081;0.020666666666666667;0.020666666666666667;;8236.24609375;0.0;3712.99462890625;27440.4765625;512307.6380233197;250033.15051479047;218428.53936790212;218428.53936790212;217364.87801825046;430607.02586249536;457315.95501684735;456083.53771632724;443230.49385384825;482504.61877675075;483046.7191452863;455352.82009935565;468638.08679403545;464841.74997644586;464398.57556835364;430913.41807858774;250421.68149151542;457593.62407101324;457037.6738942946;;178963.62700411686;448383.72224785783;203966.60085070343;218428.53936790212;273.6339639331285;3874775.489406102;1433891.2433462208;259108.86469820968;0.0;0;213;221;0;0;0;0;0;106;88;1644373636494.6616;605415484409.8757;1154710420114.3171;17396.068643728042;19797.786833169506;2556.9662683168576;4931.255446878778;2980801.577992789;1344875.8763743546;91368.68371190963;1027251.1186795661;3.7393235460872534;0.36618066040122016
7510;2019-02-19 22:10:37.876;789;184;81;81;79;57;188;-212;41;-265;268;272;35;148;238;227;252;185;192;190;186;-215;554;355;364;131;360;251;556;-2.0;85.0;309.0;509.0;124.0;0;57;50;1;0;0;0;0;0;0;1;1;1;0;0;27258.9375;8078.74755859375;0.0;3716.98022460938;429.0;94663;;;Calculated values ==>;1550610637.876;352.06000000000006;291.56;281.26000000000005;281.26000000000005;281.06;278.86;273.8482719121499;291.96000000000004;251.96000000000004;277.26000000000005;246.66000000000003;299.96000000000004;300.36;276.66;287.96000000000004;296.96000000000004;295.86;298.36;291.66;292.16;291.76000000000005;;316.06;251.66000000000003;240.61611355647437;261.27494424493943;273.8482719121499;292.36;5540000.0;3550000.0;3640000.0;1310000.0;3600000.0;2510000.0;5560000.0;0.0;0.014166666666666666;0.0515;0.08483333333333333;0.020666666666666667;0.020666666666666667;;8078.74755859375;0.0;3716.98022460938;27258.9375;512713.39799963165;250370.13788166858;218413.2584751772;218413.2584751772;217880.7094446953;430477.46260093397;457315.95501684735;456647.6984805424;443140.39081989106;482495.25736730587;482929.4327900192;455918.5686477417;469182.29356442665;464680.0635916259;463972.5866278886;430657.238591899;250760.72137521344;457593.62407101324;457037.6738942946;;180217.192455513;448410.5704003154;204989.11418264656;218413.2584751772;273.8482719121499;3875231.325453213;1434027.203892464;259170.78218718848;0.0;0;213;221;0;0;0;0;0;106;88;1644592040134.3977;605493785714.7811;1154860722619.1355;12960.417091341635;20650.253535798904;2548.533993903045;4931.571251995093;2981054.552923121;1345212.9489948056;91411.230256474;1027333.3102717944;3.4835303618612734;0.3563536428188932
7511;2019-02-19 22:11:37.856;792;182;80;80;80;58;188;-176;46;-228;265;270;41;151;239;227;252;181;192;190;186;-188;556;356;364;134;361;258;557;-2.0;83.0;721.0;497.0;124.0;0;66;63;1;0;0;0;0;0;0;1;1;1;0;0;28046.412109375;8799.8994140625;0.0;3798.26440429688;431.0;94664;;;Calculated values ==>;1550610697.856;352.36;291.36;281.16;281.16;281.16;278.96000000000004;273.955091788801;291.96000000000004;255.56000000000003;277.76000000000005;250.36;299.66;300.16;277.26000000000005;288.26000000000005;297.06;295.86;298.36;291.26000000000005;292.16;291.76000000000005;;316.26000000000005;254.36;241.2770596917726;262.23063862743834;273.955091788801;292.36;5560000.0;3560000.0;3640000.0;1340000.0;3610000.0;2580000.0;5570000.0;0.0;0.013833333333333333;0.12016666666666667;0.08283333333333333;0.020666666666666667;0.020666666666666667;;8799.8994140625;0.0;3798.26440429688;28046.412109375;512911.23073629395;249548.3839697725;218131.61904236724;218131.61904236724;218131.61904236724;430412.23801567365;457315.95501684735;456109.0230842944;446495.52501753165;481336.9691141289;481885.105557702;455493.6157926646;468555.97591687314;464664.8766729168;463824.4608297027;430140.75549311726;249167.34676757955;457593.62407101324;457037.6738942946;;181052.91087944093;450681.15416112397;203680.18794527822;218131.61904236724;273.955091788801;3875692.0497407997;1434167.8123988172;259233.38835010308;0.0;0;213;221;0;0;0;0;0;106;88;1644810367334.467;605573259214.8064;1155013371719.184;30333.531689205112;20459.913368212554;2503.4654873699383;4937.391800273165;2981415.2155687716;1345555.4195242065;91453.31621883276;1027415.5242168033;4.622443650097292;0.42812768139670737
7512;2019-02-19 22:12:37.867;795;173;80;80;81;58;188;-160;52;-198;264;272;47;147;239;227;252;170;192;190;186;-165;559;356;364;135;362;262;559;-2.0;85.0;857.0;513.0;124.0;0;73;79;1;0;0;0;0;0;0;1;1;1;0;0;29207.8203125;9751.9453125;0.0;3911.74365234375;433.0;94665;;;Calculated values ==>;1550610757.867;352.66;290.46000000000004;281.16;281.16;281.26000000000005;278.96000000000004;273.955091788801;291.96000000000004;257.16;278.36;253.36;299.56;300.36;277.86;287.86;297.06;295.86;298.36;290.16;292.16;291.76000000000005;;316.46000000000004;256.66;241.49495122638035;262.7682575881327;273.955091788801;292.36;5590000.0;3560000.0;3640000.0;1350000.0;3620000.0000000005;2620000.0;5590000.0;0.0;0.014166666666666666;0.14283333333333334;0.08549999999999999;0.020666666666666667;0.020666666666666667;;9751.9453125;0.0;3911.74365234375;29207.8203125;513024.51140986045;246125.29796540938;218101.47455148218;218101.47455148218;218367.59655622442;430412.23801567365;457315.95501684735;456188.79256685387;449463.9338683252;480747.5100998066;481629.06194533495;455570.3112013108;467534.30010694364;464518.1588243853;463824.4608297027;429355.4051495865;245057.35481376806;457593.62407101324;457037.6738942946;;181888.63598580268;452884.8757868745;203253.23925300673;218101.47455148218;273.955091788801;3876169.255817303;1434322.439448371;259297.65019658822;0.0;0;213;221;0;0;0;0;0;106;88;1645028807375.0364;605653974010.0167;1155169400319.5908;36127.62819832783;21343.504923645694;2610.8890464240944;4938.014786418124;2981969.1601071614;1345903.8452105469;91495.94365365601;1027497.8343593336;4.758600486450643;0.43522154191202195
7513;2019-02-19 22:13:37.877;795;160;79;79;79;59;188;-151;56;-179;269;279;52;142;240;227;252;158;192;190;186;-157;555;358;364;135;364;265;556;-1.0;84.0;643.0;499.0;124.0;0;77;95;1;0;0;0;0;0;0;1;1;1;0;0;29908.048828125;10651.705078125;0.0;3995.34692382812;432.0;94666;;;Calculated values ==>;1550610817.877;352.66;289.16;281.06;281.06;281.06;279.06;274.1680685717883;291.96000000000004;258.06;278.76000000000005;255.26000000000002;300.06;301.06;278.36;287.36;297.16;295.86;298.36;288.96000000000004;292.16;291.76000000000005;;316.36;257.46000000000004;241.49495122638035;263.1675429290057;274.1680685717883;292.36;5550000.0;3579999.9999999995;3640000.0;1350000.0;3640000.0;2650000.0;5560000.0;0.0;0.014;0.10716666666666666;0.08316666666666667;0.020666666666666667;0.020666666666666667;;10651.705078125;0.0;3995.34692382812;29908.048828125;513364.47824095795;241724.30085475688;217880.7094446953;217880.7094446953;217880.7094446953;430280.9020939914;457315.95501684735;456189.40354586835;451439.4965554794;480939.47258975566;482043.6021066459;455692.7916117655;466526.4813903868;464356.0352725641;463527.3134515757;430399.69121126586;241053.86607886202;457593.62407101324;457037.6738942946;;181470.77258748977;453707.12672258995;203487.2700612845;217880.7094446953;274.1680685717883;3876661.970165437;1434492.4982066692;259363.55360011608;0.0;0;213;221;0;0;0;0;0;106;88;1645247243775.0017;605734987510.0039;1155327526669.5657;27081.2453050979;20809.951412331902;2650.841551853654;4942.5772652917185;2982495.988509708;1346255.182559758;91539.79871659385;1027580.1863494626;3.7881080457129905;0.35659818625075634
7514;2019-02-19 22:14:37.847;793;153;78;78;79;59;188;-157;60;-179;278;288;56;138;241;226;252;154;192;190;186;-157;557;361;364;135;366;266;558;-2.0;82.0;467.0;490.0;124.0;0;81;98;1;0;0;0;0;0;0;1;1;1;0;0;30008.484375;10904.8076171875;0.0;4064.58056640625;430.0;94667;;;Calculated values ==>;1550610877.847;352.46000000000004;288.46000000000004;280.96000000000004;280.96000000000004;281.06;279.06;274.4858918419099;291.96000000000004;257.46000000000004;279.16;255.26000000000002;300.96000000000004;301.96000000000004;278.76000000000005;286.96000000000004;297.26000000000005;295.76000000000005;298.36;288.56;292.16;291.76000000000005;;316.16;257.46000000000004;241.49495122638035;263.299902668528;274.4858918419099;292.36;5570000.0;3610000.0;3640000.0;1350000.0;3660000.0;2660000.0;5580000.0;0.0;0.013666666666666666;0.07783333333333334;0.08166666666666668;0.020666666666666667;0.020666666666666667;;10904.8076171875;0.0;4064.58056640625;30008.484375;512948.900285589;239340.0506677959;217585.4965607621;217585.4965607621;217850.77016473713;430081.6785162784;457315.95501684735;456520.64591992885;451439.4965554794;481814.5937789689;482916.8742786838;456024.44544099725;465914.36953082844;464193.69253965805;462946.4434952612;429880.41049077135;239666.26956210527;457593.62407101324;457037.6738942946;;180635.0508419939;453707.12672258995;204441.62659598285;217585.4965607621;274.48589184190996;3877161.024954829;1434672.0459930324;259430.68607926863;0.0;0;213;221;0;0;0;0;0;106;88;1645465534574.238;605815947009.7207;1155486747019.0085;19620.150337380466;20356.682510339582;2599.593259358436;4948.678331559671;2982884.972216219;1346598.066313606;91583.53046305591;1027662.5722655831;3.1748194285405087;0.3088680522722742
7515;2019-02-19 22:15:37.878;791;160;78;78;78;62;187;-170;63;-191;291;301;59;140;243;225;252;166;192;190;186;-174;557;362;364;135;366;274;557;-1.0;84.0;491.0;501.0;124.0;0;81;98;1;0;0;0;0;0;0;1;1;1;0;0;29836.46875;10836.1171875;0.0;4184.45703125;427.0;94668;;;Calculated values ==>;1550610937.878;352.26;289.16;280.96000000000004;280.96000000000004;280.96000000000004;279.36;274.5913991737795;291.86;256.16;279.46000000000004;254.06000000000003;302.26000000000005;303.26000000000005;279.06;287.16;297.46000000000004;295.66;298.36;289.76000000000005;292.16;291.76000000000005;;315.86;255.76000000000002;241.49495122638035;264.3458800820626;274.5913991737795;292.36;5570000.0;3620000.0000000005;3640000.0;1350000.0;3660000.0;2740000.0;5570000.0;0.0;0.014;0.08183333333333334;0.08349999999999999;0.020666666666666667;0.020666666666666667;;10836.1171875;0.0;4184.45703125;29836.46875;512703.0334692735;241689.08458824438;217600.3210270003;217600.3210270003;217600.3210270003;430014.67791919125;457176.8914327451;455574.0031553595;450193.72182827763;482306.16324078577;483415.1599923092;455069.1842652718;464992.31219655013;464458.5429927953;462662.94749955734;429880.41049077135;243736.9687330276;457593.62407101324;457037.6738942946;;179381.48055642567;451956.6693963439;204431.74901582566;217600.3210270003;274.5913991737795;3877659.990564449;1434853.313973579;259499.4635760961;0.0;0;213;221;0;0;0;0;0;106;88;1645684047414.7378;605896988859.9061;1155648830719.3794;20551.807797085185;20668.33085177327;2606.0081846084126;4948.371959257415;2983219.9114973703;1346940.1180612135;91626.93288819447;1027745.0902971618;3.2471807057708646;0.3155851344090464
7516;2019-02-19 22:16:37.858;785;182;78;77;77;63;188;-164;45;-188;307;318;49;144;243;225;252;187;192;189;185;-166;559;363;364;134;368;277;559;-1.0;82.0;173.0;496.0;124.0;0;85;1;1;0;1;0;0;0;0;1;1;1;0;0;41908.296875;23502.869140625;0.0;4274.58154296875;426.0;94669;;;Calculated values ==>;1550610997.858;351.66;291.36;280.96000000000004;280.86;280.86;279.46000000000004;274.69669130483857;291.96000000000004;256.76000000000005;277.66;254.36;303.86;304.96000000000004;278.06;287.56;297.46000000000004;295.66;298.36;291.86;292.06;291.66;;315.76000000000005;256.56;241.2770596917726;264.73235714968143;274.69669130483857;292.36;5590000.0;3629999.9999999995;3640000.0;1340000.0;3679999.9999999995;2770000.0;5590000.0;0.0;0.013666666666666666;0.028833333333333332;0.08266666666666667;0.020666666666666667;0.020666666666666667;;23502.869140625;0.0;4274.58154296875;41908.296875;511792.44357200654;249450.2424069493;217570.70088597565;217306.03918508466;217306.03918508466;429947.3805835815;457315.95501684735;452769.0138386148;450681.15416112397;483730.35933604493;484948.2632117403;453284.35323537514;465032.3837022921;464164.030569748;462512.1425119949;429355.4051495865;251389.4556693861;457454.86558595806;456898.30145361554;;178963.62700411686;452951.4807920536;205485.1762444005;217570.70088597565;274.69669130483857;3878257.6643204987;1435139.376806998;259569.93206690764;0.0;0;213;222;0;0;0;0;0;106;88;1645902374614.8071;605977661959.9318;1155814075619.432;7130.017317299846;20457.214509272657;2432.2013095627385;4946.103745064558;2983450.516479438;1347282.7167017052;91668.90397229954;1027827.516776736;1.258774150280521;0.1353867789061594
7517;2019-02-19 22:17:37.869;775;199;78;77;76;65;188;-171;-52;-202;319;325;-59;90;245;223;252;202;192;189;185;-175;570;368;363;134;373;257;563;0.0;82.0;289.0;519.0;124.0;0;84;0;1;0;1;0;0;0;0;1;1;1;0;0;37422.0390625;19446.62890625;0.0;3968.78051757812;413.0;94670;;;Calculated values ==>;1550611057.869;350.66;293.06;280.96000000000004;280.86;280.76000000000005;279.66;275.2199585193972;291.96000000000004;256.06;267.96000000000004;252.96000000000004;305.06;305.66;267.26000000000005;282.16;297.66;295.46000000000004;298.36;293.36;292.06;291.66;;314.46000000000004;255.66000000000003;241.2770596917726;262.0952818180154;275.2199585193972;292.36;5700000.0;3679999.9999999995;3629999.9999999995;1340000.0;3729999.9999999995;2570000.0;5630000.0;0.0;0.013666666666666666;0.04816666666666667;0.08650000000000001;0.020666666666666667;0.020666666666666667;;19446.62890625;0.0;3968.78051757812;37422.0390625;509595.9990168133;412044.9279172372;217511.8042091282;217247.6533819143;216983.97371030023;429606.4342157736;457478.43124816316;443703.9510339145;449225.1403175688;487324.9596444112;487971.5181027201;442752.8492790889;461579.23301613086;463690.75390695635;461483.0276717099;426357.1145320697;413191.2454050922;457617.00745002116;457061.7909713768;;173531.66647045466;452025.2165551665;206899.28223948562;217511.8042091282;275.21995851939715;3878918.8716515317;1435497.3549075213;259638.639344677;0.0;0;213;222;0;0;0;0;0;106;88;1646120514599.509;606058076699.8219;1155974304989.213;11406.091546931659;21203.3933183064;179.93354473535936;4950.699726419804;2983605.012372151;1347629.952081278;91690.67575348385;1027910.0052590021;1.6117641785920649;0.1780901021799552
7518;2019-02-19 22:18:37.869;774;191;76;75;72;60;187;-186;-81;-252;314;317;-79;53;245;221;252;191;192;189;186;-187;545;361;363;133;366;243;540;-2.0;82.0;1.0;497.0;124.0;0;83;0;1;0;1;0;0;0;0;1;1;1;0;0;35791.91015625;18734.576171875;0.0;3737.78881835938;394.0;94671;;;Calculated values ==>;1550611117.869;350.56000000000006;292.26000000000005;280.76000000000005;280.66;280.36;279.16;274.4858918419099;291.86;254.56000000000003;265.06;247.96000000000004;304.56;304.86;265.26000000000005;278.46000000000004;297.66;295.26000000000005;298.36;292.26000000000005;292.06;291.76000000000005;;312.56;254.46000000000004;241.05796691057077;260.1585393101385;274.4858918419099;292.36;5450000.0;3610000.0;3629999.9999999995;1330000.0;3660000.0;2430000.0;5400000.0;0.0;0.013666666666666666;0.00016666666666666666;0.08283333333333333;0.020666666666666667;0.020666666666666667;;18734.576171875;0.0;3737.78881835938;35791.91015625;511645.69710704626;418218.4986624696;217322.99392958605;217056.82565083884;216261.27076475887;430081.6785162784;457339.7037190121;442651.20407586556;444137.48287709727;488348.6395779855;488667.2164860938;442917.6764920351;459364.3551269095;464722.9366227796;462280.22558120737;432915.9095193167;418218.4986624696;457617.00745002116;457200.82393779146;;165593.03060630985;450959.41198842565;210088.79249660455;217322.99392958605;274.4858918419099;3879528.987895021;1435815.5316165057;259702.86075580982;0.0;0;213;222;0;0;0;0;0;106;88;1646338314599.509;606138176699.8219;1156124304989.213;38.760401929876835;19952.11631457251;200.8646150435766;4957.475153502912;2983700.3861383917;1347972.914661552;91693.849071482;1027992.5733830015;1.1191174803354145;0.14085177109073937
7519;2019-02-19 22:19:37.859;777;181;76;76;71;55;187;-197;-99;-261;295;296;-99;43;242;223;252;181;192;190;186;-195;519;354;363;131;359;244;519;-1.0;82.0;0.0;492.0;124.0;0;77;98;1;0;0;0;0;0;0;1;1;1;0;0;27209.359375;10275.0654296875;0.0;3743.96411132812;384.0;94672;;;Calculated values ==>;1550611177.859;350.86;291.26000000000005;280.76000000000005;280.76000000000005;280.26000000000005;278.66;273.7412296467126;291.86;253.46000000000004;263.26000000000005;247.06000000000003;302.66;302.76000000000005;263.26000000000005;277.46000000000004;297.36;295.46000000000004;298.36;291.26000000000005;292.16;291.76000000000005;;311.56;253.66000000000003;240.61611355647437;260.2995467637923;273.7412296467126;292.36;5190000.0;3540000.0;3629999.9999999995;1310000.0;3590000.0;2440000.0;5190000.0;0.0;0.013666666666666666;0.0;0.082;0.020666666666666667;0.020666666666666667;;10275.0654296875;0.0;3743.96411132812;27209.359375;514233.2647188848;422352.06507918885;217646.2617765924;217646.2617765924;216306.22645060133;430542.39183029096;457339.7037190121;440006.92458583316;443567.16527777805;486212.4065406772;486319.24842284934;440006.92458583316;458020.164381217;465349.75327765616;463595.7598268558;438929.1360923557;422352.06507918885;457755.4332411191;457200.82393779146;;161414.93982334915;450483.14187593275;208362.9251394357;217646.2617765924;273.7412296467126;3880053.9109727684;1436057.2383387217;259765.19830557695;0.0;0;213;222;0;0;0;0;0;106;88;1646556078299.5437;606217363499.8345;1156270380639.236;0.0;19853.85777239276;226.55330384661374;4950.79428466478;2983700.7090879073;1348304.5758262544;91697.41029383733;1028075.128533514;1.7855162718410784;0.22446144811598515
7520;2019-02-19 22:20:37.860;776;168;77;77;71;52;187;-201;-91;-262;281;285;-80;68;238;224;252;168;192;190;186;-196;525;349;363;130;354;244;526;0.0;79.0;0.0;491.0;124.0;0;73;96;1;0;0;0;0;0;0;1;1;1;0;0;26915.45703125;10274.75;0.0;3718.37524414062;393.0;94673;;;Calculated values ==>;1550611237.86;350.76;289.96000000000004;280.86;280.86;280.26000000000005;278.36;273.20264511476705;291.86;253.06000000000003;264.06;246.96000000000004;301.26000000000005;301.66;265.16;279.96000000000004;296.96000000000004;295.56;298.36;289.96000000000004;292.16;291.76000000000005;;312.46000000000004;253.56000000000003;240.39332010688793;260.2995467637923;273.20264511476705;292.36;5250000.0;3490000.0;3629999.9999999995;1300000.0;3540000.0;2440000.0;5260000.0;0.0;0.013166666666666667;0.0;0.08183333333333334;0.020666666666666667;0.020666666666666667;;10274.75;0.0;3718.37524414062;26915.45703125;513603.3463729287;415932.94579337677;217805.5814276529;217805.5814276529;216201.75224397154;430862.6128555636;457339.7037190121;441098.33481654;443656.1424610856;484713.69198840705;485142.46179843554;442579.9091364776;460973.049594577;465554.2281614293;464465.76818942785;437601.06156402075;415932.94579337677;457755.4332411191;457200.82393779146;;165175.21790254305;450555.4911100709;207027.8788389114;217805.5814276529;273.20264511476705;3880504.9586262777;1436228.48965457;259827.38550323344;0.0;0;213;222;0;0;0;0;0;106;88;1646773881929.2805;606295664804.7399;1156416783079.0593;0.0;19928.676270856555;285.29685764681244;4947.501678542863;2983700.7090879073;1348636.102468233;91701.67578293492;1028157.615707871;1.7981311799937019;0.22578519337641534
7521;2019-02-19 22:21:37.880;773;169;79;79;72;52;187;-207;-80;-264;273;278;-84;84;236;225;252;172;192;189;186;-205;535;349;363;131;354;242;536;373.0;81.0;130.0;499.0;124.0;0;68;62;1;0;0;0;0;0;0;1;1;1;0;0;25299.7890625;8517.123046875;0.0;3657.69018554688;404.0;94674;;;Calculated values ==>;1550611297.88;350.46000000000004;290.06;281.06;281.06;280.36;278.36;273.20264511476705;291.86;252.46000000000004;265.16;246.76000000000002;300.46000000000004;300.96000000000004;264.76000000000005;281.56;296.76000000000005;295.66;298.36;290.36;292.06;291.76000000000005;;313.56;252.66000000000003;240.61611355647437;260.01710675043796;273.20264511476705;292.36;5350000.0;3490000.0;3629999.9999999995;1310000.0;3540000.0;2420000.0;5360000.0;0.06216666666666667;0.013500000000000002;0.021666666666666667;0.08316666666666667;0.020666666666666667;0.08283333333333334;;8517.123046875;0.0;3657.69018554688;25299.7890625;512384.6818251317;245663.14171038216;218186.6992491751;218186.6992491751;216319.70036479313;430862.6128555636;457339.7037190121;442988.3493837985;443247.1749993515;484086.798777103;484622.51208077493;442456.0158029947;463137.5062168987;465294.49394155305;464595.6765359818;435311.42410149076;413298.26757183735;457617.00745002116;457200.82393779146;;169771.2103021376;449449.1622991801;203217.14462367306;206952.00332299346;273.20264511476705;3880940.230721;1436385.140796847;259888.87320444285;0.0;0;213;222;0;0;0;0;0;106;88;1646991754530.0767;606373990905.0261;1156562631679.5923;5195.042769802718;20478.29613667967;297.17761315032106;20728.943974259102;2983744.0155418217;1348972.9394811168;91706.53135486062;1028371.6574125534;3.8357434814301534;0.2675072596485612
