;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7522;2019-02-19 22:22:37.851;771;173;80;80;73;52;187;-209;-64;-264;267;273;-77;103;236;226;252;178;192;189;186;-205;549;347;363;131;352;246;550;150.0;83.0;22.0;485.0;124.0;0;66;49;1;0;0;0;0;0;0;1;1;1;0;0;25000.111328125;7983.92724609375;0.0;3717.17529296875;415.0;94675;;;Calculated values ==>;1550611357.851;350.26;290.46000000000004;281.16;281.16;280.46000000000004;278.36;272.9856168485579;291.86;252.26000000000002;266.76000000000005;246.76000000000002;299.86;300.46000000000004;265.46000000000004;283.46000000000004;296.76000000000005;295.76000000000005;298.36;290.96000000000004;292.06;291.76000000000005;;314.66;252.66000000000003;240.61611355647437;260.58029834229245;272.9856168485579;292.36;5490000.0;3470000.0000000005;3629999.9999999995;1310000.0;3520000.0000000005;2460000.0;5500000.0;0.025;0.013833333333333333;0.0036666666666666666;0.08083333333333333;0.020666666666666667;0.04566666666666667;;7983.92724609375;0.0;3717.17529296875;25000.111328125;510930.8268726451;246511.88254144962;218238.06506964797;218238.06506964797;216380.58915751425;430988.63858405815;457339.7037190121;444302.10749303864;443247.1749993515;482975.0213210113;483622.11843753885;442571.66139721917;464740.6366776721;465584.64511017455;465017.8748037154;431924.8492584871;248367.96295545803;457617.00745002116;457200.82393779146;;174367.33720873808;449449.1622991801;204177.38535980336;210540.61267374764;272.9856168485579;3881359.1939604613;1436522.583086624;259950.3007123996;0.0;0;213;222;0;0;0;0;0;106;88;1647209449259.9175;606452552914.9686;1156708960919.4854;880.4573144885294;19826.135302599618;2539.203593858569;11264.149647724667;2983794.6202383894;1349308.647405572;91730.15644058856;1028638.1376648035;2.9492900983872876;0.26278534603674664
7523;2019-02-19 22:23:37.861;772;180;83;82;75;52;187;-210;-47;-264;265;271;-63;116;235;227;252;186;192;189;185;-209;554;348;363;131;354;250;556;221.0;84.0;214.0;501.0;124.0;0;62;48;1;0;0;0;0;0;0;1;1;1;0;0;25634.423828125;7988.990234375;0.0;3740.1025390625;423.0;94676;;;Calculated values ==>;1550611417.861;350.36;291.16;281.46000000000004;281.36;280.66;278.36;273.0942459734351;291.86;252.16000000000003;268.46000000000004;246.76000000000002;299.66;300.26000000000005;266.86;284.76000000000005;296.66;295.86;298.36;291.76000000000005;292.06;291.66;;315.46000000000004;252.26000000000002;240.61611355647437;261.13683023647616;273.0942459734351;292.36;5540000.0;3479999.9999999995;3629999.9999999995;1310000.0;3540000.0;2500000.0;5560000.0;0.036833333333333336;0.014;0.035666666666666666;0.08349999999999999;0.020666666666666667;0.0575;;7988.990234375;0.0;3740.1025390625;25634.423828125;510619.6229794149;248836.75477905635;218947.81410131932;218680.2828145224;216821.46655969624;430925.7729439634;457339.7037190121;445753.88749277644;443247.1749993515;482287.55118867767;482938.3635473448;443634.363200754;465659.2390521503;465164.4692349649;465001.2614265554;430657.238591899;251154.38861518275;457617.00745002116;457061.7909713768;;177710.07569661198;449034.2910732968;202961.53611489877;208707.3287824818;273.0942459734351;3881781.2187457727;1436655.712916881;260012.45505165364;0.0;0;213;222;0;0;0;0;0;106;88;1647427285559.8828;606531166014.9562;1156857785719.4617;8659.59386581097;20547.075039026233;2513.0398996740273;14280.381575861464;2983874.1339149503;1349645.1468989353;91772.26548669949;1028851.0442368152;3.921879660168399;0.3130371450880346
7524;2019-02-19 22:24:37.871;775;185;83;83;78;53;187;-206;-31;-263;266;272;-46;120;236;226;252;187;192;189;186;-207;556;351;363;131;356;254;558;-2.0;84.0;360.0;531.0;124.0;0;62;52;1;0;0;0;0;0;0;1;1;1;0;0;26211.71875;8151.4912109375;0.0;3765.6982421875;427.0;94677;;;Calculated values ==>;1550611477.871;350.66;291.66;281.46000000000004;281.46000000000004;280.96000000000004;278.46000000000004;273.4187578820637;291.86;252.56000000000003;270.06;246.86;299.76000000000005;300.36;268.56;285.16;296.76000000000005;295.76000000000005;298.36;291.86;292.06;291.76000000000005;;315.86;252.46000000000004;240.61611355647437;261.6868853414304;273.4187578820637;292.36;5560000.0;3510000.0;3629999.9999999995;1310000.0;3560000.0;2540000.0;5580000.0;0.0;0.014;0.060000000000000005;0.0885;0.020666666666666667;0.020666666666666667;;8151.4912109375;0.0;3765.6982421875;26211.71875;510816.5400547073;250656.5635399332;218916.79827160822;218916.79827160822;217585.4965607621;430735.4089219946;457339.7037190121;447080.1284509148;443353.8986186012;481922.64851669385;482576.653643703;445104.84666132816;465544.3199312231;465003.21838653134;464431.93050373014;430140.75549311726;251443.07916124177;457617.00745002116;457200.82393779146;;179381.48055642567;449241.8197779604;204165.7545604437;218916.79827160822;273.4187578820637;3882213.3419423862;1436790.2393462393;260075.01381621076;0.0;0;213;222;0;0;0;0;0;106;88;1647645121859.8481;606609779114.9437;1157009010919.4377;14574.862433428269;21689.23177175023;2501.767468646257;4924.536530434453;2984067.786654158;1349997.1747838398;91814.06251310575;1029011.1118945063;3.6661662866157116;0.3765440489041915
7525;2019-02-19 22:25:40.872;777;185;82;82;80;55;187;-204;-16;-263;267;273;-30;119;237;226;252;185;192;189;185;-207;556;353;363;132;358;256;558;-2.0;83.0;292.0;508.0;124.0;0;62;56;1;0;0;0;0;0;0;1;1;1;0;0;26536.478515625;8422.69921875;0.0;3778.08251953125;429.0;94678;;;Calculated values ==>;1550611540.872;350.86;291.66;281.36;281.36;281.16;278.66;273.6339639331285;291.86;252.76000000000002;271.56;246.86;299.86;300.46000000000004;270.16;285.06;296.86;295.76000000000005;298.36;291.66;292.06;291.66;;316.06;252.46000000000004;240.83765695389522;261.9595390733887;273.6339639331285;292.36;5560000.0;3529999.9999999995;3629999.9999999995;1320000.0;3579999.9999999995;2560000.0;5580000.0;0.0;0.013833333333333333;0.048666666666666664;0.08466666666666667;0.020666666666666667;0.020666666666666667;;8422.69921875;0.0;3778.08251953125;26536.478515625;511063.64825583145;250656.5635399332;218649.54083858916;218649.54083858916;218116.53200535208;430607.02586249536;457339.7037190121;448653.8621609914;443157.28909217555;481794.3493113407;482449.8615285364;446830.3461220381;465138.2776197057;464841.74997644586;464137.216870198;430140.75549311726;250656.5635399332;457617.00745002116;457061.7909713768;;180217.192455513;449062.7066891717;204933.7976920308;218649.54083858916;273.6339639331285;3882674.895994068;1436935.265814303;260141.02294554719;0.0;0;213;222;0;0;0;0;0;106;88;1647873815489.585;606692625429.8484;1157169663469.253;11861.043137489414;20669.580961757933;2482.8646553523795;4927.186502744278;2984299.104499291;1350367.820278;91857.67873645057;1029097.3158392423;3.273616077568693;0.338421382010447
7526;2019-02-19 22:26:37.872;779;180;80;81;81;57;187;-192;-3;-260;268;274;-16;118;239;225;252;178;192;189;185;-198;553;356;363;133;362;258;555;-2.0;83.0;477.0;534.0;124.0;0;65;62;1;0;0;0;0;0;0;1;1;1;0;0;26928.767578125;8674.46875;0.0;3801.40844726562;429.0;94679;;;Calculated values ==>;1550611597.872;351.06000000000006;291.16;281.16;281.26000000000005;281.26000000000005;278.86;273.955091788801;291.86;253.96000000000004;272.86;247.16000000000003;299.96000000000004;300.56;271.56;284.96000000000004;297.06;295.66;298.36;290.96000000000004;292.06;291.66;;316.06;253.36;241.05796691057077;262.23063862743834;273.955091788801;292.36;5530000.0;3560000.0;3629999.9999999995;1330000.0;3620000.0000000005;2580000.0;5550000.0;0.0;0.013833333333333333;0.07949999999999999;0.089;0.020666666666666667;0.020666666666666667;;8674.46875;0.0;3801.40844726562;26928.767578125;511569.63000252;248884.74618468428;218161.88226493204;218428.53936790212;218428.53936790212;430412.23801567365;457339.7037190121;449961.9185128199;443281.85702354775;481665.9572373566;482322.9821621302;448282.53510602214;464730.1257789752;464518.1588243853;463561.2915065947;430913.41807858774;248132.62356515185;457617.00745002116;457061.7909713768;;180217.192455513;449819.71074751863;205425.4871884327;218161.88226493204;273.955091788801;3883098.1625256436;1437070.6183940556;260201.02724903432;0.0;0;213;222;0;0;0;0;0;106;88;1648080725489.585;606768150429.8484;1157316153469.253;19440.646290288783;21751.08589675865;2528.467657435863;4937.264779933192;2984546.9095405946;1350703.6505572966;91897.35178392682;1029175.4094118968;3.9001237231704162;0.38791411647881024
7527;2019-02-19 22:27:37.873;779;170;80;80;80;58;187;-193;6;-261;267;273;-4;116;240;223;251;166;191;189;185;-196;554;358;363;133;363;259;556;-1.0;79.0;388.0;510.0;124.0;0;65;67;1;0;0;0;0;0;0;1;1;1;0;0;26959.5859375;9019.1865234375;0.0;3824.08081054688;429.0;94680;;;Calculated values ==>;1550611657.873;351.06000000000006;290.16;281.16;281.16;281.16;278.96000000000004;274.1680685717883;291.86;253.86;273.76000000000005;247.06000000000003;299.86;300.46000000000004;272.76000000000005;284.76000000000005;297.16;295.46000000000004;298.26000000000005;289.76000000000005;292.06;291.66;;316.06;253.56000000000003;241.05796691057077;262.3656120759269;274.1680685717883;292.26000000000005;5540000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2590000.0;5560000.0;0.0;0.013166666666666667;0.06466666666666666;0.08499999999999999;0.020666666666666667;0.020666666666666667;;9019.1865234375;0.0;3824.08081054688;26959.5859375;511483.32993550797;245178.77551234743;218146.73576216333;218146.73576216333;218146.73576216333;430280.9020939914;457339.7037190121;450933.51448865916;443174.6281258087;481437.0810522519;482095.182688752;449651.65132730565;464349.2884710704;464503.06872351485;462998.3561934723;430416.17701863224;243775.2779576561;457617.00745002116;457061.7909713768;;180217.192455513;450027.33886659093;206388.27421578215;218146.73576216333;274.1680685717883;3883547.239622225;1437218.0679786082;260264.5740518684;0.0;0;213;222;0;0;0;0;0;106;88;1648298529119.3218;606847951759.752;1157471256054.0657;15813.925537646046;20709.320495318745;2457.4385043028524;4937.577807657079;2984840.702535274;1351057.493174082;91938.90169437809;1029257.7011381999;3.419555258241277;0.3424581915915093
7528;2019-02-19 22:28:37.863;777;158;79;79;79;60;187;-192;12;-260;266;273;4;115;241;222;251;157;192;189;185;-196;549;360;363;133;365;259;551;-2.0;-1.0;535.0;539.0;124.0;0;65;72;1;0;0;0;0;0;0;1;1;1;0;0;26978.0859375;9252.60546875;0.0;3798.11474609375;428.0;94681;;;Calculated values ==>;1550611717.863;350.86;288.96000000000004;281.06;281.06;281.06;279.16;274.38016830617;291.86;253.96000000000004;274.36;247.16000000000003;299.76000000000005;300.46000000000004;273.56;284.66;297.26000000000005;295.36;298.26000000000005;288.86;292.06;291.66;;315.96000000000004;253.56000000000003;241.05796691057077;262.3656120759269;274.38016830617;292.36;5490000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2590000.0;5510000.0;0.0;0.0;0.08916666666666666;0.08983333333333333;0.020666666666666667;0.020666666666666667;;9252.60546875;0.0;3798.11474609375;26978.0859375;511668.70679447585;241227.1409338394;217956.0735155778;217956.0735155778;217956.0735155778;430148.3826014536;457339.7037190121;451696.64201551117;443281.85702354775;481327.27266545675;482095.182688752;450678.1562791073;464231.8958825162;464341.04294382274;462564.72855843324;431690.5090131867;240891.93509399393;457617.00745002116;457061.7909713768;;179799.33570027514;450027.33886659093;206404.76241813815;217956.0735155778;274.38016830617;3883996.6453078217;1437370.3075344118;260328.08176180112;0.0;0;213;222;0;0;0;0;0;106;88;1648516292819.3564;606927738459.7646;1157626630154.0903;21871.85926409909;21885.42811761934;0.0;4941.5181607531795;2985154.698400637;1351412.3902532065;91959.37693547484;1029340.0132169831;3.731503299494698;0.3844317234651287
7529;2019-02-19 22:29:37.863;775;154;79;79;79;62;187;-195;14;-260;265;272;10;114;242;222;251;155;192;189;185;-198;555;359;363;133;364;261;556;0.0;83.0;632.0;553.0;124.0;0;66;80;1;0;0;0;0;0;0;1;1;1;0;0;27144.91015625;9653.345703125;0.0;3791.14233398438;428.0;94682;;;Calculated values ==>;1550611777.863;350.66;288.56;281.06;281.06;281.06;279.36;274.27422755570615;291.86;253.66000000000003;274.56;247.16000000000003;299.66;300.36;274.16;284.56;297.36;295.36;298.26000000000005;288.66;292.06;291.66;;315.96000000000004;253.36;241.05796691057077;262.63441904999945;274.27422755570615;292.36;5550000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2610000.0;5560000.0;0.0;0.013833333333333333;0.10533333333333333;0.09216666666666667;0.020666666666666667;0.020666666666666667;;9653.345703125;0.0;3791.14233398438;27144.91015625;510903.3240686276;239731.2101304681;217880.7094446953;217880.7094446953;217880.7094446953;430214.79039162316;457339.7037190121;451597.8137027085;443281.85702354775;480977.8611462828;481748.0623227922;451087.67505689716;463819.1847815368;464620.0566218266;462715.43254397233;430157.22202261304;240059.67428768805;457617.00745002116;457061.7909713768;;179799.33570027514;449819.71074751863;205809.0795639743;217880.7094446953;274.27422755570615;3884447.6702752695;1437527.8571275107;260391.32557080177;0.0;0;213;222;0;0;0;0;0;106;88;1648734092819.3564;607007538459.7646;1157782630154.0903;25889.74666261334;22489.646507416674;2629.6827436664626;4943.075684884751;2985552.7117833598;1351782.1825417485;91981.29095833872;1029422.3848323633;4.161716790118188;0.40275166303986953
7530;2019-02-19 22:30:37.864;772;156;79;78;78;63;187;-195;20;-261;263;272;16;113;242;222;251;159;191;189;185;-197;554;359;363;132;364;260;554;-2.0;79.0;509.0;501.0;124.0;0;66;84;1;0;0;0;0;0;0;1;1;1;0;0;27247.7421875;9986.091796875;0.0;3759.23120117188;427.0;94683;;;Calculated values ==>;1550611837.864;350.36;288.76000000000005;281.06;280.96000000000004;280.96000000000004;279.46000000000004;274.27422755570615;291.86;253.66000000000003;275.16;247.06000000000003;299.46000000000004;300.36;274.76000000000005;284.46000000000004;297.36;295.36;298.26000000000005;289.06;292.06;291.66;;315.86;253.46000000000004;240.83765695389522;262.5002047102346;274.27422755570615;292.26000000000005;5540000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2600000.0;5540000.0;0.0;0.013166666666666667;0.08483333333333333;0.08349999999999999;0.020666666666666667;0.020666666666666667;;9986.091796875;0.0;3759.23120117188;27247.7421875;510619.6229794149;240456.70624119596;217910.76624181273;217644.96813226774;217644.96813226774;430214.79039162316;457339.7037190121;452533.6833682403;443371.2413604828;480877.63379088725;481866.9039813366;452027.8246842997;463849.19620835857;464620.0566218266;462715.43254397233;430416.17701863224;241458.1654974193;457617.00745002116;457061.7909713768;;179381.48055642567;450100.3814554536;206096.00114715786;217910.76624181273;274.2742275557062;3884900.949933923;1437691.5218348296;260454.2463990984;0.0;0;213;222;0;0;0;0;0;106;88;1648951896449.9587;607087039784.9845;1157938932759.5227;20906.13004175516;20374.36575574269;2487.94715169597;4942.454511077658;2985942.6839230685;1352139.3885982644;92023.93858503329;1029504.7656238811;3.543816137837792;0.3419196938644655
7531;2019-02-19 22:31:37.874;770;164;78;78;77;64;187;-193;30;-261;262;270;26;111;243;223;251;168;191;189;185;-197;553;360;363;133;364;261;554;-2.0;80.0;688.0;508.0;124.0;0;63;92;1;0;0;0;0;0;0;1;1;1;0;0;27485.013671875;10451.1494140625;0.0;3754.99243164062;426.0;94684;;;Calculated values ==>;1550611897.874;350.16;289.56;280.96000000000004;280.96000000000004;280.86;279.56;274.38016830617;291.86;253.86;276.16;247.06000000000003;299.36;300.16;275.76000000000005;284.26000000000005;297.46000000000004;295.46000000000004;298.26000000000005;289.96000000000004;292.06;291.66;;315.76000000000005;253.46000000000004;241.05796691057077;262.63441904999945;274.38016830617;292.26000000000005;5530000.0;3600000.0;3629999.9999999995;1330000.0;3640000.0;2610000.0;5540000.0;0.0;0.013333333333333334;0.11466666666666667;0.08466666666666667;0.020666666666666667;0.020666666666666667;;10451.1494140625;0.0;3754.99243164062;27485.013671875;510459.5959323761;243159.60538240668;217644.96813226774;217644.96813226774;217379.6592131387;430148.3826014536;457339.7037190121;453619.39126228687;443174.6281258087;480647.2238001213;481528.1866202714;453116.75575113355;463464.9766968292;464751.8981387732;462697.81320866785;430673.7423110704;244552.5645346484;457617.00745002116;457061.7909713768;;178963.62700411686;449923.5479235049;205886.05811907636;217644.96813226774;274.38016830617;3885357.132250395;1437861.8605632843;260516.8753657836;0.0;0;213;222;0;0;0;0;0;106;88;1649169732749.924;607166553034.9718;1158095258809.4978;28406.755533754804;20661.840803441617;2481.6157036856266;4947.947672008254;2986353.6931262515;1352481.4139809345;92065.35851099218;1029587.1993787301;3.977023482274963;0.3710677315578432
7532;2019-02-19 22:32:37.855;768;176;78;78;77;64;187;-187;38;-261;205;226;32;99;242;223;251;181;191;189;185;-191;556;359;363;132;363;262;556;-2.0;84.0;709.0;480.0;124.0;0;63;98;1;0;0;0;0;0;0;1;1;1;0;0;27709.12890625;10976.6142578125;0.0;3756.7412109375;426.0;94685;;;Calculated values ==>;1550611957.855;349.96000000000004;290.76000000000005;280.96000000000004;280.96000000000004;280.86;279.56;274.27422755570615;291.86;254.46000000000004;276.96000000000004;247.06000000000003;293.66;295.76000000000005;276.36;283.06;297.36;295.46000000000004;298.26000000000005;291.26000000000005;292.06;291.66;;315.76000000000005;254.06000000000003;240.83765695389522;262.7682575881327;274.27422755570615;292.26000000000005;5560000.0;3590000.0;3629999.9999999995;1320000.0;3629999.9999999995;2620000.0;5560000.0;0.0;0.014;0.11816666666666667;0.08;0.020666666666666667;0.020666666666666667;;10976.6142578125;0.0;3756.7412109375;27709.12890625;509950.2079900842;247345.70584695842;217615.1743802111;217615.1743802111;217350.12551231607;430214.79039162316;457339.7037190121;454450.57648395357;443371.2413604828;474166.587143583;476526.01841687784;453699.29166053823;461889.8388346486;464766.5650395172;462848.23961327464;429896.85632811417;249215.93450236163;457617.00745002116;457061.7909713768;;178963.62700411686;450720.7968906129;205725.1010538721;217615.1743802111;274.27422755570615;3885816.937786927;1438040.3687149035;260579.45332345227;0.0;0;213;222;0;0;0;0;0;106;88;1649387463779.7302;607246027859.901;1158252109124.3582;29391.06034665463;19599.655666939267;2529.5329055605357;4948.5634095507585;2986835.189069479;1352816.8202056068;92107.10485883434;1029669.6441885433;3.8327190603985395;0.3506826465688712
7533;2019-02-19 22:33:37.865;766;185;78;78;76;63;187;-189;43;-263;235;251;36;102;242;224;251;188;191;189;185;-193;553;360;363;131;365;260;554;-2.0;79.0;478.0;502.0;124.0;0;59;99;1;0;0;0;0;0;0;1;1;1;0;0;27552.505859375;10920.623046875;0.0;3737.78491210938;423.0;94686;;;Calculated values ==>;1550612017.865;349.76;291.66;280.96000000000004;280.96000000000004;280.76000000000005;279.46000000000004;274.38016830617;291.86;254.26000000000002;277.46000000000004;246.86;296.66;298.26000000000005;276.76000000000005;283.36;297.36;295.56;298.26000000000005;291.96000000000004;292.06;291.66;;315.46000000000004;253.86;240.61611355647437;262.5002047102346;274.38016830617;292.26000000000005;5530000.0;3600000.0;3629999.9999999995;1310000.0;3650000.0;2600000.0;5540000.0;0.0;0.013166666666666667;0.07966666666666668;0.08366666666666665;0.020666666666666667;0.020666666666666667;;10920.623046875;0.0;3737.78491210938;27552.505859375;509965.0587211071;250866.03273033988;217644.96813226774;217644.96813226774;217114.83446021247;430148.3826014536;457339.7037190121;455407.7469629331;443353.8986186012;477780.31945874693;479553.94531384774;454539.0427855664;462549.04420546466;464473.26053001377;462830.7780603107;430673.7423110704;411644.6103821836;457617.00745002116;457061.7909713768;;177710.07569661198;450689.40291228204;206777.03472631014;217644.96813226774;274.38016830617;3886277.528162171;1438222.876105243;260641.91811686513;0.0;0;213;222;0;0;0;0;0;106;88;1649605300079.6956;607324941009.8884;1158408735224.3333;19807.580074850965;20407.33480489298;250.55023706367635;4947.947672008254;2987245.246071038;1353150.2673580835;92130.27607957911;1029752.1288593642;3.098113582040213;0.314756863929275
7534;2019-02-19 22:34:37.835;764;186;78;78;75;62;187;-207;37;-265;254;262;33;106;242;224;251;187;191;189;185;-210;548;359;363;130;363;259;548;-1.0;83.0;508.0;517.0;124.0;0;52;98;1;0;0;0;0;0;0;1;1;1;0;0;27088.71484375;10799.0185546875;0.0;3671.64892578125;421.0;94687;;;Calculated values ==>;1550612077.835;349.56000000000006;291.76000000000005;280.96000000000004;280.96000000000004;280.66;279.36;274.27422755570615;291.86;252.46000000000004;276.86;246.66000000000003;298.56;299.36;276.46000000000004;283.76000000000005;297.36;295.56;298.26000000000005;291.86;292.06;291.66;;315.26000000000005;252.16000000000003;240.39332010688793;262.3656120759269;274.27422755570615;292.26000000000005;5480000.0;3590000.0;3629999.9999999995;1300000.0;3629999.9999999995;2590000.0;5480000.0;0.0;0.013833333333333333;0.08466666666666667;0.08616666666666667;0.020666666666666667;0.020666666666666667;;10799.0185546875;0.0;3671.64892578125;27088.71484375;510155.3867053169;413442.3132566535;217735.05277505371;217735.05277505371;216938.23150409493;430214.79039162316;457339.7037190121;454831.6959477866;443336.99515374063;480006.7204250549;480887.6774013353;454334.68066206237;463172.2035005726;464766.5650395172;462980.92809904646;431941.4236053688;413808.91226698237;457617.00745002116;457061.7909713768;;176874.38241465177;449109.8880396913;205669.87201022185;217735.05277505371;274.27422755570615;3886732.643996495;1438403.782620169;260703.632526236;0.0;0;213;222;0;0;0;0;0;106;88;1649822991179.7993;607403201859.9258;1158564357374.4075;21095.701093380485;20976.414714539285;250.8330735143459;4946.085922724011;2987585.936317264;1353494.959505287;92134.4521847388;1029834.5379142197;3.2665414271980038;0.33150849357286594
7535;2019-02-19 22:35:37.866;762;184;79;78;75;60;187;-219;14;-267;259;265;17;105;242;225;251;184;191;189;185;-221;546;356;363;130;361;255;547;-2.0;83.0;544.0;490.0;124.0;0;43;98;1;0;0;0;0;0;0;1;1;1;0;0;26886.599609375;10748.900390625;0.0;3570.09033203125;418.0;94688;;;Calculated values ==>;1550612137.866;349.36;291.56;281.06;280.96000000000004;280.66;279.16;273.955091788801;291.86;251.26000000000002;274.56;246.46000000000004;299.06;299.66;274.86;283.66;297.36;295.66;298.26000000000005;291.56;292.06;291.66;;314.96000000000004;251.06000000000003;240.39332010688793;261.82340779136865;273.955091788801;292.26000000000005;5460000.0;3560000.0;3629999.9999999995;1300000.0;3610000.0;2550000.0;5470000.0;0.0;0.013833333333333333;0.09066666666666667;0.08166666666666668;0.020666666666666667;0.020666666666666667;;10748.900390625;0.0;3570.09033203125;26886.599609375;510083.7804416993;413117.91072696255;218016.9019843592;217750.170497701;216952.95474422345;430412.23801567365;457339.7037190121;452648.5229838137;443123.93266978936;481038.3142408708;481694.62825255474;453023.6800612557;463649.37724748685;465058.7251422519;463561.2915065947;432439.4492389909;413117.91072696255;457617.00745002116;457061.7909713768;;175620.85347054448;447967.7238371988;204267.67242128725;218016.9019843592;273.955091788801;3887182.6706765615;1438583.4413868396;260764.01153299346;0.0;0;213;222;0;0;0;0;0;106;88;1650040903709.4324;607481242159.7943;1158718637044.1477;22519.863784335736;19902.17086563278;267.28128274972545;4940.261039065031;2987949.587146537;1353835.790389569;92138.7720351372;1029916.9667049785;3.3263222174186677;0.3297149889427076
7536;2019-02-19 22:36:37.856;762;182;79;79;75;58;187;-218;1;-267;258;266;5;103;241;226;251;182;191;189;185;-221;540;356;363;130;361;251;541;-1.0;85.0;538.0;522.0;124.0;0;37;83;1;0;0;0;0;0;0;1;1;1;0;0;25871.7109375;9730.99609375;0.0;3476.2890625;418.0;94689;;;Calculated values ==>;1550612197.856;349.36;291.36;281.06;281.06;280.66;278.96000000000004;273.955091788801;291.86;251.36;273.26000000000005;246.46000000000004;298.96000000000004;299.76000000000005;273.66;283.46000000000004;297.26000000000005;295.76000000000005;298.26000000000005;291.36;292.06;291.66;;314.96000000000004;251.06000000000003;240.39332010688793;261.27494424493943;273.955091788801;292.26000000000005;5400000.0;3560000.0;3629999.9999999995;1300000.0;3610000.0;2510000.0;5410000.0;0.0;0.014166666666666666;0.08966666666666666;0.087;0.020666666666666667;0.020666666666666667;;9730.99609375;0.0;3476.2890625;25871.7109375;510607.94356574037;414844.9632653101;218109.05540859103;218109.05540859103;217041.89967801035;430412.23801567365;457339.7037190121;451719.41024123173;443123.93266978936;481407.5015983756;482277.9731177707;452219.7864528963;464007.09141267085;464927.5523835209;463692.9327583057;433904.32930199505;414844.9632653101;457617.00745002116;457061.7909713768;;175620.85347054448;447967.7238371988;204357.59748120702;218109.05540859103;273.955091788801;3887622.249989091;1438754.0787466024;260822.7215746525;0.0;0;213;222;0;0;0;0;0;106;88;1650258667409.467;607559229159.8068;1158870411744.1719;22180.109210815546;21194.080992971285;270.00768551970344;4938.3565349642395;2988322.02483826;1354178.2020769843;92143.24869697214;1029999.2747978063;3.6784663804491533;0.371684746441343
7537;2019-02-19 22:37:37.857;763;178;80;79;75;57;186;-220;3;-268;254;263;3;105;240;227;251;179;191;189;185;-221;538;353;363;130;358;248;539;-1.0;81.0;732.0;489.0;124.0;0;30;69;1;0;0;0;0;0;0;1;1;1;0;0;24820.373046875;8852.9189453125;0.0;3407.0888671875;420.0;94690;;;Calculated values ==>;1550612257.857;349.46000000000004;290.96000000000004;281.16;281.06;280.66;278.86;273.6339639331285;291.76000000000005;251.16000000000003;273.46000000000004;246.36;298.56;299.46000000000004;273.46000000000004;283.66;297.16;295.86;298.26000000000005;291.06;292.06;291.66;;315.16;251.06000000000003;240.39332010688793;260.85938512811435;273.6339639331285;292.26000000000005;5380000.0;3529999.9999999995;3629999.9999999995;1300000.0;3579999.9999999995;2480000.0;5390000.0;0.0;0.013500000000000002;0.12200000000000001;0.08149999999999999;0.020666666666666667;0.020666666666666667;;8852.9189453125;0.0;3407.0888671875;24820.373046875;510904.67598957336;414232.6788787524;218408.36078013005;218140.01943391867;217071.7809751599;430607.02586249536;457200.82393779146;452493.7374024726;443017.3113287849;481330.51493401587;482306.98849270924;452493.7374024726;464679.4275861111;465233.93026070396;464267.95083290053;434383.3194751761;414588.01422556024;457617.00745002116;457061.7909713768;;176456.53798984195;447967.7238371988;203166.45515644306;218408.36078013005;273.6339639331285;3888044.6910640295;1438908.9472867888;260880.08401358326;0.0;0;213;222;0;0;0;0;0;106;88;1650476471040.0693;607637230460.0225;1159020114239.586;30417.928434015605;19951.30339748159;267.2366208698142;4932.1708906191;2988760.3491251287;1354521.0859958231;92147.72580748836;1030081.5305641536;4.532512555687746;0.43082967584948345
7538;2019-02-19 22:38:37.867;764;177;80;80;76;58;187;-215;10;-267;250;260;6;110;238;228;251;177;191;189;185;-217;537;354;363;130;359;247;539;-1.0;84.0;598.0;519.0;124.0;0;27;57;1;0;0;0;0;0;0;1;1;1;0;0;24247.28515625;8217.36328125;0.0;3371.34790039062;421.0;94691;;;Calculated values ==>;1550612317.867;349.56000000000006;290.86;281.16;281.16;280.76000000000005;278.96000000000004;273.7412296467126;291.86;251.66000000000003;274.16;246.46000000000004;298.16;299.16;273.76000000000005;284.16;296.96000000000004;295.96000000000004;298.26000000000005;290.86;292.06;291.66;;315.26000000000005;251.46000000000004;240.39332010688793;260.72004837742526;273.7412296467126;292.26000000000005;5370000.0;3540000.0;3629999.9999999995;1300000.0;3590000.0;2470000.0;5390000.0;0.0;0.014;0.09966666666666667;0.08650000000000001;0.020666666666666667;0.020666666666666667;;8217.36328125;0.0;3371.34790039062;24247.28515625;511113.9503629282;413873.17205893324;218408.36078013005;218408.36078013005;217338.08243076174;430542.39183029096;457339.7037190121;453531.0461702515;443123.93266978936;481015.60248936;482100.3012841201;453038.1541300931;465401.478937805;464826.4671830437;464251.3028343667;434621.13838598336;413873.17205893324;457617.00745002116;457061.7909713768;;176874.38241465177;448383.72224785783;203890.84360933612;218408.36078013005;273.7412296467126;3888453.6563651823;1439051.2233473796;260936.58040113293;0.0;0;213;222;0;0;0;0;0;106;88;1650694307340.0347;607715243460.01;1159168638989.5623;24880.8068552379;21148.63400223213;290.4715285787017;4932.1708906191;2989221.2487229314;1354863.642557346;92152.37414999434;1030163.7471127922;4.422586987745781;0.4392832165682696
7539;2019-02-19 22:39:37.877;764;176;81;81;77;58;186;-218;15;-267;245;256;12;119;239;228;251;178;191;189;185;-221;545;354;363;130;359;248;547;-1.0;83.0;474.0;524.0;124.0;0;22;48;1;0;0;0;0;0;0;1;1;1;0;0;24043.3203125;7842.865234375;0.0;3345.81762695312;424.0;94692;;;Calculated values ==>;1550612377.877;349.56000000000006;290.76000000000005;281.26000000000005;281.26000000000005;280.86;278.96000000000004;273.7412296467126;291.76000000000005;251.36;274.66;246.46000000000004;297.66;298.76000000000005;274.36;285.06;297.06;295.96000000000004;298.26000000000005;290.96000000000004;292.06;291.66;;315.56;251.06000000000003;240.39332010688793;260.85938512811435;273.7412296467126;292.26000000000005;5450000.0;3540000.0;3629999.9999999995;1300000.0;3590000.0;2480000.0;5470000.0;0.0;0.013833333333333333;0.079;0.08733333333333333;0.020666666666666667;0.020666666666666667;;7842.865234375;0.0;3345.81762695312;24043.3203125;510417.4604031744;247757.28689556237;218551.8859927381;218551.8859927381;217483.93892230262;430542.39183029096;457200.82393779146;453975.09835981485;443123.93266978936;480351.3195395967;481547.7408709266;453606.15736122546;466291.6634321394;464957.45143190527;464251.3028343667;432686.59545249655;248512.00600797567;457617.00745002116;457061.7909713768;;178127.92459426197;447967.7238371988;203990.18157907916;218551.8859927381;273.7412296467126;3888856.145147643;1439185.0808908616;260992.56610991512;0.0;0;213;222;0;0;0;0;0;106;88;1650912143640.0;607793256459.9976;1159317163739.5386;19748.80842567812;21307.37202387578;2547.7484873158724;4929.204702891867;2989593.2241691235;1355217.5015741824;92176.02992542862;1030245.9389390801;4.337698569284558;0.42652375701159434
7540;2019-02-19 22:40:37.878;766;179;82;82;79;59;186;-210;23;-264;241;253;19;126;238;229;251;182;191;189;185;-212;552;354;363;132;359;253;554;-2.0;79.0;660.0;502.0;124.0;0;22;49;1;0;0;0;0;0;0;1;1;1;0;0;24380.67578125;7972.58154296875;0.0;3396.34790039062;427.0;94693;;;Calculated values ==>;1550612437.878;349.76;291.06;281.36;281.36;281.06;279.06;273.7412296467126;291.76000000000005;252.16000000000003;275.46000000000004;246.76000000000002;297.26000000000005;298.46000000000004;275.06;285.76000000000005;296.96000000000004;296.06;298.26000000000005;291.36;292.06;291.66;;315.86;251.96000000000004;240.83765695389522;261.54996906429363;273.7412296467126;292.26000000000005;5520000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2530000.0;5540000.0;0.0;0.013166666666666667;0.11;0.08366666666666665;0.020666666666666667;0.020666666666666667;;7972.58154296875;0.0;3396.34790039062;24380.67578125;510052.54837976844;248554.79682013736;218711.14724889427;218711.14724889427;217910.76624181273;430542.39183029096;457200.82393779146;454111.45327785914;443050.2208211289;479306.33405651845;480621.86632353;453616.22754005145;466382.06977781886;464826.4671830437;464382.07984468475;430929.93838981923;249697.51223758972;457617.00745002116;457061.7909713768;;179381.48055642567;448542.1022313902;203819.5169302235;218711.14724889427;273.7412296467126;3889259.685173492;1439316.8784771033;261048.751758987;0.0;0;213;222;0;0;0;0;0;106;88;1651129947269.7368;607871857769.9026;1159467466244.357;27532.11299823992;20475.122970197608;2386.2269443376886;4925.913303597973;2989987.2384139746;1355565.6948351702;92217.14707258377;1030328.0662911347;4.865838643117398;0.4555908982103227
7541;2019-02-19 22:41:37.858;768;183;82;82;80;60;187;-204;33;-262;239;252;27;128;239;229;251;184;191;188;185;-207;556;357;363;133;362;256;558;-2.0;83.0;692.0;505.0;124.0;0;24;57;1;0;0;0;0;0;0;1;1;1;0;0;25260.517578125;8462.994140625;0.0;3458.80517578125;429.0;94694;;;Calculated values ==>;1550612497.858;349.96000000000004;291.46000000000004;281.36;281.36;281.16;279.16;274.0616903277293;291.86;252.76000000000002;276.46000000000004;246.96000000000004;297.06;298.36;275.86;285.96000000000004;297.06;296.06;298.26000000000005;291.56;291.96000000000004;291.66;;316.06;252.46000000000004;241.05796691057077;261.9595390733887;274.0616903277293;292.26000000000005;5560000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2560000.0;5580000.0;0.0;0.013833333333333333;0.11533333333333333;0.08416666666666667;0.020666666666666667;0.020666666666666667;;8462.994140625;0.0;3458.80517578125;25260.517578125;509950.2079900842;249882.11744694493;218649.54083858916;218649.54083858916;218116.53200535208;430346.717906069;457339.7037190121;454840.5135957991;443067.3370273773;478718.244508305;480150.02589725016;454097.5536438728;466183.9505249419;464518.1588243853;463939.2883609972;429896.85632811417;250267.8796503818;457478.43124816316;457061.7909713768;;180217.192455513;448883.0597431867;204688.06685829858;218649.54083858916;274.0616903277293;3889673.223892748;1439453.7959534666;261105.85899254805;0.0;0;213;222;0;0;0;0;0;106;88;1651347674669.8062;607951331269.9279;1159620115344.4055;28850.91552372506;20553.078567811415;2484.867510708631;4927.186502744278;2990456.9403656167;1355907.4825475358;92257.7259955708;1030410.148086492;4.765727605127664;0.4433232693585537
7542;2019-02-19 22:42:37.859;771;182;82;82;81;60;186;-198;41;-261;240;253;35;127;240;229;251;181;191;188;185;-201;555;359;363;133;364;257;557;-2.0;80.0;664.0;490.0;124.0;0;26;62;1;0;0;0;0;0;0;1;1;1;0;0;25620.798828125;8766.8720703125;0.0;3481.5654296875;430.0;94695;;;Calculated values ==>;1550612557.859;350.26;291.36;281.36;281.36;281.26000000000005;279.16;274.27422755570615;291.76000000000005;253.36;277.26000000000005;247.06000000000003;297.16;298.46000000000004;276.66;285.86;297.16;296.06;298.26000000000005;291.26000000000005;291.96000000000004;291.66;;316.16;253.06000000000003;241.05796691057077;262.0952818180154;274.27422755570615;292.26000000000005;5550000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2570000.0;5570000.0;0.0;0.013333333333333334;0.11066666666666666;0.08166666666666668;0.020666666666666667;0.020666666666666667;;8766.8720703125;0.0;3481.5654296875;25620.798828125;510408.9395791126;249548.3839697725;218664.896571608;218664.896571608;218398.00777712595;430214.79039162316;457200.82393779146;455659.7473725802;443174.6281258087;478705.6423552525;480138.9121313071;454919.80551571876;465924.3352285476;464356.0352725641;463642.6141334031;430157.22202261304;249167.34676757955;457478.43124816316;457061.7909713768;;180635.0508419939;449507.91965914815;205447.26040671303;218664.896571608;274.2742275557061;3890097.241929137;1439597.3805647546;261163.6963781308;0.0;0;213;222;0;0;0;0;0;106;88;1651565478299.543;608031132599.8314;1159774017909.2197;27690.181890889304;19931.620505615538;2413.1983367337803;4926.869150928555;2990928.1240297663;1356244.8606622817;92298.54389120376;1030492.2665854589;4.487255609882255;0.41652876113304294
7543;2019-02-19 22:43:37.899;773;173;81;81;81;62;186;-204;48;-262;238;252;42;125;241;228;251;171;191;189;185;-207;550;360;363;133;365;259;551;-2.0;82.0;606.0;495.0;124.0;0;25;67;1;0;0;0;0;0;0;1;1;1;0;0;25801.92578125;8901.82421875;0.0;3501.111328125;430.0;94696;;;Calculated values ==>;1550612617.899;350.46000000000004;290.46000000000004;281.26000000000005;281.26000000000005;281.26000000000005;279.36;274.38016830617;291.76000000000005;252.76000000000002;277.96000000000004;246.96000000000004;296.96000000000004;298.36;277.36;285.66;297.26000000000005;295.96000000000004;298.26000000000005;290.26000000000005;292.06;291.66;;316.16;252.46000000000004;241.05796691057077;262.3656120759269;274.38016830617;292.26000000000005;5500000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2590000.0;5510000.0;0.0;0.013666666666666666;0.10099999999999999;0.0825;0.020666666666666667;0.020666666666666667;;8901.82421875;0.0;3501.111328125;25801.92578125;511090.3067537964;246468.150150769;218489.9669528524;218489.9669528524;218489.9669528524;430148.3826014536;457200.82393779146;456190.05618597474;443067.3370273773;478237.470714058;479786.10626534815;455450.64017974574;465402.7570864703;464341.04294382274;463361.4524620667;431438.30244016676;245743.6215926954;457617.00745002116;457061.7909713768;;180635.0508419939;448883.0597431867;205634.15830164347;218489.9669528524;274.38016830617;3890526.050315746;1439744.717859827;261221.9241437242;0.0;0;213;222;0;0;0;0;0;106;88;1651783423499.4045;608110985799.7806;1159928921109.1213;25306.145686317457;20068.034368927318;2537.827304915442;4930.484363049504;2991370.054516671;1356578.4133396626;92339.82994388929;1030574.4659610982;4.260482651344885;0.3997507107733597
7544;2019-02-19 22:44:37.879;773;163;80;80;80;64;186;-205;53;-262;206;227;46;118;242;228;251;162;191;188;185;-208;555;360;363;133;365;259;556;-2.0;109.0;335.0;475.0;124.0;0;24;73;1;0;0;0;0;0;0;1;1;1;0;0;26162.09375;9440.5673828125;0.0;3500.11474609375;430.0;94697;;;Calculated values ==>;1550612677.879;350.46000000000004;289.46000000000004;281.16;281.16;281.16;279.56;274.38016830617;291.76000000000005;252.66000000000003;278.46000000000004;246.96000000000004;293.76000000000005;295.86;277.76000000000005;284.96000000000004;297.36;295.96000000000004;298.26000000000005;289.36;291.96000000000004;291.66;;316.16;252.36;241.05796691057077;262.3656120759269;274.38016830617;292.26000000000005;5550000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2590000.0;5560000.0;0.0;0.018166666666666668;0.05583333333333333;0.07916666666666666;0.020666666666666667;0.020666666666666667;;9440.5673828125;0.0;3500.11474609375;26162.09375;510656.22375123034;242742.07691707852;218146.73576216333;218146.73576216333;218146.73576216333;430148.3826014536;457200.82393779146;456803.55129881384;443067.3370273773;474667.2934879798;477015.16343348136;455943.9796757489;464583.8670615517;464473.26053001377;463361.4524620667;430157.22202261304;242401.15475744795;457478.43124816316;457061.7909713768;;180635.0508419939;448778.7482023085;206368.7444088926;218146.73576216333;274.38016830617;3890958.939467479;1439897.520172134;261280.24824651104;0.0;0;213;222;0;0;0;0;0;106;88;1652001150899.4739;608190759199.806;1160084269309.1707;13982.610051353935;19190.791966978755;3410.9018886504996;4937.577807657079;2991697.3516791565;1356905.4611736038;92389.38616293701;1030656.6724012631;3.208631608521684;0.31124505030956234
7545;2019-02-19 22:45:37.870;772;158;80;80;79;64;186;-200;57;-260;111;194;49;106;242;228;251;159;191;188;185;-208;553;359;363;134;364;260;554;-1.0;83.0;708.0;474.0;124.0;0;24;78;1;0;0;0;0;0;0;1;1;1;0;0;26217.337890625;9635.7470703125;0.0;3519.65454101562;430.0;94698;;;Calculated values ==>;1550612737.87;350.36;288.96000000000004;281.16;281.16;281.06;279.56;274.27422755570615;291.76000000000005;253.16000000000003;278.86;247.16000000000003;284.26000000000005;292.56;278.06;283.76000000000005;297.36;295.96000000000004;298.26000000000005;289.06;291.96000000000004;291.66;;316.16;252.36;241.2770596917726;262.5002047102346;274.27422755570615;292.26000000000005;5530000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2600000.0;5540000.0;0.0;0.013833333333333333;0.11800000000000001;0.079;0.020666666666666667;0.020666666666666667;;9635.7470703125;0.0;3519.65454101562;26217.337890625;510706.5880858521;241122.7972128732;218177.05865142695;218177.05865142695;217910.76624181273;430214.79039162316;457200.82393779146;457130.4236791988;443084.8950646432;463613.4557367293;473185.44585721294;456148.38543321594;463022.8473428688;464620.0566218266;463510.5090081324;430673.7423110704;241458.1654974193;457478.43124816316;457061.7909713768;;180635.0508419939;448598.2736661104;204969.02993872314;218177.05865142695;274.2742275557061;3891395.3692564033;1440056.4656136837;261338.73754913063;0.0;0;213;222;0;0;0;0;0;106;88;1652218918229.2454;608270847184.722;1160239945954.0073;29755.04446137613;19246.710254463596;2617.482145922173;4936.951134612297;2992061.777460979;1357225.725644902;92439.61516102571;1030738.9477992012;4.299084867745401;0.3903534912611552
7546;2019-02-19 22:46:37.830;769;159;80;79;78;64;186;-180;60;-250;109;194;52;102;242;229;251;162;191;188;185;-186;554;359;363;134;363;263;555;-1.0;81.0;433.0;458.0;124.0;0;31;90;1;0;0;0;0;0;0;1;1;1;0;0;26929.09375;10393.685546875;0.0;3583.2421875;430.0;94699;;;Calculated values ==>;1550612797.83;350.06000000000006;289.06;281.16;281.06;280.96000000000004;279.56;274.27422755570615;291.76000000000005;255.16000000000003;279.16;248.16000000000003;284.06;292.56;278.36;283.36;297.36;296.06;298.26000000000005;289.36;291.96000000000004;291.66;;316.16;254.56000000000003;241.2770596917726;262.9017227912062;274.27422755570615;292.26000000000005;5540000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;2630000.0;5550000.0;0.0;0.013500000000000002;0.07216666666666667;0.07633333333333334;0.020666666666666667;0.020666666666666667;;10393.685546875;0.0;3583.2421875;26929.09375;510248.77750418545;241423.16764897207;218161.88226493204;217895.72310435836;217630.05671644036;430214.79039162316;457200.82393779146;457010.69313776627;444157.23453542084;462929.63896784734;472790.55966591544;456023.87960659934;462096.16889190953;464766.5650395172;463642.6141334031;430416.17701863224;242437.49062207478;457478.43124816316;457061.7909713768;;180635.0508419939;450888.41895774653;206218.10637317525;218161.88226493204;274.27422755570615;3891837.9609290697;1440223.2662776408;261397.88889470184;0.0;0;213;222;0;0;0;0;0;106;88;1652436573029.3838;608351193584.7732;1160396741354.1072;18098.86501151132;18676.500527288943;2537.712266353526;4937.264779933192;2992460.2941851206;1357541.5417171132;92482.5464745197;1030821.1780751197;3.1659563121484298;0.3023494736629269
7547;2019-02-19 22:47:37.861;766;165;80;80;78;64;186;-174;62;-246;159;213;55;104;241;229;251;169;191;188;185;-178;558;358;363;135;363;265;558;-2.0;82.0;788.0;451.0;124.0;0;35;99;1;0;0;0;0;0;0;1;1;1;0;0;27556.212890625;11000.3076171875;0.0;3619.4462890625;428.0;94700;;;Calculated values ==>;1550612857.861;349.76;289.66;281.16;281.16;280.96000000000004;279.56;274.1680685717883;291.76000000000005;255.76000000000002;279.36;248.56000000000003;289.06;294.46000000000004;278.66;283.56;297.26000000000005;296.06;298.26000000000005;290.06;291.96000000000004;291.66;;315.96000000000004;255.36;241.49495122638035;263.1675429290057;274.1680685717883;292.26000000000005;5580000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2650000.0;5580000.0;0.0;0.013666666666666666;0.13133333333333333;0.07516666666666666;0.020666666666666667;0.020666666666666667;;11000.3076171875;0.0;3619.4462890625;27556.212890625;509526.7958525638;243353.72375192167;218116.53200535208;218116.53200535208;217585.4965607621;430280.9020939914;457200.82393779146;456931.3067663924;444391.5890153708;468505.45971833455;474681.7256321066;456065.4032244539;462032.1398659681;464634.8729112105;463791.1003516643;429371.8051531241;244745.0847446754;457478.43124816316;457061.7909713768;;179799.33570027514;451543.01873345184;205099.56640933082;218116.53200535208;274.1680685717883;3892292.239741629;1440401.6416674422;261457.94231038596;0.0;0;213;222;0;0;0;0;0;106;88;1652654485559.8823;608431935279.9579;1160555223194.4697;33073.901900227414;18524.332833029763;2523.231845582132;4938.202018631177;2992886.954237552;1357851.7088327468;92524.7427990584;1030903.5161513337;4.03971701412992;0.3590054392402006
7548;2019-02-19 22:48:37.861;763;179;80;80;78;63;186;-183;64;-256;194;231;57;109;241;230;251;184;190;188;184;-185;556;360;363;134;365;267;556;-1.0;82.0;387.0;441.0;124.0;0;35;98;1;0;0;0;0;0;0;1;1;1;0;0;27644.587890625;10908.9111328125;0.0;3660.76342773438;425.0;94701;;;Calculated values ==>;1550612917.861;349.46000000000004;291.06;281.16;281.16;280.96000000000004;279.46000000000004;274.38016830617;291.76000000000005;254.86;279.56;247.56000000000003;292.56;296.26000000000005;278.86;284.06;297.26000000000005;296.16;298.26000000000005;291.56;291.96000000000004;291.56;;315.66;254.66000000000003;241.2770596917726;263.43189868330234;274.38016830617;292.16;5560000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2670000.0;5560000.0;0.0;0.013666666666666666;0.0645;0.0735;0.020666666666666667;0.020666666666666667;;10908.9111328125;0.0;3660.76342773438;27644.587890625;509329.99346756784;248460.21615796752;218146.73576216333;218146.73576216333;217615.1743802111;430148.3826014536;457200.82393779146;456852.27101820137;443514.572875554;472261.01617276843;476455.595755614;455983.5742871536;462328.17851240985;464341.04294382274;463626.08760426834;429896.85632811417;250370.13788166858;457478.43124816316;456922.6038781957;;178545.77502346144;450991.98405601905;207001.99429359692;218146.73576216333;274.38016830617;3892752.246414806;1440584.218490359;261518.6107246926;0.0;0;213;222;0;0;0;0;0;106;88;1652872285559.8823;608512635279.9579;1160714823194.4697;16115.342848736987;17933.264247538027;2453.5318187680896;4934.701274398002;2993296.86461046;1358155.5221417516;92566.21582959464;1030985.7903454422;2.844047066201989;0.2711900459056813
7549;2019-02-19 22:49:37.861;760;186;80;79;78;62;186;-190;63;-257;216;244;56;113;242;229;251;188;190;188;184;-193;552;360;363;133;365;269;551;-1.0;83.0;40.0;436.0;124.0;0;34;98;1;0;0;0;0;0;0;1;1;1;0;0;27349.53515625;10818.3134765625;0.0;3690.03295898438;422.0;94702;;;Calculated values ==>;1550612977.861;349.16;291.76000000000005;281.16;281.06;280.96000000000004;279.36;274.38016830617;291.76000000000005;254.16000000000003;279.46000000000004;247.46000000000004;294.76000000000005;297.56;278.76000000000005;284.46000000000004;297.36;296.06;298.26000000000005;291.96000000000004;291.96000000000004;291.56;;315.36;253.86;241.05796691057077;263.6948088759802;274.38016830617;292.16;5520000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2690000.0;5510000.0;0.0;0.013833333333333333;0.006666666666666667;0.07266666666666667;0.020666666666666667;0.020666666666666667;;10818.3134765625;0.0;3690.03295898438;27349.53515625;509309.92754963605;412172.66196668637;218222.7681293226;217956.0735155778;217689.87783115855;430148.3826014536;457200.82393779146;456400.704995931;443603.17335116485;474504.9515238154;477665.4045840362;455527.0399303971;462505.9965222836;464473.26053001377;463493.82801193424;430929.93838981923;412934.04071806197;457478.43124816316;456922.6038781957;;177292.22831007556;450338.4364414482;209188.734673216;218222.7681293226;274.38016830617;3893210.5307735302;1440765.2786954371;261579.8673612486;0.0;0;213;222;0;0;0;0;0;106;88;1653090085559.8823;608592735279.9579;1160875623194.4697;1648.0798021514333;17523.54499515821;248.9432511259755;4933.129938810044;2993444.8931325506;1358450.9955521075;92588.73645517709;1031068.022272219;1.6785991494920953;0.1973012162263963
