;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7550;2019-02-19 22:50:37.862;756;186;80;79;76;61;186;-206;50;-262;231;255;48;115;242;230;251;187;190;188;184;-209;548;359;363;132;363;269;548;-1.0;82.0;226.0;437.0;124.0;0;30;98;1;0;0;0;0;0;0;1;1;1;0;0;27266.474609375;10743.7607421875;0.0;3677.25170898438;419.0;94703;;;Calculated values ==>;1550613037.862;348.76;291.76000000000005;281.16;281.06;280.76000000000005;279.26000000000005;274.27422755570615;291.76000000000005;252.56000000000003;278.16;246.96000000000004;296.26000000000005;298.66;277.96000000000004;284.66;297.36;296.16;298.26000000000005;291.86;291.96000000000004;291.56;;315.06;252.26000000000002;240.83765695389522;263.6948088759802;274.27422755570615;292.16;5480000.0;3590000.0;3629999.9999999995;1320000.0;3629999.9999999995;2690000.0;5480000.0;0.0;0.013666666666666666;0.03766666666666666;0.07283333333333333;0.020666666666666667;0.020666666666666667;;10743.7607421875;0.0;3677.25170898438;27266.474609375;509167.22591307014;413442.3132566535;218268.7502427454;218001.6496937405;217203.3488213955;430214.79039162316;457200.82393779146;454774.0492147389;443264.2958451262;476202.55972775037;478897.4134958856;454522.18011340883;462745.7582945102;464766.5650395172;463774.604463236;431941.4236053688;413808.91226698237;457478.43124816316;456922.6038781957;;176038.69501535743;448854.6089128418;206442.7973141932;218268.7502427454;274.27422755570615;3893665.6717732507;1440944.9656417754;261641.26242330816;0.0;0;213;222;0;0;0;0;0;106;88;1653307889189.6191;608672236604.8618;1161037025884.2747;9353.810488253886;17655.660278101575;247.8109882912815;4932.179641799306;2993536.577079567;1358744.1604816979;92592.87614282755;1031150.2345554733;2.2321221554614405;0.2371806961223071
7551;2019-02-19 22:51:37.872;751;183;79;79;76;59;186;-210;15;-262;240;261;23;112;241;231;251;184;190;188;184;-214;544;358;363;131;363;266;544;-1.0;85.0;28.0;431.0;124.0;0;27;98;1;0;0;0;0;0;0;1;1;1;0;0;26950.306640625;10644.115234375;0.0;3615.2626953125;417.0;94704;;;Calculated values ==>;1550613097.872;348.26;291.46000000000004;281.06;281.06;280.76000000000005;279.06;274.1680685717883;291.76000000000005;252.16000000000003;274.66;246.96000000000004;297.16;299.26000000000005;275.46000000000004;284.36;297.26000000000005;296.26000000000005;298.26000000000005;291.56;291.96000000000004;291.56;;314.86;251.76000000000002;240.61611355647437;263.299902668528;274.1680685717883;292.16;5440000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;2660000.0;5440000.0;0.0;0.014166666666666666;0.004666666666666667;0.07183333333333333;0.020666666666666667;0.020666666666666667;;10644.115234375;0.0;3615.2626953125;26950.306640625;508902.50461581413;413992.5003723105;218062.84099423102;218062.84099423102;217262.9365002026;430280.9020939914;457200.82393779146;450837.2001459352;443460.561953228;477590.9303717707;479932.15754748305;451864.8787172118;462837.2731926379;464634.8729112105;464054.43266303884;432932.5200547416;414351.7324323658;457478.43124816316;456922.6038781957;;175203.01333496982;448514.64331517066;207242.19429199566;218062.84099423102;274.1680685717883;3894117.5535846804;1441123.227646935;261702.04350515988;0.0;0;213;222;0;0;0;0;0;106;88;1653525725489.5845;608751149754.8492;1161197552634.2493;1136.7766939850512;17331.404254831403;263.22782465032327;4936.435099601937;2993624.013209665;1359035.7679459045;92597.1355093775;1031232.486718048;1.6598090035746322;0.1960516791745663
7552;2019-02-19 22:52:37.873;746;182;80;79;76;57;186;-211;-7;-262;242;261;3;105;240;231;251;183;190;188;184;-214;546;355;363;131;360;261;546;232.0;83.0;169.0;436.0;124.0;0;26;100;1;0;0;0;0;0;0;1;1;1;0;0;26987.86328125;10843.2431640625;0.0;3555.40966796875;416.0;94705;;;Calculated values ==>;1550613157.873;347.76;291.36;281.16;281.06;280.76000000000005;278.86;273.8482719121499;291.76000000000005;252.06000000000003;272.46000000000004;246.96000000000004;297.36;299.26000000000005;273.46000000000004;283.66;297.16;296.26000000000005;298.26000000000005;291.46000000000004;291.96000000000004;291.56;;314.76000000000005;251.76000000000002;240.61611355647437;262.63441904999945;273.8482719121499;292.16;5460000.0;3550000.0;3629999.9999999995;1310000.0;3600000.0;2610000.0;5460000.0;0.03866666666666666;0.013833333333333333;0.028166666666666666;0.07266666666666667;0.020666666666666667;0.05933333333333333;;10843.2431640625;0.0;3555.40966796875;26987.86328125;508106.09864545765;412790.9170278053;218299.55783686985;218032.18456204803;217233.08433559662;430477.46260093397;457200.82393779146;448896.796073827;443460.561953228;478434.178788706;480536.9367927131;450190.1169046122;462754.5976359304;464942.4404991662;464496.52518415696;432439.4492389909;413165.12892956054;457478.43124816316;456922.6038781957;;174785.17458790913;448514.64331517066;204342.45959834883;209203.92078255277;273.8482719121499;3894567.045824899;1441302.291951061;261761.80010404176;0.0;0;213;222;0;0;0;0;0;106;88;1653743529119.3213;608829751064.7543;1161355655269.0583;6888.2804773926355;17743.17868342239;266.6280976137866;14697.975197008145;2993690.889800604;1359328.0610081735;92601.55104898215;1031396.1095306568;2.7499838295532437;0.2107853159466893
7553;2019-02-19 22:53:37.843;744;182;80;80;76;56;186;-209;-7;-263;233;252;-2;96;238;232;251;184;190;188;184;-210;547;355;363;131;360;255;547;313.0;83.0;172.0;426.0;124.0;0;22;100;1;0;0;0;0;0;0;1;1;1;0;0;27019.982421875;10903.8974609375;0.0;3443.06469726562;415.0;94706;;;Calculated values ==>;1550613217.843;347.56000000000006;291.36;281.16;281.16;280.76000000000005;278.76000000000005;273.8482719121499;291.76000000000005;252.26000000000002;272.46000000000004;246.86;296.46000000000004;298.36;272.96000000000004;282.76000000000005;296.96000000000004;296.36;298.26000000000005;291.56;291.96000000000004;291.56;;314.66;252.16000000000003;240.61611355647437;261.82340779136865;273.8482719121499;292.16;5470000.0;3550000.0;3629999.9999999995;1310000.0;3600000.0;2550000.0;5470000.0;0.05216666666666667;0.013833333333333333;0.028666666666666667;0.071;0.020666666666666667;0.07283333333333333;;10903.8974609375;0.0;3443.06469726562;27019.982421875;507768.705974999;412362.9831879786;218284.13868454855;218284.13868454855;217218.2020459194;430477.46260093397;457200.82393779146;449993.2742164284;443353.8986186012;478179.1094709453;480270.9965399614;450630.2777926138;462591.7860650723;464680.0635916259;464627.23559176613;432191.064418336;413117.91072696255;457478.43124816316;456922.6038781957;;174367.33720873808;448930.45635971765;204317.4469501368;208280.53568026738;273.8482719121499;3895016.8861732823;1441483.4275099365;261820.09156347;0.0;0;213;222;0;0;0;0;0;106;88;1653961220219.425;608908311764.7917;1161510377869.132;7042.707048300359;17367.523668080237;263.8452927306664;18109.43063374911;2993806.923317592;1359620.5038999824;92605.96945026466;1031669.3678818526;2.982060325460479;0.20246098570298604
7554;2019-02-19 22:54:37.853;746;182;80;80;77;57;186;-209;1;-263;215;236;1;88;238;233;251;184;190;188;184;-211;548;355;363;131;360;250;548;369.0;83.0;144.0;434.0;124.0;0;20;100;1;0;0;0;0;0;0;1;1;1;0;0;27079.568359375;10969.0546875;0.0;3369.32861328125;415.0;94707;;;Calculated values ==>;1550613277.853;347.76;291.36;281.16;281.16;280.86;278.86;273.8482719121499;291.76000000000005;252.26000000000002;273.26000000000005;246.86;294.66;296.76000000000005;273.26000000000005;281.96000000000004;296.96000000000004;296.46000000000004;298.26000000000005;291.56;291.96000000000004;291.56;;314.66;252.06000000000003;240.61611355647437;261.13683023647616;273.8482719121499;292.16;5480000.0;3550000.0;3629999.9999999995;1310000.0;3600000.0;2500000.0;5480000.0;0.0615;0.013833333333333333;0.024;0.07233333333333333;0.020666666666666667;0.08216666666666667;;10969.0546875;0.0;3369.32861328125;27079.568359375;507927.7847470618;411928.78642337635;218268.7502427454;218268.7502427454;217468.95421253756;430477.46260093397;457200.82393779146;451895.2303877533;443353.8986186012;476815.26432300196;479124.75221704715;451895.2303877533;462404.14201871346;464680.0635916259;464757.83745873196;431941.4236053688;412695.35991861223;457478.43124816316;456922.6038781957;;174367.33720873808;448826.57444734155;204217.81712491682;207751.9260632753;273.8482719121499;3895467.790901319;1441665.7324902448;261876.8709693729;0.0;0;213;222;0;0;0;0;0;106;88;1654179056519.3904;608986924864.7793;1161661903119.108;5944.257918308075;17693.36677965539;266.23721433346617;20473.524027125957;2993915.1660630815;1359912.7266826816;92610.3875407152;1031990.9460914125;3.0950062506004365;0.19710980066326125
7555;2019-02-19 22:55:37.864;751;183;81;80;78;57;186;-213;10;-263;156;206;7;81;238;233;251;185;190;188;184;-214;548;354;363;131;359;244;549;147.0;83.0;171.0;425.0;124.0;0;17;100;1;0;0;0;0;0;0;1;1;1;0;0;26967.830078125;11019.1162109375;0.0;3266.04956054688;416.0;94708;;;Calculated values ==>;1550613337.864;348.26;291.46000000000004;281.26000000000005;281.16;280.96000000000004;278.86;273.7412296467126;291.76000000000005;251.86;274.16;246.86;288.76000000000005;293.76000000000005;273.86;281.26000000000005;296.96000000000004;296.46000000000004;298.26000000000005;291.66;291.96000000000004;291.56;;314.76000000000005;251.76000000000002;240.61611355647437;260.2995467637923;273.7412296467126;292.16;5480000.0;3540000.0;3629999.9999999995;1310000.0;3590000.0;2440000.0;5490000.0;0.0245;0.013833333333333333;0.0285;0.07083333333333333;0.020666666666666667;0.04516666666666667;;11019.1162109375;0.0;3266.04956054688;26967.830078125;508548.1028742127;411880.1009978568;218520.8646173667;218253.39240604895;217719.96482326186;430542.39183029096;457200.82393779146;454042.33861280524;443353.8986186012;471038.72440695675;476579.9269316961;453675.69765124307;462490.2602182138;464826.4671830437;464904.1018876158;431941.4236053688;412648.34060041176;457478.43124816316;456922.6038781957;;174785.17458790913;448514.64331517066;204398.9222910011;210860.6228388584;273.7412296467126;3895918.268461887;1441849.0008412483;261932.1759250156;0.0;0;213;222;0;0;0;0;0;106;88;1654396896449.958;609065539274.9841;1161810130289.4941;7114.837365171418;17291.53023921201;266.8876482352394;11113.7994769434;2994024.01180879;1360204.3209410803;92614.83106241116;1032254.2220463768;2.5051900203355784;0.2142637432071563
7556;2019-02-19 22:56:37.884;758;183;81;81;78;58;186;-210;17;-263;41;174;13;73;238;233;251;185;190;188;184;-212;546;357;363;131;362;239;546;92.0;82.0;167.0;438.0;124.0;0;16;86;1;0;0;0;0;0;0;1;1;1;0;0;26050.30078125;10082.0078125;0.0;3193.26708984375;416.0;94709;;;Calculated values ==>;1550613397.884;348.96000000000004;291.46000000000004;281.26000000000005;281.26000000000005;280.96000000000004;278.96000000000004;274.0616903277293;291.76000000000005;252.16000000000003;274.86;246.86;277.26000000000005;290.56;274.46000000000004;280.46000000000004;296.96000000000004;296.46000000000004;298.26000000000005;291.66;291.96000000000004;291.56;;314.76000000000005;251.96000000000004;240.61611355647437;259.59022785621676;274.0616903277293;292.16;5460000.0;3570000.0000000005;3629999.9999999995;1310000.0;3620000.0000000005;2390000.0;5460000.0;0.015333333333333334;0.013666666666666666;0.02783333333333333;0.073;0.020666666666666667;0.036000000000000004;;10082.0078125;0.0;3193.26708984375;26050.30078125;509590.4794726341;413165.12892956054;218567.44334014412;218567.44334014412;217765.31809217978;430346.717906069;457200.82393779146;455726.9014064194;443353.8986186012;458580.17310246325;473700.72922335926;455246.5870957521;462315.5810535634;464386.3924891542;464464.4457187545;432439.4492389909;413899.7426769738;457478.43124816316;456922.6038781957;;174785.17458790913;448722.6451164444;205608.24327524248;213047.78405324154;274.0616903277293;3896360.2334914934;1442024.9021556212;261986.02150629798;0.0;0;213;222;0;0;0;0;0;106;88;1654614769049.8887;609144165474.9591;1161955078589.448;6961.63598465109;17747.351334407736;253.3759896809002;8779.49351369835;2994141.3548546494;1360496.4089509943;92619.16803790252;1032420.0547470599;2.5417068249547845;0.23946878429967852
7557;2019-02-19 22:57:37.855;766;182;81;81;79;59;186;-216;24;-264;-9;159;19;75;239;232;250;182;190;188;184;-215;539;356;363;131;361;243;540;225.0;83.0;176.0;451.0;124.0;0;12;55;1;0;0;0;0;0;0;1;1;1;0;0;24251.134765625;8149.0205078125;0.0;3217.85864257812;418.0;94710;;;Calculated values ==>;1550613457.855;349.76;291.36;281.26000000000005;281.26000000000005;281.06;279.06;273.955091788801;291.76000000000005;251.56000000000003;275.56;246.76000000000002;272.26000000000005;289.06;275.06;280.66;297.06;296.36;298.16;291.36;291.96000000000004;291.56;;314.96000000000004;251.66000000000003;240.61611355647437;260.1585393101385;273.955091788801;292.16;5390000.0;3560000.0;3629999.9999999995;1310000.0;3610000.0;2430000.0;5400000.0;0.0375;0.013833333333333333;0.029333333333333333;0.07516666666666666;0.020666666666666667;0.058166666666666665;;8149.0205078125;0.0;3217.85864257812;24251.134765625;511185.0111409297;415240.10864614014;218661.4475260034;218661.4475260034;218124.52190830468;430412.23801567365;457200.82393779146;455907.16282183165;443247.1749993515;451880.4486987438;471508.38041995896;455303.7817714177;461943.1694645482;464664.8766729168;464480.4244350529;433921.2326237018;415240.10864614014;457478.43124816316;456922.6038781957;;175620.85347054448;448410.5704003154;204705.46459346946;209664.0373259457;273.955091788801;3896779.2095177397;1442176.753960982;262039.42173143936;0.0;0;213;222;0;0;0;0;0;106;88;1654832463779.7295;609222727484.9016;1162099608699.3423;7368.5831480319575;18318.500453147917;258.42221502293626;14382.20662112254;2994260.7156283963;1360796.8124504345;92623.43096152917;1032612.9756245279;3.5478262682100827;0.27885560059568704
7558;2019-02-19 22:58:37.855;767;179;81;81;79;60;186;-218;31;-264;-37;147;25;80;239;232;250;180;190;188;184;-212;541;356;363;131;361;247;543;309.0;82.0;57.0;432.0;124.0;0;9;46;1;0;0;0;0;0;0;1;1;1;0;0;23957.185546875;7707.8779296875;0.0;3259.60693359375;420.0;94711;;;Calculated values ==>;1550613517.855;349.86;291.06;281.26000000000005;281.26000000000005;281.06;279.16;273.955091788801;291.76000000000005;251.36;276.26000000000005;246.76000000000002;269.46000000000004;287.86;275.66;281.16;297.06;296.36;298.16;291.16;291.96000000000004;291.56;;315.16;251.96000000000004;240.61611355647437;260.72004837742526;273.955091788801;292.16;5410000.0;3560000.0;3629999.9999999995;1310000.0;3610000.0;2470000.0;5430000.0;0.0515;0.013666666666666666;0.0095;0.07200000000000001;0.020666666666666667;0.07216666666666666;;7707.8779296875;0.0;3259.60693359375;23957.185546875;511133.9299488329;412938.0032251868;218614.30332324345;218614.30332324345;218078.21505800134;430412.23801567365;457200.82393779146;456092.7144030982;443247.1749993515;447625.4830929498;469618.9625350577;455365.11593684176;461920.56879785185;464664.8766729168;464480.4244350529;433437.66942129936;413309.738295465;457478.43124816316;456922.6038781957;;176456.53798984195;448722.6451164444;204936.42308588824;208853.4141931216;273.955091788801;3897180.9455203437;1442308.8947812945;262093.4006112408;0.0;0;213;222;0;0;0;0;0;106;88;1655050263779.7295;609301327484.9016;1162246608699.3423;2385.9847675134947;17552.607986200044;275.08172538640275;17902.326522272844;2994342.003694359;1361095.7383540957;92627.87682769925;1032882.0134007229;3.4753639030753356;0.23850051910230316
7559;2019-02-19 22:59:37.875;765;180;82;82;80;60;186;-220;37;-264;-53;140;31;83;239;232;250;182;190;188;184;-212;550;356;363;131;362;250;552;245.0;86.0;224.0;438.0;124.0;0;7;45;1;0;0;0;0;0;0;1;1;1;0;0;24326.158203125;7809.2802734375;0.0;3308.39501953125;424.0;94712;;;Calculated values ==>;1550613577.875;349.66;291.16;281.36;281.36;281.16;279.16;273.955091788801;291.76000000000005;251.16000000000003;276.86;246.76000000000002;267.86;287.16;276.26000000000005;281.46000000000004;297.06;296.36;298.16;291.36;291.96000000000004;291.56;;315.56;251.96000000000004;240.61611355647437;261.13683023647616;273.955091788801;292.16;5500000.0;3560000.0;3629999.9999999995;1310000.0;3620000.0000000005;2500000.0;5520000.0;0.04083333333333334;0.014333333333333333;0.037333333333333336;0.073;0.020666666666666667;0.061500000000000006;;7809.2802734375;0.0;3308.39501953125;24326.158203125;510103.90556482185;249030.1840699206;218742.1349853926;218742.1349853926;218207.50148144472;430412.23801567365;457200.82393779146;456326.36211181415;443247.1749993515;444963.81446263404;468410.3235161741;455596.77075306367;461817.2375114364;464518.1588243853;464480.4244350529;431201.61685064225;249798.2432031742;457478.43124816316;456922.6038781957;;178127.92459426197;448722.6451164444;204616.42188946687;209363.27398674272;273.955091788801;3897583.4408385316;1442438.2475361633;262148.15220528265;0.0;0;213;222;0;0;0;0;0;106;88;1655268136379.6602;609379953684.8766;1162395758399.295;9397.1711016343;17819.754295569357;2600.1150222803753;15224.898788324359;2994440.2293908927;1361390.6062962452;92651.84478724649;1033158.1656316271;4.051381068513007;0.2901335284969303
7560;2019-02-19 23:00:37.886;761;183;82;82;81;61;186;-216;42;-262;-60;136;37;84;240;232;250;186;190;188;184;-214;554;358;363;132;363;253;556;153.0;84.0;177.0;437.0;123.0;0;8;44;1;0;0;0;0;0;0;1;1;1;0;0;24524.306640625;7774.91796875;0.0;3351.9873046875;425.0;94713;;;Calculated values ==>;1550613637.886;349.26;291.46000000000004;281.36;281.36;281.26000000000005;279.26000000000005;274.1680685717883;291.76000000000005;251.56000000000003;277.36;246.96000000000004;267.16;286.76000000000005;276.86;281.56;297.16;296.36;298.16;291.76000000000005;291.96000000000004;291.56;;315.66;251.76000000000002;240.83765695389522;261.54996906429363;274.1680685717883;292.16;5540000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2530000.0;5560000.0;0.025500000000000002;0.014;0.029500000000000002;0.07283333333333333;0.0205;0.046;;7774.91796875;0.0;3351.9873046875;24524.306640625;509257.80523835233;249982.54007122852;218680.2828145224;218680.2828145224;218413.2584751772;430280.9020939914;457200.82393779146;456441.8272467007;443264.2958451262;443431.5321544712;467532.8208696291;455831.97230811114;461478.3963945477;464503.06872351485;464185.92985963024;430173.9942474147;251154.38861518275;457478.43124816316;456922.6038781957;;178545.77502346144;448333.52181459573;205384.6259663379;211309.86434433318;274.1680685717883;3897990.602677661;1442568.1396638625;262203.66556682606;0.0;0;213;222;0;0;0;0;0;106;88;1655485976309.3625;609458868149.7687;1162546686064.0886;7406.187437770704;17694.777914281447;2506.2744788512473;11298.186018557675;2994580.2830503276;1361686.6149892358;92694.4058344595;1033379.2318594286;3.4965181147301876;0.28379474114671005
7561;2019-02-19 23:01:37.856;757;185;82;82;82;63;186;-213;46;-261;-62;133;41;84;241;231;250;185;190;188;184;-214;554;359;363;132;364;256;556;0.0;83.0;274.0;437.0;123.0;0;9;50;1;0;0;0;0;0;0;1;1;1;0;0;25088.68359375;8070.5966796875;0.0;3398.99682617188;424.0;94714;;;Calculated values ==>;1550613697.856;348.86;291.66;281.36;281.36;281.36;279.46000000000004;274.27422755570615;291.76000000000005;251.86;277.76000000000005;247.06000000000003;266.96000000000004;286.46000000000004;277.26000000000005;281.56;297.26000000000005;296.26000000000005;298.16;291.66;291.96000000000004;291.56;;315.56;251.76000000000002;240.83765695389522;261.9595390733887;274.27422755570615;292.16;5540000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2560000.0;5560000.0;0.0;0.013833333333333333;0.04566666666666667;0.07283333333333333;0.0205;0.0205;;8070.5966796875;0.0;3398.99682617188;25088.68359375;508761.1814624345;250760.72137521344;218680.2828145224;218680.2828145224;218680.2828145224;430214.79039162316;457200.82393779146;456437.8594934476;443371.2413604828;442548.524541954;466762.6636185938;455825.4528837134;461019.0339640381;464488.10253275675;463906.4806118374;430173.9942474147;250760.72137521344;457478.43124816316;456922.6038781957;;178127.92459426197;448333.52181459573;205808.03412492198;218680.2828145224;274.2742275557062;3898403.837542352;1442700.1195963514;262259.89563884283;0.0;0;213;222;0;0;0;0;0;106;88;1655703667409.4663;609538028549.8064;1162699309714.1614;11445.428691829336;17663.93968673124;2481.8836080654505;4883.967581805303;2994737.301303082;1361981.1236413948;92735.95303454493;1033514.0157138559;3.1801667207994355;0.31243874884056566
7562;2019-02-19 23:02:37.867;754;180;82;82;82;64;186;-214;50;-260;-63;119;43;80;241;231;250;177;190;188;184;-216;555;358;363;133;363;258;556;-1.0;84.0;404.0;464.0;124.0;0;11;57;1;0;0;0;0;0;0;1;1;1;0;0;25644.33203125;8508.669921875;0.0;3440.09252929688;425.0;94715;;;Calculated values ==>;1550613757.867;348.56000000000006;291.16;281.36;281.36;281.36;279.56;274.1680685717883;291.76000000000005;251.76000000000002;278.16;247.16000000000003;266.86;285.06;277.46000000000004;281.16;297.26000000000005;296.26000000000005;298.16;290.86;291.96000000000004;291.56;;315.66;251.56000000000003;241.05796691057077;262.23063862743834;274.1680685717883;292.16;5550000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2580000.0;5560000.0;0.0;0.014;0.06733333333333333;0.07733333333333332;0.020666666666666667;0.020666666666666667;;8508.669921875;0.0;3440.09252929688;25644.33203125;508299.42442724586;248836.75477905635;218680.2828145224;218680.2828145224;218680.2828145224;430280.9020939914;457200.82393779146;456599.5954917432;443281.85702354775;441998.0022080953;464847.0855440248;455740.0746669138;460232.5010792103;464634.8729112105;464054.43266303884;429913.61039656383;247714.7623324591;457478.43124816316;456922.6038781957;;178545.77502346144;447942.4848188129;204987.81840766178;218680.2828145224;274.1680685717883;3898826.6901824363;1442838.3054811596;262316.8984988957;0.0;0;213;222;0;0;0;0;0;106;88;1655921507340.034;609617543125.0137;1162853537984.5632;16941.859656994813;18788.494202462352;2550.783872897466;4923.674635315915;2994973.9054094073;1362284.949615815;92777.89961912649;1033595.7610497761;3.615839928547012;0.34725250144617215
7563;2019-02-19 23:03:37.867;750;168;81;81;80;64;186;-210;54;-259;-64;110;46;74;241;231;250;165;190;188;184;-214;551;358;363;134;363;260;552;182.0;83.0;583.0;432.0;124.0;0;15;64;1;0;0;0;0;0;0;1;1;1;0;0;26095.232421875;8737.552734375;0.0;3464.55004882812;424.0;94716;;;Calculated values ==>;1550613817.867;348.16;289.96000000000004;281.26000000000005;281.26000000000005;281.16;279.56;274.1680685717883;291.76000000000005;252.16000000000003;278.56;247.26000000000002;266.76000000000005;284.16;277.76000000000005;280.56;297.26000000000005;296.26000000000005;298.16;289.66;291.96000000000004;291.56;;315.56;251.76000000000002;241.2770596917726;262.5002047102346;274.1680685717883;292.16;5510000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2600000.0;5520000.0;0.030333333333333334;0.013833333333333333;0.09716666666666667;0.07200000000000001;0.020666666666666667;0.051000000000000004;;8737.552734375;0.0;3464.55004882812;26095.232421875;508157.4380459865;244632.6116782595;218474.5642463112;218474.5642463112;218207.50148144472;430280.9020939914;457200.82393779146;456762.878738187;443192.40855620493;441441.8710399307;463495.47843615426;455778.51535834384;459197.57664713153;464634.8729112105;464054.43266303884;430946.7570393894;243581.65493261942;457478.43124816316;456922.6038781957;;178127.92459426197;447969.6200455441;204220.52930636957;209996.67418399296;274.1680685717883;3899257.8532195454;1442982.024003295;262374.43718704674;0.0;0;213;222;0;0;0;0;0;106;88;1656139307340.034;609697643125.0137;1163008937984.5632;24538.69828645826;17549.93453322057;2591.8839124769847;12593.22241440434;2995319.5767256026;1362587.769855279;92820.7551840046;1033741.7351918571;4.6937597694555295;0.35213356505681975
7564;2019-02-19 23:04:37.857;744;159;81;81;80;64;186;-193;57;-257;-64;92;50;69;241;232;250;158;190;188;184;-196;557;358;363;135;363;262;558;226.0;83.0;557.0;461.0;124.0;0;21;77;1;0;0;0;0;0;0;1;1;1;0;0;26955.51953125;9593.380859375;0.0;3535.71606445312;424.0;94717;;;Calculated values ==>;1550613877.857;347.56000000000006;289.06;281.26000000000005;281.26000000000005;281.16;279.56;274.1680685717883;291.76000000000005;253.86;278.86;247.46000000000004;266.76000000000005;282.36;278.16;280.06;297.26000000000005;296.36;298.16;288.96000000000004;291.96000000000004;291.56;;315.56;253.56000000000003;241.49495122638035;262.7682575881327;274.1680685717883;292.16;5570000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2620000.0;5580000.0;0.03766666666666666;0.013833333333333333;0.09283333333333334;0.07683333333333334;0.020666666666666667;0.05833333333333333;;9593.380859375;0.0;3535.71606445312;26955.51953125;506872.19918812765;241318.93989950768;218382.78717140062;218382.78717140062;218116.53200535208;430280.9020939914;457200.82393779146;456804.7950512398;443210.63101481955;441020.17998983257;461052.6775505222;455941.70128254674;458273.4786486601;464634.8729112105;464185.92985963024;429388.5185910663;240985.43124070577;457478.43124816316;456922.6038781957;;178127.92459426197;449672.6829307158;204891.12220744012;209671.0263661004;274.1680685717883;3899699.869137625;1443134.7563236372;262432.7630154082;0.0;0;213;222;0;0;0;0;0;106;88;1656357071040.0686;609778329675.0265;1163165511884.5881;23385.985962332736;18807.383248905015;2606.2427083466537;14423.008688205557;2995718.8825323447;1362890.6970072368;92864.06568623138;1033966.8329285381;4.510791637184601;0.333550418377574
7565;2019-02-19 23:05:37.878;737;155;81;80;79;64;186;-191;59;-257;-63;86;53;62;241;232;250;157;190;188;184;-195;555;358;363;135;363;261;556;225.0;85.0;517.0;436.0;123.0;0;24;82;1;0;0;0;0;0;0;1;1;1;0;0;27133.556640625;9936.9326171875;0.0;3526.64624023438;421.0;94718;;;Calculated values ==>;1550613937.878;346.86;288.66;281.26000000000005;281.16;281.06;279.56;274.1680685717883;291.76000000000005;254.06000000000003;279.06;247.46000000000004;266.86;281.76000000000005;278.46000000000004;279.36;297.26000000000005;296.36;298.16;288.86;291.96000000000004;291.56;;315.26000000000005;253.66000000000003;241.49495122638035;262.63441904999945;274.1680685717883;292.16;5550000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2610000.0;5560000.0;0.0375;0.014166666666666666;0.08616666666666667;0.07266666666666667;0.0205;0.057999999999999996;;9936.9326171875;0.0;3526.64624023438;27133.556640625;506175.74500460736;240059.67428768805;218413.2584751772;218146.73576216333;217880.7094446953;430280.9020939914;457200.82393779146;457212.9489298796;443210.63101481955;441370.9305834719;460486.98207928805;456476.3869257851;457579.9506683751;464634.8729112105;464185.92985963024;429913.61039656383;240720.97227745142;457478.43124816316;456922.6038781957;;176874.38241465177;449776.9855521648;204926.75446471354;209693.53605461883;274.1680685717883;3900150.769198175;1443297.5658991078;262491.63663308084;0.0;0;213;222;0;0;0;0;0;106;88;1656574947269.7363;609859358024.9028;1163322466799.3486;21738.66042308181;17792.450125688127;2680.229040020759;14339.285933767456;2996095.052865201;1363195.8023677403;92908.13503627648;1034206.6026067148;4.200266966266868;0.3046217481568055
7566;2019-02-19 23:06:37.838;731;160;81;80;79;64;185;-202;57;-259;-60;122;52;71;241;232;250;163;190;188;184;-204;552;360;363;133;365;260;553;-1.0;80.0;379.0;476.0;123.0;0;22;86;1;0;0;0;0;0;0;1;1;1;0;0;27317.9609375;10125.71484375;0.0;3513.06518554688;417.0;94719;;;Calculated values ==>;1550613997.838;346.26;289.16;281.26000000000005;281.16;281.06;279.56;274.38016830617;291.66;252.96000000000004;278.86;247.26000000000002;267.16;285.36;278.36;280.26000000000005;297.26000000000005;296.36;298.16;289.46000000000004;291.96000000000004;291.56;;314.86;252.76000000000002;241.05796691057077;262.5002047102346;274.38016830617;292.16;5520000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2600000.0;5530000.0;0.0;0.013333333333333334;0.06316666666666666;0.07933333333333333;0.0205;0.0205;;10125.71484375;0.0;3513.06518554688;27317.9609375;505695.9464936091;241830.73772607438;218459.19214966652;218192.26502296765;217925.83895624537;430148.3826014536;457061.7909713768;457130.4236791988;443389.02400500124;441996.40279996156;464906.5623957422;456517.3717664219;458834.65536453994;464341.04294382274;463890.26140234835;430690.5467801864;242853.05113924883;457478.43124816316;456922.6038781957;;175203.01333496982;449195.7046454631;206252.18520640547;218459.19214966652;274.38016830617005;3900604.229336517;1443464.6431689027;262550.2617854917;0.0;0;213;222;0;0;0;0;0;106;88;1656792602069.8748;609939704424.954;1163478662599.448;15847.142063531443;19273.5192088319;2504.499941879168;4888.499940434848;2996408.059076108;1363504.4795236725;92951.31230710322;1034366.7273347358;3.117116125002059;0.3044816492974088
7567;2019-02-19 23:07:37.869;727;174;81;80;78;63;185;-210;36;-261;-49;142;38;79;242;232;250;181;190;187;184;-213;554;359;363;132;364;258;554;93.0;81.0;431.0;482.0;124.0;0;19;87;1;0;0;0;0;0;0;1;1;1;0;0;27400.97265625;10230.8212890625;0.0;3468.126953125;416.0;94720;;;Calculated values ==>;1550614057.869;345.86;290.56;281.26000000000005;281.16;280.96000000000004;279.46000000000004;274.27422755570615;291.66;252.16000000000003;276.76000000000005;247.06000000000003;268.26000000000005;287.36;276.96000000000004;281.06;297.36;296.36;298.16;291.26000000000005;291.86;291.56;;314.76000000000005;251.86;240.83765695389522;262.23063862743834;274.27422755570615;292.16;5540000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2580000.0;5540000.0;0.015500000000000002;0.013500000000000002;0.07183333333333333;0.08033333333333334;0.020666666666666667;0.036166666666666666;;10230.8212890625;0.0;3468.126953125;27400.97265625;505011.1448524938;246701.68063385063;218443.85055822856;218177.05865142695;217644.96813226774;430214.79039162316;457061.7909713768;454875.7103495071;443371.2413604828;443908.55961206555;467519.2371468644;455123.1767134581;460112.64916307066;464620.0566218266;464038.2431886511;430173.9942474147;249313.85734774693;457339.7037190121;456922.6038781957;;174785.17458790913;448437.8364365284;205185.6147843591;212761.7495122845;274.27422755570615;3901060.4560444383;1443634.368615921;262608.4684444599;0.0;0;213;222;0;0;0;0;0;106;88;1657010514599.5078;610019245499.8201;1163634142889.1863;17936.071864763133;19541.261806057606;2441.611848145515;8830.484232900455;2996689.731313874;1363828.103150781;92992.55120104307;1034481.1112705028;3.558625734619332;0.3101933751493815
7568;2019-02-19 23:08:37.859;726;184;81;80;78;61;185;-214;14;-262;-47;151;21;79;241;232;250;186;190;188;184;-218;548;359;363;132;364;256;549;138.0;80.0;420.0;474.0;123.0;0;17;82;1;0;0;0;0;0;0;1;1;1;0;0;27004.41015625;9807.9482421875;0.0;3436.36669921875;413.0;94721;;;Calculated values ==>;1550614117.859;345.76;291.56;281.26000000000005;281.16;280.96000000000004;279.26000000000005;274.27422755570615;291.66;251.76000000000002;274.56;246.96000000000004;268.46000000000004;288.26000000000005;275.26000000000005;281.06;297.26000000000005;296.36;298.16;291.76000000000005;291.96000000000004;291.56;;314.46000000000004;251.36;240.83765695389522;261.9595390733887;274.27422755570615;292.16;5480000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2560000.0;5490000.0;0.023;0.013333333333333334;0.07;0.079;0.0205;0.0435;;9807.9482421875;0.0;3436.36669921875;27004.41015625;505434.1458061774;412266.7878282398;218520.8646173667;218253.39240604895;217719.96482326186;430214.79039162316;457061.7909713768;452474.6473264268;443264.2958451262;444576.72410818347;468833.55214631977;453350.8084663683;460423.15796528687;464488.10253275675;464038.2431886511;431707.3629549263;413024.9693880693;457478.43124816316;456922.6038781957;;173531.66647045466;447915.77049099025;204894.5142816828;211316.12765826948;274.27422755570615;3901513.7586715827;1443801.330530417;262665.9963019974;0.0;0;213;222;0;0;0;0;0;106;88;1657228278299.5425;610098432299.8326;1163788317189.2107;17330.609313132085;19198.67924053529;249.09858089142713;10683.88171556679;2996983.571342235;1364150.8821874135;93014.97005085746;1034643.7038834798;3.58359560763255;0.3090462486465781
7569;2019-02-19 23:09:37.879;727;183;81;81;77;60;185;-212;8;-262;-45;155;12;78;241;233;250;184;190;187;184;-217;545;357;363;132;362;256;546;260.0;82.0;419.0;476.0;123.0;0;15;79;1;0;0;0;0;0;0;1;1;1;0;0;26703.57421875;9576.021484375;0.0;3427.88696289062;412.0;94722;;;Calculated values ==>;1550614177.879;345.86;291.46000000000004;281.26000000000005;281.26000000000005;280.86;279.16;274.0616903277293;291.66;251.96000000000004;273.96000000000004;246.96000000000004;268.66;288.66;274.36;280.96000000000004;297.26000000000005;296.46000000000004;298.16;291.56;291.86;291.56;;314.36;251.46000000000004;240.83765695389522;261.9595390733887;274.0616903277293;292.16;5450000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2560000.0;5460000.0;0.043333333333333335;0.013666666666666666;0.06983333333333334;0.07933333333333333;0.0205;0.06383333333333334;;9576.021484375;0.0;3427.88696289062;26703.57421875;505832.55650452;413165.12892956054;218567.44334014412;218567.44334014412;217498.9530966608;430346.717906069;457061.7909713768;451719.24484936637;443264.2958451262;444844.2422813308;469291.2040367497;452223.3063917059;460303.7450454213;464781.3556694665;464464.4457187545;432456.3284284793;413534.6774420643;457339.7037190121;456922.6038781957;;173113.83306960555;448020.2827063908;204194.52599231884;208810.37151133321;274.0616903277293;3901961.4743967443;1443962.9174557806;262723.2174832014;0.0;0;213;222;0;0;0;0;0;106;88;1657446150899.4731;610177658699.8075;1163941968389.1619;17285.47620018382;19343.510032649705;258.5958968143389;15837.83083275139;2997272.134877214;1364472.1741595583;93019.20224843278;1034864.7918260692;4.054581987885806;0.3070807584922154
7570;2019-02-19 23:10:37.840;726;181;82;81;77;58;185;-217;12;-263;-46;153;12;75;239;234;250;182;190;187;184;-217;545;355;363;132;360;254;546;232.0;87.0;531.0;479.0;123.0;0;12;76;1;0;0;0;0;0;0;1;1;1;0;0;26728.2109375;9556.041015625;0.0;3400.03295898438;413.0;94723;;;Calculated values ==>;1550614237.84;345.76;291.26000000000005;281.36;281.26000000000005;280.86;278.96000000000004;273.8482719121499;291.66;251.46000000000004;274.36;246.86;268.56;288.46000000000004;274.36;280.66;297.06;296.56;298.16;291.36;291.86;291.56;;314.46000000000004;251.46000000000004;240.83765695389522;261.6868853414304;273.8482719121499;292.16;5450000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2540000.0;5460000.0;0.03866666666666666;0.0145;0.0885;0.07983333333333334;0.0205;0.05916666666666666;;9556.041015625;0.0;3400.03295898438;26728.2109375;505707.7077430798;412411.8491920293;218835.84659053656;218567.44334014412;217498.9530966608;430477.46260093397;457061.7909713768;452571.9226471214;443157.28909217555;445104.84666132816;469338.2714708672;452571.9226471214;460256.20874156046;464811.3070167571;464888.3313533835;432456.3284284793;412790.9170278053;457339.7037190121;456922.6038781957;;173531.66647045466;448020.2827063908;203585.25052823196;208869.25986812907;273.8482719121499;3902406.449850622;1444122.2476778508;262780.0798312849;0.0;0;213;222;0;0;0;0;0;106;88;1657663809329.3486;610256807219.7622;1164094868939.0742;22035.320482521714;19514.063402223015;285.1484653097734;14676.489520595607;2997599.595195067;1364795.7767928075;93023.73050616593;1035118.9125429664;4.361739673715771;0.3379868714749578
7571;2019-02-19 23:11:37.860;725;181;83;82;78;58;185;-167;22;-207;-50;127;19;71;238;234;250;182;189;187;183;-172;549;353;363;139;358;260;550;121.0;81.0;983.0;563.0;123.0;0;38;90;1;0;0;0;0;0;0;1;1;1;0;0;28098.54296875;10320.119140625;0.0;3563.26831054688;413.0;94724;;;Calculated values ==>;1550614297.86;345.66;291.26000000000005;281.46000000000004;281.36;280.96000000000004;278.96000000000004;273.6339639331285;291.66;256.46000000000004;275.36;252.46000000000004;268.16;285.86;275.06;280.26000000000005;296.96000000000004;296.56;298.16;291.36;291.86;291.46000000000004;;314.46000000000004;255.96000000000004;242.35481222062532;262.5002047102346;273.6339639331285;292.06;5490000.0;3529999.9999999995;3629999.9999999995;1390000.0;3579999.9999999995;2600000.0;5500000.0;0.020166666666666666;0.013500000000000002;0.16383333333333333;0.09383333333333334;0.0205;0.04066666666666667;;10320.119140625;0.0;3563.26831054688;28098.54296875;505217.51121413114;249512.77325641108;219041.6100735466;218773.24687737654;217704.90654191343;430607.02586249536;457061.7909713768;452785.916603252;447793.69604900334;443369.307303159;465491.5990571317;452407.3937378506;458834.65536453994;464972.5849072995;465180.062080829;431455.14578501217;249900.0529853814;457339.7037190121;456783.2617081229;;173531.66647045466;451474.06481578393;202426.83749136204;210802.31711270916;273.6339639331285;3902863.4917629007;1444287.937557323;262838.1266843494;0.0;0;213;222;0;0;0;0;0;106;88;1657881681929.2793;610338134319.7363;1164249120339.0251;41017.16246116464;23368.931497274923;2450.9937527950156;10003.225080213493;2998125.20769855;1365153.2542029533;93046.5392917046;1035324.6453860039;5.534694833065548;0.4628918708572325
7572;2019-02-19 23:12:37.851;723;182;83;83;81;60;185;-151;35;-177;-59;56;30;48;237;235;250;184;189;187;183;-154;556;354;363;142;359;262;556;320.0;81.0;918.0;565.0;123.0;0;70;98;1;0;0;0;0;0;0;1;1;1;0;0;29215.9609375;11046.6533203125;0.0;3703.76342773438;412.0;94725;;;Calculated values ==>;1550614357.851;345.46000000000004;291.36;281.46000000000004;281.46000000000004;281.26000000000005;279.16;273.7412296467126;291.66;258.06;276.66;255.46000000000004;267.26000000000005;278.76000000000005;276.16;277.96000000000004;296.86;296.66;298.16;291.56;291.86;291.46000000000004;;314.36;257.76000000000005;242.98782864720522;262.7682575881327;273.7412296467126;292.06;5560000.0;3540000.0;3629999.9999999995;1420000.0;3590000.0;2620000.0;5560000.0;0.05333333333333334;0.013500000000000002;0.153;0.09416666666666668;0.0205;0.07383333333333333;;11046.6533203125;0.0;3703.76342773438;29215.9609375;504323.5259777149;249597.835007069;218947.81410131932;218947.81410131932;218413.2584751772;430542.39183029096;457061.7909713768;454075.42441806814;450425.93000475666;441718.23688526655;456681.78964787815;453447.98335120955;455694.20905127644;464695.37349921046;465164.4692349649;429651.79188401694;250370.13788166858;457339.7037190121;456783.2617081229;;173113.83306960555;452836.481919178;202202.33502583345;206851.75698132956;273.74122964671267;3903341.040987053;1444465.9672865525;262898.67619855586;0.0;0;213;222;0;0;0;0;0;106;88;1658099449259.9163;610422421674.9829;1164405696849.4832;38536.58267701191;23601.382165789946;2420.3023290317033;18453.27609899491;2998788.056134459;1365544.6147717314;93087.12733671843;1035561.7473258977;5.627742231881015;0.41301571473919113
7573;2019-02-19 23:13:37.871;718;186;83;82;82;61;185;-148;47;-175;-46;47;41;31;237;235;250;189;189;187;183;-150;556;358;363;140;363;263;556;-1.0;81.0;189.0;579.0;123.0;0;92;98;1;0;0;0;0;0;0;1;1;1;0;0;29644.951171875;11050.0068359375;0.0;3838.775390625;409.0;94726;;;Calculated values ==>;1550614417.871;344.96000000000004;291.76000000000005;281.46000000000004;281.36;281.36;279.26000000000005;274.1680685717883;291.66;258.36;277.86;255.66000000000003;268.56;277.86;277.26000000000005;276.26000000000005;296.86;296.66;298.16;292.06;291.86;291.46000000000004;;314.06;258.16;242.56692532238324;262.9017227912062;274.1680685717883;292.06;5560000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2630000.0;5560000.0;0.0;0.013500000000000002;0.0315;0.0965;0.0205;0.0205;;11050.0068359375;0.0;3838.775390625;29644.951171875;503691.7937071009;251154.38861518275;218947.81410131932;218680.2828145224;218680.2828145224;430280.9020939914;457061.7909713768;455403.87407028116;450986.6548843996;443307.5556558412;455403.87407028116;454656.45368821017;453402.1464048377;464106.9778253677;464579.7527577276;429651.79188401694;411156.2656500391;457339.7037190121;456783.2617081229;;171860.34048652687;453590.05543675483;204459.1428518761;218947.81410131932;274.1680685717883;3903831.7120903423;1444650.1675007408;262961.5516401856;0.0;0;213;222;0;0;0;0;0;106;88;1658317321859.847;610507049874.956;1164563249349.433;7904.75903337976;24041.133064440797;249.6896041587013;4875.626675939474;2999175.196318983;1365941.7680721772;93109.38468613221;1035756.2196514681;2.489875116299399;0.29213523280070564
7574;2019-02-19 23:14:37.851;712;188;82;81;81;63;185;-180;55;-241;72;139;49;67;240;232;250;190;189;187;183;-184;553;360;363;139;365;265;553;-1.0;84.0;272.0;572.0;123.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;29539.06640625;10925.0712890625;0.0;3926.36352539062;408.0;94727;;;Calculated values ==>;1550614477.851;344.36;291.96000000000004;281.36;281.26000000000005;281.26000000000005;279.46000000000004;274.38016830617;291.66;255.16000000000003;278.66;249.06000000000003;280.36;287.06;278.06;279.86;297.16;296.36;298.16;292.16;291.86;291.46000000000004;;313.96000000000004;254.76000000000002;242.35481222062532;263.1675429290057;274.38016830617;292.06;5530000.0;3600000.0;3629999.9999999995;1390000.0;3650000.0;2650000.0;5530000.0;0.0;0.014;0.04533333333333334;0.09533333333333333;0.0205;0.0205;;10925.0712890625;0.0;3926.36352539062;29539.06640625;503211.5209531579;412080.6298862991;218726.62565127114;218459.19214966652;218459.19214966652;430148.3826014536;457061.7909713768;456065.4032244539;444154.5413243564;458160.0575274389;466175.330381906;455319.25216532074;457546.87003621506;464208.71106282185;463890.26140234835;430432.9660279302;412845.1473663945;457339.7037190121;456783.2617081229;;171442.51209473662;450219.0935845747;207129.55947701973;218726.62565127114;274.38016830617;3904324.747836935;1444833.2321099571;263026.23956134263;0.0;0;213;222;0;0;0;0;0;106;88;1658535049259.9163;610590721974.9827;1164721596549.4834;11285.091583217018;23174.53558492024;246.22946126149955;4880.161039165461;2999335.0584356985;1366335.1008230785;93113.51596745907;1035837.4907830429;2.6654675567130997;0.29911341605478614
7575;2019-02-19 23:15:37.832;708;188;82;81;79;63;185;-194;19;-248;147;187;34;91;240;231;250;190;189;187;183;-198;551;360;363;139;365;268;551;-2.0;86.0;264.0;566.0;123.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;29648.302734375;10822.2744140625;0.0;3957.65405273438;407.0;94728;;;Calculated values ==>;1550614537.832;343.96000000000004;291.96000000000004;281.36;281.26000000000005;281.06;279.46000000000004;274.38016830617;291.66;253.76000000000002;275.06;248.36;287.86;291.86;276.56;282.26000000000005;297.16;296.26000000000005;298.16;292.16;291.86;291.46000000000004;;313.86;253.36;242.35481222062532;263.56353331371673;274.38016830617;292.06;5510000.0;3600000.0;3629999.9999999995;1390000.0;3650000.0;2680000.0;5510000.0;0.0;0.014333333333333333;0.044000000000000004;0.09433333333333334;0.0205;0.0205;;10822.2744140625;0.0;3957.65405273438;29648.302734375;502892.1043061288;412934.04071806197;218757.67535823176;218489.9669528524;217956.0735155778;430148.3826014536;457061.7909713768;450996.1641088872;443396.5059848855;466684.15950522205;471325.39633785357;452919.762561323;460003.25935551047;464208.71106282185;463758.2318617846;430946.7570393894;413676.3280692049;457339.7037190121;456783.2617081229;;171024.68490186572;448746.029786558;206667.4485980911;218757.67535823176;274.38016830617;3904817.819723777;1445014.4026018262;263091.91890272213;0.0;0;213;222;0;0;0;0;0;106;88;1658752780289.7224;610674095564.9084;1164881445914.341;10750.463482475028;22836.079492112043;247.54281523931155;4879.5245201727685;2999518.629911701;1366718.401198145;93117.62943341608;1035918.7957412392;2.6193367848138984;0.2943278457152156
7576;2019-02-19 23:16:37.842;707;187;82;81;79;62;185;-198;-51;-249;190;216;-43;99;241;231;250;188;189;187;183;-203;548;360;363;139;365;269;548;84.0;83.0;252.0;577.0;123.0;0;99;99;1;0;0;0;0;0;0;1;1;1;0;0;29689.52734375;10780.109375;0.0;3983.9580078125;404.0;94729;;;Calculated values ==>;1550614597.842;343.86;291.86;281.36;281.26000000000005;281.06;279.36;274.38016830617;291.66;253.36;268.06;248.26000000000002;292.16;294.76000000000005;268.86;283.06;297.26000000000005;296.26000000000005;298.16;291.96000000000004;291.86;291.46000000000004;;313.56;252.86;242.35481222062532;263.6948088759802;274.38016830617;292.06;5480000.0;3600000.0;3629999.9999999995;1390000.0;3650000.0;2690000.0;5480000.0;0.014;0.013833333333333333;0.042;0.09616666666666666;0.0205;0.0345;;10780.109375;0.0;3983.9580078125;29689.52734375;503045.90675056627;413808.91226698237;218804.48378803176;218536.35978771938;218001.6496937405;430148.3826014536;457061.7909713768;441371.11795325566;443287.953609939;471535.8240182168;474504.9515238154;442494.6187971844;460818.66617422167;464341.04294382274;463758.2318617846;431707.3629549263;414171.1577566021;457339.7037190121;456783.2617081229;;169771.2103021376;448217.48929267307;206134.84024104426;213663.17916026872;274.38016830617005;3905312.384054669;1445194.4524700174;263158.1100332329;0.0;0;213;222;0;0;0;0;0;106;88;1658970616589.6877;610757509464.8951;1165042572764.3154;9879.92366391288;23280.281417131635;242.5841719101518;8387.64284790097;2999690.578457876;1367102.7682561623;93121.71450570693;1036029.3738959102;2.830550079275967;0.28982898179235017
7577;2019-02-19 23:17:37.863;706;186;82;82;79;61;185;-201;-61;-250;215;233;-56;91;240;232;250;187;189;187;183;-204;550;357;363;139;362;269;550;0.0;83.0;363.0;566.0;123.0;0;99;99;1;0;0;0;0;0;0;1;1;1;0;0;29791.4609375;10834.8212890625;0.0;3966.55639648438;402.0;94730;;;Calculated values ==>;1550614657.863;343.76;291.76000000000005;281.36;281.36;281.06;279.26000000000005;274.0616903277293;291.66;253.06000000000003;267.06;248.16000000000003;294.66;296.46000000000004;267.56;282.26000000000005;297.16;296.36;298.16;291.86;291.86;291.46000000000004;;313.36;252.76000000000002;242.35481222062532;263.6948088759802;274.0616903277293;292.06;5500000.0;3570000.0000000005;3629999.9999999995;1390000.0;3620000.0000000005;2690000.0;5500000.0;0.0;0.013833333333333333;0.0605;0.09433333333333334;0.0205;0.0205;;10834.8212890625;0.0;3966.55639648438;29791.4609375;502732.62695206486;412601.8314242595;218773.24687737654;218773.24687737654;217971.23556164323;430346.717906069;457061.7909713768;439947.51784458477;443179.33491248183;474391.3924712625;476428.10941993154;440662.0779527474;459847.1156640873;464649.81302044657;464333.32306390855;431201.61685064225;412979.2520416587;457339.7037190121;456783.2617081229;;168935.5661677829;448111.62180554774;205239.51454921367;218773.24687737654;274.0616903277293;3905808.2324424726;1445374.639935491;263224.3875088346;0.0;0;213;222;0;0;0;0;0;106;88;1659188492819.3555;610840938654.7678;1165204029254.069;14199.834199369952;22910.93545118085;252.0760465242728;4879.205304030301;2999891.313339058;1367487.8297871933;93125.83811694656;1036139.969658648;2.853926972105679;0.3108612893534151
