;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7578;2019-02-19 23:18:37.853;705;186;82;81;78;58;185;-199;-54;-251;227;240;-52;84;239;232;250;187;189;187;183;-202;549;357;363;138;361;264;549;327.0;80.0;394.0;582.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;29948.6328125;10925.3330078125;0.0;3904.03198242188;402.0;94731;;;Calculated values ==>;1550614717.853;343.66;291.76000000000005;281.36;281.26000000000005;280.96000000000004;278.96000000000004;274.0616903277293;291.66;253.26000000000002;267.76000000000005;248.06000000000003;295.86;297.16;267.96000000000004;281.56;297.06;296.36;298.16;291.86;291.86;291.46000000000004;;313.36;252.96000000000004;242.14157278889297;263.0348170998261;274.0616903277293;292.06;5490000.0;3570000.0000000005;3629999.9999999995;1380000.0;3610000.0;2640000.0;5490000.0;0.0545;0.013333333333333334;0.06566666666666666;0.097;0.0205;0.075;;10925.3330078125;0.0;3904.03198242188;29948.6328125;502699.76998698036;413024.9693880693;218788.84965103268;218520.8646173667;217719.96482326186;430346.717906069;457061.7909713768;441996.94876044436;443267.95681063837;476385.41212935344;477839.90187451435;442274.9019067572;459778.9742043369;464664.8766729168;464333.32306390855;431455.14578501217;413396.8702782222;457339.7037190121;456783.2617081229;;168935.5661677829;448504.7616604316;204573.5622948848;208459.0741722319;274.0616903277293;3906305.9835847826;1445555.9443322239;263289.96481396316;0.0;0;213;222;0;0;0;0;0;106;88;1659406256519.3901;610924024804.781;1165363902604.0945;15590.802377905078;23661.326338458046;240.77700675719962;18624.314065191826;3000139.5272680237;1367875.8672851385;93129.94454120642;1036335.7996763125;3.919063279282978;0.3030377140041147
7579;2019-02-19 23:19:37.883;705;185;81;81;79;58;185;-193;-39;-250;226;237;-42;79;238;233;250;186;189;187;183;-198;548;355;363;139;360;261;549;0.0;81.0;471.0;552.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;29935.916015625;10892.39453125;0.0;3850.59643554688;402.0;94732;;;Calculated values ==>;1550614777.883;343.66;291.66;281.26000000000005;281.26000000000005;281.06;278.96000000000004;273.8482719121499;291.66;253.86;269.26000000000005;248.16000000000003;295.76000000000005;296.86;268.96000000000004;281.06;296.96000000000004;296.46000000000004;298.16;291.76000000000005;291.86;291.46000000000004;;313.36;253.36;242.35481222062532;262.63441904999945;273.8482719121499;292.06;5480000.0;3550000.0;3629999.9999999995;1390000.0;3600000.0;2610000.0;5490000.0;0.0;0.013500000000000002;0.0785;0.092;0.0205;0.0205;;10892.39453125;0.0;3850.59643554688;29935.916015625;502793.3670782491;412648.34060041176;218520.8646173667;218520.8646173667;217986.42758702877;430477.46260093397;457061.7909713768;444660.80244837253;443179.33491248183;476652.1321971636;477878.4357179965;444255.28898655006;459644.23774332204;464680.0635916259;464757.83745873196;431707.3629549263;413024.9693880693;457339.7037190121;456783.2617081229;;168935.5661677829;448746.029786558;204713.47794553396;218520.8646173667;273.84827191215;3906805.2710103993;1445737.8496354942;263354.61902836716;0.0;0;213;222;0;0;0;0;0;106;88;1659624165419.2864;611007166354.7413;1165521481354.0193;18835.864973472828;22450.99476937421;252.21231315256998;4884.379140360503;3000426.559606929;1368260.3287621918;93134.0548396592;1036531.8034058204;3.1488489208812322;0.32877203113883574
7580;2019-02-19 23:20:37.874;707;184;82;81;79;57;185;-170;-21;-229;220;231;-29;78;238;233;250;186;189;187;183;-174;551;354;363;140;359;263;551;-2.0;84.0;685.0;514.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;29941.2421875;10937.9794921875;0.0;3856.68481445312;402.0;94733;;;Calculated values ==>;1550614837.874;343.86;291.56;281.36;281.26000000000005;281.06;278.86;273.7412296467126;291.66;256.16;271.06;250.26000000000002;295.16;296.26000000000005;270.26000000000005;280.96000000000004;296.96000000000004;296.46000000000004;298.16;291.76000000000005;291.86;291.46000000000004;;313.36;255.76000000000002;242.56692532238324;262.9017227912062;273.7412296467126;292.06;5510000.0;3540000.0;3629999.9999999995;1400000.0;3590000.0;2630000.0;5510000.0;0.0;0.014;0.11416666666666667;0.08566666666666665;0.0205;0.0205;;10937.9794921875;0.0;3856.68481445312;29941.2421875;502765.5841129046;411390.545434666;218757.67535823176;218489.9669528524;217956.0735155778;430542.39183029096;457061.7909713768;446681.12427044363;445256.3239577388;475726.63525725075;476959.3984103931;445612.9882905744;459208.9039118175;464826.4671830437;464904.1018876158;430946.7570393894;412172.66196668637;457339.7037190121;456783.2617081229;;168935.5661677829;451091.34168794664;203948.3656499773;218757.67535823176;273.74122964671267;3907304.17248377;1445919.7421315874;263418.8367382034;0.0;0;213;222;0;0;0;0;0;106;88;1659841932749.9233;611090853799.9861;1165678657774.479;27711.98994250324;21171.914947252706;262.8373310178424;4879.5245201727685;3000814.400214211;1368623.7984822565;93138.34627622779;1036613.1570650166;3.6517399530786747;0.35508827887465355
7581;2019-02-19 23:21:37.864;710;185;81;81;79;58;185;-164;-3;-214;221;233;-15;81;237;234;250;186;189;186;183;-167;550;355;363;141;360;264;550;204.0;85.0;560.0;545.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;30060.109375;10913.552734375;0.0;3866.23413085938;402.0;94734;;;Calculated values ==>;1550614897.864;344.16;291.66;281.26000000000005;281.26000000000005;281.06;278.96000000000004;273.8482719121499;291.66;256.76000000000005;272.86;251.76000000000002;295.26000000000005;296.46000000000004;271.66;281.26000000000005;296.86;296.56;298.16;291.76000000000005;291.76000000000005;291.46000000000004;;313.36;256.46000000000004;242.77792619122317;263.0348170998261;273.8482719121499;292.06;5500000.0;3550000.0;3629999.9999999995;1410000.0;3600000.0;2640000.0;5500000.0;0.034;0.014166666666666666;0.09333333333333332;0.09083333333333334;0.0205;0.05450000000000001;;10913.552734375;0.0;3866.23413085938;30060.109375;503238.14974797115;412219.46467945963;218505.40037457534;218505.40037457534;217971.23556164323;430477.46260093397;457061.7909713768;448864.43206564797;446678.00512206915;475711.59820732544;477057.62490789796;447286.43363933323;459415.40604912717;464548.7096429471;464888.3313533835;431201.61685064225;412601.8314242595;457200.82393779146;456783.2617081229;;168935.5661677829;451650.20006902685;203779.91335956778;209318.85801658896;273.8482719121499;3907804.10041166;1446101.807884154;263483.18366981496;0.0;0;213;222;0;0;0;0;0;106;88;1660059696449.958;611175139749.9995;1165836731424.5042;22874.55507923415;22514.8843761092;263.4969602070887;13486.810001188602;3001235.8844970358;1368987.7944672322;93142.73166430218;1036766.1843439209;4.001393724820889;0.3337858988019353
7582;2019-02-19 23:22:37.865;712;185;81;81;79;58;185;-179;8;-241;226;237;-1;86;237;234;249;187;189;187;183;-181;551;356;363;140;361;263;552;146.0;83.0;338.0;516.0;123.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;30068.271484375;10948.61328125;0.0;3859.455078125;403.0;94735;;;Calculated values ==>;1550614957.865;344.36;291.66;281.26000000000005;281.26000000000005;281.06;278.96000000000004;273.955091788801;291.66;255.26000000000002;273.96000000000004;249.06000000000003;295.76000000000005;296.86;273.06;281.76000000000005;296.86;296.56;298.06;291.86;291.86;291.46000000000004;;313.46000000000004;255.06000000000003;242.56692532238324;262.9017227912062;273.955091788801;292.06;5510000.0;3560000.0;3629999.9999999995;1400000.0;3610000.0;2630000.0;5520000.0;0.024333333333333332;0.013833333333333333;0.05633333333333333;0.08600000000000001;0.0205;0.044833333333333336;;10948.61328125;0.0;3859.455078125;30068.271484375;503397.6237118079;411342.59817574464;218474.5642463112;218474.5642463112;217940.94134740008;430412.23801567365;457061.7909713768;450473.22317971056;443960.0291553562;476399.715312521;477629.5916923453;449308.9803034246;460176.62678201264;464401.7568174532;464742.0383762814;430707.6513479661;412126.3827081116;457339.7037190121;456783.2617081229;;169353.38768963216;450357.5226852606;205273.36547340397;211309.6013435437;273.955091788801;3908305.1786027136;1446283.9956371426;263547.5654861578;0.0;0;213;222;0;0;0;0;0;106;88;1660277500079.6948;611259441154.8977;1165994834059.3132;13812.92531745527;21077.237520219674;257.04088285132065;11005.402439678635;3001541.618595456;1369351.0682037242;93147.06955195268;1036970.2895157111;3.116720225767032;0.27893840618894594
7583;2019-02-19 23:23:37.885;714;186;81;80;79;58;185;-196;7;-248;228;238;2;91;237;234;249;188;189;187;183;-199;549;358;363;139;363;261;550;0.0;78.0;352.0;555.0;123.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;29994.361328125;10924.552734375;0.0;3855.4599609375;404.0;94736;;;Calculated values ==>;1550615017.885;344.56000000000006;291.76000000000005;281.26000000000005;281.16;281.06;278.96000000000004;274.1680685717883;291.66;253.56000000000003;273.86;248.36;295.96000000000004;296.96000000000004;273.36;282.26000000000005;296.86;296.56;298.06;291.96000000000004;291.86;291.46000000000004;;313.56;253.26000000000002;242.35481222062532;262.63441904999945;274.1680685717883;292.06;5490000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;2610000.0;5500000.0;0.0;0.013000000000000001;0.058666666666666666;0.0925;0.0205;0.0205;;10924.552734375;0.0;3855.4599609375;29994.361328125;503835.4497035273;412601.8314242595;218505.40037457534;218238.06506964797;217971.23556164323;430280.9020939914;457061.7909713768;450703.76831585314;443396.5059848855;476875.4789354259;477989.6663508223;450061.38178772916;461086.47691415314;464106.9778253677;464448.5893172968;431218.74376390467;413351.9237643686;457339.7037190121;456783.2617081229;;169771.2103021376;448640.4271177886;205705.21698221882;218505.40037457534;274.1680685717883;3908805.8673833054;1446466.3327793425;263611.8778751157;0.0;0;213;222;0;0;0;0;0;106;88;1660495372679.6255;611343169054.8711;1166152086459.2632;14373.248344906548;22471.5069375402;232.2686599939692;4884.696157337726;3001776.5816708277;1369714.0953761581;93151.14849066826;1037102.7511431403;2.839085524810588;0.30726164480168794
7584;2019-02-19 23:24:37.875;717;186;80;80;79;59;185;-195;-7;-249;227;236;-5;93;238;233;249;187;189;187;183;-199;550;359;363;139;363;258;550;140.0;82.0;359.0;513.0;123.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;29964.439453125;10943.8349609375;0.0;3792.01538085938;405.0;94737;;;Calculated values ==>;1550615077.875;344.86;291.76000000000005;281.16;281.16;281.06;279.06;274.27422755570615;291.66;253.66000000000003;272.46000000000004;248.26000000000002;295.86;296.76000000000005;272.66;282.46000000000004;296.96000000000004;296.46000000000004;298.06;291.86;291.86;291.46000000000004;;313.66;253.26000000000002;242.35481222062532;262.23063862743834;274.27422755570615;292.06;5500000.0;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;2580000.0;5500000.0;0.02333333333333333;0.013666666666666666;0.05983333333333333;0.08549999999999999;0.0205;0.043833333333333335;;10943.8349609375;0.0;3792.01538085938;29964.439453125;504120.67957303906;412601.8314242595;218238.06506964797;218238.06506964797;217971.23556164323;430214.79039162316;457061.7909713768;449447.58674026653;443287.953609939;477140.5518619356;478139.5513736157;449705.0134576105;461783.3190867188;464239.1217830999;464169.8927984072;430963.87337808334;412979.2520416587;457339.7037190121;456783.2617081229;;170189.03402730724;448640.4271177886;205471.3409514771;211442.0902538916;274.27422755570615;3909305.4407804497;1446648.5389707384;263675.59621481394;0.0;0;213;222;0;0;0;0;0;106;88;1660713136379.6602;611426555154.8844;1166307760509.2878;14597.9120396959;20790.95686721963;245.78982493113708;10754.121348743807;3002017.9677696815;1370074.5558211664;93155.13164740648;1037233.0529017984;3.1480219332177244;0.28122748981216356
7585;2019-02-19 23:25:37.886;721;186;80;80;78;59;185;-196;-16;-250;223;233;-13;93;239;233;249;187;189;186;183;-200;550;358;363;139;363;255;551;-2.0;81.0;344.0;522.0;123.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;29985.466796875;10989.474609375;0.0;3734.70068359375;408.0;94738;;;Calculated values ==>;1550615137.886;345.26;291.76000000000005;281.16;281.16;280.96000000000004;279.06;274.1680685717883;291.66;253.56000000000003;271.56;248.16000000000003;295.46000000000004;296.46000000000004;271.86;282.46000000000004;297.06;296.46000000000004;298.06;291.86;291.76000000000005;291.46000000000004;;313.96000000000004;253.16000000000003;242.35481222062532;261.82340779136865;274.1680685717883;292.06;5500000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;2550000.0;5510000.0;0.0;0.013500000000000002;0.05733333333333333;0.087;0.0205;0.0205;;10989.474609375;0.0;3734.70068359375;29985.466796875;504623.7836516462;412172.66196668637;218222.7681293226;218222.7681293226;217689.87783115855;430280.9020939914;457061.7909713768;448838.6396789083;443179.33491248183;477072.46697980526;478179.1094709453;449224.6905721113;462237.96449355304;464371.1518808695;464317.31521373475;430963.87337808334;412555.8353376608;457200.82393779146;456783.2617081229;;171442.51209473662;448534.7719815096;205724.5270035467;218222.7681293226;274.1680685717883;3909805.1149219847;1446831.350059464;263738.3303477482;0.0;0;213;222;0;0;0;0;0;106;88;1660930976309.3625;611509970444.7704;1166461688724.0774;13938.542460054063;21124.491313082766;248.50851354570437;4890.4901183654065;3002255.8151542153;1370423.9152596816;93159.2515553995;1037363.4485653358;2.730341876889068;0.2914797101483261
7586;2019-02-19 23:26:37.886;727;186;80;80;78;60;185;-195;-11;-251;218;227;-12;91;239;233;249;187;189;186;183;-199;548;359;363;138;364;251;548;-1.0;81.0;367.0;527.0;123.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;29777.015625;10944.341796875;0.0;3703.36547851562;410.0;94739;;;Calculated values ==>;1550615197.886;345.86;291.76000000000005;281.16;281.16;280.96000000000004;279.16;274.27422755570615;291.66;253.66000000000003;272.06;248.06000000000003;294.96000000000004;295.86;271.96000000000004;282.26000000000005;297.06;296.46000000000004;298.06;291.86;291.76000000000005;291.46000000000004;;314.16;253.26000000000002;242.14157278889297;261.27494424493943;274.27422755570615;292.06;5480000.0;3590000.0;3629999.9999999995;1380000.0;3640000.0;2510000.0;5480000.0;0.0;0.013500000000000002;0.06116666666666667;0.08783333333333333;0.0205;0.0205;;10944.341796875;0.0;3703.36547851562;29777.015625;505559.31072803045;413442.3132566535;218268.7502427454;218268.7502427454;217735.05277505371;430214.79039162316;457061.7909713768;450207.1837252092;443267.95681063837;477020.8908955286;478013.12105751236;450080.3879674737;462605.3286917963;464223.8542375998;464169.8927984072;431472.28211739263;413808.91226698237;457200.82393779146;456783.2617081229;;172278.17009871884;448821.0013433725;206031.5201625316;218268.7502427454;274.27422755570615;3910303.1356088337;1447014.1318628495;263800.3142324324;0.0;0;213;222;0;0;0;0;0;106;88;1661148776309.3625;611593070444.7704;1166613488724.0774;14935.411421250446;21325.00943038386;238.4554929805386;4889.54748504024;3002496.4314365597;1370777.6610992106;93163.30958878722;1037444.9488786976;2.825590589128656;0.2999393908078867
7587;2019-02-19 23:27:40.837;734;185;80;80;78;59;185;-194;-3;-251;212;221;-6;90;239;233;249;186;189;186;183;-197;549;357;363;138;362;250;550;156.0;81.0;379.0;519.0;123.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;29754.619140625;10982.474609375;0.0;3674.70288085938;413.0;94740;;;Calculated values ==>;1550615260.837;346.56000000000006;291.66;281.16;281.16;280.96000000000004;279.06;274.0616903277293;291.66;253.76000000000002;272.86;248.06000000000003;294.36;295.26000000000005;272.56;282.16;297.06;296.46000000000004;298.06;291.76000000000005;291.76000000000005;291.46000000000004;;314.46000000000004;253.46000000000004;242.14157278889297;261.13683023647616;274.0616903277293;292.06;5490000.0;3570000.0000000005;3629999.9999999995;1380000.0;3620000.0000000005;2500000.0;5500000.0;0.026000000000000002;0.013500000000000002;0.06316666666666666;0.08650000000000001;0.0205;0.0465;;10982.474609375;0.0;3674.70288085938;29754.619140625;506343.549961029;412219.46467945963;218238.06506964797;218238.06506964797;217704.90654191343;430346.717906069;457061.7909713768;451394.42304478306;443267.95681063837;476483.9250738334;477476.8617919314;451017.61417974945;462638.4054052362;464518.1588243853;464464.4457187545;431218.74376390467;412601.8314242595;457200.82393779146;456783.2617081229;;173531.66647045466;449031.5700806069;205072.5429669218;210876.69787242476;274.0616903277293;3910823.63226698;1447205.8422821613;263864.8221186974;0.0;0;213;222;0;0;0;0;0;106;88;1661377288439.2725;611679942824.7362;1166771180979.0154;15559.332091584902;21102.455845333763;251.3283165852095;11434.655218359963;3002763.0529085207;1371148.612677755;93167.5918638683;1037587.6745570278;3.2985731055025056;0.2896420786181726
7588;2019-02-19 23:28:37.887;741;185;80;80;78;59;185;-192;5;-251;206;215;0;91;238;233;249;187;189;186;183;-198;549;356;363;138;361;250;550;265.0;81.0;434.0;531.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;29816.826171875;10986.5830078125;0.0;3668.05224609375;414.0;94741;;;Calculated values ==>;1550615317.887;347.26;291.66;281.16;281.16;280.96000000000004;279.06;273.955091788801;291.66;253.96000000000004;273.66;248.06000000000003;293.76000000000005;294.66;273.16;282.26000000000005;296.96000000000004;296.46000000000004;298.06;291.86;291.76000000000005;291.46000000000004;;314.56;253.36;242.14157278889297;261.13683023647616;273.955091788801;292.06;5490000.0;3560000.0;3629999.9999999995;1380000.0;3610000.0;2500000.0;5500000.0;0.04416666666666667;0.013500000000000002;0.07233333333333333;0.0885;0.0205;0.06466666666666666;;10986.5830078125;0.0;3668.05224609375;29816.826171875;507216.49996853387;412219.46467945963;218238.06506964797;218238.06506964797;217704.90654191343;430412.23801567365;457061.7909713768;452394.2426621551;443267.95681063837;475820.14296388725;476815.26432300196;451770.1984651622;462755.43167422805;464533.37255708285;464611.2859323508;431218.74376390467;412979.2520416587;457200.82393779146;456783.2617081229;;173949.5011765382;448926.31132297957;204415.01185754497;208797.06223148486;273.955091788801;3911295.6532345414;1447379.9165517795;263923.003255002;0.0;0;213;222;0;0;0;0;0;106;88;1661584379939.9648;611758671824.9994;1166913805979.4922;17937.16436153347;21639.250002690962;246.2331382503209;16036.44089948926;3003028.466120887;1371487.2813342526;93171.53434735349;1037805.3448401893;3.8117010375317633;0.29944717912943725
7589;2019-02-19 23:29:37.877;748;185;80;80;78;59;184;-190;11;-252;201;211;6;92;238;234;249;186;189;186;183;-194;550;356;363;137;361;250;550;379.0;82.0;479.0;517.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;29800.8984375;11060.4853515625;0.0;3669.5;414.0;94742;;;Calculated values ==>;1550615377.877;347.96000000000004;291.66;281.16;281.16;280.96000000000004;279.06;273.955091788801;291.56;254.16000000000003;274.26000000000005;247.96000000000004;293.26000000000005;294.26000000000005;273.76000000000005;282.36;296.96000000000004;296.56;298.06;291.76000000000005;291.76000000000005;291.46000000000004;;314.56;253.76000000000002;241.92719264551067;261.13683023647616;273.955091788801;292.06;5500000.0;3560000.0;3629999.9999999995;1370000.0;3610000.0;2500000.0;5500000.0;0.06316666666666666;0.013666666666666666;0.07983333333333334;0.08616666666666667;0.0205;0.08366666666666667;;11060.4853515625;0.0;3669.5;29800.8984375;507997.91449565435;412219.46467945963;218238.06506964797;218238.06506964797;217704.90654191343;430412.23801567365;456922.6038781957;453139.4843447668;443356.5175731506;475265.8451202813;476373.39747331856;452518.72006857325;462872.388113458;464533.37255708285;464742.0383762814;430963.87337808334;412601.8314242595;457200.82393779146;456783.2617081229;;173949.5011765382;449525.63188362384;204291.84579271125;207708.94732869376;273.955091788801;3911792.38480397;1447563.611500542;263984.1393326844;0.0;0;213;222;0;0;0;0;0;106;88;1661802143639.9995;611841158075.0125;1167063780979.516;19866.336477739103;21130.9779015003;250.94790670225885;20839.21763641224;3003343.4427897353;1371843.640497083;93175.67683219952;1038112.5907785116;4.215040167420662;0.29363621218791913
7590;2019-02-19 23:30:37.858;753;185;80;79;78;59;184;-192;14;-253;198;209;10;93;237;234;249;186;188;186;183;-196;551;356;363;137;361;249;552;203.0;83.0;508.0;496.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;29644.794921875;11064.5654296875;0.0;3657.27416992188;417.0;94743;;;Calculated values ==>;1550615437.858;348.46000000000004;291.66;281.16;281.06;280.96000000000004;279.06;273.955091788801;291.56;253.96000000000004;274.56;247.86;292.96000000000004;294.06;274.16;282.46000000000004;296.86;296.56;298.06;291.76000000000005;291.76000000000005;291.46000000000004;;314.86;253.56000000000003;241.92719264551067;260.9983114674233;273.955091788801;291.96000000000004;5510000.0;3560000.0;3629999.9999999995;1370000.0;3610000.0;2490000.0;5520000.0;0.03383333333333333;0.013833333333333333;0.08466666666666667;0.08266666666666667;0.0205;0.05433333333333333;;11064.5654296875;0.0;3657.27416992188;29644.794921875;508530.0947481137;411342.59817574464;218207.50148144472;217940.94134740008;217674.87859170372;430412.23801567365;456922.6038781957;453681.6753649552;443248.4045214495;475061.2019849869;476278.83840474655;453187.85305182537;463138.58995762223;464401.7568174532;464742.0383762814;430707.6513479661;411737.20685016055;457200.82393779146;456783.2617081229;;175203.01333496982;449315.9418199847;204465.62956596952;209650.44627027458;273.955091788801;3912287.608710944;1447747.9285380042;264045.1764495031;0.0;0;213;222;0;0;0;0;0;106;88;1662019874669.8057;611923332044.9393;1167213433574.3828;21100.291877647454;20240.959146331923;262.4244822196435;13427.549638789758;3003684.723252679;1372188.2974628964;93179.95358070404;1038398.056746026;3.7380671601970814;0.3003201767943751
7591;2019-02-19 23:31:37.858;758;185;80;79;77;59;184;-210;18;-230;197;210;15;92;238;234;249;187;189;186;183;-196;549;359;363;121;364;245;550;3.0;109.0;625.0;187.0;123.0;0;37;100;1;0;0;0;0;0;0;1;1;1;0;0;29421.447265625;11010.95703125;0.0;3478.95922851562;418.0;94744;;;Calculated values ==>;1550615497.858;348.96000000000004;291.66;281.16;281.06;280.86;279.06;274.27422755570615;291.56;252.16000000000003;274.96000000000004;250.16000000000003;292.86;294.16;274.66;282.36;296.96000000000004;296.56;298.06;291.86;291.76000000000005;291.46000000000004;;314.96000000000004;253.56000000000003;238.32900078539177;260.44013211722256;274.27422755570615;292.06;5490000.0;3590000.0;3629999.9999999995;1210000.0;3640000.0;2450000.0;5500000.0;0.0005;0.018166666666666668;0.10416666666666667;0.03116666666666667;0.0205;0.021;;11010.95703125;0.0;3478.95922851562;29421.447265625;509326.49467366294;412219.46467945963;218238.06506964797;217971.23556164323;217439.07279194423;430214.79039162316;456922.6038781957;454848.27689210913;448671.0062623337;475462.7185829461;476893.2100308649;454483.0395584016;463617.03154704353;464091.55881951714;464301.43004117184;431218.74376390467;412979.2520416587;457200.82393779146;456783.2617081229;;175620.85347054448;452113.4235577165;203547.93641618654;217888.3001017084;274.27422755570615;3912779.82739584;1447931.8912251787;264104.64506115677;0.0;0;213;222;0;0;0;0;0;106;88;1662237674669.8057;612000732044.9393;1167361633574.3828;26177.11879957527;7746.957682577684;331.35076628746884;5016.794193734705;3004078.7016749894;1372421.5301031373;93184.90170777493;1038551.759611297;2.710313899551161;0.20411342654635714
7592;2019-02-19 23:32:37.869;763;184;80;79;77;59;184;-86;28;-143;225;241;24;83;239;233;249;186;188;186;182;-159;548;358;363;110;363;236;548;-2.0;83.0;274.0;182.0;123.0;0;77;100;1;0;0;0;0;0;0;1;0;1;0;0;28243.515625;11080.0048828125;0.0;2330.53076171875;421.0;94745;;;Calculated values ==>;1550615557.869;349.46000000000004;291.56;281.16;281.06;280.86;279.06;274.1680685717883;291.56;264.56;275.96000000000004;258.86;295.66;297.26000000000005;275.56;281.46000000000004;297.06;296.46000000000004;298.06;291.76000000000005;291.76000000000005;291.36;;315.26000000000005;257.26000000000005;235.64580589423542;259.15941142434775;274.1680685717883;291.96000000000004;5480000.0;3579999.9999999995;3629999.9999999995;1100000.0;3629999.9999999995;2360000.0;5480000.0;0.0;0.013833333333333333;0.04566666666666667;0.030333333333333334;0.0205;0.0205;;11080.0048828125;0.0;2330.53076171875;28243.515625;510032.0283829691;412695.35991861223;218268.7502427454;218001.6496937405;217468.95421253756;430280.9020939914;456922.6038781957;457525.61985955405;459121.5619361253;479637.8461014639;481359.466030117;457052.4626686758;463912.1881451915;464371.1518808695;464317.31521373475;431472.28211739263;413442.3132566535;457200.82393779146;456643.7635023736;;176874.38241465177;457572.6814752731;201878.2293869321;218268.7502427454;273.9275093648821;3913260.456851854;1448116.0163242917;264153.06635328557;0.0;0;213;222;0;0;0;0;0;106;88;1662455514599.508;612070044749.8446;1167505960029.1855;11674.564164916403;7756.065046679677;249.4145692402248;4886.687771822379;3004394.190194889;1372550.7456442113;93189.74230617809;1038634.3037578835;1.8318978602973905;0.1453079751140538
7593;2019-02-19 23:33:37.859;769;182;79;79;77;59;184;-30;37;-114;241;246;29;74;238;233;249;182;188;186;182;-75;530;357;363;111;362;237;532;286.0;85.0;412.0;203.0;123.0;0;1;22;1;0;0;0;0;0;0;1;0;1;0;0;22984.84375;6299.99609375;0.0;1969.0632324218802;424.0;94746;;;Calculated values ==>;1550615617.859;350.06000000000006;291.36;281.06;281.06;280.86;279.06;274.0616903277293;291.56;270.16;276.86;261.76000000000005;297.26000000000005;297.76000000000005;276.06;280.56;296.96000000000004;296.46000000000004;298.06;291.36;291.76000000000005;291.36;;315.56;265.66;235.89772613335245;259.30345971252746;274.0616903277293;291.96000000000004;5300000.0;3570000.0000000005;3629999.9999999995;1110000.0;3620000.0000000005;2370000.0;5320000.0;0.04766666666666666;0.014166666666666666;0.06866666666666667;0.03383333333333333;0.0205;0.06816666666666667;;6299.99609375;0.0;1969.0632324218802;22984.84375;512328.1879597236;418241.3850680662;218249.379988914;218249.379988914;217712.30201964197;430346.717906069;456922.6038781957;458426.7342429455;461765.5977967775;481240.01486365247;481777.07859774644;457482.69851813524;462731.45778183476;464386.3924891542;464464.4457187545;435828.070302375;418241.3850680662;457200.82393779146;456643.7635023736;;178127.92459426197;465503.97778637026;203076.7594348605;207639.6746626076;274.0616903277293;3913687.2886962146;1448260.825526896;264188.8903315841;0.0;0;213;222;0;0;0;0;0;106;88;1662673278299.5427;612136333699.8551;1167647836379.208;17534.031603488504;8878.78755422608;249.14470748604168;16973.778722577383;3004637.5545921703;1372689.3463119457;93193.8962743747;1038816.4439502734;5.276989904966488;0.2713829174683517
7594;2019-02-19 23:34:37.869;770;176;80;80;76;59;184;-10;44;-89;228;238;33;76;237;234;249;175;188;186;182;-35;533;353;363;122;358;243;534;179.0;87.0;302.0;168.0;123.0;0;72;1;1;0;0;0;0;0;0;1;0;0;0;0;21053.560546875;5203.47509765625;0.0;907.963745117188;426.0;94747;;;Calculated values ==>;1550615677.869;350.16;290.76000000000005;281.16;281.16;280.76000000000005;279.06;273.6339639331285;291.56;272.16;277.56;264.26000000000005;295.96000000000004;296.96000000000004;276.46000000000004;280.76000000000005;296.86;296.56;298.06;290.66;291.76000000000005;291.36;;315.76000000000005;269.66;238.5638546566975;260.1585393101385;273.6339639331285;291.96000000000004;5330000.0;3529999.9999999995;3629999.9999999995;1220000.0;3579999.9999999995;2430000.0;5340000.0;0.029833333333333333;0.0145;0.050333333333333334;0.028;0.0205;0.050333333333333334;;5203.47509765625;0.0;907.963745117188;21053.560546875;512191.59935950855;415526.70149957214;218487.02229348297;218487.02229348297;217413.9748670407;430607.02586249536;456922.6038781957;458298.8459727587;462553.9697197412;479108.36810441857;480194.6629423228;456987.6391725502;462059.5643937223;464841.74997644586;465180.062080829;435127.558129195;415183.09432202403;457200.82393779146;456643.7635023736;;178963.62700411686;467802.58632911916;202542.5132812287;209036.46893853758;273.6339639331285;3914054.3365630805;1448356.7037638524;264212.86955226393;0.0;0;213;222;0;0;0;0;0;106;88;1662891114599.508;612206245349.844;1167791860379.185;12873.068745473678;7427.282045340932;289.1947252039792;12462.900493046413;3004890.989327122;1372825.2528725727;93198.38318400673;1039061.7904946413;5.408292033904318;0.29387017599080245
7595;2019-02-19 23:35:37.870;765;174;81;81;77;60;184;-5;50;-69;174;196;41;72;235;235;249;181;188;186;182;-19;553;353;363;127;358;246;554;357.0;80.0;241.0;114.0;123.0;0;65;1;1;0;0;0;0;0;0;1;0;0;0;0;21301.412109375;5431.8447265625;0.0;874.5546264648441;430.0;94748;;;Calculated values ==>;1550615737.87;349.66;290.56;281.26000000000005;281.26000000000005;280.86;279.16;273.6339639331285;291.56;272.66;278.16;266.26000000000005;290.56;292.76000000000005;277.26000000000005;280.36;296.66;296.66;298.06;291.26000000000005;291.76000000000005;291.36;;316.16;271.26000000000005;239.71726792356844;260.58029834229245;273.6339639331285;291.96000000000004;5530000.0;3529999.9999999995;3629999.9999999995;1270000.0;3579999.9999999995;2460000.0;5540000.0;0.0595;0.013333333333333334;0.04016666666666667;0.019;0.0205;0.08;;5431.8447265625;0.0;874.5546264648441;21301.412109375;509841.3083295301;246701.68063385063;218443.85055822856;218443.85055822856;217379.6592131387;430607.02586249536;456922.6038781957;458534.74369505455;463778.84642819455;472782.86895264074;475224.413887912;457459.7496793268;461135.3223344796;464579.7527577276;465309.9380718084;430191.0715123525;249313.85734774693;457200.82393779146;456643.7635023736;;180635.0508419939;468664.1474473651;201966.05459123242;206188.48980777516;273.6339639331285;3914407.300550758;1448445.3329060748;264227.72411958117;0.0;0;213;222;0;0;0;0;0;106;88;1663108918229.2449;612280946594.7538;1167938562824.0078;10305.509012336857;5067.26376426652;2411.696188861408;20036.421895567877;3005084.147360784;1372929.3758228805;93220.89098338716;1039332.6226946807;5.99722420732474;0.1695814453858932
7596;2019-02-19 23:36:37.860;759;179;83;83;78;62;184;-3;53;-55;148;170;47;67;236;234;249;187;188;186;182;-12;551;357;363;126;362;245;553;-2.0;83.0;240.0;123.0;123.0;0;50;1;1;0;0;0;0;0;0;1;0;0;0;0;21812.978515625;5441.19921875;0.0;798.1714477539059;431.0;94749;;;Calculated values ==>;1550615797.86;349.06000000000006;291.06;281.46000000000004;281.46000000000004;280.96000000000004;279.36;274.0616903277293;291.56;272.86;278.46000000000004;267.66;287.96000000000004;290.16;277.86;279.86;296.76000000000005;296.56;298.06;291.86;291.76000000000005;291.36;;316.26000000000005;271.96000000000004;239.4893008659735;260.44013211722256;274.0616903277293;291.96000000000004;5510000.0;3570000.0000000005;3629999.9999999995;1260000.0;3620000.0000000005;2450000.0;5530000.0;0.0;0.013833333333333333;0.04;0.0205;0.0205;0.0205;;5441.19921875;0.0;798.1714477539059;21812.978515625;509274.11125681235;248602.44030294742;218994.5709351203;218994.5709351203;217659.90872480418;430346.717906069;456922.6038781957;459049.5477933652;465295.1326476627;470005.2557307726;472469.11226631404;458336.72780140967;460701.855178759;464122.52100971725;464595.45822754485;430707.6513479661;411690.63993804477;457200.82393779146;456643.7635023736;;181052.91087944093;469480.2634792549;203652.58510482757;218994.5709351203;274.0616903277293;3914766.527258259;1448535.9265041836;264241.66118030454;0.0;0;213;222;0;0;0;0;0;106;88;1663326681929.2795;612356833944.7659;1168085838274.0312;10215.878507541505;5449.467406675762;263.06865783724515;4871.808447628692;3005255.1304215495;1373017.0006427479;93243.17697549534;1039540.1566861427;3.333705293604259;0.23621970675489054
7597;2019-02-19 23:37:37.861;754;183;83;83;79;63;184;3;56;-44;141;158;51;63;237;233;249;186;188;186;182;-8;549;359;363;127;363;244;552;-2.0;85.0;206.0;125.0;123.0;0;37;1;1;0;0;0;0;0;0;1;0;0;0;0;22065.9609375;5428.853515625;0.0;730.255859375;430.0;94750;;;Calculated values ==>;1550615857.861;348.56000000000006;291.46000000000004;281.46000000000004;281.46000000000004;281.06;279.46000000000004;274.27422755570615;291.56;273.46000000000004;278.76000000000005;268.76000000000005;287.26000000000005;288.96000000000004;278.26000000000005;279.46000000000004;296.86;296.46000000000004;298.06;291.76000000000005;291.76000000000005;291.36;;316.16;272.36;239.71726792356844;260.2995467637923;274.27422755570615;291.96000000000004;5490000.0;3590000.0;3629999.9999999995;1270000.0;3629999.9999999995;2440000.0;5520000.0;0.0;0.014166666666666666;0.034333333333333334;0.020833333333333332;0.0205;0.0205;;5428.853515625;0.0;730.255859375;22065.9609375;508831.27452521044;250186.6167667283;219010.21913519443;219010.21913519443;217940.94134740008;430214.79039162316;456922.6038781957;459561.6825048583;466227.8058342882;469353.9415016697;471262.52562296833;458970.37832481065;460386.28536087857;464106.9778253677;464169.8927984072;431218.74376390467;411737.20685016055;457200.82393779146;456643.7635023736;;180635.0508419939;469732.5028205992;204081.6072116868;219010.21913519443;274.27422755570615;3915132.1911823433;1448626.51178695;264254.3982868474;0.0;0;213;222;0;0;0;0;0;106;88;1663544485559.8818;612432735209.9758;1168232540719.437;8771.482585065556;5534.393658519008;275.988439611375;4871.487659527173;3005413.3610682255;1373108.5343440806;93247.66919285555;1039621.3521738291;3.1584684015654636;0.22540601115585404
7598;2019-02-19 23:38:37.871;751;183;82;83;81;65;184;8;58;-35;140;153;53;61;238;232;249;185;188;186;182;-3;546;360;363;128;365;243;549;0.0;85.0;287.0;97.0;123.0;0;32;1;1;0;0;0;0;0;0;1;0;0;0;0;22247.515625;5405.46533203125;0.0;712.9085083007809;429.0;94751;;;Calculated values ==>;1550615917.871;348.26;291.46000000000004;281.36;281.46000000000004;281.26000000000005;279.66;274.38016830617;291.56;273.96000000000004;278.96000000000004;269.66;287.16;288.46000000000004;278.46000000000004;279.26000000000005;296.96000000000004;296.36;298.06;291.66;291.76000000000005;291.36;;316.06;272.86;239.943914813709;260.1585393101385;274.38016830617;291.96000000000004;5460000.0;3600000.0;3629999.9999999995;1280000.0;3650000.0;2430000.0;5490000.0;0.0;0.014166666666666666;0.04783333333333333;0.016166666666666666;0.0205;0.0205;;5405.46533203125;0.0;712.9085083007809;22247.515625;508725.41704811377;411880.1009978568;218788.84965103268;219057.3530323689;218520.8646173667;430148.3826014536;456922.6038781957;459953.58542140876;466966.231066184;469378.83205512137;470837.7967317918;459364.3551269095;460306.21756169986;463943.7019641529;463890.26140234835;431975.4388889284;412648.34060041176;457200.82393779146;456643.7635023736;;180217.192455513;470082.60878908826;203806.67007562725;218788.84965103268;274.38016830617;3915501.531700134;1448716.8128249978;264266.4266609711;0.0;0;213;222;0;0;0;0;0;106;88;1663762321859.8472;612509247959.9636;1168378665069.4138;12252.360784039882;4304.794342534286;273.8005590873189;4876.025733952489;3005588.5889627226;1373190.5412429485;93252.2515314398;1039702.5949903083;3.5478350924754847;0.23340823414374404
7599;2019-02-19 23:39:37.861;748;181;83;83;82;66;184;11;61;-27;142;152;53;61;239;232;249;178;188;186;182;0;549;358;363;129;363;251;552;-1.0;81.0;363.0;91.0;123.0;0;25;0;1;0;0;0;0;0;0;1;0;0;0;0;22291.630859375;5325.876953125;0.0;705.199340820312;429.0;94752;;;Calculated values ==>;1550615977.861;347.96000000000004;291.26000000000005;281.46000000000004;281.46000000000004;281.36;279.76000000000005;274.1680685717883;291.56;274.26000000000005;279.26000000000005;270.46000000000004;287.36;288.36;278.46000000000004;279.26000000000005;297.06;296.36;298.06;290.96000000000004;291.76000000000005;291.36;;316.06;273.16;240.16925963744896;261.27494424493943;274.1680685717883;291.96000000000004;5490000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;2510000.0;5520000.0;0.0;0.013500000000000002;0.0605;0.015166666666666667;0.0205;0.0205;;5325.876953125;0.0;705.199340820312;22291.630859375;508087.0143445095;249412.79572734787;219010.21913519443;219010.21913519443;218742.1349853926;430280.9020939914;456922.6038781957;459055.0063224611;467608.16076221515;468499.1255873315;469636.65142653696;458096.219176611;459055.0063224611;464371.1518808695;464185.92985963024;431218.74376390467;248273.13022009764;457200.82393779146;456643.7635023736;;180217.192455513;470239.2504615189;203023.7999144149;219010.21913519443;274.1680685717883;3915872.6293943035;1448806.2257727464;264278.2422567881;0.0;0;213;222;0;0;0;0;0;106;88;1663980085559.8818;612586335109.9758;1168526840369.4373;15489.887987686796;4052.7676666310776;2469.7657828413953;4871.487659527173;3005819.7358382894;1373260.175985311;93275.11077378404;1039783.8107303871;4.457564087470688;0.26969174578375665
7600;2019-02-19 23:40:37.852;745;174;82;83;82;66;184;12;63;-21;150;155;56;63;238;232;249;171;188;185;182;4;548;357;363;130;362;257;550;125.0;82.0;349.0;113.0;123.0;0;24;0;1;0;0;0;0;0;0;1;0;0;0;0;22455.89453125;5288.244140625;0.0;733.1506958007809;428.0;94753;;;Calculated values ==>;1550616037.852;347.66;290.56;281.36;281.46000000000004;281.36;279.76000000000005;274.0616903277293;291.56;274.36;279.46000000000004;271.06;288.16;288.66;278.76000000000005;279.46000000000004;296.96000000000004;296.36;298.06;290.26000000000005;291.66;291.36;;315.96000000000004;273.56;240.39332010688793;262.0952818180154;274.0616903277293;291.96000000000004;5480000.0;3570000.0000000005;3629999.9999999995;1300000.0;3620000.0000000005;2570000.0;5500000.0;0.020833333333333332;0.013666666666666666;0.05816666666666667;0.01883333333333333;0.0205;0.04133333333333333;;5288.244140625;0.0;733.1506958007809;22455.89453125;507803.57592134783;246878.24510379255;218773.24687737654;219041.6100735466;218773.24687737654;430346.717906069;456922.6038781957;458343.34167825495;468055.80809728696;468580.134230442;469153.34094838233;457494.3168154819;458343.34167825495;464386.3924891542;464333.32306390855;431472.28211739263;245785.98420530415;457061.7909713768;456643.7635023736;;179799.33570027514;470493.75053752644;202703.79722502784;210673.7258832492;274.0616903277293;3916245.4695044276;1448894.6635141168;264290.22670914314;0.0;0;213;222;0;0;0;0;0;106;88;1664197852889.6533;612664023454.8943;1168679217509.2773;14869.700169029378;5043.377454052057;2537.7127381318755;10166.761554923809;3006072.694456511;1373335.9658243891;93316.83350206689;1039909.1106758979;5.416942884864607;0.2687126969948983
7601;2019-02-19 23:41:37.862;740;169;82;82;82;67;184;13;63;-16;162;162;59;66;238;232;248;168;188;186;182;7;550;358;363;132;363;262;553;-3.0;85.0;377.0;106.0;123.0;0;28;0;1;0;0;0;0;0;0;1;0;0;0;0;22741.044921875;5286.47998046875;0.0;806.9371948242191;428.0;94754;;;Calculated values ==>;1550616097.862;347.16;290.06;281.36;281.36;281.36;279.86;274.1680685717883;291.56;274.46000000000004;279.46000000000004;271.56;289.36;289.36;279.06;279.76000000000005;296.96000000000004;296.36;297.96000000000004;289.96000000000004;291.76000000000005;291.36;;315.96000000000004;273.86;240.83765695389522;262.7682575881327;274.1680685717883;291.96000000000004;5500000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2620000.0;5530000.0;0.0;0.014166666666666666;0.06283333333333334;0.017666666666666667;0.0205;0.0205;;5286.47998046875;0.0;806.9371948242191;22741.044921875;507002.0307713531;244946.11963626905;218726.62565127114;218726.62565127114;218726.62565127114;430280.9020939914;456922.6038781957;457540.8190454173;468268.8150505259;469267.4141987523;469267.4141987523;457050.5168863684;457907.5627168128;464239.1217830999;464185.92985963024;430725.0553539059;244592.50441975752;457200.82393779146;456643.7635023736;;179799.33570027514;470517.4266440292;202989.90702203094;218726.62565127114;274.1680685717883;3916622.1734400042;1448982.8009022288;264303.0629139073;0.0;0;213;222;0;0;0;0;0;106;88;1664415689189.6187;612742636554.8818;1168834943459.2527;15994.282305469445;4726.319513321971;2636.877804900435;4877.3013259476;3006329.9371770667;1373417.3935347944;93359.96227684995;1040034.4987610837;4.63365302873456;0.29077564812249806
7602;2019-02-19 23:42:37.873;734;165;82;82;82;67;184;13;55;-11;178;173;54;69;238;232;248;164;188;185;182;9;548;357;363;132;362;264;550;-1.0;85.0;338.0;125.0;123.0;0;26;0;1;0;0;0;0;0;0;1;0;0;0;0;22896.66015625;5235.71630859375;0.0;825.4832153320309;427.0;94755;;;Calculated values ==>;1550616157.873;346.56000000000006;289.66;281.36;281.36;281.36;279.86;274.0616903277293;291.56;274.46000000000004;278.66;272.06;290.96000000000004;290.46000000000004;278.56;280.06;296.96000000000004;296.36;297.96000000000004;289.56;291.66;291.36;;315.86;274.06;240.83765695389522;263.0348170998261;274.0616903277293;291.96000000000004;5480000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2640000.0;5500000.0;0.0;0.014166666666666666;0.05633333333333333;0.020833333333333332;0.0205;0.0205;;5235.71630859375;0.0;825.4832153320309;22896.66015625;506434.0220733961;243658.85615628987;218773.24687737654;218773.24687737654;218773.24687737654;430346.717906069;456922.6038781957;456230.2461447043;468758.4909427722;470831.91766547825;470258.27502134716;456106.4472582583;457953.16244400444;464386.3924891542;464333.32306390855;431236.1653403418;243311.1771857396;457061.7909713768;456643.7635023736;;179381.48055642567;470712.50156274275;202762.02358636085;218773.24687737654;274.0616903277293;3917002.5573727405;1449070.5019467622;264316.66891128226;0.0;0;213;222;0;0;0;0;0;106;88;1664633529119.321;612821851074.7736;1168992772389.0369;14278.70987078668;5582.301624507956;2662.270665523531;4876.34559081244;3006582.2583619286;1373503.3144601078;93404.12994329772;1040115.7940533506;4.520495925513458;0.29581275708007576
7603;2019-02-19 23:43:37.873;727;160;81;82;81;66;184;14;42;-7;195;185;44;71;238;233;248;157;188;185;182;10;546;357;363;132;362;266;548;297.0;82.0;433.0;105.0;123.0;0;25;0;1;0;0;0;0;0;0;1;0;0;0;0;22925.970703125;5190.98828125;0.0;842.114013671875;426.0;94756;;;Calculated values ==>;1550616217.873;345.86;289.16;281.26000000000005;281.36;281.26000000000005;279.76000000000005;274.0616903277293;291.56;274.56;277.36;272.46000000000004;292.66;291.66;277.56;280.26000000000005;296.96000000000004;296.46000000000004;297.96000000000004;288.86;291.66;291.36;;315.76000000000005;274.16;240.83765695389522;263.299902668528;274.0616903277293;291.96000000000004;5460000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2660000.0;5480000.0;0.0495;0.013666666666666666;0.07216666666666667;0.0175;0.0205;0.07;;5190.98828125;0.0;842.114013671875;22925.970703125;505741.53635283984;242010.82168294943;218536.35978771938;218804.48378803176;218536.35978771938;430346.717906069;456922.6038781957;454274.6285591388;469149.88546447764;472507.8131696969;471364.59688973863;454525.8889938194;457877.0538169731;464386.3924891542;464464.4457187545;431741.9422682357;240996.01194299557;457061.7909713768;456643.7635023736;;178963.62700411686;470810.01271223003;202443.24143840637;207156.22609784803;274.0616903277293;3917384.412629902;1449157.3911516776;264330.5655548573;0.0;0;213;222;0;0;0;0;0;106;88;1664851329119.321;612901051074.7736;1169151772389.0369;18173.831770546192;4696.418497291915;2606.8610477782818;17464.12761831679;3006852.69620894;1373588.970461123;93448.03937424191;1040301.9646634266;7.117604979129438;0.2675745493834534
7604;2019-02-19 23:44:37.863;719;152;81;81;81;66;184;14;35;-4;213;199;37;70;238;233;248;149;188;185;182;10;551;357;363;132;362;267;553;323.0;83.0;315.0;128.0;123.0;0;23;0;1;0;0;0;0;0;0;1;0;0;0;0;22936.23046875;5244.7939453125;0.0;861.694458007812;424.0;94757;;;Calculated values ==>;1550616277.863;345.06000000000006;288.36;281.26000000000005;281.26000000000005;281.26000000000005;279.76000000000005;274.0616903277293;291.56;274.56;276.66;272.76000000000005;294.46000000000004;293.06;276.86;280.16;296.96000000000004;296.46000000000004;297.96000000000004;288.06;291.66;291.36;;315.56;274.16;240.83765695389522;263.43189868330234;274.0616903277293;291.96000000000004;5510000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2670000.0;5530000.0;0.05383333333333333;0.013833333333333333;0.0525;0.021333333333333333;0.0205;0.07433333333333333;;5244.7939453125;0.0;861.694458007812;22936.23046875;504280.15178581345;239174.26846037296;218459.19214966652;218459.19214966652;218459.19214966652;430346.717906069;456922.6038781957;453219.60249349655;469443.23309354973;474423.33324497787;472831.8338262635;453473.10010480124;457592.9974695591;464386.3924891542;464464.4457187545;430467.45102981303;238201.8307086709;457061.7909713768;456643.7635023736;;178127.92459426197;470810.01271223003;202462.87429453406;206874.41486893158;274.0616903277293;3917766.533942227;1449244.3415094374;264344.76159238955;0.0;0;213;222;0;0;0;0;0;106;88;1665069092819.3557;612980237874.7861;1169311645739.0623;13164.72823044553;5724.738952910848;2659.674414442466;18566.188248419192;3007113.8073498784;1373675.7989660585;93491.91985513481;1040602.1672535918;6.569296000694266;0.23096109567229173
7605;2019-02-19 23:45:37.854;711;144;81;81;81;66;184;16;35;-1;230;213;35;67;237;233;248;142;188;185;182;11;553;358;363;131;362;266;555;291.0;85.0;341.0;140.0;123.0;0;18;11;1;0;0;0;0;0;0;1;0;0;0;0;23505.7890625;5858.048828125;0.0;823.74365234375;423.0;94758;;;Calculated values ==>;1550616337.854;344.26;287.56;281.26000000000005;281.26000000000005;281.26000000000005;279.76000000000005;274.1680685717883;291.56;274.76000000000005;276.66;273.06;296.16;294.46000000000004;276.66;279.86;296.86;296.46000000000004;297.96000000000004;287.36;291.66;291.36;;315.46000000000004;274.26000000000005;240.61611355647437;263.299902668528;274.1680685717883;291.96000000000004;5530000.0;3579999.9999999995;3629999.9999999995;1310000.0;3620000.0000000005;2660000.0;5550000.0;0.0485;0.014166666666666666;0.05683333333333333;0.02333333333333333;0.0205;0.069;;5858.048828125;0.0;823.74365234375;23505.7890625;503085.0033264437;236549.09833774075;218428.53936790212;218428.53936790212;218428.53936790212;430280.9020939914;456922.6038781957;453391.7038751564;469871.8556297344;476469.4856029076;474552.63081566995;453391.7038751564;457385.16926669824;464254.5134180436;464317.31521373475;429948.04058897967;235921.06768909429;457061.7909713768;456643.7635023736;;177710.07569661198;471041.0630420859;202708.45533649376;207378.91508495566;274.1680685717883;3918153.492720261;1449336.851320933;264358.8048032193;0.0;0;213;222;0;0;0;0;0;106;88;1665286860149.9927;613059126040.0168;1169471521754.5298;14247.16462528066;6261.09417979715;2748.7154494150427;17199.274540801838;3007342.2055261447;1373775.6659268318;93536.98301031144;1040900.1680708785;6.0546999796163306;0.24029052903778575
