;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7606;2019-02-19 23:46:37.864;705;138;80;80;80;66;184;19;42;1;245;225;39;61;238;233;248;137;188;185;182;11;551;359;363;131;364;264;553;69.0;81.0;268.0;171.0;123.0;0;14;19;1;0;0;0;0;0;0;1;0;0;0;0;23830.310546875;6244.07763671875;0.0;791.3952026367191;421.0;94759;;;Calculated values ==>;1550616397.864;343.66;286.96000000000004;281.16;281.16;281.16;279.76000000000005;274.27422755570615;291.56;275.06;277.36;273.26000000000005;297.66;295.66;277.06;279.26000000000005;296.96000000000004;296.46000000000004;297.96000000000004;286.86;291.66;291.36;;315.26000000000005;274.26000000000005;240.61611355647437;263.0348170998261;274.27422755570615;291.96000000000004;5510000.0;3590000.0;3629999.9999999995;1310000.0;3640000.0;2640000.0;5530000.0;0.0115;0.013500000000000002;0.04466666666666667;0.0285;0.0205;0.032;;6244.07763671875;0.0;791.3952026367191;23830.310546875;502512.3739122976;234732.54511346918;218192.26502296765;218192.26502296765;218192.26502296765;430214.79039162316;456922.6038781957;454612.8488999558;470066.8993565604;478397.40309212444;476160.9873720145;454237.06870369037;456970.9563086607;464091.55881951714;464169.8927984072;430467.45102981303;234424.01512401755;457061.7909713768;456643.7635023736;;176874.38241465177;471041.0630420859;203085.9984630468;212763.45047799608;274.27422755570615;3918548.025961526;1449437.7191832997;264372.2665369237;0.0;0;213;222;0;0;0;0;0;106;88;1665504696449.958;613137739140.0044;1169630548254.5044;11234.865986181936;7636.719340502615;2646.5863847282394;7804.17001678008;3007554.591172916;1373891.5003420012;93581.95135239692;1041108.5648358315;4.167785506066873;0.26248588577310966
7607;2019-02-19 23:47:37.855;701;135;80;80;80;66;184;19;50;3;257;236;45;58;238;233;248;136;188;185;182;12;551;358;363;133;363;261;553;-2.0;83.0;244.0;149.0;123.0;0;17;20;1;0;0;0;0;0;0;1;0;0;0;0;23825.505859375;6334.10693359375;0.0;795.851440429688;420.0;94760;;;Calculated values ==>;1550616457.855;343.26;286.66;281.16;281.16;281.16;279.76000000000005;274.1680685717883;291.56;275.06;278.16;273.46000000000004;298.86;296.76000000000005;277.66;278.96000000000004;296.96000000000004;296.46000000000004;297.96000000000004;286.76000000000005;291.66;291.36;;315.16;274.36;241.05796691057077;262.63441904999945;274.1680685717883;291.96000000000004;5510000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2610000.0;5530000.0;0.0;0.013833333333333333;0.04066666666666666;0.024833333333333332;0.0205;0.0205;;6334.10693359375;0.0;795.851440429688;23825.505859375;502005.2685638704;233810.11789752508;218192.26502296765;218192.26502296765;218192.26502296765;430280.9020939914;456922.6038781957;456106.798836512;469992.0229553163;480095.4119865495;477767.16373970796;455488.8326064018;457090.42718842515;464239.1217830999;464317.31521373475;430467.45102981303;234116.54519281306;457061.7909713768;456643.7635023736;;176456.53798984195;470871.3547390081;202829.80823695034;218192.26502296765;274.16806857178824;3918945.0981947244;1449542.5216652115;264385.49160821043;0.0;0;213;222;0;0;0;0;0;106;88;1665722463779.7295;613216927259.9213;1169788024629.339;10299.930951048842;6656.365071467769;2716.187530745166;4888.255718827822;3007734.020895375;1374010.5915122873;93626.63443151159;1041214.3191846518;3.444724076029909;0.23753727775200228
7608;2019-02-19 23:48:37.845;699;133;80;79;79;65;184;20;56;6;266;246;49;59;238;233;248;135;188;185;181;13;544;358;363;135;363;257;546;213.0;84.0;185.0;131.0;123.0;0;26;16;1;0;0;0;0;0;0;1;0;0;0;0;23232.728515625;6123.962890625;0.0;845.47802734375;419.0;94761;;;Calculated values ==>;1550616517.845;343.06000000000006;286.46000000000004;281.16;281.06;281.06;279.66;274.1680685717883;291.56;275.16;278.76000000000005;273.76000000000005;299.76000000000005;297.76000000000005;278.06;279.06;296.96000000000004;296.46000000000004;297.96000000000004;286.66;291.66;291.26000000000005;;315.06;274.46000000000004;241.49495122638035;262.0952818180154;274.1680685717883;291.96000000000004;5440000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2570000.0;5460000.0;0.0355;0.014;0.030833333333333334;0.021833333333333333;0.0205;0.055999999999999994;;6123.962890625;0.0;845.47802734375;23232.728515625;502410.80268209183;233381.19744867613;218299.55783686985;218032.18456204803;218032.18456204803;430280.9020939914;456922.6038781957;457494.3168154819;470015.4650346389;481565.9017939978;479367.95284624165;456640.8336411775;457858.72095545434;464239.1217830999;464317.31521373475;432242.53790028696;233995.12670318302;457061.7909713768;456504.1082933979;;176038.69501535743;470701.3423759907;202666.27154638935;208389.17099201167;274.1680685717883;3919337.184789253;1449646.3216108885;264399.16707415314;0.0;0;213;222;0;0;0;0;0;106;88;1665940227479.7642;613297313859.9341;1169943398729.3638;7857.198062463688;5852.099046446297;2775.463756759455;13894.436488877625;3007885.30508561;1374114.8113404196;93672.3905649546;1041370.8155326684;4.358914540221271;0.16912533149106138
7609;2019-02-19 23:49:37.865;699;133;80;79;78;64;184;20;60;9;275;256;52;63;238;234;248;135;188;185;182;15;547;357;363;135;362;256;550;158.0;83.0;288.0;144.0;123.0;0;28;13;1;0;0;0;0;0;0;1;0;0;0;0;23018.56640625;5940.50048828125;0.0;851.499145507812;417.0;94762;;;Calculated values ==>;1550616577.865;343.06000000000006;286.46000000000004;281.16;281.06;280.96000000000004;279.56;274.0616903277293;291.56;275.16;279.16;274.06;300.66;298.76000000000005;278.36;279.46000000000004;296.96000000000004;296.56;297.96000000000004;286.66;291.66;291.36;;314.86;274.66;241.49495122638035;261.9595390733887;274.0616903277293;291.96000000000004;5470000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;2560000.0;5500000.0;0.026333333333333334;0.013833333333333333;0.048;0.024;0.0205;0.04683333333333334;;5940.50048828125;0.0;851.499145507812;23018.56640625;502128.6004069556;233277.4010639255;218238.06506964797;217971.23556164323;217704.90654191343;430346.717906069;456922.6038781957;458140.1973536295;470309.5239926605;482668.0924746484;480589.3038942756;457169.62696630094;458502.6972995993;464386.3924891542;464595.45822754485;431489.7107838226;233888.94906767053;457061.7909713768;456643.7635023736;;175203.01333496982;470897.14156183373;202377.90144757947;209320.25064869842;274.0616903277293;3919722.740722632;1449746.892318079;264413.31326441455;0.0;0;213;222;0;0;0;0;0;106;88;1666158100079.6948;613378340859.9083;1170097350029.315;12276.590203490403;6444.461762742103;2733.477203740103;11582.984518647121;3008053.1425816296;1374217.316837577;93718.31370889129;1041583.1981449442;4.864180722899869;0.24065665182049026
7610;2019-02-19 23:50:37.866;699;134;80;80;78;63;184;20;62;11;284;265;54;68;237;234;248;136;188;185;181;17;546;356;363;135;360;254;548;124.0;83.0;231.0;134.0;123.0;0;32;8;1;0;0;0;0;0;0;1;0;0;0;0;22790.189453125;5679.5927734375;0.0;869.200805664062;417.0;94763;;;Calculated values ==>;1550616637.866;343.06000000000006;286.56;281.16;281.16;280.96000000000004;279.46000000000004;273.955091788801;291.56;275.16;279.36;274.26000000000005;301.56;299.66;278.56;279.96000000000004;296.86;296.56;297.96000000000004;286.76000000000005;291.66;291.26000000000005;;314.86;274.86;241.49495122638035;261.6868853414304;273.955091788801;291.96000000000004;5460000.0;3560000.0;3629999.9999999995;1350000.0;3600000.0;2540000.0;5480000.0;0.020666666666666667;0.013833333333333333;0.0385;0.022333333333333334;0.0205;0.04116666666666667;;5679.5927734375;0.0;869.200805664062;22790.189453125;502222.73626262834;233634.999816814;218268.7502427454;218268.7502427454;217735.05277505371;430412.23801567365;456922.6038781957;458700.0814100186;470505.470076914;483881.08628995117;481813.52881995856;457735.39621690055;459420.01896887616;464548.7096429471;464742.0383762814;431741.9422682357;234249.82000437225;457061.7909713768;456504.1082933979;;175203.01333496982;471092.8683005434;202133.2227423748;210168.32348142576;273.955091788801;3920104.4867166597;1449843.728042378;264427.6526696431;0.0;0;213;222;0;0;0;0;0;106;88;1666375903709.4316;613459342209.8104;1170250352579.1301;9877.824058704286;6006.7654174657655;2731.974357983445;10140.823141426186;3008237.76577726;1374321.0787932903;93763.85989760779;1041764.2328924215;4.391249568065473;0.218800828735297
7611;2019-02-19 23:51:37.876;700;134;80;80;78;63;184;22;64;13;294;275;56;74;237;235;248;136;187;185;181;18;548;356;363;135;360;255;551;416.0;83.0;0.0;139.0;123.0;0;36;5;1;0;0;0;0;0;0;1;0;0;0;0;22586.66015625;5576.994140625;0.0;896.1408081054691;416.0;94764;;;Calculated values ==>;1550616697.876;343.16;286.56;281.16;281.16;280.96000000000004;279.46000000000004;273.955091788801;291.56;275.36;279.56;274.46000000000004;302.56;300.66;278.76000000000005;280.56;296.86;296.66;297.96000000000004;286.76000000000005;291.66;291.26000000000005;;314.76000000000005;274.96000000000004;241.49495122638035;261.82340779136865;273.955091788801;291.86;5480000.0;3560000.0;3629999.9999999995;1350000.0;3600000.0;2550000.0;5510000.0;0.06933333333333333;0.013833333333333333;0.0;0.023166666666666665;0.0205;0.08983333333333333;;5576.994140625;0.0;896.1408081054691;22586.66015625;502161.0331786043;233556.60644053924;218222.7681293226;218222.7681293226;217689.87783115855;430412.23801567365;456922.6038781957;458782.0622913985;470701.3423759907;484849.7263282912;482785.7249122602;457816.55385891977;459981.3180886839;464548.7096429471;464872.6823385499;431236.1653403418;234169.62251935387;457061.7909713768;456504.1082933979;;174785.17458790913;471190.70470879815;202094.8198286584;205775.22361526632;273.955091788801;3920482.6901534135;1449937.5485674622;264442.36630161887;0.0;0;213;222;0;0;0;0;0;106;88;1666593740009.397;613540355709.7976;1170403078029.106;0.0;6234.054666389903;2726.087175690333;22523.811473585483;3008320.094696936;1374423.1026284453;93809.35132435554;1042036.4835483847;4.863787572023421;0.07459203812994192
7612;2019-02-19 23:52:37.857;701;135;81;80;78;63;184;22;65;15;306;286;60;80;236;235;248;138;187;185;181;21;549;357;363;135;362;255;551;124.0;84.0;204.0;128.0;123.0;0;40;5;1;0;0;0;0;0;0;1;0;0;0;0;22592.66015625;5556.92138671875;0.0;923.6730346679691;416.0;94765;;;Calculated values ==>;1550616757.857;343.26;286.66;281.26000000000005;281.16;280.96000000000004;279.46000000000004;274.0616903277293;291.56;275.36;279.66;274.66;303.76000000000005;301.76000000000005;279.16;281.16;296.76000000000005;296.66;297.96000000000004;286.96000000000004;291.66;291.26000000000005;;314.76000000000005;275.26000000000005;241.49495122638035;261.82340779136865;274.0616903277293;291.86;5490000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;2550000.0;5510000.0;0.020666666666666667;0.014;0.034;0.021333333333333333;0.0205;0.04116666666666667;;5556.92138671875;0.0;923.6730346679691;22592.66015625;502193.56670517626;233862.59634759542;218489.9669528524;218222.7681293226;217689.87783115855;430346.717906069;456922.6038781957;458902.3634562797;470897.14156183373;486147.4905135117;483982.08442091686;458300.0027415247;460696.965933693;464122.52100971725;464726.3611697759;430981.2867476707;234786.8531886823;457061.7909713768;456504.1082933979;;174785.17458790913;471484.10707214737;202399.24517073104;210412.03375049186;274.06169032772937;3920859.0652673054;1450030.3018159769;264457.52661473554;0.0;0;213;222;0;0;0;0;0;106;88;1666811471040.0686;613621330060.0474;1170556029579.5776;8721.106021708654;5740.477053896881;2746.7220698258375;10130.790402016299;3008392.7475666446;1374522.85879363;93854.94362607329;1042308.5190596544;4.2186092462792395;0.20096550625769835
7613;2019-02-19 23:53:37.867;703;136;80;80;79;64;183;24;66;17;318;297;61;85;236;235;248;139;187;185;181;22;550;356;363;135;362;260;552;323.0;82.0;215.0;104.0;123.0;0;43;18;1;0;0;0;0;0;0;1;0;0;0;0;23332.1171875;6227.9765625;0.0;956.7846069335941;415.0;94766;;;Calculated values ==>;1550616817.867;343.46000000000004;286.76000000000005;281.16;281.16;281.06;279.56;273.955091788801;291.46000000000004;275.56;279.76000000000005;274.86;304.96000000000004;302.86;279.26000000000005;281.66;296.76000000000005;296.66;297.96000000000004;287.06;291.66;291.26000000000005;;314.66;275.36;241.49495122638035;262.5002047102346;273.955091788801;291.86;5500000.0;3560000.0;3629999.9999999995;1350000.0;3620000.0000000005;2600000.0;5520000.0;0.05383333333333333;0.013666666666666666;0.035833333333333335;0.017333333333333333;0.0205;0.07433333333333333;;6227.9765625;0.0;956.7846069335941;23332.1171875;502352.8928436293;234143.04538558066;218207.50148144472;218207.50148144472;217940.94134740008;430412.23801567365;456783.2617081229;458228.03325103875;471092.8683005434;486880.25921979273;484600.0718706783;457619.169241473;460521.75456632016;464122.52100971725;464872.6823385499;430725.0553539059;235069.58238254042;457061.7909713768;456504.1082933979;;174367.33720873808;471581.87251044664;202051.47444722243;206507.06037818507;273.9550917888009;3921241.835529522;1450128.5256667852;264473.1997068265;0.0;0;213;222;0;0;0;0;0;106;88;1667029307340.034;613702343560.0345;1170710555329.553;9179.660023803419;4671.8602330958865;2673.958130608661;18583.11389503082;3008541.945479175;1374609.6427325874;93900.12348979223;1042547.8414758478;4.886535746226697;0.13278482941609285
7614;2019-02-19 23:54:37.848;706;137;80;80;79;65;183;25;67;19;333;311;63;88;237;234;248;140;187;185;181;23;558;357;363;135;362;263;560;95.0;84.0;438.0;114.0;123.0;0;46;31;1;0;0;0;0;0;0;1;0;0;0;0;24183.271484375;7052.64990234375;0.0;985.0361938476559;415.0;94767;;;Calculated values ==>;1550616877.848;343.76;286.86;281.16;281.16;281.06;279.66;274.0616903277293;291.46000000000004;275.66;279.86;275.06;306.46000000000004;304.26000000000005;279.46000000000004;281.96000000000004;296.86;296.56;297.96000000000004;287.16;291.66;291.26000000000005;;314.66;275.46000000000004;241.49495122638035;262.9017227912062;274.0616903277293;291.86;5580000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;2630000.0;5600000.0;0.01583333333333333;0.014;0.073;0.019;0.0205;0.03633333333333333;;7052.64990234375;0.0;985.0361938476559;24183.271484375;501981.78235815815;234238.5472073155;218086.44658167678;218086.44658167678;217820.9476193593;430346.717906069;456783.2617081229;457869.095680248;471288.5232524436;488168.5449736174;485780.90969931317;457379.14680568065;460417.7095151007;464254.5134180436;464595.45822754485;428623.9784820076;235160.90482677732;457061.7909713768;456504.1082933979;;174367.33720873808;471679.62040862173;202303.39339487156;211208.51055990387;274.0616903277293;3921637.671713604;1450239.1625077962;264489.3764225693;0.0;0;213;222;0;0;0;0;0;106;88;1667247038369.84;613783317909.9624;1170867405644.4133;18656.29626683248;5118.148313261253;2708.4830311732235;8912.406717650281;3008773.838325395;1374691.200302323;93944.9629624363;1042776.8982564589;4.403672139633449;0.2378079247483949
7615;2019-02-19 23:55:37.868;709;138;80;80;79;65;183;25;67;20;350;325;63;87;237;234;248;140;187;185;181;24;555;357;363;135;362;262;556;145.0;83.0;348.0;96.0;123.0;0;48;40;1;0;0;0;0;0;0;1;0;0;0;0;24539.162109375;7499.685546875;0.0;995.5621948242191;416.0;94768;;;Calculated values ==>;1550616937.868;344.06000000000006;286.96000000000004;281.16;281.16;281.06;279.66;274.0616903277293;291.46000000000004;275.66;279.86;275.16;308.16;305.66;279.46000000000004;281.86;296.86;296.56;297.96000000000004;287.16;291.66;291.26000000000005;;314.76000000000005;275.56;241.49495122638035;262.7682575881327;274.0616903277293;291.86;5550000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;2620000.0;5560000.0;0.024166666666666666;0.013833333333333333;0.058;0.016;0.0205;0.04466666666666667;;7499.685546875;0.0;995.5621948242191;24539.162109375;502644.76300822146;234651.6799334735;218146.73576216333;218146.73576216333;217880.7094446953;430346.717906069;456783.2617081229;458029.626017564;471386.32401312795;490112.6588916756;487413.9165650966;457540.8190454173;460452.30028568686;464254.5134180436;464595.45822754485;429422.883118608;235270.102589971;457061.7909713768;456504.1082933979;;174785.17458790913;471777.35084692197;202298.21564895238;209571.97674568725;274.0616903277293;3922043.8273335164;1450360.4723929884;264505.8869107985;0.0;0;213;222;0;0;0;0;0;106;88;1667464910969.7708;613864344909.9366;1171024958144.3633;14832.421801379474;4311.666163167514;2685.7801306461447;11029.635209131075;3009053.0040000915;1374769.8082835309;93989.9301395015;1042943.1373336902;3.867986467661466;0.17268514675438587
7616;2019-02-19 23:56:37.858;711;136;79;79;78;64;183;25;67;22;366;340;63;86;237;234;248;138;187;185;181;24;547;359;363;134;364;259;549;-1.0;81.0;146.0;95.0;122.0;0;49;40;1;0;0;0;0;0;0;1;0;0;0;0;23916.17578125;7391.6806640625;0.0;981.9105834960941;415.0;94769;;;Calculated values ==>;1550616997.858;344.26;286.76000000000005;281.06;281.06;280.96000000000004;279.56;274.27422755570615;291.46000000000004;275.66;279.86;275.36;309.76000000000005;307.16;279.46000000000004;281.76000000000005;296.86;296.56;297.96000000000004;286.96000000000004;291.66;291.26000000000005;;314.66;275.56;241.2770596917726;262.3656120759269;274.27422755570615;291.86;5470000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2590000.0;5490000.0;0.0;0.013500000000000002;0.024333333333333332;0.01583333333333333;0.02033333333333333;0.02033333333333333;;7391.6806640625;0.0;981.9105834960941;23916.17578125;503643.18544608034;234223.00938080327;217986.42758702877;217986.42758702877;217719.96482326186;430214.79039162316;456783.2617081229;458508.91921568644;471714.4053827849;492150.9409175978;489364.6048954262;458023.4894985337;460795.9494896259;463959.1484052212;464301.43004117184;431489.7107838226;234841.4839959749;457061.7909713768;456504.1082933979;;174367.33720873808;471909.57779161324;202835.0163413578;217986.42758702877;274.27422755570615;3922447.554516922;1450484.5464289796;264522.3631041305;0.0;0;213;222;0;0;0;0;0;106;88;1667682674669.8054;613945031459.9495;1171181232094.3882;6221.398303275329;4260.347222962378;2654.7510616359436;4849.859507696172;3009228.4232595745;1374841.2298228524;94034.4271487065;1043075.4444014977;2.1479859195197677;0.12171690189346608
7617;2019-02-19 23:57:37.889;713;135;79;79;78;64;183;25;67;23;379;352;62;86;238;234;248;136;187;185;181;24;548;358;363;134;363;257;550;90.0;83.0;129.0;87.0;123.0;0;51;36;1;0;0;0;0;0;0;1;0;0;0;0;23551.431640625;7174.4501953125;0.0;982.9059448242191;415.0;94770;;;Calculated values ==>;1550617057.889;344.46000000000004;286.66;281.06;281.06;280.96000000000004;279.56;274.1680685717883;291.46000000000004;275.66;279.86;275.46000000000004;311.06;308.36;279.36;281.76000000000005;296.96000000000004;296.56;297.96000000000004;286.76000000000005;291.66;291.26000000000005;;314.66;275.56;241.2770596917726;262.0952818180154;274.1680685717883;291.86;5480000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2570000.0;5500000.0;0.015000000000000001;0.013833333333333333;0.021500000000000002;0.0145;0.0205;0.035500000000000004;;7174.4501953125;0.0;982.9059448242191;23551.431640625;503802.1959366842;233888.94906767053;217971.23556164323;217971.23556164323;217704.90654191343;430280.9020939914;456783.2617081229;458826.5593372272;471812.00014122744;493747.5984310501;490868.8283174148;458222.31918054936;461103.5467681482;464239.1217830999;464448.5893172968;431236.1653403418;234196.27703581506;457061.7909713768;456504.1082933979;;174367.33720873808;471909.57779161324;202524.1655695078;211444.3045790508;274.1680685717883;3922843.322285859;1450605.9935678889;264538.745034799;0.0;0;213;222;0;0;0;0;0;106;88;1667900587199.4385;614025472999.814;1171336112074.1274;5510.501466005967;3906.088477220529;2725.7184548792866;8699.623031859323;3009326.2396031665;1374909.3186146151;94079.28756051234;1043188.4150938536;2.554986085187129;0.1005015884496904
7618;2019-02-19 23:58:37.889;715;134;79;78;77;63;183;25;68;24;389;363;62;88;237;235;248;136;187;185;181;24;544;358;363;133;362;255;546;267.0;81.0;325.0;88.0;122.0;0;51;33;1;0;0;0;0;0;0;1;0;0;0;0;23029.794921875;6990.65087890625;0.0;976.4474487304691;415.0;94771;;;Calculated values ==>;1550617117.889;344.66;286.56;281.06;280.96000000000004;280.86;279.46000000000004;274.1680685717883;291.46000000000004;275.66;279.96000000000004;275.56;312.06;309.46000000000004;279.36;281.96000000000004;296.86;296.66;297.96000000000004;286.76000000000005;291.66;291.26000000000005;;314.66;275.56;241.05796691057077;261.82340779136865;274.1680685717883;291.86;5440000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2550000.0;5460000.0;0.0445;0.013500000000000002;0.05416666666666667;0.014666666666666666;0.02033333333333333;0.06483333333333333;;6990.65087890625;0.0;976.4474487304691;23029.794921875;504423.18194821884;233687.63907211472;218032.18456204803;217765.31809217978;217498.9530966608;430280.9020939914;456783.2617081229;459262.7610348818;472041.5853210863;495016.66861374176;492256.8080686011;458541.20438114327;461646.78702408;464254.5134180436;464579.7527577276;432242.53790028696;234303.6779088703;457061.7909713768;456504.1082933979;;174367.33720873808;472041.5853210863;202496.42290420205;207368.82116193266;274.1680685717883;3923231.4991738796;1450724.0360768407;264555.0729797453;0.0;0;213;222;0;0;0;0;0;106;88;1668118387199.4385;614105572999.814;1171489712074.1274;13908.176648745155;3953.329048780968;2672.174609884125;16152.271115689993;3009488.0619207895;1374974.8137606652;94124.27000271871;1043395.5142117499;4.604681643734953;0.15321397901027725
7619;2019-02-19 23:59:37.859;717;135;79;79;77;63;183;25;68;25;398;373;62;90;237;235;247;137;187;185;181;24;548;357;363;133;362;254;550;-1.0;83.0;270.0;69.0;122.0;0;51;29;1;0;0;0;0;0;0;1;0;0;0;0;22863.68359375;6842.74609375;0.0;969.9008178710941;415.0;94772;;;Calculated values ==>;1550617177.859;344.86;286.66;281.06;281.06;280.86;279.46000000000004;274.0616903277293;291.46000000000004;275.66;279.96000000000004;275.66;312.96000000000004;310.46000000000004;279.36;282.16;296.86;296.66;297.86;286.86;291.66;291.26000000000005;;314.66;275.56;241.05796691057077;261.6868853414304;274.0616903277293;291.86;5480000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2540000.0;5500000.0;0.0;0.013833333333333333;0.045000000000000005;0.0115;0.02033333333333333;0.02033333333333333;;6842.74609375;0.0;969.9008178710941;22863.68359375;504305.2960949393;233888.94906767053;217971.23556164323;217971.23556164323;217439.07279194423;430346.717906069;456783.2617081229;459420.01896887616;472138.9942397944;496070.9939252561;493425.325659396;458700.0814100186;462035.1132709325;464254.5134180436;464726.3611697759;430998.9964809699;234504.66405459717;457061.7909713768;456504.1082933979;;174367.33720873808;472041.5853210863;202214.65632814862;217971.23556164323;274.0539795841648;3923613.7536055315;1450839.2567458472;264571.28443885694;0.0;0;213;222;0;0;0;0;0;106;88;1668336078299.5422;614185333099.852;1171642335724.2002;11574.241318832741;3103.009683418783;2718.1715985648225;4850.168412212344;3009700.3092272123;1375033.5871820503;94169.16709470133;1043570.4470310678;2.8473821055369846;0.15343717343218571
7620;2019-02-20 00:00:37.870;719;137;79;79;77;62;183;25;68;25;407;381;61;93;236;235;247;140;187;185;181;25;547;356;363;133;361;254;549;161.0;80.0;340.0;39.0;122.0;0;51;25;1;0;0;0;0;0;0;1;0;0;0;0;22529.205078125;6628.71728515625;0.0;964.8125;416.0;94773;;;Calculated values ==>;1550617237.87;345.06000000000006;286.86;281.06;281.06;280.86;279.36;273.955091788801;291.46000000000004;275.66;279.96000000000004;275.66;313.86;311.26000000000005;279.26000000000005;282.46000000000004;296.76000000000005;296.66;297.86;287.16;291.66;291.26000000000005;;314.76000000000005;275.66;241.05796691057077;261.6868853414304;273.955091788801;291.86;5470000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2540000.0;5490000.0;0.026833333333333334;0.013333333333333334;0.056666666666666664;0.006500000000000001;0.02033333333333333;0.04716666666666666;;6628.71728515625;0.0;964.8125;22529.205078125;504648.51905519946;234531.7053546236;217986.42758702877;217986.42758702877;217453.99886851673;430412.23801567365;456783.2617081229;459420.01896887616;472138.9942397944;497020.19253318367;494273.427003455;458579.79738821846;462388.8645187565;464270.0288607765;464872.6823385499;431253.8809153135;235464.36397173323;457061.7909713768;456504.1082933979;;174785.17458790913;472138.9942397944;201972.2588119733;208875.89340758027;273.955091788801;3923992.0970275267;1450951.5395219203;264587.4100056292;0.0;0;213;222;0;0;0;0;0;106;88;1668553918229.2446;614265147729.7429;1171794763663.992;14588.706408891161;1756.0837802808371;2610.5268925810706;11679.797468781062;3009918.3737624823;1375074.0870511408;94213.58105646732;1043708.222000669;4.034370762648396;0.13427669634519357
7621;2019-02-20 00:01:37.860;722;139;79;79;76;62;183;26;68;25;414;389;62;96;236;236;247;143;187;185;181;25;546;356;362;133;361;256;548;337.0;84.0;-1.0;85.0;122.0;0;52;26;1;0;0;0;0;0;0;1;0;0;0;0;22498.5546875;6631.04833984375;0.0;983.9963989257809;414.0;94774;;;Calculated values ==>;1550617297.86;345.36;287.06;281.06;281.06;280.76000000000005;279.36;273.955091788801;291.46000000000004;275.76000000000005;279.96000000000004;275.66;314.56;312.06;279.36;282.76000000000005;296.76000000000005;296.76000000000005;297.86;287.46000000000004;291.66;291.26000000000005;;314.56;275.66;241.05796691057077;261.9595390733887;273.955091788801;291.86;5460000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2560000.0;5480000.0;0.05616666666666667;0.014;0.0;0.014166666666666666;0.02033333333333333;0.0765;;6631.04833984375;0.0;983.9963989257809;22498.5546875;505116.2494373019;235180.1238042995;218001.6496937405;218001.6496937405;217203.3488213955;430412.23801567365;456947.03434989735;459105.13817309856;472138.9942397944;497555.6138203306;494913.1192530058;458381.9511677081;462441.2915543353;464270.0288607765;465003.21838653134;431507.43112226046;236436.3970380472;457224.88438570796;456668.5671208292;;173949.5011765382;472138.9942397944;201972.2588119733;206232.79407902254;273.955091788801;3924367.2658204115;1451062.0191524718;264603.64737311046;0.0;0;213;222;0;0;0;0;0;106;88;1668771381979.2793;614344934429.7556;1171947738164.0164;0.0;3827.362085227465;2730.9944771789856;19158.33663769821;3010039.926053817;1375120.6080119081;94258.08631577605;1043965.1636208553;3.3770902315486677;0.022952542092476283
7622;2019-02-20 00:02:37.861;724;142;80;80;77;62;183;25;67;26;423;398;62;99;236;236;247;144;187;185;181;25;553;356;362;133;360;257;555;203.0;83.0;373.0;53.0;122.0;0;52;31;1;0;0;0;0;0;0;1;0;0;0;0;22794.8515625;6979.63671875;0.0;979.1533813476559;416.0;94775;;;Calculated values ==>;1550617357.861;345.56000000000006;287.36;281.16;281.16;280.86;279.36;273.955091788801;291.46000000000004;275.66;279.86;275.76000000000005;315.46000000000004;312.96000000000004;279.36;283.06;296.76000000000005;296.76000000000005;297.86;287.56;291.66;291.26000000000005;;314.76000000000005;275.66;241.05796691057077;262.0952818180154;273.955091788801;291.86;5530000.0;3560000.0;3620000.0000000005;1330000.0;3600000.0;2570000.0;5550000.0;0.03383333333333333;0.013833333333333333;0.06216666666666667;0.008833333333333334;0.02033333333333333;0.05416666666666667;;6979.63671875;0.0;979.1533813476559;22794.8515625;504725.41186885996;235921.06768909429;218161.88226493204;218161.88226493204;217364.87801825046;430412.23801567365;456947.03434989735;458826.5593372272;472236.3865531139;498403.7074497059;495763.24705228576;458222.31918054936;462645.0919314906;464417.2445854314;465003.21838653134;429703.8535729664;236549.09833774075;457224.88438570796;456668.5671208292;;174785.17458790913;472138.9942397944;201964.0524644281;208044.4685741557;273.95189603888855;3924744.7171642897;1451175.4434186467;264620.00722731766;0.0;0;213;222;0;0;0;0;0;106;88;1668988585599.88;614424735759.9763;1172101640729.442;15968.285843925678;2386.545319015736;2671.9741140872884;13467.138671278148;3010172.997320702;1375172.3914367962;94303.11180457343;1044237.0471138314;4.334068811273664;0.14741539793592537
7623;2019-02-20 00:03:37.861;727;143;79;79;77;62;183;26;66;26;433;407;63;99;235;236;247;145;187;185;181;25;544;358;362;133;363;254;546;127.0;85.0;340.0;142.0;122.0;0;52;26;1;0;0;0;0;0;0;1;0;0;0;0;22294.861328125;6597.0322265625;0.0;960.5072631835941;416.0;94776;;;Calculated values ==>;1550617417.861;345.86;287.46000000000004;281.06;281.06;280.86;279.36;274.1680685717883;291.46000000000004;275.76000000000005;279.76000000000005;275.76000000000005;316.46000000000004;313.86;279.46000000000004;283.06;296.66;296.76000000000005;297.86;287.66;291.66;291.26000000000005;;314.76000000000005;275.66;241.05796691057077;261.6868853414304;274.1680685717883;291.86;5440000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2540000.0;5460000.0;0.021166666666666667;0.014166666666666666;0.056666666666666664;0.023666666666666666;0.02033333333333333;0.041499999999999995;;6597.0322265625;0.0;960.5072631835941;22294.861328125;505923.5150009805;236494.89710814564;218032.18456204803;218032.18456204803;217498.9530966608;430280.9020939914;456947.03434989735;459180.3733961123;472236.3865531139;499753.3668545085;497020.19253318367;458820.28058645286;463094.41599541093;463842.3458870584;464710.80611794995;432010.60531595757;237131.6497641307;457224.88438570796;456668.5671208292;;174785.17458790913;472138.9942397944;202473.71402326383;210096.73974909386;274.15924885061577;3925120.4647717117;1451288.5823265242;264636.17106602207;0.0;0;213;222;0;0;0;0;0;106;88;1669205785599.88;614504535759.9763;1172254940729.442;14546.710697794746;6382.078298457889;2760.7852036508802;10232.730835927016;3010427.2889585495;1375245.4633002752;94348.38479888791;1044434.5460263914;4.488538244736343;0.23857481287870466
7624;2019-02-20 00:04:37.872;729;143;79;79;78;63;183;27;63;27;441;414;60;101;236;235;247;144;187;185;181;26;548;358;362;133;362;254;550;92.0;84.0;447.0;54.0;122.0;0;52;23;1;0;0;0;0;0;0;1;0;0;0;0;22109.212890625;6504.37841796875;0.0;966.3630981445309;416.0;94777;;;Calculated values ==>;1550617477.872;346.06000000000006;287.46000000000004;281.06;281.06;280.96000000000004;279.46000000000004;274.1680685717883;291.46000000000004;275.86;279.46000000000004;275.86;317.26000000000005;314.56;279.16;283.26000000000005;296.76000000000005;296.66;297.86;287.56;291.66;291.26000000000005;;314.76000000000005;275.76000000000005;241.05796691057077;261.6868853414304;274.1680685717883;291.86;5480000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2540000.0;5500000.0;0.015333333333333334;0.014;0.0745;0.009000000000000001;0.02033333333333333;0.035666666666666666;;6504.37841796875;0.0;966.3630981445309;22109.212890625;505809.48506092303;236378.2633185651;217971.23556164323;217971.23556164323;217704.90654191343;430280.9020939914;456947.03434989735;458820.28058645286;472333.7623376517;500591.8049851174;497757.3302252896;458459.42808116745;463329.03197177884;464122.52100971725;464579.7527577276;430998.9964809699;236694.59332038925;457224.88438570796;456668.5671208292;;174785.17458790913;472236.3865531139;202487.55563208563;211314.7002648241;274.164624837985;3925490.5665625865;1451397.7807644568;264652.2312628409;0.0;0;213;222;0;0;0;0;0;106;88;1669423025419.583;614584350389.8672;1172407368669.2336;19096.788009100357;2427.7394782892547;2720.261644248129;8750.954584530848;3010707.70284718;1375318.891907758;94394.06856304621;1044592.7724075317;4.4166624752043235;0.20205810896309975
7625;2019-02-20 00:05:37.852;731;142;79;79;78;63;183;26;58;27;447;421;56;104;236;236;247;143;187;185;181;26;546;357;362;133;362;253;548;293.0;84.0;575.0;77.0;122.0;0;53;17;1;0;0;0;0;0;0;1;0;0;0;0;21577.01953125;6183.41455078125;0.0;952.9168090820309;416.0;94778;;;Calculated values ==>;1550617537.852;346.26;287.36;281.06;281.06;280.96000000000004;279.46000000000004;274.0616903277293;291.46000000000004;275.76000000000005;278.96000000000004;275.86;317.86;315.26000000000005;278.76000000000005;283.56;296.76000000000005;296.76000000000005;297.86;287.46000000000004;291.66;291.26000000000005;;314.76000000000005;275.76000000000005;241.05796691057077;261.54996906429363;274.0616903277293;291.86;5460000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2530000.0;5480000.0;0.04883333333333333;0.014;0.09583333333333334;0.012833333333333334;0.02033333333333333;0.06916666666666667;;6183.41455078125;0.0;952.9168090820309;21577.01953125;506240.8400944574;236120.5683718149;218001.6496937405;218001.6496937405;217735.05277505371;430346.717906069;456947.03434989735;458378.0285708209;472333.7623376517;501317.3298856203;498593.50936401973;458137.239072846;463828.4121818183;464122.52100971725;464857.1551205372;431507.43112226046;236436.3970380472;457224.88438570796;456668.5671208292;;174785.17458790913;472236.3865531139;202226.54859903737;206864.04819796214;274.05860471589307;3925854.4971489054;1451503.477128694;264668.2199307398;0.0;0;213;222;0;0;0;0;0;106;88;1669640153019.652;614664123789.8926;1172559417969.282;24547.850163962594;3465.1262537439816;2730.9944771789856;17278.145892164972;3011071.2869302984;1375367.9827531357;94439.48055502777;1044809.609275183;6.729244252465674;0.2583042597072769
7626;2019-02-20 00:06:37.852;733;141;79;79;77;63;183;26;53;28;452;427;51;106;236;236;247;142;187;185;181;26;547;357;362;133;362;253;550;304.0;83.0;451.0;117.0;122.0;0;54;13;1;0;0;0;0;0;0;1;0;0;0;0;21051.32421875;5957.1533203125;0.0;969.4951782226559;415.0;94779;;;Calculated values ==>;1550617597.852;346.46000000000004;287.26000000000005;281.06;281.06;280.86;279.46000000000004;274.0616903277293;291.46000000000004;275.76000000000005;278.46000000000004;275.96000000000004;318.36;315.86;278.26000000000005;283.76000000000005;296.76000000000005;296.76000000000005;297.86;287.36;291.66;291.26000000000005;;314.66;275.76000000000005;241.05796691057077;261.54996906429363;274.0616903277293;291.86;5470000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2530000.0;5500000.0;0.050666666666666665;0.013833333333333333;0.07516666666666666;0.0195;0.02033333333333333;0.071;;5957.1533203125;0.0;969.4951782226559;21051.32421875;506399.7322234437;235749.16786847432;217971.23556164323;217971.23556164323;217439.07279194423;430346.717906069;456947.03434989735;457775.4055730413;472431.1216696904;501839.7776715812;499223.17221243907;457533.7450994209;464061.87290854094;464122.52100971725;464857.1551205372;431253.8809153135;236063.12854131396;457224.88438570796;456668.5671208292;;174367.33720873808;472236.3865531139;202208.35447194733;206722.60680279922;274.05152852719;3926209.733346822;1451604.64852762;264684.240030634;0.0;0;213;222;0;0;0;0;0;106;88;1669857353019.652;614743923789.8926;1172711217969.282;19210.123341098893;5265.546625582747;2700.13874117366;17746.163182580127;3011435.9367095074;1375440.7383604634;94484.73999851404;1045101.4785174725;6.485383501116811;0.2537906021969964
7627;2019-02-20 00:07:37.863;734;141;79;79;77;63;183;26;52;28;458;433;49;109;236;236;247;142;187;184;181;26;549;356;362;133;361;253;551;134.0;84.0;478.0;95.0;122.0;0;55;11;1;0;0;0;0;0;0;1;0;0;0;0;20916.96875;5906.1572265625;0.0;967.505004882812;415.0;94780;;;Calculated values ==>;1550617657.863;346.56000000000006;287.26000000000005;281.06;281.06;280.86;279.46000000000004;273.955091788801;291.46000000000004;275.76000000000005;278.36;275.96000000000004;318.96000000000004;316.46000000000004;278.06;284.06;296.76000000000005;296.76000000000005;297.86;287.36;291.56;291.26000000000005;;314.66;275.76000000000005;241.05796691057077;261.54996906429363;273.955091788801;291.86;5490000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2530000.0;5510000.0;0.022333333333333334;0.014;0.07966666666666668;0.01583333333333333;0.02033333333333333;0.042666666666666665;;5906.1572265625;0.0;967.505004882812;20916.96875;506343.549961029;235720.9183327416;217956.0735155778;217956.0735155778;217424.17588506427;430412.23801567365;456947.03434989735;457654.61945670296;472431.1216696904;502466.1604092221;499852.1704572403;457291.72980010055;464411.5595040403;464270.0288607765;465003.21838653134;430742.7581283444;236034.54159981437;457086.03604400606;456668.5671208292;;174367.33720873808;472236.3865531139;201946.09214142908;209575.84889004682;273.94490126528876;3926559.533239309;1451703.527573211;264700.3846581103;0.0;0;213;222;0;0;0;0;0;106;88;1670074592839.3552;614823738419.7834;1172863045799.0745;20371.446009450156;4279.596328185009;2725.91503139942;10542.62264451338;3011765.843592153;1375520.29580116;94529.96540302805;1045337.2616180211;5.516648729126552;0.2696368589182149
7628;2019-02-20 00:08:37.853;736;140;79;79;77;63;183;26;53;28;464;439;50;111;236;237;247;141;187;184;181;25;543;358;362;133;363;252;546;145.0;84.0;315.0;192.0;122.0;0;55;5;1;0;0;0;0;0;0;1;0;0;0;0;20513.861328125;5509.0908203125;0.0;954.5708618164059;415.0;94781;;;Calculated values ==>;1550617717.853;346.76;287.16;281.06;281.06;280.86;279.46000000000004;274.1680685717883;291.46000000000004;275.76000000000005;278.46000000000004;275.96000000000004;319.56;317.06;278.16;284.26000000000005;296.76000000000005;296.86;297.86;287.26000000000005;291.56;291.26000000000005;;314.66;275.66;241.05796691057077;261.41265627149306;274.1680685717883;291.86;5430000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2520000.0;5460000.0;0.024166666666666666;0.014;0.0525;0.032;0.02033333333333333;0.0445;;5509.0908203125;0.0;954.5708618164059;20513.861328125;507133.90797198884;235548.8869192855;218032.18456204803;218032.18456204803;217498.9530966608;430280.9020939914;456947.03434989735;457936.00528730644;472431.1216696904;503187.70574050245;500578.6445859791;457574.2241985461;464790.4348430053;463974.7193981239;464841.74997644586;432260.26642724895;235863.03687033174;457086.03604400606;456668.5671208292;;174367.33720873808;472138.9942397944;202410.39764877254;209548.44260540028;274.134651020376;3926904.732613862;1451798.638785772;264716.3992874522;0.0;0;213;222;0;0;0;0;0;106;88;1670291756639.3896;614903525119.7961;1173014520549.0986;13415.094401023029;8631.3150909127;2749.561213796841;10996.845540936585;3012047.351169868;1375627.868797848;94575.58676691716;1045516.7272703337;5.537544816992996;0.3204695188288882
7629;2019-02-20 00:09:37.874;737;140;79;79;77;64;183;28;56;29;470;444;52;115;236;236;247;141;187;184;181;26;549;357;362;133;362;254;552;229.0;83.0;546.0;77.0;122.0;0;55;5;1;0;0;0;0;0;0;1;0;0;0;0;20393.740234375;5573.79931640625;0.0;960.74658203125;414.0;94782;;;Calculated values ==>;1550617777.874;346.86;287.16;281.06;281.06;280.86;279.56;274.0616903277293;291.46000000000004;275.96000000000004;278.76000000000005;276.06;320.16;317.56;278.36;284.66;296.76000000000005;296.76000000000005;297.86;287.26000000000005;291.56;291.26000000000005;;314.56;275.76000000000005;241.05796691057077;261.6868853414304;274.0616903277293;291.86;5490000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2540000.0;5520000.0;0.03816666666666667;0.013833333333333333;0.091;0.012833333333333334;0.02033333333333333;0.058499999999999996;;5573.79931640625;0.0;960.74658203125;20393.740234375;506717.973390396;235380.60795484332;217940.94134740008;217940.94134740008;217409.3080506653;430346.717906069;456947.03434989735;457977.089092597;472528.46462518856;503621.87712692283;500905.9251208058;457493.349522666;464963.6691126647;464122.52100971725;464857.1551205372;430742.7581283444;235692.7548229053;457086.03604400606;456668.5671208292;;173949.5011765382;472236.3865531139;202208.08619505088;207676.48599159392;274.0514241807981;3927245.7486082218;1451891.0285289004;264732.36585253256;0.0;0;213;222;0;0;0;0;0;106;88;1670509032659.9214;614983353049.9915;1173166373679.4702;23274.979263676698;3465.363187928475;2698.191712391907;14566.036746060263;3012353.208797204;1375728.7097323968;94621.00059735922;1045729.82584832;6.734143671801195;0.2788305897694239
7630;2019-02-20 00:10:37.884;738;140;79;79;78;64;183;27;59;29;476;450;53;117;236;236;247;141;187;184;181;26;548;357;362;132;361;255;551;137.0;83.0;340.0;126.0;122.0;0;54;6;1;0;0;0;0;0;0;1;0;0;0;0;20297.931640625;5599.6337890625;0.0;965.370971679688;413.0;94783;;;Calculated values ==>;1550617837.884;346.96000000000004;287.16;281.06;281.06;280.96000000000004;279.56;274.0616903277293;291.46000000000004;275.86;279.06;276.06;320.76000000000005;318.16;278.46000000000004;284.86;296.76000000000005;296.76000000000005;297.86;287.26000000000005;291.56;291.26000000000005;;314.46000000000004;275.76000000000005;240.83765695389522;261.82340779136865;274.0616903277293;291.86;5480000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;2550000.0;5510000.0;0.022833333333333334;0.013833333333333333;0.056666666666666664;0.021;0.02033333333333333;0.043166666666666666;;5599.6337890625;0.0;965.370971679688;20297.931640625;506932.73879922455;235408.44226868334;217956.0735155778;217956.0735155778;217689.87783115855;430346.717906069;456947.03434989735;458179.2719030573;472659.50235634967;504152.2513677606;501436.451540321;457453.03782128124;465050.8018704278;464270.0288607765;464857.1551205372;430998.9964809699;235720.9183327416;457086.03604400606;456668.5671208292;;173531.66647045466;472367.87413283327;202173.54568148716;209607.78659175377;274.03798812142674;3927584.9023900037;1451984.1559900881;264748.4195073075;0.0;0;213;222;0;0;0;0;0;106;88;1670726268859.887;615062866299.9788;1173319099129.446;14506.99115255564;5674.080897478269;2701.346747717158;10664.790359505088;3012668.111025581;1375804.884460102;94666.00425054529;1045940.1177836484;5.1100053053828365;0.25507428395260345
7631;2019-02-20 00:11:37.874;739;139;79;79;77;64;183;27;62;29;483;456;56;118;236;236;247;141;187;184;181;26;550;357;362;132;361;257;552;329.0;83.0;9.0;173.0;122.0;0;53;11;1;0;0;0;0;0;0;1;0;0;0;0;20456.763671875;5891.17333984375;0.0;963.3983764648441;412.0;94784;;;Calculated values ==>;1550617897.874;347.06000000000006;287.06;281.06;281.06;280.86;279.56;274.0616903277293;291.46000000000004;275.86;279.36;276.06;321.46000000000004;318.76000000000005;278.76000000000005;284.96000000000004;296.76000000000005;296.76000000000005;297.86;287.26000000000005;291.56;291.26000000000005;;314.36;275.76000000000005;240.83765695389522;262.0952818180154;274.0616903277293;291.86;5500000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;2570000.0;5520000.0;0.05483333333333333;0.013833333333333333;0.0015;0.028833333333333332;0.02033333333333333;0.07516666666666666;;5891.17333984375;0.0;963.3983764648441;20456.763671875;506877.3215303851;235069.58238254042;217940.94134740008;217940.94134740008;217409.3080506653;430346.717906069;456947.03434989735;458222.31918054936;472659.50235634967;504692.9595385815;501870.5721210977;457494.3168154819;464876.09208000125;464270.0288607765;464857.1551205372;430485.1456876203;235692.7548229053;457086.03604400606;456668.5671208292;;173113.83306960555;472367.87413283327;202135.7516449845;206411.21316093727;274.02328301808353;3927924.4682472516;1452079.8967567233;264764.489906365;0.0;0;213;222;0;0;0;0;0;106;88;1670943432659.9214;615142053099.9913;1173472673529.4705;384.12985130334727;7791.692865066305;2694.628073628557;18811.011105985206;3012792.1830185205;1375917.080539011;94710.96321298751;1046185.7085239534;4.330170158605887;0.12427807792984172
7632;2019-02-20 00:12:37.865;740;139;79;79;78;64;183;27;64;30;491;463;60;116;236;237;247;140;187;184;181;26;552;358;362;132;363;258;554;171.0;77.0;285.0;164.0;122.0;0;53;16;1;0;0;0;0;0;0;1;0;0;0;0;20690.552734375;6154.115234375;0.0;966.3059692382809;413.0;94785;;;Calculated values ==>;1550617957.865;347.16;287.06;281.06;281.06;280.96000000000004;279.56;274.1680685717883;291.46000000000004;275.86;279.56;276.16;322.26000000000005;319.46000000000004;279.16;284.76000000000005;296.76000000000005;296.86;297.86;287.16;291.56;291.26000000000005;;314.46000000000004;275.76000000000005;240.83765695389522;262.23063862743834;274.1680685717883;291.86;5520000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;2580000.0;5540000.0;0.0285;0.012833333333333334;0.0475;0.02733333333333333;0.02033333333333333;0.04883333333333333;;6154.115234375;0.0;966.3059692382809;20690.552734375;506822.02789860277;235014.80516416742;217910.76624181273;217910.76624181273;217644.96813226774;430280.9020939914;456947.03434989735;458304.8186297473;472756.67973813636;505433.2719319135;502507.1967299971;457819.4358658734;464496.003374605;463974.7193981239;464841.74997644586;429965.715369407;235325.1898844697;457086.03604400606;456668.5671208292;;173531.66647045466;472367.87413283327;202393.57755054123;208854.65953120717;274.12811486309306;3928267.311116132;1452180.2591047925;264780.5683637652;0.0;0;213;222;0;0;0;0;0;106;88;1671160600079.6936;615221241219.9082;1173627150354.3083;12155.783951262289;7379.297439915983;2497.8867437233616;12101.579153959876;3012896.666625207;1376043.4864943486;94754.22767910986;1046443.2748017783;4.793894393710841;0.24623848410416005
7633;2019-02-20 00:13:37.885;742;137;79;79;78;65;183;28;65;30;499;470;61;115;236;237;247;138;187;184;181;27;546;358;362;133;363;257;548;141.0;83.0;314.0;175.0;122.0;0;53;18;1;0;0;0;0;0;0;1;0;0;0;0;20705.900390625;6217.26171875;0.0;961.4384765625;412.0;94786;;;Calculated values ==>;1550618017.885;347.36;286.86;281.06;281.06;280.96000000000004;279.66;274.1680685717883;291.46000000000004;275.96000000000004;279.66;276.16;323.06;320.16;279.26000000000005;284.66;296.76000000000005;296.86;297.86;286.96000000000004;291.56;291.26000000000005;;314.36;275.86;241.05796691057077;262.0952818180154;274.1680685717883;291.86;5460000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2570000.0;5480000.0;0.0235;0.013833333333333333;0.052333333333333336;0.029166666666666667;0.02033333333333333;0.043833333333333335;;6217.26171875;0.0;961.4384765625;20705.900390625;507609.7784688632;234558.82658747348;218001.6496937405;218001.6496937405;217735.05277505371;430280.9020939914;456947.03434989735;458585.12406732683;472625.7912797831;506360.02116098494;503335.53002114163;458101.2085363509;464525.4878103715;463974.7193981239;464841.74997644586;431507.43112226046;234868.92161671643;457086.03604400606;456668.5671208292;;173113.83306960555;472333.7623376517;202415.30375360997;209645.4718323017;274.13655735929166;3928612.3965488784;1452283.3882776385;264796.63825565414;0.0;0;213;222;0;0;0;0;0;106;88;1671377872479.6245;615300767719.8829;1173781701854.2593;13406.22059641785;7872.6217087012155;2720.1660481600256;10827.84567681379;3013109.754335271;1376170.6281869889;94797.72594695282;1046634.4170348208;4.851415030931907;0.27187488858771236
