;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7634;2019-02-20 00:14:37.876;743;136;78;78;78;65;183;28;66;31;505;476;60;114;236;237;246;137;187;184;180;27;548;358;362;133;362;256;551;260.0;81.0;391.0;106.0;122.0;0;54;15;1;0;0;0;0;0;0;1;0;0;0;0;20234.884765625;6036.298828125;0.0;959.0781860351559;412.0;94787;;;Calculated values ==>;1550618077.876;347.46000000000004;286.76000000000005;280.96000000000004;280.96000000000004;280.96000000000004;279.66;274.1680685717883;291.46000000000004;275.96000000000004;279.76000000000005;276.26000000000005;323.66;320.76000000000005;279.16;284.56;296.76000000000005;296.86;297.76000000000005;286.86;291.56;291.16;;314.36;275.86;241.05796691057077;261.9595390733887;274.1680685717883;291.86;5480000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2560000.0;5510000.0;0.043333333333333335;0.013500000000000002;0.06516666666666666;0.017666666666666667;0.02033333333333333;0.06366666666666666;;6036.298828125;0.0;959.0781860351559;20234.884765625;507555.01174917707;234169.62251935387;217689.87783115855;217689.87783115855;217689.87783115855;430280.9020939914;456947.03434989735;458864.4180034396;472723.10170879104;507076.5814199032;504057.35275654343;458140.1973536295;464555.065106854;464122.52100971725;464841.74997644586;430760.7589925302;234477.70222245323;457086.03604400606;456529.09967249434;;173113.83306960555;472333.7623376517;202441.9051058655;207311.67649980728;274.14689264525293;3928953.5185821746;1452385.485965138;264812.64016051317;0.0;0;213;222;0;0;0;0;0;106;88;1671595039899.3967;615380555749.7992;1173935578769.098;16710.200423825245;4768.089477761556;2649.821266396039;15866.842608661076;3013360.6868646503;1376275.9516458765;94842.46912870971;1046856.8394019393;5.717340708826055;0.22178235465116
7635;2019-02-20 00:15:37.866;744;135;78;78;77;64;183;28;67;31;509;481;61;115;236;237;246;136;186;184;180;26;549;357;362;134;362;256;551;0.0;82.0;40.0;137.0;122.0;0;56;16;1;0;0;0;0;0;0;1;0;0;0;0;20213.6875;6158.005859375;0.0;970.7786254882809;413.0;94788;;;Calculated values ==>;1550618137.866;347.56000000000006;286.66;280.96000000000004;280.96000000000004;280.86;279.56;274.0616903277293;291.46000000000004;275.96000000000004;279.86;276.26000000000005;324.06;321.26000000000005;279.26000000000005;284.66;296.76000000000005;296.86;297.76000000000005;286.76000000000005;291.56;291.16;;314.46000000000004;275.76000000000005;241.2770596917726;261.9595390733887;274.0616903277293;291.76000000000005;5490000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;2560000.0;5510000.0;0.0;0.013666666666666666;0.006666666666666667;0.022833333333333334;0.02033333333333333;0.02033333333333333;;6158.005859375;0.0;970.7786254882809;20213.6875;507589.8724101859;233862.59634759542;217689.87783115855;217689.87783115855;217424.17588506427;430346.717906069;456947.03434989735;458984.82049126766;472592.1488768574;507492.0546871142;504578.82433280937;458261.1180039729;464671.84075978905;464122.52100971725;464987.84065055486;430503.14087793685;234169.62251935387;457086.03604400606;456529.09967249434;;173531.66647045466;472104.6820821746;201857.17811503806;217689.87783115855;273.91478343428287;3929290.5338392025;1452487.0882343492;264828.71962025505;0.0;0;213;222;0;0;0;0;0;106;88;1671812203699.4312;615460642399.8119;1174089153169.1223;1714.1842825081974;6170.65134058295;2683.224750900634;4856.397510773827;3013514.197814471;1376367.0926266816;94886.90377185255;1047029.5042873508;2.1636869395500353;0.14257583085000217
7636;2019-02-20 00:16:37.876;746;134;78;78;77;64;183;27;68;31;513;485;61;117;236;237;246;135;186;184;180;26;548;357;362;133;362;256;550;321.0;83.0;0.0;146.0;122.0;0;58;15;1;0;0;0;0;0;0;1;0;0;0;0;19941.419921875;6057.82861328125;0.0;980.517944335938;412.0;94789;;;Calculated values ==>;1550618197.876;347.76;286.56;280.96000000000004;280.96000000000004;280.86;279.56;274.0616903277293;291.46000000000004;275.86;279.96000000000004;276.26000000000005;324.46000000000004;321.66;279.26000000000005;284.86;296.76000000000005;296.86;297.76000000000005;286.66;291.56;291.16;;314.36;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;291.76000000000005;5480000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2560000.0;5500000.0;0.0535;0.013833333333333333;0.0;0.024333333333333332;0.02033333333333333;0.07383333333333333;;6057.82861328125;0.0;980.517944335938;19941.419921875;507927.7847470618;233582.6627317789;217704.90654191343;217704.90654191343;217439.07279194423;430346.717906069;456947.03434989735;459105.13817309856;472723.10170879104;507907.3030006771;504995.72029190406;458261.1180039729;464905.1917095275;464122.52100971725;464987.84065055486;430760.7589925302;233888.94906767053;457086.03604400606;456529.09967249434;;173113.83306960555;472236.3865531139;202082.31929753485;206384.70224068197;274.0024871452168;3929625.215505314;1452588.9038213752;264844.98313513515;0.0;0;213;222;0;0;0;0;0;106;88;1672029439899.3967;615540755749.7992;1174242778769.098;0.0;6573.748969885756;2723.393370627225;18468.994677048813;3013528.485064301;1376473.3136631413;94931.96643204996;1047223.9149519298;3.944980087334878;0.08934377824951834
7637;2019-02-20 00:17:37.867;747;134;78;78;77;64;183;27;70;31;517;490;63;119;235;238;246;135;186;184;181;25;551;356;362;134;361;256;553;126.0;86.0;37.0;114.0;122.0;0;59;16;1;0;0;0;0;0;0;1;0;0;0;0;19836.583984375;6160.64794921875;0.0;989.619873046875;413.0;94790;;;Calculated values ==>;1550618257.867;347.86;286.56;280.96000000000004;280.96000000000004;280.86;279.56;273.955091788801;291.46000000000004;275.86;280.16;276.26000000000005;324.86;322.16;279.46000000000004;285.06;296.66;296.96000000000004;297.76000000000005;286.66;291.56;291.26000000000005;;314.46000000000004;275.66;241.2770596917726;261.9595390733887;273.955091788801;291.76000000000005;5510000.0;3560000.0;3620000.0000000005;1340000.0;3610000.0;2560000.0;5530000.0;0.021;0.014333333333333333;0.006166666666666667;0.019;0.02033333333333333;0.04133333333333333;;6160.64794921875;0.0;989.619873046875;19836.583984375;507784.34315500304;233504.71626944956;217659.90872480418;217659.90872480418;217394.469192072;430412.23801567365;456947.03434989735;459345.5208588711;472592.1488768574;508322.3297089608;505516.4946664063;458502.6972995993;465138.2776197057;464138.1880892104;465263.9689877527;429983.6956939984;233810.11789752508;457086.03604400606;456668.5671208292;;173531.66647045466;472007.13841251616;201731.4963826054;209567.24761546124;273.86126287967465;3929956.649149664;1452690.7091865982;264861.39848765574;0.0;0;213;222;0;0;0;0;0;106;88;1672246607320.032;615620843735.0334;1174396355729.547;1588.6198176036385;5135.237198568304;2811.8212817494514;10213.521206221876;3013541.721577045;1376570.8739119312;94978.08630193635;1047462.9000651779;2.7620223458826416;0.09917405967141334
7638;2019-02-20 00:18:37.857;748;133;78;78;77;63;182;27;71;31;522;494;64;121;235;238;246;135;186;184;180;25;544;357;362;133;362;254;547;282.0;83.0;152.0;209.0;122.0;0;60;13;1;0;0;0;0;0;0;1;0;0;0;0;19449.13671875;5918.7353515625;0.0;974.087890625;413.0;94791;;;Calculated values ==>;1550618317.857;347.96000000000004;286.46000000000004;280.96000000000004;280.96000000000004;280.86;279.46000000000004;274.0616903277293;291.36;275.86;280.26000000000005;276.26000000000005;325.36;322.56;279.56;285.26000000000005;296.66;296.96000000000004;297.76000000000005;286.66;291.56;291.16;;314.46000000000004;275.66;241.05796691057077;261.6868853414304;274.0616903277293;291.76000000000005;5440000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2540000.0;5470000.0;0.047;0.013833333333333333;0.025333333333333333;0.034833333333333334;0.02033333333333333;0.06733333333333333;;5918.7353515625;0.0;974.087890625;19449.13671875;508531.65280873014;233355.13711966088;217750.170497701;217750.170497701;217483.93892230262;430346.717906069;456807.87835961964;459778.8713420569;472723.10170879104;509022.4891847295;506119.3338215057;458940.39535430796;465660.25746529596;463990.4146581629;465118.4183262364;431777.67910605733;233968.46640125918;457086.03604400606;456529.09967249434;;173531.66647045466;472138.9942397944;202044.6252845543;206787.3889380293;273.98781231496196;3930283.9755920745;1452791.3539371993;264877.75999165035;0.0;0;213;222;0;0;0;0;0;106;88;1672463771120.0664;615700930385.0461;1174549330229.5715;6529.267566790066;9408.287185274197;2736.3607757497075;16815.941856120644;3013609.3593637487;1376692.049749143;95024.31344661444;1047688.1080498124;5.148812922797594;0.2282016639100097
7639;2019-02-20 00:19:37.878;750;133;78;78;76;64;182;28;72;31;525;498;66;124;236;237;246;135;186;184;180;26;548;357;362;133;362;254;550;178.0;81.0;-1.0;129.0;122.0;0;61;8;1;0;0;0;0;0;0;1;0;0;0;0;18882.44140625;5675.52197265625;0.0;987.015380859375;413.0;94792;;;Calculated values ==>;1550618377.878;348.16;286.46000000000004;280.96000000000004;280.96000000000004;280.76000000000005;279.56;274.0616903277293;291.36;275.96000000000004;280.36;276.26000000000005;325.66;322.96000000000004;279.76000000000005;285.56;296.76000000000005;296.86;297.76000000000005;286.66;291.56;291.16;;314.46000000000004;275.76000000000005;241.05796691057077;261.6868853414304;274.0616903277293;291.76000000000005;5480000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2540000.0;5500000.0;0.029666666666666668;0.013500000000000002;0.0;0.021500000000000002;0.02033333333333333;0.05;;5675.52197265625;0.0;987.015380859375;18882.44140625;508424.13550304447;233277.4010639255;217704.90654191343;217704.90654191343;217173.7291812418;430346.717906069;456807.87835961964;459898.32620344317;472723.10170879104;509332.9131644519;506534.741259672;459180.3733961123;466007.6901925634;464122.52100971725;464987.84065055486;430760.7589925302;233888.94906767053;457086.03604400606;456529.09967249434;;173531.66647045466;472236.3865531139;202029.96743335432;208404.442670835;273.98210483521285;3930603.5172097315;1452888.006564671;264894.1082387723;0.0;0;213;222;0;0;0;0;0;106;88;1672681047139.735;615780758314.9243;1174701783569.3389;0.0;5809.438011074832;2657.7694339856052;12406.232850082968;3013663.788970419;1376818.9085106174;95069.28026450676;1047931.7114033354;3.132956588097642;0.09823336734689342
7640;2019-02-20 00:20:37.858;751;134;78;78;77;64;182;27;73;31;528;501;66;129;235;237;246;136;186;184;180;26;548;356;362;133;361;255;550;94.0;79.0;74.0;101.0;122.0;0;62;8;1;0;0;0;0;0;0;1;0;0;0;0;18731.5859375;5668.2490234375;0.0;989.445190429688;413.0;94793;;;Calculated values ==>;1550618437.858;348.26;286.56;280.96000000000004;280.96000000000004;280.86;279.56;273.955091788801;291.36;275.86;280.46000000000004;276.26000000000005;325.96000000000004;323.26000000000005;279.76000000000005;286.06;296.66;296.86;297.76000000000005;286.76000000000005;291.56;291.16;;314.46000000000004;275.76000000000005;241.05796691057077;261.82340779136865;273.955091788801;291.76000000000005;5480000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2550000.0;5500000.0;0.015666666666666666;0.013166666666666667;0.012333333333333333;0.016833333333333332;0.02033333333333333;0.036;;5668.2490234375;0.0;989.445190429688;18731.5859375;508548.1028742127;233582.6627317789;217704.90654191343;217704.90654191343;217439.07279194423;430412.23801567365;456807.87835961964;459861.7630027801;472723.10170879104;509552.9138563912;506753.550628053;459022.58001248643;466442.7937339026;464138.1880892104;465133.64708331646;430760.7589925302;234196.27703581506;457086.03604400606;456529.09967249434;;173531.66647045466;472236.3865531139;201789.5144598417;210778.7636913822;273.88388671681025;3930916.8629542864;1452982.5064791935;264910.57325337006;0.0;0;213;222;0;0;0;0;0;106;88;1672898174739.8042;615860531714.9497;1174854432669.3875;3182.891065362907;4552.5223469034145;2588.0990124300824;8847.012095320037;3013690.304221275;1376905.2293970715;95112.98126305065;1048108.7627411452;2.8794540428255946;0.11347130647349245
7641;2019-02-20 00:21:37.868;753;134;78;78;76;65;182;28;73;31;531;505;68;133;236;237;246;136;186;184;180;26;548;358;362;133;363;254;551;93.0;82.0;344.0;143.0;122.0;0;63;3;1;0;0;0;0;0;0;1;0;0;0;0;18307.62109375;5461.14306640625;0.0;996.030395507812;413.0;94794;;;Calculated values ==>;1550618497.868;348.46000000000004;286.56;280.96000000000004;280.96000000000004;280.76000000000005;279.66;274.1680685717883;291.36;275.96000000000004;280.46000000000004;276.26000000000005;326.26000000000005;323.66;279.96000000000004;286.46000000000004;296.76000000000005;296.86;297.76000000000005;286.76000000000005;291.56;291.16;;314.46000000000004;275.76000000000005;241.05796691057077;261.6868853414304;274.1680685717883;291.76000000000005;5480000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2540000.0;5510000.0;0.015500000000000002;0.013666666666666666;0.05733333333333333;0.02383333333333333;0.02033333333333333;0.035833333333333335;;5461.14306640625;0.0;996.030395507812;18307.62109375;508795.8943714938;233556.60644053924;217689.87783115855;217689.87783115855;217158.9625736589;430280.9020939914;456807.87835961964;460017.70045269857;472723.10170879104;509953.41297379293;507261.1546532797;459420.01896887616;467046.6375946803;463974.7193981239;464841.74997644586;430760.7589925302;234169.62251935387;457086.03604400606;456529.09967249434;;173531.66647045466;472236.3865531139;202376.42244340578;211065.91805878177;274.12144778783784;3931225.5744561744;1453075.2668707496;264927.1216408552;0.0;0;213;222;0;0;0;0;0;106;88;1673115410939.7698;615940345014.937;1175007158119.3633;14771.433272532786;6431.662477948043;2686.7455318000757;8795.7640078247;3013839.948527295;1376996.7795264097;95156.94562708522;1048255.8103791705;5.061906031004593;0.2866446599392675
7642;2019-02-20 00:22:37.879;754;135;78;78;77;65;182;28;74;32;534;508;68;137;236;236;246;137;186;184;180;26;548;357;362;133;362;255;550;279.0;85.0;-1.0;108.0;122.0;0;63;5;1;0;0;0;0;0;0;1;0;0;0;0;18289.19921875;5536.69775390625;0.0;999.3003540039059;414.0;94795;;;Calculated values ==>;1550618557.879;348.56000000000006;286.66;280.96000000000004;280.96000000000004;280.86;279.66;274.0616903277293;291.36;275.96000000000004;280.56;276.36;326.56;323.96000000000004;279.96000000000004;286.86;296.76000000000005;296.76000000000005;297.76000000000005;286.86;291.56;291.16;;314.56;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;291.76000000000005;5480000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2550000.0;5500000.0;0.0465;0.014166666666666666;0.0;0.018000000000000002;0.02033333333333333;0.06683333333333333;;5536.69775390625;0.0;999.3003540039059;18289.19921875;508919.71881941805;233888.94906767053;217704.90654191343;217704.90654191343;217439.07279194423;430346.717906069;456807.87835961964;459981.3180886839;472820.39598721155;510173.67843468825;507480.2728163346;459262.7610348818;467365.80389488576;464122.52100971725;464857.1551205372;430760.7589925302;234504.66405459717;457086.03604400606;456529.09967249434;;173949.5011765382;472236.3865531139;202071.50354526445;206827.80071631476;273.99827678006034;3931530.6038701707;1453166.9323463838;264943.7524455004;0.0;0;213;222;0;0;0;0;0;106;88;1673332650759.473;616020159644.8279;1175159886114.1545;0.0;4862.96789414129;2780.294678287384;16688.37014690467;3013963.0663718656;1377090.9187017337;95202.51264786288;1048468.2170975967;3.7227111020558765;0.06068780168425806
7643;2019-02-20 00:23:37.879;755;135;78;78;77;65;182;27;74;32;539;512;69;139;235;237;246;137;186;184;180;25;550;357;362;133;362;260;552;262.0;83.0;241.0;0.0;122.0;0;63;17;1;0;0;0;0;0;0;1;0;0;0;0;18820.302734375;6152.74755859375;0.0;1013.20068359375;415.0;94796;;;Calculated values ==>;1550618617.879;348.66;286.66;280.96000000000004;280.96000000000004;280.86;279.66;274.0616903277293;291.36;275.86;280.56;276.36;327.06;324.36;280.06;287.06;296.66;296.86;297.76000000000005;286.86;291.56;291.16;;314.66;275.66;241.05796691057077;262.5002047102346;274.0616903277293;291.76000000000005;5500000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2600000.0;5520000.0;0.043666666666666666;0.013833333333333333;0.04016666666666667;0.0;0.02033333333333333;0.064;;6152.74755859375;0.0;1013.20068359375;18820.302734375;508866.7489742742;233836.31943346895;217674.87859170372;217674.87859170372;217409.3080506653;430346.717906069;456807.87835961964;459197.57664713153;472820.39598721155;510242.58919988194;507435.8888191761;458592.2718018564;466889.0042650074;463990.4146581629;464987.84065055486;430244.12685185036;234450.81939765735;457086.03604400606;456529.09967249434;;174367.33720873808;472138.9942397944;202234.48292222194;207140.02529638022;274.0616903277293;3931839.84971978;1453264.3443906547;264960.5232874804;0.0;0;213;222;0;0;0;0;0;106;88;1673549850759.473;616099959644.8279;1175314386114.1545;10321.350931283869;0.0;2708.47408644967;15960.900760071305;3014049.0776296263;1377131.4434341849;95248.25238756902;1048740.294355155;4.045623104996785;0.046180059948716
7644;2019-02-20 00:24:37.850;756;135;78;78;77;64;182;28;75;32;546;518;72;134;236;236;246;136;186;184;180;26;560;358;362;133;363;265;562;-2.0;82.0;572.0;126.0;122.0;0;63;39;1;0;0;0;0;0;0;1;0;0;0;0;19835.728515625;7447.93115234375;0.0;1043.42980957031;416.0;94797;;;Calculated values ==>;1550618677.85;348.76;286.66;280.96000000000004;280.96000000000004;280.86;279.56;274.1680685717883;291.36;275.96000000000004;280.66;276.36;327.76000000000005;324.96000000000004;280.36;286.56;296.76000000000005;296.76000000000005;297.76000000000005;286.76000000000005;291.56;291.16;;314.76000000000005;275.76000000000005;241.05796691057077;263.1675429290057;274.1680685717883;291.76000000000005;5600000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2650000.0;5620000.0;0.0;0.013666666666666666;0.09533333333333333;0.021;0.02033333333333333;0.02033333333333333;;7447.93115234375;0.0;1043.42980957031;19835.728515625;508104.5599740909;233577.6274173871;217526.48566292867;217526.48566292867;217262.20768457928;430280.9020939914;456807.87835961964;458526.855675845;472820.39598721155;510521.77208954457;507601.88001557183;458160.0575274389;465588.7484882227;463974.7193981239;464710.80611794995;427572.2624752181;233881.4349158991;457086.03604400606;456529.09967249434;;174785.17458790913;472236.3865531139;202390.99999776034;217526.48566292867;274.1271131832911;3932161.827615391;1453377.6285993182;264977.6535912603;0.0;0;213;222;0;0;0;0;0;106;88;1673766945779.3142;616179721074.7695;1175471809989.0393;24418.284907977402;5666.753117662424;2647.107976644026;4859.719818194501;3014338.4346712087;1377178.6435523753;95292.86066696775;1048913.7156656808;4.427071936888274;0.29222558699447976
7645;2019-02-20 00:25:37.850;758;134;78;77;77;65;182;28;73;32;556;525;70;123;236;236;246;136;186;184;180;26;557;358;362;133;363;266;559;-2.0;85.0;526.0;126.0;122.0;0;65;56;1;0;0;0;0;0;0;1;0;0;0;0;20552.654296875;8379.7236328125;0.0;1056.5634765625;417.0;94798;;;Calculated values ==>;1550618737.85;348.96000000000004;286.56;280.96000000000004;280.86;280.86;279.66;274.1680685717883;291.36;275.96000000000004;280.46000000000004;276.36;328.76000000000005;325.66;280.16;285.46000000000004;296.76000000000005;296.76000000000005;297.76000000000005;286.76000000000005;291.56;291.16;;314.86;275.76000000000005;241.05796691057077;263.299902668528;274.1680685717883;291.76000000000005;5570000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2660000.0;5590000.0;0.0;0.014166666666666666;0.08766666666666666;0.021;0.02033333333333333;0.02033333333333333;;8379.7236328125;0.0;1056.5634765625;20552.654296875;508620.0886930053;233350.79567824467;217570.70088597565;217306.03918508466;217306.03918508466;430280.9020939914;456807.87835961964;458122.42887004314;472820.39598721155;511473.20101345825;508241.5712497095;457754.22524122684;464145.05752935965;463974.7193981239;464710.80611794995;428390.08982317784;233959.13557364847;457086.03604400606;456529.09967249434;;175203.01333496982;472236.3865531139;202383.5621853427;217570.70088597565;274.1242226318264;3932498.397472162;1453509.5257225279;264995.1535353114;0.0;0;213;222;0;0;0;0;0;106;88;1673984145779.3142;616259521074.7695;1175631109989.0393;22419.773979358735;5666.909311723195;2754.4385185349993;4858.820775325879;3014728.751828603;1377273.0907392867;95337.87355442758;1048994.70350396;3.7832615912539085;0.24863082022135594
7646;2019-02-20 00:26:37.850;759;133;77;76;76;65;182;28;71;32;564;533;68;113;236;236;246;134;186;184;180;27;549;360;362;134;365;261;551;-2.0;83.0;256.0;109.0;122.0;0;66;58;1;0;0;0;0;0;0;1;0;0;0;0;20211.53515625;8396.4951171875;0.0;1035.27575683594;415.0;94799;;;Calculated values ==>;1550618797.85;349.06000000000006;286.46000000000004;280.86;280.76000000000005;280.76000000000005;279.66;274.38016830617;291.36;275.96000000000004;280.26000000000005;276.36;329.56;326.46000000000004;279.96000000000004;284.46000000000004;296.76000000000005;296.76000000000005;297.76000000000005;286.56;291.56;291.16;;314.66;275.86;241.2770596917726;262.63441904999945;274.38016830617;291.76000000000005;5490000.0;3600000.0;3620000.0000000005;1340000.0;3650000.0;2610000.0;5510000.0;0.0;0.013833333333333333;0.042666666666666665;0.018166666666666668;0.02033333333333333;0.02033333333333333;;8396.4951171875;0.0;1035.27575683594;20211.53515625;509450.1820135529;233251.63598009013;217424.17588506427;217158.9625736589;217158.9625736589;430148.3826014536;456807.87835961964;458675.9994075577;472689.592463476;512745.02029092435;509529.4306942969;458311.462890867;463701.18718145904;463678.2282813929;464417.2445854314;430503.14087793685;233556.60644053924;457086.03604400606;456529.09967249434;;174367.33720873808;472202.2088784924;202873.9126511659;217424.17588506427;274.3237725280694;3932838.0990509377;1453649.3275454445;265012.5855289231;0.0;0;213;222;0;0;0;0;0;106;88;1674201345779.3142;616339621074.7695;1175789209989.0393;10914.222368272716;4892.797381463099;2724.4270597173336;4861.800117011077;3015006.5351315;1377361.0882950632;95383.5307675797;1049075.7086780628;2.4802603073080216;0.15233384630683697
7647;2019-02-20 00:27:37.861;759;131;76;76;75;65;182;29;65;33;568;538;62;108;237;236;246;132;186;184;180;28;545;359;362;134;363;256;547;-2.0;81.0;234.0;87.0;122.0;0;68;48;1;0;0;0;0;0;0;1;0;0;0;0;19170.634765625;7789.61962890625;0.0;1015.5264892578099;416.0;94800;;;Calculated values ==>;1550618857.861;349.06000000000006;286.26000000000005;280.76000000000005;280.76000000000005;280.66;279.66;274.27422755570615;291.36;276.06;279.66;276.46000000000004;329.96000000000004;326.96000000000004;279.36;283.96000000000004;296.86;296.76000000000005;297.76000000000005;286.36;291.56;291.16;;314.76000000000005;275.96000000000004;241.2770596917726;261.9595390733887;274.27422755570615;291.76000000000005;5450000.0;3590000.0;3620000.0000000005;1340000.0;3629999.9999999995;2560000.0;5470000.0;0.0;0.013500000000000002;0.039;0.0145;0.02033333333333333;0.02033333333333333;;7789.61962890625;0.0;1015.5264892578099;19170.634765625;509801.6606410731;232745.90285546856;217218.2020459194;217218.2020459194;216952.95474422345;430214.79039162316;456807.87835961964;458743.93027073797;472787.01963726926;513595.8633531634;510497.7132811874;458381.9511677081;463852.98848540656;464106.9778253677;464564.1698029545;431525.442462174;233050.0164253445;457086.03604400606;456529.09967249434;;174785.17458790913;472299.7188790419;202626.00899133683;217218.2020459194;274.2229850171926;3933166.3439683462;1453784.2365641333;265029.6786808552;0.0;0;213;222;0;0;0;0;0;106;88;1674418585599.8804;616420035814.9791;1175944338424.4436;9988.598929896645;3910.2687933717234;2679.418251497198;4865.988251740357;3015180.7572443048;1377434.4606291736;95428.57106783199;1049156.788443246;2.435425141017105;0.13791638552348784
7648;2019-02-20 00:28:37.861;758;131;76;76;74;64;182;29;60;33;568;540;57;107;236;236;246;133;186;184;180;27;540;358;362;134;363;252;542;275.0;82.0;271.0;35.0;122.0;0;69;37;1;0;0;0;0;0;0;1;0;0;0;0;18199.1875;7107.60595703125;0.0;1012.9302978515599;416.0;94801;;;Calculated values ==>;1550618917.861;348.96000000000004;286.26000000000005;280.76000000000005;280.76000000000005;280.56;279.56;274.1680685717883;291.36;276.06;279.16;276.46000000000004;329.96000000000004;327.16;278.86;283.86;296.76000000000005;296.76000000000005;297.76000000000005;286.46000000000004;291.56;291.16;;314.76000000000005;275.86;241.2770596917726;261.41265627149306;274.1680685717883;291.76000000000005;5400000.0;3579999.9999999995;3620000.0000000005;1340000.0;3629999.9999999995;2520000.0;5420000.0;0.04583333333333333;0.013666666666666666;0.04516666666666667;0.005833333333333333;0.02033333333333333;0.06616666666666667;;7107.60595703125;0.0;1012.9302978515599;18199.1875;510116.9587212895;232874.03259808998;217292.90610024912;217292.90610024912;216761.59183806955;430280.9020939914;456807.87835961964;458777.14900429564;472787.01963726926;513944.17915077665;511061.75870668236;458417.1689715234;464325.49095618055;463974.7193981239;464710.80611794995;432773.8354932933;233486.1915526816;457086.03604400606;456529.09967249434;;174785.17458790913;472202.2088784924;202461.19334042032;207019.04965452384;274.15438548442114;3933477.759153893;1453908.3801106827;265046.5824874144;0.0;0;213;222;0;0;0;0;0;106;88;1674635785599.8804;616500435814.9791;1176096738424.4436;11576.93733081837;1573.4892573054203;2723.597800521693;16509.24830952238;3015360.4700464774;1377480.1586129293;95473.59620159882;1049334.9154145897;3.98782440983452;0.08096416771935874
7649;2019-02-20 00:29:37.872;758;133;77;77;74;64;182;28;58;33;566;540;54;110;236;237;245;137;186;184;180;26;546;356;362;133;361;252;548;-2.0;83.0;127.0;22.0;122.0;0;69;31;1;0;0;0;0;0;0;1;0;0;0;0;17805.5859375;6897.1337890625;0.0;1010.484375;417.0;94802;;;Calculated values ==>;1550618977.872;348.96000000000004;286.46000000000004;280.86;280.86;280.56;279.56;273.955091788801;291.36;275.96000000000004;278.96000000000004;276.46000000000004;329.76000000000005;327.16;278.56;284.16;296.76000000000005;296.86;297.66;286.86;291.56;291.16;;314.86;275.76000000000005;241.05796691057077;261.41265627149306;273.955091788801;291.76000000000005;5460000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2520000.0;5480000.0;0.0;0.013833333333333333;0.021166666666666667;0.0036666666666666666;0.02033333333333333;0.02033333333333333;;6897.1337890625;0.0;1010.484375;17805.5859375;509590.4794726341;233329.15122289144;217468.95421253756;217468.95421253756;216673.59724833627;430412.23801567365;456807.87835961964;458537.2466056057;472917.67418972735;513738.5818459272;511061.75870668236;458056.425068471;464674.29715906805;464270.0288607765;465133.64708331646;431035.3023256209;234558.82658747348;457086.03604400606;456529.09967249434;;175203.01333496982;472236.3865531139;201871.66600656728;217468.95421253756;273.91590685784087;3933777.8539394215;1454025.107671204;265063.44736765977;0.0;0;213;222;0;0;0;0;0;106;88;1674853025419.5835;616580550499.8696;1176247966144.2368;5432.754789346313;991.337308670671;2717.9245810443726;4860.889624352454;3015502.243467648;1377501.5360861016;95518.9505348202;1049513.0325459505;1.7708121475885585;0.054686267140291525
7650;2019-02-20 00:30:40.832;759;138;77;77;75;63;182;27;58;33;565;540;54;113;235;237;245;142;186;184;180;25;550;355;362;133;360;253;552;91.0;84.0;138.0;2.0;122.0;0;68;29;1;0;0;0;0;0;0;1;0;0;0;0;17551.927734375;6870.06298828125;0.0;1014.17596435547;420.0;94803;;;Calculated values ==>;1550619040.832;349.06000000000006;286.96000000000004;280.86;280.86;280.66;279.46000000000004;273.8482719121499;291.36;275.86;278.96000000000004;276.46000000000004;329.66;327.16;278.56;284.46000000000004;296.66;296.86;297.66;287.36;291.56;291.16;;315.16;275.66;241.05796691057077;261.54996906429363;273.8482719121499;291.76000000000005;5500000.0;3550000.0;3620000.0000000005;1330000.0;3600000.0;2530000.0;5520000.0;0.015166666666666667;0.014;0.023;0.0003333333333333333;0.02033333333333333;0.0355;;6870.06298828125;0.0;1014.17596435547;17551.927734375;509362.17431454867;234759.65904579524;217409.3080506653;217409.3080506653;216879.62338939152;430477.46260093397;456807.87835961964;458378.0285708209;472917.67418972735;513548.5503779318;510972.56888323004;457896.1039097325;464876.8799149991;464285.6678292783;465279.17082256265;430001.98086665635;236006.0425799679;457086.03604400606;456529.09967249434;;176456.53798984195;472138.9942397944;201703.00634236034;210699.10403444114;273.8456429347148;3934087.0357536064;1454145.4941586521;265081.15189752687;0.0;0;213;222;0;0;0;0;0;106;88;1675080940619.7217;616664287299.9204;1176406940144.3333;5903.525511254594;90.14532929914468;2715.943136013638;8726.964845150887;3015601.372941003;1377510.9930509527;95566.46668921926;1049631.8507845502;2.2115741197680165;0.028318763303053003
7651;2019-02-20 00:31:37.862;761;142;77;77;75;63;182;26;60;32;565;540;55;116;234;238;245;146;186;184;180;24;545;356;362;133;360;253;548;255.0;83.0;62.0;30.0;122.0;0;67;25;1;0;0;0;0;0;0;1;0;0;0;0;17054.57421875;6586.791015625;0.0;1002.07830810547;419.0;94804;;;Calculated values ==>;1550619097.862;349.26;287.36;280.86;280.86;280.66;279.46000000000004;273.955091788801;291.36;275.76000000000005;279.16;276.36;329.66;327.16;278.66;284.76000000000005;296.56;296.96000000000004;297.66;287.76000000000005;291.56;291.16;;315.06;275.56;241.05796691057077;261.54996906429363;273.955091788801;291.76000000000005;5450000.0;3560000.0;3620000.0000000005;1330000.0;3600000.0;2530000.0;5480000.0;0.042499999999999996;0.013833333333333333;0.010333333333333333;0.005;0.02033333333333333;0.06283333333333332;;6586.791015625;0.0;1002.07830810547;17054.57421875;510048.1170052958;236120.5683718149;217468.95421253756;217468.95421253756;216938.23150409493;430412.23801567365;456807.87835961964;458618.4759770321;472820.39598721155;513548.5503779318;510972.56888323004;458016.71492476354;465225.1848456584;464153.9787801302;465263.9689877527;431290.1913589413;237391.22603931275;457086.03604400606;456529.09967249434;;176038.69501535743;472041.5853210863;201904.92647772614;206941.56144761207;273.9288659544402;3934361.148087689;1454252.0836563546;265097.12231156864;0.0;0;213;222;0;0;0;0;0;106;88;1675287389219.6182;616740137199.8823;1176551226044.261;2652.706678159495;1350.6832942168007;2682.2690202548615;15682.416985130101;3015669.145430103;1377522.4056143358;95609.2250279856;1049825.1934297006;2.9474846678168594;0.004416723825682574
7652;2019-02-20 00:32:37.863;764;146;77;77;76;64;182;27;61;32;566;541;58;120;234;238;245;149;186;184;180;25;546;357;362;133;362;251;548;95.0;84.0;92.0;96.0;122.0;0;67;18;1;0;0;0;0;0;0;1;0;0;0;0;16492.150390625;6237.05126953125;0.0;993.9425659179691;420.0;94805;;;Calculated values ==>;1550619157.863;349.56000000000006;287.76000000000005;280.86;280.86;280.76000000000005;279.56;274.0616903277293;291.36;275.86;279.26000000000005;276.36;329.76000000000005;327.26000000000005;278.96000000000004;285.16;296.56;296.96000000000004;297.66;288.06;291.56;291.16;;315.16;275.66;241.05796691057077;261.27494424493943;274.0616903277293;291.76000000000005;5460000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2510000.0;5480000.0;0.01583333333333333;0.014;0.015333333333333334;0.016;0.02033333333333333;0.036166666666666666;;6237.05126953125;0.0;993.9425659179691;16492.150390625;510330.1566452302;237391.22603931275;217468.95421253756;217468.95421253756;217203.3488213955;430346.717906069;456807.87835961964;459055.0063224611;472820.39598721155;513825.65880463284;511253.90008785675;458696.0885306946;465976.5964417825;463858.19375264365;465118.4183262364;431035.3023256209;238357.5562735323;457086.03604400606;456529.09967249434;;176456.53798984195;472138.9942397944;202003.33603970587;210698.2918788094;273.97173371222453;3934640.70878503;1454358.950789691;265113.7560960572;0.0;0;213;222;0;0;0;0;0;106;88;1675504592839.3557;616819938529.7859;1176702428564.0784;3941.458944335581;4322.170531201416;2697.48844472924;8890.880881871606;3015724.0977260806;1377569.6801840535;95654.05708732818;1050029.9743246362;2.745403917344725;0.10644420359694318
7653;2019-02-20 00:33:37.843;765;147;77;77;76;65;182;27;63;32;567;541;60;126;235;238;245;149;186;184;180;26;543;358;362;132;363;252;546;-3.0;83.0;544.0;71.0;122.0;0;67;14;1;0;0;0;0;0;0;1;0;0;0;0;16137.8212890625;6016.98046875;0.0;1001.3094482421901;419.0;94806;;;Calculated values ==>;1550619217.843;349.66;287.86;280.86;280.86;280.76000000000005;279.66;274.1680685717883;291.36;275.86;279.46000000000004;276.36;329.86;327.26000000000005;279.16;285.76000000000005;296.66;296.96000000000004;297.66;288.06;291.56;291.16;;315.06;275.76000000000005;240.83765695389522;261.41265627149306;274.1680685717883;291.76000000000005;5430000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;2520000.0;5460000.0;0.0;0.013833333333333333;0.09066666666666667;0.011833333333333333;0.02033333333333333;0.02033333333333333;;6016.98046875;0.0;1001.3094482421901;16137.8212890625;510714.73856607435;237773.47839515514;217498.9530966608;217498.9530966608;217233.08433559662;430280.9020939914;456807.87835961964;459136.37690239534;472950.9869074988;513841.3858802524;511164.8577216961;458777.14900429564;466524.8669427631;463842.3458870584;464972.5849072995;431795.9799223039;238420.57787436055;457086.03604400606;456529.09967249434;;176038.69501535743;472367.87413283327;202429.1041936309;217498.9530966608;274.14191939623544;3934912.53457697;1454461.0336818986;265130.37765381375;0.0;0;213;222;0;0;0;0;0;106;88;1675721720439.4248;616899412029.8112;1176853278264.1262;23274.792725594645;3194.275444280561;2675.0263949965492;4860.279647041948;3015950.824222703;1377632.2963548524;95698.8131206878;1050144.529131412;4.845108226376443;0.28552658824012034
7654;2019-02-20 00:34:37.854;767;147;78;78;77;66;182;28;65;32;568;543;61;130;235;238;245;148;186;184;180;26;554;357;362;133;362;256;556;95.0;83.0;433.0;58.0;122.0;0;66;21;1;0;0;0;0;0;0;1;0;0;0;0;16362.0244140625;6480.3955078125;0.0;1006.8040771484401;420.0;94807;;;Calculated values ==>;1550619277.854;349.86;287.86;280.96000000000004;280.96000000000004;280.86;279.76000000000005;274.0616903277293;291.36;275.96000000000004;279.66;276.36;329.96000000000004;327.46000000000004;279.26000000000005;286.16;296.66;296.96000000000004;297.66;287.96000000000004;291.56;291.16;;315.16;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;291.76000000000005;5540000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2560000.0;5560000.0;0.01583333333333333;0.013833333333333333;0.07216666666666667;0.009666666666666665;0.02033333333333333;0.036166666666666666;;6480.3955078125;0.0;1006.8040771484401;16362.0244140625;510001.31567858707;237470.17873102773;217615.1743802111;217615.1743802111;217350.12551231607;430346.717906069;456807.87835961964;458743.93027073797;472820.39598721155;513595.8633531634;511014.8255535779;458261.1180039729;466415.62249588466;463990.4146581629;465118.4183262364;428945.60574088263;237789.26784107496;457086.03604400606;456529.09967249434;;176456.53798984195;472236.3865531139;202176.67994069008;210856.38649194152;274.03920745405435;3935183.4162777443;1454565.197575188;265147.11500118684;0.0;0;213;222;0;0;0;0;0;106;88;1675938960259.991;616978926605.0184;1177005706204.5234;18515.60323215179;2610.577163920096;2644.3293409473395;8885.16312669666;3016299.141369697;1377680.6789952384;95743.14921206304;1050259.0954881404;4.361533640602991;0.19841871429116825
7655;2019-02-20 00:35:37.844;769;145;77;77;76;66;182;27;67;33;572;545;61;130;235;238;245;145;186;184;180;26;549;357;362;133;361;256;551;267.0;83.0;424.0;48.0;122.0;0;66;21;1;0;0;0;0;0;0;1;0;0;0;0;16096.5791015625;6425.16259765625;0.0;1014.2479248046901;420.0;94808;;;Calculated values ==>;1550619337.844;350.06000000000006;287.66;280.86;280.86;280.76000000000005;279.76000000000005;274.0616903277293;291.36;275.86;279.86;276.46000000000004;330.36;327.66;279.26000000000005;286.16;296.66;296.96000000000004;297.66;287.66;291.56;291.16;;315.16;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;291.76000000000005;5490000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2560000.0;5510000.0;0.0445;0.013833333333333333;0.07066666666666667;0.008;0.02033333333333333;0.06483333333333333;;6425.16259765625;0.0;1014.2479248046901;16096.5791015625;510684.50905459607;236982.50092614195;217424.17588506427;217424.17588506427;217158.9625736589;430346.717906069;456807.87835961964;458984.82049126766;472917.67418972735;514008.1593485757;511221.58355155366;458261.1180039729;466415.62249588466;464138.1880892104;465118.4183262364;430262.41753352963;236982.50092614195;457086.03604400606;456529.09967249434;;176456.53798984195;472236.3865531139;202190.23149250957;206967.9724073982;274.04447918037675;3935453.8595590238;1454672.7259683644;265163.9542941891;0.0;0;213;222;0;0;0;0;0;106;88;1676156124060.0254;617058713305.0311;1177159280604.5479;18146.817622578907;2160.369240484835;2673.7055130688627;16179.879751020399;3016604.6106235064;1377720.4302556335;95787.45878302737;1050467.9360329283;5.263961708917591;0.1623398477020192
7656;2019-02-20 00:36:37.844;770;142;76;77;76;65;182;27;68;33;575;548;62;130;235;238;245;142;186;184;180;26;546;357;362;133;362;255;549;124.0;86.0;0.0;18.0;122.0;0;66;21;1;0;0;0;0;0;0;1;0;0;0;0;15763.158203125;6358.09912109375;0.0;1012.11376953125;420.0;94809;;;Calculated values ==>;1550619397.844;350.16;287.36;280.76000000000005;280.86;280.76000000000005;279.66;274.0616903277293;291.36;275.86;279.96000000000004;276.46000000000004;330.66;327.96000000000004;279.36;286.16;296.66;296.96000000000004;297.66;287.36;291.56;291.16;;315.16;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;291.76000000000005;5460000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2550000.0;5490000.0;0.020666666666666667;0.014333333333333333;0.0;0.003;0.02033333333333333;0.040999999999999995;;6358.09912109375;0.0;1012.11376953125;15763.158203125;511068.20265248837;236091.80394872042;217188.52456525038;217453.99886851673;217188.52456525038;430346.717906069;456807.87835961964;459262.7610348818;472917.67418972735;514403.8990935423;511620.3753576789;458541.20438114327;466558.383695219;463990.4146581629;465118.4183262364;431035.3023256209;236091.80394872042;457086.03604400606;456529.09967249434;;176456.53798984195;472236.3865531139;202148.1225175808;209607.18369569338;274.0280967384074;3935719.357369896;1454779.253149354;265180.84064164193;0.0;0;213;222;0;0;0;0;0;106;88;1676373324060.0254;617138513305.0311;1177312580604.5479;0.0;810.2647921065992;2794.19014340224;10123.798555048837;3016755.8341036947;1377745.1855392384;95833.02458016462;1050687.1333521456;1.8626671568768631;-0.01307583251676457
7657;2019-02-20 00:37:37.865;770;140;76;76;76;65;182;27;69;33;578;551;63;130;235;238;245;141;186;184;180;25;550;356;362;133;361;255;552;162.0;110.0;306.0;6.0;122.0;0;68;21;1;0;0;0;0;0;0;1;0;0;0;0;15443.033203125;6414.73974609375;0.0;1017.6787109375;421.0;94810;;;Calculated values ==>;1550619457.865;350.16;287.16;280.76000000000005;280.76000000000005;280.76000000000005;279.66;273.955091788801;291.36;275.86;280.06;276.46000000000004;330.96000000000004;328.26000000000005;279.46000000000004;286.16;296.66;296.96000000000004;297.66;287.26000000000005;291.56;291.16;;315.26000000000005;275.66;241.05796691057077;261.82340779136865;273.955091788801;291.76000000000005;5500000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2550000.0;5520000.0;0.027000000000000003;0.018333333333333333;0.051000000000000004;0.001;0.02033333333333333;0.04733333333333334;;6414.73974609375;0.0;1017.6787109375;15443.033203125;510720.74681624403;235380.60795484332;217144.22464731627;217144.22464731627;217144.22464731627;430412.23801567365;456807.87835961964;459382.7263614821;472917.67418972735;514712.67736020085;511930.0715830512;458661.67608000233;466558.383695219;464138.1880892104;465263.9689877527;430001.98086665635;235692.7548229053;457086.03604400606;456529.09967249434;;176874.38241465177;472138.9942397944;201962.4021037463;208484.1709428855;273.951253328154;3935979.4999826094;1454885.730727198;265197.76149918145;0.0;0;213;222;0;0;0;0;0;106;88;1676590600079.694;617218341234.9094;1177465634154.3145;13128.436537144527;270.1765921360481;3562.3358108021025;11740.793293201486;3016865.2760326103;1377754.1923687141;95886.01416956953;1050869.4020556626;3.861696216274208;0.09109398061425066
7658;2019-02-20 00:38:37.845;771;138;76;76;75;65;182;28;69;33;580;553;65;131;235;238;245;139;186;183;180;26;542;358;362;133;363;254;545;125.0;85.0;370.0;62.0;122.0;0;69;15;1;0;0;0;0;0;0;1;0;0;0;0;14718.4384765625;6004.48681640625;0.0;1007.37860107422;421.0;94811;;;Calculated values ==>;1550619517.845;350.26;286.96000000000004;280.76000000000005;280.76000000000005;280.66;279.66;274.1680685717883;291.36;275.96000000000004;280.06;276.46000000000004;331.16;328.46000000000004;279.66;286.26000000000005;296.66;296.96000000000004;297.66;287.06;291.46000000000004;291.16;;315.26000000000005;275.76000000000005;241.05796691057077;261.6868853414304;274.1680685717883;291.76000000000005;5420000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2540000.0;5450000.0;0.020833333333333332;0.014166666666666666;0.06166666666666667;0.010333333333333333;0.02033333333333333;0.041166666666666664;;6004.48681640625;0.0;1007.37860107422;14718.4384765625;511537.28441420203;234951.72918333634;217247.99578773926;217247.99578773926;216982.48733971507;430280.9020939914;456807.87835961964;459539.71813925036;472917.67418972735;515004.668981093;512224.7593786338;459060.4261473017;466816.1880773349;463842.3458870584;464972.5849072995;432046.91760057915;235263.9090921018;456947.03434989735;456529.09967249434;;176874.38241465177;472236.3865531139;202420.5883737352;209744.24709644166;274.13861070781917;3936230.761798154;1454989.189784067;265214.6313516277;0.0;0;213;222;0;0;0;0;0;106;88;1676807727679.7632;617298114634.9348;1177618283254.363;15855.679668873436;2788.0965811869128;2787.7592872034293;10159.309764380834;3017106.72982297;1377779.6694832966;95938.91398958335;1051051.8420809142;4.505341078408199;0.1857952135282465
7659;2019-02-20 00:39:37.886;771;137;76;76;76;66;182;28;70;33;581;554;65;133;235;238;245;138;186;183;180;26;550;357;362;133;362;256;552;202.0;84.0;466.0;36.0;122.0;0;71;16;1;0;0;0;0;0;0;1;0;0;0;0;14620.98828125;6137.39501953125;0.0;1018.2025756835901;422.0;94812;;;Calculated values ==>;1550619577.886;350.26;286.86;280.76000000000005;280.76000000000005;280.76000000000005;279.76000000000005;274.0616903277293;291.36;275.96000000000004;280.16;276.46000000000004;331.26000000000005;328.56;279.66;286.46000000000004;296.66;296.96000000000004;297.66;286.96000000000004;291.46000000000004;291.16;;315.36;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;291.76000000000005;5500000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2560000.0;5520000.0;0.033666666666666664;0.014;0.07766666666666668;0.006;0.02033333333333333;0.05399999999999999;;6137.39501953125;0.0;1018.2025756835901;14620.98828125;510843.9785617862;234450.81939765735;217144.22464731627;217144.22464731627;217144.22464731627;430346.717906069;456807.87835961964;459345.5208588711;472917.67418972735;514935.18168911507;512151.3922566894;458743.93027073797;466762.6636185938;463990.4146581629;465118.4183262364;430001.98086665635;234759.65904579524;456947.03434989735;456529.09967249434;;177292.22831007556;472236.3865531139;202199.64434989513;207826.9245853438;274.0481406295547;3936475.424092421;1455090.4412737847;265231.5227292957;0.0;0;213;222;0;0;0;0;0;106;88;1677025076099.3628;617377969164.7877;1177771387804.081;19971.66307553047;1620.2204532193125;2733.3925054920555;13429.917454706127;3017405.495028769;1377816.430561432;95984.95502766313;1051248.553301588;5.276315917233241;0.1835094258332606
7660;2019-02-20 00:40:37.836;771;135;76;76;76;66;182;28;71;33;583;556;65;130;235;238;245;136;186;183;180;26;551;357;362;133;362;257;553;144.0;83.0;381.0;67.0;122.0;0;73;21;1;0;0;0;0;0;0;1;0;0;0;0;14703.298828125;6416.5078125;0.0;1044.10009765625;422.0;94813;;;Calculated values ==>;1550619637.836;350.26;286.66;280.76000000000005;280.76000000000005;280.76000000000005;279.76000000000005;274.0616903277293;291.36;275.96000000000004;280.26000000000005;276.46000000000004;331.46000000000004;328.76000000000005;279.66;286.16;296.66;296.96000000000004;297.66;286.76000000000005;291.46000000000004;291.16;;315.36;275.76000000000005;241.05796691057077;262.0952818180154;274.0616903277293;291.76000000000005;5510000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2570000.0;5530000.0;0.024;0.013833333333333333;0.0635;0.011166666666666667;0.02033333333333333;0.044333333333333336;;6416.5078125;0.0;1044.10009765625;14703.298828125;510757.0771760383;233810.11789752508;217129.51530755003;217129.51530755003;217129.51530755003;430346.717906069;456807.87835961964;459308.4027977648;472917.67418972735;515054.9812494948;512269.7094923791;458585.12406732683;466272.5874224289;463990.4146581629;465118.4183262364;429740.10307360993;234116.54519281306;456947.03434989735;456529.09967249434;;177292.22831007556;472236.3865531139;202157.37773361872;209024.29797429396;274.0316978510089;3936719.5895109773;1455194.9699509207;265248.6942633742;0.0;0;213;222;0;0;0;0;0;106;88;1677242095099.5354;617457702664.8512;1177925159554.2034;16329.090091573276;3015.882265151029;2706.12588401769;10972.712875286885;3017707.7492168383;1377855.0325556246;96030.24657317848;1051451.739091789;4.426423625757496;0.18109784630106335
7661;2019-02-20 00:41:37.856;772;134;75;75;75;66;182;27;71;33;586;559;66;127;234;238;245;135;186;183;180;25;550;357;362;133;361;259;552;302.0;85.0;333.0;96.0;122.0;0;74;29;1;0;0;0;0;0;0;1;0;0;0;0;14615.0390625;6818.53955078125;0.0;1056.16271972656;422.0;94814;;;Calculated values ==>;1550619697.856;350.36;286.56;280.66;280.66;280.66;279.76000000000005;274.0616903277293;291.36;275.86;280.26000000000005;276.46000000000004;331.76000000000005;329.06;279.76000000000005;285.86;296.56;296.96000000000004;297.66;286.66;291.46000000000004;291.16;;315.36;275.66;241.05796691057077;262.3656120759269;274.0616903277293;291.76000000000005;5500000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2590000.0;5520000.0;0.050333333333333334;0.014166666666666666;0.0555;0.016;0.02033333333333333;0.07066666666666667;;6818.53955078125;0.0;1056.16271972656;14615.0390625;510967.16515777726;233530.62442456593;216879.62338939152;216879.62338939152;216879.62338939152;430346.717906069;456807.87835961964;458992.93958232267;472917.67418972735;515192.0571574921;512403.52711169864;458387.69506395434;465636.126174972;464006.2339002714;465118.4183262364;430001.98086665635;233836.31943346895;456947.03434989735;456529.09967249434;;177292.22831007556;472138.9942397944;202132.22125985046;206375.5775329731;274.0219092135724;3936963.990433149;1455305.2987762666;265266.20228757686;0.0;0;213;222;0;0;0;0;0;106;88;1677459367499.4663;617537529264.8258;1178080011154.154;14255.769866897208;4320.108367679102;2779.0135369701547;17677.515564526166;3017962.7080076886;1377916.1861886305;96075.97130483724;1051690.570579346;4.956683566597316;0.15945900730420318
