;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7662;2019-02-20 00:42:37.887;773;134;75;75;75;66;182;27;71;33;590;562;67;123;234;239;245;135;186;184;180;26;551;358;362;133;362;259;553;238.0;82.0;360.0;90.0;122.0;0;75;32;1;0;0;0;0;0;0;1;0;0;0;0;14666.4072265625;7013.81298828125;0.0;1054.50463867188;423.0;94815;;;Calculated values ==>;1550619757.887;350.46000000000004;286.56;280.66;280.66;280.66;279.76000000000005;274.1680685717883;291.36;275.86;280.26000000000005;276.46000000000004;332.16;329.36;279.86;285.46000000000004;296.56;297.06;297.66;286.66;291.56;291.16;;315.46000000000004;275.76000000000005;241.05796691057077;262.3656120759269;274.1680685717883;291.76000000000005;5510000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2590000.0;5530000.0;0.03966666666666666;0.013666666666666666;0.060000000000000005;0.015000000000000001;0.02033333333333333;0.06;;7013.81298828125;0.0;1054.50463867188;14666.4072265625;511003.59582267824;233504.71626944956;216865.04210482244;216865.04210482244;216865.04210482244;430280.9020939914;456807.87835961964;458992.93958232267;472917.67418972735;515604.47857957135;512713.7813920443;458508.91921568644;465169.12366023014;463858.19375264365;465103.311480244;429740.10307360993;233810.11789752508;457086.03604400606;456529.09967249434;;177710.07569661198;472236.3865531139;202407.30097499388;207306.86880232467;274.13344773109736;3937208.12855901;1455420.6279369849;265283.800269866;0.0;0;213;222;0;0;0;0;0;106;88;1677676679719.9634;617617370495.0084;1178235491444.5098;15395.138316439728;4047.4362836717996;2677.7097974064927;14953.33385221018;3018209.9265734144;1377985.9517544797;96121.46749361992;1051962.6348190429;4.594962663081033;0.1680278169671804
7663;2019-02-20 00:43:37.867;774;134;75;75;75;67;182;28;71;33;593;565;68;121;235;239;245;135;186;183;180;26;548;358;362;133;363;260;550;109.0;85.0;533.0;101.0;122.0;0;76;38;1;0;0;0;0;0;0;1;0;0;0;0;14680.2890625;7270.8681640625;0.0;1069.64697265625;423.0;94816;;;Calculated values ==>;1550619817.867;350.56000000000006;286.56;280.66;280.66;280.66;279.86;274.1680685717883;291.36;275.96000000000004;280.26000000000005;276.46000000000004;332.46000000000004;329.66;279.96000000000004;285.26000000000005;296.66;297.06;297.66;286.66;291.46000000000004;291.16;;315.46000000000004;275.76000000000005;241.05796691057077;262.5002047102346;274.1680685717883;291.76000000000005;5480000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2600000.0;5500000.0;0.018166666666666668;0.014166666666666666;0.08883333333333333;0.016833333333333332;0.02033333333333333;0.0385;;7270.8681640625;0.0;1069.64697265625;14680.2890625;511386.47806490905;233582.6627317789;216908.8706652859;216908.8706652859;216908.8706652859;430280.9020939914;456807.87835961964;458834.65536453994;472917.67418972735;515828.1690031405;512936.27005577926;458470.9478413549;464789.3528930005;463842.3458870584;465103.311480244;430521.4359101523;233888.94906767053;456947.03434989735;456529.09967249434;;177710.07569661198;472236.3865531139;202403.8117988212;210064.49223911858;274.13209189626286;3937452.602842896;1455539.6272669558;265301.4956328782;0.0;0;213;222;0;0;0;0;0;106;88;1677893807320.0325;617697143895.0338;1178391139544.5593;22779.606603421347;4542.1816750305925;2785.6268969351577;9488.887386184966;3018527.9434068897;1378057.5080441083;96166.98012348531;1052166.2521010353;4.747464864280515;0.24874707745475177
7664;2019-02-20 00:44:40.848;774;133;75;75;75;67;182;28;69;33;596;569;66;118;235;239;245;135;186;183;180;27;553;358;362;133;362;260;554;167.0;82.0;353.0;124.0;122.0;0;77;43;1;0;0;0;0;0;0;1;0;0;0;0;14690.298828125;7627.5224609375;0.0;1078.98754882812;424.0;94817;;;Calculated values ==>;1550619880.848;350.56000000000006;286.46000000000004;280.66;280.66;280.66;279.86;274.1680685717883;291.36;275.96000000000004;280.06;276.46000000000004;332.76000000000005;330.06;279.76000000000005;284.96000000000004;296.66;297.06;297.66;286.66;291.46000000000004;291.16;;315.56;275.86;241.05796691057077;262.5002047102346;274.1680685717883;291.76000000000005;5530000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2600000.0;5540000.0;0.02783333333333333;0.013666666666666666;0.05883333333333333;0.020666666666666667;0.02033333333333333;0.04816666666666666;;7627.5224609375;0.0;1078.98754882812;14690.298828125;510953.3975683399;233174.77585907196;216850.48893273607;216850.48893273607;216850.48893273607;430280.9020939914;456807.87835961964;458592.2718018564;472917.67418972735;516137.50123033935;513349.94762230857;458228.03325103875;464437.3142385576;463990.4146581629;465103.311480244;429211.9392187807;233783.9913159303;456947.03434989735;456529.09967249434;;178127.92459426197;472333.7623376517;202383.9926718148;208490.95649130404;274.1243899352709;3937709.517981003;1455669.9488696165;265320.2905149175;0.0;0;213;222;0;0;0;0;0;106;88;1678121798539.839;617780908624.9628;1178554890144.4204;15073.587088817447;5578.961906427296;2670.8486213389556;11947.170563227332;3018859.0589610436;1378146.0413417977;96214.70988519711;1052353.7610405586;4.05105698382589;0.19016144497272475
7665;2019-02-20 00:45:37.868;774;132;75;75;74;67;182;28;66;33;599;572;63;115;235;239;245;134;186;183;180;26;550;357;362;132;362;259;552;294.0;84.0;699.0;14.0;122.0;0;77;44;1;0;0;0;0;0;0;1;0;0;0;0;14434.701171875;7606.49462890625;0.0;1067.71228027344;423.0;94818;;;Calculated values ==>;1550619937.868;350.56000000000006;286.36;280.66;280.66;280.56;279.86;274.0616903277293;291.36;275.96000000000004;279.76000000000005;276.46000000000004;333.06;330.36;279.46000000000004;284.66;296.66;297.06;297.66;286.56;291.46000000000004;291.16;;315.46000000000004;275.76000000000005;240.83765695389522;262.3656120759269;274.0616903277293;291.76000000000005;5500000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2590000.0;5520000.0;0.049;0.014;0.1165;0.0023333333333333335;0.02033333333333333;0.06933333333333333;;7606.49462890625;0.0;1067.71228027344;14434.701171875;511213.40349878295;232922.26096884615;216879.62338939152;216879.62338939152;216615.49936738046;430346.717906069;456807.87835961964;458387.69506395434;473048.1168422736;516531.8046047746;513747.19497011177;458023.4894985337;464231.8958825162;463990.4146581629;465248.88870971405;430001.98086665635;233530.62442456593;456947.03434989735;456529.09967249434;;177710.07569661198;472367.87413283327;202225.02572467263;206522.76830903732;274.05801246081296;3937940.1718003703;1455790.593821585;265337.2911849473;0.0;0;213;222;0;0;0;0;0;106;88;1678328210939.77;617856460124.9375;1178702857044.3708;29842.95097802632;630.3333129523749;2750.598990189266;17333.77230786635;3019214.772988782;1378195.2155103104;96257.64473835072;1052585.6498408297;5.828504682719806;0.19936134633754776
7666;2019-02-20 00:46:37.888;774;132;75;75;74;66;182;28;62;33;602;574;60;108;235;239;244;134;186;183;180;26;553;358;362;132;362;262;554;273.0;83.0;412.0;97.0;122.0;0;73;58;1;0;0;0;0;0;0;1;0;0;0;0;15020.7177734375;8473.5439453125;0.0;1073.32604980469;424.0;94819;;;Calculated values ==>;1550619997.888;350.56000000000006;286.36;280.66;280.66;280.56;279.76000000000005;274.1680685717883;291.36;275.96000000000004;279.36;276.46000000000004;333.36;330.56;279.16;283.96000000000004;296.66;297.06;297.56;286.56;291.46000000000004;291.16;;315.56;275.76000000000005;240.83765695389522;262.7682575881327;274.1680685717883;291.76000000000005;5530000.0;3579999.9999999995;3620000.0000000005;1320000.0;3620000.0000000005;2620000.0;5540000.0;0.0455;0.013833333333333333;0.06866666666666667;0.016166666666666666;0.02033333333333333;0.06583333333333333;;8473.5439453125;0.0;1073.32604980469;15020.7177734375;510953.3975683399;232871.6582264005;216850.48893273607;216850.48893273607;216586.61777150852;430280.9020939914;456807.87835961964;457418.38492534845;473048.1168422736;516586.0189755299;513692.6792867956;457173.2343506725;462960.61521108815;463990.4146581629;465103.311480244;428964.17106684943;233478.8815645451;456947.03434989735;456529.09967249434;;178127.92459426197;472367.87413283327;202412.04497221264;206871.51373976673;274.13529111881684;3938185.715445445;1455924.638809768;265355.1391183543;0.0;0;213;222;0;0;0;0;0;106;88;1678545483339.701;617935686524.9124;1178859209144.321;17510.43534344866;4364.2859047633665;2704.213171448543;16435.791073904566;3019609.5160785196;1378236.8512110538;96303.11665860593;1052867.1566732645;4.296143711451228;0.1586537086825846
7667;2019-02-20 00:47:37.889;773;133;75;75;74;66;182;28;56;34;607;577;55;98;235;239;244;135;186;183;180;26;555;358;362;132;362;263;556;282.0;82.0;789.0;96.0;122.0;0;72;69;1;0;0;0;0;0;0;1;0;0;0;0;15395.1337890625;9044.583984375;0.0;1078.10266113281;425.0;94820;;;Calculated values ==>;1550620057.889;350.46000000000004;286.46000000000004;280.66;280.66;280.56;279.76000000000005;274.1680685717883;291.36;275.96000000000004;278.76000000000005;276.56;333.86;330.86;278.66;282.96000000000004;296.66;297.06;297.56;286.66;291.46000000000004;291.16;;315.66;275.76000000000005;240.83765695389522;262.9017227912062;274.1680685717883;291.76000000000005;5550000.0;3579999.9999999995;3620000.0000000005;1320000.0;3620000.0000000005;2630000.0;5560000.0;0.047;0.013666666666666666;0.1315;0.016;0.02033333333333333;0.06733333333333333;;9044.583984375;0.0;1078.10266113281;15395.1337890625;510656.22375123034;233123.89441607488;216821.46655969624;216821.46655969624;216557.84677540095;430280.9020939914;456807.87835961964;456518.07263439486;473145.2311080622;517017.13893925387;513916.1932303533;456394.67313711334;461618.2050258951;463990.4146581629;465103.311480244;428426.8604674854;233731.9613397987;456947.03434989735;456529.09967249434;;178545.77502346144;472367.87413283327;202432.47580084132;206777.66607950543;274.14322933074345;3938439.18509925;1456070.6256420792;265373.06798973336;0.0;0;213;222;0;0;0;0;0;106;88;1678762686959.4385;618014887844.8167;1179016711769.1309;33412.25598361229;4318.966373311871;2660.8302880783845;16816.596528594586;3020033.878911662;1378309.2128526242;96347.8260991929;1053144.2645213378;5.651528213508898;0.2549685400469285
7668;2019-02-20 00:48:37.889;772;134;75;75;74;65;182;28;48;34;611;581;48;91;234;239;244;137;186;183;180;26;549;358;362;132;363;261;550;256.0;83.0;584.0;156.0;122.0;0;69;73;1;0;0;0;0;0;0;1;0;0;0;0;15257.6884765625;9294.30859375;0.0;1044.10888671875;424.0;94821;;;Calculated values ==>;1550620117.889;350.36;286.56;280.66;280.66;280.56;279.66;274.1680685717883;291.36;275.96000000000004;277.96000000000004;276.56;334.26000000000005;331.26000000000005;277.96000000000004;282.26000000000005;296.56;297.06;297.56;286.86;291.46000000000004;291.16;;315.56;275.76000000000005;240.83765695389522;262.63441904999945;274.1680685717883;291.76000000000005;5490000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;2610000.0;5500000.0;0.042666666666666665;0.013833333333333333;0.09733333333333333;0.026000000000000002;0.02033333333333333;0.063;;9294.30859375;0.0;1044.10888671875;15257.6884765625;511053.9183152912;233582.6627317789;216908.8706652859;216908.8706652859;216644.49228353918;430280.9020939914;456807.87835961964;455859.91297266266;473145.2311080622;517598.5130613728;514503.384429779;455859.91297266266;461086.47691415314;463709.8566730499;465103.311480244;430020.57018167863;234504.66405459717;456947.03434989735;456529.09967249434;;178127.92459426197;472367.87413283327;202374.66819723847;207065.60126893633;274.12076598447135;3938694.625284797;1456223.449746897;265390.75308596547;0.0;0;213;222;0;0;0;0;0;106;88;1678979886959.4385;618094087844.8167;1179173911769.1309;24672.563824807952;7019.8233543254655;2704.6367014246266;15716.200399424155;3020517.919076732;1378403.7027670213;96392.53832410542;1053415.3711624045;4.8472819340731474;0.23695887676746374
7669;2019-02-20 00:49:37.869;770;137;75;74;73;65;182;29;39;34;614;583;40;88;235;239;244;139;186;183;180;27;550;359;362;130;363;257;551;268.0;85.0;388.0;135.0;122.0;0;61;69;1;0;0;0;0;0;0;1;0;0;0;0;14572.490234375;9002.6533203125;0.0;978.7200317382809;422.0;94822;;;Calculated values ==>;1550620177.869;350.16;286.86;280.66;280.56;280.46000000000004;279.66;274.27422755570615;291.36;276.06;277.06;276.56;334.56;331.46000000000004;277.16;281.96000000000004;296.66;297.06;297.56;287.06;291.46000000000004;291.16;;315.36;275.86;240.39332010688793;262.0952818180154;274.27422755570615;291.76000000000005;5500000.0;3590000.0;3620000.0000000005;1300000.0;3629999.9999999995;2570000.0;5510000.0;0.04466666666666667;0.014166666666666666;0.06466666666666666;0.022500000000000003;0.02033333333333333;0.065;;9002.6533203125;0.0;978.7200317382809;14572.490234375;510720.74681624403;234477.70222245323;216894.23287864344;216629.98186508712;216366.20467950602;430214.79039162316;456807.87835961964;455413.50032756815;473405.19094569265;518243.2718772962;515054.9812494948;455536.67342380155;461341.5442899301;463842.3458870584;464957.45143190527;429758.6882402088;235097.09363237605;456947.03434989735;456529.09967249434;;177292.22831007556;472727.1298661593;202642.35644929396;207100.63574257764;274.2293300493864;3938943.1272458597;1456375.8736046685;265407.6043746554;0.0;0;213;222;0;0;0;0;0;106;88;1679197014559.5076;618172661644.8417;1179329259969.1802;16345.867304128396;6076.907401879471;2757.7059236109635;16212.850155444587;3020859.625396162;1378512.8058102166;96438.04267282123;1053681.3578919726;4.147057656806186;0.17213758184413536
7670;2019-02-20 00:50:37.850;767;140;75;74;73;64;182;28;29;34;613;583;31;84;235;239;244;144;186;183;180;27;544;357;362;129;362;254;546;-2.0;84.0;375.0;82.0;122.0;0;49;59;1;0;0;0;0;0;0;1;0;0;0;0;13573.1513671875;8416.322265625;0.0;898.5612182617191;423.0;94823;;;Calculated values ==>;1550620237.85;349.86;287.16;280.66;280.56;280.46000000000004;279.56;274.0616903277293;291.36;275.96000000000004;276.06;276.56;334.46000000000004;331.46000000000004;276.26000000000005;281.56;296.66;297.06;297.56;287.56;291.46000000000004;291.16;;315.46000000000004;275.86;240.16925963744896;261.6868853414304;274.0616903277293;291.76000000000005;5440000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;2540000.0;5460000.0;0.0;0.014;0.0625;0.013666666666666666;0.02033333333333333;0.02033333333333333;;8416.322265625;0.0;898.5612182617191;13573.1513671875;510873.36108539696;235548.8869192855;216967.7066576704;216702.81499807411;216438.4043765038;430346.717906069;456807.87835961964;454683.1238903817;473534.8580475586;518392.0286216921;515313.06107820594;454929.52275986236;461325.6113439866;463990.4146581629;465248.88870971405;431308.78485515766;236812.65066584962;456947.03434989735;456529.09967249434;;177710.07569661198;472857.82487454545;202113.00213406642;216967.7066576704;274.0144297849412;3939177.5999857765;1456520.985767681;265423.2434311215;0.0;0;213;222;0;0;0;0;0;106;88;1679414145779.3142;618250337039.7725;1179482511424.0437;15785.632609769706;3700.1792441198795;2722.945878650313;4871.081657968086;3021127.303103748;1378594.2557315486;96483.70030830162;1053857.0016854412;2.907158145064492;0.1691474896581116
7671;2019-02-20 00:51:37.860;765;146;75;75;72;64;182;28;23;34;610;581;25;77;234;240;244;151;186;183;180;26;544;357;362;128;362;252;545;302.0;83.0;334.0;105.0;122.0;0;40;53;1;0;0;0;0;0;0;1;0;0;0;0;12915.470703125;8049.83251953125;0.0;834.3524780273441;423.0;94824;;;Calculated values ==>;1550620297.86;349.66;287.76000000000005;280.66;280.66;280.36;279.56;274.0616903277293;291.36;275.96000000000004;275.46000000000004;276.56;334.16;331.26000000000005;275.66;280.86;296.56;297.16;297.56;288.26000000000005;291.46000000000004;291.16;;315.46000000000004;275.76000000000005;239.943914813709;261.41265627149306;274.0616903277293;291.76000000000005;5440000.0;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;2520000.0;5450000.0;0.050333333333333334;0.013833333333333333;0.05566666666666666;0.0175;0.02033333333333333;0.07066666666666667;;8049.83251953125;0.0;834.3524780273441;12915.470703125;510627.6384307609;237482.41218818093;216982.48733971507;216982.48733971507;216188.86710135316;430346.717906069;456807.87835961964;454280.97009589704;473664.3179132749;518252.31176750886;515279.53097578976;454527.33069276606;460803.16018908704;463858.19375264365;465379.25235888857;431308.78485515766;239105.65224773987;456947.03434989735;456529.09967249434;;177710.07569661198;472891.67638883414;202124.99930539835;206400.0312398008;274.01909878407236;3939398.375292747;1456658.2265938616;265437.6867854129;0.0;0;213;222;0;0;0;0;0;106;88;1679631381979.2798;618327449889.7603;1179634336724.0195;14036.682374004426;4738.416848960127;2658.810001069279;17675.78750257701;3021375.863815122;1378664.5890859189;96528.55574861976;1054044.9235768453;4.402170456531278;0.1471683059860105
7672;2019-02-20 00:52:37.861;763;153;76;75;73;63;182;27;22;34;608;578;23;72;234;240;244;158;186;183;180;25;547;356;362;129;360;250;548;91.0;82.0;253.0;104.0;122.0;0;35;43;1;0;0;0;0;0;0;1;0;0;0;0;12316.7734375;7588.90478515625;0.0;803.942260742188;424.0;94825;;;Calculated values ==>;1550620357.861;349.46000000000004;288.46000000000004;280.76000000000005;280.66;280.46000000000004;279.46000000000004;273.955091788801;291.36;275.86;275.36;276.56;333.96000000000004;330.96000000000004;275.46000000000004;280.36;296.56;297.16;297.56;288.96000000000004;291.46000000000004;291.16;;315.56;275.66;240.16925963744896;261.13683023647616;273.955091788801;291.76000000000005;5470000.0;3560000.0;3620000.0000000005;1290000.0;3600000.0;2500000.0;5480000.0;0.015166666666666667;0.013666666666666666;0.042166666666666665;0.017333333333333333;0.02033333333333333;0.0355;;7588.90478515625;0.0;803.942260742188;12316.7734375;510119.5370165681;239665.06343761642;217203.3488213955;216938.23150409493;216409.4411250869;430412.23801567365;456807.87835961964;454495.9441994254;473534.8580475586;518215.40258370317;515143.79406215897;454618.64964034245;460519.5939570574;464153.9787801302;465524.29463401274;430540.0300844913;241332.6443706532;456947.03434989735;456529.09967249434;;178127.92459426197;472664.2518820126;201770.15380925726;210609.82419179656;273.8763380714027;3939608.647498979;1456788.5515771413;265451.339469148;0.0;0;213;222;0;0;0;0;0;106;88;1679848585599.8804;618404551174.9735;1179784939234.436;10656.60416145209;4695.497699927759;2585.8342714224536;8730.13427956477;3021581.6446331097;1378743.2063509761;96572.26184610088;1054264.9765931275;3.1774760419826418;0.1537781774897144
7673;2019-02-20 00:53:37.851;761;159;76;75;73;63;182;27;23;35;604;575;22;72;233;240;244;162;186;183;180;25;541;356;362;130;360;249;543;211.0;87.0;389.0;144.0;122.0;0;32;31;1;0;0;0;0;0;0;1;0;0;0;0;11467.7275390625;6900.33984375;0.0;781.71875;424.0;94826;;;Calculated values ==>;1550620417.851;349.26;289.06;280.76000000000005;280.66;280.46000000000004;279.46000000000004;273.955091788801;291.36;275.86;275.46000000000004;276.66;333.56;330.66;275.36;280.36;296.46000000000004;297.16;297.56;289.36;291.46000000000004;291.16;;315.56;275.66;240.39332010688793;260.9983114674233;273.955091788801;291.76000000000005;5410000.0;3560000.0;3620000.0000000005;1300000.0;3600000.0;2490000.0;5430000.0;0.035166666666666666;0.0145;0.06483333333333334;0.024;0.02033333333333333;0.055499999999999994;;6900.33984375;0.0;781.71875;11467.7275390625;510397.9435235077;241851.8984421433;217277.90657138868;217012.13539335958;216482.05950771808;430412.23801567365;456807.87835961964;454786.8193108402;473501.9964771252;517890.4713851188;514922.42036805896;454664.42385083163;460674.0397803137;464022.1768390251;465524.29463401274;432065.50175235484;242884.68460630978;456947.03434989735;456529.09967249434;;178127.92459426197;472533.2602288536;201784.76147359816;207460.92874666257;273.88203363208584;3939806.818639786;1456909.2751584505;265464.55110859935;0.0;0;213;222;0;0;0;0;0;106;88;1680065749399.9148;618482238224.9858;1179934614284.4597;16402.966749781193;6497.963970126131;2743.1218486176535;13823.283486383662;3021807.103474668;1378836.4696517668;96616.662412447;1054452.8904170156;5.137598935657511;0.24069781415949232
7674;2019-02-20 00:54:37.881;760;161;76;76;73;63;181;26;22;35;599;571;22;74;233;241;244;163;186;183;180;24;548;355;362;131;360;250;550;258.0;81.0;385.0;122.0;121.0;0;30;26;1;0;0;0;0;0;0;1;0;0;0;0;11080.4482421875;6640.48779296875;0.0;776.0671997070309;424.0;94827;;;Calculated values ==>;1550620477.881;349.16;289.26000000000005;280.76000000000005;280.76000000000005;280.46000000000004;279.46000000000004;273.8482719121499;291.26000000000005;275.76000000000005;275.36;276.66;333.06;330.26000000000005;275.36;280.56;296.46000000000004;297.26000000000005;297.56;289.46000000000004;291.46000000000004;291.16;;315.56;275.56;240.61611355647437;261.13683023647616;273.8482719121499;291.76000000000005;5480000.0;3550000.0;3620000.0000000005;1310000.0;3600000.0;2500000.0;5500000.0;0.043000000000000003;0.013500000000000002;0.06416666666666666;0.02033333333333333;0.020166666666666666;0.06316666666666668;;6640.48779296875;0.0;776.0671997070309;11080.4482421875;509661.67732339824;242278.97131185452;217173.7291812418;217173.7291812418;216380.58915751425;430477.46260093397;456668.5671208292;454495.9441994254;473372.2673856561;517294.8090381774;514425.8208607676;454495.9441994254;460756.20451977995;464022.1768390251;465798.81223944406;430281.0098360152;242965.33107713328;456947.03434989735;456529.09967249434;;178127.92459426197;472304.9464017478;201539.53487901483;206530.92672748305;273.7818623305994;3939994.8140552724;1457022.171808818;265477.53914894885;0.0;0;213;222;0;0;0;0;0;106;88;1680283057999.8113;618560577374.9485;1180084389134.3884;16231.369598059679;5505.5633676289035;2528.761663244906;15791.551257693216;3022079.1922538388;1378936.5490608977;96660.6167412062;1054699.8041015768;5.401058298116205;0.21931095410790802
7675;2019-02-20 00:55:37.872;759;161;76;76;74;64;181;27;19;35;595;567;20;75;233;241;244;162;186;183;180;25;549;357;362;131;361;251;551;128.0;82.0;341.0;152.0;121.0;0;28;24;1;0;0;0;0;0;0;1;0;0;0;0;10900.357421875;6596.99609375;0.0;761.2894897460941;424.0;94828;;;Calculated values ==>;1550620537.872;349.06000000000006;289.26000000000005;280.76000000000005;280.76000000000005;280.56;279.56;274.0616903277293;291.26000000000005;275.86;275.06;276.66;332.66;329.86;275.16;280.66;296.46000000000004;297.26000000000005;297.56;289.36;291.46000000000004;291.16;;315.56;275.66;240.61611355647437;261.27494424493943;274.0616903277293;291.76000000000005;5490000.0;3570000.0000000005;3620000.0000000005;1310000.0;3610000.0;2510000.0;5510000.0;0.021333333333333333;0.013666666666666666;0.05683333333333333;0.025333333333333333;0.020166666666666666;0.041499999999999995;;6596.99609375;0.0;761.2894897460941;10900.357421875;509450.1820135529;242242.44884229527;217158.9625736589;217158.9625736589;216629.98186508712;430346.717906069;456668.5671208292;453957.3546319885;473372.2673856561;516800.57655865554;513928.3859483927;454080.67721022735;460720.36627627234;463874.16568678804;465509.5098274704;430020.57018167863;242584.23426922967;456947.03434989735;456529.09967249434;;178127.92459426197;472402.05409754877;201997.00720597024;209364.8650352487;273.9692687985551;3940177.959959607;1457132.46762757;265490.348532985;0.0;0;213;222;0;0;0;0;0;106;88;1680500225419.5835;618639165584.8661;1180234666589.2307;14319.746412045371;6850.261187919989;2561.6299241368024;10257.315737445693;3022333.746698094;1379039.4988206385;96703.03030806707;1054916.8454318915;4.619140270633381;0.2515129940357106
7676;2019-02-20 00:56:37.902;758;158;76;76;75;66;181;28;14;35;593;564;16;76;233;240;244;158;186;183;180;25;549;357;362;132;363;255;551;-2.0;85.0;500.0;131.0;121.0;0;28;26;1;0;0;0;0;0;0;1;0;0;0;0;10872.765625;6623.9697265625;0.0;779.9179077148441;422.0;94829;;;Calculated values ==>;1550620597.902;348.96000000000004;288.96000000000004;280.76000000000005;280.76000000000005;280.66;279.76000000000005;274.0616903277293;291.26000000000005;275.96000000000004;274.56;276.66;332.46000000000004;329.56;274.76000000000005;280.76000000000005;296.46000000000004;297.16;297.56;288.96000000000004;291.46000000000004;291.16;;315.36;275.66;240.83765695389522;261.82340779136865;274.0616903277293;291.76000000000005;5490000.0;3570000.0000000005;3620000.0000000005;1320000.0;3629999.9999999995;2550000.0;5510000.0;0.0;0.014166666666666666;0.08333333333333333;0.021833333333333333;0.020166666666666666;0.020166666666666666;;6623.9697265625;0.0;779.9179077148441;10872.765625;509326.49467366294;241227.1409338394;217158.9625736589;217158.9625736589;216894.23287864344;430346.717906069;456668.5671208292;452648.5229838137;473242.3297776949;516255.14731409715;513270.8705516804;452898.7382829558;460220.1862594923;463577.2511321169;465379.25235888857;430020.57018167863;241227.1409338394;456947.03434989735;456529.09967249434;;177292.22831007556;472270.6324499597;202032.75178128167;217158.9625736589;273.9831890472003;3940359.4933729237;1457242.6974300444;265503.19834965526;0.0;0;213;222;0;0;0;0;0;106;88;1680717534019.48;618718105034.8285;1180386542489.1584;20884.647600211003;5900.193727932804;2674.5735810110555;4827.297764826514;3022627.2633330314;1379145.8057384489;96746.68715477044;1055042.6133969068;4.630906676007101;0.30786704752106203
7677;2019-02-20 00:57:37.873;757;155;77;77;76;67;181;28;8;35;593;563;11;74;234;239;244;154;186;183;180;26;557;356;362;133;361;260;558;260.0;87.0;682.0;44.0;121.0;0;29;40;1;0;0;0;0;0;0;1;0;0;0;0;11657.5966796875;7520.29833984375;0.0;793.2788696289059;423.0;94830;;;Calculated values ==>;1550620657.873;348.86;288.66;280.86;280.86;280.76000000000005;279.86;273.955091788801;291.26000000000005;275.96000000000004;273.96000000000004;276.66;332.46000000000004;329.46000000000004;274.26000000000005;280.56;296.56;297.06;297.56;288.56;291.46000000000004;291.16;;315.46000000000004;275.76000000000005;241.05796691057077;262.5002047102346;273.955091788801;291.76000000000005;5570000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2600000.0;5580000.0;0.043333333333333335;0.0145;0.11366666666666667;0.007333333333333333;0.020166666666666666;0.0635;;7520.29833984375;0.0;793.2788696289059;11657.5966796875;508495.5621828601;239993.88866553456;217320.706189533;217320.706189533;217056.39413010285;430412.23801567365;456668.5671208292;451010.38351294905;473112.1826642056;515828.1690031405;512729.3599924325;451392.83422320004;459197.57664713153;464006.2339002714;465394.1846544878;427883.21061811206;239666.26956210527;456947.03434989735;456529.09967249434;;177710.07569661198;472236.3865531139;201933.17663257365;206820.02985145053;273.93987072931753;3940547.1556446995;1457360.509360543;265516.3019863032;0.0;0;213;222;0;0;0;0;0;106;88;1680934629039.3213;618797566609.7704;1180540967814.0454;28311.775848736004;1982.223539417295;2729.1456453120986;15856.525933636281;3023037.0353758787;1379211.460800337;96791.69638330999;1055214.8952844224;5.879499249902581;0.22612348784457673
7678;2019-02-20 00:58:37.863;754;149;76;76;75;67;181;28;-4;35;595;563;0;68;234;239;244;148;185;183;180;26;549;359;362;133;363;259;551;-2.0;85.0;909.0;167.0;121.0;0;30;43;1;0;0;0;0;0;0;1;0;0;0;0;11548.7216796875;7568.3466796875;0.0;805.5160522460941;421.0;94831;;;Calculated values ==>;1550620717.863;348.56000000000006;288.06;280.76000000000005;280.76000000000005;280.66;279.86;274.27422755570615;291.26000000000005;275.96000000000004;272.76000000000005;276.66;332.66;329.46000000000004;273.16;279.96000000000004;296.56;297.06;297.56;287.96000000000004;291.46000000000004;291.16;;315.26000000000005;275.76000000000005;241.05796691057077;262.3656120759269;274.27422755570615;291.66;5490000.0;3590000.0;3620000.0000000005;1330000.0;3629999.9999999995;2590000.0;5510000.0;0.0;0.014166666666666666;0.1515;0.02783333333333333;0.020166666666666666;0.020166666666666666;;7568.3466796875;0.0;805.5160522460941;11548.7216796875;508831.27452521044;238263.81101797207;217158.9625736589;217158.9625736589;216894.23287864344;430214.79039162316;456668.5671208292;449651.65132730565;473112.1826642056;516119.76483556826;512817.17560554843;450165.9305612122;458630.05528713466;463709.8566730499;464957.45143190527;430020.57018167863;237941.55351223252;456947.03434989735;456529.09967249434;;176874.38241465177;472236.3865531139;202622.15369611594;217158.9625736589;274.2214885407418;3940740.5094000604;1457486.2271126076;265529.6230567724;0.0;0;213;222;0;0;0;0;0;106;88;1681151792839.3557;618877353309.7831;1180696641864.07;37424.96889112524;7504.262814519775;2721.119402817153;4827.297764826514;3023584.750281097;1379290.5016776235;96837.10768890571;1055387.231754404;6.266838919291809;0.4357242386631311
7679;2019-02-20 00:59:37.853;750;143;75;75;75;68;181;29;-16;35;598;564;-10;59;234;239;244;143;185;183;180;27;552;358;362;133;363;259;554;-3.0;85.0;799.0;59.0;121.0;0;31;48;1;0;0;0;0;0;0;1;0;0;0;0;11606.431640625;7836.7578125;0.0;806.7289428710941;420.0;94832;;;Calculated values ==>;1550620777.853;348.16;287.46000000000004;280.66;280.66;280.66;279.96000000000004;274.1680685717883;291.26000000000005;276.06;271.56;276.66;332.96000000000004;329.56;272.16;279.06;296.56;297.06;297.56;287.46000000000004;291.46000000000004;291.16;;315.16;275.86;241.05796691057077;262.3656120759269;274.1680685717883;291.66;5520000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2590000.0;5540000.0;0.0;0.014166666666666666;0.13316666666666668;0.009833333333333333;0.020166666666666666;0.020166666666666666;;7836.7578125;0.0;806.7289428710941;11606.431640625;508068.42453285865;236263.07671782744;216850.48893273607;216850.48893273607;216850.48893273607;430280.9020939914;456668.5671208292;448095.97445179074;473112.1826642056;516428.8102705356;512920.55795429705;448876.2703336699;457536.6205905837;463709.8566730499;465103.311480244;429230.51243942743;236263.07671782744;456947.03434989735;456529.09967249434;;176456.53798984195;472333.7623376517;202442.895166129;216850.48893273607;274.14727727372275;3940933.4368511587;1457614.5815874177;265543.0561925047;0.0;0;213;222;0;0;0;0;0;106;88;1681368956639.3901;618957140009.7958;1180852015964.0947;32712.80172487396;2653.926860519973;2733.705339389333;4833.518649918458;3024169.1342894193;1379375.1391496656;96882.55698561919;1055467.7251400724;4.967202911258285;0.2946700042310492
7680;2019-02-20 01:00:37.854;744;139;75;75;75;68;181;29;-16;36;600;566;-15;50;234;239;244;139;185;183;180;27;551;358;362;134;362;258;552;92.0;83.0;736.0;91.0;121.0;0;34;49;1;0;0;0;0;0;0;1;0;0;0;0;11505.6982421875;7966.6796875;0.0;814.107788085938;418.0;94833;;;Calculated values ==>;1550620837.854;347.56000000000006;287.06;280.66;280.66;280.66;279.96000000000004;274.1680685717883;291.26000000000005;276.06;271.56;276.76000000000005;333.16;329.76000000000005;271.66;278.16;296.56;297.06;297.56;287.06;291.46000000000004;291.16;;314.96000000000004;275.86;241.2770596917726;262.23063862743834;274.1680685717883;291.66;5510000.0;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;2580000.0;5520000.0;0.015333333333333334;0.013833333333333333;0.12266666666666667;0.015166666666666667;0.020166666666666666;0.035500000000000004;;7966.6796875;0.0;814.107788085938;11505.6982421875;507410.8055833027;235069.58238254042;216879.62338939152;216879.62338939152;216879.62338939152;430280.9020939914;456668.5671208292;448282.53510602214;473079.2034362849;516719.72323803365;513214.8039816847;448412.5323860368;456599.5954917432;463858.19375264365;465103.311480244;429495.3436434408;235069.58238254042;456947.03434989735;456529.09967249434;;175620.85347054448;472202.2088784924;202409.58231142824;210629.65259515384;274.1343342032105;3941126.041144066;1457746.2790952038;265556.56339041627;0.0;0;213;222;0;0;0;0;0;106;88;1681586160259.9907;619037241345.0173;1181007118549.5237;30160.41554280352;4091.8548362671404;2689.556364109122;8729.43037124559;3024693.08650049;1379431.3549342083;96927.75158650412;1055580.7515993044;5.201271211882707;0.28562709742159764
7681;2019-02-20 01:01:37.864;739;136;75;74;74;67;181;28;-11;36;601;567;-16;44;235;239;243;138;185;183;179;27;545;358;362;133;363;255;547;92.0;80.0;625.0;109.0;121.0;0;35;44;1;0;0;0;0;0;0;1;0;0;0;0;10936.0927734375;7602.076171875;0.0;806.067749023438;415.0;94834;;;Calculated values ==>;1550620897.864;347.06000000000006;286.76000000000005;280.66;280.56;280.56;279.86;274.1680685717883;291.26000000000005;275.96000000000004;272.06;276.76000000000005;333.26000000000005;329.86;271.56;277.56;296.66;297.06;297.46000000000004;286.96000000000004;291.46000000000004;291.06;;314.66;275.86;241.05796691057077;261.82340779136865;274.1680685717883;291.66;5450000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2550000.0;5470000.0;0.015333333333333334;0.013333333333333334;0.10416666666666667;0.018166666666666668;0.020166666666666666;0.035500000000000004;;7602.076171875;0.0;806.067749023438;10936.0927734375;507326.8048263777;234276.7093608456;216952.95474422345;216688.19197875512;216688.19197875512;430280.9020939914;456668.5671208292;449481.4010025935;473209.4130839679;517076.8613733949;513580.0113517764;448838.6396789083;456357.5733384608;463842.3458870584;465103.311480244;430816.54320112005;234896.44136081391;456947.03434989735;456389.4750447876;;174367.33720873808;472333.7623376517;202380.8709292039;210658.9091527596;274.123176696546;3941313.0872383206;1457876.0403506167;265570.0671034672;0.0;0;213;222;0;0;0;0;0;106;88;1681803396459.9563;619117354695.0046;1181161044199.4993;25739.638549311418;4904.144193920135;2612.2680245374154;8723.435089166996;3025158.997923481;1379506.3340872244;96971.94082004747;1055726.2163848756;4.992717328802612;0.27817953586258476
7682;2019-02-20 01:02:37.875;733;137;75;75;73;66;181;29;-15;36;600;567;-15;42;235;239;243;139;185;183;179;27;546;357;362;133;362;253;547;260.0;85.0;0.0;27.0;121.0;0;35;35;1;0;0;0;0;0;0;1;0;0;0;0;10376.2060546875;7126.5185546875;0.0;801.7305297851559;414.0;94835;;;Calculated values ==>;1550620957.875;346.46000000000004;286.86;280.66;280.66;280.46000000000004;279.76000000000005;274.0616903277293;291.26000000000005;276.06;271.66;276.76000000000005;333.16;329.86;271.66;277.36;296.66;297.06;297.46000000000004;287.06;291.46000000000004;291.06;;314.56;275.86;241.05796691057077;261.54996906429363;274.0616903277293;291.66;5460000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2530000.0;5470000.0;0.043333333333333335;0.014166666666666666;0.0;0.0045000000000000005;0.020166666666666666;0.0635;;7126.5185546875;0.0;801.7305297851559;10376.2060546875;506490.1872593879;234586.02822254674;216952.95474422345;216952.95474422345;216423.90879493693;430346.717906069;456668.5671208292;449334.4967093507;473209.4130839679;517143.53387250955;513754.3235011794;449334.4967093507;456441.8272467007;463990.4146581629;465248.88870971405;430558.9226920856;235207.96765808135;456947.03434989735;456389.4750447876;;173949.5011765382;472333.7623376517;202152.1046290145;206852.63708030136;274.0296461648309;3941490.7222887687;1457998.8011418567;265583.46787879744;0.0;0;213;222;0;0;0;0;0;106;88;1682020636279.6594;619197169324.8955;1181313472139.291;0.0;1215.8174596888675;2767.471862981727;15845.589210744878;3025373.5342355464;1379557.3431175428;97016.78020476257;1055930.995789771;2.501041317212145;-0.022350436592214463
7683;2019-02-20 01:03:37.885;729;138;75;75;73;66;181;28;-18;36;598;566;-15;43;234;239;243;141;185;183;179;26;542;357;362;133;361;251;545;206.0;84.0;226.0;87.0;121.0;0;35;28;1;0;0;0;0;0;0;1;0;0;0;0;9796.6611328125;6700.96826171875;0.0;801.8765258789059;414.0;94836;;;Calculated values ==>;1550621017.885;346.06000000000006;286.96000000000004;280.66;280.66;280.46000000000004;279.76000000000005;274.0616903277293;291.26000000000005;275.96000000000004;271.36;276.76000000000005;332.96000000000004;329.76000000000005;271.66;277.46000000000004;296.56;297.06;297.46000000000004;287.26000000000005;291.46000000000004;291.06;;314.56;275.76000000000005;241.05796691057077;261.27494424493943;274.0616903277293;291.66;5420000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2510000.0;5450000.0;0.034333333333333334;0.014;0.03766666666666666;0.0145;0.020166666666666666;0.0545;;6700.96826171875;0.0;801.8765258789059;9796.6611328125;506354.16578750114;234951.72918333634;216982.48733971507;216982.48733971507;216452.9279611583;430346.717906069;456668.5671208292;449317.0069943413;473209.4130839679;517107.8533567907;513825.65880463284;449699.2605041799;456890.0076126557;464006.2339002714;465248.88870971405;431581.2156594599;235891.72453247232;456947.03434989735;456389.4750447876;;173949.5011765382;472236.3865531139;202071.37442861058;207588.94220305595;273.9982265156446;3941658.8575331755;1458114.0494034847;265596.83349815785;0.0;0;213;222;0;0;0;0;0;106;88;1682237872479.625;619276982624.8828;1181464697339.267;9312.918826642523;3917.3926758052976;2739.652875777826;13559.629039874377;3025451.1548270322;1379600.1269981237;97062.68055969597;1056176.0801157348;3.9357862589551362;0.12617187875518374
7684;2019-02-20 01:04:37.875;726;140;75;75;73;65;181;28;-21;36;596;565;-17;46;234;240;243;143;185;183;180;26;547;356;362;133;361;251;549;165.0;84.0;232.0;15.0;121.0;0;34;22;1;0;0;0;0;0;0;1;0;0;0;0;9482.525390625;6453.47509765625;0.0;793.3671264648441;413.0;94837;;;Calculated values ==>;1550621077.875;345.76;287.16;280.66;280.66;280.46000000000004;279.66;273.955091788801;291.26000000000005;275.96000000000004;271.06;276.76000000000005;332.76000000000005;329.66;271.46000000000004;277.76000000000005;296.56;297.16;297.46000000000004;287.46000000000004;291.46000000000004;291.16;;314.46000000000004;275.76000000000005;241.05796691057077;261.27494424493943;273.955091788801;291.66;5470000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2510000.0;5490000.0;0.0275;0.014;0.03866666666666666;0.0025;0.020166666666666666;0.04766666666666666;;6453.47509765625;0.0;793.3671264648441;9482.525390625;505525.39514726185;235464.36397173323;216923.53684252853;216923.53684252853;216395.00127607497;430412.23801567365;456668.5671208292;448933.606730236;473209.4130839679;516903.0116323937;513722.9209850014;449444.5512143992;457252.7963549346;464006.2339002714;465524.29463401274;430299.9030472305;236407.28467271884;456947.03434989735;456529.09967249434;;173531.66647045466;472236.3865531139;201936.8330887626;208277.36159997125;273.9412949459983;3941819.490644248;1458223.65149477;265610.12497964664;0.0;0;213;222;0;0;0;0;0;106;88;1682455036279.6594;619356769324.8955;1181615272239.291;9550.54191413697;675.7488836608782;2714.496657243163;11833.3328481236;3025608.324133979;1379638.3967984288;97108.12423060402;1056387.6528634992;3.4186090350779295;0.06663442490939277
7685;2019-02-20 01:05:37.866;723;142;75;75;73;65;181;28;-26;35;594;564;-20;49;233;240;243;145;185;183;179;25;546;356;362;133;360;250;548;127.0;83.0;36.0;39.0;121.0;0;34;14;1;0;0;0;0;0;0;1;0;0;0;0;8926.30078125;6046.56298828125;0.0;786.9467163085941;413.0;94838;;;Calculated values ==>;1550621137.866;345.46000000000004;287.36;280.66;280.66;280.46000000000004;279.66;273.955091788801;291.26000000000005;275.96000000000004;270.56;276.66;332.56;329.56;271.16;278.06;296.46000000000004;297.16;297.46000000000004;287.66;291.46000000000004;291.06;;314.46000000000004;275.66;241.05796691057077;261.13683023647616;273.955091788801;291.66;5460000.0;3560000.0;3620000.0000000005;1330000.0;3600000.0;2500000.0;5480000.0;0.021166666666666667;0.013833333333333333;0.006;0.006500000000000001;0.020166666666666666;0.04133333333333333;;6046.56298828125;0.0;786.9467163085941;8926.30078125;505241.4106401965;236120.5683718149;216938.23150409493;216938.23150409493;216409.4411250869;430412.23801567365;456668.5671208292;448477.74124249443;473112.1826642056;516783.04593023;513707.34087469894;449244.9569879486;457775.72677953914;464022.1768390251;465524.29463401274;430558.9226920856;237071.703381161;456947.03434989735;456389.4750447876;;173531.66647045466;472138.9942397944;201784.36599735924;209177.9858615327;273.8818794420569;3941972.8745178203;1458327.8028536628;265623.29228626366;0.0;0;213;222;0;0;0;0;0;106;88;1682672203699.4316;619436557354.8118;1181765549694.1333;1480.160251470811;1757.3050835758288;2676.5732004677902;10218.074886241204;3025700.232863552;1379658.6692068172;97153.04307386716;1056571.3870301666;2.3607361545005525;0.0220346640671541
7686;2019-02-20 01:06:37.866;722;144;75;75;73;65;181;27;-32;35;593;563;-26;55;234;239;243;146;185;183;179;25;547;357;362;133;363;248;549;-2.0;84.0;-1.0;121.0;121.0;0;33;1;1;0;0;0;0;0;0;1;0;0;0;0;8198.3984375;5368.5439453125;0.0;774.886596679688;411.0;94839;;;Calculated values ==>;1550621197.866;345.36;287.56;280.66;280.66;280.46000000000004;279.66;274.0616903277293;291.26000000000005;275.86;269.96000000000004;276.66;332.46000000000004;329.46000000000004;270.56;278.66;296.56;297.06;297.46000000000004;287.76000000000005;291.46000000000004;291.06;;314.26000000000005;275.66;241.05796691057077;260.85938512811435;274.0616903277293;291.66;5470000.0;3570000.0000000005;3620000.0000000005;1330000.0;3629999.9999999995;2480000.0;5490000.0;0.0;0.014;0.0;0.020166666666666666;0.020166666666666666;0.020166666666666666;;5368.5439453125;0.0;774.886596679688;8198.3984375;505024.63796853996;236723.9674510215;216923.53684252853;216923.53684252853;216395.00127607497;430346.717906069;456668.5671208292;448080.20373495243;473112.1826642056;516850.46614840114;513778.9616121593;448847.4509097349;458813.14069848234;463709.8566730499;465248.88870971405;430299.9030472305;237361.02760794485;456947.03434989735;456389.4750447876;;172696.00095264515;472138.9942397944;201261.2944978107;216923.53684252853;273.68204624905746;3942115.5803446434;1458422.928744776;265636.3075638719;0.0;0;213;222;0;0;0;0;0;106;88;1682889403699.4316;619516357354.8118;1181914949694.1333;0.0;5462.700278130003;2701.1442561499994;4829.229753745559;3025712.567532314;1379718.8359181648;97197.85738600563;1056696.7812354998;2.1149542099017813;0.12746555860741896
7687;2019-02-20 01:07:37.867;721;145;76;76;74;66;181;28;-38;35;591;561;-31;60;235;237;243;146;185;183;179;26;548;356;362;132;361;251;551;206.0;80.0;0.0;45.0;121.0;0;32;1;1;0;0;0;0;0;0;1;0;0;0;0;8146.6875;5376.37255859375;0.0;772.6559448242191;410.0;94840;;;Calculated values ==>;1550621257.867;345.26;287.66;280.76000000000005;280.76000000000005;280.56;279.76000000000005;273.955091788801;291.26000000000005;275.96000000000004;269.36;276.66;332.26000000000005;329.26000000000005;270.06;279.16;296.66;296.86;297.46000000000004;287.76000000000005;291.46000000000004;291.06;;314.16;275.76000000000005;240.83765695389522;261.27494424493943;273.955091788801;291.66;5480000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2510000.0;5510000.0;0.034333333333333334;0.013333333333333334;0.0;0.007500000000000001;0.020166666666666666;0.0545;;5376.37255859375;0.0;772.6559448242191;8146.6875;504807.536398313;236982.50092614195;217158.9625736589;217158.9625736589;216629.98186508712;430412.23801567365;456668.5671208292;446738.2854420481;473242.3297776949;516390.7406368223;513311.8621121091;447647.0465300316;458935.4497092971;464138.1880892104;465133.64708331646;430039.462923832;237300.92232519292;456947.03434989735;456389.4750447876;;172278.17009871884;472367.87413283327;201815.48389556384;207493.04022599044;273.89401062963026;3942251.79166465;1458512.471208239;265649.2039666899;0.0;0;213;222;0;0;0;0;0;106;88;1683106607320.0322;619595858680.0316;1182064652189.5474;0.0;2029.142926779521;2569.847207981855;13564.855697624447;3025712.567532314;1379781.2689855788;97241.78304707703;1056850.0678360858;2.9539374914735483;0.0015318140772680126
7688;2019-02-20 01:08:37.877;720;145;76;76;75;66;181;28;-46;35;591;560;-28;62;234;237;243;145;185;183;179;25;545;357;362;132;362;252;548;296.0;81.0;300.0;113.0;121.0;0;30;1;1;0;0;0;0;0;0;1;0;0;0;0;8011.74072265625;5327.86328125;0.0;770.824584960938;409.0;94841;;;Calculated values ==>;1550621317.877;345.16;287.66;280.76000000000005;280.76000000000005;280.66;279.76000000000005;274.0616903277293;291.26000000000005;275.96000000000004;268.56;276.66;332.26000000000005;329.16;270.36;279.36;296.56;296.86;297.46000000000004;287.66;291.46000000000004;291.06;;314.06;275.66;240.83765695389522;261.41265627149306;274.0616903277293;291.66;5450000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2520000.0;5480000.0;0.04933333333333333;0.013500000000000002;0.05;0.01883333333333333;0.020166666666666666;0.0695;;5327.86328125;0.0;770.824584960938;8011.74072265625;504957.53185440344;237071.703381161;217203.3488213955;217203.3488213955;216938.23150409493;430346.717906069;456668.5671208292;445496.316430827;473242.3297776949;516305.54789759975;513121.5292441615;447847.2896686323;459016.7171259451;463858.19375264365;464987.84065055486;430816.54320112005;237071.703381161;456947.03434989735;456389.4750447876;;171860.34048652687;472270.6324499597;202079.6143777451;206468.03612278512;274.0014341993369;3942386.4676754125;1458601.688040551;265662.068448159;0.0;0;213;222;0;0;0;0;0;106;88;1683323843519.9978;619675071880.019;1182215577339.5234;12170.835102654097;5088.597507026707;2615.5553375694476;17369.540005079176;3025814.008062091;1379840.593374935;97285.00193689774;1057107.8974313391;6.106973953967763;0.20213956334470698
7689;2019-02-20 01:09:37.867;720;144;76;76;75;67;181;28;-55;35;591;560;-43;63;236;235;243;144;185;183;179;26;550;358;362;133;362;253;552;90.0;80.0;417.0;42.0;121.0;0;30;1;1;0;0;0;0;0;0;1;0;0;0;0;8015.91552734375;5400.53955078125;0.0;775.2924194335941;409.0;94842;;;Calculated values ==>;1550621377.867;345.16;287.56;280.76000000000005;280.76000000000005;280.66;279.86;274.1680685717883;291.26000000000005;275.96000000000004;267.66;276.66;332.26000000000005;329.16;268.86;279.46000000000004;296.76000000000005;296.66;297.46000000000004;287.56;291.46000000000004;291.06;;314.06;275.76000000000005;241.05796691057077;261.54996906429363;274.1680685717883;291.66;5500000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2530000.0;5520000.0;0.015000000000000001;0.013333333333333334;0.06949999999999999;0.007;0.020166666666666666;0.035166666666666666;;5400.53955078125;0.0;775.2924194335941;8015.91552734375;504498.08840509906;236636.12192516867;217144.22464731627;217144.22464731627;216879.62338939152;430280.9020939914;456668.5671208292;444102.8969582513;473112.1826642056;516220.29673242674;513033.92469944496;445697.40734269866;458978.51335723914;464122.52100971725;464579.7527577276;429514.23205882346;236636.12192516867;456947.03434989735;456389.4750447876;;171860.34048652687;472236.3865531139;202429.422108818;210867.7685882412;274.14204291365184;3942520.009216883;1458691.0764969394;265674.9506091463;0.0;0;213;222;0;0;0;0;0;106;88;1683541007320.0322;619754558630.0317;1182367052089.5476;16796.306502035615;1888.648751110071;2571.7081351153975;8634.180010388549;3026055.360676694;1379898.7274031423;97328.22192797772;1057324.5589818913;4.839970313766453;0.20214716367824648
