;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7690;2019-02-20 01:10:37.878;720;142;76;76;75;67;181;28;-73;35;593;561;-54;60;236;235;243;142;185;183;179;26;551;356;362;133;361;260;554;-2.0;84.0;134.0;14.0;121.0;0;30;10;1;0;0;0;0;0;0;1;0;0;0;0;8381.029296875;5833.6884765625;0.0;803.7473754882809;408.0;94843;;;Calculated values ==>;1550621437.878;345.16;287.36;280.76000000000005;280.76000000000005;280.66;279.86;273.955091788801;291.26000000000005;275.96000000000004;265.86;276.66;332.46000000000004;329.26000000000005;267.76000000000005;279.16;296.76000000000005;296.66;297.46000000000004;287.36;291.46000000000004;291.06;;313.96000000000004;275.76000000000005;241.05796691057077;262.5002047102346;273.955091788801;291.66;5510000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2600000.0;5540000.0;0.0;0.014;0.022333333333333334;0.0023333333333333335;0.020166666666666666;0.020166666666666666;;5833.6884765625;0.0;803.7473754882809;8381.029296875;504406.0089421096;235949.30615539083;217114.83446021247;217114.83446021247;216850.48893273607;430412.23801567365;456668.5671208292;440182.30069123267;473112.1826642056;515828.1690031405;512522.401927621;442822.3914783488;457497.12217809167;464270.0288607765;464872.6823385499;429249.39691141364;235949.30615539083;456947.03434989735;456389.4750447876;;171442.51209473662;472236.3865531139;201889.41323389704;217114.83446021247;273.9228219587712;3942656.675474453;1458784.7122271098;265688.11168650794;0.0;0;213;222;0;0;0;0;0;106;88;1683758247139.7354;619834373259.9226;1182520980304.3372;5321.874486547163;630.809604411506;2706.2012705843194;4825.3719184555985;3026239.7126430124;1379919.7267385821;97372.21256977113;1057436.7424776827;2.031546154353014;0.05491237959150249
7691;2019-02-20 01:11:37.868;720;140;75;76;75;68;181;28;-70;35;597;563;-63;51;236;235;243;140;185;183;179;26;551;358;362;133;364;260;553;133.0;84.0;152.0;67.0;121.0;0;31;17;1;0;0;0;0;0;0;1;0;0;0;0;8714.3759765625;6224.9326171875;0.0;806.4846801757809;407.0;94844;;;Calculated values ==>;1550621497.868;345.16;287.16;280.66;280.76000000000005;280.66;279.96000000000004;274.1680685717883;291.26000000000005;275.96000000000004;266.16;276.66;332.86;329.46000000000004;266.86;278.26000000000005;296.76000000000005;296.66;297.46000000000004;287.16;291.46000000000004;291.06;;313.86;275.76000000000005;241.05796691057077;262.5002047102346;274.1680685717883;291.66;5510000.0;3579999.9999999995;3620000.0000000005;1330000.0;3640000.0;2600000.0;5530000.0;0.022166666666666668;0.014;0.025333333333333333;0.011166666666666667;0.020166666666666666;0.042333333333333334;;6224.9326171875;0.0;806.4846801757809;8714.3759765625;504406.0089421096;235352.85732633783;216865.04210482244;217129.51530755003;216865.04210482244;430280.9020939914;456668.5671208292;440604.0304347574;473112.1826642056;516240.590752807;512729.3599924325;441580.80088413664;456394.4736292281;463826.62237682095;464579.7527577276;429249.39691141364;235352.85732633783;456947.03434989735;456389.4750447876;;171024.68490186572;472236.3865531139;202329.72307623856;209254.0285977293;274.10329501439094;3942799.113441469;1458885.1839881556;265701.52805054054;0.0;0;213;222;0;0;0;0;0;106;88;1683975410939.7698;619914159959.9353;1182676954304.362;6036.282453082477;3013.957742158441;2714.5515541910613;10462.067232925468;3026334.3481756398;1379950.0947376315;97417.37798116141;1057564.11657141;3.161078064687232;0.09332793424170774
7692;2019-02-20 01:12:37.859;717;137;75;75;75;68;181;29;-69;36;601;565;-61;39;237;233;243;138;185;183;179;27;554;358;362;133;362;261;555;124.0;82.0;249.0;0.0;121.0;0;32;25;1;0;0;0;0;0;0;1;0;0;0;0;9014.0458984375;6661.6552734375;0.0;810.858032226562;408.0;94845;;;Calculated values ==>;1550621557.859;344.86;286.86;280.66;280.66;280.66;279.96000000000004;274.1680685717883;291.26000000000005;276.06;266.26000000000005;276.76000000000005;333.26000000000005;329.66;267.06;277.06;296.86;296.46000000000004;297.46000000000004;286.96000000000004;291.46000000000004;291.06;;313.96000000000004;275.86;241.05796691057077;262.63441904999945;274.1680685717883;291.66;5540000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2610000.0;5550000.0;0.020666666666666667;0.013666666666666666;0.0415;0.0;0.020166666666666666;0.04083333333333333;;6661.6552734375;0.0;810.858032226562;9014.0458984375;503750.6726514135;234370.64042682532;216835.96378142992;216835.96378142992;216835.96378142992;430280.9020939914;456668.5671208292;440531.010254576;473209.4130839679;516567.86767326464;512848.5480447836;441649.26831200393;454743.91097504535;464254.5134180436;464317.31521373475;428445.7254125515;234678.5560175466;456947.03434989735;456389.4750447876;;171442.51209473662;472333.7623376517;202496.42290420205;209578.40023540438;274.1680685717883;3942946.828129745;1458992.5561122298;265715.0038847847;0.0;0;213;222;0;0;0;0;0;106;88;1684192578359.542;619993947989.8516;1182833230859.198;9878.435375040519;0.0;2648.1513150650667;10078.118888049816;3026466.950930671;1379975.207284676;97462.06046831308;1057735.2591136727;3.0250472168475557;0.058815101464446275
7693;2019-02-20 01:13:37.859;713;134;75;75;75;68;181;29;-74;36;605;568;-63;29;237;234;243;135;185;183;179;26;546;358;362;133;362;259;548;136.0;83.0;472.0;53.0;121.0;0;33;25;1;0;0;0;0;0;0;1;0;0;0;0;8953.8076171875;6591.6845703125;0.0;806.195556640625;407.0;94846;;;Calculated values ==>;1550621617.859;344.46000000000004;286.56;280.66;280.66;280.66;279.96000000000004;274.1680685717883;291.26000000000005;276.06;265.76000000000005;276.76000000000005;333.66;329.96000000000004;266.86;276.06;296.86;296.56;297.46000000000004;286.66;291.46000000000004;291.06;;313.86;275.76000000000005;241.05796691057077;262.3656120759269;274.1680685717883;291.66;5460000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2590000.0;5480000.0;0.02266666666666667;0.013833333333333333;0.07866666666666666;0.008833333333333334;0.020166666666666666;0.042833333333333334;;6591.6845703125;0.0;806.195556640625;8953.8076171875;503987.42430757027;233634.999816814;216938.23150409493;216938.23150409493;216938.23150409493;430280.9020939914;456668.5671208292;440256.40298996953;473209.4130839679;517149.55489050655;513333.96959755867;441789.82140541734;453835.97169248824;464254.5134180436;464448.5893172968;430558.9226920856;233941.8836566793;456947.03434989735;456389.4750447876;;171024.68490186572;472236.3865531139;202418.4041354649;209254.58744910004;274.1377620267204;3943096.5602423754;1459103.0006109278;265728.47933135857;0.0;0;213;222;0;0;0;0;0;106;88;1684409778359.542;620073747989.8516;1182989230859.198;18709.922576554363;2383.3921780225664;2719.8690399897873;10585.611018681951;3026705.187246934;1379995.0688861595;97506.79397127187;1057907.4568628955;4.649817815771514;0.19063558573937842
7694;2019-02-20 01:14:37.849;709;132;75;75;74;68;181;29;-70;36;607;571;-63;21;237;234;243;132;185;183;179;27;550;357;362;133;362;257;552;248.0;81.0;-1.0;20.0;121.0;0;33;25;1;0;0;0;0;0;0;1;0;0;0;0;8870.1513671875;6637.42626953125;0.0;799.2202758789059;406.0;94847;;;Calculated values ==>;1550621677.849;344.06000000000006;286.36;280.66;280.66;280.56;279.96000000000004;274.0616903277293;291.26000000000005;276.06;266.16;276.76000000000005;333.86;330.26000000000005;266.86;275.26000000000005;296.86;296.56;297.46000000000004;286.36;291.46000000000004;291.06;;313.76000000000005;275.86;241.05796691057077;262.0952818180154;274.0616903277293;291.66;5500000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2570000.0;5520000.0;0.04133333333333333;0.013500000000000002;0.0;0.0033333333333333335;0.020166666666666666;0.0615;;6637.42626953125;0.0;799.2202758789059;8870.1513671875;503111.8530212713;232922.26096884615;216879.62338939152;216879.62338939152;216615.49936738046;430346.717906069;456668.5671208292;441239.908493971;473209.4130839679;517524.1757861798;513818.0989333872;442205.3531551169;453178.7886765142;464254.5134180436;464595.45822754485;429514.23205882346;232922.26096884615;456947.03434989735;456389.4750447876;;170606.85888663295;472333.7623376517;202169.1358516013;206992.90005776015;274.036272506854;3943245.0684784367;1459213.2248275124;265741.8555668875;0.0;0;213;222;0;0;0;0;0;106;88;1684626942159.5764;620153534689.8643;1183144005059.2227;0.0;900.5487549535013;2653.991609714694;15337.88936170219;3026861.0772824264;1380022.4304995763;97551.5686796645;1058123.4500279047;2.5404501358250857;-0.029085835519876823
7695;2019-02-20 01:15:37.850;704;130;75;75;74;67;181;29;-68;36;608;572;-64;16;236;234;243;131;185;183;179;26;548;357;362;133;361;255;549;-1.0;82.0;222.0;19.0;121.0;0;35;21;1;0;0;0;0;0;0;1;0;0;0;0;8594.978515625;6410.0439453125;0.0;808.9109497070309;407.0;94848;;;Calculated values ==>;1550621737.85;343.56000000000006;286.16;280.66;280.66;280.56;279.86;274.0616903277293;291.26000000000005;276.06;266.36;276.76000000000005;333.96000000000004;330.36;266.76000000000005;274.76000000000005;296.76000000000005;296.56;297.46000000000004;286.26000000000005;291.46000000000004;291.06;;313.86;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;291.66;5480000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2550000.0;5490000.0;0.0;0.013666666666666666;0.037000000000000005;0.0031666666666666666;0.020166666666666666;0.020166666666666666;;6410.0439453125;0.0;808.9109497070309;8594.978515625;502667.0132388307;232392.59126218566;216923.53684252853;216923.53684252853;216659.03071402694;430346.717906069;456668.5671208292;441934.17319150985;473209.4130839679;517795.3472637794;514095.023474283;442481.2881933831;452898.7382829558;464270.0288607765;464595.45822754485;430039.462923832;232695.1541489444;456947.03434989735;456389.4750447876;;171024.68490186572;472236.3865531139;202157.77128700938;216923.53684252853;274.03185097394305;3943390.6136529967;1459321.9555579866;265755.2568837694;0.0;0;213;222;0;0;0;0;0;106;88;1684844145779.314;620233336019.7678;1183297607619.037;8871.726870466518;855.2489483426641;2697.0388865901305;4829.229753745559;3026935.0095717753;1380037.0623909468;97596.16134361185;1058291.5121546525;2.3899920016189813;0.08880239578688001
7696;2019-02-20 01:16:37.850;699;128;74;74;73;67;181;28;-67;36;607;573;-61;12;236;235;243;130;185;183;179;26;547;357;362;133;361;257;549;277.0;83.0;115.0;0.0;121.0;0;35;24;1;0;0;0;0;0;0;1;0;0;0;0;8748.3701171875;6540.45703125;0.0;820.6675415039059;406.0;94849;;;Calculated values ==>;1550621797.85;343.06000000000006;285.96000000000004;280.56;280.56;280.46000000000004;279.86;274.0616903277293;291.26000000000005;275.96000000000004;266.46000000000004;276.76000000000005;333.86;330.46000000000004;267.06;274.36;296.76000000000005;296.66;297.46000000000004;286.16;291.46000000000004;291.06;;313.76000000000005;275.76000000000005;241.05796691057077;262.0952818180154;274.0616903277293;291.66;5470000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2570000.0;5490000.0;0.04616666666666667;0.013833333333333333;0.019166666666666665;0.0;0.020166666666666666;0.06633333333333333;;6540.45703125;0.0;820.6675415039059;8748.3701171875;502128.6004069556;231790.3477494485;216659.03071402694;216659.03071402694;216395.00127607497;430346.717906069;456668.5671208292;441654.8346040292;473209.4130839679;517524.1757861798;514024.35645943106;442479.4735701921;452048.2544113777;464270.0288607765;464726.3611697759;430299.9030472305;232392.59126218566;456947.03434989735;456389.4750447876;;170606.85888663295;472236.3865531139;202234.48292222194;206619.83539158982;274.0616903277293;3943535.14155827;1459429.876399458;265768.83670452953;0.0;0;213;222;0;0;0;0;0;106;88;1685061345779.314;620313136019.7678;1183451207619.037;4588.890073901305;0.0;2737.7178130264538;16568.05276366212;3027047.181379645;1380044.1894655162;97641.45098277532;1058469.8228422976;3.2460611710107945;-0.010960749789356806
7697;2019-02-20 01:17:37.851;695;129;75;75;74;67;181;28;-63;35;608;573;-58;11;236;235;243;131;185;183;179;25;552;356;362;132;361;258;554;127.0;83.0;35.0;0.0;121.0;0;33;26;1;0;0;0;0;0;0;1;0;0;0;0;8821.3662109375;6718.08740234375;0.0;812.7836303710941;406.0;94850;;;Calculated values ==>;1550621857.851;342.66;286.06;280.66;280.66;280.56;279.86;273.955091788801;291.26000000000005;275.96000000000004;266.86;276.66;333.96000000000004;330.46000000000004;267.36;274.26000000000005;296.76000000000005;296.66;297.46000000000004;286.26000000000005;291.46000000000004;291.06;;313.76000000000005;275.66;240.83765695389522;262.23063862743834;273.955091788801;291.66;5520000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2580000.0;5540000.0;0.021166666666666667;0.013833333333333333;0.005833333333333333;0.0;0.020166666666666666;0.04133333333333333;;6718.08740234375;0.0;812.7836303710941;8821.3662109375;501147.9337920073;231968.07999308215;216850.48893273607;216850.48893273607;216586.61777150852;430412.23801567365;456668.5671208292;441998.0022080953;473242.3297776949;517542.64120010915;513937.4454903903;442684.47530635615;451746.1665618609;464270.0288607765;464872.6823385499;428983.050345814;232569.5130961513;456947.03434989735;456389.4750447876;;170606.85888663295;472270.6324499597;201972.2588119733;209231.39528218418;273.955091788801;3943681.558468317;1459540.3661115079;265782.4490245344;0.0;0;213;222;0;0;0;0;0;106;88;1685278549399.9146;620392637344.9877;1183605710194.4644;1400.1501698107113;0.0;2717.053931953667;10215.867296854276;3027097.090880292;1380044.1894655162;97686.9081717164;1058693.0258967415;1.9032421796037118;-0.01831125383824565
7698;2019-02-20 01:18:37.851;691;130;75;74;73;67;181;28;-58;35;608;574;-57;8;236;236;243;132;185;183;179;25;545;358;362;133;363;255;547;125.0;83.0;158.0;101.0;121.0;0;34;24;1;0;0;0;0;0;0;1;0;0;0;0;8590.2216796875;6544.3193359375;0.0;802.8806762695309;405.0;94851;;;Calculated values ==>;1550621917.851;342.26;286.16;280.66;280.56;280.46000000000004;279.86;274.1680685717883;291.26000000000005;275.96000000000004;267.36;276.66;333.96000000000004;330.56;267.46000000000004;273.96000000000004;296.76000000000005;296.76000000000005;297.46000000000004;286.36;291.46000000000004;291.06;;313.66;275.66;241.05796691057077;261.82340779136865;274.1680685717883;291.66;5450000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2550000.0;5470000.0;0.020833333333333332;0.013833333333333333;0.026333333333333334;0.016833333333333332;0.020166666666666666;0.040999999999999995;;6544.3193359375;0.0;802.8806762695309;8590.2216796875;501304.36803138;232442.78031288268;216952.95474422345;216688.19197875512;216423.90879493693;430280.9020939914;456668.5671208292;443296.4704278191;473112.1826642056;517795.3472637794;514300.95142650465;443431.71011420165;451895.1768225698;463974.7193981239;464710.80611794995;430816.54320112005;233050.0164253445;456947.03434989735;456389.4750447876;;170189.03402730724;472138.9942397944;202240.45407382306;209477.09058243464;274.0685794516066;3943826.655034072;1459650.8861676601;265795.9128937564;0.0;0;213;222;0;0;0;0;0;106;88;1685495749399.9146;620472137344.9877;1183759610194.4644;6347.80843065523;4543.29209279385;2735.770287064895;10123.40776295647;3027161.6572019625;1380082.0502329562;97732.34837354155;1058862.5198555733;3.2325618649295595;0.12694300597434213
7699;2019-02-20 01:19:37.851;688;131;75;75;74;68;181;29;-56;35;608;575;-53;7;236;235;243;134;185;183;179;27;549;358;362;133;362;256;551;124.0;84.0;156.0;6.0;121.0;0;33;23;1;0;0;0;0;0;0;1;0;0;0;0;8581.3642578125;6533.01513671875;0.0;801.491821289062;404.0;94852;;;Calculated values ==>;1550621977.851;341.96000000000004;286.26000000000005;280.66;280.66;280.56;279.96000000000004;274.1680685717883;291.26000000000005;276.06;267.56;276.66;333.96000000000004;330.66;267.86;273.86;296.76000000000005;296.66;297.46000000000004;286.56;291.46000000000004;291.06;;313.56;275.86;241.05796691057077;261.9595390733887;274.1680685717883;291.66;5490000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2560000.0;5510000.0;0.020666666666666667;0.014;0.026000000000000002;0.001;0.020166666666666666;0.04083333333333333;;6533.01513671875;0.0;801.491821289062;8581.3642578125;500542.01963217487;232644.68827507718;216894.23287864344;216894.23287864344;216629.98186508712;430280.9020939914;456668.5671208292;443364.54244313197;473112.1826642056;517711.16817051976;514317.2649305021;443770.1493023779;451592.93809514976;464122.52100971725;464579.7527577276;429777.5793964698;233556.60644053924;456947.03434989735;456389.4750447876;;169771.2103021376;472333.7623376517;202480.09240784077;209598.91280362493;274.1617262323278;3943969.7515835515;1459759.8639549322;265809.2826645694;0.0;0;213;222;0;0;0;0;0;106;88;1685712949399.9146;620551937344.9877;1183912910194.4644;6262.995700917571;269.8536699298109;2747.093621383028;10077.281291514144;3027266.7472363925;1380122.159780979;97778.03890611195;1059030.8589310271;2.6391991165282547;0.03256958908248712
7700;2019-02-20 01:20:37.862;684;132;75;75;74;67;181;29;-56;36;608;575;-51;7;236;235;243;135;185;183;179;26;551;357;362;133;361;257;553;276.0;81.0;221.0;1.0;121.0;0;34;26;1;0;0;0;0;0;0;1;0;0;0;0;8614.5224609375;6700.0390625;0.0;814.447631835938;404.0;94853;;;Calculated values ==>;1550622037.862;341.56000000000006;286.36;280.66;280.66;280.56;279.86;274.0616903277293;291.26000000000005;276.06;267.56;276.76000000000005;333.96000000000004;330.66;268.06;273.86;296.76000000000005;296.66;297.46000000000004;286.66;291.46000000000004;291.06;;313.56;275.76000000000005;241.05796691057077;262.0952818180154;274.0616903277293;291.66;5510000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2570000.0;5530000.0;0.046;0.013500000000000002;0.036833333333333336;0.00016666666666666666;0.020166666666666666;0.06616666666666667;;6700.0390625;0.0;814.447631835938;8614.5224609375;499839.59585537313;232896.92431263;216865.04210482244;216865.04210482244;216601.04469962313;430346.717906069;456668.5671208292;443161.5396847343;473209.4130839679;517626.932847547;514230.5693435999;443839.1141600715;451416.14574559574;464270.0288607765;464726.3611697759;429249.39691141364;233810.11789752508;456947.03434989735;456389.4750447876;;169771.2103021376;472236.3865531139;202232.5290536861;206692.31262846568;274.060930494425;3944113.076910839;1459870.1596236078;265822.7512954567;0.0;0;213;222;0;0;0;0;0;106;88;1685930189219.6177;620631751974.8785;1184066838409.254;8874.21855824361;45.00064291657129;2638.430266687496;16521.628913213302;3027392.9138146793;1380124.784047943;97822.92649966825;1059252.5571529875;3.736686153456869;0.028916421999651044
7701;2019-02-20 01:21:37.872;681;133;75;75;73;67;181;28;-59;36;609;575;-52;7;236;236;243;135;185;183;179;26;548;357;362;133;362;256;549;256.0;80.0;0.0;45.0;121.0;0;34;25;1;0;0;0;0;0;0;1;0;0;0;0;8569.3076171875;6610.93359375;0.0;806.5812377929691;403.0;94854;;;Calculated values ==>;1550622097.872;341.26;286.46000000000004;280.66;280.66;280.46000000000004;279.86;274.0616903277293;291.26000000000005;275.96000000000004;267.26000000000005;276.76000000000005;334.06;330.66;267.96000000000004;273.86;296.76000000000005;296.76000000000005;297.46000000000004;286.66;291.46000000000004;291.06;;313.46000000000004;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;291.66;5480000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2560000.0;5490000.0;0.042666666666666665;0.013333333333333334;0.0;0.007500000000000001;0.020166666666666666;0.06283333333333332;;6610.93359375;0.0;806.5812377929691;8569.3076171875;499744.92721230583;233303.23934187752;216923.53684252853;216923.53684252853;216395.00127607497;430346.717906069;456668.5671208292;442957.3455478199;473209.4130839679;517813.84300411126;514317.2649305021;443905.0039879286;451592.93809514976;464122.52100971725;464857.1551205372;430039.462923832;233915.3780254382;456947.03434989735;456389.4750447876;;169353.38768963216;472236.3865531139;202089.0138395361;206850.2267927512;274.0050930548219;3944256.2993612313;1459981.1028831876;265836.2621207971;0.0;0;213;222;0;0;0;0;0;106;88;1686147425419.5833;620711565274.8658;1184220764059.2295;0.0;2026.1052953518333;2614.9877986452507;15679.38276516962;3027466.8779612896;1380142.0461406286;97866.71227995305;1059520.9436405587;2.7395261513672904;-0.00588220921469473
7702;2019-02-20 01:22:37.862;679;133;75;75;74;67;181;28;-70;36;609;575;-58;8;236;236;243;135;185;183;179;26;551;357;362;133;361;257;553;249.0;80.0;77.0;3.0;121.0;0;35;27;1;0;0;0;0;0;0;1;0;0;0;0;8694.9736328125;6790.59765625;0.0;819.4080200195309;404.0;94855;;;Calculated values ==>;1550622157.862;341.06000000000006;286.46000000000004;280.66;280.66;280.56;279.86;274.0616903277293;291.26000000000005;275.96000000000004;266.16;276.76000000000005;334.06;330.66;267.36;273.96000000000004;296.76000000000005;296.76000000000005;297.46000000000004;286.66;291.46000000000004;291.06;;313.56;275.76000000000005;241.05796691057077;262.0952818180154;274.0616903277293;291.66;5510000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2570000.0;5530000.0;0.0415;0.013333333333333334;0.012833333333333334;0.0005;0.020166666666666666;0.06166666666666667;;6790.59765625;0.0;819.4080200195309;8694.9736328125;499199.30246572796;233200.32377744868;216865.04210482244;216865.04210482244;216601.04469962313;430346.717906069;456668.5671208292;441239.908493971;473209.4130839679;517729.6801628404;514230.5693435999;442889.26119539945;451542.803874608;464270.0288607765;464857.1551205372;429249.39691141364;233810.11789752508;456947.03434989735;456389.4750447876;;169771.2103021376;472236.3865531139;202225.61033987373;207013.10018732992;274.0582398219028;3944400.1443935023;1460092.7636970507;265849.80977296265;0.0;0;213;222;0;0;0;0;0;106;88;1686364589219.6177;620791351974.8785;1184374638409.254;3067.3501596442484;135.00538810662005;2605.8570535185145;15378.209782876558;3027492.4349524155;1380160.0523947843;97910.21206922125;1059779.7137762883;2.784021889788083;-0.01752164653244272
7703;2019-02-20 01:23:37.873;677;134;75;75;74;67;181;28;-74;35;609;576;-66;6;235;236;242;136;185;183;179;25;545;358;362;133;363;255;547;131.0;84.0;332.0;138.0;121.0;0;36;24;1;0;0;0;0;0;0;1;0;0;0;0;8399.1796875;6507.3388671875;0.0;821.7946166992191;403.0;94856;;;Calculated values ==>;1550622217.873;340.86;286.56;280.66;280.66;280.56;279.86;274.1680685717883;291.26000000000005;275.96000000000004;265.76000000000005;276.66;334.06;330.76000000000005;266.56;273.76000000000005;296.66;296.76000000000005;297.36;286.76000000000005;291.46000000000004;291.06;;313.46000000000004;275.66;241.05796691057077;261.82340779136865;274.1680685717883;291.66;5450000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2550000.0;5470000.0;0.021833333333333333;0.014;0.05533333333333333;0.023;0.020166666666666666;0.041999999999999996;;6507.3388671875;0.0;821.7946166992191;8399.1796875;499523.6006587611;233661.28145869466;216952.95474422345;216952.95474422345;216688.19197875512;430280.9020939914;456668.5671208292;441107.79523493093;473112.1826642056;517897.9497644756;514506.83594371594;442208.1037333742;451643.1437993765;463842.3458870584;464710.80611794995;430578.1130150467;234276.7093608456;456947.03434989735;456389.4750447876;;169353.38768963216;472138.9942397944;202272.96200142542;209321.68867554673;274.0812236904897;3944542.621787044;1460203.6001508865;265863.4889689762;0.0;0;213;222;0;0;0;0;0;106;88;1686581829039.3208;620871166604.7694;1184528266569.044;13215.527438920639;6206.918741482486;2748.2196511588154;10376.847027508116;3027628.1504755034;1380212.9114515095;97954.83755487198;1059994.3785974183;4.440840507356915;0.22651599453297117
7704;2019-02-20 01:24:37.853;674;134;75;75;74;68;181;29;-68;36;609;576;-64;3;236;235;242;136;185;183;179;26;551;357;362;133;362;257;553;155.0;81.0;288.0;18.0;121.0;0;35;27;1;0;0;0;0;0;0;1;0;0;0;0;8718.115234375;6775.455078125;0.0;823.313354492188;402.0;94857;;;Calculated values ==>;1550622277.853;340.56000000000006;286.56;280.66;280.66;280.56;279.96000000000004;274.0616903277293;291.26000000000005;276.06;266.36;276.76000000000005;334.06;330.76000000000005;266.76000000000005;273.46000000000004;296.76000000000005;296.66;297.36;286.76000000000005;291.46000000000004;291.06;;313.36;275.76000000000005;241.05796691057077;262.0952818180154;274.0616903277293;291.66;5510000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2570000.0;5530000.0;0.025833333333333333;0.013500000000000002;0.048;0.003;0.020166666666666666;0.046;;6775.455078125;0.0;823.313354492188;8718.115234375;498557.44442043424;233504.71626944956;216865.04210482244;216865.04210482244;216601.04469962313;430346.717906069;456668.5671208292;441516.7223013903;473209.4130839679;517729.6801628404;514333.65915165737;442068.0103033528;450908.31012903585;464122.52100971725;464726.3611697759;429002.2428401299;234116.54519281306;456947.03434989735;456389.4750447876;;168935.5661677829;472236.3865531139;202196.49056309965;208627.26859407232;274.04691388240195;3944685.2183633973;1460314.253203816;265877.19363232946;0.0;0;213;222;0;0;0;0;0;106;88;1686798956639.39;620950940004.7948;1184681815369.0928;11487.371123437952;810.1196879700426;2630.9569182387772;11397.061496732904;3027833.9393444257;1380271.3672800001;97999.64908414074;1060175.7673520988;3.4644442003758464;0.0850174733812829
7705;2019-02-20 01:25:37.864;672;134;77;76;74;67;181;28;-63;36;610;577;-59;0;236;235;242;136;185;183;179;26;552;357;362;133;361;259;554;181.0;83.0;19.0;66.0;121.0;0;36;33;1;0;0;0;0;0;0;1;0;0;0;0;9005.9375;7105.701171875;0.0;825.7766723632809;403.0;94858;;;Calculated values ==>;1550622337.864;340.36;286.56;280.86;280.76000000000005;280.56;279.86;274.0616903277293;291.26000000000005;275.96000000000004;266.86;276.76000000000005;334.16;330.86;267.26000000000005;273.16;296.76000000000005;296.66;297.36;286.76000000000005;291.46000000000004;291.06;;313.46000000000004;275.76000000000005;241.05796691057077;262.3656120759269;274.0616903277293;291.66;5520000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2590000.0;5540000.0;0.030166666666666668;0.013833333333333333;0.0031666666666666666;0.011000000000000001;0.020166666666666666;0.050333333333333334;;7105.701171875;0.0;825.7766723632809;9005.9375;498202.57507496525;233478.8815645451;217379.6592131387;217114.83446021247;216586.61777150852;430346.717906069;456668.5671208292;441789.82140541734;473209.4130839679;517664.06864147057;514263.4690230995;442341.45866430795;450165.9305612122;464270.0288607765;464726.3611697759;428734.3568853432;234090.121503474;456947.03434989735;456389.4750447876;;169353.38768963216;472236.3865531139;201993.05528674688;208157.88666122837;273.9677295793558;3944832.9458816494;1460429.950713523;265890.9385686988;0.0;0;213;222;0;0;0;0;0;106;88;1687016196459.956;621030754635.0028;1184836643749.4963;759.3564260424564;2972.6766439300372;2692.578589449191;12494.323281972484;3027936.014117882;1380302.8963621203;98044.02001333302;1060374.8987265003;2.385297584250025;0.030373854937414638
7706;2019-02-20 01:26:37.854;670;133;78;77;74;67;181;28;-56;35;612;578;-54;-3;235;236;242;135;185;183;179;26;550;358;362;133;362;259;551;177.0;83.0;144.0;99.0;121.0;0;36;36;1;0;0;0;0;0;0;1;0;0;0;0;9133.5400390625;7219.4892578125;0.0;835.5314331054691;401.0;94859;;;Calculated values ==>;1550622397.854;340.16;286.46000000000004;280.96000000000004;280.86;280.56;279.86;274.1680685717883;291.26000000000005;275.96000000000004;267.56;276.66;334.36;330.96000000000004;267.76000000000005;272.86;296.66;296.76000000000005;297.36;286.66;291.46000000000004;291.06;;313.26000000000005;275.76000000000005;241.05796691057077;262.3656120759269;274.1680685717883;291.66;5500000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2590000.0;5510000.0;0.029500000000000002;0.013833333333333333;0.024;0.0165;0.020166666666666666;0.049666666666666665;;7219.4892578125;0.0;835.5314331054691;9133.5400390625;498140.6627895146;233251.63598009013;217689.87783115855;217424.17588506427;216629.98186508712;430280.9020939914;456668.5671208292;442753.1881234231;473112.1826642056;517869.80452138156;514366.689912601;443026.743257922;449780.41640470887;463990.4146581629;464710.80611794995;429268.59190023836;233862.59634759542;456947.03434989735;456389.4750447876;;168517.74571465285;472236.3865531139;202289.9852494447;208542.96176752314;274.0878439672981;3944984.08300078;1460549.3074043582;265904.7804955409;0.0;0;213;222;0;0;0;0;0;106;88;1687233360259.9905;621110541335.0155;1184992017849.521;5771.116868975481;4454.115621510542;2703.1162718115606;12309.710159437469;3027990.425658581;1380364.7759826863;98088.97664316336;1060581.5645551651;3.133208453479325;0.10232077816142751
7707;2019-02-20 01:27:37.864;667;133;79;78;75;67;181;28;-54;35;614;579;-51;-5;235;236;242;135;185;183;179;26;550;358;362;133;362;256;551;253.0;84.0;324.0;100.0;121.0;0;35;35;1;0;0;0;0;0;0;1;0;0;0;0;9072.6787109375;7210.74609375;0.0;821.657470703125;401.0;94860;;;Calculated values ==>;1550622457.864;339.86;286.46000000000004;281.06;280.96000000000004;280.66;279.86;274.1680685717883;291.26000000000005;275.96000000000004;267.76000000000005;276.66;334.56;331.06;268.06;272.66;296.66;296.76000000000005;297.36;286.66;291.46000000000004;291.06;;313.26000000000005;275.76000000000005;241.05796691057077;261.9595390733887;274.1680685717883;291.66;5500000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2560000.0;5510000.0;0.042166666666666665;0.014;0.054000000000000006;0.016666666666666666;0.020166666666666666;0.06233333333333333;;7210.74609375;0.0;821.657470703125;9072.6787109375;497754.3813496264;233251.63598009013;217956.0735155778;217689.87783115855;216894.23287864344;430280.9020939914;456668.5671208292;443635.12162605295;473112.1826642056;518327.0740755654;514729.2526608041;444039.68688190577;450067.85587370093;463990.4146581629;464710.80611794995;429268.59190023836;233862.59634759542;456947.03434989735;456389.4750447876;;168517.74571465285;472236.3865531139;202367.0586337306;207410.56344844587;274.11780837001197;3945135.826776754;1460669.5794075956;265918.59270472167;0.0;0;213;222;0;0;0;0;0;106;88;1687450596459.956;621190354635.0028;1185146543599.4963;13028.475401585409;4497.822131989722;2735.683937737001;15519.685489505302;3028147.115038022;1380439.3878972004;98134.3075321249;1060813.5148374746;4.454664992078691;0.15474147673445995
7708;2019-02-20 01:28:37.885;664;133;81;79;76;67;181;28;-55;36;614;580;-50;-3;235;236;242;135;185;183;179;26;544;358;362;133;362;255;546;296.0;84.0;519.0;128.0;121.0;0;37;32;1;0;0;0;0;0;0;1;0;0;0;0;8903.07421875;6977.087890625;0.0;813.922607421875;401.0;94861;;;Calculated values ==>;1550622517.885;339.56000000000006;286.46000000000004;281.26000000000005;281.06;280.76000000000005;279.86;274.1680685717883;291.26000000000005;275.96000000000004;267.66;276.76000000000005;334.56;331.16;268.16;272.86;296.66;296.76000000000005;297.36;286.66;291.46000000000004;291.06;;313.26000000000005;275.76000000000005;241.05796691057077;261.82340779136865;274.1680685717883;291.66;5440000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2550000.0;5460000.0;0.04933333333333333;0.014;0.08650000000000001;0.021333333333333333;0.020166666666666666;0.0695;;6977.087890625;0.0;813.922607421875;8903.07421875;497957.4480986763;233381.19744867613;218567.44334014412;218032.18456204803;217233.08433559662;430280.9020939914;456668.5671208292;443701.6658121927;473209.4130839679;518410.82092978654;514918.47600804706;444373.5563295554;450503.1252969794;463990.4146581629;464710.80611794995;430835.72945735627;233995.12670318302;456947.03434989735;456389.4750447876;;168517.74571465285;472236.3865531139;202364.34719269694;207065.96501965402;274.1167544769684;3945285.6771468855;1460787.8527384675;265932.22730912716;0.0;0;213;222;0;0;0;0;0;106;88;1687667872479.6248;621270182564.8811;1185299897254.2625;20875.678060586386;5757.270173022228;2755.7684385584257;17327.983946746786;3028429.74853689;1380524.8769102977;98180.08565192697;1061087.341221395;5.996231250185739;0.24807467991093818
7709;2019-02-20 01:29:37.885;661;133;82;81;77;67;181;29;-56;36;613;580;-50;1;235;236;242;135;185;183;179;26;549;358;362;135;362;254;551;279.0;83.0;63.0;238.0;121.0;0;48;28;1;0;0;0;0;0;0;1;0;0;0;0;8736.5263671875;6846.43896484375;0.0;877.61083984375;401.0;94862;;;Calculated values ==>;1550622577.885;339.26;286.46000000000004;281.36;281.26000000000005;280.86;279.86;274.1680685717883;291.26000000000005;276.06;267.56;276.76000000000005;334.46000000000004;331.16;268.16;273.26000000000005;296.66;296.76000000000005;297.36;286.66;291.46000000000004;291.06;;313.26000000000005;275.76000000000005;241.49495122638035;261.6868853414304;274.1680685717883;291.66;5490000.0;3579999.9999999995;3620000.0000000005;1350000.0;3620000.0000000005;2540000.0;5510000.0;0.0465;0.013833333333333333;0.0105;0.03966666666666666;0.020166666666666666;0.06666666666666667;;6846.43896484375;0.0;877.61083984375;8736.5263671875;497078.949900269;233251.63598009013;218757.67535823176;218489.9669528524;217424.17588506427;430280.9020939914;456668.5671208292;443768.24539785326;472948.7829819323;518392.0286216921;515004.668981093;444572.18326868996;451188.88220968534;463990.4146581629;464710.80611794995;429533.42834022286;233862.59634759542;456947.03434989735;456389.4750447876;;168517.74571465285;471972.7596631712;202095.9167837449;207136.09875252718;274.0123282246375;3945432.673818435;1460903.0487955965;265946.3234211877;0.0;0;213;222;0;0;0;0;0;106;88;1687885072479.6248;621350582564.8811;1185452597254.2625;2537.559450448138;10705.114767550576;2706.7798425646797;16616.891752817362;3028624.8588494817;1380662.0634514692;98225.606887603;1061370.215185558;4.216226802890007;0.19491555032297905
7710;2019-02-20 01:30:37.866;660;133;83;82;78;67;181;29;-60;36;611;580;-52;10;235;237;242;135;185;182;179;26;548;357;362;138;362;253;549;240.0;86.0;102.0;166.0;121.0;0;64;23;1;0;0;0;0;0;0;1;0;0;0;0;8573.4794921875;6550.939453125;0.0;960.6978149414059;401.0;94863;;;Calculated values ==>;1550622637.866;339.16;286.46000000000004;281.46000000000004;281.36;280.96000000000004;279.86;274.0616903277293;291.26000000000005;276.06;267.16;276.76000000000005;334.26000000000005;331.16;267.96000000000004;274.16;296.66;296.86;297.36;286.66;291.36;291.06;;313.26000000000005;275.76000000000005;242.14157278889297;261.54996906429363;274.0616903277293;291.66;5480000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2530000.0;5490000.0;0.04;0.014333333333333333;0.017;0.027666666666666666;0.020166666666666666;0.06016666666666667;;6550.939453125;0.0;960.6978149414059;8573.4794921875;497048.7323465936;233303.23934187752;219057.3530323689;218788.84965103268;217719.96482326186;430346.717906069;456668.5671208292;443431.5321544712;472556.2466753328;518270.88429897634;515090.80157054384;444503.7032411503;452495.7350895695;463990.4146581629;464987.84065055486;429796.7758143767;233915.3780254382;456807.87835961964;456389.4750447876;;168517.74571465285;471575.67402331997;201914.05957530436;207660.14962601018;273.9369535977493;3945576.8781879526;1461014.6582614537;265961.63780887163;0.0;0;213;222;0;0;0;0;0;106;88;1688102203699.4314;621432456629.8082;1185604649089.127;4105.797033845836;7460.637999728431;2807.633368308119;14965.214412696443;3028680.2026223885;1380813.396786992;98271.54577906229;1061633.3160617007;3.9058439282347224;0.15052498055260724
7711;2019-02-20 01:31:37.896;659;134;84;83;79;67;181;29;-60;35;608;580;-52;22;235;237;242;136;185;183;179;26;543;358;362;137;363;253;546;173.0;82.0;0.0;137.0;121.0;0;70;18;1;0;0;0;0;0;0;1;0;0;0;0;8296.330078125;6244.41259765625;0.0;989.7828979492191;401.0;94864;;;Calculated values ==>;1550622697.896;339.06000000000006;286.56;281.56;281.46000000000004;281.06;279.86;274.1680685717883;291.26000000000005;276.06;267.16;276.66;333.96000000000004;331.16;267.96000000000004;275.36;296.66;296.86;297.36;286.76000000000005;291.46000000000004;291.06;;313.26000000000005;275.76000000000005;241.92719264551067;261.54996906429363;274.1680685717883;291.66;5430000.0;3579999.9999999995;3620000.0000000005;1370000.0;3629999.9999999995;2530000.0;5460000.0;0.028833333333333332;0.013666666666666666;0.0;0.022833333333333334;0.020166666666666666;0.049;;6244.41259765625;0.0;989.7828979492191;8296.330078125;497413.77637435816;233687.63907211472;219374.22889716466;219104.77320419723;218032.18456204803;430280.9020939914;456668.5671208292;443431.5321544712;472589.4791058512;517963.5371389504;515090.80157054384;444503.7032411503;453987.8031238918;463842.3458870584;464841.74997644586;431091.9666336276;234303.6779088703;456947.03434989735;456389.4750447876;;168517.74571465285;471708.256711685;202106.97945903827;209213.56851350522;274.01663546833674;3945717.530225178;1461121.3395091263;265977.8999418076;0.0;0;213;222;0;0;0;0;0;106;88;1688319512299.328;621514997879.7689;1185756524989.0547;0.0;6155.8958306021;2689.439945905016;12111.61942003284;3028714.434705142;1380926.9246377482;98317.3776277977;1061859.0691636736;2.8969296184034015;0.09848423333194381
7712;2019-02-20 01:32:37.866;660;135;85;84;80;67;181;29;-54;35;606;580;-48;26;235;237;242;138;185;182;179;26;548;357;362;137;362;253;551;85.0;82.0;174.0;98.0;121.0;0;77;15;1;0;0;0;0;0;0;1;0;0;0;0;8237.990234375;6085.44921875;0.0;1018.69952392578;401.0;94865;;;Calculated values ==>;1550622757.866;339.16;286.66;281.66;281.56;281.16;279.86;274.0616903277293;291.26000000000005;276.06;267.76000000000005;276.66;333.76000000000005;331.16;268.36;275.76000000000005;296.66;296.86;297.36;286.96000000000004;291.36;291.06;;313.26000000000005;275.76000000000005;241.92719264551067;261.54996906429363;274.0616903277293;291.66;5480000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2530000.0;5510000.0;0.014166666666666666;0.013666666666666666;0.029;0.01633333333333333;0.020166666666666666;0.034333333333333334;;6085.44921875;0.0;1018.69952392578;8237.990234375;497048.7323465936;233862.59634759542;219563.91320725752;219294.64287420845;218222.7681293226;430346.717906069;456668.5671208292;444236.66447358526;472589.4791058512;517758.5927172041;515090.80157054384;445035.82692449;454481.7867093812;463990.4146581629;464987.84065055486;429796.7758143767;234786.8531886823;456807.87835961964;456389.4750447876;;168517.74571465285;471708.256711685;201992.5787355881;212313.60529419;273.96754396646315;3945855.2473348468;1461224.036983221;265994.62892665446;0.0;0;213;222;0;0;0;0;0;106;88;1688536603699.4314;621597156779.8081;1185908249089.127;7025.078486401918;4405.3560736095815;2665.1356092178235;8379.938194770519;3028772.9477547295;1381014.891065109;98361.97678004685;1062029.7467623884;3.163715904339924;0.14067503961941868
7713;2019-02-20 01:33:37.867;662;136;86;85;81;66;181;28;-44;35;605;580;-40;37;235;237;242;138;185;182;179;25;545;357;362;137;362;253;547;260.0;83.0;0.0;163.0;121.0;0;85;12;1;0;0;0;0;0;0;1;0;0;0;0;8040.44775390625;5890.17919921875;0.0;1071.724609375;401.0;94866;;;Calculated values ==>;1550622817.867;339.36;286.76000000000005;281.76000000000005;281.66;281.26000000000005;279.76000000000005;274.0616903277293;291.26000000000005;275.96000000000004;268.76000000000005;276.66;333.66;331.16;269.16;276.86;296.66;296.86;297.36;286.96000000000004;291.36;291.06;;313.26000000000005;275.66;241.92719264551067;261.54996906429363;274.0616903277293;291.66;5450000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2530000.0;5470000.0;0.043333333333333335;0.013833333333333333;0.0;0.027166666666666665;0.020166666666666666;0.0635;;5890.17919921875;0.0;1071.724609375;8040.44775390625;497602.33020309923;234276.7093608456;219898.47720172853;219628.09254906207;218551.8859927381;430346.717906069;456668.5671208292;445565.40333094465;472589.4791058512;517656.10650087695;515090.80157054384;446092.4995817176;455831.97230811114;463990.4146581629;464987.84065055486;430578.1130150467;234896.44136081391;456807.87835961964;456389.4750447876;;168517.74571465285;471610.25455702154;201857.14580293297;207586.80748076568;273.91477083798935;3945990.9032460186;1461323.835550262;266012.04941815016;0.0;0;213;222;0;0;0;0;0;106;88;1688753807320.032;621679358150.0354;1186060051619.5469;0.0;7328.292787819406;2706.9297912168868;15798.969390315395;3028831.4910513167;1381112.6731022315;98406.74473796115;1062231.2410176697;3.710794156256806;0.11625916888007005
7714;2019-02-20 01:34:37.877;664;137;87;86;81;66;181;28;-31;34;604;580;-31;50;234;238;242;139;185;182;179;26;550;356;362;137;361;255;552;-2.0;81.0;8.0;63.0;121.0;0;89;12;1;0;0;0;0;0;0;1;0;0;0;0;8472.2900390625;5963.2802734375;0.0;1100.08325195312;401.0;94867;;;Calculated values ==>;1550622877.877;339.56000000000006;286.86;281.86;281.76000000000005;281.26000000000005;279.76000000000005;273.955091788801;291.26000000000005;275.96000000000004;270.06;276.56;333.56;331.16;270.06;278.16;296.56;296.96000000000004;297.36;287.06;291.36;291.06;;313.26000000000005;275.76000000000005;241.92719264551067;261.82340779136865;273.955091788801;291.66;5500000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;2550000.0;5520000.0;0.0;0.013500000000000002;0.0013333333333333333;0.0105;0.020166666666666666;0.020166666666666666;;5963.2802734375;0.0;1100.08325195312;8472.2900390625;497367.5140176938;234450.81939765735;220087.80195916173;219817.60785860778;218474.5642463112;430412.23801567365;456668.5671208292;446889.8922175706;472491.6353866644;517384.84178739064;514918.47600804706;446889.8922175706;457088.71109039267;464006.2339002714;465263.9689877527;429268.59190023836;235069.58238254042;456807.87835961964;456389.4750447876;;168517.74571465285;471708.256711685;201277.14815670985;220087.80195916173;273.6838019801697;3946128.5323286294;1461422.6308423232;266030.15083339147;0.0;0;213;222;0;0;0;0;0;106;88;1688971043519.9976;621761571850.0223;1186212477019.5227;327.48365874781433;2839.5266398272393;2621.6866284889225;4765.417073893455;3028834.220536644;1381197.4190527531;98451.15727564112;1062402.639466492;1.4942051280553008;0.05423479728822323
7715;2019-02-20 01:35:37.878;666;137;88;87;83;66;181;27;-17;34;606;581;-21;59;234;238;242;138;185;182;179;25;547;356;362;135;361;254;549;289.0;84.0;135.0;178.0;121.0;0;92;12;1;0;0;0;0;0;0;1;0;0;0;0;8539.9287109375;5926.3984375;0.0;1115.05334472656;402.0;94868;;;Calculated values ==>;1550622937.878;339.76;286.86;281.96000000000004;281.86;281.46000000000004;279.76000000000005;273.955091788801;291.26000000000005;275.86;271.46000000000004;276.56;333.76000000000005;331.26000000000005;271.06;279.06;296.56;296.96000000000004;297.36;286.96000000000004;291.36;291.06;;313.36;275.66;241.49495122638035;261.6868853414304;273.955091788801;291.66;5470000.0;3560000.0;3620000.0000000005;1350000.0;3610000.0;2540000.0;5490000.0;0.04816666666666667;0.014;0.022500000000000003;0.029666666666666668;0.020166666666666666;0.06833333333333333;;5926.3984375;0.0;1115.05334472656;8539.9287109375;497920.06400699966;234531.7053546236;220407.8455085532;220136.66400762298;219057.3530323689;430412.23801567365;456668.5671208292;448894.2725304992;472753.7123474745;517674.3813755193;515107.47677565104;448378.6952515997;458338.9730458517;464006.2339002714;465263.9689877527;430058.6583684265;234841.4839959749;456807.87835961964;456389.4750447876;;168935.5661677829;471875.0639052514;201712.45910646548;207229.87802025236;273.8538375620914;3946270.3031808496;1461521.7131494721;266048.610612666;0.0;0;213;222;0;0;0;0;0;106;88;1689188247139.735;621843173209.9238;1186365179564.3381;5561.59080204076;8014.823942363982;2733.040441214322;17025.905796676576;3028883.2969750185;1381287.873481711;98495.78074488016;1062584.2368501;4.734160229064971;0.179864009798627
7716;2019-02-20 01:36:37.898;669;136;89;88;84;67;181;28;-5;33;607;583;-12;69;234;238;242;138;185;182;179;26;548;357;362;135;363;253;550;135.0;82.0;23.0;136.0;121.0;0;91;6;1;0;0;0;0;0;0;1;0;0;0;0;8214.578125;5621.818359375;0.0;1110.08178710938;402.0;94869;;;Calculated values ==>;1550622997.898;340.06000000000006;286.76000000000005;282.06;281.96000000000004;281.56;279.86;274.0616903277293;291.26000000000005;275.96000000000004;272.66;276.46000000000004;333.86;331.46000000000004;271.96000000000004;280.06;296.56;296.96000000000004;297.36;286.96000000000004;291.36;291.06;;313.36;275.76000000000005;241.49495122638035;261.54996906429363;274.0616903277293;291.66;5480000.0;3570000.0000000005;3620000.0000000005;1350000.0;3629999.9999999995;2530000.0;5500000.0;0.022500000000000003;0.013666666666666666;0.0038333333333333336;0.02266666666666667;0.020166666666666666;0.04266666666666667;;5621.818359375;0.0;1110.08178710938;8214.578125;498207.6842833401;234196.27703581506;220662.96006741715;220391.37571170475;219310.49555542733;430346.717906069;456668.5671208292;450608.0056754811;472656.1521691498;517861.0695841965;515398.9677477189;449717.86729374784;459696.349230153;463709.8566730499;465118.4183262364;429796.7758143767;234814.12801345368;456807.87835961964;456389.4750447876;;168935.5661677829;471972.7596631712;201918.3557765992;210778.1101484311;273.93862775941454;3946409.9706114014;1461617.9803677956;266067.1595863563;0.0;0;213;222;0;0;0;0;0;106;88;1689405519539.666;621924200209.8981;1186517330264.2898;953.3103246123807;6121.233154762299;2664.7628532792814;10479.41823557788;3028937.605914671;1381405.713224308;98540.77743288469;1062813.5242873072;3.003420153044118;0.12063781638062053
7717;2019-02-20 01:37:37.858;672;136;90;89;85;68;181;28;4;33;609;584;-1;77;235;236;242;137;185;182;179;26;553;356;362;134;361;257;555;260.0;83.0;256.0;115.0;121.0;0;93;14;1;0;0;0;0;0;0;1;0;0;0;0;8894.5947265625;6066.466796875;0.0;1140.87426757812;404.0;94870;;;Calculated values ==>;1550623057.858;340.36;286.76000000000005;282.16;282.06;281.66;279.96000000000004;273.955091788801;291.26000000000005;275.96000000000004;273.56;276.46000000000004;334.06;331.56;273.06;280.86;296.66;296.76000000000005;297.36;286.86;291.36;291.06;;313.56;275.76000000000005;241.2770596917726;262.0952818180154;273.955091788801;291.66;5530000.0;3560000.0;3620000.0000000005;1340000.0;3610000.0;2570000.0;5550000.0;0.043333333333333335;0.013833333333333333;0.042666666666666665;0.019166666666666665;0.020166666666666666;0.0635;;6066.466796875;0.0;1140.87426757812;8894.5947265625;498104.81688831135;234063.7738840372;220851.75945750813;220580.37283444172;219500.25375482917;430412.23801567365;456668.5671208292;451035.4509302521;472787.01963726926;517729.6801628404;515157.98397180176;450398.5148139412;460028.6525289285;464138.1880892104;465003.21838653134;428464.90911825834;234370.64042682532;456807.87835961964;456389.4750447876;;169771.2103021376;472104.6820821746;201847.90252221754;207883.24816308412;273.90664632197587;3946552.4520009616;1461715.317809242;266085.9050481792;0.0;0;213;222;0;0;0;0;0;106;88;1689622574739.8042;622004846409.9493;1186670228264.387;10632.002065409473;5179.921608232509;2684.9707168981568;15780.145406988173;3029034.0858218027;1381499.8267298664;98585.32882525578;1063032.208098003;4.755850942948153;0.16422419390510887
