;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7718;2019-02-20 01:38:37.869;676;135;88;88;86;69;181;28;11;33;612;587;5;81;234;236;242;136;185;182;179;25;550;358;362;134;363;259;552;124.0;86.0;346.0;226.0;121.0;0;94;20;1;0;0;0;0;0;0;1;0;0;0;0;9314.6513671875;6376.13037109375;0.0;1155.24572753906;404.0;94871;;;Calculated values ==>;1550623117.869;340.76;286.66;281.96000000000004;281.96000000000004;281.76000000000005;280.06;274.1680685717883;291.26000000000005;275.96000000000004;274.26000000000005;276.46000000000004;334.36;331.86;273.66;281.26000000000005;296.56;296.76000000000005;297.36;286.76000000000005;291.36;291.06;;313.56;275.66;241.2770596917726;262.3656120759269;274.1680685717883;291.66;5500000.0;3579999.9999999995;3620000.0000000005;1340000.0;3629999.9999999995;2590000.0;5520000.0;0.020666666666666667;0.014333333333333333;0.057666666666666665;0.03766666666666666;0.020166666666666666;0.04083333333333333;;6376.13037109375;0.0;1155.24572753906;9314.6513671875;498911.4940745213;233836.31943346895;220358.53813121296;220358.53813121296;219817.60785860778;430280.9020939914;456668.5671208292;451569.75684122;472787.01963726926;517869.80452138156;515295.17871255724;450805.89764135756;460197.01288357994;463709.8566730499;464710.80611794995;429268.59190023836;234143.04538558066;456807.87835961964;456389.4750447876;;169771.2103021376;472007.13841251616;202243.1856099575;211189.95154902653;274.0696420086;3946704.2235378837;1461819.0251283569;266105.0428894068;0.0;0;213;222;0;0;0;0;0;106;88;1689839814559.5073;622085261149.8395;1186825056644.1753;14377.832274336139;10161.108888896375;2796.799500043427;10012.31387607691;3029242.5393171515;1381627.6920881865;98631.01861859458;1063247.1846635474;4.958994750790993;0.3168439367941763
7719;2019-02-20 01:39:37.890;680;133;84;85;87;70;181;29;13;33;618;591;11;79;235;236;242;134;185;182;179;27;557;358;362;134;362;263;559;89.0;85.0;518.0;157.0;121.0;0;95;36;1;0;0;0;0;0;0;1;0;0;0;0;10205.2451171875;7314.56787109375;0.0;1174.59375;406.0;94872;;;Calculated values ==>;1550623177.89;341.16;286.46000000000004;281.56;281.66;281.86;280.16;274.1680685717883;291.26000000000005;276.06;274.46000000000004;276.46000000000004;334.96000000000004;332.26000000000005;274.26000000000005;281.06;296.66;296.76000000000005;297.36;286.56;291.36;291.06;;313.76000000000005;275.86;241.2770596917726;262.9017227912062;274.1680685717883;291.66;5570000.0;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;2630000.0;5590000.0;0.014833333333333334;0.014166666666666666;0.08633333333333333;0.026166666666666668;0.020166666666666666;0.035;;7314.56787109375;0.0;1174.59375;10205.2451171875;498746.11809960427;233048.10242434582;219168.96531116686;219437.1069026027;219974.95104426384;430280.9020939914;456668.5671208292;451115.4560550067;472787.01963726926;518151.7238743928;515364.5491100929;450858.94502381765;459330.17067076813;463990.4146581629;464710.80611794995;427370.97769670316;233350.79567824467;456807.87835961964;456389.4750447876;;170606.85888663295;472202.2088784924;202376.24582419163;212052.05086192497;274.12137914356185;3946866.9462753497;1461933.1542118576;266124.46501379897;0.0;0;213;222;0;0;0;0;0;106;88;1690057090580.039;622165689290.0363;1186981711454.5586;21474.485149927033;7060.446033254203;2748.619245261495;8551.809846400194;3029541.413199011;1381771.2552757575;98677.24661572324;1063401.9398403077;4.692496391617823;0.28309087013650747
7720;2019-02-20 01:40:37.860;684;132;80;81;85;69;181;29;13;34;624;596;13;75;235;236;242;133;185;182;179;26;554;358;362;134;362;262;556;86.0;82.0;587.0;177.0;121.0;0;98;44;1;0;0;0;0;0;0;1;0;0;0;0;10538.4423828125;7665.43359375;0.0;1192.30090332031;407.0;94873;;;Calculated values ==>;1550623237.86;341.56000000000006;286.36;281.16;281.26000000000005;281.66;280.06;274.1680685717883;291.26000000000005;276.06;274.46000000000004;276.56;335.56;332.76000000000005;274.46000000000004;280.66;296.66;296.76000000000005;297.36;286.46000000000004;291.36;291.06;;313.86;275.76000000000005;241.2770596917726;262.7682575881327;274.1680685717883;291.66;5540000.0;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;2620000.0;5560000.0;0.014333333333333333;0.013666666666666666;0.09783333333333334;0.029500000000000002;0.020166666666666666;0.0345;;7665.43359375;0.0;1192.30090332031;10538.4423828125;499550.687338917;232821.33623767327;218146.73576216333;218413.2584751772;219484.419266513;430280.9020939914;456668.5671208292;451293.2194436414;472884.4304738556;518853.48623644386;515966.74736589333;451293.2194436414;459002.87899429764;463990.4146581629;464710.80611794995;428193.8739542994;233123.89441607488;456807.87835961964;456389.4750447876;;171024.68490186572;472104.6820821746;202334.0517685226;211577.21487591643;274.104977876137;3947039.723905214;1462057.9251402887;266144.17927377997;0.0;0;213;222;0;0;0;0;0;106;88;1690274181979.2795;622246049089.7551;1187139132704.0078;24356.50523754913;7958.233594252734;2665.956387022401;8446.022975826058;3029923.1471551107;1381896.3483610507;98722.34551843602;1063543.5176223607;4.902689080262417;0.30992850448217885
7721;2019-02-20 01:41:37.880;688;130;77;78;81;69;181;29;8;34;628;600;9;72;235;236;242;131;185;182;179;27;549;359;362;134;363;261;551;-2.0;86.0;290.0;141.0;121.0;0;99;47;1;0;0;0;0;0;0;1;0;0;0;0;10484.564453125;7747.302734375;0.0;1193.59973144531;408.0;94874;;;Calculated values ==>;1550623297.88;341.96000000000004;286.16;280.86;280.96000000000004;281.26000000000005;280.06;274.27422755570615;291.26000000000005;276.06;273.96000000000004;276.56;335.96000000000004;333.16;274.06;280.36;296.66;296.76000000000005;297.36;286.26000000000005;291.36;291.06;;313.96000000000004;275.86;241.2770596917726;262.63441904999945;274.27422755570615;291.66;5490000.0;3590000.0;3620000.0000000005;1340000.0;3629999.9999999995;2610000.0;5510000.0;0.0;0.014333333333333333;0.04833333333333333;0.0235;0.020166666666666666;0.020166666666666666;;7747.302734375;0.0;1193.59973144531;10484.564453125;500542.01963217487;232342.67949808593;217424.17588506427;217689.87783115855;218489.9669528524;430214.79039162316;456668.5671208292;450831.8627949153;472884.4304738556;519348.31106891163;516464.7460236852;450959.83145702747;458797.3340378315;463842.3458870584;464564.1698029545;429533.42834022286;232644.68827507718;456807.87835961964;456389.4750447876;;171442.51209473662;472202.2088784924;202534.89497628468;217424.17588506427;274.1876080131578;3947214.9740267284;1462186.4074233158;266164.06840664416;0.0;0;213;222;0;0;0;0;0;106;88;1690491454380.0735;622326475890.0491;1187296085004.5813;12001.020111233813;6337.181876701882;2822.071940933755;4819.133533054421;3030226.227527251;1382015.5165332316;98768.09433252597;1063654.0974413292;2.9056806693998882;0.19446058343608452
7722;2019-02-20 01:42:37.860;691;129;76;76;78;68;181;29;0;34;630;603;1;68;235;236;241;130;185;182;179;27;550;358;362;131;362;259;552;94.0;110.0;464.0;20.0;121.0;0;89;49;1;0;0;0;0;0;0;1;0;0;0;0;10474.6083984375;7936.7060546875;0.0;1138.79931640625;410.0;94875;;;Calculated values ==>;1550623357.86;342.26;286.06;280.76000000000005;280.76000000000005;280.96000000000004;279.96000000000004;274.1680685717883;291.26000000000005;276.06;273.16;276.56;336.16;333.46000000000004;273.26000000000005;279.96000000000004;296.66;296.76000000000005;297.26000000000005;286.16;291.36;291.06;;314.16;275.86;240.61611355647437;262.3656120759269;274.1680685717883;291.66;5500000.0;3579999.9999999995;3620000.0000000005;1310000.0;3620000.0000000005;2590000.0;5520000.0;0.015666666666666666;0.018333333333333333;0.07733333333333332;0.0033333333333333335;0.020166666666666666;0.03583333333333333;;7936.7060546875;0.0;1138.79931640625;10474.6083984375;500828.7653629729;232017.04459964583;217144.22464731627;217144.22464731627;217674.87859170372;430280.9020939914;456668.5671208292;450165.9305612122;473275.31562819314;519719.69423284516;516943.6789537698;450294.1775594128;458630.05528713466;463990.4146581629;464710.80611794995;429021.7478018195;232317.82666911863;456807.87835961964;456389.4750447876;;172278.17009871884;472596.2217928923;202472.92484761725;210729.79589768045;274.1589423255178;3947389.5755799282;1462317.063929389;266183.498586419;0.0;0;213;222;0;0;0;0;0;106;88;1690708581979.2795;622405949389.7584;1187452033004.011;19154.92577518467;900.4109898175835;3606.2385540995165;8802.805169438006;3030485.7738643945;1382075.8097024742;98821.64573003737;1063767.5757580497;3.577142997671685;0.13810726933876546
7723;2019-02-20 01:43:37.881;692;128;75;75;76;68;181;29;-13;34;632;604;-6;57;235;237;241;131;185;182;179;27;545;358;362;129;363;257;547;127.0;81.0;583.0;149.0;121.0;0;76;47;1;0;0;0;0;0;0;1;0;0;0;0;10179.25390625;7760.61279296875;0.0;1065.68371582031;410.0;94876;;;Calculated values ==>;1550623417.881;342.36;285.96000000000004;280.66;280.66;280.76000000000005;279.96000000000004;274.1680685717883;291.26000000000005;276.06;271.86;276.56;336.36;333.56;272.56;278.86;296.66;296.86;297.26000000000005;286.26000000000005;291.36;291.06;;314.16;275.86;240.16925963744896;262.0952818180154;274.1680685717883;291.66;5450000.0;3579999.9999999995;3620000.0000000005;1290000.0;3629999.9999999995;2570000.0;5470000.0;0.021166666666666667;0.013500000000000002;0.09716666666666667;0.024833333333333332;0.020166666666666666;0.04133333333333333;;7760.61279296875;0.0;1065.68371582031;10179.25390625;501431.123453366;231839.44594898834;216952.95474422345;216952.95474422345;217218.2020459194;430280.9020939914;456668.5671208292;448856.88595076016;473534.8580475586;520090.26460238174;517215.845742836;449758.4421301506;457615.8751958574;463842.3458870584;464841.74997644586;430338.589301443;232745.90285546856;456807.87835961964;456389.4750447876;;172278.17009871884;472857.82487454545;202378.9864166829;209489.67257649096;274.1224442848636;3947561.751339987;1462447.920703953;266201.87570814136;0.0;0;213;222;0;0;0;0;0;106;88;1690925857999.8113;622483976689.9493;1187606887184.39;23949.43590472784;6716.89115503692;2667.5012670206556;10205.191835356261;3030845.102600328;1382139.3094376347;98873.94519374915;1063926.0311734686;4.932875313987734;0.2802331618268439
7724;2019-02-20 01:44:37.901;693;131;75;75;75;67;181;29;-20;34;635;605;-13;42;235;237;241;134;185;182;179;27;549;357;362;129;362;255;551;-2.0;81.0;192.0;87.0;121.0;0;68;43;1;0;0;0;0;0;0;1;0;0;0;0;10045.234375;7634.28271484375;0.0;1016.9100341796901;411.0;94877;;;Calculated values ==>;1550623477.901;342.46000000000004;286.26000000000005;280.66;280.66;280.66;279.86;274.0616903277293;291.26000000000005;276.06;271.16;276.56;336.66;333.66;271.86;277.36;296.66;296.86;297.26000000000005;286.56;291.36;291.06;;314.26000000000005;275.86;240.16925963744896;261.82340779136865;274.0616903277293;291.66;5490000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;2550000.0;5510000.0;0.0;0.013500000000000002;0.032;0.0145;0.020166666666666666;0.020166666666666666;;7634.28271484375;0.0;1016.9100341796901;10045.234375;501178.4026845573;232644.68827507718;216894.23287864344;216894.23287864344;216894.23287864344;430346.717906069;456668.5671208292;448322.03150605696;473534.8580475586;520562.39724024147;517487.4825529583;449224.6905721113;456113.1101176497;463990.4146581629;464987.84065055486;429288.0966613179;233556.60644053924;456807.87835961964;456389.4750447876;;172696.00095264515;472857.82487454545;202023.36505106732;216894.23287864344;273.9795338207816;3947730.344921411;1462576.2542634092;266219.2364410352;0.0;0;213;222;0;0;0;0;0;106;88;1691143130399.7422;622561402489.9247;1187760538384.341;7881.557326559669;3927.099667440433;2642.3751179805126;4829.820717017241;3031110.449296597;1382228.0389277684;98918.20891326672;1064051.3647086222;2.228693012437425;0.12356303398543031
7725;2019-02-20 01:45:37.862;693;134;75;75;74;67;181;29;-27;34;635;606;-20;42;235;237;241;138;185;182;179;26;548;356;362;130;361;255;550;309.0;81.0;97.0;93.0;121.0;0;65;40;1;0;0;0;0;0;0;1;0;0;0;0;9770.4326171875;7451.72119140625;0.0;991.298828125;412.0;94878;;;Calculated values ==>;1550623537.862;342.46000000000004;286.56;280.66;280.66;280.56;279.86;273.955091788801;291.26000000000005;276.06;270.46000000000004;276.56;336.66;333.76000000000005;271.16;277.36;296.66;296.86;297.26000000000005;286.96000000000004;291.36;291.06;;314.36;275.76000000000005;240.39332010688793;261.82340779136865;273.955091788801;291.66;5480000.0;3560000.0;3620000.0000000005;1300000.0;3610000.0;2550000.0;5500000.0;0.0515;0.013500000000000002;0.016166666666666666;0.015500000000000002;0.020166666666666666;0.07166666666666666;;7451.72119140625;0.0;991.298828125;9770.4326171875;501273.36254901276;233582.6627317789;216908.8706652859;216908.8706652859;216644.49228353918;430412.23801567365;456668.5671208292;447412.66158844467;473405.19094569265;520562.39724024147;517590.11369567545;448322.03150605696;456113.1101176497;464138.1880892104;465133.64708331646;429552.9317465094;234814.12801345368;456807.87835961964;456389.4750447876;;173113.83306960555;472630.20280472847;201827.82214441884;206071.5590537791;273.89881997512464;3947895.3681447217;1462701.8892467015;266235.96063708013;0.0;0;213;222;0;0;0;0;0;106;88;1691360189219.618;622639051984.8802;1187913438934.2534;3970.2882376784173;4197.436900234799;2628.9738503962526;17939.450646022273;3031209.150478746;1382295.6993912205;98962.10826817114;1064240.9853029856;3.4035392037276195;0.061492010707235076
7726;2019-02-20 01:46:37.882;693;138;75;75;73;66;181;28;-39;34;634;605;-30;43;234;238;241;141;185;182;179;25;546;356;362;131;361;256;548;305.0;80.0;388.0;48.0;121.0;0;66;39;1;0;0;0;0;0;0;1;0;0;0;0;9660.4111328125;7350.29345703125;0.0;997.2919311523441;412.0;94879;;;Calculated values ==>;1550623597.882;342.46000000000004;286.96000000000004;280.66;280.66;280.46000000000004;279.76000000000005;273.955091788801;291.26000000000005;275.96000000000004;269.26000000000005;276.56;336.56;333.66;270.16;277.46000000000004;296.56;296.96000000000004;297.26000000000005;287.26000000000005;291.36;291.06;;314.36;275.66;240.61611355647437;261.9595390733887;273.955091788801;291.66;5460000.0;3560000.0;3620000.0000000005;1310000.0;3610000.0;2560000.0;5480000.0;0.05083333333333333;0.013333333333333334;0.06466666666666666;0.008;0.020166666666666666;0.071;;7350.29345703125;0.0;997.2919311523441;9660.4111328125;501463.0716135429;234868.92161671643;216938.23150409493;216938.23150409493;216409.4411250869;430412.23801567365;456668.5671208292;445642.9024121591;473275.31562819314;520377.69329658826;517403.0857521122;446830.3461220381;456070.70380752016;464006.2339002714;465263.9689877527;430078.15578139253;235805.92712698036;456807.87835961964;456389.4750447876;;173113.83306960555;472402.05409754877;201915.69126342953;206182.656918642;273.93305958505636;3948057.345817153;1462825.28048544;266252.53775059874;0.0;0;213;222;0;0;0;0;0;106;88;1691577461619.5488;622717378084.8553;1188066790034.2046;15761.026320951176;2163.890902672954;2590.2963820588293;17764.68408695634;3031373.6329092225;1382348.728126583;99005.61668473398;1064538.6189371513;4.585744968458342;0.11910253612811583
7727;2019-02-20 01:47:37.872;693;141;75;75;74;66;180;27;-50;34;631;603;-41;38;234;238;241;144;185;182;179;25;552;356;362;132;360;257;554;173.0;82.0;349.0;60.0;121.0;0;68;43;1;0;0;0;0;0;0;1;0;0;0;0;9832.546875;7681.62890625;0.0;1014.79815673828;414.0;94880;;;Calculated values ==>;1550623657.872;342.46000000000004;287.26000000000005;280.66;280.66;280.56;279.76000000000005;273.955091788801;291.16;275.86;268.16;276.56;336.26000000000005;333.46000000000004;269.06;276.96000000000004;296.56;296.96000000000004;297.26000000000005;287.56;291.36;291.06;;314.56;275.66;240.83765695389522;262.0952818180154;273.955091788801;291.66;5520000.0;3560000.0;3620000.0000000005;1320000.0;3600000.0;2570000.0;5540000.0;0.028833333333333332;0.013666666666666666;0.05816666666666667;0.01;0.020166666666666666;0.049;;7681.62890625;0.0;1014.79815673828;9832.546875;500893.10038767604;235636.68380279193;216850.48893273607;216850.48893273607;216586.61777150852;430412.23801567365;456529.09967249434;443974.10385219305;473145.2311080622;519987.7311738755;517113.04931375704;445181.4012105806;455290.22753941757;464153.9787801302;465263.9689877527;428484.4108300413;236578.01582607985;456807.87835961964;456389.4750447876;;173949.5011765382;472270.6324499597;201882.09400185963;208042.55586116592;273.91997015949164;3948219.760060358;1462950.525627484;266269.3023734309;0.0;0;213;222;0;0;0;0;0;106;88;1691794625419.5833;622796264934.8679;1188220664384.229;14081.685239627728;2703.885384481001;2622.720731720806;12168.999039997465;3031622.2807240565;1382389.286168182;99049.05125372083;1064788.0247220222;3.631064823186864;0.1273965933814296
7728;2019-02-20 01:48:37.853;692;143;75;75;74;66;180;27;-47;34;630;602;-43;31;233;238;241;145;185;182;179;25;548;357;362;130;362;256;550;309.0;81.0;472.0;70.0;121.0;0;58;45;1;0;0;0;0;0;0;1;0;0;0;0;9778.931640625;7708.7646484375;0.0;953.3109741210941;415.0;94881;;;Calculated values ==>;1550623717.853;342.36;287.46000000000004;280.66;280.66;280.56;279.76000000000005;274.0616903277293;291.16;275.86;268.46000000000004;276.56;336.16;333.36;268.86;276.26000000000005;296.46000000000004;296.96000000000004;297.26000000000005;287.66;291.36;291.06;;314.66;275.66;240.39332010688793;261.9595390733887;274.0616903277293;291.66;5480000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;2560000.0;5500000.0;0.0515;0.013500000000000002;0.07866666666666666;0.011666666666666665;0.020166666666666666;0.07166666666666666;;7708.7646484375;0.0;953.3109741210941;9778.931640625;501146.31999758363;236378.2633185651;216908.8706652859;216908.8706652859;216644.49228353918;430346.717906069;456529.09967249434;444576.72410818347;473405.19094569265;519967.8563853425;517094.91565739614;445111.1055417373;454593.27306183573;463725.85767764907;465118.4183262364;429552.9317465094;237012.14028239695;456807.87835961964;456389.4750447876;;174367.33720873808;472533.2602288536;202162.7612416359;206312.24784689557;274.0337924212851;3948383.13729533;1463078.7382934538;266285.6980892188;0.0;0;213;222;0;0;0;0;0;106;88;1692011756639.39;622874840044.798;1188374515649.092;19069.898412168408;3154.3224881842066;2599.3006847655183;17922.201282515594;3031898.456437563;1382438.0891079179;99092.55431848518;1065038.7053171524;4.934812939789083;0.15866072757370342
7729;2019-02-20 01:49:37.883;691;143;75;75;74;67;180;28;-43;34;630;601;-41;24;234;237;241;144;185;182;179;26;550;357;362;129;362;255;551;96.0;84.0;409.0;64.0;121.0;0;51;42;1;0;0;0;0;0;0;1;0;0;0;0;9543.091796875;7597.66064453125;0.0;915.1509399414059;415.0;94882;;;Calculated values ==>;1550623777.883;342.26;287.46000000000004;280.66;280.66;280.56;279.86;274.0616903277293;291.16;275.96000000000004;268.86;276.56;336.16;333.26000000000005;269.06;275.56;296.56;296.86;297.26000000000005;287.56;291.36;291.06;;314.66;275.76000000000005;240.16925963744896;261.82340779136865;274.0616903277293;291.66;5500000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;2550000.0;5510000.0;0.016;0.014;0.06816666666666667;0.010666666666666666;0.020166666666666666;0.036166666666666666;;7597.66064453125;0.0;915.1509399414059;9543.091796875;500828.7653629729;236349.3324064729;216894.23287864344;216894.23287864344;216629.98186508712;430346.717906069;456529.09967249434;445307.2328542702;473534.8580475586;520050.4708610895;517076.8613733949;445572.5506632023;453895.2343805052;463858.19375264365;464987.84065055486;429021.7478018195;236665.3116728602;456807.87835961964;456389.4750447876;;174367.33720873808;472761.04596960294;202147.44606283854;210370.3087573657;274.0278335281323;3948544.2346656634;1463206.355614273;266301.27639041987;0.0;0;213;222;0;0;0;0;0;106;88;1692229065239.2864;622952578894.7609;1188527892299.019;16575.39213294926;2886.5450656721537;2692.9901058054306;8897.693180728425;3032195.649047341;1382488.4548411241;99136.67879293054;1065262.316187133;3.6477514129168744;0.1631475427263481
7730;2019-02-20 01:50:37.864;690;142;76;75;74;67;180;28;-41;34;629;599;-38;20;234;237;241;143;184;182;179;26;546;357;362;130;362;254;548;133.0;83.0;446.0;51.0;121.0;0;49;36;1;0;0;0;0;0;0;1;0;0;0;0;9120.376953125;7231.841796875;0.0;890.769165039062;415.0;94883;;;Calculated values ==>;1550623837.864;342.16;287.36;280.76000000000005;280.66;280.56;279.86;274.0616903277293;291.16;275.96000000000004;269.06;276.56;336.06;333.06;269.36;275.16;296.56;296.86;297.26000000000005;287.46000000000004;291.36;291.06;;314.66;275.76000000000005;240.39332010688793;261.6868853414304;274.0616903277293;291.56;5460000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;2540000.0;5480000.0;0.022166666666666668;0.013833333333333333;0.07433333333333333;0.0085;0.020166666666666666;0.042333333333333334;;7231.841796875;0.0;890.769165039062;9120.376953125;501082.4600614106;236120.5683718149;217203.3488213955;216938.23150409493;216673.59724833627;430346.717906069;456529.09967249434;445767.09223854326;473405.19094569265;520030.690872142;516956.27022608893;446162.5786987619;453569.25385851675;463858.19375264365;464987.84065055486;430078.15578139253;236436.3970380472;456807.87835961964;456389.4750447876;;174367.33720873808;472630.20280472847;202171.74578700104;209332.47006716536;274.0372878905323;3948699.714321573;1463329.8956682566;266316.32095905195;0.0;0;213;222;0;0;0;0;0;106;88;1692446196459.956;623030254290.0005;1188680543944.49;18107.254086231307;2298.896884650683;2678.71099594961;10458.746544052676;3032484.579576409;1382531.6531737049;99181.42879359418;1065423.56877251;4.129658390407492;0.16602156239958518
7731;2019-02-20 01:51:37.884;688;141;77;76;73;67;180;28;-43;35;626;597;-38;20;234;237;241;142;184;182;179;26;545;358;362;131;362;253;547;97.0;82.0;568.0;86.0;121.0;0;47;31;1;0;0;0;0;0;0;1;0;0;0;0;8914.3486328125;6944.955078125;0.0;872.2822265625;414.0;94884;;;Calculated values ==>;1550623897.884;341.96000000000004;287.26000000000005;280.86;280.76000000000005;280.46000000000004;279.86;274.1680685717883;291.16;275.96000000000004;268.86;276.66;335.76000000000005;332.86;269.36;275.16;296.56;296.86;297.26000000000005;287.36;291.36;291.06;;314.56;275.76000000000005;240.61611355647437;261.54996906429363;274.1680685717883;291.56;5450000.0;3579999.9999999995;3620000.0000000005;1310000.0;3620000.0000000005;2530000.0;5470000.0;0.016166666666666666;0.013666666666666666;0.09466666666666666;0.014333333333333333;0.020166666666666666;0.03633333333333333;;6944.955078125;0.0;872.2822265625;8914.3486328125;500923.7526694302;235834.43791769267;217483.93892230262;217218.2020459194;216423.90879493693;430280.9020939914;456529.09967249434;445697.40734269866;473372.2673856561;519806.4023236927;516835.8757032292;446355.1379311108;453740.19083978806;463858.19375264365;464841.74997644586;430338.589301443;236149.42236598366;456807.87835961964;456389.4750447876;;173949.5011765382;472499.14586990676;202396.4382832241;210770.69322509796;274.1292265716566;3948850.0537978676;1463448.0750221687;266331.0179513423;0.0;0;213;222;0;0;0;0;0;106;88;1692663468859.887;623108580389.9756;1188832694644.4417;23032.49173763026;3871.4721420757846;2653.9186147846112;8924.149072782056;3032827.5250685704;1382583.0900554918;99225.88218652953;1065585.1467439756;4.922715029285025;0.25229225997994126
7732;2019-02-20 01:52:37.864;686;141;78;77;74;67;180;28;-55;35;623;595;-45;21;234;237;241;143;184;182;178;26;548;357;362;132;361;252;550;122.0;85.0;182.0;0.0;121.0;0;48;26;1;0;0;0;0;0;0;1;0;0;0;0;8620.3447265625;6705.2099609375;0.0;871.1580200195309;415.0;94885;;;Calculated values ==>;1550623957.864;341.76;287.26000000000005;280.96000000000004;280.86;280.56;279.86;274.0616903277293;291.16;275.96000000000004;267.66;276.66;335.46000000000004;332.66;268.66;275.26000000000005;296.56;296.86;297.26000000000005;287.46000000000004;291.36;290.96000000000004;;314.66;275.76000000000005;240.83765695389522;261.41265627149306;274.0616903277293;291.56;5480000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;2520000.0;5500000.0;0.02033333333333333;0.014166666666666666;0.030333333333333334;0.0;0.020166666666666666;0.040499999999999994;;6705.2099609375;0.0;871.1580200195309;8620.3447265625;500382.8235046053;235749.16786847432;217704.90654191343;217439.07279194423;216644.49228353918;430346.717906069;456529.09967249434;444302.3984452106;473242.3297776949;519582.4025565911;516715.6781219219;445628.18710604607;454034.2021912492;464006.2339002714;464987.84065055486;429552.9317465094;236378.2633185651;456807.87835961964;456249.6922589759;;174367.33720873808;472367.87413283327;202234.48292222194;209937.8625847021;274.0616903277293;3948996.127535094;1463561.7884804052;266345.5417771788;0.0;0;213;222;0;0;0;0;0;106;88;1692880596459.956;623187454090.0006;1188984144144.4897;7342.726770863989;0.0;2736.6411360625443;9975.629101808086;3033080.567513948;1382615.3415692635;99270.78854402379;1065742.5923960968;2.6470463234022215;0.03509427320750961
7733;2019-02-20 01:53:37.875;685;141;80;79;75;66;180;28;-68;35;620;592;-56;25;234;237;241;143;184;182;179;25;543;357;362;133;361;251;545;284.0;82.0;348.0;51.0;120.0;0;50;20;1;0;0;0;0;0;0;1;0;0;0;0;8301.986328125;6336.35791015625;0.0;878.2119140625;414.0;94886;;;Calculated values ==>;1550624017.875;341.66;287.26000000000005;281.16;281.06;280.66;279.76000000000005;274.0616903277293;291.16;275.96000000000004;266.36;276.66;335.16;332.36;267.56;275.66;296.56;296.86;297.26000000000005;287.46000000000004;291.36;291.06;;314.56;275.66;241.05796691057077;261.27494424493943;274.0616903277293;291.56;5430000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2510000.0;5450000.0;0.04733333333333333;0.013666666666666666;0.058;0.0085;0.02;0.06733333333333333;;6336.35791015625;0.0;878.2119140625;8301.986328125;500733.74467065046;235891.72453247232;218315.0078057234;218047.49753055882;216982.48733971507;430346.717906069;456529.09967249434;442759.1720887045;473112.1826642056;519358.69247049437;516493.21403738926;444368.16911669;454695.76930710895;464006.2339002714;464987.84065055486;430855.21027563425;236524.28598086684;456807.87835961964;456389.4750447876;;173949.5011765382;472138.9942397944;202161.8143868706;206959.79263009425;274.0334240322401;3949137.1728139184;1463670.4881371334;266360.1225325914;0.0;0;213;222;0;0;0;0;0;106;88;1693097836279.6592;623266968664.892;1189135071809.2834;13954.646746706367;2294.8060287498524;2655.855965361821;16794.93194925602;3033258.0781640057;1382634.468458764;99315.7342583448;1065965.721304019;4.948353340518118;0.1257215780426322
7734;2019-02-20 01:54:37.875;684;142;81;80;76;67;180;27;-69;35;617;589;-59;27;233;238;241;144;184;182;178;25;549;356;362;133;361;252;551;269.0;83.0;53.0;-1.0;121.0;0;52;17;1;0;0;0;0;0;0;1;0;0;0;0;8187.21435546875;6217.919921875;0.0;895.875366210938;414.0;94887;;;Calculated values ==>;1550624077.875;341.56000000000006;287.36;281.26000000000005;281.16;280.76000000000005;279.86;273.955091788801;291.16;275.86;266.26000000000005;276.66;334.86;332.06;267.26000000000005;275.86;296.46000000000004;296.96000000000004;297.26000000000005;287.56;291.36;290.96000000000004;;314.56;275.66;241.05796691057077;261.41265627149306;273.955091788801;291.56;5490000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2520000.0;5510000.0;0.04483333333333333;0.013833333333333333;0.008833333333333334;0.0;0.020166666666666666;0.065;;6217.919921875;0.0;895.875366210938;8187.21435546875;500031.83593066107;236034.54159981437;218489.9669528524;218222.7681293226;217158.9625736589;430412.23801567365;456529.09967249434;442418.430965111;473112.1826642056;518968.7002690526;516100.4241486764;443767.5456151145;454773.28846912313;463874.16568678804;465263.9689877527;429288.0966613179;236665.3116728602;456807.87835961964;456249.6922589759;;173949.5011765382;472138.9942397944;201972.2588119733;207096.98364542553;273.955091788801;3949274.582819615;1463775.107119067;266374.90659326036;0.0;0;213;222;0;0;0;0;0;106;88;1693315036279.6592;623346768664.892;1189285971809.2834;2123.9411873527165;0.0;2664.6151923403318;16194.926059880774;3033392.0663967896;1382653.591842337;99360.07151799233;1066240.6367874285;2.9496888214813546;-0.034339277161300794
7735;2019-02-20 01:55:37.866;683;142;83;82;77;67;180;27;-70;35;615;587;-62;30;233;238;241;144;184;182;178;25;547;357;362;133;361;253;550;274.0;87.0;0.0;70.0;121.0;0;52;13;1;0;0;0;0;0;0;1;0;0;0;0;7936.7001953125;5968.8310546875;0.0;899.478515625;414.0;94888;;;Calculated values ==>;1550624137.866;341.46000000000004;287.36;281.46000000000004;281.36;280.86;279.86;274.0616903277293;291.16;275.86;266.16;276.66;334.66;331.86;266.96000000000004;276.16;296.46000000000004;296.96000000000004;297.26000000000005;287.56;291.36;290.96000000000004;;314.56;275.66;241.05796691057077;261.54996906429363;274.0616903277293;291.56;5470000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2530000.0;5500000.0;0.04566666666666667;0.0145;0.0;0.011666666666666665;0.020166666666666666;0.06583333333333333;;5968.8310546875;0.0;899.478515625;7936.7001953125;500096.32369025575;236063.12854131396;219041.6100735466;218773.24687737654;217439.07279194423;430346.717906069;456529.09967249434;442075.68601631507;473112.1826642056;518680.55237094;515809.71285983716;443161.78489484213;454974.1460003086;463874.16568678804;465118.4183262364;429816.2767563059;236694.59332038925;456807.87835961964;456249.6922589759;;173949.5011765382;472138.9942397944;202036.45039399873;207245.62589077163;273.9846292394858;3949408.9286191706;1463876.6481436598;266389.86563140096;0.0;0;213;222;0;0;0;0;0;106;88;1693532203699.4314;623426556694.8082;1189437449084.1245;0.0;3151.196344867616;2800.2644098207916;16392.767702573445;3033409.763251739;1382679.8478728547;99405.60535019639;1066512.1601672135;3.253235490992177;0.016855387451650557
7736;2019-02-20 01:56:37.896;682;142;85;83;78;68;180;28;-75;35;614;586;-68;31;234;237;241;143;184;182;178;26;550;358;362;132;363;256;552;136.0;83.0;280.0;19.0;121.0;0;50;18;1;0;0;0;0;0;0;1;0;0;0;0;8280.7998046875;6299.26513671875;0.0;897.6889038085941;413.0;94889;;;Calculated values ==>;1550624197.896;341.36;287.36;281.66;281.46000000000004;280.96000000000004;279.96000000000004;274.1680685717883;291.16;275.96000000000004;265.66;276.66;334.56;331.76000000000005;266.36;276.26000000000005;296.56;296.86;297.26000000000005;287.46000000000004;291.36;290.96000000000004;;314.46000000000004;275.76000000000005;240.83765695389522;261.9595390733887;274.1680685717883;291.56;5500000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;2560000.0;5520000.0;0.02266666666666667;0.013833333333333333;0.04666666666666666;0.0031666666666666666;0.020166666666666666;0.042833333333333334;;6299.26513671875;0.0;897.6889038085941;8280.7998046875;499680.05904832564;236006.0425799679;219547.94989217026;219010.21913519443;217674.87859170372;430280.9020939914;456529.09967249434;440757.3188500995;473242.3297776949;518327.0740755654;515449.8178099644;441725.8685012955;454593.27306183573;463709.8566730499;464841.74997644586;429021.7478018195;236320.4913731211;456807.87835961964;456249.6922589759;;173531.66647045466;472367.87413283327;202458.22828982878;210504.3618068845;274.1532337218445;3949544.142025356;1463978.933395607;266404.8495147533;0.0;0;213;222;0;0;0;0;0;106;88;1693749512299.328;623506096444.7703;1189590225434.0518;11120.624226145967;854.7138785028475;2665.700713930328;10526.091654364582;3033502.4814561806;1382713.2471493261;99451.17783439395;1066736.596156995;3.496914157186927;0.08940526266327554
7737;2019-02-20 01:57:37.856;681;141;87;85;81;68;180;28;-75;35;615;586;-66;24;234;237;241;142;184;182;178;26;555;357;362;132;362;259;557;97.0;83.0;622.0;25.0;121.0;0;48;27;1;0;0;0;0;0;0;1;0;0;0;0;8840.7978515625;6809.74658203125;0.0;893.239501953125;414.0;94890;;;Calculated values ==>;1550624257.856;341.26;287.26000000000005;281.86;281.66;281.26000000000005;279.96000000000004;274.0616903277293;291.16;275.96000000000004;265.66;276.66;334.66;331.76000000000005;266.56;275.56;296.56;296.86;297.26000000000005;287.36;291.36;290.96000000000004;;314.56;275.76000000000005;240.83765695389522;262.3656120759269;274.0616903277293;291.56;5550000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2590000.0;5570000.0;0.016166666666666666;0.013833333333333333;0.10366666666666666;0.004166666666666667;0.020166666666666666;0.03633333333333333;;6809.74658203125;0.0;893.239501953125;8840.7978515625;499068.80869000463;235553.20961174916;220007.0299481775;219468.6167026544;218398.00777712595;430346.717906069;456529.09967249434;440115.7588559284;473242.3297776949;518178.33470983367;515192.0571574921;441374.0456176567;453210.14481060026;463858.19375264365;464987.84065055486;427666.4225554411;235864.8476338713;456807.87835961964;456249.6922589759;;173949.5011765382;472367.87413283327;202205.09933200481;212085.9874263025;274.05026242713006;3949686.726885929;1464088.1023321564;266419.7639685419;0.0;0;213;222;0;0;0;0;0;106;88;1693966567499.466;623585243644.8206;1189744622434.15;24663.40503731341;1125.6782283367852;2653.255119748382;8871.281275587131;3033800.4829000696;1382729.7394147152;99495.47291661482;1066898.133168331;4.844046095132657;0.21312356137939653
7738;2019-02-20 01:58:37.867;680;139;88;86;82;68;180;27;-72;35;618;587;-65;16;234;237;241;140;184;182;178;26;547;358;362;132;362;258;549;148.0;86.0;575.0;20.0;120.0;0;46;30;1;0;0;0;0;0;0;1;0;0;0;0;9141.2041015625;6891.11279296875;0.0;872.895751953125;413.0;94891;;;Calculated values ==>;1550624317.867;341.16;287.06;281.96000000000004;281.76000000000005;281.36;279.96000000000004;274.1680685717883;291.16;275.86;265.96000000000004;276.66;334.96000000000004;331.86;266.66;274.76000000000005;296.56;296.86;297.26000000000005;287.16;291.36;290.96000000000004;;314.46000000000004;275.76000000000005;240.83765695389522;262.23063862743834;274.1680685717883;291.56;5470000.0;3579999.9999999995;3620000.0000000005;1320000.0;3620000.0000000005;2580000.0;5490000.0;0.024666666666666667;0.014333333333333333;0.09583333333333334;0.0033333333333333335;0.02;0.04466666666666667;;6891.11279296875;0.0;872.895751953125;9141.2041015625;499713.5775525668;235152.36384898238;220407.8455085532;219866.0299940269;218788.84965103268;430280.9020939914;456529.09967249434;440750.12207876815;473242.3297776949;518570.4030356133;515381.0832527351;441722.0775605379;452377.66799008177;463858.19375264365;464841.74997644586;429816.2767563059;235464.36397173323;456807.87835961964;456249.6922589759;;173531.66647045466;472367.87413283327;202472.88439424615;210503.46399766725;274.15892661291053;3949836.6043750984;1464202.2970924475;266434.48446062504;0.0;0;213;222;0;0;0;0;0;106;88;1694183807320.0322;623664458165.027;1189899750869.5542;22834.901944766694;899.6499657952904;2785.710749912208;10976.664862338452;3034196.37469281;1382746.6202439617;99540.80594184466;1067063.5630431627;4.829583494899406;0.18416126045053094
7739;2019-02-20 01:59:37.867;678;137;89;87;83;68;180;28;-78;35;621;588;-66;8;234;237;241;138;184;182;178;27;548;358;362;131;362;256;549;85.0;82.0;394.0;71.0;121.0;0;44;27;1;0;0;0;0;0;0;1;0;0;0;0;8992.62109375;6726.11474609375;0.0;860.546630859375;412.0;94892;;;Calculated values ==>;1550624377.867;340.96000000000004;286.86;282.06;281.86;281.46000000000004;279.96000000000004;274.1680685717883;291.16;275.96000000000004;265.36;276.66;335.26000000000005;331.96000000000004;266.56;273.96000000000004;296.56;296.86;297.26000000000005;286.96000000000004;291.36;290.96000000000004;;314.36;275.86;240.61611355647437;261.9595390733887;274.1680685717883;291.56;5480000.0;3579999.9999999995;3620000.0000000005;1310000.0;3620000.0000000005;2560000.0;5490000.0;0.014166666666666666;0.013666666666666666;0.06566666666666666;0.011833333333333333;0.020166666666666666;0.034333333333333334;;6726.11474609375;0.0;860.546630859375;8992.62109375;499361.4574075911;234531.7053546236;220679.58064522548;220136.66400762298;219057.3530323689;430280.9020939914;456529.09967249434;440339.2141695772;473372.2673856561;519045.20368409005;515655.59853882535;442000.84256826784;451719.24484936637;463858.19375264365;464841.74997644586;429552.9317465094;234841.4839959749;456807.87835961964;456249.6922589759;;173113.83306960555;472596.2217928923;202396.24247313617;213135.4847975187;274.12915047860986;3949987.719585059;1464315.7739886064;266448.92981381516;0.0;0;213;222;0;0;0;0;0;106;88;1694401007320.0322;623743358165.027;1190053950869.5542;15624.921808066292;3197.3664219504476;2661.056452590638;8346.921122843363;3034516.8732240833;1382780.762047193;99586.1956685322;1067224.5929263725;3.9319358441474104;0.18179424206686648
7740;2019-02-20 02:00:37.877;674;136;90;89;84;68;180;28;-77;35;621;588;-68;6;233;238;241;137;184;182;178;26;547;357;362;132;361;254;549;252.0;82.0;283.0;17.0;120.0;0;43;21;1;0;0;0;0;0;0;1;0;0;0;0;8886.0478515625;6412.49560546875;0.0;855.041259765625;412.0;94893;;;Calculated values ==>;1550624437.877;340.56000000000006;286.76000000000005;282.16;282.06;281.56;279.96000000000004;274.0616903277293;291.16;275.96000000000004;265.46000000000004;276.66;335.26000000000005;331.96000000000004;266.36;273.76000000000005;296.46000000000004;296.96000000000004;297.26000000000005;286.86;291.36;290.96000000000004;;314.36;275.76000000000005;240.83765695389522;261.6868853414304;274.0616903277293;291.56;5470000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;2540000.0;5490000.0;0.042;0.013666666666666666;0.04716666666666667;0.0028333333333333335;0.02;0.062;;6412.49560546875;0.0;855.041259765625;8886.0478515625;498946.4307392626;234223.00938080327;220951.87567919772;220679.58064522548;219326.38038429353;430346.717906069;456529.09967249434;440904.2339656124;473242.3297776949;519211.6451476658;515826.8412131635;442141.6462773783;451819.2634916775;463874.16568678804;465118.4183262364;429816.2767563059;234531.7053546236;456807.87835961964;456249.6922589759;;173113.83306960555;472367.87413283327;202207.55222301424;208254.1081766218;274.0512164916501;3950136.733324398;1464425.2806562553;266463.22876232903;0.0;0;213;222;0;0;0;0;0;106;88;1694618243519.9978;623822271315.0144;1190206976369.5298;11258.526822192549;765.4542454111539;2668.8891424896574;15375.726213105952;3034740.9393007564;1382813.7910566668;99630.61928451968;1067422.314602262;4.137384781223207;0.07091286717921305
7741;2019-02-20 02:01:37.858;671;135;90;89;84;67;180;27;-73;35;620;588;-66;7;233;238;241;136;184;182;178;26;545;357;362;132;362;252;547;179.0;81.0;342.0;0.0;120.0;0;42;13;1;0;0;0;0;0;0;1;0;0;0;0;8613.4814453125;5969.60009765625;0.0;837.739990234375;411.0;94894;;;Calculated values ==>;1550624497.858;340.26;286.66;282.16;282.06;281.56;279.86;274.0616903277293;291.16;275.86;265.86;276.66;335.16;331.96000000000004;266.56;273.86;296.46000000000004;296.96000000000004;297.26000000000005;286.76000000000005;291.36;290.96000000000004;;314.26000000000005;275.76000000000005;240.83765695389522;261.41265627149306;274.0616903277293;291.56;5450000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2520000.0;5470000.0;0.029833333333333333;0.013500000000000002;0.057;0.0;0.02;0.049833333333333334;;5969.60009765625;0.0;837.739990234375;8613.4814453125;498756.7849790531;233968.46640125918;220985.52785228935;220712.92594472665;219358.24694045272;430346.717906069;456529.09967249434;441873.7865164293;473242.3297776949;519275.59068751533;515997.8474795712;442825.00901860057;452295.03015126823;463725.85767764907;465118.4183262364;430338.589301443;234276.7093608456;456807.87835961964;456249.6922589759;;172696.00095264515;472367.87413283327;202234.48292222194;209759.98590418883;274.0616903277293;3950282.516555762;1464528.4321120481;266477.3308056715;0.0;0;213;222;0;0;0;0;0;106;88;1694835374739.8044;623901446234.9438;1190358728299.3948;13659.440304869819;0.0;2646.8353791980658;12283.403700013554;3034948.523270884;1382820.167822091;99674.90296122128;1067652.7343619624;4.199831213800934;0.09288255091063395
7742;2019-02-20 02:02:37.868;668;134;88;89;86;67;180;27;-72;35;618;587;-65;10;233;238;240;135;184;182;178;26;549;356;362;132;361;253;551;159.0;84.0;228.0;23.0;120.0;0;41;11;1;0;0;0;0;0;0;1;0;0;0;0;8527.064453125;5877.73486328125;0.0;834.2210083007809;410.0;94895;;;Calculated values ==>;1550624557.868;339.96000000000004;286.56;281.96000000000004;282.06;281.76000000000005;279.86;273.955091788801;291.16;275.86;265.96000000000004;276.66;334.96000000000004;331.86;266.66;274.16;296.46000000000004;296.96000000000004;297.16;286.66;291.36;290.96000000000004;;314.16;275.76000000000005;240.83765695389522;261.54996906429363;273.955091788801;291.56;5490000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2530000.0;5510000.0;0.026500000000000003;0.014;0.038;0.0038333333333333336;0.02;0.0465;;5877.73486328125;0.0;834.2210083007809;8527.064453125;497981.2274375944;233556.60644053924;220374.93996044635;220646.3740344368;219833.71557184085;430412.23801567365;456529.09967249434;441802.3326635309;473242.3297776949;518987.70859065343;515809.71285983716;442755.8466162976;452495.7350895695;463874.16568678804;465263.9689877527;429041.5644726537;233862.59634759542;456807.87835961964;456249.6922589759;;172278.17009871884;472367.87413283327;201923.2039831152;209859.4345109996;273.9359861381562;3950425.3782445397;1464627.1763580055;266491.2661361585;0.0;0;213;222;0;0;0;0;0;106;88;1695052610939.77;623980659434.9313;1190510253549.3706;9115.406889855796;1036.7045689072527;2732.5055537508165;11457.146985280897;3035138.3452958753;1382828.8084666978;99719.73827362891;1067850.6052572955;3.626627538011111;0.07666082260733548
7743;2019-02-20 02:03:37.869;667;134;85;86;86;67;180;27;-80;35;616;585;-65;13;233;238;240;136;184;182;178;25;546;357;362;132;362;253;548;280.0;86.0;570.0;61.0;120.0;0;41;10;1;0;0;0;0;0;0;1;0;0;0;0;8503.537109375;5811.78125;0.0;846.72412109375;409.0;94896;;;Calculated values ==>;1550624617.869;339.86;286.56;281.66;281.76000000000005;281.76000000000005;279.86;274.0616903277293;291.16;275.86;265.16;276.66;334.76000000000005;331.66;266.66;274.46000000000004;296.46000000000004;296.96000000000004;297.16;286.76000000000005;291.36;290.96000000000004;;314.06;275.66;240.83765695389522;261.54996906429363;274.0616903277293;291.56;5460000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2530000.0;5480000.0;0.04666666666666666;0.014333333333333333;0.095;0.010166666666666666;0.02;0.06666666666666667;;5811.78125;0.0;846.72412109375;8503.537109375;498146.4942018851;233634.999816814;219611.99856889888;219882.23693999278;219882.23693999278;430346.717906069;456529.09967249434;440701.28135888104;473242.3297776949;518782.9467491673;515604.3606169956;442755.8466162976;452870.2099539165;463725.85767764907;465118.4183262364;429836.081475104;234249.82000437225;456807.87835961964;456249.6922589759;;171860.34048652687;472270.6324499597;202169.418666468;207402.19263719727;274.03638253554027;3950567.302289417;1464724.590615709;266505.27424568444;0.0;0;213;222;0;0;0;0;0;106;88;1695269814559.5076;624059860754.8356;1190662056079.1873;22660.526955779238;2746.029006798832;2803.403081080488;16589.833308118574;3035403.149157593;1382860.3317718368;99765.87161440631;1068084.3339882055;6.728205483810874;0.23622390793277767
7744;2019-02-20 02:04:37.899;665;134;82;84;85;68;180;27;-83;35;615;584;-69;15;233;237;240;137;184;182;178;26;549;357;362;132;362;253;551;129.0;84.0;405.0;1.0;120.0;0;41;5;1;0;0;0;0;0;0;1;0;0;0;0;8225.681640625;5591.50537109375;0.0;832.943115234375;408.0;94897;;;Calculated values ==>;1550624677.899;339.66;286.56;281.36;281.56;281.66;279.96000000000004;274.0616903277293;291.16;275.86;264.86;276.66;334.66;331.56;266.26000000000005;274.66;296.46000000000004;296.86;297.16;286.86;291.36;290.96000000000004;;313.96000000000004;275.76000000000005;240.83765695389522;261.54996906429363;274.0616903277293;291.56;5490000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2530000.0;5510000.0;0.021500000000000002;0.014;0.06749999999999999;0.00016666666666666666;0.02;0.0415;;5591.50537109375;0.0;832.943115234375;8225.681640625;497594.9290016286;233556.60644053924;218757.67535823176;219294.64287420845;219563.91320725752;430346.717906069;456529.09967249434;440285.13472151314;473242.3297776949;518680.55237094;515501.66928055946;442212.0838161265;453119.3127602432;463725.85767764907;464987.84065055486;429041.5644726537;234477.70222245323;456807.87835961964;456249.6922589759;;171442.51209473662;472367.87413283327;202232.8484256895;210196.6204413725;274.0610546945787;3950706.782150679;1464819.665517867;266519.2784712607;0.0;0;213;222;0;0;0;0;0;106;88;1695487123159.404;624139100354.7979;1190813931979.115;16068.529324968093;45.02250428452396;2723.894071502807;10211.20248043054;3035726.05266418;1382883.6021637993;99811.955454394;1068307.7876239861;4.5215785359637355;0.13310889705888043
7745;2019-02-20 02:05:37.860;665;135;81;82;84;67;180;27;-83;35;615;583;-69;18;233;237;240;137;184;182;178;26;547;357;362;132;361;253;549;175.0;84.0;234.0;34.0;120.0;0;40;2;1;0;0;0;0;0;0;1;0;0;0;0;7919.71484375;5380.19775390625;0.0;827.780883789062;407.0;94898;;;Calculated values ==>;1550624737.86;339.66;286.66;281.26000000000005;281.36;281.56;279.86;274.0616903277293;291.16;275.86;264.86;276.66;334.66;331.46000000000004;266.26000000000005;274.96000000000004;296.46000000000004;296.86;297.16;286.86;291.36;290.96000000000004;;313.86;275.76000000000005;240.83765695389522;261.54996906429363;274.0616903277293;291.56;5470000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;2530000.0;5490000.0;0.029166666666666667;0.014;0.039;0.005666666666666667;0.02;0.049166666666666664;;5380.19775390625;0.0;827.780883789062;7919.71484375;497791.4812967743;233915.3780254382;218520.8646173667;218788.84965103268;219326.38038429353;430346.717906069;456529.09967249434;440285.13472151314;473242.3297776949;518680.55237094;515398.9677477189;442212.0838161265;453492.1586810699;463874.16568678804;464987.84065055486;429572.7415267895;234531.7053546236;456807.87835961964;456249.6922589759;;171024.68490186572;472367.87413283327;202167.36894496394;208819.63837102609;274.0355850900028;3950841.239667074;1464911.0369471312;266533.10884232295;0.0;0;213;222;0;0;0;0;0;106;88;1695704181979.2798;624218248874.7526;1190965633309.028;9286.592865285418;1531.136196064593;2730.5745064103226;12165.310982824198;3035937.2080087326;1382896.7282821017;99857.37981414581;1068494.137363292;4.142026906221863;0.09466065417109341
7746;2019-02-20 02:06:37.840;664;136;80;81;82;68;180;27;-83;35;614;583;-70;20;233;237;240;138;184;182;178;26;549;357;362;132;361;253;551;135.0;79.0;361.0;53.0;120.0;0;40;1;1;0;0;0;0;0;0;1;0;0;0;0;7920.91357421875;5359.57470703125;0.0;833.1651000976559;406.0;94899;;;Calculated values ==>;1550624797.84;339.56000000000006;286.76000000000005;281.16;281.26000000000005;281.36;279.96000000000004;274.0616903277293;291.16;275.86;264.86;276.66;334.56;331.46000000000004;266.16;275.16;296.46000000000004;296.86;297.16;286.96000000000004;291.36;290.96000000000004;;313.76000000000005;275.76000000000005;240.83765695389522;261.54996906429363;274.0616903277293;291.56;5490000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;2530000.0;5510000.0;0.022500000000000003;0.013166666666666667;0.06016666666666667;0.008833333333333334;0.02;0.0425;;5359.57470703125;0.0;833.1651000976559;7920.91357421875;497466.03270220687;234169.62251935387;218222.7681293226;218489.9669528524;218757.67535823176;430346.717906069;456529.09967249434;440285.13472151314;473242.3297776949;518578.1489730287;515398.9677477189;442075.68601631507;453740.19083978806;463874.16568678804;464987.84065055486;429041.5644726537;234786.8531886823;456807.87835961964;456249.6922589759;;170606.85888663295;472367.87413283327;202150.06370696207;209713.68931748468;274.028852053779;3950973.200902187;1465000.5052182996;266546.9454451209;0.0;0;213;222;0;0;0;0;0;106;88;1695921309579.3489;624297422474.7777;1191117382709.0764;14327.79343937549;2386.9239920951954;2557.687031905624;10477.780125013376;3036133.9289658167;1382929.3679001795;99901.43397069706;1068682.7668917754;4.804042397218453;0.17866279716343822
