;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7747;2019-02-20 02:07:40.860;663;137;80;80;81;68;180;27;-83;35;614;582;-70;22;233;238;240;138;184;182;178;25;549;357;362;132;361;253;551;292.0;82.0;311.0;43.0;120.0;0;39;1;1;0;0;0;0;0;0;1;0;0;0;0;7860.32080078125;5359.98046875;0.0;821.6804809570309;405.0;94900;;;Calculated values ==>;1550624860.86;339.46000000000004;286.86;281.16;281.16;281.26000000000005;279.96000000000004;274.0616903277293;291.16;275.86;264.86;276.66;334.56;331.36;266.16;275.36;296.46000000000004;296.96000000000004;297.16;286.96000000000004;291.36;290.96000000000004;;313.66;275.66;240.83765695389522;261.54996906429363;274.0616903277293;291.56;5490000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;2530000.0;5510000.0;0.048666666666666664;0.013666666666666666;0.05183333333333333;0.007166666666666667;0.02;0.06866666666666667;;5359.98046875;0.0;821.6804809570309;7860.32080078125;497337.07091711;234477.70222245323;218222.7681293226;218222.7681293226;218489.9669528524;430346.717906069;456529.09967249434;440285.13472151314;473242.3297776949;518578.1489730287;515296.25597851706;442075.68601631507;453987.8031238918;463874.16568678804;465118.4183262364;429041.5644726537;234786.8531886823;456807.87835961964;456249.6922589759;;170189.03402730724;472270.6324499597;202169.8033787349;206845.42417987695;274.0365322069286;3951111.3305396885;1465094.3311026015;266561.42994074407;0.0;0;213;222;0;0;0;0;0;106;88;1696149441979.2798;624380608874.7526;1191276823309.028;12342.311341267337;1935.7226083437777;2654.8143875476094;17125.75974143146;3036367.366466201;1382967.2030652736;99947.05783727409;1068924.3745420333;5.50962085363228;0.11844359693783053
7748;2019-02-20 02:08:37.841;663;136;80;80;80;68;180;28;-85;35;613;582;-80;22;233;238;240;137;184;182;178;26;544;358;362;132;363;251;547;128.0;81.0;67.0;84.0;120.0;0;38;1;1;0;0;0;0;0;0;1;0;0;0;0;7795.21923828125;5355.95849609375;0.0;809.252685546875;404.0;94901;;;Calculated values ==>;1550624917.841;339.46000000000004;286.76000000000005;281.16;281.16;281.16;279.96000000000004;274.1680685717883;291.16;275.96000000000004;264.66;276.66;334.46000000000004;331.36;265.16;275.36;296.46000000000004;296.96000000000004;297.16;286.86;291.36;290.96000000000004;;313.56;275.76000000000005;240.83765695389522;261.27494424493943;274.1680685717883;291.56;5440000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;2510000.0;5470000.0;0.021333333333333333;0.013500000000000002;0.011166666666666667;0.014;0.02;0.04133333333333333;;5355.95849609375;0.0;809.252685546875;7795.21923828125;497829.108352481;234276.7093608456;218284.13868454855;218284.13868454855;218284.13868454855;430280.9020939914;456529.09967249434;440435.6327594257;473242.3297776949;518642.9867626242;515468.039926462;441124.7088932992;454327.0165231591;463577.2511321169;464972.5849072995;430358.3808744126;234586.02822254674;456807.87835961964;456249.6922589759;;169771.2103021376;472367.87413283327;202233.14593585662;209999.75533038497;274.06573652181356;3951235.228918836;1465179.1373415096;266574.3371911694;0.0;0;213;222;0;0;0;0;0;106;88;1696355713199.9495;624455823794.9968;1191420415429.4944;2659.9277695298542;3781.8861947576734;2642.9267608001896;10178.330726381757;3036486.094603638;1383012.4523803107;99988.98430801772;1069140.459873144;3.124478770302784;0.08966581263334181
7749;2019-02-20 02:09:37.871;663;135;80;80;80;69;180;28;-83;35;612;581;-79;19;233;237;240;136;184;182;178;27;551;357;362;132;362;254;553;124.0;85.0;451.0;0.0;120.0;0;38;1;1;0;0;0;0;0;0;1;0;0;0;0;7884.83544921875;5370.42724609375;0.0;817.7399291992191;404.0;94902;;;Calculated values ==>;1550624977.871;339.46000000000004;286.66;281.16;281.16;281.16;280.06;274.0616903277293;291.16;275.96000000000004;264.86;276.66;334.36;331.26000000000005;265.26000000000005;275.06;296.46000000000004;296.86;297.16;286.76000000000005;291.36;290.96000000000004;;313.56;275.86;240.83765695389522;261.6868853414304;274.0616903277293;291.56;5510000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2540000.0;5530000.0;0.020666666666666667;0.014166666666666666;0.07516666666666666;0.0;0.02;0.04066666666666667;;5370.42724609375;0.0;817.7399291992191;7884.83544921875;497139.70369671524;233810.11789752508;218192.26502296765;218192.26502296765;218192.26502296765;430346.717906069;456529.09967249434;440070.416525045;473242.3297776949;518289.53550403833;515107.47677565104;440627.105326914;453444.9663142047;463725.85767764907;464987.84065055486;428504.22978256433;234116.54519281306;456807.87835961964;456249.6922589759;;169771.2103021376;472465.0996282349;202234.48292222194;210082.5724799657;274.0616903277293;3951365.961374731;1465268.5685825925;266587.90224208834;0.0;0;213;222;0;0;0;0;0;106;88;1696573021799.846;624535063394.9591;1191571991179.422;17877.334342478865;0.0;2753.8255316881427;10010.796204346416;3036657.3240264156;1383043.9838564445;100033.9797302349;1069308.7867188489;4.9517014021300625;0.15758571934684773
7750;2019-02-20 02:10:37.871;664;135;80;80;79;69;180;27;-79;36;613;581;-76;18;233;238;240;136;184;181;178;26;548;357;362;133;361;257;551;287.0;83.0;174.0;21.0;120.0;0;38;1;1;0;0;0;0;0;0;1;0;0;0;0;7844.037109375;5342.43505859375;0.0;833.3303833007809;404.0;94903;;;Calculated values ==>;1550625037.871;339.56000000000006;286.66;281.16;281.16;281.06;280.06;274.0616903277293;291.16;275.86;265.26000000000005;276.76000000000005;334.46000000000004;331.26000000000005;265.56;274.96000000000004;296.46000000000004;296.96000000000004;297.16;286.76000000000005;291.26000000000005;290.96000000000004;;313.56;275.76000000000005;241.05796691057077;262.0952818180154;274.0616903277293;291.56;5480000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2570000.0;5510000.0;0.04783333333333333;0.013833333333333333;0.029;0.0035;0.02;0.06783333333333333;;5342.43505859375;0.0;833.3303833007809;7844.037109375;497564.4726625796;233862.59634759542;218222.7681293226;218222.7681293226;217956.0735155778;430346.717906069;456529.09967249434;439984.22902465134;473209.4130839679;518140.57272336615;514848.9435444322;440404.64688538905;452802.9593343046;463874.16568678804;465118.4183262364;429307.91044006543;234169.62251935387;456668.5671208292;456249.6922589759;;169771.2103021376;472236.3865531139;202192.0896501308;206918.5796194257;274.0452019913013;3951497.035312719;1465357.8424351315;266601.66116135917;0.0;0;213;222;0;0;0;0;0;106;88;1696790221799.846;624614563394.9591;1191725291179.422;6895.972041861096;945.1550391604409;2699.4129829031767;16912.960474049487;3036863.768246285;1383051.8601484376;100079.42338452316;1069533.1513578354;4.445359979467149;0.03424849913764639
7751;2019-02-20 02:11:37.862;664;134;79;80;79;69;180;27;-74;36;614;582;-74;17;233;237;240;135;184;181;178;26;552;357;362;135;363;261;554;130.0;82.0;300.0;98.0;120.0;0;46;11;1;0;0;0;0;0;0;1;0;0;0;0;8377.2216796875;5883.96484375;0.0;894.49755859375;402.0;94904;;;Calculated values ==>;1550625097.862;339.56000000000006;286.56;281.06;281.16;281.06;280.06;274.0616903277293;291.16;275.86;265.76000000000005;276.76000000000005;334.56;331.36;265.76000000000005;274.86;296.46000000000004;296.86;297.16;286.66;291.26000000000005;290.96000000000004;;313.36;275.76000000000005;241.49495122638035;262.63441904999945;274.0616903277293;291.56;5520000.0;3570000.0000000005;3620000.0000000005;1350000.0;3629999.9999999995;2610000.0;5540000.0;0.021666666666666667;0.013666666666666666;0.05;0.01633333333333333;0.02;0.04166666666666667;;5883.96484375;0.0;894.49755859375;8377.2216796875;497170.2399063703;233478.8815645451;217910.76624181273;218177.05865142695;217910.76624181273;430346.717906069;456529.09967249434;439825.26547389687;472948.7829819323;517907.5077996904;514606.7134802337;439825.26547389687;451979.14056569117;463577.2511321169;464987.84065055486;428233.1903610914;233783.9913159303;456668.5671208292;456249.6922589759;;168935.5661677829;471972.7596631712;202053.32707896704;209664.89787713293;273.99120036770955;3951632.1921925796;1465451.381734553;266616.0575677416;0.0;0;213;222;0;0;0;0;0;106;88;1697007389219.6182;624694951334.8748;1191880667869.259;11888.596919746493;4408.684065542;2657.4723869505347;10274.366432576791;3037020.28284009;1383096.4687819644;100124.05739978507;1069759.6784309943;4.312057524241697;0.18785287573831835
7752;2019-02-20 02:12:37.862;662;133;79;80;79;70;180;28;-71;36;618;585;-72;15;234;235;240;134;184;182;178;26;557;358;362;137;362;264;559;122.0;82.0;556.0;142.0;120.0;0;61;25;1;0;0;0;0;0;0;1;0;0;0;0;9318.248046875;6707.51025390625;0.0;980.789672851562;403.0;94905;;;Calculated values ==>;1550625157.862;339.36;286.46000000000004;281.06;281.16;281.06;280.16;274.1680685717883;291.16;275.96000000000004;266.06;276.76000000000005;334.96000000000004;331.66;265.96000000000004;274.66;296.56;296.66;297.16;286.56;291.36;290.96000000000004;;313.46000000000004;275.76000000000005;241.92719264551067;263.0348170998261;274.1680685717883;291.56;5570000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;2640000.0;5590000.0;0.02033333333333333;0.013666666666666666;0.09266666666666666;0.023666666666666666;0.02;0.04033333333333333;;6707.51025390625;0.0;980.789672851562;9318.248046875;496415.6517965386;233048.10242434582;217835.84434879912;218101.47455148218;217835.84434879912;430280.9020939914;456529.09967249434;439600.8997000098;472687.3056196521;518067.82220907544;514657.74279959354;439457.99404461205;451193.9005649436;463858.19375264365;464579.7527577276;426853.1948010057;233350.79567824467;456807.87835961964;456249.6922589759;;169353.38768963216;471708.256711685;202326.88028843212;210017.27569026698;274.1021898006528;3951779.654440301;1465556.3106937;266631.68496133696;0.0;0;213;222;0;0;0;0;0;106;88;1697224589219.6182;624776551334.8748;1192038167869.259;21987.39246547286;6375.359242016984;2644.532788011067;9931.374134937925;3037302.5827516336;1383186.3358095274;100168.24077624308;1069928.0596023903;5.324799893401511;0.2964279783210188
7753;2019-02-20 02:13:37.873;660;132;79;79;79;70;180;28;-71;36;620;589;-70;10;234;235;240;133;184;181;178;26;549;358;362;140;362;262;551;147.0;83.0;538.0;184.0;120.0;0;82;31;1;0;0;0;0;0;0;1;0;0;0;0;9590.69140625;6967.2421875;0.0;1087.35803222656;402.0;94906;;;Calculated values ==>;1550625217.873;339.16;286.36;281.06;281.06;281.06;280.16;274.1680685717883;291.16;275.96000000000004;266.06;276.76000000000005;335.16;332.06;266.16;274.16;296.56;296.66;297.16;286.46000000000004;291.26000000000005;290.96000000000004;;313.36;275.76000000000005;242.56692532238324;262.7682575881327;274.1680685717883;291.56;5490000.0;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;2620000.0;5510000.0;0.0245;0.013833333333333333;0.08966666666666666;0.03066666666666667;0.02;0.0445;;6967.2421875;0.0;1087.35803222656;9590.69140625;496949.7901704914;232947.6685808663;217956.0735155778;217956.0735155778;217956.0735155778;430280.9020939914;456529.09967249434;440034.13731859304;472293.48310962116;518441.58158120484;515243.7703188499;440175.6441905714;450909.3518193919;463858.19375264365;464579.7527577276;429041.5644726537;233251.63598009013;456668.5671208292;456249.6922589759;;168935.5661677829;471309.8407669174;202288.1488063223;209329.91272059444;274.08712981665985;3951937.257824186;1465670.2878558722;266648.9226851925;0.0;0;213;222;0;0;0;0;0;106;88;1697441829039.3213;624859666569.7611;1192195996799.0432;21317.89030326694;8249.99855345825;2708.4273441471296;10987.930189457973;3037663.526268395;1383308.2361352865;100212.85695541695;1070102.4190982368;5.3713710438876445;0.31153482809241223
7754;2019-02-20 02:14:37.873;658;131;78;78;78;70;180;28;-72;35;621;592;-70;16;234;235;240;133;184;181;178;26;552;358;362;141;362;261;554;89.0;85.0;291.0;172.0;120.0;0;99;34;1;0;0;0;0;0;0;1;0;0;0;0;9874.017578125;7153.9052734375;0.0;1163.69030761719;400.0;94907;;;Calculated values ==>;1550625277.873;338.96000000000004;286.26000000000005;280.96000000000004;280.96000000000004;280.96000000000004;280.16;274.1680685717883;291.16;275.96000000000004;265.96000000000004;276.66;335.26000000000005;332.36;266.16;274.76000000000005;296.56;296.66;297.16;286.46000000000004;291.26000000000005;290.96000000000004;;313.16;275.76000000000005;242.77792619122317;262.63441904999945;274.1680685717883;291.56;5520000.0;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;2610000.0;5540000.0;0.014833333333333334;0.014166666666666666;0.0485;0.028666666666666667;0.02;0.034833333333333334;;7153.9052734375;0.0;1163.69030761719;9874.017578125;496393.2004833757;232569.5130961513;217644.96813226774;217644.96813226774;217644.96813226774;430280.9020939914;456529.09967249434;440108.2120041433;472063.34231996303;518628.1476514722;515639.38981469854;440390.2914939838;451852.1518050079;463858.19375264365;464579.7527577276;428233.1903610914;233174.77585907196;456668.5671208292;456249.6922589759;;168099.92630828856;471176.58799080667;202220.11539584174;211076.49017273705;274.0606671937304;3952099.463732389;1465787.9640847133;266667.68142135785;0.0;0;213;222;0;0;0;0;0;106;88;1697659029039.3213;624943966569.7611;1192352896799.0432;11537.572685502624;7710.085547722327;2763.3275387786084;8540.199872670653;3037937.3217933015;1383441.2368361298;100258.45491277467;1070265.1535154213;3.67307899824582;0.21951310050211173
7755;2019-02-20 02:15:37.873;656;130;77;77;77;70;180;27;-76;35;618;593;-76;22;234;236;240;132;184;181;178;26;548;358;362;143;362;257;550;90.0;87.0;241.0;213.0;120.0;0;99;31;1;0;0;0;0;0;0;1;0;0;0;0;9550.1748046875;6928.40087890625;0.0;1129.68005371094;399.0;94908;;;Calculated values ==>;1550625337.873;338.76;286.16;280.86;280.86;280.86;280.16;274.1680685717883;291.16;275.86;265.56;276.66;334.96000000000004;332.46000000000004;265.56;275.36;296.56;296.76000000000005;297.16;286.36;291.26000000000005;290.96000000000004;;313.06;275.76000000000005;243.1966462407574;262.0952818180154;274.1680685717883;291.56;5480000.0;3579999.9999999995;3620000.0000000005;1430000.0;3620000.0000000005;2570000.0;5500000.0;0.015000000000000001;0.0145;0.04016666666666667;0.0355;0.02;0.035;;6928.40087890625;0.0;1129.68005371094;9550.1748046875;496531.9339966887;232367.60090600746;217439.07279194423;217439.07279194423;217439.07279194423;430280.9020939914;456529.09967249434;440404.64688538905;471798.96558121993;518653.9736729532;516084.5319608047;440404.64688538905;453303.8437703498;463858.19375264365;464710.80611794995;429307.91044006543;232973.14753796702;456668.5671208292;456249.6922589759;;167682.10792650707;470909.40455562726;202148.12051734314;210885.80753140087;274.03265100811313;3952261.3320022454;1465905.3166359828;266686.7928410356;0.0;0;213;222;0;0;0;0;0;106;88;1697876229039.3213;625029166569.7611;1192508296799.0432;9569.970475783179;9541.025583359085;2846.8540620804274;8587.735965465126;3038113.217986312;1383584.9960955554;100305.20642611517;1070407.8863140724;3.790677500277587;0.24662626564746848
7756;2019-02-20 02:16:37.904;655;130;77;77;76;69;180;27;-79;34;609;588;-75;26;234;236;240;132;184;181;178;26;545;358;362;146;362;256;547;93.0;82.0;366.0;221.0;120.0;0;99;29;1;0;0;0;0;0;0;1;0;0;0;0;9402.4912109375;6803.5146484375;0.0;1112.16918945312;397.0;94909;;;Calculated values ==>;1550625397.904;338.66;286.16;280.86;280.86;280.76000000000005;280.06;274.1680685717883;291.16;275.86;265.26000000000005;276.56;334.06;331.96000000000004;265.66;275.76000000000005;296.56;296.76000000000005;297.16;286.36;291.26000000000005;290.96000000000004;;312.86;275.76000000000005;243.81672145450628;261.9595390733887;274.1680685717883;291.56;5450000.0;3579999.9999999995;3620000.0000000005;1460000.0;3620000.0000000005;2560000.0;5470000.0;0.015500000000000002;0.013666666666666666;0.061000000000000006;0.036833333333333336;0.02;0.035500000000000004;;6803.5146484375;0.0;1112.16918945312;9402.4912109375;496700.81314914685;232442.78031288268;217483.93892230262;217483.93892230262;217218.2020459194;430280.9020939914;456529.09967249434;440199.4332118166;471301.5102264595;517813.84300411126;515655.59853882535;440757.3188500995;453973.3624221716;463858.19375264365;464710.80611794995;430097.9534250505;233050.0164253445;456668.5671208292;456249.6922589759;;166846.47414792277;470506.91766066244;202238.180320318;210827.34009608396;274.0676949559558;3952419.3524878267;1466019.8083891645;266705.48457051115;0.0;0;213;222;0;0;0;0;0;106;88;1698093541259.8184;625115911364.9596;1192662276314.3955;14515.636426381416;9881.231825369356;2692.988472329315;8712.493501782665;3038314.0350795416;1383746.931864607;100351.39563277405;1070552.1293803952;4.522963645223531;0.29951748211583007
7757;2019-02-20 02:17:37.894;655;131;77;77;76;69;180;26;-77;33;573;552;-71;49;234;236;240;133;184;181;178;26;551;357;362;135;361;257;553;281.0;81.0;344.0;237.0;120.0;0;0;30;1;0;0;0;0;0;0;1;0;1;0;0;10306.1435546875;6966.251953125;0.0;1981.5705566406198;398.0;94910;;;Calculated values ==>;1550625457.894;338.66;286.26000000000005;280.86;280.86;280.76000000000005;280.06;274.0616903277293;291.16;275.76000000000005;265.46000000000004;276.46000000000004;330.46000000000004;328.36;266.06;278.06;296.56;296.76000000000005;297.16;286.46000000000004;291.26000000000005;290.96000000000004;;312.96000000000004;275.76000000000005;241.49495122638035;262.0952818180154;274.0616903277293;291.56;5510000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;2570000.0;5530000.0;0.04683333333333333;0.013500000000000002;0.05733333333333333;0.0395;0.02;0.06683333333333333;;6966.251953125;0.0;1981.5705566406198;10306.1435546875;496103.5883779156;232594.5021737096;217394.469192072;217394.469192072;217129.51530755003;430346.717906069;456529.09967249434;440264.71770410275;472656.1521691498;514024.35645943106;511856.3593363717;441101.20406900666;456640.8336411775;464006.2339002714;464857.1551205372;428504.22978256433;233200.32377744868;456668.5671208292;456249.6922589759;;167264.2905471822;471972.7596631712;202046.58962301438;206639.47128956526;273.988577148819;3952583.5637377957;1466134.53731952;266731.26143820526;0.0;0;213;222;0;0;0;0;0;106;89;1698310705059.8528;625200197314.973;1192816150664.42;13657.839343315733;10662.083716586194;2636.6027310690615;16682.283101455607;3038548.774914499;1383918.0976284344;100395.80149059942;1070763.717248266;4.877031126265566;0.24989376141990025
7758;2019-02-20 02:18:37.855;657;133;77;77;76;68;180;25;-74;32;527;516;-68;57;233;236;240;135;184;181;178;24;546;357;362;129;361;257;548;271.0;110.0;401.0;278.0;120.0;0;0;31;1;0;0;0;0;0;0;1;0;1;0;0;10204.927734375;6950.41552734375;0.0;2001.2312011718802;398.0;94911;;;Calculated values ==>;1550625517.855;338.86;286.46000000000004;280.86;280.86;280.76000000000005;279.96000000000004;274.0616903277293;291.16;275.66;265.76000000000005;276.36;325.86;324.76000000000005;266.36;278.86;296.46000000000004;296.76000000000005;297.16;286.66;291.26000000000005;290.96000000000004;;312.96000000000004;275.56;240.16925963744896;262.0952818180154;274.0616903277293;291.56;5460000.0;3570000.0000000005;3620000.0000000005;1290000.0;3610000.0;2570000.0;5480000.0;0.04516666666666667;0.018333333333333333;0.06683333333333333;0.04633333333333333;0.02;0.06516666666666666;;6950.41552734375;0.0;2001.2312011718802;10204.927734375;496859.63658963394;233329.15122289144;217468.95421253756;217468.95421253756;217203.3488213955;430346.717906069;456529.09967249434;440683.88285331154;473341.49414492835;509268.41887654824;508127.1388760476;441516.7223013903;457615.8751958574;463874.16568678804;464857.1551205372;429836.081475104;233941.8836566793;456668.5671208292;456249.6922589759;;167264.2905471822;472567.4425401675;202007.97097893403;206753.02977185586;273.97353883492195;3952754.3782301373;1466250.4341665087;266764.4298793252;0.0;0;213;222;0;0;0;0;0;106;89;1698527763879.7285;625279345834.9277;1192970250434.3318;15951.506776937564;12535.92218233715;3591.393626671119;16258.865838743988;3038795.3590814015;1384111.288688283;100447.66772523729;1071038.0483913873;5.3998655097401524;0.30287676607976927
7759;2019-02-20 02:19:37.875;661;135;76;76;75;68;180;26;-79;31;527;518;-67;61;233;237;239;137;184;181;178;25;550;357;362;126;361;256;552;288.0;83.0;250.0;239.0;120.0;0;0;31;1;0;0;0;0;0;0;1;0;1;0;0;10326.919921875;6991.990234375;0.0;2005.03576660156;398.0;94912;;;Calculated values ==>;1550625577.875;339.26;286.66;280.76000000000005;280.76000000000005;280.66;279.96000000000004;274.0616903277293;291.16;275.76000000000005;265.26000000000005;276.26000000000005;325.86;324.96000000000004;266.46000000000004;279.26000000000005;296.46000000000004;296.86;297.06;286.86;291.26000000000005;290.96000000000004;;312.96000000000004;275.66;239.4893008659735;261.9595390733887;274.0616903277293;291.56;5500000.0;3570000.0000000005;3620000.0000000005;1260000.0;3610000.0;2560000.0;5520000.0;0.048;0.013833333333333333;0.041666666666666664;0.03983333333333334;0.02;0.068;;6991.990234375;0.0;2005.03576660156;10326.919921875;496980.0541462856;233836.31943346895;217144.22464731627;217144.22464731627;216879.62338939152;430346.717906069;456529.09967249434;440199.4332118166;473633.855386716;509358.94851933327;508426.05214822735;441863.45110395184;458261.1180039729;463874.16568678804;464987.84065055486;428524.365199806;234450.81939765735;456668.5671208292;456249.6922589759;;167264.2905471822;473055.95023356355;202056.72316468856;206494.2236007555;273.99252258562217;3952925.5339934616;1466366.6596100577;266797.8265658987;0.0;0;213;222;0;0;0;0;0;106;89;1698745036279.6594;625355871334.9034;1193124201734.283;9922.612918630333;10794.802544910188;2684.684050263056;16983.371868758986;3039011.048618017;1384305.7762018503;100499.98580607756;1071315.159378411;4.488757882680234;0.22211713178369
7760;2019-02-20 02:20:37.835;665;136;76;76;75;68;180;25;-80;31;544;533;-74;56;233;237;239;139;184;181;178;24;548;356;362;127;361;254;550;176.0;79.0;359.0;261.0;120.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;9056.615234375;6776.59619140625;0.0;813.322998046875;398.0;94913;;;Calculated values ==>;1550625637.835;339.66;286.76000000000005;280.76000000000005;280.76000000000005;280.66;279.96000000000004;273.955091788801;291.16;275.66;265.16;276.26000000000005;327.56;326.46000000000004;265.76000000000005;278.76000000000005;296.46000000000004;296.86;297.06;287.06;291.26000000000005;290.96000000000004;;312.96000000000004;275.56;239.71726792356844;261.6868853414304;273.955091788801;291.56;5480000.0;3560000.0;3620000.0000000005;1270000.0;3610000.0;2540000.0;5500000.0;0.029333333333333333;0.013166666666666667;0.05983333333333333;0.0435;0.02;0.04933333333333333;;6776.59619140625;0.0;813.322998046875;9056.615234375;497693.2442861135;234196.27703581506;217173.7291812418;217173.7291812418;216908.8706652859;430412.23801567365;456529.09967249434;440488.23934119294;473504.37459156296;511296.28032277804;510160.14451197983;441318.44079009246;457977.089092597;463874.16568678804;465133.64708331646;429061.6920842357;235124.68729056825;456668.5671208292;456249.6922589759;;167264.2905471822;472829.0820560985;201750.83751579715;208003.3611639504;273.86880578608316;3953086.9557668935;1466481.3213381986;266821.2972314037;0.0;0;213;222;0;0;0;0;0;106;89;1698962091479.7976;625431720734.9517;1193277099734.3801;14284.454542552847;11791.90363750311;2553.503896449955;12246.819000687923;3039212.639696614;1384493.873271789;100543.60827128377;1071558.5819125287;5.385654320799048;0.33884819937527805
7761;2019-02-20 02:21:37.856;668;137;76;76;74;67;180;26;-83;32;574;550;-75;40;233;237;239;139;184;181;178;24;544;357;362;138;361;253;547;265.0;83.0;41.0;233.0;120.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;8815.58984375;6301.44921875;0.0;1113.98950195312;397.0;94914;;;Calculated values ==>;1550625697.856;339.96000000000004;286.86;280.76000000000005;280.76000000000005;280.56;279.86;274.0616903277293;291.16;275.76000000000005;264.86;276.36;330.56;328.16;265.66;277.16;296.46000000000004;296.86;297.06;287.06;291.26000000000005;290.96000000000004;;312.86;275.56;242.14157278889297;261.54996906429363;274.0616903277293;291.56;5440000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;2530000.0;5470000.0;0.04416666666666667;0.013833333333333333;0.006833333333333333;0.03883333333333334;0.02;0.06416666666666666;;6301.44921875;0.0;1113.98950195312;8815.58984375;498470.17191291676;234586.02822254674;217218.2020459194;217218.2020459194;216688.19197875512;430346.717906069;456529.09967249434;440285.13472151314;472164.23178385233;514474.18847757345;512003.8284346047;441390.8879461629;456198.1679234473;463874.16568678804;464987.84065055486;430118.0525333512;235207.96765808135;456668.5671208292;456249.6922589759;;166846.47414792277;471379.3427040597;201895.18949811862;206671.19340912148;273.9295996795942;3953235.9429362486;1466590.3431940828;266837.3637902073;0.0;0;213;222;0;0;0;0;0;106;89;1699179367499.4663;625511248559.8303;1193429252969.148;1628.997959026529;10464.96794949738;2696.256174107899;16014.620342865657;3039345.2982148277;1384679.412117273;100587.3715836052;1071794.176335897;4.154149684966529;0.19028192855622408
7762;2019-02-20 02:22:37.846;670;137;76;76;75;68;180;26;-85;33;595;567;-79;33;232;237;239;139;184;181;178;25;545;357;362;143;361;251;548;280.0;80.0;-1.0;243.0;120.0;0;100;12;1;0;0;0;0;0;0;1;0;0;0;0;8306.3662109375;5946.51806640625;0.0;1083.30383300781;398.0;94915;;;Calculated values ==>;1550625757.846;340.16;286.86;280.76000000000005;280.76000000000005;280.66;279.96000000000004;274.0616903277293;291.16;275.76000000000005;264.66;276.46000000000004;332.66;329.86;265.26000000000005;276.46000000000004;296.36;296.86;297.06;287.06;291.26000000000005;290.96000000000004;;312.96000000000004;275.66;243.1966462407574;261.27494424493943;274.0616903277293;291.56;5450000.0;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;2510000.0;5480000.0;0.04666666666666666;0.013333333333333334;0.0;0.0405;0.02;0.06666666666666667;;5946.51806640625;0.0;1083.30383300781;8306.3662109375;498628.76513887756;234558.82658747348;217203.3488213955;217203.3488213955;216938.23150409493;430346.717906069;456529.09967249434;440435.6327594257;471601.4229191921;516800.57655865554;513928.3859483927;441261.940752372;455674.77800923755;463741.9828368515;464987.84065055486;429856.1892141686;235180.1238042995;456668.5671208292;456249.6922589759;;167264.2905471822;470810.46499630326;201866.9823959084;206467.8923235545;273.9186053365325;3953378.602122899;1466692.3925770763;266855.67151620524;0.0;0;213;222;0;0;0;0;0;106;89;1699396531299.5007;625595534509.8438;1193580427769.1719;0.0;10892.211045315993;2595.680872131588;16652.11999569476;3039358.8709353246;1384857.3589461762;100631.46370908497;1072066.3538016223;4.287450285995799;0.19245360739796954
7763;2019-02-20 02:23:37.877;671;137;76;76;75;68;180;26;-84;32;579;554;-82;52;233;237;239;138;184;181;178;25;545;358;362;134;363;253;547;135.0;82.0;429.0;283.0;120.0;0;0;9;1;0;0;0;0;0;0;1;1;0;0;0;8881.50390625;5761.107421875;0.0;1940.01452636719;398.0;94916;;;Calculated values ==>;1550625817.877;340.26;286.86;280.76000000000005;280.76000000000005;280.66;279.96000000000004;274.1680685717883;291.16;275.76000000000005;264.76000000000005;276.36;331.06;328.56;264.96000000000004;278.36;296.46000000000004;296.86;297.06;286.96000000000004;291.26000000000005;290.96000000000004;;312.96000000000004;275.66;241.2770596917726;261.54996906429363;274.1680685717883;291.56;5450000.0;3579999.9999999995;3620000.0000000005;1340000.0;3629999.9999999995;2530000.0;5470000.0;0.022500000000000003;0.013666666666666666;0.0715;0.04716666666666667;0.02;0.0425;;5761.107421875;0.0;1940.01452636719;8881.50390625;498756.7849790531;234586.02822254674;217218.2020459194;217218.2020459194;216952.95474422345;430280.9020939914;456529.09967249434;440146.01312903967;472689.592463476;514988.058851201;512416.00404312863;440424.0522794746;457654.61945670296;463577.2511321169;464841.74997644586;429856.1892141686;234896.44136081391;456668.5671208292;456249.6922589759;;167264.2905471822;472007.13841251616;202268.4010666322;209303.60152747325;274.0794498361315;3953521.9083775333;1466790.0065308672;266880.8788529895;0.0;0;213;222;0;0;0;0;0;107;89;1699613843519.9978;625678677445.0339;1193731705889.518;17008.24926246213;12722.677111480862;2664.44988732918;10495.208856088862;3039500.6795761315;1385054.2513564795;100675.32077996602;1072292.6984269042;5.569394356513335;0.38313780814237425
7764;2019-02-20 02:24:37.877;673;137;76;76;76;69;180;27;-80;32;544;528;-73;67;233;237;239;139;184;181;178;25;553;357;362;129;362;256;556;125.0;85.0;262.0;245.0;120.0;0;0;15;1;0;0;0;0;0;0;1;1;0;0;0;9105.3515625;6134.47216796875;0.0;1995.775390625;398.0;94917;;;Calculated values ==>;1550625877.877;340.46000000000004;286.86;280.76000000000005;280.76000000000005;280.76000000000005;280.06;274.0616903277293;291.16;275.86;265.16;276.36;327.56;325.96000000000004;265.86;279.86;296.46000000000004;296.86;297.06;287.06;291.26000000000005;290.96000000000004;;312.96000000000004;275.66;240.16925963744896;261.9595390733887;274.0616903277293;291.56;5530000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;2560000.0;5560000.0;0.020833333333333332;0.014166666666666666;0.043666666666666666;0.04083333333333334;0.02;0.04083333333333333;;6134.47216796875;0.0;1995.775390625;9105.3515625;498233.6887745585;234344.06911210594;217085.5578687999;217085.5578687999;217085.5578687999;430346.717906069;456529.09967249434;440059.4432743871;473341.49414492835;511118.2107135118;509462.537306799;441035.03886491165;458984.82049126766;463725.85767764907;464987.84065055486;427706.3734488275;234960.35179438625;456668.5671208292;456249.6922589759;;167264.2905471822;472664.2518820126;201971.94438675616;209374.53058204288;273.95950650489283;3953671.798839773;1466889.1363607827;266913.6771022978;0.0;0;213;222;0;0;0;0;0;107;89;1699831043519.9978;625757577445.0339;1193884405889.518;10396.48745142655;11053.269222722973;2730.5686401045837;10080.735768474764;3039729.052382081;1385252.3842425977;100720.27926769463;1072464.1646321088;4.214024337612524;0.2764314826032403
7765;2019-02-20 02:25:37.887;676;137;76;76;76;69;180;26;-78;31;544;533;-74;68;233;237;239;138;184;181;178;25;553;357;362;126;361;258;555;167.0;84.0;231.0;265.0;120.0;0;0;21;1;0;0;0;0;0;0;1;1;0;0;0;9473.53515625;6458.78369140625;0.0;2033.5290527343802;399.0;94918;;;Calculated values ==>;1550625937.887;340.76;286.86;280.76000000000005;280.76000000000005;280.76000000000005;280.06;274.0616903277293;291.16;275.76000000000005;265.36;276.26000000000005;327.56;326.46000000000004;265.76000000000005;279.96000000000004;296.46000000000004;296.86;297.06;286.96000000000004;291.26000000000005;290.96000000000004;;313.06;275.66;239.4893008659735;262.23063862743834;274.0616903277293;291.56;5530000.0;3570000.0000000005;3620000.0000000005;1260000.0;3610000.0;2580000.0;5550000.0;0.02783333333333333;0.014;0.0385;0.04416666666666667;0.02;0.04783333333333333;;6458.78369140625;0.0;2033.5290527343802;9473.53515625;498619.9173519156;234370.64042682532;217100.18201167096;217100.18201167096;217100.18201167096;430346.717906069;456529.09967249434;439909.023488904;473633.855386716;510939.8736883474;509800.15153377556;440470.5944040631;458788.78780023096;463874.16568678804;464987.84065055486;427706.3734488275;234678.5560175466;456668.5671208292;456249.6922589759;;167682.10792650707;473055.95023356355;202003.4951913239;208315.69873990107;273.97179569628247;3953826.6486997474;1466994.0976502271;266947.2602355766;0.0;0;213;222;0;0;0;0;0;107;89;1700048279719.9634;625834090195.0217;1194038631589.4937;9159.362839456835;11971.48343103225;2702.389444037932;11859.509356662411;3039892.044962049;1385444.2891601718;100765.56146416374;1072647.0304806852;4.202947553458396;0.2668810295804329
7766;2019-02-20 02:26:37.878;680;136;76;76;75;69;180;27;-78;31;562;549;-75;67;233;237;239;138;184;181;178;25;547;358;362;124;362;257;549;134.0;84.0;33.0;263.0;120.0;0;0;22;1;0;0;0;0;0;0;1;1;0;0;0;9480.349609375;6407.40966796875;0.0;2030.91101074219;399.0;94919;;;Calculated values ==>;1550625997.878;341.16;286.76000000000005;280.76000000000005;280.76000000000005;280.66;280.06;274.1680685717883;291.16;275.86;265.36;276.26000000000005;329.36;328.06;265.66;279.86;296.46000000000004;296.86;297.06;286.96000000000004;291.26000000000005;290.96000000000004;;313.06;275.66;239.02933182858504;262.0952818180154;274.1680685717883;291.56;5470000.0;3579999.9999999995;3620000.0000000005;1240000.0;3620000.0000000005;2570000.0;5490000.0;0.022333333333333334;0.014;0.0055000000000000005;0.04383333333333333;0.02;0.042333333333333334;;6407.40966796875;0.0;2030.91101074219;9480.349609375;499713.5775525668;234223.00938080327;217188.52456525038;217188.52456525038;216923.53684252853;430280.9020939914;456529.09967249434;440124.5789511905;473892.1989325475;512889.37836295343;511546.21992341185;440544.3680794452;458826.5593372272;463725.85767764907;464841.74997644586;429328.03247197357;234841.4839959749;456668.5671208292;456249.6922589759;;167682.10792650707;473316.0287508816;202144.02114192734;209251.6605545209;274.031055379264;3953984.574046939;1467101.2998453677;266981.1254888533;0.0;0;213;222;0;0;0;0;0;107;89;1700265447139.7356;625909078944.943;1194193108414.3315;1308.8930679509476;11886.373000192494;2722.811678663981;10456.250008821928;3039979.2673425325;1385643.0748079028;100810.76469197076;1072832.96724717;3.125542244699139;0.20850277942773754
7767;2019-02-20 02:27:37.848;683;136;76;76;75;69;180;27;-78;32;587;565;-77;47;232;237;239;137;184;181;178;25;551;356;362;135;361;259;553;273.0;83.0;123.0;191.0;120.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;9027.7529296875;6717.8681640625;0.0;1153.98620605469;400.0;94920;;;Calculated values ==>;1550626057.848;341.46000000000004;286.76000000000005;280.76000000000005;280.76000000000005;280.66;280.06;273.955091788801;291.16;275.86;265.36;276.36;331.86;329.66;265.46000000000004;277.86;296.36;296.86;297.06;286.86;291.26000000000005;290.96000000000004;;313.16;275.66;241.49495122638035;262.3656120759269;273.955091788801;291.56;5510000.0;3560000.0;3620000.0000000005;1350000.0;3610000.0;2590000.0;5530000.0;0.0455;0.013833333333333333;0.0205;0.03183333333333333;0.02;0.0655;;6717.8681640625;0.0;1153.98620605469;9027.7529296875;499711.6609689719;234116.54519281306;217129.51530755003;217129.51530755003;216865.04210482244;430412.23801567365;456529.09967249434;439692.5360185355;472558.57531478856;515295.17871255724;513023.928483194;439833.8270324677;456067.0669192615;463741.9828368515;465133.64708331646;428253.3279101375;234424.01512401755;456668.5671208292;456249.6922589759;;168099.92630828856;471875.0639052514;201749.85561057364;206445.9349073603;273.86842287246657;3954138.7311177445;1467210.6224720292;267007.65302860085;0.0;0;213;222;0;0;0;0;0;107;89;1700482538539.839;625986740094.9801;1194347831014.4053;4877.824948363218;8598.985797380576;2681.3054935413256;16362.146106530821;3040030.7975480347;1385813.7007756357;100855.77648460573;1073056.3421382539;4.131207313650012;0.16778841132861294
7768;2019-02-20 02:28:37.849;684;135;77;76;75;68;180;27;-76;33;611;581;-74;33;232;238;239;136;184;181;178;25;549;357;362;139;361;259;551;238.0;84.0;187.0;205.0;120.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;9249.64453125;6974.34228515625;0.0;1145.69873046875;401.0;94921;;;Calculated values ==>;1550626117.849;341.56000000000006;286.66;280.86;280.76000000000005;280.66;279.96000000000004;274.0616903277293;291.16;275.86;265.56;276.46000000000004;334.26000000000005;331.26000000000005;265.76000000000005;276.46000000000004;296.36;296.96000000000004;297.06;286.76000000000005;291.26000000000005;290.96000000000004;;313.26000000000005;275.66;242.35481222062532;262.3656120759269;274.0616903277293;291.56;5490000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;2590000.0;5510000.0;0.03966666666666666;0.014;0.03116666666666667;0.034166666666666665;0.02;0.05966666666666666;;6974.34228515625;0.0;1145.69873046875;9249.64453125;500031.83593066107;233862.59634759542;217424.17588506427;217158.9625736589;216894.23287864344;430346.717906069;456529.09967249434;439974.90075439465;472130.5325463717;517766.94151571544;514676.28551159624;440256.40298996953;454334.68066206237;463741.9828368515;465118.4183262364;428793.8113467646;234169.62251935387;456668.5671208292;456249.6922589759;;168517.74571465285;471344.5575217925;201978.72914438267;207155.9738619296;273.9621494117067;3954291.0453015957;1467324.7261273307;267026.8173891161;0.0;0;213;222;0;0;0;0;0;107;89;1700699742159.5767;626068941464.8809;1194503233604.2175;7417.547348512041;9203.332469561503;2724.7386435837507;14862.591864357091;3040133.260691409;1385962.0559002252;100900.82760320014;1073316.5526244661;4.212812504295137;0.20044832158450668
7769;2019-02-20 02:29:37.869;683;133;78;77;75;69;180;27;-75;33;618;589;-70;25;232;238;239;134;184;181;178;25;552;357;362;141;361;258;554;277.0;86.0;257.0;155.0;120.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;9397.609375;7163.39453125;0.0;1134.29919433594;401.0;94922;;;Calculated values ==>;1550626177.869;341.46000000000004;286.46000000000004;280.96000000000004;280.86;280.66;280.06;274.0616903277293;291.16;275.86;265.66;276.46000000000004;334.96000000000004;332.06;266.16;275.66;296.36;296.96000000000004;297.06;286.56;291.26000000000005;290.96000000000004;;313.26000000000005;275.66;242.77792619122317;262.23063862743834;274.0616903277293;291.56;5520000.0;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;2580000.0;5540000.0;0.04616666666666667;0.014333333333333333;0.04283333333333333;0.025833333333333333;0.02;0.06616666666666667;;7163.39453125;0.0;1134.29919433594;9397.609375;499615.3121941598;233174.77585907196;217644.96813226774;217379.6592131387;216850.48893273607;430346.717906069;456529.09967249434;440330.518514982;471866.4182417926;518570.4030356133;515587.1433356803;441028.82802275475;453507.1766613264;463741.9828368515;465118.4183262364;427980.67304567294;233478.8815645451;456668.5671208292;456249.6922589759;;168517.74571465285;471077.96398673364;202057.10932347862;206768.80468129902;273.9926729292468;3954446.490882026;1467442.5798722545;267045.82370514434;0.0;0;213;222;0;0;0;0;0;107;89;1700917014559.5076;626152969464.8541;1194658385304.1682;10206.044360369395;6949.705412134089;2787.859011229499;16507.318728056285;3040280.1729100244;1386096.7094187462;100946.78122974692;1073578.055684627;4.39289864355837;0.1701446024129125
7770;2019-02-20 02:30:37.849;680;132;79;78;75;68;180;27;-78;33;615;590;-73;24;232;238;239;133;184;181;178;26;548;357;362;135;361;257;550;236.0;85.0;331.0;171.0;120.0;0;1;32;1;0;0;0;0;0;0;1;0;1;0;0;10211.6708984375;7024.6513671875;0.0;2152.80688476562;400.0;94923;;;Calculated values ==>;1550626237.849;341.16;286.36;281.06;280.96000000000004;280.66;279.96000000000004;274.0616903277293;291.16;275.86;265.36;276.46000000000004;334.66;332.16;265.86;275.56;296.36;296.96000000000004;297.06;286.46000000000004;291.26000000000005;290.96000000000004;;313.16;275.76000000000005;241.49495122638035;262.0952818180154;274.0616903277293;291.56;5480000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;2570000.0;5500000.0;0.03933333333333333;0.014166666666666666;0.05516666666666667;0.0285;0.02;0.059333333333333335;;7024.6513671875;0.0;2152.80688476562;10211.6708984375;499617.1653949978;232973.14753796702;217971.23556164323;217704.90654191343;216908.8706652859;430346.717906069;456529.09967249434;440124.5789511905;472656.1521691498;518345.9615119074;515775.777077086;440823.19275692035;453553.62569871574;463741.9828368515;465118.4183262364;429061.6920842357;233277.4010639255;456668.5671208292;456249.6922589759;;168099.92630828856;471972.7596631712;202076.13587815373;207434.0346478693;274.0000800945114;3954609.8470808;1467560.7741768737;267073.207124962;0.0;0;213;222;0;0;0;0;0;107;90;1701134142159.5767;626235741864.8805;1194812833804.2173;13132.339109529197;7692.053777872998;2773.6107894543948;14763.062351592323;3040474.5946101593;1386218.6834071483;100993.1113629068;1073838.5553315373;4.179922694857808;0.19314826224193982
7771;2019-02-20 02:31:37.880;677;131;81;79;76;68;179;26;-74;31;585;565;-70;38;232;238;239;133;184;181;178;26;546;358;362;125;363;255;548;124.0;82.0;192.0;188.0;120.0;0;0;31;1;0;0;0;0;0;0;1;0;1;0;0;9936.0927734375;6931.58154296875;0.0;2004.3708496093802;399.0;94924;;;Calculated values ==>;1550626297.88;340.86;286.26000000000005;281.26000000000005;281.06;280.76000000000005;279.96000000000004;274.1680685717883;291.06;275.76000000000005;265.76000000000005;276.26000000000005;331.66;329.66;266.16;276.96000000000004;296.36;296.96000000000004;297.06;286.46000000000004;291.26000000000005;290.96000000000004;;313.06;275.76000000000005;239.25999513918347;261.82340779136865;274.1680685717883;291.56;5460000.0;3579999.9999999995;3620000.0000000005;1250000.0;3629999.9999999995;2550000.0;5480000.0;0.020666666666666667;0.013666666666666666;0.032;0.03133333333333333;0.02;0.04066666666666667;;6931.58154296875;0.0;2004.3708496093802;9936.0927734375;499426.97851717554;232720.49295472782;218536.35978771938;218001.6496937405;217203.3488213955;430280.9020939914;456389.4750447876;441107.79523493093;473763.129845022;515432.78767457826;513373.9287123789;441659.48569987115;455623.0332369026;463444.52863536426;464972.5849072995;429592.85692048894;233329.15122289144;456668.5671208292;456249.6922589759;;167682.10792650707;473282.30129752296;202317.06622378575;210293.76797653997;274.0983741502417;3954777.831859099;1467677.136207394;267107.8681717875;0.0;0;213;222;0;0;0;0;0;107;90;1701351454380.0737;626313782165.0591;1194966513164.5688;7641.3033283566465;8490.244032310433;2682.270644533832;10002.207587485727;3040647.7977396096;1386353.6055629908;101038.60053222805;1074045.0392097475;3.2247290861374953;0.18475219851414493
7772;2019-02-20 02:32:37.850;676;132;82;81;77;68;179;27;-72;32;575;559;-68;46;232;238;239;135;184;181;178;26;548;357;362;126;361;254;550;137.0;87.0;275.0;172.0;120.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;8966.1318359375;6680.98486328125;0.0;1183.4609375;400.0;94925;;;Calculated values ==>;1550626357.85;340.76;286.36;281.36;281.26000000000005;280.86;279.96000000000004;274.0616903277293;291.06;275.86;265.96000000000004;276.36;330.66;329.06;266.36;277.76000000000005;296.36;296.96000000000004;297.06;286.66;291.26000000000005;290.96000000000004;;313.16;275.76000000000005;239.4893008659735;261.6868853414304;274.0616903277293;291.56;5480000.0;3570000.0000000005;3620000.0000000005;1260000.0;3610000.0;2540000.0;5500000.0;0.022833333333333334;0.0145;0.04583333333333333;0.028666666666666667;0.02;0.042833333333333334;;6680.98486328125;0.0;1183.4609375;8966.1318359375;499105.50210268685;232973.14753796702;218773.24687737654;218505.40037457534;217439.07279194423;430346.717906069;456389.4750447876;441593.6048181933;473730.12397807144;514490.47194377513;512843.2198381277;442141.6462773783;456765.0488544147;463741.9828368515;465118.4183262364;429061.6920842357;233888.94906767053;456668.5671208292;456249.6922589759;;168099.92630828856;473152.3030481019;202064.3027853131;209866.14438472016;273.9954734991169;3954935.2716376907;1467790.5175413562;267134.4201539547;0.0;0;213;222;0;0;0;0;0;107;90;1701568545779.3142;626389044514.7958;1195119136814.035;10978.426343173674;7771.189340866612;2830.0047737401956;10553.428633947287;3040802.8845707895;1386489.049751321;101084.5131927388;1074216.250529176;4.0858631244601735;0.22219933665791702
7773;2019-02-20 02:33:37.870;676;134;83;82;78;68;179;27;-77;32;603;574;-69;24;232;238;239;137;184;181;178;25;546;357;362;129;361;256;548;306.0;82.0;237.0;172.0;120.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;9001.7841796875;6750.7578125;0.0;1188.57043457031;400.0;94926;;;Calculated values ==>;1550626417.87;340.76;286.56;281.46000000000004;281.36;280.96000000000004;279.96000000000004;274.0616903277293;291.06;275.86;265.46000000000004;276.36;333.46000000000004;330.56;266.26000000000005;275.56;296.36;296.96000000000004;297.06;286.86;291.26000000000005;290.96000000000004;;313.16;275.66;240.16925963744896;261.9595390733887;274.0616903277293;291.56;5460000.0;3570000.0000000005;3620000.0000000005;1290000.0;3610000.0;2560000.0;5480000.0;0.051000000000000004;0.013666666666666666;0.0395;0.028666666666666667;0.02;0.07100000000000001;;6750.7578125;0.0;1188.57043457031;9001.7841796875;499299.2101820477;233634.999816814;219073.12779905493;218804.48378803176;217735.05277505371;430346.717906069;456389.4750447876;440478.7877247714;473341.49414492835;517197.64882790094;514214.2407385866;441588.09335971734;453724.662212683;463741.9828368515;465118.4183262364;429592.85692048894;234558.82658747348;456668.5671208292;456249.6922589759;;168099.92630828856;472664.2518820126;202071.56590233173;206860.73826760583;273.99830105531476;3955085.0541819846;1467902.4860406818;267154.19367102504;0.0;0;213;222;0;0;0;0;0;107;90;1701785818179.245;626465570014.7715;1195272187813.9863;9417.085261986367;7756.990331417518;2665.4650812178775;17706.615733387276;3040972.903821644;1386618.4943823814;101130.32404004293;1074451.8293989522;4.7291351660468175;0.18351915013457182
7774;2019-02-20 02:34:37.861;675;136;85;83;79;68;179;27;-77;33;626;591;-69;20;232;238;239;139;183;181;178;26;551;357;362;130;361;256;553;288.0;83.0;297.0;131.0;120.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;9123.17578125;6853.2568359375;0.0;1173.85034179688;400.0;94927;;;Calculated values ==>;1550626477.861;340.66;286.76000000000005;281.66;281.46000000000004;281.06;279.96000000000004;274.0616903277293;291.06;275.86;265.46000000000004;276.46000000000004;335.76000000000005;332.26000000000005;266.26000000000005;275.16;296.36;296.96000000000004;297.06;287.06;291.26000000000005;290.96000000000004;;313.16;275.76000000000005;240.39332010688793;261.9595390733887;274.0616903277293;291.46000000000004;5510000.0;3570000.0000000005;3620000.0000000005;1300000.0;3610000.0;2560000.0;5530000.0;0.048;0.013833333333333333;0.0495;0.021833333333333333;0.02;0.068;;6853.2568359375;0.0;1173.85034179688;9123.17578125;498685.9425968941;234116.54519281306;219532.01895443661;218994.5709351203;217925.83895624537;430346.717906069;456389.4750447876;440478.7877247714;473308.3704715943;519557.87829525233;515964.1916613363;441588.09335971734;453225.9738641032;463741.9828368515;465118.4183262364;428253.3279101375;235042.1530539478;456668.5671208292;456249.6922589759;;168099.92630828856;472630.20280472847;202110.4047597088;207234.40893462874;274.0134189040992;3955236.072859234;1468015.835824732;267173.8775578597;0.0;0;213;222;0;0;0;0;0;107;90;1702002985599.8804;626543258359.9988;1195425764774.4355;11799.2349567706;5906.34892398293;2672.7545855106237;16933.039266055606;3041149.6799702505;1386732.3384640021;101174.80253128786;1074740.4498918897;4.648172362244545;0.16544853627628062
