;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7775;2019-02-20 02:35:37.861;673;138;86;85;80;68;179;26;-81;33;637;602;-72;16;232;239;238;140;183;181;178;26;548;358;362;130;362;253;549;95.0;85.0;0.0;154.0;120.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;8835.4931640625;6563.62939453125;0.0;1162.78491210938;400.0;94928;;;Calculated values ==>;1550626537.861;340.46000000000004;286.96000000000004;281.76000000000005;281.66;281.16;279.96000000000004;274.1680685717883;291.06;275.76000000000005;265.06;276.46000000000004;336.86;333.36;265.96000000000004;274.76000000000005;296.36;297.06;296.96000000000004;287.16;291.26000000000005;290.96000000000004;;313.16;275.76000000000005;240.39332010688793;261.54996906429363;274.1680685717883;291.46000000000004;5480000.0;3579999.9999999995;3620000.0000000005;1300000.0;3620000.0000000005;2530000.0;5490000.0;0.01583333333333333;0.014166666666666666;0.0;0.025666666666666667;0.02;0.03583333333333333;;6563.62939453125;0.0;1162.78491210938;8835.4931640625;498721.1014111094;234841.4839959749;219866.0299940269;219595.93742971757;218253.39240604895;430280.9020939914;456389.4750447876;440562.76732374553;473308.3704715943;520931.20799576567;517348.5913831406;441802.3326635309;453243.70189478307;463593.40581284417;465103.311480244;428814.2563303796;235464.36397173323;456668.5671208292;456249.6922589759;;168099.92630828856;472630.20280472847;202076.99390541756;212005.75823394372;274.0049599047345;3955385.7284337785;1468127.643209986;267193.34951830894;0.0;0;213;222;0;0;0;0;0;107;90;1702220185599.8804;626621258359.9988;1195578464774.4355;0.0;6944.199028415647;2739.123475080823;8752.074302563651;3041248.0069282237;1386839.4263636055;101219.90151512613;1074954.4925049616;2.386022296295376;0.11837608481214136
7776;2019-02-20 02:36:37.902;672;139;87;86;81;68;179;26;-84;33;641;608;-78;20;232;239;238;141;183;181;178;26;542;359;362;129;363;252;545;88.0;83.0;4.0;134.0;120.0;0;99;15;1;0;0;0;0;0;0;1;0;0;0;0;8513.1572265625;6051.880859375;0.0;1146.28112792969;398.0;94929;;;Calculated values ==>;1550626597.902;340.36;287.06;281.86;281.76000000000005;281.26000000000005;279.96000000000004;274.27422755570615;291.06;275.76000000000005;264.76000000000005;276.46000000000004;337.26;333.96000000000004;265.36;275.16;296.36;297.06;296.96000000000004;287.26000000000005;291.26000000000005;290.96000000000004;;312.96000000000004;275.76000000000005;240.16925963744896;261.41265627149306;274.27422755570615;291.46000000000004;5420000.0;3590000.0;3620000.0000000005;1290000.0;3629999.9999999995;2520000.0;5450000.0;0.014666666666666666;0.013833333333333333;0.0006666666666666666;0.022333333333333334;0.02;0.034666666666666665;;6051.880859375;0.0;1146.28112792969;8513.1572265625;499175.96070080483;235263.9090921018;220202.28547764203;219931.0581543494;218583.03193827995;430214.79039162316;456389.4750447876;440360.38026338484;473438.18344108673;521421.67666629166;518047.54810915195;441188.7793899935;453910.6640770486;463444.52863536426;464957.45143190527;430398.8571693477;235891.72453247232;456668.5671208292;456249.6922589759;;167264.2905471822;472761.04596960294;202356.5925701677;212652.18463217214;274.118317484849;3955530.3993110266;1468232.8443002303;267212.6048841221;0.0;0;213;222;0;0;0;0;0;107;90;1702437534019.48;626699011454.8555;1195730068299.1562;158.66919179547807;6039.032792587388;2690.682001476776;8444.713597729196;3041249.330075019;1386947.6938942068;101265.18081373964;1075097.8969966865;2.4079893748097096;0.10939404637044085
7777;2019-02-20 02:37:37.892;670;140;88;87;82;68;179;27;-81;33;641;611;-76;22;232;239;238;141;183;181;177;26;546;357;362;129;362;251;548;242.0;81.0;-1.0;104.0;120.0;0;93;9;1;0;0;0;0;0;0;1;0;0;0;0;8387.0869140625;5776.86328125;0.0;1113.59643554688;398.0;94930;;;Calculated values ==>;1550626657.892;340.16;287.16;281.96000000000004;281.86;281.36;279.96000000000004;274.0616903277293;291.06;275.86;265.06;276.46000000000004;337.26;334.26000000000005;265.56;275.36;296.36;297.06;296.96000000000004;287.26000000000005;291.26000000000005;290.86;;312.96000000000004;275.76000000000005;240.16925963744896;261.27494424493943;274.0616903277293;291.46000000000004;5460000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;2510000.0;5480000.0;0.04033333333333333;0.013500000000000002;0.0;0.017333333333333333;0.02;0.060333333333333336;;5776.86328125;0.0;1113.59643554688;8387.0869140625;498531.29791134206;235492.4523831208;220424.34947530282;220153.0185514183;218804.48378803176;430346.717906069;456389.4750447876;440987.2844768037;473438.18344108673;521503.3238000297;518438.42018710036;441672.49489190866;454327.0165231591;463593.40581284417;465248.88870971405;429348.4619826988;235805.92712698036;456668.5671208292;456109.75032730796;;167264.2905471822;472761.04596960294;202030.95027183375;208128.20967629863;273.98248755011747;3955671.2112063263;1468331.400739273;267231.4340584352;0.0;0;213;222;0;0;0;0;0;107;90;1702654697819.5144;626776398554.8678;1195880943149.1802;0.0;4692.654992094665;2612.8242205521997;14961.552952610897;3041250.65209791;1387037.109720638;101309.36933294938;1075292.9167092668;3.231574246196868;0.056958339417209486
7778;2019-02-20 02:38:37.882;669;140;89;88;83;67;179;26;-70;34;639;611;-70;25;231;239;238;141;183;181;178;26;544;357;362;130;361;252;547;239.0;84.0;0.0;138.0;120.0;0;88;6;1;0;0;0;0;0;0;1;0;0;0;0;8208.4287109375;5566.10693359375;0.0;1080.1630859375;398.0;94931;;;Calculated values ==>;1550626717.882;340.06000000000006;287.16;282.06;281.96000000000004;281.46000000000004;279.86;274.0616903277293;291.06;275.76000000000005;266.16;276.56;337.06;334.26000000000005;266.16;275.66;296.26000000000005;297.06;296.96000000000004;287.26000000000005;291.26000000000005;290.96000000000004;;312.96000000000004;275.76000000000005;240.39332010688793;261.41265627149306;274.0616903277293;291.46000000000004;5440000.0;3570000.0000000005;3620000.0000000005;1300000.0;3610000.0;2520000.0;5470000.0;0.03983333333333334;0.014;0.0;0.023;0.02;0.059833333333333336;;5566.10693359375;0.0;1080.1630859375;8208.4287109375;498598.19525310956;235520.62652433867;220712.92594472665;220440.88773701678;219088.93448548572;430346.717906069;456389.4750447876;442282.54462239036;473405.19094569265;521217.4446267696;518354.6799498337;442282.54462239036;454527.33069276606;463609.68473376584;465248.88870971405;429876.5992075301;235834.43791769267;456668.5671208292;456249.6922589759;;167264.2905471822;472630.20280472847;201950.80026054275;208222.2628847825;273.9512693675681;3955809.4841205627;1468425.9097369532;267249.7123408956;0.0;0;213;222;0;0;0;0;0;107;90;1702871861619.5488;626854085604.8801;1196031817999.204;0.0;6225.626258516272;2716.590258057724;14840.307857555903;3041250.65209791;1387128.0802334615;101353.77371831363;1075541.2241579178;3.578326535671995;0.09668269725651586
7779;2019-02-20 02:39:37.863;669;139;90;89;84;67;179;26;-56;34;638;610;-59;30;231;239;238;141;183;181;177;25;550;356;362;130;360;253;552;92.0;83.0;236.0;96.0;120.0;0;85;3;1;0;0;0;0;0;0;1;0;0;0;0;8253.2099609375;5485.17431640625;0.0;1072.14978027344;398.0;94932;;;Calculated values ==>;1550626777.863;340.06000000000006;287.06;282.16;282.06;281.56;279.86;273.955091788801;291.06;275.76000000000005;267.56;276.56;336.96000000000004;334.16;267.26000000000005;276.16;296.26000000000005;297.06;296.96000000000004;287.26000000000005;291.26000000000005;290.86;;312.96000000000004;275.66;240.39332010688793;261.54996906429363;273.955091788801;291.46000000000004;5500000.0;3560000.0;3620000.0000000005;1300000.0;3600000.0;2530000.0;5520000.0;0.015333333333333334;0.013833333333333333;0.03933333333333333;0.016;0.02;0.035333333333333335;;5485.17431640625;0.0;1072.14978027344;8253.2099609375;498011.9670025582;235069.58238254042;220901.660980808;220629.82241989634;219278.82222759404;430412.23801567365;456389.4750447876;443968.9625066863;473405.19094569265;521033.4128638918;518168.4444595391;443566.1459717856;454974.1460003086;463758.2318617846;465394.1846544878;428273.7839724231;235692.7548229053;456668.5671208292;456109.75032730796;;167264.2905471822;472533.2602288536;201774.84053646258;212601.34267477132;273.8781654948945;3955946.621002271;1468517.9745841846;267267.6426017169;0.0;0;213;222;0;0;0;0;0;107;90;1703088992839.3555;626932060904.8107;1196183270024.0693;9526.302130828799;4332.134715078257;2664.037569901663;8603.963737056294;3041330.012810077;1387216.0337140716;101398.59808462772;1075736.5312208713;3.8318127611822357;0.1734056440255082
7780;2019-02-20 02:40:37.873;669;139;89;89;85;67;179;26;-41;33;637;609;-49;32;231;239;238;140;183;181;177;25;547;357;362;130;361;252;549;274.0;83.0;-1.0;136.0;120.0;0;82;1;1;0;0;0;0;0;0;1;0;0;0;0;8337.2373046875;5379.39501953125;0.0;1050.93737792969;397.0;94933;;;Calculated values ==>;1550626837.873;340.06000000000006;287.06;282.06;282.06;281.66;279.86;274.0616903277293;291.06;275.76000000000005;269.06;276.46000000000004;336.86;334.06;268.26000000000005;276.36;296.26000000000005;297.06;296.96000000000004;287.16;291.26000000000005;290.86;;312.86;275.66;240.39332010688793;261.41265627149306;274.0616903277293;291.46000000000004;5470000.0;3570000.0000000005;3620000.0000000005;1300000.0;3610000.0;2520000.0;5490000.0;0.04566666666666667;0.013833333333333333;0.0;0.02266666666666667;0.02;0.06566666666666666;;5379.39501953125;0.0;1050.93737792969;8337.2373046875;498305.42727010336;235152.36384898238;220679.58064522548;220679.58064522548;219595.93742971757;430346.717906069;456389.4750447876;446154.14423404075;473308.3704715943;521013.18027756416;518149.93449942843;445099.7727794384;455386.4494005837;463609.68473376584;465248.88870971405;429082.12985808705;235464.36397173323;456668.5671208292;456109.75032730796;;166846.47414792277;472533.2602288536;201977.3731831665;207673.47697871746;273.9616212253368;3956084.89777175;1468608.5277516493;267285.3379434313;0.0;0;213;222;0;0;0;0;0;107;90;1703306229039.321;627010073904.7982;1196334795274.0452;0.0;6132.600106368908;2678.379094761228;16313.981949890776;3041409.41189213;1387303.2543719236;101443.12564351599;1075944.2153764875;3.9072569811385915;0.09166190284264812
7781;2019-02-20 02:41:37.864;669;138;87;88;86;69;179;27;-25;34;635;608;-39;38;231;239;238;140;183;181;177;25;553;356;362;133;362;258;555;260.0;83.0;29.0;95.0;120.0;0;86;10;1;0;0;0;0;0;0;1;0;0;0;0;8950.7333984375;5868.244140625;0.0;1100.94165039062;397.0;94934;;;Calculated values ==>;1550626897.864;340.06000000000006;286.96000000000004;281.86;281.96000000000004;281.76000000000005;280.06;273.955091788801;291.06;275.86;270.66;276.56;336.66;333.96000000000004;269.26000000000005;276.96000000000004;296.26000000000005;297.06;296.96000000000004;287.16;291.26000000000005;290.86;;312.86;275.66;241.05796691057077;262.23063862743834;273.955091788801;291.46000000000004;5530000.0;3560000.0;3620000.0000000005;1330000.0;3620000.0000000005;2580000.0;5550000.0;0.043333333333333335;0.013833333333333333;0.004833333333333333;0.01583333333333333;0.02;0.06333333333333334;;5868.244140625;0.0;1100.94165039062;8950.7333984375;497717.81075615063;234678.5560175466;220039.23975530488;220309.5349510722;219769.4813028958;430412.23801567365;456389.4750447876;447106.16679034295;473014.93639070686;520315.44049780635;517542.64120010915;445252.16545761796;455123.1767134581;463460.83753301925;465394.1846544878;427450.8648019861;235297.60513537744;456668.5671208292;456109.75032730796;;166846.47414792277;472138.9942397944;201755.5543735965;207529.34975729388;273.87064518567985;3956228.942584734;1468702.244018709;267303.26757887093;0.0;0;213;222;0;0;0;0;0;107;90;1703523396459.9563;627088962070.0289;1196487772324.4927;1185.8612933476077;4281.0711312148;2658.120092054753;15743.425369434226;3041419.292587277;1387390.021948735;101487.58979957887;1076211.320366504;3.424858886216181;0.05541767694804881
7782;2019-02-20 02:42:37.864;671;139;84;86;87;70;179;27;-7;34;636;609;-25;35;233;236;238;139;183;181;177;26;558;358;362;133;363;263;560;133.0;82.0;507.0;230.0;120.0;0;89;28;1;0;0;0;0;0;0;1;0;0;0;0;9975.9326171875;6897.822265625;0.0;1138.36437988281;398.0;94935;;;Calculated values ==>;1550626957.864;340.26;287.06;281.56;281.76000000000005;281.86;280.16;274.1680685717883;291.06;275.86;272.46000000000004;276.56;336.76000000000005;334.06;270.66;276.66;296.46000000000004;296.76000000000005;296.96000000000004;287.06;291.26000000000005;290.86;;312.96000000000004;275.76000000000005;241.05796691057077;262.9017227912062;274.1680685717883;291.46000000000004;5580000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2630000.0;5600000.0;0.022166666666666668;0.013666666666666666;0.0845;0.03833333333333333;0.02;0.04216666666666667;;6897.822265625;0.0;1138.36437988281;9975.9326171875;497485.3120317369;234852.4015993735;219153.3969495267;219689.9187321084;219958.96039163083;430280.9020939914;456389.4750447876;448526.6974362088;473014.93639070686;520005.7114389717;517223.52011882706;446148.33488201;453905.18964537716;463577.2511321169;464710.80611794995;426044.86509726767;234852.4015993735;456668.5671208292;456109.75032730796;;167264.2905471822;472236.3865531139;202290.59938391883;210288.76423717156;274.08808278822164;3956386.664801531;1468808.6279054277;267321.92846245656;0.0;0;213;222;0;0;0;0;0;107;90;1703740596459.9563;627168762070.0289;1196644072324.4927;20806.9502854185;10347.921841485808;2612.9636678045536;10365.451580134086;3041602.5660171;1387511.9302235076;101531.5154975777;1076428.8943410837;5.491819605697343;0.350047357116403
7783;2019-02-20 02:43:37.844;672;137;80;81;85;72;179;28;6;34;639;611;-10;35;233;235;238;137;183;181;177;27;554;359;362;136;363;265;555;-2.0;85.0;884.0;169.0;120.0;0;99;45;1;0;0;0;0;0;0;1;0;0;0;0;10757.8193359375;7773.2314453125;0.0;1191.88708496094;398.0;94936;;;Calculated values ==>;1550627017.844;340.36;286.86;281.16;281.26000000000005;281.66;280.36;274.27422755570615;291.06;275.96000000000004;273.76000000000005;276.56;337.06;334.26000000000005;272.16;276.66;296.46000000000004;296.66;296.96000000000004;286.86;291.26000000000005;290.86;;312.96000000000004;275.86;241.71165711629368;263.1675429290057;274.27422755570615;291.46000000000004;5540000.0;3590000.0;3620000.0000000005;1360000.0;3629999.9999999995;2650000.0;5550000.0;0.0;0.014166666666666666;0.14733333333333334;0.028166666666666666;0.02;0.02;;7773.2314453125;0.0;1191.88708496094;10757.8193359375;498006.9818690856;234370.64042682532;218161.88226493204;218428.53936790212;219500.25375482917;430214.79039162316;456389.4750447876;449853.1226543457;472622.7809936826;520149.54097926675;517260.98034607;447758.730412869;453563.3330419943;463577.2511321169;464432.8555123943;427173.19109922135;234370.64042682532;456668.5671208292;456109.75032730796;;167264.2905471822;471938.4492427271;202648.25013769625;218161.88226493204;274.2316174341705;3956559.3884741063;1468930.8459334641;267341.34075174906;0.0;0;213;222;0;0;0;0;0;107;90;1703957724060.0254;627249435170.0546;1196802419524.543;36421.51788411969;7585.007274791702;2731.3694678589436;4758.957361247519;3042079.3109506974;1387661.321485832;101576.0367616859;1076554.889070055;5.744135095829813;0.39726026766432965
7784;2019-02-20 02:44:37.875;672;134;79;79;82;72;179;28;13;34;641;614;4;33;234;235;238;135;183;181;177;27;556;359;362;137;363;264;557;-1.0;86.0;828.0;162.0;120.0;0;99;56;1;0;0;0;0;0;0;1;0;0;0;0;11322.3095703125;8427.80078125;0.0;1184.67333984375;397.0;94937;;;Calculated values ==>;1550627077.875;340.36;286.56;281.06;281.06;281.36;280.36;274.27422755570615;291.06;275.96000000000004;274.46000000000004;276.56;337.26;334.56;273.56;276.46000000000004;296.56;296.66;296.96000000000004;286.66;291.26000000000005;290.86;;312.86;275.86;241.92719264551067;263.0348170998261;274.27422755570615;291.46000000000004;5560000.0;3590000.0;3620000.0000000005;1370000.0;3629999.9999999995;2640000.0;5570000.0;0.0;0.014333333333333333;0.13799999999999998;0.027000000000000003;0.02;0.02;;8427.80078125;0.0;1184.67333984375;11322.3095703125;497811.08079139626;233401.81410013582;217865.72516418612;217865.72516418612;218664.896571608;430214.79039162316;456389.4750447876;450937.16830444353;472491.6353866644;520437.89121522807;517655.0990962963;449775.47733975266;453482.5372081749;463709.8566730499;464432.8555123943;426612.616502634;233706.05711679408;456668.5671208292;456109.75032730796;;166846.47414792277;471806.2409394271;202645.92570445206;217865.72516418612;274.23071531466775;3956743.4846152365;1469065.924289569;267361.15565433534;0.0;0;213;222;0;0;0;0;0;107;90;1704175036279.6594;627331377484.9166;1196961201519.2756;34264.19147879882;7267.328511344328;2764.9940178637057;4764.880503262437;3042668.662868978;1387785.154898065;101621.86345555476;1076634.2953908718;5.103929944904431;0.35017426779371374
7785;2019-02-20 02:45:37.875;671;131;78;77;78;71;179;28;16;34;639;614;12;38;234;235;238;132;183;180;177;27;551;359;362;137;363;262;553;-2.0;84.0;542.0;118.0;120.0;0;99;60;1;0;0;0;0;0;0;1;0;0;0;0;11434.501953125;8645.744140625;0.0;1175.34130859375;397.0;94938;;;Calculated values ==>;1550627137.875;340.26;286.26000000000005;280.96000000000004;280.86;280.96000000000004;280.26000000000005;274.27422755570615;291.06;275.96000000000004;274.76000000000005;276.56;337.06;334.56;274.36;276.96000000000004;296.56;296.66;296.96000000000004;286.36;291.16;290.86;;312.86;275.86;241.92719264551067;262.7682575881327;274.27422755570615;291.46000000000004;5510000.0;3590000.0;3620000.0000000005;1370000.0;3629999.9999999995;2620000.0;5530000.0;0.0;0.014;0.09033333333333333;0.019666666666666666;0.02;0.02;;8645.744140625;0.0;1175.34130859375;11434.501953125;498171.5664071835;232594.5021737096;217659.90872480418;217394.469192072;217659.90872480418;430214.79039162316;456389.4750447876;451675.97251198156;472491.6353866644;520396.7622676537;517823.4274960968;451165.38839771587;454450.57648395357;463709.8566730499;464432.8555123943;428001.1328811867;232896.92431263;456529.09967249434;456109.75032730796;;166846.47414792277;471806.2409394271;202635.54094009998;217659.90872480418;274.22668478922515;3956933.1247112653;1469208.2038305847;267380.82244307233;0.0;0;213;222;0;0;0;0;0;107;90;1704392236279.6594;627413577484.9166;1197119001519.2756;22496.65231865997;5293.6904333201;2731.4589199597945;4768.996832050076;3043141.6699006236;1387889.8300559372;101667.66723003662;1076713.744368666;3.5933704768648824;0.23012177794128505
7786;2019-02-20 02:46:37.866;671;130;77;77;76;70;179;27;9;35;635;611;8;42;234;236;238;132;183;181;177;27;545;359;362;139;364;258;547;-2.0;84.0;438.0;115.0;120.0;0;99;55;1;0;0;0;0;0;0;1;0;0;0;0;10956.21875;8232.654296875;0.0;1137.76733398438;395.0;94939;;;Calculated values ==>;1550627197.866;340.26;286.16;280.86;280.86;280.76000000000005;280.16;274.27422755570615;291.06;275.86;274.06;276.66;336.66;334.26000000000005;273.96000000000004;277.36;296.56;296.76000000000005;296.96000000000004;286.36;291.26000000000005;290.86;;312.66;275.86;242.35481222062532;262.23063862743834;274.27422755570615;291.46000000000004;5450000.0;3590000.0;3620000.0000000005;1390000.0;3640000.0;2580000.0;5470000.0;0.0;0.014;0.073;0.019166666666666665;0.02;0.02;;8232.654296875;0.0;1137.76733398438;10956.21875;498756.7849790531;232442.78031288268;217483.93892230262;217483.93892230262;217218.2020459194;430214.79039162316;456389.4750447876;451492.7415474736;472326.8440106818;520315.44049780635;517851.0715974565;451365.84958602267;455616.8949157441;463561.2209818517;464564.1698029545;429613.2771574354;233050.0164253445;456668.5671208292;456109.75032730796;;166010.84420003442;471541.1619817675;202594.69339575627;217483.93892230262;274.2108284250906;3957119.6860618615;1469348.8360527516;267400.09545702115;0.0;0;213;222;0;0;0;0;0;107;90;1704609403699.4316;627496365064.8297;1197274978119.112;18169.557515075365;5154.807314565214;2751.8856502492727;4772.516228100107;3043480.5041494537;1387976.8878097893;101713.35491389304;1076793.245050526;3.292142864350572;0.20786619271515958
7787;2019-02-20 02:47:37.856;672;133;77;77;76;69;179;27;1;35;626;605;2;49;234;236;238;137;183;180;177;27;546;357;362;140;362;254;547;91.0;80.0;238.0;104.0;120.0;0;99;47;1;0;0;0;0;0;0;1;0;0;0;0;10394.021484375;7760.14111328125;0.0;1121.09497070312;396.0;94940;;;Calculated values ==>;1550627257.856;340.36;286.46000000000004;280.86;280.86;280.76000000000005;280.06;274.0616903277293;291.06;275.86;273.26000000000005;276.66;335.76000000000005;333.66;273.36;278.06;296.56;296.76000000000005;296.96000000000004;286.86;291.16;290.86;;312.76000000000005;275.86;242.56692532238324;261.6868853414304;274.0616903277293;291.46000000000004;5460000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2540000.0;5470000.0;0.015166666666666667;0.013333333333333334;0.03966666666666666;0.017333333333333333;0.02;0.035166666666666666;;7760.14111328125;0.0;1121.09497070312;10394.021484375;498787.5182497687;233355.13711966088;217483.93892230262;217483.93892230262;217218.2020459194;430346.717906069;456389.4750447876;451188.88220968534;472195.2020149266;519723.6144598504;517571.8227706635;451315.19318413775;457129.607875444;463858.19375264365;464857.1551205372;429348.4619826988;234586.02822254674;456529.09967249434;456109.75032730796;;166428.6587063909;471408.2891495208;202045.47844646627;210825.64554172865;273.9881445028553;3957297.575077398;1469482.0871356416;267418.9161722544;0.0;0;213;222;0;0;0;0;0;107;90;1704826567499.466;627580051114.843;1197428552519.1365;9882.688349274356;4668.955385519612;2596.8324501353613;8625.824351626206;3043714.2339035748;1388058.7388548548;101757.92013596153;1076904.8792799017;2.9021073522676213;0.13667582925093835
7788;2019-02-20 02:48:37.846;675;139;77;77;75;67;179;25;-15;34;615;597;-9;54;233;236;238;143;183;181;177;26;540;357;362;141;361;251;542;228.0;82.0;229.0;123.0;120.0;0;99;34;1;0;0;0;0;0;0;1;0;0;0;0;9654.6552734375;7030.919921875;0.0;1092.39147949219;397.0;94941;;;Calculated values ==>;1550627317.846;340.66;287.06;280.86;280.86;280.66;279.86;274.0616903277293;291.06;275.66;271.66;276.56;334.66;332.86;272.26000000000005;278.56;296.46000000000004;296.76000000000005;296.96000000000004;287.46000000000004;291.26000000000005;290.86;;312.86;275.76000000000005;242.77792619122317;261.27494424493943;274.0616903277293;291.46000000000004;5400000.0;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;2510000.0;5420000.0;0.038;0.013666666666666666;0.03816666666666667;0.0205;0.02;0.057999999999999996;;7030.919921875;0.0;1092.39147949219;9654.6552734375;499751.4311916638;235348.4633089648;217559.30643642982;217559.30643642982;217027.0029581699;430346.717906069;456389.4750447876;449699.2605041799;471964.88962738856;518847.5178876695;517005.4372192144;450460.40956272004;458216.36237405764;463874.16568678804;464857.1551205372;430915.4127415564;236613.01508633554;456668.5671208292;456109.75032730796;;166846.47414792277;471176.58799080667;202067.30860963647;207409.3768257721;273.99664369284665;3957464.6195383556;1469605.3254344806;267437.3588183889;0.0;0;213;222;0;0;0;0;0;107;90;1705043731299.5005;627664337064.8564;1197580027269.1606;9451.286163975075;5516.740227313989;2655.4661012880183;14424.62166308908;3043875.3235051353;1388143.6055048425;101801.68199570458;1077096.9343155466;3.9452032025107786;0.14433454760359818
7789;2019-02-20 02:49:37.907;678;145;78;78;75;67;179;25;-32;34;603;587;-21;62;232;236;238;150;183;181;177;25;544;356;362;140;360;249;546;148.0;83.0;199.0;90.0;120.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;9104.4267578125;6485.322265625;0.0;1089.52099609375;399.0;94942;;;Calculated values ==>;1550627377.907;340.96000000000004;287.66;280.96000000000004;280.96000000000004;280.66;279.86;273.955091788801;291.06;275.66;269.96000000000004;276.56;333.46000000000004;331.86;271.06;279.36;296.36;296.76000000000005;296.96000000000004;288.16;291.26000000000005;290.86;;313.06;275.66;242.56692532238324;260.9983114674233;273.955091788801;291.46000000000004;5440000.0;3560000.0;3620000.0000000005;1400000.0;3600000.0;2490000.0;5460000.0;0.024666666666666667;0.013833333333333333;0.033166666666666664;0.015000000000000001;0.02;0.04466666666666667;;6485.322265625;0.0;1089.52099609375;9104.4267578125;499747.6168708846;237131.6497641307;217765.31809217978;217765.31809217978;216967.7066576704;430412.23801567365;456389.4750447876;447893.2958598248;472096.9026672395;517788.25536325516;516151.5511025021;449300.638479616;459488.9123983648;463890.26140234835;465003.21838653134;429876.5992075301;238746.16841705702;456668.5671208292;456109.75032730796;;167682.10792650707;471211.3733730803;201789.88435779864;208943.0636418499;273.8840309295098;3957621.1041533444;1469718.0752988546;267455.5599080324;0.0;0;213;222;0;0;0;0;0;107;90;1705261152119.894;627748722770.0092;1197730179769.4324;8162.4298148172;4041.3223352292252;2643.9709592682107;11040.112005283794;3044022.253699207;1388223.3370043715;101845.88886929766;1077309.3561727167;3.41760670421112;0.12358928344528744
7790;2019-02-20 02:50:37.877;682;150;78;78;75;66;179;24;-47;33;593;578;-33;67;232;237;238;154;183;180;177;24;545;355;362;140;359;249;547;83.0;83.0;206.0;99.0;120.0;0;100;14;1;0;0;0;0;0;0;1;0;0;0;0;8637.00390625;5972.421875;0.0;1097.39135742188;401.0;94943;;;Calculated values ==>;1550627437.877;341.36;288.16;280.96000000000004;280.96000000000004;280.66;279.76000000000005;273.8482719121499;291.06;275.56;268.46000000000004;276.46000000000004;332.46000000000004;330.96000000000004;269.86;279.86;296.36;296.86;296.96000000000004;288.56;291.16;290.86;;313.26000000000005;275.56;242.56692532238324;260.9983114674233;273.8482719121499;291.46000000000004;5450000.0;3550000.0;3620000.0000000005;1400000.0;3590000.0;2490000.0;5470000.0;0.013833333333333333;0.013833333333333333;0.034333333333333334;0.0165;0.02;0.03383333333333333;;5972.421875;0.0;1097.39135742188;8637.00390625;500160.93189715926;238714.19847992898;217750.170497701;217750.170497701;216952.95474422345;430477.46260093397;456389.4750447876;445947.663979116;471998.58498376724;516765.5945468565;515229.8361423605;447764.5632548456;460082.44657938153;464038.2431886511;465279.17082256265;429613.2771574354;240029.09387081568;456529.09967249434;456109.75032730796;;168517.74571465285;471112.8868819084;201483.7581805107;211099.37137293848;273.7600850373204;3957768.875486321;1469821.8379261422;267473.7750655189;0.0;0;213;222;0;0;0;0;0;107;90;1705478243519.9976;627832680770.0492;1197879505069.5037;8393.260765752117;4448.880623573062;2622.5812021315733;8289.5178212895;3044160.1488054004;1388294.0533198828;101889.75486002958;1077470.355881224;3.3599530329613594;0.15383265056177053
7791;2019-02-20 02:51:37.858;686;153;78;78;76;67;179;23;-60;31;564;550;-47;92;232;236;237;156;183;180;177;23;548;357;362;125;362;250;550;127.0;82.0;138.0;177.0;120.0;0;0;9;1;0;0;0;0;0;0;1;0;1;0;0;9126.5791015625;5766.8974609375;0.0;1957.79541015625;402.0;94944;;;Calculated values ==>;1550627497.858;341.76;288.46000000000004;280.96000000000004;280.96000000000004;280.76000000000005;279.86;274.0616903277293;291.06;275.46000000000004;267.16;276.26000000000005;329.56;328.16;268.46000000000004;282.36;296.36;296.76000000000005;296.86;288.76000000000005;291.16;290.86;;313.36;275.46000000000004;239.25999513918347;261.13683023647616;274.0616903277293;291.46000000000004;5480000.0;3570000.0000000005;3620000.0000000005;1250000.0;3620000.0000000005;2500000.0;5500000.0;0.021166666666666667;0.013666666666666666;0.023;0.029500000000000002;0.02;0.04116666666666667;;5766.8974609375;0.0;1957.79541015625;9126.5791015625;500382.8235046053;239599.15917835472;217704.90654191343;217704.90654191343;217173.7291812418;430346.717906069;456389.4750447876;444034.90949876077;473763.129845022;513707.34087469894;512268.8038897337;445753.88749277644;462872.388113458;463593.40581284417;464857.1551205372;428565.5822714612;240592.39171456677;456529.09967249434;456109.75032730796;;168935.5661677829;472993.6380656752;201926.33802415774;209592.03932833055;273.9417381921793;3957916.8584684655;1469919.6346084285;267499.22689292766;0.0;0;213;222;0;0;0;0;0;107;91;1705695374739.8042;627912155594.9784;1198029157664.3704;5568.49714391587;7996.485351224766;2568.9669376108905;10148.312436124572;3044276.4599443497;1388397.7318609757;101933.00406123689;1077623.9558111802;3.4023698168280387;0.18374065972317385
7792;2019-02-20 02:52:37.868;691;155;78;79;77;68;179;24;-84;31;550;540;-63;109;233;234;237;156;183;180;177;23;548;357;362;125;361;252;550;-1.0;83.0;143.0;171.0;120.0;0;100;7;1;0;0;0;0;0;0;1;0;0;0;0;8386.0078125;5673.1474609375;0.0;1181.96923828125;403.0;94945;;;Calculated values ==>;1550627557.868;342.26;288.66;280.96000000000004;281.06;280.86;279.96000000000004;274.0616903277293;291.06;275.56;264.76000000000005;276.26000000000005;328.16;327.16;266.86;284.06;296.46000000000004;296.56;296.86;288.76000000000005;291.16;290.86;;313.46000000000004;275.46000000000004;239.25999513918347;261.41265627149306;274.0616903277293;291.46000000000004;5480000.0;3570000.0000000005;3620000.0000000005;1250000.0;3610000.0;2520000.0;5500000.0;0.0;0.013833333333333333;0.02383333333333333;0.0285;0.02;0.02;;5673.1474609375;0.0;1181.96923828125;8386.0078125;501019.2186991206;240259.81939828157;217704.90654191343;217971.23556164323;217439.07279194423;430346.717906069;456389.4750447876;440360.38026338484;473763.129845022;512092.218802167;511061.75870668236;443229.9920811955;464558.0941569299;463874.16568678804;464595.45822754485;428565.5822714612;240592.39171456677;456529.09967249434;456109.75032730796;;169353.38768963216;472993.6380656752;201815.42848187705;217704.90654191343;273.8985059098829;3958062.8210157636;1470014.984205047;267525.3959591114;0.0;0;213;222;0;0;0;0;0;107;91;1705912610939.7698;627987168094.9664;1198179782764.3464;5685.321350792602;7728.578973138248;2600.295802703706;4768.096875707891;3044370.2573954277;1388528.795904025;101976.08843026425;1077748.2799393276;3.031646857990167;0.22213524266734563
7793;2019-02-20 02:53:37.868;696;154;78;79;77;68;179;25;-84;32;574;552;-69;85;233;234;237;154;183;180;177;24;545;357;362;132;362;252;548;143.0;81.0;488.0;189.0;120.0;0;100;5;1;0;0;0;0;0;0;1;0;0;0;0;8182.94287109375;5527.12744140625;0.0;1140.19262695312;403.0;94946;;;Calculated values ==>;1550627617.868;342.76;288.56;280.96000000000004;281.06;280.86;279.96000000000004;274.0616903277293;291.06;275.66;264.76000000000005;276.36;330.56;328.36;266.26000000000005;281.66;296.46000000000004;296.56;296.86;288.56;291.16;290.86;;313.46000000000004;275.56;240.83765695389522;261.41265627149306;274.0616903277293;291.46000000000004;5450000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2520000.0;5480000.0;0.02383333333333333;0.013500000000000002;0.08133333333333333;0.0315;0.02;0.043833333333333335;;5527.12744140625;0.0;1140.19262695312;8182.94287109375;501937.56888253236;239995.52798232224;217735.05277505371;218001.6496937405;217468.95421253756;430346.717906069;456389.4750447876;440360.38026338484;472950.9869074988;514560.7150629909;512298.171448792;442418.430965111;461748.7905149426;463725.85767764907;464595.45822754485;429369.19818814535;239995.52798232224;456529.09967249434;456109.75032730796;;169353.38768963216;472173.3745042847;202055.25274635918;209209.53412827302;273.9919501026133;3958200.8956047934;1470108.319829233;267544.74730798835;0.0;0;213;222;0;0;0;0;0;107;91;1706129810939.7698;628064268094.9664;1198330982764.3464;19382.150371384752;8508.720835374654;2556.5445477786125;10822.459476724365;3044579.1529931123;1388664.1067357627;102019.06209985161;1077878.2012422646;6.189874613506845;0.36147640205231635
7794;2019-02-20 02:54:37.879;700;152;78;79;78;69;179;26;-84;33;596;568;-77;77;234;231;237;152;183;180;177;25;550;358;362;142;363;253;552;24.0;83.0;421.0;152.0;120.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;7925.49951171875;5339.7978515625;0.0;1114.90783691406;404.0;94947;;;Calculated values ==>;1550627677.879;343.16;288.36;280.96000000000004;281.06;280.96000000000004;280.06;274.1680685717883;291.06;275.76000000000005;264.76000000000005;276.46000000000004;332.76000000000005;329.96000000000004;265.46000000000004;280.86;296.56;296.26000000000005;296.86;288.36;291.16;290.86;;313.56;275.66;242.98782864720522;261.54996906429363;274.1680685717883;291.46000000000004;5500000.0;3579999.9999999995;3620000.0000000005;1420000.0;3629999.9999999995;2530000.0;5520000.0;0.004;0.013833333333333333;0.07016666666666667;0.025333333333333333;0.02;0.024;;5339.7978515625;0.0;1114.90783691406;7925.49951171875;501972.64522351086;239206.40581346143;217674.87859170372;217940.94134740008;217674.87859170372;430280.9020939914;456389.4750447876;440146.01312903967;471734.03124744946;516733.30365379254;513857.1937009218;441115.6322156951;460648.95203399897;463709.8566730499;464054.43266303884;428021.9133128837;239206.40581346143;456529.09967249434;456109.75032730796;;169771.2103021376;470944.3282388252;202295.359491621;215111.6254083566;274.08993383805245;3958335.1572345872;1470198.8941421309;267563.5432571206;0.0;0;213;222;0;0;0;0;0;107;91;1706347050759.473;628146483164.8541;1198482510539.1394;16689.187530225543;6805.773874929172;2611.9478537420077;5783.954998054833;3044879.8025842034;1388791.7509219854;102062.14076611324;1078016.6134002763;4.94071547117719;0.32321590737443756
7795;2019-02-20 02:55:37.899;703;149;78;79;78;70;179;26;-78;33;595;571;-75;83;234;231;237;149;183;180;177;25;554;357;362;138;361;260;556;90.0;81.0;411.0;133.0;120.0;0;1;17;1;0;0;0;0;0;0;1;0;1;0;0;9565.705078125;6246.92626953125;0.0;1974.2138671875;405.0;94948;;;Calculated values ==>;1550627737.899;343.46000000000004;288.06;280.96000000000004;281.06;280.96000000000004;280.16;274.0616903277293;291.06;275.76000000000005;265.36;276.46000000000004;332.66;330.26000000000005;265.66;281.46000000000004;296.56;296.26000000000005;296.86;288.06;291.16;290.86;;313.66;275.66;242.14157278889297;262.5002047102346;274.0616903277293;291.46000000000004;5540000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;2600000.0;5560000.0;0.015000000000000001;0.013500000000000002;0.0685;0.022166666666666668;0.02;0.035;;6246.92626953125;0.0;1974.2138671875;9565.705078125;501976.6569161092;238109.62130095647;217615.1743802111;217880.7094446953;217615.1743802111;430346.717906069;456389.4750447876;439475.1045212334;472262.261994151;516034.4011250787;513556.7158415782;439900.0775610709;460281.7430646665;464006.2339002714;464202.0896790568;426914.57976627635;238109.62130095647;456529.09967249434;456109.75032730796;;170189.03402730724;471477.517547777;202069.85987590058;210952.8967355066;273.9976369053274;3958480.965859469;1470295.4823617875;267589.29451887356;0.0;0;213;222;0;0;0;0;0;107;92;1706564323159.4038;628230511164.8274;1198636461839.0906;16262.2592582053;5971.869745059927;2548.8669392818188;8580.489875713049;3045154.4895058163;1388898.2667789059;102105.16189163808;1078136.3570087554;4.058255334834402;0.2251922786561946
7796;2019-02-20 02:56:37.860;706;145;78;78;78;70;179;26;-70;32;576;559;-69;92;234;231;237;144;183;180;177;25;558;357;362;137;362;265;559;-1.0;83.0;249.0;183.0;120.0;0;1;39;1;0;0;0;0;0;0;1;0;1;0;0;10816.8779296875;7433.78955078125;0.0;2019.42761230469;406.0;94949;;;Calculated values ==>;1550627797.86;343.76;287.66;280.96000000000004;280.96000000000004;280.96000000000004;280.16;274.0616903277293;291.06;275.76000000000005;266.16;276.36;330.76000000000005;329.06;266.26000000000005;282.36;296.56;296.26000000000005;296.86;287.56;291.16;290.86;;313.76000000000005;275.66;241.92719264551067;263.1675429290057;274.0616903277293;291.46000000000004;5580000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2650000.0;5590000.0;0.0;0.013833333333333333;0.0415;0.030500000000000003;0.02;0.02;;7433.78955078125;0.0;2019.42761230469;10816.8779296875;501981.78235815815;236748.72018400344;217570.70088597565;217570.70088597565;217570.70088597565;430346.717906069;456389.4750447876;439526.1359112728;472295.8960165899;513638.48829965683;511873.765391084;439669.1823887677;460590.26347787766;463858.19375264365;464202.0896790568;425779.0030746219;236434.3191282796;456529.09967249434;456109.75032730796;;170606.85888663295;471610.25455702154;201944.03758171035;217570.70088597565;273.9486345877113;3958650.7103121122;1470409.4142230141;267622.5532322923;0.0;0;213;222;0;0;0;0;0;107;92;1706781381979.2795;628312957539.7802;1198793859464.0005;9859.657080676841;8224.81961774699;2619.2681279244016;4770.7809888266465;3045372.0306481356;1389016.4956247942;102148.2016897752;1078247.5452798458;2.694799598453199;0.19912080886855735
7797;2019-02-20 02:57:37.870;708;140;77;77;77;70;179;26;-69;31;577;563;-69;79;234;231;237;139;183;180;177;25;555;357;362;137;362;264;556;86.0;84.0;617.0;201.0;120.0;0;1;48;1;0;0;0;0;0;0;1;0;1;0;0;11231.451171875;7959.73291015625;0.0;2012.30615234375;407.0;94950;;;Calculated values ==>;1550627857.87;343.96000000000004;287.16;280.86;280.86;280.86;280.16;274.0616903277293;291.06;275.76000000000005;266.26000000000005;276.26000000000005;330.86;329.46000000000004;266.26000000000005;281.06;296.56;296.26000000000005;296.86;287.06;291.16;290.86;;313.86;275.66;241.92719264551067;263.0348170998261;274.0616903277293;291.46000000000004;5550000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2640000.0;5560000.0;0.014333333333333333;0.014;0.10283333333333333;0.033499999999999995;0.02;0.034333333333333334;;7959.73291015625;0.0;2012.30615234375;11231.451171875;502517.8515293739;235270.102589971;217350.12551231607;217350.12551231607;217350.12551231607;430346.717906069;456389.4750447876;439886.03153445764;472198.00020708365;513829.2198843074;512377.45701189496;439886.03153445764;459172.5921183638;463858.19375264365;464202.0896790568;426633.4112917513;234960.35179438625;456529.09967249434;456109.75032730796;;171024.68490186572;471610.25455702154;202103.80053763956;210985.15489182004;274.01084850832495;3958834.4770106087;1470537.714956727;267656.15661328926;0.0;0;213;222;0;0;0;0;0;107;92;1706998618179.245;628395171239.7671;1198952585913.9753;24451.93942083946;9028.466209649296;2683.422832963111;8415.944443285085;3045658.008273931;1389160.2969695632;102192.39814595747;1078357.4529733257;4.470477163931281;0.2904484655178994
7798;2019-02-20 02:58:37.860;709;135;77;76;76;69;179;26;-73;31;585;571;-71;67;234;231;237;135;183;180;177;25;547;358;362;137;363;260;548;-1.0;81.0;525.0;196.0;120.0;0;1;49;1;0;0;0;0;0;0;1;0;1;0;0;11129.5087890625;7841.2666015625;0.0;1973.3283691406198;406.0;94951;;;Calculated values ==>;1550627917.86;344.06000000000006;286.66;280.86;280.76000000000005;280.76000000000005;280.06;274.1680685717883;291.06;275.76000000000005;265.86;276.26000000000005;331.66;330.26000000000005;266.06;279.86;296.56;296.26000000000005;296.86;286.66;291.16;290.86;;313.76000000000005;275.66;241.92719264551067;262.5002047102346;274.1680685717883;291.46000000000004;5470000.0;3579999.9999999995;3620000.0000000005;1370000.0;3629999.9999999995;2600000.0;5480000.0;0.0;0.013500000000000002;0.0875;0.03266666666666666;0.02;0.02;;7841.2666015625;0.0;1973.3283691406198;11129.5087890625;503391.3097987991;233941.8836566793;217468.95421253756;217203.3488213955;217203.3488213955;430280.9020939914;456389.4750447876;440182.30069123267;472198.00020708365;515002.8089926245;513556.7158415782;440463.665664595;458349.53514625935;463709.8566730499;464054.43266303884;428835.01341608545;233941.8836566793;456529.09967249434;456109.75032730796;;170606.85888663295;471610.25455702154;202336.6473876803;217468.95421253756;274.10598694995264;3959020.787286757;1470669.3680068464;267689.3646987034;0.0;0;213;222;0;0;0;0;0;107;92;1707215781979.2795;628477357539.7802;1199109759714.0002;20811.49466406083;8796.271167531813;2631.057251751983;4772.815922295408;3046035.140692151;1389308.8116911503;102236.67809878146;1078467.3409920004;3.7710816509617526;0.275939930539404
7799;2019-02-20 02:59:37.881;708;131;76;76;75;69;179;26;-74;32;591;577;-69;65;235;231;237;132;183;180;177;25;548;358;362;137;363;257;550;-2.0;86.0;446.0;176.0;120.0;0;1;44;1;0;0;0;0;0;0;1;0;1;0;0;10726.642578125;7656.0869140625;0.0;1954.9743652343802;408.0;94952;;;Calculated values ==>;1550627977.881;343.96000000000004;286.26000000000005;280.76000000000005;280.76000000000005;280.66;280.06;274.1680685717883;291.06;275.76000000000005;265.76000000000005;276.36;332.26000000000005;330.86;266.26000000000005;279.66;296.66;296.26000000000005;296.86;286.36;291.16;290.86;;313.96000000000004;275.66;241.92719264551067;262.0952818180154;274.1680685717883;291.46000000000004;5480000.0;3579999.9999999995;3620000.0000000005;1370000.0;3629999.9999999995;2570000.0;5500000.0;0.0;0.014333333333333333;0.07433333333333333;0.029333333333333333;0.02;0.02;;7656.0869140625;0.0;1954.9743652343802;10726.642578125;503172.0929808523;232669.8860504643;217173.7291812418;217173.7291812418;216908.8706652859;430280.9020939914;456389.4750447876;440683.88285331154;472295.8960165899;515878.70577111864;514436.73792697507;441378.4140821162;458585.12406732683;463842.3458870584;464054.43266303884;428565.5822714612;232973.14753796702;456529.09967249434;456109.75032730796;;171442.51209473662;471610.25455702154;202302.41503139815;217173.7291812418;274.0926774010685;3959202.9856290375;1470798.5578204072;267722.11201245297;0.0;0;213;222;0;0;0;0;0;107;92;1707433057999.8113;628559586309.9813;1199264913999.38;17719.68910809556;7899.696626084952;2803.4915645134165;4778.720422921323;3046356.346273658;1389447.9934530105;102281.9818564619;1078546.964987053;3.4545194080839523;0.24539535287045622
7800;2019-02-20 03:00:37.841;707;130;76;76;75;69;179;26;-76;32;594;580;-68;65;234;231;237;132;183;180;177;25;547;357;362;136;362;255;549;89.0;84.0;492.0;199.0;120.0;0;5;39;1;0;0;0;0;0;0;1;0;1;0;0;10515.115234375;7341.07080078125;0.0;1957.99670410156;409.0;94953;;;Calculated values ==>;1550628037.841;343.86;286.16;280.76000000000005;280.76000000000005;280.66;280.06;274.0616903277293;291.06;275.76000000000005;265.56;276.36;332.56;331.16;266.36;279.66;296.56;296.26000000000005;296.86;286.36;291.16;290.86;;314.06;275.66;241.71165711629368;261.82340779136865;274.0616903277293;291.46000000000004;5470000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2550000.0;5490000.0;0.014833333333333334;0.014;0.082;0.033166666666666664;0.02;0.034833333333333334;;7341.07080078125;0.0;1957.99670410156;10515.115234375;503139.21417563286;232392.59126218566;217188.52456525038;217188.52456525038;216923.53684252853;430346.717906069;456389.4750447876;440830.76934564975;472427.34351167246;516357.89646335936;514918.47600804706;441934.17319150985;458902.3634562797;463858.19375264365;464202.0896790568;428835.01341608545;232998.6982329298;456529.09967249434;456109.75032730796;;171860.34048652687;471742.7696466962;202059.82882077288;210746.16130564036;273.99373170349486;3959379.882267822;1470923.450817234;267754.69836599;0.0;0;213;222;0;0;0;0;0;107;92;1707650113199.9495;628641431710.0334;1199418411599.4775;19579.217123039904;8944.48420405979;2741.708412564179;8546.831684254756;3046666.9632763024;1389588.2680479018;102328.16104963372;1078657.9372238384;4.281315454803804;0.27458888188430597
7801;2019-02-20 03:01:37.862;707;132;77;76;74;69;179;25;-76;32;595;582;-69;73;234;232;237;135;183;180;177;24;545;358;362;135;362;254;546;-1.0;81.0;336.0;181.0;120.0;0;8;35;1;0;0;0;0;0;0;1;0;1;0;0;10307.3193359375;7141.43212890625;0.0;1971.3352050781198;409.0;94954;;;Calculated values ==>;1550628097.862;343.86;286.36;280.86;280.76000000000005;280.56;280.06;274.1680685717883;291.06;275.66;265.56;276.36;332.66;331.36;266.26000000000005;280.46000000000004;296.56;296.36;296.86;286.66;291.16;290.86;;314.06;275.56;241.49495122638035;261.6868853414304;274.1680685717883;291.46000000000004;5450000.0;3579999.9999999995;3620000.0000000005;1350000.0;3620000.0000000005;2540000.0;5460000.0;0.0;0.013500000000000002;0.056;0.030166666666666668;0.02;0.02;;7141.43212890625;0.0;1971.3352050781198;10307.3193359375;503325.6294636671;233075.78472627656;217498.9530966608;217233.08433559662;216702.81499807411;430280.9020939914;456389.4750447876;441042.4995941566;472558.57531478856;516545.7077253305;515210.27412783547;442004.9182930493;460017.70045269857;463858.19375264365;464185.92985963024;429369.19818814535;233995.12670318302;456529.09967249434;456109.75032730796;;171860.34048652687;471777.35084692197;202222.91878682515;217498.9530966608;274.0617578453034;3959553.463287744;1471044.1805820975;267787.45425906795;0.0;0;213;222;0;0;0;0;0;107;92;1707867389219.6182;628722760164.9094;1199571165044.2446;13373.89652521056;8131.558700479588;2637.549965046992;4772.2159446129435;3046941.6686695335;1389730.6182103476;102373.00389221568;1078768.9681344652;3.1730450340278247;0.23078205838196736
7802;2019-02-20 03:02:37.872;708;136;77;77;75;69;179;25;-82;31;596;583;-69;72;234;232;237;140;183;180;177;24;549;357;362;134;361;253;550;126.0;95.0;270.0;165.0;120.0;0;9;31;1;0;0;0;0;0;0;1;0;1;0;0;10134.828125;6970.31689453125;0.0;1976.2189941406198;411.0;94955;;;Calculated values ==>;1550628157.872;343.96000000000004;286.76000000000005;280.86;280.86;280.66;280.06;274.0616903277293;291.06;275.66;264.96000000000004;276.26000000000005;332.76000000000005;331.46000000000004;266.26000000000005;280.36;296.56;296.36;296.86;287.16;291.16;290.86;;314.26000000000005;275.56;241.2770596917726;261.54996906429363;274.0616903277293;291.46000000000004;5490000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;2530000.0;5500000.0;0.021;0.01583333333333333;0.045000000000000005;0.0275;0.02;0.041;;6970.31689453125;0.0;1976.2189941406198;10134.828125;503078.82996975345;234196.27703581506;217439.07279194423;217439.07279194423;216908.8706652859;430346.717906069;456389.4750447876;440424.0522794746;472592.1488768574;516733.30365379254;515398.9677477189;442212.0838161265;460054.1703651648;464006.2339002714;464333.32306390855;428294.5577465567;235436.36077145688;456529.09967249434;456109.75032730796;;172696.00095264515;471909.57779161324;202033.72672067952;209548.52968227206;273.983568679414;3959723.84290843;1471161.7980902588;267820.3560267704;0.0;0;213;222;0;0;0;0;0;107;92;1708084625419.5837;628803473614.8966;1199723290394.2205;10727.564650145781;7421.585904450678;3053.5881187724135;10109.010046446472;3047142.547653548;1389860.2493502912;102420.43794726509;1078892.999019407;3.499874041690525;0.18759624809523026
7803;2019-02-20 03:03:37.862;711;140;77;77;75;68;179;24;-82;31;597;584;-75;83;233;233;237;143;183;180;177;24;545;357;362;133;361;254;548;299.0;83.0;412.0;180.0;120.0;0;6;29;1;0;0;0;0;0;0;1;0;1;0;0;10019.2021484375;6799.93310546875;0.0;1967.3850097656198;411.0;94956;;;Calculated values ==>;1550628217.862;344.26;287.16;280.86;280.86;280.66;279.96000000000004;274.0616903277293;291.06;275.56;264.96000000000004;276.26000000000005;332.86;331.56;265.66;281.46000000000004;296.46000000000004;296.46000000000004;296.86;287.46000000000004;291.16;290.86;;314.26000000000005;275.56;241.05796691057077;261.6868853414304;274.0616903277293;291.46000000000004;5450000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2540000.0;5480000.0;0.049833333333333334;0.013833333333333333;0.06866666666666667;0.030000000000000002;0.02;0.06983333333333333;;6799.93310546875;0.0;1967.3850097656198;10019.2021484375;503828.7204912988;235492.4523831208;217468.95421253756;217468.95421253756;216938.23150409493;430346.717906069;456389.4750447876;440209.8964769685;472723.10170879104;516751.00859383936;515415.8376671883;441180.5680528117;461207.09754191525;463874.16568678804;464464.4457187545;429369.19818814535;236436.3970380472;456529.09967249434;456109.75032730796;;172696.00095264515;472041.5853210863;202096.80284389775;206499.32829553686;274.0081248517438;3959891.7651690263;1471276.5310482632;267853.213916247;0.0;0;213;222;0;0;0;0;0;107;92;1708301789219.6182;628883560264.9093;1199875365044.2446;16350.432429470857;8098.343474315656;2668.9037492430243;17431.127805218683;3047368.160020918;1389989.5605396773;102468.11743160077;1079122.461918016;5.081235432855893;0.22494132563729888
