;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7804;2019-02-20 03:04:37.873;713;143;78;77;75;68;179;25;-82;31;599;585;-78;78;233;233;237;145;183;180;177;24;549;356;362;132;360;254;551;281.0;85.0;196.0;156.0;120.0;0;4;27;1;0;0;0;0;0;0;1;0;1;0;0;9912.8369140625;6774.04052734375;0.0;1958.32470703125;412.0;94957;;;Calculated values ==>;1550628277.873;344.46000000000004;287.46000000000004;280.96000000000004;280.86;280.66;279.96000000000004;273.955091788801;291.06;275.66;264.96000000000004;276.26000000000005;333.06;331.66;265.36;280.96000000000004;296.46000000000004;296.46000000000004;296.86;287.66;291.16;290.86;;314.36;275.56;240.83765695389522;261.6868853414304;273.955091788801;291.46000000000004;5490000.0;3560000.0;3620000.0000000005;1320000.0;3600000.0;2540000.0;5510000.0;0.04683333333333333;0.014166666666666666;0.03266666666666666;0.026000000000000002;0.02;0.06683333333333333;;6774.04052734375;0.0;1958.32470703125;9912.8369140625;503709.4840170195;236349.3324064729;217689.87783115855;217424.17588506427;216894.23287864344;430412.23801567365;456389.4750447876;440209.8964769685;472853.8412306012;516956.27022608893;515518.6039350775;440765.76970313105;460613.37667833973;464022.1768390251;464611.2859323508;428294.5577465567;236982.50092614195;456529.09967249434;456109.75032730796;;173113.83306960555;472173.3745042847;201804.56085098535;206558.27166799476;273.8897526007109;3960057.8959460463;1471389.668233064;267885.9341614543;0.0;0;213;222;0;0;0;0;0;107;92;1708519029039.3213;628963074839.8007;1200027792984.0364;7787.907630448782;7029.589154985783;2710.254138289209;16678.357157064096;3047569.3497324954;1390115.6497568684;102512.95196542681;1079406.7597373596;3.9171641545792606;0.14272817570954366
7805;2019-02-20 03:05:37.843;715;143;78;78;76;68;179;24;-83;31;601;587;-80;83;233;234;237;145;183;180;177;23;547;357;362;131;361;253;549;245.0;85.0;0.0;226.0;120.0;0;1;22;1;0;0;0;0;0;0;1;0;1;0;0;9462.46875;6469.07080078125;0.0;1950.74377441406;412.0;94958;;;Calculated values ==>;1550628337.843;344.66;287.46000000000004;280.96000000000004;280.96000000000004;280.76000000000005;279.96000000000004;274.0616903277293;291.06;275.56;264.86;276.26000000000005;333.26000000000005;331.86;265.16;281.46000000000004;296.46000000000004;296.56;296.86;287.66;291.16;290.86;;314.36;275.46000000000004;240.61611355647437;261.54996906429363;274.0616903277293;291.46000000000004;5470000.0;3570000.0000000005;3620000.0000000005;1310000.0;3610000.0;2530000.0;5490000.0;0.04083333333333334;0.014166666666666666;0.0;0.03766666666666666;0.02;0.060833333333333336;;6469.07080078125;0.0;1950.74377441406;9462.46875;504146.28299767495;236407.28467271884;217719.96482326186;217719.96482326186;217188.52456525038;430346.717906069;456389.4750447876;440285.13472151314;472984.3684616349;517246.06739612925;515809.71285983716;440701.28135888104;461360.1322644514;463874.16568678804;464595.45822754485;428835.01341608545;237041.87423056492;456529.09967249434;456109.75032730796;;173113.83306960555;472207.82270811964;201861.87285790252;207075.49213418504;273.9166135677642;3960219.276096217;1471499.9723145538;267918.49344436324;0.0;0;213;222;0;0;0;0;0;107;92;1708736120439.4248;629041935389.8383;1200179816934.109;0.0;10183.030777691509;2717.069471794874;15149.584040081645;3047634.216513165;1390259.016537126;102558.1570483507;1079671.859964374;3.3313897876328675;0.15081133913533273
7806;2019-02-20 03:06:37.864;718;143;78;78;76;69;179;25;-83;31;603;589;-80;82;233;233;237;144;183;180;177;24;546;358;362;128;362;254;548;127.0;83.0;254.0;180.0;119.0;0;1;19;1;0;0;0;0;0;0;1;0;1;0;0;9299.56640625;6269.19921875;0.0;1971.7585449218802;411.0;94959;;;Calculated values ==>;1550628397.864;344.96000000000004;287.46000000000004;280.96000000000004;280.96000000000004;280.76000000000005;280.06;274.1680685717883;291.06;275.66;264.86;276.26000000000005;333.46000000000004;332.06;265.16;281.36;296.46000000000004;296.46000000000004;296.86;287.56;291.16;290.86;;314.26000000000005;275.56;239.943914813709;261.6868853414304;274.1680685717883;291.46000000000004;5460000.0;3579999.9999999995;3620000.0000000005;1280000.0;3620000.0000000005;2540000.0;5480000.0;0.021166666666666667;0.013833333333333333;0.042333333333333334;0.030000000000000002;0.01983333333333333;0.040999999999999995;;6269.19921875;0.0;1971.7585449218802;9299.56640625;504615.08007884474;236436.3970380472;217735.05277505371;217735.05277505371;217203.3488213955;430280.9020939914;456389.4750447876;440070.416525045;473374.68648612977;517366.67700993276;515929.566597004;440488.23934119294;461088.5074597035;463725.85767764907;464317.31521373475;429102.8770057328;236753.43465409768;456529.09967249434;456109.75032730796;;172696.00095264515;472698.3688610173;202279.42259667933;209755.9266260556;274.0837362775655;3960375.6811121707;1471606.161718264;267951.1924044028;0.0;0;213;222;0;0;0;0;0;107;92;1708953396459.9565;629119662585.0284;1200331970169.4812;10066.485409634148;8112.5683879301405;2660.833952530952;10100.506771751347;3047718.133252366;1390411.5332260435;102602.98859588143;1079882.3510344191;3.754465853257891;0.21132899307699243
7807;2019-02-20 03:07:37.864;719;142;78;78;77;69;179;24;-80;31;608;593;-78;84;233;233;237;143;183;180;177;24;552;357;362;127;361;256;554;129.0;85.0;218.0;225.0;119.0;0;1;22;1;0;0;0;0;0;0;1;0;1;0;0;9461.607421875;6484.888671875;0.0;1998.23596191406;413.0;94960;;;Calculated values ==>;1550628457.864;345.06000000000006;287.36;280.96000000000004;280.96000000000004;280.86;280.06;274.0616903277293;291.06;275.56;265.16;276.26000000000005;333.96000000000004;332.46000000000004;265.36;281.56;296.46000000000004;296.46000000000004;296.86;287.46000000000004;291.16;290.86;;314.46000000000004;275.56;239.71726792356844;261.9595390733887;274.0616903277293;291.46000000000004;5520000.0;3570000.0000000005;3620000.0000000005;1270000.0;3610000.0;2560000.0;5540000.0;0.021500000000000002;0.014166666666666666;0.036333333333333336;0.0375;0.01983333333333333;0.04133333333333333;;6484.888671875;0.0;1998.23596191406;9461.607421875;504187.9000892081;235949.30615539083;217644.96813226774;217644.96813226774;217379.6592131387;430346.717906069;456389.4750447876;440059.4432743871;473504.37459156296;517711.16817051976;516169.86889790907;440339.2141695772;461019.0339640381;463874.16568678804;464464.4457187545;427471.654926769;236263.07671782744;456529.09967249434;456109.75032730796;;173531.66647045466;472829.0820560985;201968.85211718784;209490.85939861732;273.9583019165066;3960532.024227405;1471712.4457840193;267984.2756919598;0.0;0;213;222;0;0;0;0;0;107;92;1709170596459.9565;629196162585.0284;1200484970169.4812;8650.624812044907;10157.25862270915;2708.788191293339;10193.580825052546;3047874.10917088;1390563.7817844655;102647.73544707996;1080051.4684310593;3.7380392037145262;0.2325636538614641
7808;2019-02-20 03:08:37.854;721;141;78;78;76;69;178;24;-78;31;614;599;-77;80;233;234;236;142;183;180;177;23;549;357;362;126;361;258;551;283.0;80.0;326.0;243.0;119.0;0;1;28;1;0;0;0;0;0;0;1;0;1;0;0;9780.2216796875;6775.421875;0.0;2012.86071777344;414.0;94961;;;Calculated values ==>;1550628517.854;345.26;287.26000000000005;280.96000000000004;280.96000000000004;280.76000000000005;280.06;274.0616903277293;290.96000000000004;275.56;265.36;276.26000000000005;334.56;333.06;265.46000000000004;281.16;296.46000000000004;296.56;296.76000000000005;287.36;291.16;290.86;;314.56;275.46000000000004;239.4893008659735;262.23063862743834;274.0616903277293;291.46000000000004;5490000.0;3570000.0000000005;3620000.0000000005;1260000.0;3610000.0;2580000.0;5510000.0;0.04716666666666667;0.013333333333333334;0.05433333333333333;0.0405;0.01983333333333333;0.067;;6775.421875;0.0;2012.86071777344;9780.2216796875;504715.6917194152;235720.9183327416;217689.87783115855;217689.87783115855;217158.9625736589;430346.717906069;456249.6922589759;439909.023488904;473633.855386716;518159.4142429513;516616.8131092016;440049.7346756595;460232.5010792103;463874.16568678804;464595.45822754485;428043.0135241981;236034.54159981437;456529.09967249434;456109.75032730796;;173949.5011765382;472863.20171499666;202014.68381162593;206654.85318556716;273.97615311806277;3960692.346078514;1471822.9299548296;268017.69592666154;0.0;0;213;222;0;0;0;0;0;107;92;1709387760259.991;629272049935.0405;1200639144469.5056;12925.592455798775;10969.364975086515;2560.112958991783;16713.478108496634;3048053.881014506;1390739.807638609;102691.6356387544;1080275.6565512926;4.912057394907964;0.25270154674416534
7809;2019-02-20 03:09:37.865;722;140;79;78;76;69;178;25;-78;31;621;605;-77;75;233;234;236;141;183;180;177;24;552;357;362;127;361;257;554;127.0;85.0;290.0;239.0;119.0;0;1;29;1;0;0;0;0;0;0;1;0;1;0;0;9925.6015625;6862.86572265625;0.0;2013.29443359375;413.0;94962;;;Calculated values ==>;1550628577.865;345.36;287.16;281.06;280.96000000000004;280.76000000000005;280.06;274.0616903277293;290.96000000000004;275.66;265.36;276.26000000000005;335.26000000000005;333.66;265.46000000000004;280.66;296.46000000000004;296.56;296.76000000000005;287.26000000000005;291.16;290.86;;314.46000000000004;275.56;239.71726792356844;262.0952818180154;274.0616903277293;291.46000000000004;5520000.0;3570000.0000000005;3620000.0000000005;1270000.0;3610000.0;2570000.0;5540000.0;0.021166666666666667;0.014166666666666666;0.04833333333333333;0.03983333333333334;0.01983333333333333;0.040999999999999995;;6862.86572265625;0.0;2013.29443359375;9925.6015625;504565.63420069026;235325.1898844697;217910.76624181273;217644.96813226774;217114.83446021247;430346.717906069;456249.6922589759;440124.5789511905;473504.37459156296;518961.9014984002;517318.6322722273;440264.71770410275;459788.90011735196;463874.16568678804;464595.45822754485;427215.10596208;235636.68380279193;456529.09967249434;456109.75032730796;;173531.66647045466;472829.0820560985;201988.45408689266;209690.71077971987;273.9659374247312;3960856.591378093;1471936.603187594;268051.25337061414;0.0;0;213;222;0;0;0;0;0;107;92;1709605000079.694;629347963849.9368;1200793672794.2944;11509.912701774396;10788.485014106702;2714.027647256581;10103.18062145111;3048257.5475558955;1390921.1562960974;102735.59486812787;1080499.1696769653;3.9561708403675793;0.2555403528462965
7810;2019-02-20 03:10:37.845;722;139;80;79;76;69;178;23;-79;31;627;611;-76;74;232;234;236;140;183;180;177;23;549;357;362;127;361;256;551;157.0;84.0;320.0;252.0;119.0;0;1;29;1;0;0;0;0;0;0;1;0;1;0;0;9792.29296875;6865.2890625;0.0;2006.11242675781;413.0;94963;;;Calculated values ==>;1550628637.845;345.36;287.06;281.16;281.06;280.76000000000005;280.06;274.0616903277293;290.96000000000004;275.46000000000004;265.26000000000005;276.26000000000005;335.86;334.26000000000005;265.56;280.56;296.36;296.56;296.76000000000005;287.16;291.16;290.86;;314.46000000000004;275.46000000000004;239.71726792356844;261.9595390733887;274.0616903277293;291.46000000000004;5490000.0;3570000.0000000005;3620000.0000000005;1270000.0;3610000.0;2560000.0;5510000.0;0.026166666666666668;0.014;0.05333333333333334;0.042;0.01983333333333333;0.046;;6865.2890625;0.0;2006.11242675781;9792.29296875;504841.22602410935;235097.09363237605;218222.7681293226;217956.0735155778;217158.9625736589;430346.717906069;456249.6922589759;440199.4332118166;473504.37459156296;519660.38617711817;518019.16393936455;440618.1554372988;459825.28753007535;463741.9828368515;464595.45822754485;428043.0135241981;235408.44226868334;456529.09967249434;456109.75032730796;;173531.66647045466;472732.55357896426;201967.6805968792;208976.21471412835;273.9578455464846;3961020.8523939764;1472050.9663437435;268084.7372627753;0.0;0;213;222;0;0;0;0;0;107;92;1709822127679.7632;629424138449.9609;1200947521494.3433;12705.693472796662;11372.124665247575;2696.8839975772066;11368.142638206262;3048459.2770085083;1391105.766486235;102780.67076820569;1080678.037728288;4.299528639303953;0.27158895257524496
7811;2019-02-20 03:11:37.856;722;138;82;80;77;69;178;24;-78;31;631;614;-76;71;232;234;236;139;183;180;177;22;547;357;361;125;362;257;549;125.0;84.0;106.0;226.0;119.0;0;0;31;1;0;0;0;0;0;0;1;0;1;0;0;9935.0712890625;6908.83154296875;0.0;2015.20959472656;412.0;94964;;;Calculated values ==>;1550628697.856;345.36;286.96000000000004;281.36;281.16;280.86;280.06;274.0616903277293;290.96000000000004;275.56;265.36;276.26000000000005;336.26000000000005;334.56;265.56;280.26000000000005;296.36;296.56;296.76000000000005;287.06;291.16;290.86;;314.36;275.36;239.25999513918347;262.0952818180154;274.0616903277293;291.46000000000004;5470000.0;3570000.0000000005;3610000.0;1250000.0;3620000.0000000005;2570000.0;5490000.0;0.020833333333333332;0.014;0.017666666666666667;0.03766666666666666;0.01983333333333333;0.04066666666666666;;6908.83154296875;0.0;2015.20959472656;9935.0712890625;505024.63796853996;234841.4839959749;218788.84965103268;218253.39240604895;217453.99886851673;430346.717906069;456414.7828251579;440124.5789511905;473763.129845022;519987.7311738755;518243.2718772962;440404.64688538905;459308.4027977648;463593.40581284417;464595.45822754485;428586.6623212005;235152.36384898238;456693.4984895324;456275.1894504466;;173113.83306960555;472897.388903147;201806.34845206057;210088.79780729697;273.89496517200536;3961185.2772349287;1472165.7717257608;268118.2544232616;0.0;0;213;222;0;0;0;0;0;107;92;1710039067444.4668;629499752309.8575;1201101449709.1328;4210.288738817962;10211.095856990922;2708.0801786110533;10011.579926821416;3048600.2693706076;1391285.6596313724;102825.72039386319;1080856.234746218;3.0413401599637515;0.18921153147151573
7812;2019-02-20 03:12:37.886;721;138;84;82;78;69;178;24;-79;32;635;616;-77;54;232;235;236;139;183;180;177;24;550;357;362;132;361;255;552;277.0;84.0;545.0;187.0;119.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;9205.8037109375;6941.8017578125;0.0;1172.25378417969;413.0;94965;;;Calculated values ==>;1550628757.886;345.26;286.96000000000004;281.56;281.36;280.96000000000004;280.06;274.0616903277293;290.96000000000004;275.56;265.26000000000005;276.36;336.66;334.76000000000005;265.46000000000004;278.56;296.36;296.66;296.76000000000005;287.06;291.16;290.86;;314.46000000000004;275.56;240.83765695389522;261.82340779136865;274.0616903277293;291.46000000000004;5500000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;2550000.0;5520000.0;0.04616666666666667;0.014;0.09083333333333334;0.03116666666666667;0.01983333333333333;0.066;;6941.8017578125;0.0;1172.25378417969;9205.8037109375;504623.7836516462;234759.65904579524;219278.82222759404;218742.1349853926;217674.87859170372;430346.717906069;456249.6922589759;440413.72150327114;472950.9869074988;520562.39724024147;518615.9041304004;440691.956102206;457574.29927801486;463741.9828368515;464726.3611697759;427768.7303256634;235069.58238254042;456529.09967249434;456109.75032730796;;173531.66647045466;472173.3745042847;202090.36645106136;207255.58422229212;274.0056195571221;3961344.864280165;1472281.251380851;268144.8298991706;0.0;0;213;222;0;0;0;0;0;107;92;1710256075894.3633;629576890859.8208;1201255126509.0596;21647.704750575722;8417.587084325462;2697.7880712037218;16424.374962931048;3048815.8603912224;1391440.9762753216;102870.79182037454;1081076.6445200061;6.062006183526726;0.2963506973471652
7813;2019-02-20 03:13:37.856;720;137;85;84;79;68;178;24;-81;32;642;618;-76;35;232;235;236;138;183;180;177;24;544;358;361;135;363;253;545;156.0;81.0;487.0;239.0;119.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;8725.26953125;6427.005859375;0.0;1134.72351074219;413.0;94966;;;Calculated values ==>;1550628817.856;345.16;286.86;281.66;281.56;281.06;279.96000000000004;274.1680685717883;290.96000000000004;275.56;265.06;276.36;337.36;334.96000000000004;265.56;276.66;296.36;296.66;296.76000000000005;286.96000000000004;291.16;290.86;;314.46000000000004;275.56;241.49495122638035;261.54996906429363;274.1680685717883;291.46000000000004;5440000.0;3579999.9999999995;3610000.0;1350000.0;3629999.9999999995;2530000.0;5450000.0;0.026000000000000002;0.013500000000000002;0.08116666666666666;0.03983333333333334;0.01983333333333333;0.04583333333333334;;6427.005859375;0.0;1134.72351074219;8725.26953125;505049.2304279712;234640.67459964514;219660.37950354043;219390.2434603698;218047.49753055882;430280.9020939914;456414.7828251579;440562.76732374553;472558.57531478856;521442.1504859719;518987.70859065343;441253.3569422576;455587.36484581936;463444.52863536426;464579.7527577276;429390.24029455293;234951.72918333634;456693.4984895324;456275.1894504466;;173531.66647045466;471777.35084692197;202284.7305597348;209803.6477390543;274.08580051626996;3961494.215177783;1472392.6024076822;268164.0450975654;0.0;0;213;222;0;0;0;0;0;107;92;1710472867444.4668;629656950809.859;1201407450309.1323;19340.233984012204;10734.789374772958;2624.919900001424;11296.612328438814;3049157.255764429;1391600.4996109882;102915.12554220585;1081307.5372434307;5.81831925393854;0.3640692982581869
7814;2019-02-20 03:14:37.857;716;137;86;85;80;69;178;25;-82;33;642;617;-76;31;233;234;236;139;183;180;177;24;546;358;361;136;362;254;548;105.0;83.0;347.0;172.0;119.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;8836.9228515625;6319.95703125;0.0;1141.29443359375;411.0;94967;;;Calculated values ==>;1550628877.857;344.76;286.86;281.76000000000005;281.66;281.16;280.06;274.1680685717883;290.96000000000004;275.66;264.96000000000004;276.46000000000004;337.36;334.86;265.56;276.26000000000005;296.46000000000004;296.56;296.76000000000005;287.06;291.16;290.86;;314.26000000000005;275.56;241.71165711629368;261.6868853414304;274.1680685717883;291.46000000000004;5460000.0;3579999.9999999995;3610000.0;1360000.0;3620000.0000000005;2540000.0;5480000.0;0.0175;0.013833333333333333;0.057833333333333334;0.028666666666666667;0.01983333333333333;0.03733333333333333;;6319.95703125;0.0;1141.29443359375;8836.9228515625;504364.17809655494;234558.82658747348;219882.23693999278;219611.99856889888;218268.7502427454;430280.9020939914;456414.7828251579;440209.8964769685;472525.0707617092;521360.4691305088;518801.9093815918;441042.4995941566;454929.52275986236;463725.85767764907;464448.5893172968;428856.0818009023;235180.1238042995;456693.4984895324;456275.1894504466;;172696.00095264515;471644.9034095714;202253.81267252302;211618.91306461635;274.0737757160438;3961640.569220571;1472498.8288691428;268183.0122299343;0.0;0;213;222;0;0;0;0;0;107;92;1710689471055.066;629738252165.0839;1201559552844.553;13761.793513357095;7722.5446011287195;2679.1840856196723;9133.834318404328;3049433.1105918405;1391754.313291398;102959.32714555605;1081477.7938035207;4.462703968014179;0.2615751280335603
7815;2019-02-20 03:15:37.867;712;138;88;86;82;69;178;24;-81;33;637;615;-76;29;232;234;236;140;183;180;177;25;549;356;361;137;361;255;551;272.0;86.0;548.0;140.0;119.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;9107.2255859375;6490.14697265625;0.0;1133.11328125;411.0;94968;;;Calculated values ==>;1550628937.867;344.36;286.96000000000004;281.96000000000004;281.76000000000005;281.36;280.06;273.955091788801;290.96000000000004;275.56;265.06;276.46000000000004;336.86;334.66;265.56;276.06;296.36;296.56;296.76000000000005;287.16;291.16;290.86;;314.26000000000005;275.66;241.92719264551067;261.82340779136865;273.955091788801;291.46000000000004;5490000.0;3560000.0;3610000.0;1370000.0;3610000.0;2550000.0;5510000.0;0.04533333333333334;0.014333333333333333;0.09133333333333334;0.02333333333333333;0.01983333333333333;0.06516666666666666;;6490.14697265625;0.0;1133.11328125;9107.2255859375;503583.46354894026;234786.8531886823;220374.93996044635;219833.71557184085;218757.67535823176;430412.23801567365;456414.7828251579;440134.66587728175;472393.7743832905;520767.1077802718;518513.36715503427;440830.76934564975;454514.59662898886;463741.9828368515;464742.0383762814;428043.0135241981;235408.44226868334;456693.4984895324;456275.1894504466;;172696.00095264515;471610.25455702154;201857.99550397575;207493.5872950755;273.910579689951;3961790.128713288;1472605.5975276362;268201.9687864546;0.0;0;213;222;0;0;0;0;0;107;92;1710906107155.0315;629820165815.0708;1201712278294.5288;21762.60256076195;6294.219377904401;2761.095521329045;16212.267740458348;3049729.1965651833;1391871.1391255993;103004.67036488398;1081689.0465235638;6.169300749814346;0.2725258179517045
7816;2019-02-20 03:16:37.868;708;139;89;88;83;69;178;26;-79;33;633;611;-78;32;232;233;236;140;183;180;176;25;550;357;361;138;363;258;552;131.0;86.0;-1.0;91.0;119.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;9480.2607421875;6743.8154296875;0.0;1148.52661132812;410.0;94969;;;Calculated values ==>;1550628997.868;343.96000000000004;287.06;282.06;281.96000000000004;281.46000000000004;280.06;274.0616903277293;290.96000000000004;275.76000000000005;265.26000000000005;276.46000000000004;336.46000000000004;334.26000000000005;265.36;276.36;296.36;296.46000000000004;296.76000000000005;287.16;291.16;290.76000000000005;;314.16;275.66;242.14157278889297;262.23063862743834;274.0616903277293;291.46000000000004;5500000.0;3570000.0000000005;3610000.0;1380000.0;3629999.9999999995;2580000.0;5520000.0;0.021833333333333333;0.014333333333333333;0.0;0.015166666666666667;0.01983333333333333;0.041666666666666664;;6743.8154296875;0.0;1148.52661132812;9480.2607421875;502985.5004457662;235069.58238254042;220629.82241989634;220358.53813121296;219010.21913519443;430346.717906069;456414.7828251579;439768.0972694494;472262.261994151;520110.2784185726;517851.0715974565;439909.023488904;454379.5404932804;463444.52863536426;464464.4457187545;427768.7303256634;235380.60795484332;456693.4984895324;456135.4377423473;;172278.17009871884;471477.517547777;201912.80839690648;210822.10707184966;273.93646602462644;3961945.027014097;1472715.882385573;268220.98276909755;0.0;0;213;222;0;0;0;0;0;107;92;1711122710764.7698;629902667189.9712;1201866180859.343;0.0;4088.3980887882026;2757.563087315088;10221.388777937402;3049910.5546088875;1391957.6623797475;103050.65995304749;1081909.3306656254;2.1625203096043712;0.05304635503716195
7817;2019-02-20 03:17:37.868;704;139;89;89;85;70;178;26;-75;33;629;608;-76;23;234;231;236;141;182;180;176;26;557;358;361;139;362;261;558;95.0;83.0;937.0;143.0;119.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;10455.2216796875;7572.4658203125;0.0;1164.76696777344;409.0;94970;;;Calculated values ==>;1550629057.868;343.56000000000006;287.06;282.06;282.06;281.66;280.16;274.1680685717883;290.96000000000004;275.76000000000005;265.66;276.46000000000004;336.06;333.96000000000004;265.56;275.46000000000004;296.56;296.26000000000005;296.76000000000005;287.26000000000005;291.16;290.76000000000005;;314.06;275.76000000000005;242.35481222062532;262.63441904999945;274.1680685717883;291.36;5570000.0;3579999.9999999995;3610000.0;1390000.0;3620000.0000000005;2610000.0;5580000.0;0.01583333333333333;0.013833333333333333;0.15616666666666665;0.02383333333333333;0.01983333333333333;0.035666666666666666;;7572.4658203125;0.0;1164.76696777344;10455.2216796875;501821.19253038574;234906.2185051253;220531.22853747514;220531.22853747514;219452.84595166577;430280.9020939914;456414.7828251579;439683.4628414657;472130.5325463717;519451.1534160742;517289.4273598201;439541.4383375003;452738.59310404025;463858.19375264365;464054.43266303884;425800.1341548146;235525.551497313;456693.4984895324;456135.4377423473;;171860.34048652687;471442.86907493527;202412.73279661447;212487.97108242015;274.1355583838684;3962111.1560342796;1472835.1847293228;268240.26021559007;0.0;0;213;222;0;0;0;0;0;107;92;1711339310764.7698;629985767189.9712;1202021880859.343;37053.779008670936;6411.884914633312;2632.1317267621052;8690.092977537402;3050219.3361006263;1392045.1647381093;103095.57407649813;1082066.9263469211;6.27062251360778;0.3771776630441239
7818;2019-02-20 03:18:37.858;700;139;85;86;86;71;178;26;-69;33;629;607;-71;16;234;231;236;140;182;180;176;26;552;359;361;139;363;262;553;86.0;83.0;661.0;129.0;119.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;10908.2138671875;7941.87939453125;0.0;1165.47058105469;407.0;94971;;;Calculated values ==>;1550629117.858;343.16;287.06;281.66;281.76000000000005;281.76000000000005;280.26000000000005;274.27422755570615;290.96000000000004;275.76000000000005;266.26000000000005;276.46000000000004;336.06;333.86;266.06;274.76000000000005;296.56;296.26000000000005;296.76000000000005;287.16;291.16;290.76000000000005;;313.86;275.76000000000005;242.35481222062532;262.7682575881327;274.27422755570615;291.36;5520000.0;3590000.0;3610000.0;1390000.0;3629999.9999999995;2620000.0;5530000.0;0.014333333333333333;0.013833333333333333;0.11016666666666668;0.021500000000000002;0.01983333333333333;0.034166666666666665;;7941.87939453125;0.0;1165.47058105469;10908.2138671875;501783.98268675886;235042.1530539478;219532.01895443661;219801.5329871038;219801.5329871038;430214.79039162316;456414.7828251579;440316.9337598517;472130.5325463717;519368.14850757096;517101.78714451054;440034.13731859304;451675.97251198156;463709.8566730499;463906.4806118374;427215.10596208;235352.85732633783;456693.4984895324;456135.4377423473;;171024.68490186572;471442.86907493527;202656.81564824985;212452.665372329;274.2349416162114;3962289.1549924267;1472964.4493917653;268259.67562539235;0.0;0;213;222;0;0;0;0;0;107;92;1711555874664.8042;630069153289.9845;1202178754709.368;26182.22301196147;5778.900148673736;2654.0944394611;8325.828055975624;3050746.214956435;1392146.737682007;103139.61861924287;1082208.702055666;4.714987979070084;0.27220536126476164
7819;2019-02-20 03:19:37.859;694;138;81;82;85;70;178;27;-65;34;628;606;-69;6;234;230;236;139;182;180;176;26;554;359;361;139;364;262;556;-2.0;85.0;574.0;147.0;119.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;11299.8271484375;8461.248046875;0.0;1166.88525390625;405.0;94972;;;Calculated values ==>;1550629177.859;342.56000000000006;286.96000000000004;281.26000000000005;281.36;281.66;280.16;274.27422755570615;290.96000000000004;275.86;266.66;276.56;335.96000000000004;333.76000000000005;266.26000000000005;273.76000000000005;296.56;296.16;296.76000000000005;287.06;291.16;290.76000000000005;;313.66;275.76000000000005;242.35481222062532;262.7682575881327;274.27422755570615;291.36;5540000.0;3590000.0;3610000.0;1390000.0;3640000.0;2620000.0;5560000.0;0.0;0.014166666666666666;0.09566666666666666;0.0245;0.01983333333333333;0.01983333333333333;;8461.248046875;0.0;1166.88525390625;11299.8271484375;500830.22477140126;234651.6799334735;218413.2584751772;218680.2828145224;219484.419266513;430214.79039162316;456414.7828251579;440879.95220220805;472228.6972694908;519265.2352792353;516998.6544415689;440316.9337598517;450395.7594886955;463561.2209818517;463774.604463236;426654.541117673;234960.35179438625;456693.4984895324;456135.4377423473;;170189.03402730724;471442.86907493527;202597.86376056456;218413.2584751772;274.21205926137475;3962474.225085117;1473101.1443984907;268279.1122479319;0.0;0;213;222;0;0;0;0;0;107;92;1711772478274.5425;630152554679.8838;1202335957329.178;22795.653127583893;6586.702630202083;2715.6676820798953;4714.823222132207;3051154.3707262543;1392249.7860891514;103184.36738266861;1082317.3759607205;3.823466658797816;0.25729249003763544
7820;2019-02-20 03:20:37.869;687;137;78;78;81;70;178;26;-66;34;627;605;-66;1;234;231;236;138;182;180;176;26;552;359;361;139;363;260;553;0.0;82.0;519.0;118.0;119.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;11246.1044921875;8669.212890625;0.0;1153.61157226562;403.0;94973;;;Calculated values ==>;1550629237.869;341.86;286.86;280.96000000000004;280.96000000000004;281.26000000000005;280.16;274.27422755570615;290.96000000000004;275.76000000000005;266.56;276.56;335.86;333.66;266.56;273.26000000000005;296.56;296.26000000000005;296.76000000000005;286.96000000000004;291.16;290.76000000000005;;313.46000000000004;275.76000000000005;242.35481222062532;262.5002047102346;274.27422755570615;291.36;5520000.0;3590000.0;3610000.0;1390000.0;3629999.9999999995;2600000.0;5530000.0;0.0;0.013666666666666666;0.08650000000000001;0.019666666666666666;0.01983333333333333;0.01983333333333333;;8669.212890625;0.0;1153.61157226562;11246.1044921875;500127.15877521975;234424.01512401755;217659.90872480418;217659.90872480418;218459.19214966652;430214.79039162316;456414.7828251579;441163.40865202865;472228.6972694908;519328.55212950247;517064.9307956273;441163.40865202865;450113.62159900065;463709.8566730499;463906.4806118374;427215.10596208;234732.54511346918;456693.4984895324;456135.4377423473;;169353.38768963216;471442.86907493527;202612.51172937988;217659.90872480418;274.21774573739225;3962662.139162553;1473243.9220319206;268298.4529443925;0.0;0;213;222;0;0;0;0;0;107;92;1711989114374.508;630235968579.8705;1202492583429.153;20634.652583809122;5286.997027795922;2630.594998264348;4729.764658847938;3051516.3502603276;1392348.7500775352;103228.92699702924;1082396.0939771994;3.3882321112886142;0.21622052366087127
7821;2019-02-20 03:21:37.850;679;138;75;76;77;69;178;27;-68;34;624;603;-63;-1;234;231;236;140;182;180;176;26;546;359;361;139;363;257;548;-1.0;82.0;416.0;140.0;119.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;11037.7275390625;8437.416015625;0.0;1135.63244628906;400.0;94974;;;Calculated values ==>;1550629297.85;341.06000000000006;286.96000000000004;280.66;280.76000000000005;280.86;280.06;274.27422755570615;290.96000000000004;275.86;266.36;276.56;335.56;333.46000000000004;266.86;273.06;296.56;296.26000000000005;296.76000000000005;287.16;291.16;290.76000000000005;;313.16;275.76000000000005;242.35481222062532;262.0952818180154;274.27422755570615;291.36;5460000.0;3590000.0;3610000.0;1390000.0;3629999.9999999995;2570000.0;5480000.0;0.0;0.013666666666666666;0.06933333333333333;0.02333333333333333;0.01983333333333333;0.01983333333333333;;8437.416015625;0.0;1135.63244628906;11037.7275390625;499682.33120036253;234868.92161671643;216938.23150409493;217203.3488213955;217468.95421253756;430214.79039162316;456414.7828251579;441516.7223013903;472228.6972694908;519269.74598137074;517113.04931375704;442205.3531551169;450398.5148139412;463709.8566730499;463906.4806118374;428856.0818009023;235492.4523831208;456693.4984895324;456135.4377423473;;168099.92630828856;471442.86907493527;202560.2107507535;216938.23150409493;274.19743952348597;3962847.7789580915;1473386.4321301861;268317.52393680287;0.0;0;213;222;0;0;0;0;0;107;92;1712205645784.3152;630319342169.7963;1202647634314.0151;16567.65146751082;6273.928694230908;2642.6362687096803;4744.077923725338;3051826.2712877323;1392445.0606171344;103272.85667541018;1082475.0176648994;3.157645599981933;0.2100183211311105
7822;2019-02-20 03:22:40.854;672;141;74;75;75;68;178;26;-81;34;619;599;-66;1;234;231;236;145;182;180;176;26;545;357;361;139;362;253;546;134.0;83.0;387.0;122.0;119.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;10210.314453125;7723.447265625;0.0;1120.4140625;399.0;94975;;;Calculated values ==>;1550629360.854;340.36;287.26000000000005;280.56;280.66;280.66;279.96000000000004;274.0616903277293;290.96000000000004;275.76000000000005;265.06;276.56;335.06;333.06;266.56;273.26000000000005;296.56;296.26000000000005;296.76000000000005;287.66;291.16;290.76000000000005;;313.06;275.76000000000005;242.35481222062532;261.54996906429363;274.0616903277293;291.36;5450000.0;3570000.0000000005;3610000.0;1390000.0;3620000.0000000005;2530000.0;5460000.0;0.022333333333333334;0.013833333333333333;0.0645;0.02033333333333333;0.01983333333333333;0.042166666666666665;;7723.447265625;0.0;1120.4140625;10210.314453125;498884.74237152777;235863.03687033174;216702.81499807411;216967.7066576704;216967.7066576704;430346.717906069;456414.7828251579;440562.76732374553;472228.6972694908;519090.07612567;517040.99077446567;442620.1775785447;451366.24049103935;463858.19375264365;464202.0896790568;429123.93272879;237131.6497641307;456693.4984895324;456135.4377423473;;167682.10792650707;471442.86907493527;202085.38332698744;208960.77608927723;274.00367985972855;3963033.7111305427;1473527.848662574;268337.2655971725;0.0;0;213;222;0;0;0;0;0;107;92;1712433090224.99;630406917730.056;1202808294514.4917;15381.791267790897;5476.9355435416055;2655.8932476777863;10422.53156637112;3052105.846662186;1392547.887207778;103319.22175244363;1082607.7339242257;3.837368132113903;0.1872613117230301
7823;2019-02-20 03:23:37.850;667;146;74;74;73;66;178;25;-86;34;612;593;-78;7;233;232;236;150;182;180;176;25;540;356;361;138;360;250;541;220.0;84.0;447.0;97.0;119.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;9445.2509765625;6970.40576171875;0.0;1101.52758789062;397.0;94976;;;Calculated values ==>;1550629417.85;339.86;287.76000000000005;280.56;280.56;280.46000000000004;279.76000000000005;273.955091788801;290.96000000000004;275.66;264.56;276.56;334.36;332.46000000000004;265.36;273.86;296.46000000000004;296.36;296.76000000000005;288.16;291.16;290.76000000000005;;312.86;275.66;242.14157278889297;261.13683023647616;273.955091788801;291.36;5400000.0;3560000.0;3610000.0;1380000.0;3600000.0;2500000.0;5410000.0;0.03666666666666667;0.014;0.0745;0.016166666666666666;0.01983333333333333;0.056499999999999995;;6970.40576171875;0.0;1101.52758789062;9445.2509765625;498732.3446611371;237605.39697577382;216776.35771170267;216776.35771170267;216511.30417562643;430412.23801567365;456414.7828251579;440510.8918708227;472360.27449258295;518624.3215891236;516680.6651304527;441608.3289112034;452643.08846884506;464022.1768390251;464480.4244350529;430440.51923552755;238907.67226949852;456693.4984895324;456135.4377423473;;166846.47414792277;471477.517547777;201860.1810323317;207096.24305252387;273.9114313855221;3963189.3067699256;1473644.1668354075;268354.8547341017;0.0;0;213;222;0;0;0;0;0;107;92;1712638845784.3152;630485857189.7971;1202951639454.0215;17779.477957467578;4358.813606999698;2681.4598575244063;14070.714499975022;3052368.3549530976;1392625.7480906593;103361.47283252508;1082801.6251809227;4.817986501814804;0.19105531523784716
7824;2019-02-20 03:24:37.881;665;151;74;74;72;66;178;24;-88;33;605;587;-81;13;232;232;235;155;182;180;176;24;544;355;361;138;359;249;546;-1.0;84.0;266.0;112.0;119.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;8904.9765625;6449.45068359375;0.0;1093.03259277344;396.0;94977;;;Calculated values ==>;1550629477.881;339.66;288.26000000000005;280.56;280.56;280.36;279.76000000000005;273.8482719121499;290.96000000000004;275.56;264.36;276.46000000000004;333.66;331.86;265.06;274.46000000000004;296.36;296.36;296.66;288.66;291.16;290.76000000000005;;312.76000000000005;275.56;242.14157278889297;260.9983114674233;273.8482719121499;291.36;5440000.0;3550000.0;3610000.0;1380000.0;3590000.0;2490000.0;5460000.0;0.0;0.014;0.044333333333333336;0.018666666666666668;0.01983333333333333;0.01983333333333333;;6449.45068359375;0.0;1093.03259277344;8904.9765625;498085.7240907582;239073.1553876595;216702.81499807411;216702.81499807411;216174.46989520505;430477.46260093397;456414.7828251579;440448.45640096115;472262.261994151;517992.67845116014;516151.5511025021;441408.30460377224;453558.3753585443;464038.2431886511;464627.23559176613;429145.2962190569;240395.64165132088;456693.4984895324;456135.4377423473;;166428.6587063909;471379.3427040597;201448.14244452608;216702.81499807411;273.74617527715463;3963342.304341025;1473756.0567526452;268373.15218444983;0.0;0;213;222;0;0;0;0;0;107;92;1712855557694.811;630568699969.9866;1203101416799.364;10595.680585401955;5038.715738177961;2642.495163948304;4748.747017761418;3052604.9367789845;1392704.1012969664;103405.86204705635;1082958.5350554998;3.0527927821113914;0.1875376121549867
7825;2019-02-20 03:25:37.861;664;155;74;74;73;66;178;23;-88;33;599;581;-81;24;231;233;235;158;182;180;176;24;545;355;361;137;359;248;547;263.0;84.0;353.0;123.0;119.0;0;100;12;1;0;0;0;0;0;0;1;0;0;0;0;8142.00341796875;5961.1953125;0.0;1103.83935546875;396.0;94978;;;Calculated values ==>;1550629537.861;339.56000000000006;288.66;280.56;280.56;280.46000000000004;279.76000000000005;273.8482719121499;290.96000000000004;275.46000000000004;264.36;276.46000000000004;333.06;331.26000000000005;265.06;275.56;296.26000000000005;296.46000000000004;296.66;288.96000000000004;291.16;290.76000000000005;;312.76000000000005;275.56;241.92719264551067;260.85938512811435;273.8482719121499;291.36;5450000.0;3550000.0;3610000.0;1370000.0;3590000.0;2480000.0;5470000.0;0.04383333333333333;0.014;0.05883333333333333;0.0205;0.01983333333333333;0.06366666666666666;;5961.1953125;0.0;1103.83935546875;8142.00341796875;497859.32161769393;240361.5026847731;216688.19197875512;216688.19197875512;216423.90879493693;430477.46260093397;456414.7828251579;440661.42860598274;472393.7743832905;517463.73603924556;515622.9201389861;441617.5295894367;455076.53824479075;463906.4806118374;464757.83745873196;428877.4606717822;241368.0745558693;456693.4984895324;456135.4377423473;;166428.6587063909;471512.23439352604;201563.0236421912;206274.79074180138;273.791030894415;3963484.315154852;1473859.444328629;268391.45334826893;0.0;0;213;222;0;0;0;0;0;107;92;1713072085494.88;630651172470.0128;1203250467099.4114;14066.956158703068;5533.958820402365;2625.1314056227807;15907.794525701423;3052810.390244593;1392792.1775497755;103449.74430285403;1083130.615522468;5.397544768367485;0.20303602385475086
7826;2019-02-20 03:26:37.852;665;157;74;75;73;67;178;25;-89;32;595;577;-84;30;232;232;235;159;182;180;176;23;548;356;361;137;362;248;550;138.0;83.0;738.0;68.0;119.0;0;100;2;1;0;0;0;0;0;0;1;0;0;0;0;7589.35888671875;5400.23828125;0.0;1097.75219726562;394.0;94979;;;Calculated values ==>;1550629597.852;339.66;288.86;280.56;280.66;280.46000000000004;279.86;273.955091788801;290.96000000000004;275.66;264.26000000000005;276.36;332.66;330.86;264.76000000000005;276.16;296.36;296.36;296.66;289.06;291.16;290.76000000000005;;312.56;275.46000000000004;241.92719264551067;260.85938512811435;273.955091788801;291.36;5480000.0;3560000.0;3610000.0;1370000.0;3620000.0000000005;2480000.0;5500000.0;0.023;0.013833333333333333;0.123;0.011333333333333334;0.01983333333333333;0.042833333333333334;;5400.23828125;0.0;1097.75219726562;7589.35888671875;497693.2442861135;240926.500560384;216644.49228353918;216908.8706652859;216380.58915751425;430412.23801567365;456414.7828251579;440524.07977018226;472295.8960165899;517054.9260172879;515213.43111959845;441208.9027321925;455806.4905757951;463593.40581284417;464480.4244350529;428064.4326876962;241599.45951508151;456693.4984895324;456135.4377423473;;165593.03060630985;471414.1961389312;201908.74653265043;208731.91285310086;273.93035416404797;3963615.390176384;1473954.108740019;268409.79719253303;0.0;0;213;222;0;0;0;0;0;107;92;1713288653004.6526;630733360139.9266;1203399244779.2554;29349.685988216414;3054.395095537849;2579.4321288878364;10597.117649422724;3053172.141324635;1392863.7364302243;103493.1091598917;1083351.456659222;7.014573353526538;0.3376701257355656
7827;2019-02-20 03:27:37.882;666;158;75;75;74;68;178;25;-87;32;592;574;-86;41;233;230;235;158;182;180;176;25;548;357;361;137;362;251;550;-1.0;82.0;241.0;122.0;119.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;7566.1728515625;5408.150390625;0.0;1113.38745117188;393.0;94980;;;Calculated values ==>;1550629657.882;339.76;288.96000000000004;280.66;280.66;280.56;279.96000000000004;274.0616903277293;290.96000000000004;275.66;264.46000000000004;276.36;332.36;330.56;264.56;277.26000000000005;296.46000000000004;296.16;296.66;288.96000000000004;291.16;290.76000000000005;;312.46000000000004;275.66;241.92719264551067;261.27494424493943;274.0616903277293;291.36;5480000.0;3570000.0000000005;3610000.0;1370000.0;3620000.0000000005;2510000.0;5500000.0;0.0;0.013666666666666666;0.04016666666666667;0.02033333333333333;0.01983333333333333;0.01983333333333333;;5408.150390625;0.0;1113.38745117188;7566.1728515625;497821.9510176785;241262.17857042755;216908.8706652859;216908.8706652859;216644.49228353918;430346.717906069;456414.7828251579;440158.6141106134;472295.8960165899;516493.21403738926;514647.1805026557;440297.22406540724;456647.6984805424;463725.85767764907;464070.7449757509;428064.4326876962;241262.17857042755;456693.4984895324;456135.4377423473;;165175.21790254305;471610.25455702154;202004.04694958465;216908.8706652859;273.9720105865746;3963741.7494221916;1474044.2236805276;268428.2325693431;0.0;0;213;222;0;0;0;0;0;107;92;1713505361304.5493;630815601239.8875;1203549019629.184;9565.875114301323;5481.992888017884;2552.964139602671;4744.660247028384;3053496.5998151726;1392934.9085650032;103535.90051375984;1083479.3687323728;3.4264145867155475;0.2171379047101888
7828;2019-02-20 03:28:37.892;668;156;75;75;74;69;178;25;-82;32;593;574;-80;41;233;230;235;155;182;179;176;25;547;357;361;137;361;255;550;126.0;83.0;230.0;130.0;119.0;0;100;6;1;0;0;0;0;0;0;1;0;0;0;0;7794.11083984375;5553.380859375;0.0;1140.51220703125;393.0;94981;;;Calculated values ==>;1550629717.892;339.96000000000004;288.76000000000005;280.66;280.66;280.56;280.06;274.0616903277293;290.96000000000004;275.66;264.96000000000004;276.36;332.46000000000004;330.56;265.16;277.26000000000005;296.46000000000004;296.16;296.66;288.66;291.06;290.76000000000005;;312.46000000000004;275.66;241.92719264551067;261.82340779136865;274.0616903277293;291.36;5470000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;2550000.0;5500000.0;0.021;0.013833333333333333;0.03833333333333333;0.021666666666666667;0.01983333333333333;0.04083333333333333;;5553.380859375;0.0;1140.51220703125;7794.11083984375;498177.03675424244;240592.39171456677;216908.8706652859;216908.8706652859;216644.49228353918;430346.717906069;456414.7828251579;439994.8262869857;472295.8960165899;516255.14731409715;514300.95142650465;440274.29709283967;455990.735480413;463874.16568678804;464070.7449757509;428337.0551714686;240259.81939828157;456554.21884749416;456135.4377423473;;165175.21790254305;471610.25455702154;202051.08088571188;209267.72163579072;273.9903258282348;3963869.7731199935;1474135.584998612;268447.018196908;0.0;0;213;222;0;0;0;0;0;107;92;1713721997404.515;630897814939.8744;1203700844929.16;9121.17690704883;5840.448762878376;2601.7350948624203;10080.431741017726;3053652.351202898;1393029.2779710258;103578.86350001139;1083602.9317559924;4.129703332809359;0.19500360427854907
7829;2019-02-20 03:29:37.883;669;153;76;76;75;69;178;25;-80;33;597;575;-78;43;233;230;235;152;182;179;176;25;553;357;361;137;361;256;555;92.0;81.0;249.0;138.0;119.0;0;100;9;1;0;0;0;0;0;0;1;0;0;0;0;8063.37255859375;5816.19921875;0.0;1143.08923339844;392.0;94982;;;Calculated values ==>;1550629777.883;340.06000000000006;288.46000000000004;280.76000000000005;280.76000000000005;280.66;280.06;274.0616903277293;290.96000000000004;275.66;265.16;276.46000000000004;332.86;330.66;265.36;277.46000000000004;296.46000000000004;296.16;296.66;288.36;291.06;290.76000000000005;;312.36;275.66;241.92719264551067;261.9595390733887;274.0616903277293;291.36;5530000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;2560000.0;5550000.0;0.015333333333333334;0.013500000000000002;0.0415;0.023;0.01983333333333333;0.035166666666666666;;5816.19921875;0.0;1143.08923339844;8063.37255859375;497717.81075615063;239436.38486064706;217100.18201167096;217100.18201167096;216835.96378142992;430346.717906069;456414.7828251579;440059.4432743871;472393.7743832905;516581.10117635;514317.2649305021;440339.2141695772;456070.70380752016;463874.16568678804;464070.7449757509;426676.00512984867;239110.32063687078;456554.21884749416;456135.4377423473;;164757.40606591295;471610.25455702154;202008.75069669978;210520.03186485887;273.97384249838024;3964001.898992988;1474230.3172871887;268466.0453543898;0.0;0;213;222;0;0;0;0;0;107;92;1713938564914.2876;630980002609.7882;1203854121933.999;9879.103741974024;6200.8345887874;2532.1367406552017;8637.475106691676;3053810.6631244565;1393129.606947247;103621.6393479227;1083758.8909155093;3.915565558961124;0.20842301344865544
7830;2019-02-20 03:30:37.883;670;148;77;77;74;69;178;25;-80;33;601;578;-78;39;233;230;235;147;182;179;176;25;548;357;361;136;362;254;550;95.0;81.0;184.0;164.0;119.0;0;100;7;1;0;0;0;0;0;0;1;0;0;0;0;7897.2958984375;5652.60009765625;0.0;1136.58032226562;391.0;94983;;;Calculated values ==>;1550629837.883;340.16;287.96000000000004;280.86;280.86;280.56;280.06;274.0616903277293;290.96000000000004;275.66;265.16;276.46000000000004;333.26000000000005;330.96000000000004;265.36;277.06;296.46000000000004;296.16;296.66;287.86;291.06;290.76000000000005;;312.26000000000005;275.66;241.71165711629368;261.6868853414304;274.0616903277293;291.36;5480000.0;3570000.0000000005;3610000.0;1360000.0;3620000.0000000005;2540000.0;5500000.0;0.01583333333333333;0.013500000000000002;0.03066666666666667;0.02733333333333333;0.01983333333333333;0.035666666666666666;;5652.60009765625;0.0;1136.58032226562;7897.2958984375;498336.13386360777;237972.31005525356;217439.07279194423;217439.07279194423;216644.49228353918;430346.717906069;456414.7828251579;440488.23934119294;472525.0707617092;517161.492929604;514799.021901953;440765.76970313105;455911.1581010222;463725.85767764907;464070.7449757509;428064.4326876962;237650.97525894185;456554.21884749416;456135.4377423473;;164339.59507360373;471742.7696466962;201944.8725771607;210560.8063414562;273.9489599131074;3964134.9045634633;1474325.8906148255;268485.042600687;0.0;0;213;222;0;0;0;0;0;107;92;1714155164914.2876;631061902609.7882;1204007121933.999;7315.329914096988;7374.47585323397;2570.5816752881838;8758.828519965116;3053953.9500715905;1393242.7345342638;103664.16200138889;1083903.8601123982;3.832453161243827;0.21573535806588215
7831;2019-02-20 03:31:37.883;671;143;79;78;74;70;178;26;-82;33;603;580;-80;43;233;230;235;143;182;179;176;25;547;358;361;134;363;254;550;-1.0;82.0;124.0;114.0;119.0;0;100;2;1;0;0;0;0;0;0;1;0;0;0;0;7611.90380859375;5373.513671875;0.0;1142.38586425781;390.0;94984;;;Calculated values ==>;1550629897.883;340.26;287.46000000000004;281.06;280.96000000000004;280.56;280.16;274.1680685717883;290.96000000000004;275.76000000000005;264.96000000000004;276.46000000000004;333.46000000000004;331.16;265.16;277.46000000000004;296.46000000000004;296.16;296.66;287.46000000000004;291.06;290.76000000000005;;312.16;275.66;241.2770596917726;261.6868853414304;274.1680685717883;291.36;5470000.0;3579999.9999999995;3610000.0;1340000.0;3629999.9999999995;2540000.0;5500000.0;0.0;0.013666666666666666;0.020666666666666667;0.019;0.01983333333333333;0.01983333333333333;;5373.513671875;0.0;1142.38586425781;7611.90380859375;498562.0177742568;236378.2633185651;217971.23556164323;217704.90654191343;216644.49228353918;430280.9020939914;456414.7828251579;440209.8964769685;472787.01963726926;517366.67700993276;515004.668981093;440488.23934119294;456399.65931981895;463577.2511321169;463922.8230274349;428337.0551714686;236378.2633185651;456554.21884749416;456135.4377423473;;163921.7849024954;472007.13841251616;202122.86635116904;217971.23556164323;274.02282047920187;3964264.147894355;1474417.7748962382;268504.03398557473;0.0;0;213;222;0;0;0;0;0;107;92;1714371764914.2876;631142902609.7882;1204159521933.999;4920.465289266522;5127.801169165596;2623.436821989681;4723.590009917297;3054055.9150316184;1393346.9201761172;103707.4454888662;1084016.2136001473;2.6696687378122483;0.16128070034803127
