;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7832;2019-02-20 03:32:37.854;672;141;81;80;75;70;178;26;-83;33;604;581;-79;42;233;230;235;140;182;179;176;26;547;357;361;134;362;253;549;192.0;80.0;167.0;114.0;119.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;7614.19140625;5350.05078125;0.0;1143.47631835938;390.0;94985;;;Calculated values ==>;1550629957.854;340.36;287.26000000000005;281.26000000000005;281.16;280.66;280.16;274.0616903277293;290.96000000000004;275.76000000000005;264.86;276.46000000000004;333.56;331.26000000000005;265.26000000000005;277.36;296.46000000000004;296.16;296.66;287.16;291.06;290.76000000000005;;312.16;275.76000000000005;241.2770596917726;261.54996906429363;274.0616903277293;291.36;5470000.0;3570000.0000000005;3610000.0;1340000.0;3620000.0000000005;2530000.0;5490000.0;0.032;0.013333333333333334;0.02783333333333333;0.019;0.01983333333333333;0.05183333333333333;;5350.05078125;0.0;1143.47631835938;7614.19140625;498690.2182341044;235777.50395612247;218520.8646173667;218253.39240604895;216923.53684252853;430346.717906069;456414.7828251579;440285.13472151314;472787.01963726926;517553.6108980002;515193.5339328651;440839.59587339265;456441.8272467007;463725.85767764907;464070.7449757509;428337.0551714686;235464.36397173323;456554.21884749416;456135.4377423473;;163921.7849024954;472104.6820821746;202070.02947342533;208364.72202046402;273.9977029293645;3964390.970694229;1474507.0947415028;268523.0736302134;0.0;0;213;222;0;0;0;0;0;107;92;1714588260224.99;631223263750.049;1204311548419.4922;6630.32042940511;5130.658399566235;2571.635882663138;12842.78209825095;3054152.1250555883;1393432.3660206718;103750.71683694696;1084162.5292814134;4.184997828301999;0.14682589181036107
7833;2019-02-20 03:33:37.864;672;137;82;81;76;69;178;25;-82;33;606;583;-76;45;233;230;235;137;182;179;176;25;545;357;361;133;361;254;547;133.0;110.0;208.0;140.0;119.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;7614.787109375;5324.09912109375;0.0;1145.51403808594;390.0;94986;;;Calculated values ==>;1550630017.864;340.36;286.86;281.36;281.26000000000005;280.76000000000005;280.06;274.0616903277293;290.96000000000004;275.66;264.96000000000004;276.46000000000004;333.76000000000005;331.46000000000004;265.56;277.66;296.46000000000004;296.16;296.66;286.86;291.06;290.76000000000005;;312.16;275.66;241.05796691057077;261.6868853414304;274.0616903277293;291.36;5450000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2540000.0;5470000.0;0.022166666666666668;0.018333333333333333;0.034666666666666665;0.02333333333333333;0.01983333333333333;0.041999999999999996;;5324.09912109375;0.0;1145.51403808594;7614.787109375;498884.74237152777;234586.02822254674;218820.14939783528;218551.8859927381;217218.2020459194;430346.717906069;456414.7828251579;440209.8964769685;472917.67418972735;517674.3813755193;515313.06107820594;441042.4995941566;456643.3452794333;463874.16568678804;464070.7449757509;428877.4606717822;234586.02822254674;456554.21884749416;456135.4377423473;;163921.7849024954;472138.9942397944;202007.84010935164;209946.98616224673;273.97348786721494;3964517.899999865;1474596.060815883;268542.1517290007;0.0;0;213;222;0;0;0;0;0;107;92;1714804896324.9556;631303377100.0363;1204463673769.468;8257.671287410716;6303.060263043664;3562.0095949026504;10339.914966364224;3054276.212330975;1393527.6628896766;103801.83906820393;1084355.7506217782;4.399437093288303;0.20467731758096444
7834;2019-02-20 03:34:37.885;673;135;84;82;77;70;178;26;-78;33;609;585;-71;44;233;231;235;136;182;179;176;25;551;357;361;132;361;255;553;95.0;82.0;317.0;118.0;119.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;7662.771484375;5360.91455078125;0.0;1155.15002441406;390.0;94987;;;Calculated values ==>;1550630077.885;340.46000000000004;286.66;281.56;281.36;280.86;280.16;274.0616903277293;290.96000000000004;275.76000000000005;265.36;276.46000000000004;334.06;331.66;266.06;277.56;296.46000000000004;296.26000000000005;296.66;286.76000000000005;291.06;290.76000000000005;;312.16;275.66;240.83765695389522;261.82340779136865;274.0616903277293;291.36;5510000.0;3570000.0000000005;3610000.0;1320000.0;3610000.0;2550000.0;5530000.0;0.01583333333333333;0.013666666666666666;0.05283333333333333;0.019666666666666666;0.01983333333333333;0.035666666666666666;;5360.91455078125;0.0;1155.15002441406;7662.771484375;498428.88248877204;233810.11789752508;219263.03350319737;218726.62565127114;217394.469192072;430346.717906069;456414.7828251579;440552.94066114095;473048.1168422736;517897.9497644756;515432.78767457826;441521.8546387133;456357.5733384608;463874.16568678804;464202.0896790568;427236.5556855819;234116.54519281306;456554.21884749416;456135.4377423473;;163921.7849024954;472270.6324499597;202061.3826235558;211626.78661737515;273.99433663282895;3964645.2575474977;1474685.1337609694;268561.33063976245;0.0;0;213;222;0;0;0;0;0;107;92;1715021572134.625;631382904924.9149;1204616427214.235;12600.303982985748;5314.115246585943;2639.30681006784;8720.808556790673;3054450.089627058;1393624.506568871;103853.53479200602;1084514.6455780058;4.492671037648939;0.2284766786256279
7835;2019-02-20 03:35:37.855;674;134;86;84;79;70;178;26;-73;33;613;588;-72;44;232;231;235;135;182;179;176;25;548;357;361;131;362;255;550;128.0;83.0;51.0;148.0;119.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;7587.974609375;5361.35107421875;0.0;1158.57995605469;390.0;94988;;;Calculated values ==>;1550630137.855;340.56000000000006;286.56;281.76000000000005;281.56;281.06;280.16;274.0616903277293;290.96000000000004;275.76000000000005;265.86;276.46000000000004;334.46000000000004;331.96000000000004;265.96000000000004;277.56;296.36;296.26000000000005;296.66;286.66;291.06;290.76000000000005;;312.16;275.66;240.61611355647437;261.82340779136865;274.0616903277293;291.36;5480000.0;3570000.0000000005;3610000.0;1310000.0;3620000.0000000005;2550000.0;5500000.0;0.021333333333333333;0.013833333333333333;0.0085;0.024666666666666667;0.01983333333333333;0.041166666666666664;;5361.35107421875;0.0;1158.57995605469;7587.974609375;498849.2976476758;233582.6627317789;219849.8562442622;219310.49555542733;217971.23556164323;430346.717906069;456414.7828251579;441246.0108383337;473178.34860283375;518308.2654178929;515741.2494789057;441384.0301596907;456357.5733384608;463593.40581284417;464202.0896790568;428064.4326876962;233888.94906767053;456554.21884749416;456135.4377423473;;163921.7849024954;472402.05409754877;201883.13250392783;210539.16539906868;273.9249004427768;3964772.283553564;1474774.4412984469;268580.60208240064;0.0;0;213;222;0;0;0;0;0;107;92;1715238063834.7283;631461765474.9525;1204769350714.308;2034.58446584245;6672.800065975983;2686.0941900770213;10110.379878131636;3054571.986052154;1393724.347584376;103897.89094452422;1084671.4936850865;3.2981727107510883;0.14818813729035887
7836;2019-02-20 03:36:37.865;675;133;87;85;80;70;178;27;-80;33;617;591;-73;46;233;231;235;134;182;179;176;26;550;358;361;130;363;256;552;-1.0;84.0;255.0;130.0;119.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;7655.9033203125;5348.822265625;0.0;1171.35717773438;389.0;94989;;;Calculated values ==>;1550630197.865;340.66;286.46000000000004;281.86;281.66;281.16;280.16;274.1680685717883;290.96000000000004;275.86;265.16;276.46000000000004;334.86;332.26000000000005;265.86;277.76000000000005;296.46000000000004;296.26000000000005;296.66;286.56;291.06;290.76000000000005;;312.06;275.76000000000005;240.39332010688793;261.9595390733887;274.1680685717883;291.36;5500000.0;3579999.9999999995;3610000.0;1300000.0;3629999.9999999995;2560000.0;5520000.0;0.0;0.014;0.042499999999999996;0.021666666666666667;0.01983333333333333;0.01983333333333333;;5348.822265625;0.0;1171.35717773438;7655.9033203125;498783.18093913596;233225.9436851275;220087.80195916173;219547.94989217026;218207.50148144472;430280.9020939914;456414.7828251579;440059.4432743871;473308.3704715943;518634.8995863385;515964.1916613363;441035.03886491165;456437.8594934476;463577.2511321169;464054.43266303884;427514.21145739395;233530.62442456593;456554.21884749416;456135.4377423473;;163503.975529645;472630.20280472847;202267.43122448112;220087.80195916173;274.07907263504654;3964899.337041677;1474863.707618172;268600.02146120294;0.0;0;213;222;0;0;0;0;0;107;92;1715454699934.6938;631540078524.9401;1204922676264.2837;10106.160512121003;5857.860050905359;2715.7702184595923;4681.61144303318;3054673.1757891;1393828.7871556948;103942.91398384432;1084794.7808238424;3.5829385414096335;0.2324254703565148
7837;2019-02-20 03:37:37.876;675;133;89;87;82;71;178;26;-77;33;622;595;-68;43;233;231;235;134;182;179;176;26;546;357;361;130;362;258;548;89.0;86.0;387.0;123.0;119.0;0;100;3;1;0;0;0;0;0;0;1;0;0;0;0;8009.44921875;5376.47412109375;0.0;1182.89587402344;390.0;94990;;;Calculated values ==>;1550630257.876;340.66;286.46000000000004;282.06;281.86;281.36;280.26000000000005;274.0616903277293;290.96000000000004;275.76000000000005;265.46000000000004;276.46000000000004;335.36;332.66;266.36;277.46000000000004;296.46000000000004;296.26000000000005;296.66;286.56;291.06;290.76000000000005;;312.16;275.76000000000005;240.39332010688793;262.23063862743834;274.0616903277293;291.36;5460000.0;3570000.0000000005;3610000.0;1300000.0;3620000.0000000005;2580000.0;5480000.0;0.014833333333333334;0.014333333333333333;0.0645;0.0205;0.01983333333333333;0.034666666666666665;;5376.47412109375;0.0;1182.89587402344;8009.44921875;499171.38021609647;233329.15122289144;220696.23589501763;220153.0185514183;218804.48378803176;430346.717906069;456414.7828251579;440049.7346756595;473308.3704715943;518981.24004400085;516205.07003348775;441306.72448725573;455740.0746669138;463725.85767764907;464202.0896790568;428608.055626493;233634.999816814;456554.21884749416;456135.4377423473;;163921.7849024954;472630.20280472847;202095.22645640475;212737.15012561117;274.00751127000467;3965029.9055791683;1474953.1014738088;268619.6438333829;0.0;0;213;222;0;0;0;0;0;107;92;1715671339644.3977;631618092824.8335;1205076904534.073;15348.065780141933;5545.967015140637;2794.6137999387324;8437.807304046852;3054885.333229647;1393923.8364702954;103988.84226924379;1084904.1293568083;4.897795660739241;0.26190255429067216
7838;2019-02-20 03:38:37.836;676;133;90;88;83;70;178;26;-77;33;627;599;-66;44;232;232;235;134;182;179;176;26;546;357;361;129;361;258;548;145.0;80.0;440.0;145.0;119.0;0;100;6;1;0;0;0;0;0;0;1;0;0;0;0;8234.7119140625;5585.4091796875;0.0;1175.9912109375;390.0;94991;;;Calculated values ==>;1550630317.836;340.76;286.46000000000004;282.16;281.96000000000004;281.46000000000004;280.16;274.0616903277293;290.96000000000004;275.76000000000005;265.46000000000004;276.46000000000004;335.86;333.06;266.56;277.56;296.36;296.36;296.66;286.56;291.06;290.76000000000005;;312.16;275.76000000000005;240.16925963744896;262.23063862743834;274.0616903277293;291.36;5460000.0;3570000.0000000005;3610000.0;1290000.0;3610000.0;2580000.0;5480000.0;0.024166666666666666;0.013333333333333334;0.07333333333333333;0.024166666666666666;0.01983333333333333;0.044;;5585.4091796875;0.0;1175.9912109375;8234.7119140625;499299.2101820477;233329.15122289144;220968.6841080032;220424.34947530282;219073.12779905493;430346.717906069;456414.7828251579;440049.7346756595;473438.18344108673;519494.57646493084;516616.8131092016;441583.8234590373;455863.1555877597;463741.9828368515;464333.32306390855;428608.055626493;233634.999816814;456554.21884749416;456135.4377423473;;163921.7849024954;472761.04596960294;202099.98301350255;210605.19297655398;274.00936265908695;3965165.183343355;1475044.3896020218;268639.28812084184;0.0;0;213;222;0;0;0;0;0;107;92;1715887795244.5354;631695741024.8829;1205231601334.1714;17449.648455224844;6540.975688105759;2599.6407441290535;10803.330769694905;3055158.465305592;1394024.4938432048;104033.76442239214;1085064.3652789798;5.530451311388473;0.28897520456748055
7839;2019-02-20 03:39:37.847;675;132;91;89;84;70;178;26;-78;33;632;603;-73;39;232;232;235;134;182;179;176;25;551;357;361;129;361;257;554;141.0;82.0;298.0;126.0;119.0;0;100;7;1;0;0;0;0;0;0;1;0;0;0;0;8640.830078125;5688.28271484375;0.0;1182.22204589844;390.0;94992;;;Calculated values ==>;1550630377.847;340.66;286.36;282.26000000000005;282.06;281.56;280.16;274.0616903277293;290.96000000000004;275.76000000000005;265.36;276.46000000000004;336.36;333.46000000000004;265.86;277.06;296.36;296.36;296.66;286.56;291.06;290.76000000000005;;312.16;275.66;240.16925963744896;262.0952818180154;274.0616903277293;291.36;5510000.0;3570000.0000000005;3610000.0;1290000.0;3610000.0;2570000.0;5540000.0;0.0235;0.013666666666666666;0.049666666666666665;0.021;0.01983333333333333;0.043333333333333335;;5688.28271484375;0.0;1182.22204589844;8640.830078125;498685.9425968941;232871.6582264005;221140.45225562793;220596.8219443924;219247.27658928465;430346.717906069;456414.7828251579;440124.5789511905;473438.18344108673;520090.26460238174;517113.04931375704;440823.19275692035;455413.50032756815;463741.9828368515;464333.32306390855;427236.5556855819;233478.8815645451;456554.21884749416;456135.4377423473;;163921.7849024954;472664.2518820126;202061.88933559656;210794.00082591857;273.99453390557323;3965305.8386418424;1475138.3542580437;268658.9435007811;0.0;0;213;222;0;0;0;0;0;107;92;1716104434954.2393;631773155214.7771;1205386129658.9602;11823.780250907834;5682.649613474737;2648.0215463208356;10631.46226637858;3055402.45526777;1394126.3760622286;104077.50295868127;1085243.0213016367;4.480880917657108;0.21051329191042412
7840;2019-02-20 03:40:37.847;675;132;91;90;85;70;178;26;-79;33;635;607;-76;40;232;232;235;133;182;179;176;25;549;357;361;129;361;256;551;150.0;83.0;265.0;164.0;119.0;0;100;7;1;0;0;0;0;0;0;1;0;0;0;0;8667.7958984375;5678.2607421875;0.0;1178.06079101562;390.0;94993;;;Calculated values ==>;1550630437.847;340.66;286.36;282.26000000000005;282.16;281.66;280.16;274.0616903277293;290.96000000000004;275.76000000000005;265.26000000000005;276.46000000000004;336.66;333.86;265.56;277.16;296.36;296.36;296.66;286.46000000000004;291.06;290.76000000000005;;312.16;275.66;240.16925963744896;261.9595390733887;274.0616903277293;291.36;5490000.0;3570000.0000000005;3610000.0;1290000.0;3610000.0;2560000.0;5510000.0;0.025;0.013833333333333333;0.04416666666666667;0.02733333333333333;0.01983333333333333;0.044833333333333336;;5678.2607421875;0.0;1178.06079101562;8667.7958984375;498880.34374119923;232947.6685808663;221190.91689781568;220918.36424528874;219563.91320725752;430346.717906069;456414.7828251579;440199.4332118166;473438.18344108673;520480.13072889246;517608.48370927974;440618.1554372988;455702.68171308783;463741.9828368515;464333.32306390855;427790.1608217615;233251.63598009013;456554.21884749416;456135.4377423473;;163921.7849024954;472664.2518820126;202015.26914728558;210498.17651647917;273.97638106909636;3965450.077191647;1475233.075453519;268678.61252442206;0.0;0;213;222;0;0;0;0;0;107;92;1716321034954.2393;631850555214.7771;1205540029658.9602;10519.800579516786;7397.73886141587;2691.116260309788;11012.737211626421;3055588.6517746905;1394235.3792995194;104121.99577373653;1085423.3896306201;4.612005542583715;0.2369306342554773
7841;2019-02-20 03:41:37.888;674;131;88;89;86;70;178;27;-77;33;638;609;-77;36;232;232;234;132;182;179;176;25;551;357;361;128;363;259;553;126.0;84.0;0.0;122.0;119.0;0;100;14;1;0;0;0;0;0;0;1;0;0;0;0;9244.708984375;6038.2080078125;0.0;1199.34069824219;390.0;94994;;;Calculated values ==>;1550630497.888;340.56000000000006;286.26000000000005;281.96000000000004;282.06;281.76000000000005;280.16;274.0616903277293;290.96000000000004;275.86;265.46000000000004;276.46000000000004;336.96000000000004;334.06;265.46000000000004;276.76000000000005;296.36;296.36;296.56;286.36;291.06;290.76000000000005;;312.16;275.66;239.943914813709;262.3656120759269;274.0616903277293;291.36;5510000.0;3570000.0000000005;3610000.0;1280000.0;3629999.9999999995;2590000.0;5530000.0;0.021;0.014;0.0;0.02033333333333333;0.01983333333333333;0.04083333333333333;;6038.2080078125;0.0;1199.34069824219;9244.708984375;498557.44442043424;232594.5021737096;220342.17010117933;220613.3050981713;219801.5329871038;430346.717906069;456414.7828251579;439833.8270324677;473567.7884962697;520540.90198059304;517561.18586016935;439833.8270324677;454707.5988438092;463444.52863536426;464333.32306390855;426978.9514476233;232896.92431263;456554.21884749416;456135.4377423473;;163921.7849024954;472795.0300870999;201854.33564029163;210834.14094986566;273.9136753365153;3965599.4500677525;1475330.7794120905;268698.4377415221;0.0;0;213;222;0;0;0;0;0;107;92;1716537782964.7007;631927707899.9413;1205694635234.2893;0.0;5509.1274537517675;2717.1483798899067;10016.469619026333;3055676.3766841264;1394343.0100164746;104167.09544289672;1085598.7527708989;2.520569628416696;0.08939067958307895
7842;2019-02-20 03:42:37.858;674;131;84;86;87;71;178;27;-71;33;642;613;-73;30;233;230;234;131;182;179;176;26;558;358;361;128;364;263;560;-1.0;82.0;633.0;182.0;119.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;10169.6982421875;6960.23193359375;0.0;1215.5400390625;392.0;94995;;;Calculated values ==>;1550630557.858;340.56000000000006;286.26000000000005;281.56;281.76000000000005;281.86;280.26000000000005;274.1680685717883;290.96000000000004;275.86;266.06;276.46000000000004;337.36;334.46000000000004;265.86;276.16;296.46000000000004;296.16;296.56;286.26000000000005;291.06;290.76000000000005;;312.36;275.76000000000005;239.943914813709;262.9017227912062;274.1680685717883;291.36;5580000.0;3579999.9999999995;3610000.0;1280000.0;3640000.0;2630000.0;5600000.0;0.0;0.013666666666666666;0.1055;0.030333333333333334;0.01983333333333333;0.01983333333333333;;6960.23193359375;0.0;1215.5400390625;10169.6982421875;497873.7884905332;232421.0110923772;219153.3969495267;219689.9187321084;219958.96039163083;430280.9020939914;456414.7828251579;439817.988088531;473567.7884962697;520623.0202126493;517636.15767339076;439533.1394652514;453276.104731721;463428.3443550566;463922.8230274349;424971.9477732997;232421.0110923772;456554.21884749416;456135.4377423473;;164757.40606591295;472891.67638883414;202345.4383599649;219153.3969495267;274.1094044051318;3965761.1559013543;1475439.045584821;268718.55168567284;0.0;0;213;222;0;0;0;0;0;107;92;1716754274664.804;632004469499.9779;1205851156934.364;25053.353996363723;8206.569220209034;2631.5294679726076;4700.143809057608;3055885.050245221;1394457.250340076;104211.64547215913;1085721.3298969688;4.964864067804359;0.35307862701987847
7843;2019-02-20 03:43:37.888;674;129;79;80;86;71;178;28;-50;34;649;618;-66;16;234;230;234;130;182;179;176;27;555;359;361;128;363;266;557;-2.0;82.0;690.0;207.0;119.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;11024.443359375;8056.7109375;0.0;1228.27453613281;392.0;94996;;;Calculated values ==>;1550630617.888;340.56000000000006;286.06;281.06;281.16;281.76000000000005;280.26000000000005;274.27422755570615;290.96000000000004;275.96000000000004;268.16;276.56;338.06000000000006;334.96000000000004;266.56;274.76000000000005;296.56;296.16;296.56;286.16;291.06;290.76000000000005;;312.36;275.86;239.943914813709;263.299902668528;274.27422755570615;291.36;5550000.0;3590000.0;3610000.0;1280000.0;3629999.9999999995;2660000.0;5570000.0;0.0;0.013666666666666666;0.115;0.034499999999999996;0.01983333333333333;0.01983333333333333;;8056.7109375;0.0;1228.27453613281;11024.443359375;498167.24262148875;231895.12870531544;217865.72516418612;218131.61904236724;219737.55959326253;430214.79039162316;456414.7828251579;442138.6432436903;473664.3179132749;521097.5045320515;517899.85231189744;439880.9440888914;450966.1048905643;463709.8566730499;463774.604463236;425843.42766833055;232194.5785064578;456554.21884749416;456135.4377423473;;164757.40606591295;472988.3078366223;202602.07883407315;217865.72516418612;274.2136956473215;3965937.8620568733;1475564.249345949;268738.9269896838;0.0;0;213;222;0;0;0;0;0;107;92;1716970982964.7007;632081307899.9413;1206009936284.2883;27546.704907105974;9328.324900587944;2646.5342718789275;4725.682632800196;3056323.6032361193;1394603.4475197385;104255.65132856916;1085799.9177248904;4.765462136480976;0.34808757223433956
7844;2019-02-20 03:44:37.859;671;128;75;76;81;71;178;29;-22;34;656;624;-44;3;234;229;234;129;182;179;176;27;559;360;361;128;364;267;560;-1.0;84.0;791.0;158.0;119.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;11970.7734375;9169.4853515625;0.0;1231.65600585938;392.0;94997;;;Calculated values ==>;1550630677.859;340.26;285.96000000000004;280.66;280.76000000000005;281.26000000000005;280.26000000000005;274.38016830617;290.96000000000004;276.06;270.96000000000004;276.56;338.76;335.56;268.76000000000005;273.46000000000004;296.56;296.06;296.56;286.06;291.06;290.76000000000005;;312.36;275.86;239.943914813709;263.43189868330234;274.38016830617;291.36;5590000.0;3600000.0;3610000.0;1280000.0;3640000.0;2670000.0;5600000.0;0.0;0.014;0.13183333333333333;0.026333333333333334;0.01983333333333333;0.01983333333333333;;9169.4853515625;0.0;1231.65600585938;11970.7734375;497386.9655116563;231525.00033691194;216763.75516147426;217027.34250916998;218352.4358303907;430148.3826014536;456414.7828251579;445775.2706489721;473664.3179132749;521736.90014526556;518435.86561318;442766.9146826626;449096.2979346238;463561.2209818517;463493.82801193424;424677.4849756925;231822.76394556163;456554.21884749416;456135.4377423473;;164757.40606591295;472988.3078366223;202906.91045503656;216763.75516147426;274.33656303272363;3966129.3962437506;1475707.7315982955;268759.41650279856;0.0;0;213;222;0;0;0;0;0;107;92;1717187478274.5422;632158070779.8851;1206169758999.1714;32018.145485567165;7112.143464381757;2699.9660944218326;4747.538371187315;3056819.737075048;1394740.3852041266;104300.18396374039;1085878.8230771702;4.47814252445688;0.30527450682647606
7845;2019-02-20 03:45:37.869;666;126;72;72;75;71;178;29;-3;34;662;630;-19;-1;234;230;234;127;182;179;176;28;553;359;361;128;363;264;554;84.0;86.0;741.0;173.0;119.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;12356.83203125;9629.189453125;0.0;1214.34094238281;390.0;94998;;;Calculated values ==>;1550630737.869;339.76;285.76000000000005;280.36;280.36;280.66;280.26000000000005;274.27422755570615;290.96000000000004;276.06;272.86;276.56;339.36;336.16;271.26000000000005;273.06;296.56;296.16;296.56;285.86;291.06;290.76000000000005;;312.16;275.96000000000004;239.943914813709;263.0348170998261;274.27422755570615;291.36;5530000.0;3590000.0;3610000.0;1280000.0;3629999.9999999995;2640000.0;5540000.0;0.014;0.014333333333333333;0.1235;0.028833333333333332;0.01983333333333333;0.03383333333333333;;9629.189453125;0.0;1214.34094238281;12356.83203125;497330.21375986375;231072.85652437375;216060.2795076115;216060.2795076115;216850.48893273607;430214.79039162316;456414.7828251579;448864.43206564797;473664.3179132749;522597.5463738173;519305.0230933757;446755.65596776555;449125.4206482513;463709.8566730499;463774.604463236;426414.85398391896;231370.359533236;456554.21884749416;456135.4377423473;;163921.7849024954;473084.92450057325;202657.64522719264;210514.36187433472;274.23526355694815;3966332.1600776324;1475864.4133309135;268779.80320791533;0.0;0;213;222;0;0;0;0;0;107;92;1717404114374.5078;632234883579.8729;1206329085549.146;30406.538174549234;7797.319885715809;2795.637753793122;8310.179733534425;3057340.0294730826;1394864.6514396123;104345.98829525136;1085987.6555304118;4.547382056310764;0.2845564610859889
7846;2019-02-20 03:46:37.850;661;126;71;71;71;70;178;29;0;35;665;633;-6;1;234;230;234;129;182;179;176;28;546;359;361;128;364;257;547;-1.0;80.0;400.0;177.0;119.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;11681.365234375;9151.4462890625;0.0;1176.41223144531;388.0;94999;;;Calculated values ==>;1550630797.85;339.26;285.76000000000005;280.26000000000005;280.26000000000005;280.26000000000005;280.16;274.27422755570615;290.96000000000004;276.06;273.16;276.66;339.66;336.46000000000004;272.56;273.26000000000005;296.56;296.16;296.56;286.06;291.06;290.76000000000005;;311.96000000000004;275.96000000000004;239.943914813709;262.0952818180154;274.27422755570615;291.36;5460000.0;3590000.0;3610000.0;1280000.0;3640000.0;2570000.0;5470000.0;0.0;0.013333333333333334;0.06666666666666667;0.029500000000000002;0.01983333333333333;0.01983333333333333;;9151.4462890625;0.0;1176.41223144531;11681.365234375;497375.1597711076;231239.89247598266;215896.76176180053;215896.76176180053;215896.76176180053;430214.79039162316;456414.7828251579;450526.1499409504;473760.833029134;523469.10108149116;520192.7891664621;449758.4421301506;450653.66037205246;463561.2209818517;463774.604463236;428358.77716641215;232140.6331088491;456554.21884749416;456135.4377423473;;163086.1669317865;473084.92450057325;202550.7400683709;215896.76176180053;274.1937617254751;3966532.4149538693;1476020.869068615;268799.71984208084;0.0;0;213;222;0;0;0;0;0;107;92;1717620645784.315;632311659259.8046;1206485336054.0068;16531.693991505297;7980.758440749971;2616.2419207675075;4764.733740280843;3057731.0575426724;1394996.0937889535;104391.07301115007;1086096.5786393527;3.088096920573952;0.2208201843052832
7847;2019-02-20 03:47:37.860;658;132;70;70;70;68;177;28;-8;35;662;632;-7;13;234;230;234;138;182;179;176;27;540;357;361;128;362;250;542;0.0;84.0;193.0;121.0;119.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;10031.8603515625;7818.80908203125;0.0;1141.43823242188;388.0;95000;;;Calculated values ==>;1550630857.86;338.96000000000004;286.36;280.16;280.16;280.16;279.96000000000004;274.0616903277293;290.86;275.96000000000004;272.36;276.66;339.36;336.36;272.46000000000004;274.46000000000004;296.56;296.16;296.56;286.96000000000004;291.06;290.76000000000005;;311.96000000000004;275.86;239.943914813709;261.13683023647616;274.0616903277293;291.36;5400000.0;3570000.0000000005;3610000.0;1280000.0;3620000.0000000005;2500000.0;5420000.0;0.0;0.014;0.03216666666666666;0.020166666666666666;0.01983333333333333;0.01983333333333333;;7818.80908203125;0.0;1141.43823242188;10031.8603515625;497581.14536906074;233179.59550786455;215704.76713952312;215704.76713952312;215704.76713952312;430346.717906069;456275.1894504466;450765.8250999491;473760.833029134;523724.6586671906;520666.8532245002;450891.77841512056;453387.0441461236;463858.19375264365;464070.7449757509;429961.2460813243;235035.2892461696;456554.21884749416;456135.4377423473;;163086.1669317865;472988.3078366223;201936.7900932604;215704.76713952312;273.9458107958578;3966713.3886576477;1476162.3114331507;268819.03848184674;0.0;0;213;222;0;0;0;0;0;107;92;1717837281884.2805;632388472059.7924;1206637461403.9827;8004.000626048485;5466.205607824464;2728.963395692166;4768.541633622679;3057935.5557418065;1395108.1704990128;104435.62381267644;1086176.0358414494;2.340081755262077;0.14625354799968945
7848;2019-02-20 03:48:37.860;659;142;70;70;69;66;177;27;-14;34;654;628;-11;26;232;231;234;149;181;179;176;25;536;356;361;127;360;246;538;211.0;83.0;-1.0;183.0;119.0;0;96;28;1;0;0;0;0;0;0;1;0;0;0;0;8921.44140625;6631.04296875;0.0;1105.51196289062;389.0;95001;;;Calculated values ==>;1550630917.86;339.06000000000006;287.36;280.16;280.16;280.06;279.76000000000005;273.955091788801;290.86;275.86;271.76000000000005;276.56;338.56000000000006;335.96000000000004;272.06;275.76000000000005;296.36;296.26000000000005;296.56;288.06;291.06;290.76000000000005;;312.06;275.66;239.71726792356844;260.58029834229245;273.955091788801;291.26000000000005;5360000.0;3560000.0;3610000.0;1270000.0;3600000.0;2460000.0;5380000.0;0.035166666666666666;0.013833333333333333;0.0;0.030500000000000003;0.01983333333333333;0.05499999999999999;;6631.04296875;0.0;1105.51196289062;8921.44140625;498102.2462529857;236413.2335318466;215761.96021824252;215761.96021824252;215498.43789692;430412.23801567365;456275.1894504466;450726.8185100643;473793.5715148927;523232.29706875776;520588.0431833025;451102.16682807746;455652.5670090518;463890.26140234835;464349.45330830896;430999.7611945894;238676.9900291031;456554.21884749416;456135.4377423473;;163503.975529645;472925.59586621344;201569.11276195222;206687.1395719478;273.79789755251335;3966871.332838963;1476282.7268669072;268837.7630668077;0.0;0;213;222;0;0;0;0;0;107;92;1718053881884.2805;632464972059.7924;1206786261403.9827;0.0;8276.372734679968;2660.46500112256;13719.65639937197;3058002.2557470235;1395222.6919852004;104480.53571598322;1086330.104158391;3.1870120942766738;0.12745565694711555
7849;2019-02-20 03:49:37.871;662;151;71;71;69;66;177;25;-13;34;646;622;-11;45;231;231;234;158;182;179;176;24;544;354;361;128;359;246;546;-2.0;83.0;127.0;129.0;119.0;0;86;12;1;0;0;0;0;0;0;1;0;0;0;0;8063.84912109375;5926.57861328125;0.0;1051.50830078125;391.0;95002;;;Calculated values ==>;1550630977.871;339.36;288.26000000000005;280.26000000000005;280.26000000000005;280.06;279.76000000000005;273.7412296467126;290.86;275.66;271.86;276.56;337.76;335.36;272.06;277.66;296.26000000000005;296.26000000000005;296.56;288.96000000000004;291.06;290.76000000000005;;312.26000000000005;275.56;239.943914813709;260.58029834229245;273.7412296467126;291.36;5440000.0;3540000.0;3610000.0;1280000.0;3590000.0;2460000.0;5460000.0;0.0;0.013833333333333333;0.021166666666666667;0.021500000000000002;0.01983333333333333;0.01983333333333333;;5926.57861328125;0.0;1051.50830078125;8063.84912109375;497700.7046132861;239073.1553876595;215911.00673708014;215911.00673708014;215385.4755142451;430542.39183029096;456275.1894504466;450852.0493167442;473664.3179132749;522419.208003363;519977.1029862952;451102.16682807746;457938.3590730115;463906.4806118374;464643.3069250969;428899.14920570195;241403.63763377897;456554.21884749416;456135.4377423473;;164339.59507360373;472698.3688610173;200960.2007766668;215911.00673708014;273.55087499884945;3967012.9028768092;1476387.3928989521;268855.74153116613;0.0;0;213;222;0;0;0;0;0;107;92;1718270521594.8452;632541486084.9918;1206933888464.3674;5289.377460764971;5842.370613813536;2593.687910078268;4764.451214937798;3058046.341973638;1395340.3697503803;104524.32835086876;1086484.1666285207;2.6497072087670714;0.17032488629735248
7850;2019-02-20 03:50:37.851;666;160;72;72;69;66;177;24;-9;34;638;616;-10;57;231;232;234;166;182;179;176;23;545;355;361;135;359;246;547;285.0;82.0;323.0;308.0;119.0;0;99;1;1;0;0;0;0;0;0;1;0;0;0;0;7552.58056640625;5357.525390625;0.0;1085.97570800781;393.0;95003;;;Calculated values ==>;1550631037.851;339.76;289.16;280.36;280.36;280.06;279.76000000000005;273.8482719121499;290.86;275.56;272.26000000000005;276.56;336.96000000000004;334.76000000000005;272.16;278.86;296.26000000000005;296.36;296.56;289.76000000000005;291.06;290.76000000000005;;312.46000000000004;275.46000000000004;241.49495122638035;260.58029834229245;273.8482719121499;291.36;5450000.0;3550000.0;3610000.0;1350000.0;3590000.0;2460000.0;5470000.0;0.0475;0.013666666666666666;0.05383333333333333;0.051333333333333335;0.01983333333333333;0.06733333333333333;;5357.525390625;0.0;1085.97570800781;7552.58056640625;498116.0566422331;242047.25149509907;216160.10032013897;216160.10032013897;215371.47561372432;430477.46260093397;456275.1894504466;451351.82997822325;472753.7123474745;521605.6567332092;519365.87504695833;451227.05486791814;459366.27286275144;463906.4806118374;464627.23559176613;428629.7613592351;244127.14727232413;456554.21884749416;456135.4377423473;;165175.21790254305;471679.62040862173;201348.5906086167;205711.38678602056;273.7072784688632;3967142.996411942;1476481.3957542812;268873.5479604561;0.0;0;213;222;0;0;0;0;0;107;92;1718487049394.914;632620359785.0168;1207081439264.4143;13458.507719397152;13876.992863066926;2521.5357258544495;16861.886097726;3058202.5222727302;1395504.643003397;104566.94100556054;1086664.3260330244;7.250549304004528;0.41961890804405644
7851;2019-02-20 03:51:37.841;670;165;73;72;70;68;177;25;-4;34;625;607;-7;79;231;232;234;169;182;179;176;24;549;356;361;142;362;247;551;138.0;83.0;113.0;301.0;119.0;0;99;1;1;0;0;0;0;0;0;1;0;0;0;0;7537.1455078125;5399.85498046875;0.0;1059.1533203125;394.0;95004;;;Calculated values ==>;1550631097.841;340.16;289.66;280.46000000000004;280.36;280.16;279.96000000000004;273.955091788801;290.86;275.66;272.76000000000005;276.56;335.66;333.86;272.46000000000004;281.06;296.26000000000005;296.36;296.56;290.06;291.06;290.76000000000005;;312.56;275.56;242.98782864720522;260.72004837742526;273.955091788801;291.36;5490000.0;3560000.0;3610000.0;1420000.0;3620000.0000000005;2470000.0;5510000.0;0.023;0.013833333333333333;0.01883333333333333;0.050166666666666665;0.01983333333333333;0.042833333333333334;;5399.85498046875;0.0;1059.1533203125;7537.1455078125;498238.4367727207;243620.17751557872;216366.20467950602;216102.89654800834;215577.66873884338;430412.23801567365;456275.1894504466;451798.52295244276;471832.65708311246;520200.1233644423;518364.7293072239;451424.50429819187;461803.48758454423;463460.83753301925;464480.4244350529;427535.9761782077;245027.73001487428;456554.21884749416;456135.4377423473;;165593.03060630985;470845.5270076962;201433.98679621192;208348.12659431307;273.74511860249123;3967268.723171294;1476571.0256499152;268891.42105634906;0.0;0;213;222;0;0;0;0;0;107;92;1718703613294.9485;632703445935.03;1207229314614.4377;4715.19876427568;13515.478933942795;2524.697405259446;10613.556494174134;3058353.944585526;1395732.875556642;104608.98593966938;1086893.249894323;4.856617322175886;0.34460201378160193
7852;2019-02-20 03:52:37.852;676;168;74;74;71;69;177;26;-1;33;606;592;-4;88;233;229;234;168;182;179;176;25;548;357;361;147;363;249;550;-1.0;85.0;233.0;297.0;119.0;0;99;1;1;0;0;0;0;0;0;1;0;0;0;0;7501.44189453125;5370.8876953125;0.0;1052.162109375;396.0;95005;;;Calculated values ==>;1550631157.852;340.76;289.96000000000004;280.56;280.56;280.26000000000005;280.06;274.0616903277293;290.86;275.76000000000005;273.06;276.46000000000004;333.76000000000005;332.36;272.76000000000005;281.96000000000004;296.46000000000004;296.06;296.56;289.96000000000004;291.06;290.76000000000005;;312.76000000000005;275.66;244.02132995426717;260.9983114674233;274.0616903277293;291.36;5480000.0;3570000.0000000005;3610000.0;1470000.0;3629999.9999999995;2490000.0;5500000.0;0.0;0.014166666666666666;0.03883333333333334;0.0495;0.01983333333333333;0.01983333333333333;;5370.8876953125;0.0;1052.162109375;7501.44189453125;499105.50210268685;244713.33433575288;216644.49228353918;216644.49228353918;215854.18955771028;430346.717906069;456275.1894504466;451821.05537644227;471068.7543314603;518094.87659749197;516663.2775942956;451445.97802107787;462554.64318568597;463577.2511321169;463939.2883609972;427811.91235697555;244713.33433575288;456554.21884749416;456135.4377423473;;166428.6587063909;470272.71409377275;201788.39999657442;216644.49228353918;273.8879656043261;3967394.067708429;1476660.7982940588;268909.0185771932;0.0;0;213;222;0;0;0;0;0;107;92;1718920253004.6523;632790161829.9115;1207378141894.2344;9709.601450584869;13289.973547811316;2593.896521967321;4749.903751599694;3058474.173291708;1395956.2952797925;104651.64870907868;1087021.3022014827;4.724138251243016;0.4166232265926863
7853;2019-02-20 03:53:37.852;682;165;75;75;72;70;177;26;-4;32;565;552;-4;113;233;228;234;164;182;179;175;25;545;358;361;136;363;254;548;-2.0;84.0;279.0;314.0;119.0;0;1;1;1;0;0;0;0;0;0;1;1;0;0;0;8253.0263671875;5332.962890625;0.0;1950.306640625;397.0;95006;;;Calculated values ==>;1550631217.852;341.36;289.66;280.66;280.66;280.36;280.16;274.1680685717883;290.86;275.76000000000005;272.76000000000005;276.36;329.66;328.36;272.76000000000005;284.46000000000004;296.46000000000004;295.96000000000004;296.56;289.56;291.06;290.66;;312.86;275.66;241.71165711629368;261.6868853414304;274.1680685717883;291.36;5450000.0;3579999.9999999995;3610000.0;1360000.0;3629999.9999999995;2540000.0;5480000.0;0.0;0.014;0.0465;0.052333333333333336;0.01983333333333333;0.01983333333333333;;5332.962890625;0.0;1950.306640625;8253.0263671875;500160.93189715926;243736.68700240715;216938.23150409493;216938.23150409493;216145.7582866611;430280.9020939914;456275.1894504466;450555.53195612336;472427.34351167246;513461.2709854225;512121.6421745792;450555.53195612336;464730.9536365646;463577.2511321169;463659.26402989647;428629.7613592351;243387.87577464394;456554.21884749416;455995.526710799;;166846.47414792277;471742.7696466962;202133.93353893637;216938.23150409493;274.0271287304261;3967525.354943943;1476749.9970489417;268934.03915010986;0.0;0;213;222;0;0;0;0;0;108;92;1719136853004.6523;632875061829.9115;1207529041894.2344;11551.604326399196;14109.529089639433;2593.3863981842765;4741.3030215996305;3058651.350006516;1396184.6244684379;104694.87606674661;1087100.3955912595;4.530358610820159;0.4023227167265157
7854;2019-02-20 03:54:37.863;689;161;76;76;73;71;177;25;-13;32;548;539;-6;131;233;228;234;159;182;179;175;24;551;357;361;134;362;259;553;0.0;84.0;161.0;275.0;119.0;0;1;1;1;0;0;0;0;0;0;1;1;0;0;0;8278.328125;5328.89404296875;0.0;1996.81884765625;398.0;95007;;;Calculated values ==>;1550631277.863;342.06000000000006;289.26000000000005;280.76000000000005;280.76000000000005;280.46000000000004;280.26000000000005;274.0616903277293;290.86;275.66;271.86;276.36;327.96000000000004;327.06;272.56;286.26000000000005;296.46000000000004;295.96000000000004;296.56;289.06;291.06;290.66;;312.96000000000004;275.56;241.2770596917726;262.3656120759269;274.0616903277293;291.36;5510000.0;3570000.0000000005;3610000.0;1340000.0;3620000.0000000005;2590000.0;5530000.0;0.0;0.014;0.026833333333333334;0.04583333333333333;0.01983333333333333;0.01983333333333333;;5328.89404296875;0.0;1996.81884765625;8278.328125;500478.3531436882;242169.82151654197;217129.51530755003;217129.51530755003;216337.51828795424;430346.717906069;456275.1894504466;448486.74835896573;472689.592463476;511264.99109469214;510332.33423343074;449393.7258124901;466102.08122671134;463725.85767764907;463807.71923720936;426978.9514476233;241493.2926065989;456554.21884749416;455995.526710799;;167264.2905471822;471909.57779161324;201742.50119111585;217129.51530755003;273.8700622519885;3967663.1414874257;1476838.8621455482;268966.93789279787;0.0;0;213;222;0;0;0;0;0;108;92;1719353492714.3562;632956076679.8008;1207682970109.024;6620.970632337306;12382.657677522795;2596.799223774342;4737.509226164438;3058802.8158946214;1396405.43316537;104738.1355429874;1087179.4001747349;3.5952728632737663;0.3173983024811615
7855;2019-02-20 03:55:37.873;695;154;78;77;74;71;177;24;-26;31;560;551;-14;130;233;229;234;151;181;179;176;24;552;357;361;133;361;261;554;96.0;85.0;244.0;245.0;119.0;0;1;12;1;0;0;0;0;0;0;1;1;0;0;0;8884.9931640625;5900.12255859375;0.0;2022.46142578125;400.0;95008;;;Calculated values ==>;1550631337.873;342.66;288.56;280.96000000000004;280.86;280.56;280.26000000000005;274.0616903277293;290.86;275.56;270.56;276.26000000000005;329.16;328.26000000000005;271.76000000000005;286.16;296.46000000000004;296.06;296.56;288.26000000000005;291.06;290.76000000000005;;313.16;275.56;241.05796691057077;262.63441904999945;274.0616903277293;291.26000000000005;5520000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2610000.0;5540000.0;0.016;0.014166666666666666;0.04066666666666666;0.04083333333333334;0.01983333333333333;0.03583333333333333;;5900.12255859375;0.0;2022.46142578125;8884.9931640625;501147.9337920073;239796.59977156576;217644.96813226774;217379.6592131387;216586.61777150852;430346.717906069;456275.1894504466;446400.7090375063;472723.10170879104;512330.787909726;511398.04244699;447983.3107201571;465697.67793431325;463874.16568678804;463939.2883609972;426697.80246544315;238817.14559756604;456554.21884749416;456135.4377423473;;168099.92630828856;472041.5853210863;201949.06152908065;210636.56332340284;273.95059195841185;3967806.193002758;1476932.4528797362;269000.4374774049;0.0;0;213;222;0;0;0;0;0;108;92;1719570128814.3218;633036190029.7881;1207838996108.999;9941.033665342644;11028.778054840232;2661.642638961592;8797.043000012176;3058940.855599864;1396600.5609789917;104781.96319522803;1087292.2069079243;4.093171801411314;0.2795277273363224
7856;2019-02-20 03:56:37.843;701;146;79;78;74;71;177;25;-42;31;580;568;-25;129;233;229;234;143;182;179;175;23;549;358;361;131;362;261;551;-2.0;83.0;133.0;250.0;119.0;0;1;18;1;0;0;0;0;0;0;1;1;0;0;0;9244.49609375;6245.0419921875;0.0;2030.5744628906198;401.0;95009;;;Calculated values ==>;1550631397.843;343.26;287.76000000000005;281.06;280.96000000000004;280.56;280.26000000000005;274.1680685717883;290.86;275.66;268.96000000000004;276.26000000000005;331.16;329.96000000000004;270.66;286.06;296.46000000000004;296.06;296.56;287.46000000000004;291.06;290.66;;313.26000000000005;275.46000000000004;240.61611355647437;262.63441904999945;274.1680685717883;291.36;5490000.0;3579999.9999999995;3610000.0;1310000.0;3620000.0000000005;2610000.0;5510000.0;0.0;0.013833333333333333;0.022166666666666668;0.041666666666666664;0.01983333333333333;0.01983333333333333;;6245.0419921875;0.0;2030.5744628906198;9244.49609375;502193.56670517626;237300.92232519292;217956.0735155778;217689.87783115855;216629.98186508712;430280.9020939914;456275.1894504466;444255.28898655006;472984.3684616349;514400.0440418631;513159.05921573064;446533.4263411215;465580.7811325807;463725.85767764907;463791.1003516643;427535.9761782077;236349.3324064729;456554.21884749416;455995.526710799;;168517.74571465285;472207.82270811964;201989.53925308242;217956.0735155778;273.97089454056686;3967957.19654044;1477033.611979522;269034.19588884374;0.0;0;213;222;0;0;0;0;0;108;92;1719786620514.425;633115350429.8258;1207995517809.0737;5370.224119091867;11259.095143959883;2644.748572175665;4721.115821705221;3059068.3856178876;1396786.2003895985;104826.16101204521;1087404.8019058306;2.8995040776942496;0.2492601142799437
7857;2019-02-20 03:57:37.844;706;138;81;80;76;71;177;25;-72;31;598;585;-48;116;233;230;234;136;181;179;175;24;552;357;361;130;361;260;554;89.0;82.0;351.0;264.0;119.0;0;1;22;1;0;0;0;0;0;0;1;1;0;0;0;9530.4697265625;6475.6123046875;0.0;2028.2004394531198;404.0;95010;;;Calculated values ==>;1550631457.844;343.76;286.96000000000004;281.26000000000005;281.16;280.76000000000005;280.26000000000005;274.0616903277293;290.86;275.66;265.96000000000004;276.26000000000005;332.96000000000004;331.66;268.36;284.76000000000005;296.46000000000004;296.16;296.56;286.76000000000005;291.06;290.66;;313.56;275.56;240.39332010688793;262.5002047102346;274.0616903277293;291.26000000000005;5520000.0;3570000.0000000005;3610000.0;1300000.0;3610000.0;2600000.0;5540000.0;0.014833333333333334;0.013666666666666666;0.058499999999999996;0.044000000000000004;0.01983333333333333;0.034666666666666665;;6475.6123046875;0.0;2028.2004394531198;9530.4697265625;502545.32059247553;234705.5109248598;218443.85055822856;218177.05865142695;217114.83446021247;430346.717906069;456275.1894504466;440323.0896244642;473114.68441337737;516343.6697330757;515002.8089926245;443641.6741049227;464202.2767319884;463874.16568678804;464070.7449757509;426697.80246544315;234090.121503474;456554.21884749416;455995.526710799;;169771.2103021376;472436.3020657052;201980.08954184488;211399.260507949;273.9626793214862;3968113.6571970093;1477139.6191990466;269068.0195768422;0.0;0;213;222;0;0;0;0;0;108;92;1720003224125.0242;633193651735.0424;1208151820414.506;13943.06550483323;11900.073351049854;2632.304973146912;8479.337228365468;3059229.332380933;1396979.1966774752;104870.13719130195;1087514.8075149483;4.345672014339498;0.30893913646779214
7858;2019-02-20 03:58:37.864;711;132;83;81;76;70;177;25;-75;31;613;598;-67;114;232;230;234;130;181;179;175;24;547;357;361;130;361;259;549;134.0;80.0;494.0;268.0;119.0;0;0;24;1;0;0;0;0;0;0;1;1;0;0;0;9602.6806640625;6499.138671875;0.0;2002.55810546875;405.0;95011;;;Calculated values ==>;1550631517.864;344.26;286.36;281.46000000000004;281.26000000000005;280.76000000000005;280.16;274.0616903277293;290.86;275.66;265.66;276.26000000000005;334.46000000000004;332.96000000000004;266.46000000000004;284.56;296.36;296.16;296.56;286.16;291.06;290.66;;313.66;275.56;240.39332010688793;262.3656120759269;274.0616903277293;291.26000000000005;5470000.0;3570000.0000000005;3610000.0;1300000.0;3610000.0;2590000.0;5490000.0;0.022333333333333334;0.013333333333333334;0.08233333333333334;0.04466666666666667;0.01983333333333333;0.042166666666666665;;6499.138671875;0.0;2002.55810546875;9602.6806640625;503643.18544608034;232998.6982329298;219057.3530323689;218520.8646173667;217188.52456525038;430346.717906069;456275.1894504466;440115.7588559284;473114.68441337737;517972.657696823;516428.8102705356;441235.0558766226;464114.4339909072;463741.9828368515;464070.7449757509;428086.1699651741;232392.59126218566;456554.21884749416;455995.526710799;;170189.03402730724;472436.3020657052;202031.573916445;210039.74670219576;273.9827303945487;3968273.1532645207;1477247.7781647919;269101.62042792403;0.0;0;213;222;0;0;0;0;0;108;92;1720219896324.9553;633271677735.0176;1208307572314.4565;19602.264560017466;12078.077857333621;2609.247716039846;10371.135390362771;3059508.9699795237;1397179.0812101238;104913.83135689987;1087671.947149145;5.253154363581924;0.35059763093796265
7859;2019-02-20 03:59:37.865;715;127;85;83;78;70;177;26;-76;31;624;607;-71;99;232;230;234;127;181;179;175;25;551;357;361;128;361;258;553;125.0;81.0;327.0;242.0;119.0;0;0;26;1;0;0;0;0;0;0;1;1;0;0;0;9736.255859375;6692.73583984375;0.0;2012.98327636719;406.0;95012;;;Calculated values ==>;1550631577.865;344.66;285.86;281.66;281.46000000000004;280.96000000000004;280.16;274.0616903277293;290.86;275.76000000000005;265.56;276.26000000000005;335.56;333.86;266.06;283.06;296.36;296.16;296.56;285.86;291.06;290.66;;313.76000000000005;275.66;239.943914813709;262.23063862743834;274.0616903277293;291.26000000000005;5510000.0;3570000.0000000005;3610000.0;1280000.0;3610000.0;2580000.0;5530000.0;0.020833333333333332;0.013500000000000002;0.0545;0.04033333333333333;0.01983333333333333;0.04066666666666666;;6692.73583984375;0.0;2012.98327636719;9736.255859375;503776.1793798811;231394.2863513698;219532.01895443661;218994.5709351203;217659.90872480418;430346.717906069;456275.1894504466;440190.2324752635;473374.68648612977;519186.60237076256;517439.8113888629;440889.5769951121;462494.68447597785;463741.9828368515;464070.7449757509;426978.9514476233;231394.2863513698;456554.21884749416;455995.526710799;;170606.85888663295;472795.0300870999;202032.35489835273;210567.02712242643;273.98303450404427;3968434.313754651;1477357.7122844616;269135.0838304463;0.0;0;213;222;0;0;0;0;0;108;92;1720436499934.6936;633349079024.9241;1208462674899.2693;12979.604327941635;10920.7612326128;2640.3929787994225;9980.758983260484;3059780.4900785214;1397370.7413965918;104957.57909175412;1087841.5490953722;4.195117834046304;0.2719317031285558
7860;2019-02-20 04:00:37.855;718;125;86;85;79;69;177;24;-78;31;632;614;-73;96;232;231;234;125;181;179;175;24;549;357;361;128;361;257;551;137.0;81.0;498.0;254.0;119.0;0;0;25;1;0;0;0;0;0;0;1;1;0;0;0;9541.95703125;6586.32958984375;0.0;1994.2331542968802;408.0;95013;;;Calculated values ==>;1550631637.855;344.96000000000004;285.66;281.76000000000005;281.66;281.06;280.06;274.0616903277293;290.86;275.56;265.36;276.26000000000005;336.36;334.56;265.86;282.76000000000005;296.36;296.26000000000005;296.56;285.66;291.06;290.66;;313.96000000000004;275.56;239.943914813709;262.0952818180154;274.0616903277293;291.26000000000005;5490000.0;3570000.0000000005;3610000.0;1280000.0;3610000.0;2570000.0;5510000.0;0.022833333333333334;0.013500000000000002;0.083;0.042333333333333334;0.01983333333333333;0.042666666666666665;;6586.32958984375;0.0;1994.2331542968802;9541.95703125;504338.7684793043;230846.69031404497;219833.71557184085;219563.91320725752;217956.0735155778;430346.717906069;456275.1894504466;440124.5789511905;473374.68648612977;520090.26460238174;518243.2718772962;440823.19275692035;462290.4767782906;463741.9828368515;464202.0896790568;427535.9761782077;230846.69031404497;456554.21884749416;455995.526710799;;171442.51209473662;472698.3688610173;202041.24931504694;210311.9660516035;273.98649782648886;3968594.93875347;1477468.3527199135;269168.4717351288;0.0;0;213;222;0;0;0;0;0;108;92;1720653063834.728;633425866224.9363;1208617149149.294;19760.916359799918;11457.818060779411;2655.3053591661974;10482.498588125676;3060053.282278017;1397557.1984760396;105001.7025561076;1088012.0478206365;5.169420665114388;0.3367669542092727
