;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7861;2019-02-20 04:01:37.875;721;123;87;86;80;70;177;25;-80;31;637;620;-75;91;232;231;233;125;181;178;175;24;545;358;361;127;363;255;547;-2.0;84.0;225.0;208.0;119.0;0;0;19;1;0;0;0;0;0;0;1;1;0;0;0;9185.4892578125;6246.9453125;0.0;1983.58203125;408.0;95014;;;Calculated values ==>;1550631697.875;345.26;285.46000000000004;281.86;281.76000000000005;281.16;280.16;274.1680685717883;290.86;275.66;265.16;276.26000000000005;336.86;335.16;265.66;282.26000000000005;296.36;296.26000000000005;296.46000000000004;285.66;290.96000000000004;290.66;;313.96000000000004;275.56;239.71726792356844;261.82340779136865;274.1680685717883;291.26000000000005;5450000.0;3579999.9999999995;3610000.0;1270000.0;3629999.9999999995;2550000.0;5470000.0;0.0;0.014;0.0375;0.034666666666666665;0.01983333333333333;0.01983333333333333;;6246.9453125;0.0;1983.58203125;9185.4892578125;505082.6910341025;230347.40146849275;220169.4068955551;219898.47720172853;218284.13868454855;430280.9020939914;456275.1894504466;440274.29709283967;473504.37459156296;520767.1077802718;519025.9602642517;440969.38189431536;462001.7165481464;463444.52863536426;464054.43266303884;428380.8135617276;230941.49742779337;456414.7828251579;455995.526710799;;171442.51209473662;472829.0820560985;202172.03295645007;220169.4068955551;274.0419577735966;3968751.052826513;1477575.332325385;269201.63124448445;0.0;0;213;222;0;0;0;0;0;108;92;1720869736034.6592;633502391724.912;1208770800349.245;8928.834905114609;9382.777702121146;2764.1504258750792;4677.218043002337;3060292.4432322355;1397730.9279978857;105046.8797416791;1088138.4209028464;3.1289588140022597;0.2423008616660461
7862;2019-02-20 04:02:37.876;723;124;88;87;83;70;177;24;-76;31;641;623;-70;94;232;230;233;126;181;178;175;24;550;358;361;126;362;256;552;-2.0;85.0;216.0;190.0;119.0;0;0;19;1;0;0;0;0;0;0;1;1;0;0;0;9322.1171875;6286.76318359375;0.0;1993.70361328125;411.0;95015;;;Calculated values ==>;1550631757.876;345.46000000000004;285.56;281.96000000000004;281.86;281.46000000000004;280.16;274.1680685717883;290.86;275.56;265.56;276.26000000000005;337.26;335.46000000000004;266.16;282.56;296.36;296.16;296.46000000000004;285.76000000000005;290.96000000000004;290.66;;314.26000000000005;275.56;239.4893008659735;261.9595390733887;274.1680685717883;291.26000000000005;5500000.0;3579999.9999999995;3610000.0;1260000.0;3620000.0000000005;2560000.0;5520000.0;0.0;0.014166666666666666;0.036000000000000004;0.03166666666666666;0.01983333333333333;0.01983333333333333;;6286.76318359375;0.0;1993.70361328125;9322.1171875;504875.01372713875;230526.9083737572;220358.53813121296;220087.80195916173;219010.21913519443;430280.9020939914;456275.1894504466;440618.1554372988;473633.855386716;521094.57491614664;519250.3007126789;441450.1242636851;462204.99881854356;463593.40581284417;463922.8230274349;427001.06841355044;231120.26360780591;456414.7828251579;455995.526710799;;172696.00095264515;472959.5831453042;202180.87678137384;220358.53813121296;274.04539944231476;3968905.2854505386;1477679.7816368523;269234.77584388293;0.0;0;213;222;0;0;0;0;0;108;92;1721086339644.3975;633578292989.8203;1208924102904.0598;8583.742031613301;8574.659034857794;2774.9780680813806;4673.466940161789;3060438.383805501;1397880.5757979348;105093.03991506305;1088216.3445763183;2.971673780999973;0.2225150459888269
7863;2019-02-20 04:03:37.876;725;124;89;88;83;69;177;23;-72;32;642;623;-68;75;232;231;233;126;181;179;175;23;541;358;361;136;362;253;544;86.0;84.0;311.0;190.0;119.0;0;100;13;1;0;0;0;0;0;0;1;0;0;0;0;8436.9814453125;5911.341796875;0.0;1120.84130859375;412.0;95016;;;Calculated values ==>;1550631817.876;345.66;285.56;282.06;281.96000000000004;281.46000000000004;280.06;274.1680685717883;290.86;275.46000000000004;265.96000000000004;276.36;337.36;335.46000000000004;266.36;280.66;296.36;296.26000000000005;296.46000000000004;285.76000000000005;291.06;290.66;;314.36;275.46000000000004;241.71165711629368;261.54996906429363;274.1680685717883;291.26000000000005;5410000.0;3579999.9999999995;3610000.0;1360000.0;3620000.0000000005;2530000.0;5440000.0;0.014333333333333333;0.014;0.05183333333333333;0.03166666666666666;0.01983333333333333;0.034166666666666665;;5911.341796875;0.0;1120.84130859375;8436.9814453125;505947.11049378716;230715.00918646954;220763.2061844508;220490.70955400701;219136.54719190646;430280.9020939914;456275.1894504466;441802.3326635309;472427.34351167246;521442.1504859719;519499.4578594672;442348.2974705581;460411.2750069259;463593.40581284417;464054.43266303884;429455.1939388211;231312.44497666456;456554.21884749416;455995.526710799;;173113.83306960555;471547.0194386176;202211.47984818768;212980.53074582334;274.05730743326063;3969053.2779391455;1477781.4325116896;269260.73038489855;0.0;0;213;222;0;0;0;0;0;108;92;1721302939644.3975;633656892989.8203;1209076802904.0598;12418.79253759529;8528.958753696945;2773.9984854701916;8303.01236213667;3060613.404926911;1398023.1059461727;105139.28138634266;1088324.4819038375;4.554028480002781;0.28351906745045447
7864;2019-02-20 04:04:40.881;725;125;90;88;84;69;177;24;-65;33;636;617;-63;66;232;231;233;127;181;178;175;23;548;357;361;141;361;254;550;125.0;81.0;276.0;104.0;119.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;8398.021484375;5817.55322265625;0.0;1111.11962890625;412.0;95017;;;Calculated values ==>;1550631880.881;345.66;285.66;282.16;281.96000000000004;281.56;280.06;274.0616903277293;290.86;275.56;266.66;276.46000000000004;336.76000000000005;334.86;266.86;279.76000000000005;296.36;296.26000000000005;296.46000000000004;285.86;290.96000000000004;290.66;;314.36;275.46000000000004;242.77792619122317;261.6868853414304;274.0616903277293;291.26000000000005;5480000.0;3570000.0000000005;3610000.0;1410000.0;3610000.0;2540000.0;5500000.0;0.020833333333333332;0.013500000000000002;0.046;0.017333333333333333;0.01983333333333333;0.04066666666666666;;5817.55322265625;0.0;1111.11962890625;8398.021484375;505308.92880701635;230870.29783581037;220935.10243498746;220391.37571170475;219310.49555542733;430346.717906069;456275.1894504466;442550.71954746824;471866.4182417926;520746.90185573144;518801.9093815918;442822.522637351;459180.3733961123;463741.9828368515;464202.0896790568;427558.0640605297;231466.45240704165;456414.7828251579;455995.526710799;;173113.83306960555;470880.6574889378;202031.4747671786;211250.86694942962;273.98269178633177;3969200.595906022;1477884.068488363;269280.26159311004;0.0;0;213;222;0;0;0;0;0;108;92;1721530387694.8105;633744154914.9788;1209236520579.3499;11063.885259893324;4660.052500510493;2647.236757322089;9952.949496962356;3060818.8946654275;1398138.5189538922;105186.72095954996;1088484.2342481462;4.087958057985207;0.17915115720563157
7865;2019-02-20 04:05:37.857;725;126;90;89;85;69;177;23;-55;33;625;608;-55;62;232;231;233;127;181;178;175;24;547;357;361;139;361;253;550;123.0;81.0;265.0;76.0;119.0;0;100;8;1;0;0;0;0;0;0;1;0;0;0;0;8414.3271484375;5696.62353515625;0.0;1104.54736328125;413.0;95018;;;Calculated values ==>;1550631937.857;345.66;285.76000000000005;282.16;282.06;281.66;280.06;274.0616903277293;290.86;275.46000000000004;267.66;276.46000000000004;335.66;333.96000000000004;267.66;279.36;296.36;296.26000000000005;296.46000000000004;285.86;290.96000000000004;290.66;;314.46000000000004;275.56;242.35481222062532;261.54996906429363;274.0616903277293;291.26000000000005;5470000.0;3570000.0000000005;3610000.0;1390000.0;3610000.0;2530000.0;5500000.0;0.0205;0.013500000000000002;0.04416666666666667;0.012666666666666666;0.01983333333333333;0.04033333333333333;;5696.62353515625;0.0;1104.54736328125;8414.3271484375;505400.2840241532;231167.9233631617;220935.10243498746;220662.96006741715;219579.9090145862;430346.717906069;456275.1894504466;444102.8969582513;472130.5325463717;519704.0961782227;517963.5371389504;444102.8969582513;458858.5848144472;463741.9828368515;464202.0896790568;427833.9840771398;231466.45240704165;456414.7828251579;455995.526710799;;173531.66647045466;471246.2272376559;202089.6398113116;211356.62349816048;274.00533671410415;3969333.6376250344;1477975.1840072193;269297.7949045966;0.0;0;213;222;0;0;0;0;0;108;92;1721736071055.0654;633823921315.0775;1209380954739.5288;10688.918857323171;3409.3167740670274;2650.9616775463255;9867.10242957642;3060991.031855555;1398202.3745628307;105228.64736988315;1088641.0769259192;3.913487859072585;0.14982285928014946
7866;2019-02-20 04:06:37.847;723;126;90;90;85;69;177;22;-44;33;617;600;-47;62;231;232;233;128;181;178;175;23;549;357;361;137;362;253;551;96.0;83.0;171.0;85.0;119.0;0;100;4;1;0;0;0;0;0;0;1;0;0;0;0;8430.783203125;5504.7548828125;0.0;1111.84484863281;413.0;95019;;;Calculated values ==>;1550631997.847;345.46000000000004;285.76000000000005;282.16;282.16;281.66;280.06;274.0616903277293;290.86;275.36;268.76000000000005;276.46000000000004;334.86;333.16;268.46000000000004;279.36;296.26000000000005;296.36;296.46000000000004;285.96000000000004;290.96000000000004;290.66;;314.46000000000004;275.46000000000004;241.92719264551067;261.54996906429363;274.0616903277293;291.26000000000005;5490000.0;3570000.0000000005;3610000.0;1370000.0;3620000.0000000005;2530000.0;5510000.0;0.016;0.013833333333333333;0.0285;0.014166666666666666;0.01983333333333333;0.03583333333333333;;5504.7548828125;0.0;1111.84484863281;8430.783203125;504966.7072516095;231144.06173944077;220918.36424528874;220918.36424528874;219563.91320725752;430346.717906069;456275.1894504466;445565.40333094465;472393.7743832905;518885.3321437601;517143.53387250955;445168.45716708666;458858.5848144472;463460.83753301925;464333.32306390855;427280.435451236;231741.51620549758;456414.7828251579;455995.526710799;;173531.66647045466;471414.1961389312;201997.9370393511;212470.17349287006;273.96963095041156;3969473.990148109;1478068.513269543;269316.2617613029;0.0;0;213;222;0;0;0;0;0;108;92;1721952634954.2393;633906707514.7617;1209532729438.9497;6941.672789310417;3816.7303372440515;2704.955049566048;8726.325156975787;3061137.928965117;1398262.5815856853;105273.27257033226;1088795.996331011;3.353638459893547;0.13091476952684658
7867;2019-02-20 04:07:37.868;722;127;89;89;86;68;177;23;-33;33;613;595;-39;66;231;232;233;128;181;178;175;23;547;357;361;136;361;253;549;162.0;81.0;262.0;64.0;119.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;8425.974609375;5346.6044921875;0.0;1124.66247558594;412.0;95020;;;Calculated values ==>;1550632057.868;345.36;285.86;282.06;282.06;281.76000000000005;279.96000000000004;274.0616903277293;290.86;275.46000000000004;269.86;276.46000000000004;334.46000000000004;332.66;269.26000000000005;279.76000000000005;296.26000000000005;296.36;296.46000000000004;285.96000000000004;290.96000000000004;290.66;;314.36;275.46000000000004;241.71165711629368;261.54996906429363;274.0616903277293;291.26000000000005;5470000.0;3570000.0000000005;3610000.0;1360000.0;3610000.0;2530000.0;5490000.0;0.027000000000000003;0.013500000000000002;0.043666666666666666;0.010666666666666666;0.01983333333333333;0.04683333333333334;;5346.6044921875;0.0;1124.66247558594;8425.974609375;505024.63796853996;231490.63740778636;220679.58064522548;220679.58064522548;219866.0299940269;430346.717906069;456275.1894504466;447009.14309299283;472525.0707617092;518475.7365192694;516630.72187744256;446223.89374394156;459337.80062851607;463609.68473376584;464333.32306390855;427833.9840771398;231790.3477494485;456414.7828251579;455995.526710799;;173113.83306960555;471547.0194386176;202106.21389624273;209971.8033735699;274.0117878121058;3969614.512295767;1478158.9729143542;269334.90584553004;0.0;0;213;222;0;0;0;0;0;108;92;1722169310764.7695;633988636179.9622;1209684582569.3213;10694.094574924755;2874.0352591186647;2646.589090423833;11522.11104296023;3061284.945131167;1398318.3574805243;105317.88438027841;1088964.7923576958;4.286151399031349;0.13755163252420033
7868;2019-02-20 04:08:37.858;721;127;85;87;86;68;177;23;-21;32;613;593;-31;68;231;232;233;128;181;178;175;23;545;357;361;134;362;253;547;294.0;77.0;327.0;115.0;118.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;8369.6318359375;5325.974609375;0.0;1128.90405273438;412.0;95021;;;Calculated values ==>;1550632117.858;345.26;285.86;281.66;281.86;281.76000000000005;279.96000000000004;274.0616903277293;290.86;275.46000000000004;271.06;276.36;334.46000000000004;332.46000000000004;270.06;279.96000000000004;296.26000000000005;296.36;296.46000000000004;285.96000000000004;290.96000000000004;290.66;;314.36;275.46000000000004;241.2770596917726;261.54996906429363;274.0616903277293;291.26000000000005;5450000.0;3570000.0000000005;3610000.0;1340000.0;3620000.0000000005;2530000.0;5470000.0;0.049;0.012833333333333334;0.0545;0.019166666666666665;0.019666666666666666;0.06866666666666667;;5325.974609375;0.0;1128.90405273438;8369.6318359375;505082.6910341025;231539.2039198338;219628.09254906207;220169.4068955551;219898.47720172853;430346.717906069;456275.1894504466;448564.25479712116;472689.592463476;518475.7365192694;516425.528990155;447269.7288090619;459576.91440768004;463460.83753301925;464333.32306390855;428380.8135617276;231839.44594898834;456414.7828251579;455995.526710799;;173113.83306960555;471812.00014122744;202097.3591218706;207118.29733645456;274.0083413718928;3969754.4523556028;1478247.8962505215;269353.6824366489;0.0;0;213;222;0;0;0;0;0;108;92;1722385874664.804;634069622679.975;1209836357269.3455;13432.445814301156;5169.5306195376725;2522.280884363487;17089.569750371655;3061485.9661253584;1398385.3760245712;105360.95111775574;1089203.1832925659;5.920146461139849;0.1998843072708001
7869;2019-02-20 04:09:37.879;720;127;81;84;86;69;177;25;-8;32;614;593;-24;74;232;230;233;129;181;178;175;24;551;358;361;134;362;256;553;135.0;83.0;632.0;100.0;118.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;8420.228515625;5385.05908203125;0.0;1150.2177734375;412.0;95022;;;Calculated values ==>;1550632177.879;345.16;285.86;281.26000000000005;281.56;281.76000000000005;280.06;274.1680685717883;290.86;275.66;272.36;276.36;334.56;332.46000000000004;270.76000000000005;280.56;296.36;296.16;296.46000000000004;286.06;290.96000000000004;290.66;;314.36;275.56;241.2770596917726;261.9595390733887;274.1680685717883;291.26000000000005;5510000.0;3579999.9999999995;3610000.0;1340000.0;3620000.0000000005;2560000.0;5530000.0;0.022500000000000003;0.013833333333333333;0.10533333333333333;0.016666666666666666;0.019666666666666666;0.04216666666666667;;5385.05908203125;0.0;1150.2177734375;8420.228515625;504406.0089421096;231394.2863513698;218459.19214966652;219263.03350319737;219801.5329871038;430280.9020939914;456275.1894504466;449683.78549112007;472689.592463476;518327.0740755654;516169.86889790907;447615.2610709886;459825.28753007535;463593.40581284417;463922.8230274349;426719.9322494439;231992.5290231695;456414.7828251579;455995.526710799;;173113.83306960555;471909.57779161324;202406.45581402179;209893.50280060706;274.13311931866394;3969894.416828745;1478337.1861049954;269372.6817659433;0.0;0;213;222;0;0;0;0;0;108;92;1722602550474.4734;634150050819.8523;1209989110714.1125;26046.545392654352;4491.718699626524;2693.7290779634623;10377.302008213095;3061815.0728653055;1398465.9146140853;105404.43308073787;1089432.1540019142;6.672907076915184;0.33617847693243313
7870;2019-02-20 04:10:37.859;720;127;78;80;85;69;177;25;1;33;618;595;-9;73;232;230;233;128;181;178;175;25;553;357;361;133;361;259;555;159.0;83.0;571.0;32.0;118.0;0;100;12;1;0;0;0;0;0;0;1;0;0;0;0;8836.1865234375;5978.8896484375;0.0;1164.70788574219;412.0;95023;;;Calculated values ==>;1550632237.859;345.16;285.86;280.96000000000004;281.16;281.66;280.06;274.0616903277293;290.86;275.66;273.26000000000005;276.46000000000004;334.96000000000004;332.66;272.26000000000005;280.46000000000004;296.36;296.16;296.46000000000004;285.96000000000004;290.96000000000004;290.66;;314.36;275.66;241.05796691057077;262.3656120759269;274.0616903277293;291.26000000000005;5530000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2590000.0;5550000.0;0.026500000000000003;0.013833333333333333;0.09516666666666666;0.005333333333333333;0.019666666666666666;0.04616666666666667;;5978.8896484375;0.0;1164.70788574219;8836.1865234375;504221.65848953044;231346.4964314633;217630.05671644036;218161.88226493204;219500.25375482917;430346.717906069;456275.1894504466;450294.1775594128;472917.67418972735;518486.77745448006;516119.76483556826;449005.83684160287;459234.4303524379;463741.9828368515;464070.7449757509;426152.22522616445;231644.6419601253;456414.7828251579;455995.526710799;;173113.83306960555;472138.9942397944;202201.78245188354;208774.1158931027;274.0489722855096;3970038.1723529636;1478431.8541112551;269391.9663827602;0.0;0;213;222;0;0;0;0;0;108;92;1722819078274.5422;634230124119.8778;1210143559214.1616;23610.126267733198;1439.6651295355243;2690.6882351802083;11413.388466083648;3062228.7405274077;1398515.3263366113;105449.28826831357;1089613.682559562;5.4809734046738505;0.21287562279751232
7871;2019-02-20 04:11:37.849;719;126;75;77;82;70;177;26;10;33;625;599;1;74;232;230;233;127;181;178;175;25;553;356;361;133;362;262;555;274.0;85.0;552.0;0.0;118.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;9456.369140625;6639.298828125;0.0;1176.73901367188;412.0;95024;;;Calculated values ==>;1550632297.849;345.06000000000006;285.76000000000005;280.66;280.86;281.36;280.16;273.955091788801;290.86;275.76000000000005;274.16;276.46000000000004;335.66;333.06;273.26000000000005;280.56;296.36;296.16;296.46000000000004;285.86;290.96000000000004;290.66;;314.36;275.66;241.05796691057077;262.7682575881327;273.955091788801;291.26000000000005;5530000.0;3560000.0;3610000.0;1330000.0;3620000.0000000005;2620000.0;5550000.0;0.04566666666666667;0.014166666666666666;0.092;0.0;0.019666666666666666;0.06533333333333333;;6639.298828125;0.0;1176.73901367188;9456.369140625;504095.5842508382;231049.24693110693;216835.96378142992;217364.87801825046;218695.69967189783;430412.23801567365;456275.1894504466;450909.3518193919;472917.67418972735;518956.4379914824;516276.4313596296;449750.8564155266;458881.5342823321;463593.40581284417;464218.37197162234;426152.22522616445;231346.4964314633;456414.7828251579;455995.526710799;;173113.83306960555;472138.9942397944;201972.2588119733;206446.53734869751;273.955091788801;3970190.584910528;1478536.9881566481;269411.47518824885;0.0;0;213;222;0;0;0;0;0;108;92;1723035642174.5767;634309910819.8905;1210299833164.1865;22902.21255668251;0.0;2759.747824591599;16303.86730499063;3062616.2787505356;1398527.321546491;105494.7009987688;1089844.6211948358;5.369194537652973;0.14272370970996678
7872;2019-02-20 04:12:37.870;718;125;73;74;79;71;177;26;13;33;631;604;6;65;232;230;233;126;181;178;175;25;553;357;361;131;362;262;555;135.0;83.0;922.0;52.0;118.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;9596.482421875;7000.685546875;0.0;1188.86328125;413.0;95025;;;Calculated values ==>;1550632357.87;344.96000000000004;285.66;280.46000000000004;280.56;281.06;280.26000000000005;274.0616903277293;290.86;275.76000000000005;274.46000000000004;276.46000000000004;336.26000000000005;333.56;273.76000000000005;279.66;296.36;296.16;296.46000000000004;285.76000000000005;290.96000000000004;290.66;;314.46000000000004;275.66;240.61611355647437;262.7682575881327;274.0616903277293;291.26000000000005;5530000.0;3570000.0000000005;3610000.0;1310000.0;3620000.0000000005;2620000.0;5550000.0;0.022500000000000003;0.013833333333333333;0.15366666666666667;0.008666666666666666;0.019666666666666666;0.04216666666666667;;7000.685546875;0.0;1188.86328125;9596.482421875;503969.45527134;230752.88014073388;216308.94139181866;216572.21849321428;217895.72310435836;430346.717906069;456275.1894504466;451293.2194436414;473178.34860283375;519573.94638639473;516792.35771974624;450395.7594886955;457785.4074473757;463593.40581284417;464070.7449757509;426152.22522616445;231049.24693110693;456414.7828251579;455995.526710799;;173531.66647045466;472402.05409754877;202198.08317986413;208779.4320692342;274.047533375122;3970349.4142441233;1478650.6944762208;269431.1954403498;0.0;0;213;222;0;0;0;0;0;108;92;1723252317984.246;634389138539.7697;1210457088183.9468;38277.61927253378;2341.7677479532663;2698.924533081629;10424.278657385985;3063126.289122844;1398546.84310785;105540.20585614105;1090067.4337012747;6.562338333753979;0.3252193719232382
7873;2019-02-20 04:13:37.860;716;123;71;72;76;72;177;26;15;33;637;609;11;65;232;231;233;124;181;178;175;25;550;358;361;131;363;263;552;137.0;85.0;1029.0;115.0;118.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;10056.09375;7527.30126953125;0.0;1193.61181640625;412.0;95026;;;Calculated values ==>;1550632417.86;344.76;285.46000000000004;280.26000000000005;280.36;280.76000000000005;280.36;274.1680685717883;290.86;275.76000000000005;274.66;276.46000000000004;336.86;334.06;274.26000000000005;279.66;296.36;296.26000000000005;296.46000000000004;285.56;290.96000000000004;290.66;;314.36;275.66;240.61611355647437;262.9017227912062;274.1680685717883;291.26000000000005;5500000.0;3579999.9999999995;3610000.0;1310000.0;3629999.9999999995;2630000.0;5520000.0;0.022833333333333334;0.014166666666666666;0.17149999999999999;0.019166666666666665;0.019666666666666666;0.042499999999999996;;7527.30126953125;0.0;1193.61181640625;10056.09375;503994.76829938666;230231.5404395455;215825.94282358486;216088.6637955053;217144.22464731627;430280.9020939914;456275.1894504466;451371.4647171396;473178.34860283375;520108.6195062236;517223.52011882706;450858.94502381765;457624.3085206216;463444.52863536426;464054.43266303884;427001.06841355044;230526.9083737572;456414.7828251579;455995.526710799;;173113.83306960555;472402.05409754877;202426.73214065187;208627.15120177384;274.1409977906278;3970513.1584170037;1478771.7408552838;269451.0460905069;0.0;0;213;222;0;0;0;0;0;108;92;1723468881884.2805;634467725439.7821;1210614561933.972;42694.02163686764;5174.527004173858;2783.3839338970706;10513.15595913357;3063800.940336584;1398609.4684581629;105585.88414572249;1090241.8832433363;7.013610608354879;0.390681846187589
7874;2019-02-20 04:14:37.860;714;121;70;71;73;73;177;27;19;33;642;614;15;58;233;230;233;122;181;178;175;26;555;359;361;131;363;263;557;-2.0;82.0;577.0;77.0;118.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;10447.0517578125;8163.70751953125;0.0;1188.80017089844;412.0;95027;;;Calculated values ==>;1550632477.86;344.56000000000006;285.26000000000005;280.16;280.26000000000005;280.46000000000004;280.46000000000004;274.27422755570615;290.86;275.86;275.06;276.46000000000004;337.36;334.56;274.66;278.96000000000004;296.46000000000004;296.16;296.46000000000004;285.36;290.96000000000004;290.66;;314.36;275.76000000000005;240.61611355647437;262.9017227912062;274.27422755570615;291.26000000000005;5550000.0;3590000.0;3610000.0;1310000.0;3629999.9999999995;2630000.0;5570000.0;0.0;0.013666666666666666;0.09616666666666666;0.012833333333333334;0.019666666666666666;0.019666666666666666;;8163.70751953125;0.0;1188.80017089844;10447.0517578125;503278.4649982048;229531.35143228946;215494.13207535824;215755.79258209234;216280.4732890533;430214.79039162316;456275.1894504466;451881.9987824685;473178.34860283375;520623.0202126493;517739.2912927782;451371.4647171396;456764.57732692285;463577.2511321169;463774.604463236;425577.05017209897;229823.84951664697;456414.7828251579;455995.526710799;;173113.83306960555;472499.14586990676;202678.11386521085;215494.13207535824;274.24320641742196;3970684.0179629023;1478902.4992618593;269470.8995237344;0.0;0;213;222;0;0;0;0;0;108;92;1723685481884.2805;634546325439.7821;1210772361933.972;23965.106932876275;3462.7032440602643;2675.2937422911773;4729.860761163668;3064356.4330746653;1398681.4453768982;105631.3731263574;1090368.9083826721;3.7244518618290523;0.21849200883613665
7875;2019-02-20 04:15:37.871;712;120;69;69;71;73;177;26;24;34;646;617;21;57;233;231;233;121;181;178;175;26;552;359;361;132;363;262;553;0.0;84.0;490.0;65.0;118.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;10691.3251953125;8420.099609375;0.0;1184.93994140625;411.0;95028;;;Calculated values ==>;1550632537.871;344.36;285.16;280.06;280.06;280.26000000000005;280.46000000000004;274.27422755570615;290.86;275.76000000000005;275.56;276.56;337.76;334.86;275.26000000000005;278.86;296.46000000000004;296.26000000000005;296.46000000000004;285.26000000000005;290.96000000000004;290.66;;314.26000000000005;275.76000000000005;240.83765695389522;262.7682575881327;274.27422755570615;291.26000000000005;5520000.0;3590000.0;3610000.0;1320000.0;3629999.9999999995;2620000.0;5530000.0;0.0;0.014;0.08166666666666668;0.010833333333333334;0.019666666666666666;0.019666666666666666;;8420.099609375;0.0;1184.93994140625;10691.3251953125;503304.6052477255;229328.24047829182;215288.02920519098;215288.02920519098;215811.85961965512;430214.79039162316;456275.1894504466;452691.3469457749;473145.2311080622;521116.24395164975;518132.5495071774;452311.47088057286;456804.7950512398;463577.2511321169;463906.4806118374;426436.99536352715;229620.8446039585;456414.7828251579;455995.526710799;;172696.00095264515;472367.87413283327;202667.03935154484;215288.02920519098;274.2389090813607;3970860.20339938;1479040.7229913324;269490.6843179359;0.0;0;213;222;0;0;0;0;0;108;92;1723902121594.8452;634625239904.9878;1210929890809.3826;20418.651786862127;2921.759043463958;2755.426110633961;4733.914117610291;3064726.3655401473;1398734.6589834725;105676.63742218286;1090447.787632079;3.2097474347268795;0.17934386394606178
7876;2019-02-20 04:16:37.871;710;120;69;69;69;72;177;27;27;34;647;619;24;56;233;231;233;122;181;178;175;26;548;359;361;132;364;259;549;0.0;82.0;449.0;70.0;118.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;10620.115234375;8436.3359375;0.0;1165.39294433594;411.0;95029;;;Calculated values ==>;1550632597.871;344.16;285.16;280.06;280.06;280.06;280.36;274.27422755570615;290.86;275.86;275.86;276.56;337.86;335.06;275.56;278.76000000000005;296.46000000000004;296.26000000000005;296.46000000000004;285.36;290.96000000000004;290.66;;314.26000000000005;275.76000000000005;240.83765695389522;262.3656120759269;274.27422755570615;291.26000000000005;5480000.0;3590000.0;3610000.0;1320000.0;3640000.0;2590000.0;5490000.0;0.0;0.013666666666666666;0.07483333333333334;0.011666666666666665;0.019666666666666666;0.019666666666666666;;8436.3359375;0.0;1165.39294433594;10620.115234375;503424.29921606847;229417.7146750985;215343.55514453113;215343.55514453113;215343.55514453113;430214.79039162316;456275.1894504466;453585.9700613995;473145.2311080622;521464.08263474447;518589.5724471654;453210.14481060026;457170.5059952601;463428.3443550566;463906.4806118374;427558.0640605297;230005.63749457302;456414.7828251579;455995.526710799;;172696.00095264515;472367.87413283327;202653.23532464524;215343.55514453113;274.2335521539576;3971037.7987362943;1479181.1932875563;269510.2704253171;0.0;0;213;222;0;0;0;0;0;108;92;1724118721594.8452;634704439904.9878;1211086190809.3826;18778.132982800445;3146.6707860955266;2699.8831630680743;4732.822107469935;3065053.0054132277;1398785.229232052;105722.09833279705;1090526.6771006214;3.0575232232364966;0.17176492955996173
7877;2019-02-20 04:17:37.882;709;122;69;69;68;70;177;26;29;34;645;619;25;60;233;231;233;125;181;178;175;26;544;358;361;131;362;253;545;84.0;83.0;285.0;106.0;118.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;9704.6513671875;7484.15234375;0.0;1133.72253417969;411.0;95030;;;Calculated values ==>;1550632657.882;344.06000000000006;285.36;280.06;280.06;279.96000000000004;280.16;274.1680685717883;290.86;275.76000000000005;276.06;276.56;337.66;335.06;275.66;279.16;296.46000000000004;296.26000000000005;296.46000000000004;285.66;290.96000000000004;290.66;;314.26000000000005;275.76000000000005;240.61611355647437;261.54996906429363;274.1680685717883;291.26000000000005;5440000.0;3579999.9999999995;3610000.0;1310000.0;3620000.0000000005;2530000.0;5450000.0;0.014;0.013833333333333333;0.0475;0.017666666666666667;0.019666666666666666;0.033666666666666664;;7484.15234375;0.0;1133.72253417969;9704.6513671875;503670.1720170107;230097.95066292048;215399.50197076055;215399.50197076055;215137.30379228838;430280.9020939914;456275.1894504466;454851.20649812283;473275.31562819314;521748.6186931231;519090.07612567;454358.44449939404;458618.4759770321;463725.85767764907;464054.43266303884;428651.77868118696;230989.2812523471;456414.7828251579;455995.526710799;;172696.00095264515;472499.14586990676;202323.21449498445;209961.83787192297;274.1007645902242;3971207.2028428027;1479313.8883460201;269529.43323348276;0.0;0;213;222;0;0;0;0;0;108;92;1724335361304.549;634783354369.8799;1211239818969.1726;11995.079620149074;4773.10812095696;2734.3312144322845;8283.134190908826;3065309.4958658656;1398851.2394891828;105767.39175481962;1090635.1632884485;3.2241885081908053;0.1585043531403083
7878;2019-02-20 04:18:37.852;710;125;70;70;68;69;177;25;31;34;640;615;26;71;232;232;233;128;181;178;175;26;538;357;361;131;361;249;540;217.0;81.0;157.0;97.0;118.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;8829.05078125;6628.1162109375;0.0;1116.81921386719;410.0;95031;;;Calculated values ==>;1550632717.852;344.16;285.66;280.16;280.16;279.96000000000004;280.06;274.0616903277293;290.86;275.66;276.26000000000005;276.56;337.16;334.66;275.76000000000005;280.26000000000005;296.36;296.36;296.46000000000004;285.96000000000004;290.96000000000004;290.66;;314.16;275.76000000000005;240.61611355647437;260.9983114674233;274.0616903277293;291.26000000000005;5380000.0;3570000.0000000005;3610000.0;1310000.0;3610000.0;2490000.0;5400000.0;0.036166666666666666;0.013500000000000002;0.026166666666666668;0.016166666666666666;0.019666666666666666;0.05583333333333333;;6628.1162109375;0.0;1116.81921386719;8829.05078125;504351.1075479202;231109.87116931833;215733.30881315403;215733.30881315403;215207.2278195447;430346.717906069;456275.1894504466;455762.50783225335;473275.31562819314;521564.5568155222;519014.26442961046;455153.4212451428;460555.874093512;463741.9828368515;464333.32306390855;430244.9138181983;232013.43103974054;456414.7828251579;455995.526710799;;172278.17009871884;472499.14586990676;202074.63479790394;206885.74982417113;273.9994957469684;3971361.573137021;1479431.431782913;269548.1783708015;0.0;0;213;222;0;0;0;0;0;108;92;1724551853004.6523;634861915069.9174;1211390343669.2444;6638.166011065477;4371.862928997379;2676.1250175091805;13908.62920950339;3065464.695274343;1398927.409477256;105812.45634653966;1090820.0021845258;3.562945544865056;0.10300673236883426
7879;2019-02-20 04:19:37.883;711;128;72;71;68;68;177;24;32;34;633;610;26;83;231;232;233;132;181;178;175;25;545;355;361;131;360;248;547;131.0;84.0;9.0;97.0;118.0;0;100;16;1;0;0;0;0;0;0;1;0;0;0;0;8282.66796875;6172.37548828125;0.0;1114.20983886719;411.0;95032;;;Calculated values ==>;1550632777.883;344.26;285.96000000000004;280.36;280.26000000000005;279.96000000000004;279.96000000000004;273.8482719121499;290.86;275.56;276.36;276.56;336.46000000000004;334.16;275.76000000000005;281.46000000000004;296.26000000000005;296.36;296.46000000000004;286.36;290.96000000000004;290.66;;314.26000000000005;275.66;240.61611355647437;260.85938512811435;273.8482719121499;291.26000000000005;5450000.0;3550000.0;3610000.0;1310000.0;3600000.0;2480000.0;5470000.0;0.021833333333333333;0.014;0.0015;0.016166666666666666;0.019666666666666666;0.041499999999999995;;6172.37548828125;0.0;1114.20983886719;8282.66796875;503828.7204912988;231839.44594898834;216160.10032013897;215896.76176180053;215109.51882305738;430477.46260093397;456275.1894504466;456049.059737767;473275.31562819314;520933.0229287142;518587.22632830276;455320.2338799726;462120.32933276804;463758.2318617846;464627.23559176613;428380.8135617276;233050.0164253445;456414.7828251579;455995.526710799;;172696.00095264515;472402.05409754877;201352.33732267196;208369.67079135112;273.70874282801475;3971504.244468487;1479538.1576601216;269566.7798853625;0.0;0;213;222;0;0;0;0;0;108;92;1724768564914.2874;634940555679.7849;1211539520703.9932;382.04508362264255;4381.9704211938415;2734.6311599093633;10276.473020657088;3065523.2272592755;1399000.3957785005;105857.56927758684;1091021.6488330723;2.439430664340977;0.06600928598349874
7880;2019-02-20 04:20:37.855;713;132;73;72;69;68;177;24;33;33;627;606;28;97;230;233;233;135;181;178;175;24;547;355;361;131;359;249;549;246.0;87.0;460.0;107.0;118.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;8069.1513671875;5854.5029296875;0.0;1119.48303222656;410.0;95033;;;Calculated values ==>;1550632837.855;344.46000000000004;286.36;280.46000000000004;280.36;280.06;279.96000000000004;273.8482719121499;290.86;275.56;276.46000000000004;276.46000000000004;335.86;333.76000000000005;275.96000000000004;282.86;296.16;296.46000000000004;296.46000000000004;286.66;290.96000000000004;290.66;;314.16;275.56;240.61611355647437;260.9983114674233;273.8482719121499;291.26000000000005;5470000.0;3550000.0;3610000.0;1310000.0;3590000.0;2490000.0;5490000.0;0.041;0.0145;0.07666666666666666;0.017833333333333333;0.019666666666666666;0.06066666666666667;;5854.5029296875;0.0;1119.48303222656;8069.1513671875;503894.8426672913;232998.6982329298;216395.00127607497;216131.44370575837;215343.55514453113;430477.46260093397;456275.1894504466;456005.48364899337;473178.34860283375;520239.03997336625;518094.87659749197;455397.3407788695;463604.51559023606;463774.604463236;464757.83745873196;427833.9840771398;233915.3780254382;456414.7828251579;455995.526710799;;172278.17009871884;472304.9464017478;201594.79854692763;206392.66646461826;273.80343166587596;3971640.4460394885;1479638.334875948;269585.3853060761;0.0;0;213;222;0;0;0;0;0;108;92;1724985063834.728;635019118999.9448;1211688551124.2964;19504.81919115837;4827.66430341096;2811.8197877496737;15142.573521601633;3065688.873790764;1399077.1069194488;105903.76813271323;1091233.3753695078;6.063516192154006;0.2426774403303824
7881;2019-02-20 04:21:37.853;717;135;74;73;69;68;177;24;33;33;624;603;30;105;231;232;232;138;181;178;175;23;549;357;361;130;363;249;551;132.0;86.0;369.0;150.0;118.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;7594.12646484375;5344.0947265625;0.0;1120.83850097656;409.0;95034;;;Calculated values ==>;1550632897.853;344.86;286.66;280.56;280.46000000000004;280.06;279.96000000000004;274.0616903277293;290.86;275.56;276.46000000000004;276.46000000000004;335.56;333.46000000000004;276.16;283.66;296.26000000000005;296.36;296.36;286.96000000000004;290.96000000000004;290.66;;314.06;275.46000000000004;240.39332010688793;260.9983114674233;274.0616903277293;291.26000000000005;5490000.0;3570000.0000000005;3610000.0;1300000.0;3629999.9999999995;2490000.0;5510000.0;0.022000000000000002;0.014333333333333333;0.0615;0.025;0.019666666666666666;0.04166666666666667;;5344.0947265625;0.0;1120.83850097656;7594.12646484375;504213.01999860967;233862.59634759542;216629.98186508712;216366.20467950602;215315.73989531575;430346.717906069;456275.1894504466;456005.48364899337;473308.3704715943;519932.9584520393;517788.25536325516;455640.8797640685;464533.1699908548;463311.6885489323;464333.32306390855;427023.5137893433;234786.8531886823;456414.7828251579;455995.526710799;;171860.34048652687;472339.328242146;202011.2013025334;208911.26572805873;273.9747968843482;3971770.9690036415;1479731.6534122166;269604.0540298455;0.0;0;213;222;0;0;0;0;0;108;92;1725201656614.3906;635097416389.8229;1211837946144.0637;15620.648364307288;6758.203173490316;2755.3921352761413;10295.177540947514;3065981.5762628624;1399173.6525966427;105950.16001888509;1091445.3495619902;5.480245497834448;0.2893329316763636
7882;2019-02-20 04:22:37.864;721;137;75;75;71;70;177;25;34;33;623;601;31;117;232;230;232;139;181;178;175;24;548;356;361;130;361;253;550;129.0;82.0;404.0;121.0;118.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;7666.1259765625;5347.14892578125;0.0;1145.625;409.0;95035;;;Calculated values ==>;1550632957.864;345.26;286.86;280.66;280.66;280.26000000000005;280.16;273.955091788801;290.86;275.66;276.56;276.46000000000004;335.46000000000004;333.26000000000005;276.26000000000005;284.86;296.36;296.16;296.36;287.06;290.96000000000004;290.66;;314.06;275.56;240.39332010688793;261.54996906429363;273.955091788801;291.26000000000005;5480000.0;3560000.0;3610000.0;1300000.0;3610000.0;2530000.0;5500000.0;0.021500000000000002;0.013666666666666666;0.06733333333333333;0.020166666666666666;0.019666666666666666;0.04116666666666667;;5347.14892578125;0.0;1145.625;7666.1259765625;504807.536398313;234504.66405459717;216908.8706652859;216908.8706652859;215854.18955771028;430412.23801567365;456275.1894504466;455464.9164419806;473308.3704715943;519499.4578594672;517246.06739612925;455096.98620464467;465341.1575752359;463741.9828368515;464218.37197162234;427302.86375262105;235124.68729056825;456414.7828251579;455995.526710799;;171860.34048652687;472436.3020657052;201810.91282250453;209023.70239921787;273.89222876706594;3971898.161088593;1479820.7634433962;269622.9446883888;0.0;0;213;222;0;0;0;0;0;108;92;1725418296324.9553;635175430690.0262;1211988573754.4563;17079.36957704472;5457.612016404546;2626.4350783147215;10167.006767493425;3066254.1263714447;1399275.469719875;105995.01680135127;1091615.8990266756;5.441499094704155;0.2713222810239178
7883;2019-02-20 04:23:37.864;726;138;76;76;72;70;177;24;35;33;625;602;31;119;231;231;232;139;181;178;175;24;545;357;361;131;362;253;547;101.0;83.0;534.0;160.0;118.0;0;100;2;1;0;0;0;0;0;0;1;0;0;0;0;7614.7978515625;5341.5458984375;0.0;1138.85815429688;409.0;95036;;;Calculated values ==>;1550633017.864;345.76;286.96000000000004;280.76000000000005;280.76000000000005;280.36;280.16;274.0616903277293;290.86;275.56;276.66;276.46000000000004;335.66;333.36;276.26000000000005;285.06;296.26000000000005;296.26000000000005;296.36;287.06;290.96000000000004;290.66;;314.06;275.56;240.61611355647437;261.54996906429363;274.0616903277293;291.26000000000005;5450000.0;3570000.0000000005;3610000.0;1310000.0;3620000.0000000005;2530000.0;5470000.0;0.016833333333333332;0.013833333333333333;0.089;0.02666666666666667;0.019666666666666666;0.0365;;5341.5458984375;0.0;1138.85815429688;7614.7978515625;505707.7077430798;234896.44136081391;217218.2020459194;217218.2020459194;216160.10032013897;430346.717906069;456275.1894504466;455587.36484581936;473178.34860283375;519704.0961782227;517348.5913831406;455096.98620464467;465572.91147350037;463460.83753301925;464202.0896790568;428130.59545599995;235207.96765808135;456414.7828251579;455995.526710799;;171860.34048652687;472304.9464017478;202058.70386288388;210226.8353039715;273.993293729051;3972025.502120494;1479909.8359002648;269641.98204800795;0.0;0;213;222;0;0;0;0;0;108;92;1725634896324.9553;635253730690.0262;1212140373754.4563;22564.050827481256;7206.566467703038;2668.763017871207;8970.557236349205;3066584.488208149;1399381.004540576;106039.14345215283;1091775.3787267075;6.390024018939367;0.37598905612532874
7884;2019-02-20 04:24:37.854;729;138;77;77;73;71;177;26;37;33;627;603;33;125;233;229;232;139;181;178;175;25;550;357;361;131;362;256;553;237.0;84.0;358.0;131.0;118.0;0;100;3;1;0;0;0;0;0;0;1;0;0;0;0;7724.78759765625;5450.734375;0.0;1142.64587402344;409.0;95037;;;Calculated values ==>;1550633077.854;346.06000000000006;286.96000000000004;280.86;280.86;280.46000000000004;280.26000000000005;274.0616903277293;290.86;275.76000000000005;276.86;276.46000000000004;335.86;333.46000000000004;276.46000000000004;285.66;296.46000000000004;296.06;296.36;287.06;290.96000000000004;290.66;;314.06;275.66;240.61611355647437;261.9595390733887;274.0616903277293;291.26000000000005;5500000.0;3570000.0000000005;3610000.0;1310000.0;3620000.0000000005;2560000.0;5530000.0;0.0395;0.014;0.059666666666666666;0.021833333333333333;0.019666666666666666;0.059166666666666666;;5450.734375;0.0;1142.64587402344;7724.78759765625;505627.43396838865;234732.54511346918;217394.469192072;217394.469192072;216337.51828795424;430346.717906069;456275.1894504466;455333.7789835172;473178.34860283375;519660.38617711817;517197.64882790094;454840.5135957991;465835.96990742465;463725.85767764907;463939.2883609972;426742.39359477005;235042.1530539478;456414.7828251579;455995.526710799;;171860.34048652687;472402.05409754877;202094.40774289367;207180.06197107126;274.0071925973758;3972153.3106942778;1479999.7565799463;269660.9914128247;0.0;0;213;222;0;0;0;0;0;108;92;1725851460224.9897;635332317590.0387;1212293048304.4805;15109.949150690538;5901.716945409969;2683.8033675715114;14721.581663767225;3066898.385883017;1399490.2220297533;106083.74073791863;1091972.7803118248;5.826609368256788;0.24000199876084793
7885;2019-02-20 04:25:37.875;733;137;78;77;74;70;177;25;39;33;629;604;34;122;232;229;232;136;181;178;175;25;549;357;361;131;361;257;551;123.0;78.0;485.0;140.0;118.0;0;100;7;1;0;0;0;0;0;0;1;0;0;0;0;7871.36181640625;5608.18408203125;0.0;1162.39147949219;408.0;95038;;;Calculated values ==>;1550633137.875;346.46000000000004;286.86;280.96000000000004;280.86;280.56;280.16;274.0616903277293;290.86;275.66;277.06;276.46000000000004;336.06;333.56;276.56;285.36;296.36;296.06;296.36;286.76000000000005;290.96000000000004;290.66;;313.96000000000004;275.66;240.61611355647437;262.0952818180154;274.0616903277293;291.26000000000005;5490000.0;3570000.0000000005;3610000.0;1310000.0;3610000.0;2570000.0;5510000.0;0.0205;0.013000000000000001;0.08083333333333333;0.02333333333333333;0.019666666666666666;0.04016666666666667;;5608.18408203125;0.0;1162.39147949219;7871.36181640625;506218.6405590747;234477.70222245323;217689.87783115855;217424.17588506427;216629.98186508712;430346.717906069;456275.1894504466;455413.50032756815;473178.34860283375;519782.6375818089;517215.845742836;454796.12843079795;465342.6317016776;463741.9828368515;463939.2883609972;427023.5137893433;234169.62251935387;456414.7828251579;455995.526710799;;171442.51209473662;472402.05409754877;202089.1871592007;209727.69960439164;274.00516051953576;3972283.3240946326;1480091.946488793;269680.20678043365;0.0;0;213;222;0;0;0;0;0;108;92;1726068136034.6592;635410945099.9187;1212447002169.2456;20477.048647776366;6307.300228561454;2507.1005865098628;9891.757722107364;3067195.047992962;1399591.9994490144;106127.01341093984;1092177.9632619673;5.787278618915299;0.3144029909609396
7886;2019-02-20 04:26:37.855;736;134;79;78;75;70;177;26;41;33;632;606;36;123;232;229;232;133;181;178;175;25;549;357;361;131;361;258;552;97.0;84.0;0.0;151.0;118.0;0;100;12;1;0;0;0;0;0;0;1;0;0;0;0;8175.3955078125;5858.5009765625;0.0;1169.17749023438;406.0;95039;;;Calculated values ==>;1550633197.855;346.76;286.56;281.06;280.96000000000004;280.66;280.16;274.0616903277293;290.86;275.76000000000005;277.26000000000005;276.46000000000004;336.36;333.76000000000005;276.76000000000005;285.46000000000004;296.36;296.06;296.36;286.46000000000004;290.96000000000004;290.66;;313.76000000000005;275.66;240.61611355647437;262.23063862743834;274.0616903277293;291.26000000000005;5490000.0;3570000.0000000005;3610000.0;1310000.0;3610000.0;2580000.0;5520000.0;0.016166666666666666;0.014;0.0;0.025166666666666667;0.019666666666666666;0.03583333333333333;;5858.5009765625;0.0;1169.17749023438;8175.3955078125;506593.21620202245;233530.62442456593;217940.94134740008;217674.87859170372;216879.62338939152;430346.717906069;456275.1894504466;455493.6157926646;473178.34860283375;520007.6839859002;517336.9716740983;454875.7103495071;465314.2558036612;463741.9828368515;463939.2883609972;427023.5137893433;233225.9436851275;456414.7828251579;455995.526710799;;170606.85888663295;472402.05409754877;201761.81973553632;210641.5236899546;273.8775983119595;3972417.002498051;1480187.470345742;269699.63004527375;0.0;0;213;222;0;0;0;0;0;108;92;1726284663834.728;635489518899.9437;1212601450669.2947;0.0;6811.112564777314;2713.165981459021;8791.85177491359;3067365.63318439;1399701.283115625;106170.50113161294;1092333.60810891;2.606284622679695;0.1255813126330832
7887;2019-02-20 04:27:37.856;738;131;80;79;75;70;177;25;44;33;635;609;38;120;232;229;232;130;181;178;175;25;550;357;361;131;362;256;552;127.0;81.0;282.0;180.0;118.0;0;100;12;1;0;0;0;0;0;0;1;0;0;0;0;8255.306640625;5924.783203125;0.0;1159.43408203125;408.0;95040;;;Calculated values ==>;1550633257.856;346.96000000000004;286.26000000000005;281.16;281.06;280.66;280.16;274.0616903277293;290.86;275.66;277.56;276.46000000000004;336.66;334.06;276.96000000000004;285.16;296.36;296.06;296.36;286.16;290.96000000000004;290.66;;313.96000000000004;275.66;240.61611355647437;261.9595390733887;274.0616903277293;291.26000000000005;5500000.0;3570000.0000000005;3610000.0;1310000.0;3620000.0000000005;2560000.0;5520000.0;0.021166666666666667;0.013500000000000002;0.047;0.030000000000000002;0.019666666666666666;0.04083333333333333;;5924.783203125;0.0;1159.43408203125;8255.306640625;506752.5619920991;232619.5604419751;218207.50148144472;217940.94134740008;216879.62338939152;430346.717906069;456275.1894504466;456193.1846104779;473178.34860283375;520480.13072889246;517813.84300411126;455456.8452999624;465254.72196582;463593.40581284417;463939.2883609972;426742.39359477005;232317.82666911863;456414.7828251579;455995.526710799;;171442.51209473662;472402.05409754877;201997.2452126272;209804.63394618014;273.9693614976846;3972553.9272978315;1480285.6660170215;269719.03546510416;0.0;0;213;222;0;0;0;0;0;108;92;1726501267444.4663;635568120209.8488;1212755653239.1084;11947.209151698982;8112.144266547649;2624.7316534962947;10052.794787888604;3067465.194919869;1399825.6456617436;106214.98435322517;1092490.649447389;4.621100474744894;0.26090499473984446
7888;2019-02-20 04:28:37.886;741;127;80;79;76;71;177;26;47;33;636;610;42;123;232;229;232;126;181;178;175;25;543;358;361;131;362;256;545;85.0;82.0;320.0;170.0;118.0;0;100;8;1;0;0;0;0;0;0;1;0;0;0;0;7930.7099609375;5609.07666015625;0.0;1156.37939453125;407.0;95041;;;Calculated values ==>;1550633317.886;347.26;285.86;281.16;281.06;280.76000000000005;280.26000000000005;274.1680685717883;290.86;275.76000000000005;277.86;276.46000000000004;336.76000000000005;334.16;277.36;285.46000000000004;296.36;296.06;296.36;285.76000000000005;290.96000000000004;290.66;;313.86;275.66;240.61611355647437;261.9595390733887;274.1680685717883;291.26000000000005;5430000.0;3579999.9999999995;3610000.0;1310000.0;3620000.0000000005;2560000.0;5450000.0;0.014166666666666666;0.013666666666666666;0.05333333333333334;0.028333333333333332;0.019666666666666666;0.03383333333333333;;5609.07666015625;0.0;1156.37939453125;7930.7099609375;507754.12540037604;231588.0347486587;218315.0078057234;218047.49753055882;217247.99578773926;430280.9020939914;456275.1894504466;456560.0545998089;473178.34860283375;520582.559512763;517916.5082478384;455948.12673956703;465603.66426992347;463593.40581284417;463791.1003516643;428674.10674406955;231288.19542417562;456414.7828251579;455995.526710799;;171024.68490186572;472402.05409754877;202266.9097461178;211595.36083495256;274.0788698152842;3972688.8782111825;1480381.829573586;269738.34355995577;0.0;0;213;222;0;0;0;0;0;108;92;1726717975744.363;635646759509.8113;1212909330039.0352;13562.301058863524;7653.829089957209;2697.6074547052167;8268.872278799472;3067677.880461148;1399957.0944645407;106259.35935551865;1092643.4063464846;4.756901770136759;0.2852668394013568
