;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7889;2019-02-20 04:29:37.896;743;124;81;80;77;71;177;26;50;33;636;610;43;127;232;230;232;124;181;178;175;26;552;358;361;131;362;257;554;95.0;84.0;255.0;139.0;118.0;0;100;11;1;0;0;0;0;0;0;1;0;0;0;0;8187.98681640625;5875.95458984375;0.0;1158.74035644531;407.0;95042;;;Calculated values ==>;1550633377.896;347.46000000000004;285.56;281.26000000000005;281.16;280.86;280.26000000000005;274.1680685717883;290.86;275.76000000000005;278.16;276.46000000000004;336.76000000000005;334.16;277.46000000000004;285.86;296.36;296.16;296.36;285.56;290.96000000000004;290.66;;313.86;275.76000000000005;240.61611355647437;262.0952818180154;274.1680685717883;291.26000000000005;5520000.0;3579999.9999999995;3610000.0;1310000.0;3620000.0000000005;2570000.0;5540000.0;0.01583333333333333;0.014;0.042499999999999996;0.023166666666666665;0.019666666666666666;0.0355;;5875.95458984375;0.0;1158.74035644531;8187.98681640625;507196.47068902483;230480.4978228875;218443.85055822856;218177.05865142695;217379.6592131387;430280.9020939914;456275.1894504466;456763.03909346624;473178.34860283375;520500.3100246516;517832.4177701559;455905.59998492966;465924.3352285476;463593.40581284417;463922.8230274349;426174.7149780019;230480.4978228875;456414.7828251579;455995.526710799;;171024.68490186572;472499.14586990676;202303.3570966829;211245.03892044997;274.0930437158434;3972823.2230713847;1480477.554118753;269757.6394399883;0.0;0;213;222;0;0;0;0;0;108;92;1726934611844.3286;635725372609.7988;1213063255689.0107;10814.53648486329;6259.535773246353;2739.7190401716016;8688.64231655739;3067881.054630699;1400073.0584958335;106304.67796147778;1092784.7425201936;4.051694328248622;0.21528271509568792
7890;2019-02-20 04:30:37.887;746;122;82;81;78;71;177;26;52;33;636;611;45;133;232;230;232;122;181;178;175;25;548;357;361;131;361;256;550;126.0;84.0;295.0;154.0;118.0;0;100;11;1;0;0;0;0;0;0;1;0;0;0;0;8108.2060546875;5824.8271484375;0.0;1154.13659667969;406.0;95043;;;Calculated values ==>;1550633437.887;347.76;285.36;281.36;281.26000000000005;280.96000000000004;280.26000000000005;274.0616903277293;290.86;275.76000000000005;278.36;276.46000000000004;336.76000000000005;334.26000000000005;277.66;286.46000000000004;296.36;296.16;296.36;285.36;290.96000000000004;290.66;;313.76000000000005;275.66;240.61611355647437;261.9595390733887;274.0616903277293;291.26000000000005;5480000.0;3570000.0000000005;3610000.0;1310000.0;3610000.0;2560000.0;5500000.0;0.021;0.014;0.04916666666666667;0.025666666666666667;0.019666666666666666;0.04066666666666667;;5824.8271484375;0.0;1154.13659667969;8108.2060546875;507927.7847470618;229982.70873861105;218773.24687737654;218505.40037457534;217704.90654191343;430346.717906069;456275.1894504466;457169.62696630094;473178.34860283375;520582.559512763;518019.16393936455;456315.5696674215;466762.6636185938;463741.9828368515;464070.7449757509;427302.86375262105;229982.70873861105;456414.7828251579;455995.526710799;;170606.85888663295;472402.05409754877;202026.57100254562;210125.37326988188;273.98078225466895;3972959.0043087997;1480575.0460075466;269776.91052355786;0.0;0;213;222;0;0;0;0;0;108;92;1727151179354.9622;635803960820.0287;1213217132604.461;12544.533584884637;6939.637399438415;2762.48217019614;9998.719573263965;3068075.684349679;1400183.0351069611;106350.52276061343;1092940.4471771952;4.6203668489241725;0.24408130856229968
7891;2019-02-20 04:31:37.857;749;120;82;81;78;70;177;26;55;33;637;611;47;136;232;230;232;121;181;178;175;25;548;358;361;128;362;255;550;126.0;82.0;247.0;122.0;118.0;0;100;9;1;0;0;0;0;0;0;1;0;0;0;0;8088.98291015625;5761.89990234375;0.0;1151.86706542969;406.0;95044;;;Calculated values ==>;1550633497.857;348.06000000000006;285.16;281.36;281.26000000000005;280.96000000000004;280.16;274.1680685717883;290.86;275.76000000000005;278.66;276.46000000000004;336.86;334.26000000000005;277.86;286.76000000000005;296.36;296.16;296.36;285.26000000000005;290.96000000000004;290.66;;313.76000000000005;275.66;239.943914813709;261.82340779136865;274.1680685717883;291.26000000000005;5480000.0;3579999.9999999995;3610000.0;1280000.0;3620000.0000000005;2550000.0;5500000.0;0.021;0.013666666666666666;0.04116666666666667;0.02033333333333333;0.019666666666666666;0.04066666666666667;;5761.89990234375;0.0;1151.86706542969;8088.98291015625;508300.120167798;229395.26074894576;218773.24687737654;218505.40037457534;217704.90654191343;430280.9020939914;456275.1894504466;457695.4711337854;473567.7884962697;520767.1077802718;518103.12638652744;456723.56068594067;467250.6393535585;463593.40581284417;463922.8230274349;427302.86375262105;229688.5652307168;456414.7828251579;455995.526710799;;170606.85888663295;472795.0300870999;202305.9652760834;210269.6506406432;274.0940578744832;3973093.9133952837;1480671.5537883197;269796.11761240265;0.0;0;213;222;0;0;0;0;0;108;92;1727367671055.0654;635881621970.0658;1213370355954.534;10513.534657808732;5499.944317824001;2700.7287464660244;9992.85229351967;3068267.738843175;1400286.6464563974;106396.02675489517;1093106.9603112817;4.152159039989087;0.19358470693094307
7892;2019-02-20 04:32:37.887;751;120;83;82;79;70;176;26;56;33;639;612;49;141;232;231;232;121;181;178;175;25;545;357;361;126;361;253;548;126.0;81.0;320.0;65.0;118.0;0;93;3;1;0;0;0;0;0;0;1;0;0;0;0;7617.423828125;5385.29052734375;0.0;1107.61755371094;406.0;95045;;;Calculated values ==>;1550633557.887;348.26;285.16;281.46000000000004;281.36;281.06;280.16;274.0616903277293;290.76000000000005;275.76000000000005;278.76000000000005;276.46000000000004;337.06;334.36;278.06;287.26000000000005;296.36;296.26000000000005;296.36;285.26000000000005;290.96000000000004;290.66;;313.76000000000005;275.66;239.4893008659735;261.54996906429363;274.0616903277293;291.26000000000005;5450000.0;3570000.0000000005;3610000.0;1260000.0;3610000.0;2530000.0;5480000.0;0.021;0.013500000000000002;0.05333333333333334;0.010833333333333334;0.019666666666666666;0.04066666666666667;;5385.29052734375;0.0;1107.61755371094;7617.423828125;508813.9891203125;229440.2259803645;219073.12779905493;218804.48378803176;218001.6496937405;430346.717906069;456135.4377423473;458137.239072846;473826.37876616616;521135.60951348033;518373.31497338327;457291.72980010055;468105.98308444046;463741.9828368515;464202.0896790568;428130.59545599995;229734.0025874577;456414.7828251579;455995.526710799;;170606.85888663295;473055.95023356355;202136.48320672454;210327.15559154004;274.0235676921146;3973224.865561402;1480764.493488483;269814.95606540574;0.0;0;213;222;0;0;0;0;0;108;92;1727584379354.9622;635957860070.0294;1213522832154.4612;13653.373646193146;2934.960892790756;2678.3540037253206;9990.513758849866;3068469.2304410636;1400356.9724785574;106440.87485730351;1093273.571625664;4.50602440945177;0.17507916383113192
7893;2019-02-20 04:33:37.868;753;120;84;83;79;69;176;26;58;33;642;614;50;140;231;231;232;121;180;178;175;25;544;357;361;126;361;254;547;301.0;84.0;213.0;133.0;118.0;0;76;2;1;0;0;0;0;0;0;1;0;0;0;0;7451.39697265625;5327.5419921875;0.0;1022.46356201172;405.0;95046;;;Calculated values ==>;1550633617.868;348.46000000000004;285.16;281.56;281.46000000000004;281.06;280.06;274.0616903277293;290.76000000000005;275.76000000000005;278.96000000000004;276.46000000000004;337.36;334.56;278.16;287.16;296.26000000000005;296.26000000000005;296.36;285.26000000000005;290.96000000000004;290.66;;313.66;275.66;239.4893008659735;261.6868853414304;274.0616903277293;291.16;5440000.0;3570000.0000000005;3610000.0;1260000.0;3610000.0;2540000.0;5470000.0;0.050166666666666665;0.014;0.0355;0.022166666666666668;0.019666666666666666;0.06983333333333333;;5327.5419921875;0.0;1022.46356201172;7451.39697265625;509149.5046151137;229462.79494474808;219358.24694045272;219088.93448548572;218016.9019843592;430346.717906069;456135.4377423473;458218.4318360977;473826.37876616616;521360.4691305088;518494.51253175345;457250.945269924;467851.3330476421;463609.68473376584;464202.0896790568;428403.1635035491;229756.80920477465;456414.7828251579;455995.526710799;;170189.03402730724;473055.95023356355;202076.11044179514;206943.1560428491;274.0000701925737;3973350.3993030195;1480853.7388227582;269832.7011203069;0.0;0;213;222;0;0;0;0;0;108;92;1727800910764.7693;636033436129.9622;1213674883989.3257;9093.052409497739;6006.719782050866;2781.0489601828426;17392.157218311837;3068658.723966068;1400431.4628880129;106486.35547520443;1093501.6882904442;5.554794884662343;0.17640944561161598
7894;2019-02-20 04:34:37.878;756;120;84;83;80;70;176;26;60;34;644;614;52;136;231;231;232;122;181;178;175;25;550;357;361;127;361;255;552;291.0;83.0;0.0;63.0;118.0;0;66;1;1;0;0;0;0;0;0;1;0;0;0;0;7415.03759765625;5364.71826171875;0.0;976.483032226562;406.0;95047;;;Calculated values ==>;1550633677.878;348.76;285.16;281.56;281.46000000000004;281.16;280.16;274.0616903277293;290.76000000000005;275.76000000000005;279.16;276.56;337.56000000000006;334.56;278.36;286.76000000000005;296.26000000000005;296.26000000000005;296.36;285.36;290.96000000000004;290.66;;313.76000000000005;275.66;239.71726792356844;261.82340779136865;274.0616903277293;291.26000000000005;5500000.0;3570000.0000000005;3610000.0;1270000.0;3610000.0;2550000.0;5520000.0;0.0485;0.013833333333333333;0.0;0.0105;0.019666666666666666;0.06816666666666667;;5364.71826171875;0.0;976.483032226562;7415.03759765625;508990.6763586609;229350.5239250429;219278.82222759404;219010.21913519443;218207.50148144472;430346.717906069;456135.4377423473;458300.0027415247;473793.5715148927;521483.3296614225;518410.82092978654;457331.6862898286;467250.6393535585;463609.68473376584;464202.0896790568;426742.39359477005;229937.02860350022;456414.7828251579;455995.526710799;;170606.85888663295;472925.59586621344;202080.01267966037;207042.01641231604;274.0015892477366;3973474.3069055784;1480942.855841888;269849.3617849043;0.0;0;213;222;0;0;0;0;0;108;92;1728017546864.7349;636109348779.9501;1213827609439.3015;0.0;2843.878623458808;2722.474215712566;16970.330952013257;3068734.5120320413;1400505.2301672115;106532.22581211179;1093788.0900841628;3.5540085776338692;0.005258130804371508
7895;2019-02-20 04:35:37.859;758;120;85;84;81;71;176;27;61;34;643;614;56;136;231;232;232;122;180;178;175;25;549;358;361;128;362;256;551;137.0;80.0;250.0;32.0;118.0;0;59;2;1;0;0;0;0;0;0;1;0;0;0;0;7429.24267578125;5385.45166015625;0.0;942.545532226562;406.0;95048;;;Calculated values ==>;1550633737.859;348.96000000000004;285.16;281.66;281.56;281.26000000000005;280.26000000000005;274.1680685717883;290.76000000000005;275.86;279.26000000000005;276.56;337.46000000000004;334.56;278.76000000000005;286.76000000000005;296.26000000000005;296.36;296.36;285.36;290.96000000000004;290.66;;313.76000000000005;275.66;239.943914813709;261.9595390733887;274.1680685717883;291.16;5490000.0;3579999.9999999995;3610000.0;1280000.0;3620000.0000000005;2560000.0;5510000.0;0.022833333333333334;0.013333333333333334;0.041666666666666664;0.005333333333333333;0.019666666666666666;0.042499999999999996;;5385.45166015625;0.0;942.545532226562;7429.24267578125;509326.49467366294;229372.86392412297;219563.91320725752;219294.64287420845;218489.9669528524;430280.9020939914;456135.4377423473;458261.1180039729;473664.3179132749;521299.32174450887;518327.0740755654;457655.63067567954;467109.151417543;463460.83753301925;464185.92985963024;427023.5137893433;229959.83920546612;456414.7828251579;455995.526710799;;170606.85888663295;472795.0300870999;202430.03338048462;210358.6522807168;274.14228040613943;3973597.970068674;1481032.4122226534;269865.34862549073;0.0;0;213;222;0;0;0;0;0;108;92;1728234078274.542;636185824554.882;1213980860894.165;10659.628525978678;1441.946649101948;2627.5156611183625;10439.567163278492;3068823.3141401033;1400540.9340679676;106576.79494301685;1094016.4335699114;3.9773497418383337;0.10752648533998221
7896;2019-02-20 04:36:37.889;760;121;85;84;82;72;176;27;62;34;642;612;57;134;231;232;232;122;180;178;175;26;550;358;361;130;363;257;553;87.0;82.0;129.0;51.0;118.0;0;58;6;1;0;0;0;0;0;0;1;0;0;0;0;7658.056640625;5587.765625;0.0;927.768920898438;405.0;95049;;;Calculated values ==>;1550633797.889;349.16;285.26000000000005;281.66;281.56;281.36;280.36;274.1680685717883;290.76000000000005;275.86;279.36;276.56;337.36;334.36;278.86;286.56;296.26000000000005;296.36;296.36;285.36;290.96000000000004;290.66;;313.66;275.76000000000005;240.39332010688793;262.0952818180154;274.1680685717883;291.16;5500000.0;3579999.9999999995;3610000.0;1300000.0;3629999.9999999995;2570000.0;5530000.0;0.0145;0.013666666666666666;0.021500000000000002;0.0085;0.019666666666666666;0.034166666666666665;;5587.765625;0.0;927.768920898438;7658.056640625;509485.91276385996;229620.8446039585;219532.01895443661;219263.03350319737;218726.62565127114;430280.9020939914;456135.4377423473;458222.31918054936;473405.19094569265;521115.11713326233;518037.8640126268;457615.8751958574;466736.0420687806;463311.6885489323;464185.92985963024;426742.39359477005;229914.27664341856;456414.7828251579;455995.526710799;;170189.03402730724;472630.20280472847;202348.39146154598;212239.4550916001;274.11055236775314;3973723.7604266647;1481123.9014217248;269880.9423722362;0.0;0;213;222;0;0;0;0;0;108;92;1728450786574.4387;636263263254.8451;1214134837844.0916;5501.289445958573;2297.395396417051;2689.9842650018036;8328.332446989296;3068958.05579363;1400572.1108322572;106621.12959862975;1094172.9109328375;2.8880211472767225;0.08189935231809466
7897;2019-02-20 04:37:37.869;761;121;85;85;82;72;176;27;62;35;639;610;56;133;231;232;232;122;181;178;175;26;548;358;361;131;362;255;550;95.0;82.0;290.0;26.0;118.0;0;59;5;1;0;0;0;0;0;0;1;0;0;0;0;7542.50390625;5542.20947265625;0.0;931.344604492188;404.0;95050;;;Calculated values ==>;1550633857.869;349.26;285.26000000000005;281.66;281.66;281.36;280.36;274.1680685717883;290.76000000000005;275.86;279.36;276.66;337.06;334.16;278.76000000000005;286.46000000000004;296.26000000000005;296.36;296.36;285.36;290.96000000000004;290.66;;313.56;275.76000000000005;240.61611355647437;261.82340779136865;274.1680685717883;291.26000000000005;5480000.0;3579999.9999999995;3610000.0;1310000.0;3620000.0000000005;2550000.0;5500000.0;0.01583333333333333;0.013666666666666666;0.04833333333333333;0.004333333333333333;0.019666666666666666;0.0355;;5542.20947265625;0.0;931.344604492188;7542.50390625;509785.1738460353;229688.5652307168;219579.9090145862;219579.9090145862;218773.24687737654;430280.9020939914;456135.4377423473;458541.20438114327;473372.2673856561;520971.7844412415;518000.54279294016;457816.55385891977;466904.7849985165;463460.83753301925;464185.92985963024;427302.86375262105;229982.70873861105;456414.7828251579;455995.526710799;;169771.2103021376;472499.14586990676;202441.1889397021;211935.87893423883;274.1466144203459;3973850.389540816;1481216.6202976373;269896.4298207485;0.0;0;213;222;0;0;0;0;0;108;92;1728667314374.5076;636341537154.87;1214288386644.1404;12378.16741300299;1170.2511466975534;2696.70878519147;8664.117496067885;3069107.001602344;1400600.9982544407;106666.00374435938;1094314.4674811582;3.847846877326508;0.12443799642197323
7898;2019-02-20 04:38:37.880;763;121;85;85;82;71;176;27;60;35;636;608;54;132;231;232;232;122;180;178;175;26;545;357;361;132;362;255;548;155.0;84.0;226.0;79.0;118.0;0;59;3;1;0;0;0;0;0;0;1;0;0;0;0;7455.16259765625;5398.9638671875;0.0;928.945434570312;404.0;95051;;;Calculated values ==>;1550633917.88;349.46000000000004;285.26000000000005;281.66;281.66;281.36;280.26000000000005;274.0616903277293;290.76000000000005;275.86;279.16;276.66;336.76000000000005;333.96000000000004;278.56;286.36;296.26000000000005;296.36;296.36;285.36;290.96000000000004;290.66;;313.56;275.76000000000005;240.83765695389522;261.82340779136865;274.0616903277293;291.16;5450000.0;3570000.0000000005;3610000.0;1320000.0;3620000.0000000005;2550000.0;5480000.0;0.025833333333333333;0.014;0.03766666666666666;0.013166666666666667;0.019666666666666666;0.0455;;5398.9638671875;0.0;928.945434570312;7455.16259765625;510294.39122166595;229734.0025874577;219611.99856889888;219611.99856889888;218804.48378803176;430346.717906069;456135.4377423473;458300.0027415247;473242.3297776949;520664.75676227984;517795.3472637794;457574.29927801486;466789.37904378615;463460.83753301925;464333.32306390855;428130.59545599995;230028.62576736129;456414.7828251579;455995.526710799;;169771.2103021376;472367.87413283327;202084.30467016963;209660.37749086577;274.00325998080405;3973975.3930084426;1481307.8134580553;269911.9350798909;0.0;0;213;222;0;0;0;0;0;108;92;1728883954085.0723;636420451620.0757;1214441414694.5393;9650.79129402104;3558.7336645917376;2773.4275756409415;11208.249289506963;3069290.609914068;1400640.413686142;106711.59657130457;1094480.1008986968;4.297027742829265;0.1472969871885276
7899;2019-02-20 04:39:37.860;764;121;86;85;82;71;176;27;57;35;632;605;51;134;231;232;232;122;181;178;175;26;549;357;361;132;361;255;552;181.0;83.0;224.0;0.0;118.0;0;61;1;1;0;0;0;0;0;0;1;0;0;0;0;7398.78076171875;5355.7685546875;0.0;936.3805541992191;405.0;95052;;;Calculated values ==>;1550633977.86;349.56000000000006;285.26000000000005;281.76000000000005;281.66;281.36;280.26000000000005;274.0616903277293;290.76000000000005;275.86;278.86;276.66;336.36;333.66;278.26000000000005;286.56;296.26000000000005;296.36;296.36;285.36;290.96000000000004;290.66;;313.66;275.76000000000005;240.83765695389522;261.82340779136865;274.0616903277293;291.26000000000005;5490000.0;3570000.0000000005;3610000.0;1320000.0;3610000.0;2550000.0;5520000.0;0.030166666666666668;0.013833333333333333;0.037333333333333336;0.0;0.019666666666666666;0.049833333333333334;;5355.7685546875;0.0;936.3805541992191;7398.78076171875;510067.9203867472;229643.36046897282;219817.60785860778;219547.94989217026;218742.1349853926;430346.717906069;456135.4377423473;457937.54792035033;473242.3297776949;520255.26730516885;517487.4825529583;457210.2442064382;467020.1301823461;463609.68473376584;464333.32306390855;427023.5137893433;229937.02860350022;456414.7828251579;455995.526710799;;170189.03402730724;472367.87413283327;202234.48292222194;209173.64259611332;274.0616903277293;3974099.134608364;1481397.4063536532;269927.4742816127;0.0;0;213;222;0;0;0;0;0;108;92;1729100481884.2805;636499625219.7861;1214594363693.98;9546.247759930127;0.0;2726.3630450708292;12299.957225048503;3069450.5319138244;1400670.059914534;106757.41288244679;1094675.9373183616;3.9052742719247364;0.05328861465560222
7900;2019-02-20 04:40:37.890;765;121;86;85;82;70;176;26;54;35;629;602;49;137;230;233;232;121;180;178;175;25;548;356;361;132;360;257;550;165.0;83.0;33.0;0.0;118.0;0;62;4;1;0;0;0;0;0;0;1;0;0;0;0;7498.13623046875;5447.45556640625;0.0;949.7677612304691;405.0;95053;;;Calculated values ==>;1550634037.89;349.66;285.26000000000005;281.76000000000005;281.66;281.36;280.16;273.955091788801;290.76000000000005;275.76000000000005;278.56;276.66;336.06;333.36;278.06;286.86;296.16;296.46000000000004;296.36;285.26000000000005;290.96000000000004;290.66;;313.66;275.66;240.83765695389522;262.0952818180154;273.955091788801;291.16;5480000.0;3560000.0;3610000.0;1320000.0;3600000.0;2570000.0;5500000.0;0.0275;0.013833333333333333;0.0055000000000000005;0.0;0.019666666666666666;0.04716666666666666;;5447.45556640625;0.0;949.7677612304691;7498.13623046875;510278.69926784426;229688.5652307168;219849.8562442622;219579.9090145862;218773.24687737654;430412.23801567365;456135.4377423473;457250.92665609595;473242.3297776949;519782.6375818089;517010.2429462768;456640.8336411775;467082.9820021925;463626.08760426834;464611.2859323508;427302.86375262105;229688.5652307168;456414.7828251579;455995.526710799;;170189.03402730724;472270.6324499597;201972.2588119733;209426.52205229166;273.955091788801;3974223.337654221;1481487.4782350776;269943.2000432476;0.0;0;213;222;0;0;0;0;0;108;92;1729317190185.0378;636578864820.0631;1214748040494.517;1404.0326731426746;0.0;2733.664462886342;11629.838053059597;3069541.829877254;1400670.059914534;106802.93586195349;1094875.4519871902;2.464746716121524;-0.029741016347599666
7901;2019-02-20 04:41:37.861;766;120;86;85;82;70;176;26;53;35;628;601;49;134;230;233;232;121;180;178;175;25;550;356;361;132;362;257;553;294.0;84.0;167.0;72.0;118.0;0;59;7;1;0;0;0;0;0;0;1;0;0;0;0;7957.994140625;5637.771484375;0.0;937.08740234375;404.0;95054;;;Calculated values ==>;1550634097.861;349.76;285.16;281.76000000000005;281.66;281.36;280.16;273.955091788801;290.76000000000005;275.76000000000005;278.46000000000004;276.66;335.96000000000004;333.26000000000005;278.06;286.56;296.16;296.46000000000004;296.36;285.26000000000005;290.96000000000004;290.66;;313.56;275.66;240.83765695389522;262.0952818180154;273.955091788801;291.16;5500000.0;3560000.0;3610000.0;1320000.0;3620000.0000000005;2570000.0;5530000.0;0.049;0.014;0.02783333333333333;0.012;0.019666666666666666;0.06866666666666667;;5637.771484375;0.0;937.08740234375;7957.994140625;510227.36532442167;229328.24047829182;219801.5329871038;219532.01895443661;218726.62565127114;430412.23801567365;456135.4377423473;457129.0939075185;473242.3297776949;519680.0773470819;516907.426601557;456640.8336411775;466736.0420687806;463328.15220803814;464611.2859323508;426742.39359477005;229620.8446039585;456414.7828251579;455995.526710799;;169771.2103021376;472270.6324499597;201840.99763449313;206985.03445878456;273.9039552492033;3974352.076486694;1481579.8104782687;269958.9162364326;0.0;0;213;222;0;0;0;0;0;108;92;1729533685494.8794;636658026540.0052;1214902165964.4043;7105.518679599205;3245.155617785599;2759.701685871362;17098.72046797166;3069612.70853056;1400697.08980723;106848.69178710156;1095114.7409291074;4.594637994778924;0.08469191250008616
7902;2019-02-20 04:42:37.881;767;120;86;85;83;71;176;27;54;35;628;600;51;133;230;233;232;120;180;178;174;25;547;358;361;132;362;256;549;156.0;84.0;571.0;81.0;118.0;0;60;5;1;0;0;0;0;0;0;1;0;0;0;0;7872.9990234375;5501.482421875;0.0;943.111694335938;405.0;95055;;;Calculated values ==>;1550634157.881;349.86;285.16;281.76000000000005;281.66;281.46000000000004;280.26000000000005;274.1680685717883;290.76000000000005;275.86;278.56;276.66;335.96000000000004;333.16;278.26000000000005;286.46000000000004;296.16;296.46000000000004;296.36;285.16;290.96000000000004;290.56;;313.66;275.66;240.83765695389522;261.9595390733887;274.1680685717883;291.16;5470000.0;3579999.9999999995;3610000.0;1320000.0;3620000.0000000005;2560000.0;5490000.0;0.026000000000000002;0.014;0.09516666666666666;0.013500000000000002;0.019666666666666666;0.04566666666666667;;5501.482421875;0.0;943.111694335938;7872.9990234375;510612.311428699;229417.7146750985;219866.0299940269;219595.93742971757;219057.3530323689;430280.9020939914;456135.4377423473;457412.81034958904;473242.3297776949;519762.88512905827;516889.41970698955;457047.8979212984;466762.6636185938;463328.15220803814;464317.31521373475;427580.4742337905;229417.7146750985;456414.7828251579;455855.4553565791;;170189.03402730724;472270.6324499597;202399.012652288;209921.30479216098;274.1302269788578;3974484.045404667;1481672.6685364966;269974.5897850086;0.0;0;213;222;0;0;0;0;0;108;92;1729750357694.8105;636737252939.9801;1215056117264.3555;24268.813080859814;3643.266867268568;2774.2786338216874;11230.992875775095;3069874.248446069;1400754.5124624274;106894.82366191856;1095350.9005672117;6.504265544401767;0.296183339580537
7903;2019-02-20 04:43:37.861;768;119;85;85;84;72;176;27;57;35;627;599;53;133;231;233;232;120;180;178;175;26;546;358;361;131;362;257;548;165.0;84.0;504.0;83.0;118.0;0;55;7;1;0;0;0;0;0;0;1;0;0;0;0;7913.4521484375;5590.34814453125;0.0;919.988159179688;405.0;95056;;;Calculated values ==>;1550634217.861;349.96000000000004;285.06;281.66;281.66;281.56;280.36;274.1680685717883;290.76000000000005;275.86;278.86;276.66;335.86;333.06;278.46000000000004;286.46000000000004;296.26000000000005;296.46000000000004;296.36;285.16;290.96000000000004;290.66;;313.66;275.76000000000005;240.61611355647437;262.0952818180154;274.1680685717883;291.16;5460000.0;3579999.9999999995;3610000.0;1310000.0;3620000.0000000005;2570000.0;5480000.0;0.0275;0.014;0.084;0.013833333333333333;0.019666666666666666;0.04716666666666666;;5590.34814453125;0.0;919.988159179688;7913.4521484375;510822.3665535323;229147.2837524931;219611.99856889888;219611.99856889888;219342.2974745108;430280.9020939914;456135.4377423473;457615.8751958574;473372.2673856561;519577.5081055952;516701.7638244138;457129.0939075185;466620.2719896679;463460.83753301925;464317.31521373475;427856.37511723954;229440.2259803645;456414.7828251579;455995.526710799;;170189.03402730724;472499.14586990676;202400.05443903292;209576.76612569083;274.13063181541526;3974615.555313221;1481765.0696472721;269990.11044184875;0.0;0;213;222;0;0;0;0;0;108;92;1729966885494.8794;636816126640.0051;1215209965964.4043;21438.12894357326;3736.370764793755;2777.8260879162503;11622.751540930934;3070255.0126659996;1400815.9889437207;106941.07577876798;1095541.2849547882;6.078806914268949;0.26520080799021634
7904;2019-02-20 04:44:37.882;768;119;84;85;84;72;176;27;60;35;627;598;54;128;231;233;232;120;180;178;174;26;554;357;361;132;362;259;556;141.0;81.0;300.0;99.0;118.0;0;57;13;1;0;0;0;0;0;0;1;0;0;0;0;8414.8203125;5979.21142578125;0.0;929.2348022460941;405.0;95057;;;Calculated values ==>;1550634277.882;349.96000000000004;285.06;281.56;281.66;281.56;280.36;274.0616903277293;290.76000000000005;275.86;279.16;276.66;335.86;332.96000000000004;278.56;285.96000000000004;296.26000000000005;296.46000000000004;296.36;285.16;290.96000000000004;290.56;;313.66;275.76000000000005;240.83765695389522;262.3656120759269;274.0616903277293;291.16;5540000.0;3570000.0000000005;3610000.0;1320000.0;3620000.0000000005;2590000.0;5560000.0;0.0235;0.013500000000000002;0.05;0.0165;0.019666666666666666;0.043166666666666666;;5979.21142578125;0.0;929.2348022460941;8414.8203125;510125.06984542403;228970.61932335712;219215.8577491928;219484.419266513;219215.8577491928;430346.717906069;456135.4377423473;457658.47440630756;473242.3297776949;519411.59116850933;516428.8102705356;456925.96370842314;465752.7123686665;463460.83753301925;464464.4457187545;425599.563228236;229261.72674995085;456414.7828251579;455855.4553565791;;170189.03402730724;472367.87413283327;202074.16605399732;209883.89431667325;273.99931327098676;3974751.671874316;1481861.5163880931;270005.5260267374;0.0;0;213;222;0;0;0;0;0;108;92;1730183561304.5488;636895054254.8848;1215364820144.168;12779.215417615513;4459.846183300794;2650.56079245685;10617.77238488927;3070540.257002495;1400884.31465715;106986.32816883046;1095726.687522082;4.4159560299528575;0.1876585183691533
7905;2019-02-20 04:45:37.872;769;119;81;83;84;72;176;27;62;35;628;599;56;126;231;233;232;120;180;178;174;26;551;357;361;133;361;258;553;152.0;83.0;241.0;137.0;118.0;0;58;16;1;0;0;0;0;0;0;1;0;0;0;0;8542.6533203125;6111.2646484375;0.0;941.795532226562;406.0;95058;;;Calculated values ==>;1550634337.872;350.06000000000006;285.06;281.26000000000005;281.46000000000004;281.56;280.36;274.0616903277293;290.76000000000005;275.86;279.36;276.66;335.96000000000004;333.06;278.76000000000005;285.76000000000005;296.26000000000005;296.46000000000004;296.36;285.16;290.96000000000004;290.56;;313.76000000000005;275.76000000000005;241.05796691057077;262.23063862743834;274.0616903277293;291.16;5510000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2580000.0;5530000.0;0.025333333333333333;0.013833333333333333;0.04016666666666667;0.022833333333333334;0.019666666666666666;0.045;;6111.2646484375;0.0;941.795532226562;8542.6533203125;510510.3770402374;229036.45251990337;218459.19214966652;218994.5709351203;219263.03350319737;430346.717906069;456135.4377423473;458062.3058009886;473112.1826642056;519597.2161363818;516616.8131092016;457332.60951916117;465663.9400551689;463609.68473376584;464464.4457187545;426459.47151972604;229328.24047829182;456414.7828251579;455855.4553565791;;170606.85888663295;472236.3865531139;202008.0978897322;209197.8353811109;273.9735882608227;3974892.960602565;1481962.2535630665;270021.1153475406;0.0;0;213;222;0;0;0;0;0;108;92;1730400125204.5833;636974541004.8975;1215519894294.1926;10284.844017768799;6170.212591147216;2726.9820294065066;11099.59289889607;3070732.4254644047;1400972.883716314;107031.13355687697;1095907.6354031349;4.293403254977969;0.19741009170699425
7906;2019-02-20 04:46:37.883;770;119;77;79;82;71;176;27;65;35;629;599;58;123;231;234;232;120;180;178;174;26;549;357;361;132;361;261;552;144.0;82.0;177.0;139.0;118.0;0;56;24;1;0;0;0;0;0;0;1;0;0;0;0;8875.962890625;6503.5498046875;0.0;937.6709594726559;405.0;95059;;;Calculated values ==>;1550634397.883;350.16;285.06;280.86;281.06;281.36;280.26000000000005;274.0616903277293;290.76000000000005;275.86;279.66;276.66;336.06;333.06;278.96000000000004;285.46000000000004;296.26000000000005;296.56;296.36;285.16;290.96000000000004;290.56;;313.66;275.76000000000005;240.83765695389522;262.63441904999945;274.0616903277293;291.16;5490000.0;3570000.0000000005;3610000.0;1320000.0;3610000.0;2610000.0;5520000.0;0.024;0.013666666666666666;0.029500000000000002;0.023166666666666665;0.019666666666666666;0.043666666666666666;;6503.5498046875;0.0;937.6709594726559;8875.962890625;510807.6905021982;229058.50713763945;217409.3080506653;217940.94134740008;218742.1349853926;430346.717906069;456135.4377423473;457946.1176024118;473242.3297776949;519451.1534160742;516361.6138299094;457090.42718842515;464877.9954278717;463609.68473376584;464595.45822754485;427023.5137893433;229350.5239250429;456414.7828251579;455855.4553565791;;170189.03402730724;472367.87413283327;201970.24523823115;208923.71627589234;273.95884460742457;3975038.142349233;1482067.396289332;270036.78043969045;0.0;0;213;222;0;0;0;0;0;108;92;1730616764914.287;637054055579.7888;1215675622838.9797;7551.288234743329;6264.211736058282;2701.5308614787723;10782.685939856656;3070881.0871492857;1401076.5229159363;107076.37945780055;1096090.0211578012;3.6687148033052863;0.166006365256687
7907;2019-02-20 04:47:37.863;770;119;74;76;81;71;176;27;66;35;630;600;60;117;230;234;232;120;180;178;174;26;554;357;361;133;361;261;556;287.0;87.0;510.0;157.0;118.0;0;56;32;1;0;0;0;0;0;0;1;0;0;0;0;9289.7451171875;7028.8701171875;0.0;937.5933227539059;408.0;95060;;;Calculated values ==>;1550634457.863;350.16;285.06;280.56;280.76000000000005;281.26000000000005;280.26000000000005;274.0616903277293;290.76000000000005;275.86;279.76000000000005;276.66;336.16;333.16;279.16;284.86;296.16;296.56;296.36;285.16;290.96000000000004;290.56;;313.96000000000004;275.76000000000005;241.05796691057077;262.63441904999945;274.0616903277293;291.16;5540000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2610000.0;5560000.0;0.04783333333333333;0.0145;0.08499999999999999;0.026166666666666668;0.019666666666666666;0.0675;;7028.8701171875;0.0;937.5933227539059;9289.7451171875;510372.4388099457;228970.61932335712;216557.84677540095;217085.5578687999;218413.2584751772;430346.717906069;456135.4377423473;458067.99001765647;473112.1826642056;519553.9863392833;516464.7460236852;457335.37642303173;464172.75115317333;463477.27075599786;464595.45822754485;425599.563228236;229261.72674995085;456414.7828251579;455855.4553565791;;171442.51209473662;472236.3865531139;202090.35295425402;206305.5733762178;274.00561430352985;3975189.4727890464;1482180.1288653282;270052.40243297984;0.0;0;213;222;0;0;0;0;0;108;92;1730833292714.356;637133529079.8141;1215832170639.0295;21758.099150389207;7068.8212125035;2846.8986289351346;16844.61703367439;3071125.2506292746;1401187.5944876736;107122.60095793122;1096320.1719401455;6.09033561646008;0.26859573241765844
7908;2019-02-20 04:48:37.843;769;119;72;73;77;70;176;27;63;35;632;601;59;112;230;234;232;120;180;178;174;25;547;357;361;132;362;260;549;306.0;80.0;583.0;178.0;118.0;0;56;35;1;0;0;0;0;0;0;1;0;0;0;0;9122.8388671875;7092.03369140625;0.0;935.1569213867191;408.0;95061;;;Calculated values ==>;1550634517.843;350.06000000000006;285.06;280.36;280.46000000000004;280.86;280.16;274.0616903277293;290.76000000000005;275.86;279.46000000000004;276.66;336.36;333.26000000000005;279.06;284.36;296.16;296.56;296.36;285.16;290.96000000000004;290.56;;313.96000000000004;275.66;240.83765695389522;262.5002047102346;274.0616903277293;291.16;5470000.0;3570000.0000000005;3610000.0;1320000.0;3620000.0000000005;2600000.0;5490000.0;0.051000000000000004;0.013333333333333334;0.09716666666666667;0.029666666666666668;0.019666666666666666;0.07066666666666667;;7092.03369140625;0.0;935.1569213867191;9122.8388671875;510858.4275450855;229125.00534120802;216131.44370575837;216395.00127607497;217453.99886851673;430346.717906069;456135.4377423473;457862.98765851825;473242.3297776949;519842.3638000416;516652.8438246443;457374.9825595147;463731.36154583824;463328.15220803814;464595.45822754485;427580.4742337905;229417.7146750985;456414.7828251579;455855.4553565791;;171442.51209473662;472270.6324499597;202072.3815873233;205985.04510141606;273.99861859597956;3975342.8598428983;1482297.7638390376;270068.0034829353;0.0;0;213;222;0;0;0;0;0;108;92;1731049820514.4248;637213002579.8394;1215988418539.0793;24854.320556584444;8015.881442258213;2642.170127449226;17657.508991364855;3071513.557981346;1401313.2584412182;107168.32795016908;1096607.5938178734;6.623722256317131;0.3078270885955595
7909;2019-02-20 04:49:37.844;768;119;70;71;74;70;176;27;54;35;632;601;53;109;230;234;231;120;180;178;174;26;550;358;361;132;362;257;552;192.0;81.0;386.0;178.0;118.0;0;56;33;1;0;0;0;0;0;0;1;0;0;0;0;9068.51171875;7023.92138671875;0.0;915.4688110351559;408.0;95062;;;Calculated values ==>;1550634577.844;349.96000000000004;285.06;280.16;280.26000000000005;280.56;280.16;274.1680685717883;290.76000000000005;275.86;278.56;276.66;336.36;333.26000000000005;278.46000000000004;284.06;296.16;296.56;296.26000000000005;285.16;290.96000000000004;290.56;;313.96000000000004;275.76000000000005;240.83765695389522;262.0952818180154;274.1680685717883;291.16;5500000.0;3579999.9999999995;3610000.0;1320000.0;3620000.0000000005;2570000.0;5520000.0;0.032;0.013500000000000002;0.06433333333333333;0.029666666666666668;0.019666666666666666;0.051666666666666666;;7023.92138671875;0.0;915.4688110351559;9068.51171875;510474.147274975;229058.50713763945;215563.68023993398;215825.94282358486;216615.49936738046;430280.9020939914;456135.4377423473;457250.92665609595;473242.3297776949;520090.26460238174;516907.426601557;457129.0939075185;463822.4429191376;463328.15220803814;464448.5893172968;426482.28154771635;229350.5239250429;456414.7828251579;455855.4553565791;;171442.51209473662;472367.87413283327;202290.53255395684;207342.89199571588;274.0880567998338;3975494.45695811;1482415.3987588966;270083.4256211128;0.0;0;213;222;0;0;0;0;0;108;92;1731266424125.024;637292203900.0583;1216143521124.5083;16402.45202057095;8012.2944668400005;2661.278727906092;12839.8157736446;3071857.370150547;1401446.828800299;107212.5240940094;1096861.7424273575;5.027570127521134;0.25720059400574413
7910;2019-02-20 04:50:37.844;767;119;70;70;72;70;176;27;38;35;631;600;41;107;230;234;232;121;180;178;174;26;546;357;361;132;362;255;548;196.0;83.0;229.0;164.0;118.0;0;54;26;1;0;0;0;0;0;0;1;0;0;0;0;8636.2001953125;6609.4228515625;0.0;895.7402954101559;408.0;95063;;;Calculated values ==>;1550634637.844;349.86;285.06;280.16;280.16;280.36;280.16;274.0616903277293;290.76000000000005;275.86;276.96000000000004;276.66;336.26000000000005;333.16;277.26000000000005;283.86;296.16;296.56;296.36;285.26000000000005;290.96000000000004;290.56;;313.96000000000004;275.76000000000005;240.83765695389522;261.82340779136865;274.0616903277293;291.16;5460000.0;3570000.0000000005;3610000.0;1320000.0;3620000.0000000005;2550000.0;5480000.0;0.03266666666666666;0.013833333333333333;0.03816666666666667;0.02733333333333333;0.019666666666666666;0.05233333333333333;;6609.4228515625;0.0;895.7402954101559;8636.2001953125;510699.3815135079;229147.2837524931;215619.79346919188;215619.79346919188;216145.7582866611;430346.717906069;456135.4377423473;455623.0332369026;473242.3297776949;520152.8734217269;516974.1817356234;455990.735480413;463883.6261152088;463328.15220803814;464595.45822754485;427856.37511723954;229734.0025874577;456414.7828251579;455855.4553565791;;171442.51209473662;472367.87413283327;201991.00121465436;207112.64925935317;273.96692953051854;3975641.9962240607;1482529.0099608824;270098.5190303332;0.0;0;213;222;0;0;0;0;0;108;92;1731483024125.024;637371403900.0583;1216297121124.5083;9680.289222182475;7390.30119309689;2740.6928199953154;13017.540185754822;3072074.72632757;1401575.1837641317;107257.54052357524;1097077.2203936859;4.374165195099271;0.1992982709776055
7911;2019-02-20 04:51:37.855;766;119;69;70;71;70;176;27;21;35;628;599;27;105;230;235;231;121;180;178;174;26;545;358;361;133;362;253;548;157.0;86.0;309.0;166.0;118.0;0;53;20;1;0;0;0;0;0;0;1;0;0;0;0;8309.44140625;6300.8974609375;0.0;886.1570434570309;408.0;95064;;;Calculated values ==>;1550634697.855;349.76;285.06;280.06;280.16;280.26000000000005;280.16;274.1680685717883;290.76000000000005;275.86;275.26000000000005;276.66;335.96000000000004;333.06;275.86;283.66;296.16;296.66;296.26000000000005;285.26000000000005;290.96000000000004;290.56;;313.96000000000004;275.76000000000005;241.05796691057077;261.54996906429363;274.1680685717883;291.16;5450000.0;3579999.9999999995;3610000.0;1330000.0;3620000.0000000005;2530000.0;5480000.0;0.026166666666666668;0.014333333333333333;0.0515;0.027666666666666666;0.019666666666666666;0.04583333333333334;;6300.8974609375;0.0;886.1570434570309;8309.44140625;510663.4636646853;229147.2837524931;215357.50218505363;215619.79346919188;215882.54396486597;430280.9020939914;456135.4377423473;453864.0491720343;473112.1826642056;520010.98876147554;517040.99077446567;454605.02740641317;463945.1763925799;463328.15220803814;464579.7527577276;427879.0846015122;229734.0025874577;456414.7828251579;455855.4553565791;;171442.51209473662;472236.3865531139;202266.38784970643;207883.66600087358;274.07866683224336;3975783.2357930555;1482636.61568744;270113.37089714664;0.0;0;213;222;0;0;0;0;0;108;92;1731699663834.7278;637450918474.9497;1216449549064.3;12957.279558099885;7469.169964127606;2840.079508868114;11365.373678803171;3072263.4073189893;1401699.0353922425;107304.05548576548;1097280.4485939534;4.81865035095018;0.24621143454735453
7912;2019-02-20 04:52:37.875;766;121;70;70;70;70;176;27;5;35;624;596;15;104;230;235;231;123;180;178;175;26;547;356;361;133;360;254;549;208.0;84.0;136.0;80.0;118.0;0;54;17;1;0;0;0;0;0;0;1;0;0;0;0;8152.31005859375;6115.59765625;0.0;896.01953125;410.0;95065;;;Calculated values ==>;1550634757.875;349.76;285.26000000000005;280.16;280.16;280.16;280.16;273.955091788801;290.76000000000005;275.86;273.66;276.66;335.56;332.76000000000005;274.66;283.56;296.16;296.66;296.26000000000005;285.46000000000004;290.96000000000004;290.66;;314.16;275.76000000000005;241.05796691057077;261.6868853414304;273.955091788801;291.16;5470000.0;3560000.0;3610000.0;1330000.0;3600000.0;2540000.0;5490000.0;0.034666666666666665;0.014;0.02266666666666667;0.013333333333333334;0.019666666666666666;0.05433333333333333;;6115.59765625;0.0;896.01953125;8152.31005859375;510489.1858236067;229711.25469212318;215605.7252691682;215605.7252691682;215605.7252691682;430412.23801567365;456135.4377423473;451693.4205797409;473112.1826642056;519518.8532051027;516648.3630834154;452946.7398629683;463680.43295369466;463626.08760426834;464872.6823385499;427325.6164869104;230300.87547058638;456414.7828251579;455995.526710799;;172278.17009871884;472236.3865531139;201807.0142627107;206801.63971903583;273.890709017409;3975920.462782306;1482740.1209703144;270128.2273190883;0.0;0;213;222;0;0;0;0;0;108;92;1731916336034.659;637530745074.9243;1216601699764.2517;5664.091876519352;3605.7249638720427;2758.346374228536;13539.534526552467;3072418.63714026;1401791.3569468767;107350.72458595945;1097488.0586758992;3.646476562746945;0.08760996041506242
7913;2019-02-20 04:53:37.885;766;122;71;71;70;70;176;27;-11;35;622;594;0;102;230;235;231;124;180;178;174;25;543;358;361;133;362;252;546;214.0;85.0;-1.0;216.0;118.0;0;54;13;1;0;0;0;0;0;0;1;0;0;0;0;7894.26025390625;5873.08837890625;0.0;885.14453125;410.0;95066;;;Calculated values ==>;1550634817.885;349.76;285.36;280.26000000000005;280.26000000000005;280.16;280.16;274.1680685717883;290.76000000000005;275.86;272.06;276.66;335.36;332.56;273.16;283.36;296.16;296.66;296.26000000000005;285.56;290.96000000000004;290.56;;314.16;275.66;241.05796691057077;261.41265627149306;274.1680685717883;291.16;5430000.0;3579999.9999999995;3610000.0;1330000.0;3620000.0000000005;2520000.0;5460000.0;0.035666666666666666;0.014166666666666666;0.0;0.036000000000000004;0.019666666666666666;0.05533333333333333;;5873.08837890625;0.0;885.14453125;7894.26025390625;510837.5268069308;230074.7820514751;215911.00673708014;215911.00673708014;215648.0101638453;430280.9020939914;456135.4377423473;450026.56886393705;473112.1826642056;519480.140602618;516613.16012874816;451417.3569068676;463742.81794692425;463328.15220803814;464579.7527577276;428425.8261278113;230667.61018687216;456414.7828251579;455855.4553565791;;172278.17009871884;472138.9942397944;202007.56546310245;206949.1500122873;273.9779176850943;3976054.206488459;1482840.043338211;270143.0728267791;0.0;0;213;222;0;0;0;0;0;108;92;1732132972134.6245;637610558374.9116;1216753525064.2275;0.0;9724.73143596091;2801.5747258299707;13772.815562384145;3072465.8457726846;1401902.4625980472;107397.06498389856;1097715.6995270904;3.8914198539462577;0.17901706676158766
7914;2019-02-20 04:54:37.875;765;124;72;72;70;71;176;27;-17;35;620;593;-13;100;230;234;231;126;180;178;174;26;550;357;361;133;361;254;552;264.0;85.0;180.0;95.0;118.0;0;55;12;1;0;0;0;0;0;0;1;0;0;0;0;7947.55615234375;5942.6767578125;0.0;900.4570922851559;411.0;95067;;;Calculated values ==>;1550634877.875;349.66;285.56;280.36;280.36;280.16;280.26000000000005;274.0616903277293;290.76000000000005;275.86;271.46000000000004;276.66;335.16;332.46000000000004;271.86;283.16;296.16;296.56;296.26000000000005;285.76000000000005;290.96000000000004;290.56;;314.26000000000005;275.76000000000005;241.05796691057077;261.6868853414304;274.0616903277293;291.16;5500000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2540000.0;5520000.0;0.044000000000000004;0.014166666666666666;0.030000000000000002;0.01583333333333333;0.019666666666666666;0.06366666666666668;;5942.6767578125;0.0;900.4570922851559;7947.55615234375;510103.90556482185;230526.9083737572;216088.6637955053;216088.6637955053;215563.68023993398;430346.717906069;456135.4377423473;448894.2725304992;473112.1826642056;519109.22467300465;516340.3673110443;449407.7313268186;463211.75907383807;463477.27075599786;464595.45822754485;426482.28154771635;231120.26360780591;456414.7828251579;455855.4553565791;;172696.00095264515;472236.3865531139;202080.12182657496;206407.36777509272;274.00163173567364;3976186.199622676;1482938.4916369144;270157.9503603087;0.0;0;213;222;0;0;0;0;0;108;92;1732349536034.659;637690345074.9243;1216905299764.2517;7404.424521117728;4277.474191503532;2767.628587482064;15881.52824268797;3072527.5390264476;1402019.1281974535;107443.46727651227;1097962.77787225;4.432334104112028;0.113046438977502
7915;2019-02-20 04:55:37.856;764;125;73;73;71;71;176;27;-29;35;619;591;-24;95;230;234;231;127;180;177;174;25;549;357;361;133;361;255;551;362.0;82.0;121.0;90.0;118.0;0;56;14;1;0;0;0;0;0;0;1;0;0;0;0;8024.59765625;6002.16015625;0.0;920.3475952148441;410.0;95068;;;Calculated values ==>;1550634937.856;349.56000000000006;285.66;280.46000000000004;280.46000000000004;280.26000000000005;280.26000000000005;274.0616903277293;290.76000000000005;275.86;270.26000000000005;276.66;335.06;332.26000000000005;270.76000000000005;282.66;296.16;296.56;296.26000000000005;285.86;290.86;290.56;;314.16;275.66;241.05796691057077;261.82340779136865;274.0616903277293;291.16;5490000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2550000.0;5510000.0;0.060333333333333336;0.013666666666666666;0.020166666666666666;0.015000000000000001;0.019666666666666666;0.08;;6002.16015625;0.0;920.3475952148441;8024.59765625;510067.9203867472;230846.69031404497;216366.20467950602;216366.20467950602;215840.0527744827;430346.717906069;456135.4377423473;447151.56688159227;473112.1826642056;518923.4599230997;516049.61871655635;447803.2323767131;462473.9184423741;463477.27075599786;464595.45822754485;426765.1856023837;231442.33245516315;456275.1894504466;455855.4553565791;;172278.17009871884;472138.9942397944;202081.6261016338;205593.25166869405;274.00221730615186;3976319.2587555563;1483038.0004233457;270173.11892778974;0.0;0;213;222;0;0;0;0;0;108;92;1732566067444.466;637770119804.8533;1217057951409.1157;4942.243805729162;4050.8605220724085;2669.412326345347;20020.976295030803;3072630.395347594;1402088.5090091215;107488.76160300698;1098261.8706670776;4.57688081930617;0.0669683958576937
7916;2019-02-20 04:56:37.886;763;126;74;73;71;71;176;27;-47;35;620;591;-27;88;230;234;231;127;180;178;175;25;548;358;361;133;364;254;551;141.0;82.0;160.0;166.0;118.0;0;56;12;1;0;0;0;0;0;0;1;0;0;0;0;7930.994140625;5916.07080078125;0.0;911.095947265625;408.0;95069;;;Calculated values ==>;1550634997.886;349.46000000000004;285.76000000000005;280.56;280.46000000000004;280.26000000000005;280.26000000000005;274.1680685717883;290.76000000000005;275.86;268.46000000000004;276.66;335.16;332.26000000000005;270.46000000000004;281.96000000000004;296.16;296.56;296.26000000000005;285.86;290.96000000000004;290.66;;313.96000000000004;275.66;241.05796691057077;261.6868853414304;274.1680685717883;291.16;5480000.0;3579999.9999999995;3610000.0;1330000.0;3640000.0;2540000.0;5510000.0;0.0235;0.013666666666666666;0.02666666666666667;0.027666666666666666;0.019666666666666666;0.043166666666666666;;5916.07080078125;0.0;911.095947265625;7930.994140625;510032.0283829691;231144.06173944077;216629.98186508712;216366.20467950602;215840.0527744827;430280.9020939914;456135.4377423473;444971.9229431153;473112.1826642056;519109.22467300465;516134.98703945364;447601.23984485475;461798.91127483884;463029.0030910028;464448.5893172968;427046.2866817553;231442.33245516315;456414.7828251579;455995.526710799;;171442.51209473662;472138.9942397944;202150.4929717561;208747.3257494127;274.0335744360041;3976452.2885020995;1483137.3686739027;270188.3885883179;0.0;0;213;222;0;0;0;0;0;108;92;1732782775744.3628;637849959704.8152;1217210727759.043;6475.23813256958;7469.681868415726;2673.2540410967586;10672.880674833175;3072725.5886032092;1402184.5615312564;107533.3060838243;1098517.780699442;3.997420265840541;0.19906158527853982
7917;2019-02-20 04:57:37.877;761;126;75;75;72;71;176;27;-64;35;620;591;-45;82;231;232;231;128;180;178;174;26;548;358;361;133;362;255;551;166.0;83.0;169.0;69.0;118.0;0;56;11;1;0;0;0;0;0;0;1;0;0;0;0;7846.857421875;5850.68994140625;0.0;912.0783081054691;409.0;95070;;;Calculated values ==>;1550635057.877;349.26;285.76000000000005;280.66;280.66;280.36;280.26000000000005;274.1680685717883;290.76000000000005;275.86;266.76000000000005;276.66;335.16;332.26000000000005;268.66;281.36;296.26000000000005;296.36;296.26000000000005;285.96000000000004;290.96000000000004;290.56;;314.06;275.76000000000005;241.05796691057077;261.82340779136865;274.1680685717883;291.16;5480000.0;3579999.9999999995;3610000.0;1330000.0;3620000.0000000005;2550000.0;5510000.0;0.027666666666666666;0.013833333333333333;0.028166666666666666;0.0115;0.019666666666666666;0.04733333333333333;;5850.68994140625;0.0;912.0783081054691;7846.857421875;509785.1738460353;231144.06173944077;216894.23287864344;216894.23287864344;216102.89654800834;430280.9020939914;456135.4377423473;442481.2881933831;473112.1826642056;519025.9602642517;516049.61871655635;445041.27920475055;460934.8838162891;463460.83753301925;464185.92985963024;427046.2866817553;231741.51620549758;456414.7828251579;455855.4553565791;;171860.34048652687;472236.3865531139;202346.8438654265;208391.18155401663;274.1099507716534;3976583.7508765236;1483235.4103052567;270203.57942818926;0.0;0;213;222;0;0;0;0;0;108;92;1732999343254.9963;637929747735.0486;1217363404854.4895;6763.786848570777;3103.729740908405;2701.715991588231;11713.308959987957;3072835.8972629267;1402272.6600781607;107578.0907821818;1098704.3042975406;3.5906215687353478;0.09685751014119307
