;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7918;2019-02-20 04:58:37.857;758;126;76;75;73;71;176;27;-75;35;620;591;-56;75;231;232;231;127;180;178;174;26;545;357;361;133;362;255;548;372.0;79.0;340.0;90.0;118.0;0;56;12;1;0;0;0;0;0;0;1;0;0;0;0;7868.337890625;5851.31494140625;0.0;915.677490234375;409.0;95071;;;Calculated values ==>;1550635117.857;348.96000000000004;285.76000000000005;280.76000000000005;280.66;280.46000000000004;280.26000000000005;274.0616903277293;290.76000000000005;275.86;265.66;276.66;335.16;332.26000000000005;267.56;280.66;296.26000000000005;296.36;296.26000000000005;285.86;290.96000000000004;290.56;;314.06;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;291.16;5450000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2550000.0;5480000.0;0.062000000000000006;0.013166666666666667;0.056666666666666664;0.015000000000000001;0.019666666666666666;0.08166666666666667;;5851.31494140625;0.0;915.677490234375;7868.337890625;509678.3637722874;231215.83839973132;217203.3488213955;216938.23150409493;216409.4411250869;430346.717906069;456135.4377423473;440969.38189431536;473112.1826642056;519025.9602642517;516049.61871655635;443566.774835954;460100.7923714696;463460.83753301925;464333.32306390855;427879.0846015122;231514.88779765682;456414.7828251579;455855.4553565791;;171860.34048652687;472236.3865531139;202136.20156312187;205764.61661715514;274.023458095756;3976714.6671841824;1483332.8945070754;270218.80564941413;0.0;0;213;222;0;0;0;0;0;108;92;1733215871055.0652;638009521135.074;1217516353854.538;13533.88021876763;4051.5027748498806;2585.4619245840954;20424.08516371962;3073004.988106133;1402332.2671401652;107622.13591155858;1098972.026644784;5.998961945355564;0.15051835200829436
7919;2019-02-20 04:59:37.887;755;125;77;76;73;71;176;27;-75;35;620;591;-59;68;231;232;231;126;180;178;174;26;550;357;361;133;361;255;552;367.0;80.0;211.0;43.0;118.0;0;55;10;1;0;0;0;0;0;0;1;0;0;0;0;7814.095703125;5816.28955078125;0.0;904.0394897460941;409.0;95072;;;Calculated values ==>;1550635177.887;348.66;285.66;280.86;280.76000000000005;280.46000000000004;280.26000000000005;274.0616903277293;290.76000000000005;275.86;265.66;276.66;335.16;332.26000000000005;267.26000000000005;279.96000000000004;296.26000000000005;296.36;296.26000000000005;285.76000000000005;290.96000000000004;290.56;;314.06;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;291.16;5500000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2550000.0;5520000.0;0.06116666666666667;0.013333333333333334;0.035166666666666666;0.007166666666666667;0.019666666666666666;0.08083333333333334;;5816.28955078125;0.0;904.0394897460941;7814.095703125;508866.7489742742;230823.145097764;217409.3080506653;217144.22464731627;216351.84775263167;430346.717906069;456135.4377423473;440969.38189431536;473112.1826642056;519025.9602642517;516049.61871655635;443161.0545452525;459262.7610348818;463609.68473376584;464333.32306390855;426482.28154771635;231120.26360780591;456414.7828251579;455855.4553565791;;171860.34048652687;472236.3865531139;202173.84003530254;205880.61369677223;274.03810263604964;3976845.419474208;1483430.1731594827;270233.97753972746;0.0;0;213;222;0;0;0;0;0;108;92;1733432579354.962;638089361035.0359;1217669430354.465;8397.64322204195;1935.4482500443148;2604.826905865473;20206.299700834392;3073187.8421827336;1402382.1833443115;107665.40994466183;1099310.7824784308;4.931933820339443;0.051904077087171104
7920;2019-02-20 05:00:37.868;752;125;78;77;74;70;176;27;-80;35;620;591;-62;62;231;233;231;125;180;177;174;25;548;356;361;132;360;256;550;123.0;81.0;-1.0;52.0;118.0;0;55;10;1;0;0;0;0;0;0;1;0;0;0;0;7756.68359375;5791.17724609375;0.0;904.3025512695309;408.0;95073;;;Calculated values ==>;1550635237.868;348.36;285.66;280.96000000000004;280.86;280.56;280.16;273.955091788801;290.76000000000005;275.86;265.16;276.66;335.16;332.26000000000005;266.96000000000004;279.36;296.26000000000005;296.46000000000004;296.26000000000005;285.66;290.86;290.56;;313.96000000000004;275.66;240.83765695389522;261.9595390733887;273.955091788801;291.16;5480000.0;3560000.0;3610000.0;1320000.0;3600000.0;2560000.0;5500000.0;0.0205;0.013500000000000002;0.0;0.008666666666666666;0.019666666666666666;0.04016666666666667;;5791.17724609375;0.0;904.3025512695309;7756.68359375;508672.0224432757;230870.29783581037;217704.90654191343;217439.07279194423;216644.49228353918;430412.23801567365;456135.4377423473;440059.4432743871;473242.3297776949;518942.64146931836;515964.1916613363;442548.524541954;458381.9511677081;463758.2318617846;464611.2859323508;427046.2866817553;230870.29783581037;456275.1894504466;455855.4553565791;;171442.51209473662;472270.6324499597;201683.525891732;209528.01932211127;273.8425506888475;3976975.1348786764;1483526.8714185553;270249.0422847088;0.0;0;213;222;0;0;0;0;0;108;92;1733649110764.769;638168835859.9651;1217822681809.3286;0.0;2345.088256837973;2648.3758494202566;9894.152014051126;3073257.8003824074;1402417.8431859768;107709.17277163187;1099561.540144084;2.223532378691096;0.02034907897488073
7921;2019-02-20 05:01:37.868;748;124;79;78;74;71;176;27;-78;35;621;591;-71;55;231;232;231;124;180;178;174;25;550;358;361;132;364;257;552;133.0;85.0;226.0;78.0;118.0;0;53;14;1;0;0;0;0;0;0;1;0;0;0;0;8058.68603515625;6027.48828125;0.0;904.4132690429691;408.0;95074;;;Calculated values ==>;1550635297.868;347.96000000000004;285.56;281.06;280.96000000000004;280.56;280.26000000000005;274.1680685717883;290.76000000000005;275.86;265.36;276.66;335.26000000000005;332.26000000000005;266.06;278.66;296.26000000000005;296.36;296.26000000000005;285.56;290.96000000000004;290.56;;313.96000000000004;275.66;240.83765695389522;262.0952818180154;274.1680685717883;291.16;5500000.0;3579999.9999999995;3610000.0;1320000.0;3640000.0;2570000.0;5520000.0;0.022166666666666668;0.014166666666666666;0.03766666666666666;0.013000000000000001;0.019666666666666666;0.041833333333333333;;6027.48828125;0.0;904.4132690429691;8058.68603515625;507997.91449565435;230526.9083737572;217940.94134740008;217674.87859170372;216615.49936738046;430280.9020939914;456135.4377423473;440124.5789511905;473242.3297776949;518961.9014984002;515878.70577111864;441101.20406900666;457372.66746323043;463162.2360548347;464185.92985963024;426482.28154771635;230526.9083737572;456414.7828251579;455855.4553565791;;171442.51209473662;472270.6324499597;202322.98493723787;209665.29113803123;274.10067534017946;3977106.929625584;1483625.3602979498;270264.11491654476;0.0;0;213;222;0;0;0;0;0;108;92;1733865710764.769;638248035859.9651;1217976581809.3286;8957.193374525548;3509.319417665384;2776.034453297754;10298.955203142586;3073332.4436605284;1402466.6299165976;107754.37619082119;1099729.8160375606;3.6846314482859026;0.13023710111066758
7922;2019-02-20 05:02:37.888;744;123;80;79;76;71;176;27;-75;35;622;592;-70;46;232;231;231;124;180;178;174;26;553;357;361;133;362;258;555;152.0;86.0;329.0;77.0;118.0;0;53;20;1;0;0;0;0;0;0;1;0;0;0;0;8423.2587890625;6366.5234375;0.0;902.275268554688;408.0;95075;;;Calculated values ==>;1550635357.888;347.56000000000006;285.46000000000004;281.16;281.06;280.76000000000005;280.26000000000005;274.0616903277293;290.76000000000005;275.86;265.66;276.66;335.36;332.36;266.16;277.76000000000005;296.36;296.26000000000005;296.26000000000005;285.56;290.96000000000004;290.56;;313.96000000000004;275.76000000000005;241.05796691057077;262.23063862743834;274.0616903277293;291.16;5530000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2580000.0;5550000.0;0.025333333333333333;0.014333333333333333;0.05483333333333333;0.012833333333333334;0.019666666666666666;0.045;;6366.5234375;0.0;902.275268554688;8423.2587890625;507231.5048610039;230162.7429788659;218161.88226493204;217895.72310435836;217100.18201167096;430346.717906069;456135.4377423473;440330.518514982;473112.1826642056;518981.24004400085;515896.15392025816;441028.82802275475;456109.0230842944;463593.40581284417;464202.0896790568;425622.4201876684;230457.38305646804;456414.7828251579;455855.4553565791;;171442.51209473662;472236.3865531139;202113.6293369996;209127.3102462442;274.0146738856118;3977244.3249489223;1483728.6781567167;270279.1756729325;0.0;0;213;222;0;0;0;0;0;108;92;1734082382964.7002;638327562359.9398;1218131133309.2795;13062.226089926035;3466.5753842734666;2797.365532213872;11102.76652996507;3073515.999987728;1402524.7817507475;107800.83667235232;1099908.2231678402;4.186239675482011;0.15757656126485772
7923;2019-02-20 05:03:37.879;740;123;80;79;77;71;176;27;-77;35;624;593;-67;39;231;231;231;124;180;177;174;26;546;358;361;132;362;257;548;166.0;83.0;375.0;137.0;118.0;0;54;20;1;0;0;0;0;0;0;1;0;0;0;0;8326.5966796875;6298.1494140625;0.0;905.8424682617191;408.0;95076;;;Calculated values ==>;1550635417.879;347.16;285.46000000000004;281.16;281.06;280.86;280.26000000000005;274.1680685717883;290.76000000000005;275.86;265.46000000000004;276.66;335.56;332.46000000000004;266.46000000000004;277.06;296.26000000000005;296.26000000000005;296.26000000000005;285.56;290.86;290.56;;313.96000000000004;275.76000000000005;240.83765695389522;262.0952818180154;274.1680685717883;291.16;5460000.0;3579999.9999999995;3610000.0;1320000.0;3620000.0000000005;2570000.0;5480000.0;0.027666666666666666;0.013833333333333333;0.0625;0.022833333333333334;0.019666666666666666;0.04733333333333333;;6298.1494140625;0.0;905.8424682617191;8326.5966796875;507361.326283585;230324.10800259875;218268.7502427454;218001.6496937405;217468.95421253756;430280.9020939914;456135.4377423473;440264.71770410275;473242.3297776949;519269.74598137074;516084.5319608047;441654.8346040292;455413.50032756815;463460.83753301925;464054.43266303884;427603.2058163863;230620.46207402542;456275.1894504466;455855.4553565791;;171442.51209473662;472367.87413283327;202319.7261146061;208946.43332277663;274.09940832409507;3977383.886140363;1483834.2012661947;270294.24106057634;0.0;0;213;222;0;0;0;0;0;108;92;1734298950474.473;638407050434.8564;1218285610134.1174;14871.56197434354;6166.099379749521;2724.9279551026593;11687.027042933316;3073748.746637451;1402605.04199952;107846.8488818315;1100098.1096268399;4.920829580486972;0.23298223632360957
7924;2019-02-20 05:04:37.899;735;122;80;80;77;71;176;27;-80;35;624;593;-73;33;231;231;231;124;180;177;174;26;548;358;361;132;362;255;550;143.0;84.0;20.0;95.0;118.0;0;53;15;1;0;0;0;0;0;0;1;0;0;0;0;8115.412109375;6068.67333984375;0.0;888.39892578125;407.0;95077;;;Calculated values ==>;1550635477.899;346.66;285.36;281.16;281.16;280.86;280.26000000000005;274.1680685717883;290.76000000000005;275.86;265.16;276.66;335.56;332.46000000000004;265.86;276.46000000000004;296.26000000000005;296.26000000000005;296.26000000000005;285.56;290.86;290.56;;313.86;275.76000000000005;240.83765695389522;261.82340779136865;274.1680685717883;291.16;5480000.0;3579999.9999999995;3610000.0;1320000.0;3620000.0000000005;2550000.0;5500000.0;0.02383333333333333;0.014;0.0033333333333333335;0.01583333333333333;0.019666666666666666;0.0435;;6068.67333984375;0.0;888.39892578125;8115.412109375;506558.7768053208;229982.70873861105;218238.06506964797;218238.06506964797;217439.07279194423;430280.9020939914;456135.4377423473;440274.29709283967;473242.3297776949;519435.8713109796;516255.14731409715;441246.0108383337;455008.2366141777;463460.83753301925;464054.43266303884;427046.2866817553;230573.56230372956;456275.1894504466;455855.4553565791;;171024.68490186572;472367.87413283327;202174.43342256694;209436.91822852695;274.0428919600191;3977520.948552475;1483937.29247473;270309.1980561925;0.0;0;213;222;0;0;0;0;0;108;92;1734515622674.404;638486276834.8313;1218439261334.0686;793.6662122342425;4278.0628112458835;2750.61814129236;10719.206365070268;3073879.3337201537;1402692.105695979;107892.49364247055;1100284.890478051;2.6651374057815747;0.06835007949003506
7925;2019-02-20 05:05:37.879;729;122;81;80;77;70;176;27;-82;35;623;593;-76;31;231;232;231;124;180;177;174;26;546;357;361;132;361;254;548;369.0;83.0;4.0;107.0;118.0;0;50;10;1;0;0;0;0;0;0;1;0;0;0;0;7763.64453125;5802.93798828125;0.0;876.418212890625;407.0;95078;;;Calculated values ==>;1550635537.879;346.06000000000006;285.36;281.26000000000005;281.16;280.86;280.16;274.0616903277293;290.76000000000005;275.86;264.96000000000004;276.66;335.46000000000004;332.46000000000004;265.56;276.26000000000005;296.26000000000005;296.36;296.26000000000005;285.56;290.86;290.56;;313.86;275.76000000000005;240.83765695389522;261.6868853414304;274.0616903277293;291.16;5460000.0;3570000.0000000005;3610000.0;1320000.0;3610000.0;2540000.0;5480000.0;0.0615;0.013833333333333333;0.0006666666666666666;0.017833333333333333;0.019666666666666666;0.08116666666666666;;5802.93798828125;0.0;876.418212890625;7763.64453125;505991.2902601481;230028.62576736129;218536.35978771938;218268.7502427454;217468.95421253756;430346.717906069;456135.4377423473;440209.8964769685;473242.3297776949;519416.45937810675;516340.3673110443;441042.4995941566;454929.52275986236;463609.68473376584;464333.32306390855;427603.2058163863;230620.46207402542;456275.1894504466;455855.4553565791;;171024.68490186572;472367.87413283327;202039.55218472154;206036.72527949308;273.985837010461;3977653.2299160315;1484036.1895924644;270323.8999634163;0.0;0;213;222;0;0;0;0;0;108;92;1734732150474.473;638565450434.8564;1218591910434.1172;158.78022952816463;4820.8550747413265;2724.9279551026593;20276.953591256814;3073887.268128153;1402767.9047369477;107938.10798343808;1100543.1057106582;4.1892535759239315;0.03961267827210818
7926;2019-02-20 05:06:37.850;724;122;82;81;78;70;176;27;-83;35;622;592;-77;31;231;232;231;123;180;178;174;25;548;357;361;133;361;253;551;418.0;86.0;97.0;99.0;118.0;0;51;6;1;0;0;0;0;0;0;1;0;0;0;0;7535.93505859375;5608.2548828125;0.0;884.2138061523441;405.0;95079;;;Calculated values ==>;1550635597.85;345.56000000000006;285.36;281.36;281.26000000000005;280.96000000000004;280.16;274.0616903277293;290.76000000000005;275.86;264.86;276.66;335.36;332.36;265.46000000000004;276.26000000000005;296.26000000000005;296.36;296.26000000000005;285.46000000000004;290.96000000000004;290.56;;313.66;275.66;241.05796691057077;261.54996906429363;274.0616903277293;291.16;5480000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2530000.0;5510000.0;0.06966666666666667;0.014333333333333333;0.016166666666666666;0.0165;0.019666666666666666;0.08933333333333333;;5608.2548828125;0.0;884.2138061523441;7535.93505859375;505183.659549229;229959.83920546612;218757.67535823176;218489.9669528524;217689.87783115855;430346.717906069;456135.4377423473;440285.13472151314;473112.1826642056;519397.12561598833;516322.917801983;441115.6322156951;455096.98620464467;463609.68473376584;464333.32306390855;427046.2866817553;230254.59199040785;456414.7828251579;455855.4553565791;;170189.03402730724;472138.9942397944;202077.5681762664;205749.68132453487;274.0006376609416;3977780.664789214;1484131.2369045715;270338.5648054631;0.0;0;213;222;0;0;0;0;0;108;92;1734948645784.3145;638644912009.7983;1218743936919.0059;3851.022325814822;4456.0135300482125;2820.6809572426464;22342.78248019595;3073920.666998829;1402845.1746100993;107984.29905452683;1100898.098514835;5.155280817940787;0.06094883505035347
7927;2019-02-20 05:07:37.870;720;123;82;82;78;70;176;27;-83;35;620;591;-78;32;231;232;231;124;180;177;174;25;548;356;361;132;360;253;550;241.0;83.0;316.0;103.0;118.0;0;50;4;1;0;0;0;0;0;0;1;0;0;0;0;7421.71337890625;5490.89599609375;0.0;871.596435546875;405.0;95080;;;Calculated values ==>;1550635657.87;345.16;285.46000000000004;281.36;281.36;280.96000000000004;280.16;273.955091788801;290.76000000000005;275.86;264.86;276.66;335.16;332.26000000000005;265.36;276.36;296.26000000000005;296.36;296.26000000000005;285.56;290.86;290.56;;313.66;275.66;240.83765695389522;261.54996906429363;273.955091788801;291.16;5480000.0;3560000.0;3610000.0;1320000.0;3600000.0;2530000.0;5500000.0;0.04016666666666667;0.013833333333333333;0.05266666666666667;0.017166666666666667;0.019666666666666666;0.059833333333333336;;5490.89599609375;0.0;871.596435546875;7421.71337890625;504682.0562759815;230277.70356738323;218773.24687737654;218773.24687737654;217704.90654191343;430412.23801567365;456135.4377423473;440285.13472151314;473242.3297776949;519192.434784519;516220.29673242674;440977.71233996993;455219.72765433893;463758.2318617846;464480.4244350529;427046.2866817553;230573.56230372956;456275.1894504466;455855.4553565791;;170189.03402730724;472270.6324499597;201820.61513809947;207392.78935880895;273.8960107910636;3977905.3534085103;1484223.7606595077;270353.2014347233;0.0;0;213;222;0;0;0;0;0;108;92;1735165317984.2456;638724438509.7731;1218895787518.9575;12559.131364726454;4642.725297186934;2717.8726872293555;14866.349515533248;3074057.4638633006;1402921.02270791;108030.46905308732;1101208.2779734007;5.4673666394768645;0.1883319409314541
7928;2019-02-20 05:08:37.851;716;122;83;82;79;70;176;27;-85;35;619;589;-82;34;230;233;231;123;180;177;174;25;545;358;361;132;363;251;548;137.0;110.0;119.0;198.0;118.0;0;49;1;1;0;0;0;0;0;0;1;0;0;0;0;7270.796875;5349.66796875;0.0;857.815307617188;403.0;95081;;;Calculated values ==>;1550635717.851;344.76;285.36;281.46000000000004;281.36;281.06;280.16;274.1680685717883;290.76000000000005;275.86;264.66;276.66;335.06;332.06;264.96000000000004;276.56;296.16;296.46000000000004;296.26000000000005;285.46000000000004;290.86;290.56;;313.46000000000004;275.66;240.83765695389522;261.27494424493943;274.1680685717883;291.16;5450000.0;3579999.9999999995;3610000.0;1320000.0;3629999.9999999995;2510000.0;5480000.0;0.022833333333333334;0.018333333333333333;0.01983333333333333;0.033;0.019666666666666666;0.042499999999999996;;5349.66796875;0.0;857.815307617188;7270.796875;504456.36961109313;230028.62576736129;219073.12779905493;218804.48378803176;218001.6496937405;430280.9020939914;456135.4377423473;440435.6327594257;473242.3297776949;519256.47492462484;516185.764765948;440849.6660902641;455796.72062643693;463178.7302339447;464317.31521373475;427879.0846015122;230324.10800259875;456275.1894504466;455855.4553565791;;169353.38768963216;472270.6324499597;202072.6430123704;209939.53401169894;274.0032655970916;3978027.752222435;1484314.0700857828;270367.60863556864;0.0;0;213;222;0;0;0;0;0;108;92;1735381849394.9136;638803613430.0173;1219046939639.4238;4727.532629983262;8916.533651440448;3621.8412376467463;10451.426657157406;3074201.4737794483;1403033.9807514525;108083.28327282355;1101419.1926313587;4.465148425248583;0.24000766786225702
7929;2019-02-20 05:09:37.871;714;123;83;83;80;71;176;28;-84;35;617;588;-81;34;231;232;231;124;180;177;174;26;550;357;361;133;361;254;553;148.0;81.0;162.0;101.0;118.0;0;50;1;1;0;0;0;0;0;0;1;0;0;0;0;7335.3046875;5385.494140625;0.0;870.0310668945309;403.0;95082;;;Calculated values ==>;1550635777.871;344.56000000000006;285.46000000000004;281.46000000000004;281.46000000000004;281.16;280.26000000000005;274.0616903277293;290.76000000000005;275.96000000000004;264.76000000000005;276.66;334.86;331.96000000000004;265.06;276.56;296.26000000000005;296.36;296.26000000000005;285.56;290.86;290.56;;313.46000000000004;275.76000000000005;241.05796691057077;261.6868853414304;274.0616903277293;291.16;5500000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2540000.0;5530000.0;0.024666666666666667;0.013500000000000002;0.027000000000000003;0.016833333333333332;0.019666666666666666;0.044333333333333336;;5385.494140625;0.0;870.0310668945309;7335.3046875;503742.7821103585;230208.5486171172;218994.5709351203;218994.5709351203;218192.26502296765;430346.717906069;456135.4377423473;439930.72881631093;473112.1826642056;518801.9093815918;515826.8412131635;440349.1702340056;455298.37176911125;463609.68473376584;464333.32306390855;426482.28154771635;230503.67282818444;456275.1894504466;455855.4553565791;;169353.38768963216;472236.3865531139;202019.26295331618;209549.662734718;273.97793637972615;3978149.5103079216;1484403.5595898938;270382.0121549249;0.0;0;213;222;0;0;0;0;0;108;92;1735598521594.8447;638883139929.9921;1219198490139.3757;6423.609578300859;4548.654913929928;2645.711217713681;10919.556806235842;3074294.430939883;1403146.22805943;108135.53028646955;1101597.3435240067;3.922537549154892;0.14122131613721947
7930;2019-02-20 05:10:37.861;712;123;84;83;80;71;176;27;-80;35;616;587;-77;34;231;232;231;124;180;177;174;25;548;357;361;133;361;256;550;386.0;81.0;0.0;119.0;118.0;0;50;1;1;0;0;0;0;0;0;1;0;0;0;0;7367.2294921875;5320.5322265625;0.0;872.6454467773441;402.0;95083;;;Calculated values ==>;1550635837.861;344.36;285.46000000000004;281.56;281.46000000000004;281.16;280.26000000000005;274.0616903277293;290.76000000000005;275.86;265.16;276.66;334.76000000000005;331.86;265.46000000000004;276.56;296.26000000000005;296.36;296.26000000000005;285.56;290.86;290.56;;313.36;275.66;241.05796691057077;261.9595390733887;274.0616903277293;291.16;5480000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2560000.0;5500000.0;0.06433333333333333;0.013500000000000002;0.0;0.01983333333333333;0.019666666666666666;0.08399999999999999;;5320.5322265625;0.0;872.6454467773441;7367.2294921875;503676.28512176435;230277.70356738323;219310.49555542733;219041.6100735466;218238.06506964797;430346.717906069;456135.4377423473;440059.4432743871;473112.1826642056;518532.3004237948;515552.7133993643;440478.7877247714;454963.98106415354;463609.68473376584;464333.32306390855;427046.2866817553;230573.56230372956;456275.1894504466;455855.4553565791;;168935.5661677829;472138.9942397944;202005.15733310324;206056.8039803934;273.97244303929426;3978272.011005919;1484492.7616068202;270396.53203882376;0.0;0;213;222;0;0;0;0;0;108;92;1735815085494.8792;638962926630.0048;1219351464639.4001;0.0;5357.654431982707;2652.3817791033475;20983.0867155996;3074347.9520980306;1403228.7668785627;108179.67370298755;1101863.1545775037;4.681461513932363;0.05167566175435644
7931;2019-02-20 05:11:37.862;709;123;84;84;81;71;176;26;-75;35;618;588;-75;33;231;232;231;124;180;177;174;24;552;356;361;138;362;262;555;333.0;80.0;0.0;136.0;118.0;0;71;16;1;0;0;0;0;0;0;1;0;0;0;0;8207.9169921875;6147.70166015625;0.0;1015.5106201171901;400.0;95084;;;Calculated values ==>;1550635897.862;344.06000000000006;285.46000000000004;281.56;281.56;281.26000000000005;280.26000000000005;273.955091788801;290.76000000000005;275.76000000000005;265.66;276.66;334.96000000000004;331.96000000000004;265.66;276.46000000000004;296.26000000000005;296.36;296.26000000000005;285.56;290.86;290.56;;313.16;275.56;242.14157278889297;262.7682575881327;273.955091788801;291.16;5520000.0;3560000.0;3610000.0;1380000.0;3620000.0000000005;2620000.0;5550000.0;0.0555;0.013333333333333334;0.0;0.02266666666666667;0.019666666666666666;0.07516666666666666;;6147.70166015625;0.0;1015.5106201171901;8207.9169921875;502925.21683505696;230162.7429788659;219231.55137476508;219231.55137476508;218428.53936790212;430412.23801567365;456135.4377423473;439465.9026528528;472458.26935960614;518235.5701400811;515140.4437214053;439465.9026528528;453824.779244464;463460.83753301925;464480.4244350529;425910.9329702509;230457.38305646804;456275.1894504466;455855.4553565791;;168099.92630828856;471379.3427040597;201659.39308669756;206256.98660774407;273.83313486038816;3978401.8060563467;1484588.3318152376;270412.2669349394;0.0;0;213;222;0;0;0;0;0;108;92;1736031689104.6174;639044227984.9065;1219506867229.2124;0.0;6113.652191326875;2606.0473321837717;18761.4849009541;3074347.9520980306;1403324.3626935452;108223.49467586605;1102194.3648606543;3.836433062320989;0.06970870188358445
7932;2019-02-20 05:12:37.842;706;123;85;85;82;71;176;27;-70;35;620;591;-71;27;233;229;231;124;180;177;174;25;559;357;361;142;363;265;561;135.0;86.0;651.0;230.0;118.0;0;99;35;1;0;0;0;0;0;0;1;0;0;0;0;9558.7958984375;7241.05859375;0.0;1154.25146484375;402.0;95085;;;Calculated values ==>;1550635957.842;343.76;285.46000000000004;281.66;281.66;281.36;280.26000000000005;274.0616903277293;290.76000000000005;275.86;266.16;276.66;335.16;332.26000000000005;266.06;275.86;296.46000000000004;296.06;296.26000000000005;285.56;290.86;290.56;;313.36;275.66;242.98782864720522;263.1675429290057;274.0616903277293;291.16;5590000.0;3570000.0000000005;3610000.0;1420000.0;3629999.9999999995;2650000.0;5610000.0;0.022500000000000003;0.014333333333333333;0.1085;0.03833333333333333;0.019666666666666666;0.04216666666666667;;7241.05859375;0.0;1154.25146484375;9558.7958984375;501887.62208684423;230026.7293224473;219405.72346966295;219405.72346966295;218603.65566207853;430346.717906069;456135.4377423473;439526.1359112728;471931.263865096;518190.31015124056;515192.68817672896;439382.8599912993;452550.07660853525;463577.2511321169;463939.2883609972;423849.2821941828;230319.94290100815;456275.1894504466;455855.4553565791;;168935.5661677829;470944.3282388252;202011.0624556449;210123.98735546359;273.97474281097084;3978549.812645169;1484699.8676263883;270430.34225853626;0.0;0;213;222;0;0;0;0;0;108;92;1736248216904.6863;639128199984.9332;1219664914529.2627;25770.385469935627;10309.108521688579;2773.9205298688366;10361.676900713705;3074562.6337259444;1403461.1734140841;108268.31279704224;1102436.9769780738;5.8622124827692765;0.3684102401865765
7933;2019-02-20 05:13:37.842;703;122;85;85;83;72;176;28;-67;35;620;594;-69;25;233;229;231;122;180;177;174;26;553;360;361;146;364;265;554;-1.0;83.0;500.0;245.0;118.0;0;99;48;1;0;0;0;0;0;0;1;0;0;0;0;10097.5986328125;7866.5830078125;0.0;1130.89025878906;401.0;95086;;;Calculated values ==>;1550636017.842;343.46000000000004;285.36;281.66;281.66;281.46000000000004;280.36;274.38016830617;290.76000000000005;275.96000000000004;266.46000000000004;276.66;335.16;332.56;266.26000000000005;275.66;296.46000000000004;296.06;296.26000000000005;285.36;290.86;290.56;;313.26000000000005;275.76000000000005;243.81672145450628;263.1675429290057;274.38016830617;291.16;5530000.0;3600000.0;3610000.0;1460000.0;3640000.0;2650000.0;5540000.0;0.0;0.013833333333333333;0.08333333333333333;0.04083333333333334;0.019666666666666666;0.019666666666666666;;7866.5830078125;0.0;1130.89025878906;10097.5986328125;502070.8180845133;229891.58303824594;219516.12027983976;219516.12027983976;218978.95410180883;430148.3826014536;456135.4377423473;439954.5942541375;471400.74093632615;518190.31015124056;515503.21501339355;439669.1823887677;452295.5878413076;463428.3443550566;463493.82801193424;425622.4201876684;229891.58303824594;456275.1894504466;455855.4553565791;;168517.74571465285;470506.91766066244;202725.5181953136;219516.12027983976;274.2662181317159;3978713.6159329293;1484825.7646397348;270449.3851062332;0.0;0;213;222;0;0;0;0;0;108;92;1736464816904.6863;639214599984.9332;1219823914529.2627;19769.089671568654;10934.407144835079;2707.609913900344;4648.006923175873;3074942.1293521235;1403638.202711305;108313.99221740698;1102562.0576766063;4.229977964453044;0.32773344778573116
7934;2019-02-20 05:14:37.893;697;120;84;84;83;73;176;29;-65;34;611;588;-63;23;234;228;231;120;180;177;174;27;553;360;361;141;364;263;554;-1.0;85.0;464.0;193.0;118.0;0;0;53;1;0;0;0;0;0;0;1;1;0;0;0;11143.587890625;8205.25390625;0.0;1986.23937988281;399.0;95087;;;Calculated values ==>;1550636077.893;342.86;285.16;281.56;281.56;281.46000000000004;280.46000000000004;274.38016830617;290.76000000000005;276.06;266.66;276.56;334.26000000000005;331.96000000000004;266.86;275.46000000000004;296.56;295.96000000000004;296.26000000000005;285.16;290.86;290.56;;313.06;275.86;242.77792619122317;262.9017227912062;274.38016830617;291.16;5530000.0;3600000.0;3610000.0;1410000.0;3640000.0;2630000.0;5540000.0;0.0;0.014166666666666666;0.07733333333333332;0.03216666666666666;0.019666666666666666;0.019666666666666666;;8205.25390625;0.0;1986.23937988281;11143.587890625;501307.75109668524;229306.01331260387;219247.27658928465;219247.27658928465;218978.95410180883;430148.3826014536;456135.4377423473;440667.23699151014;471964.88962738856;517429.85959069536;515054.37540724693;440948.5993775579;452390.59391075175;463561.2209818517;463361.4524620667;425622.4201876684;229306.01331260387;456275.1894504466;455855.4553565791;;167682.10792650707;471275.1926151781;202816.855019533;219247.27658928465;274.30164949544775;3978890.7762786746;1484959.8104559286;270475.3832661717;0.0;0;213;222;0;0;0;0;0;109;92;1736681601014.2524;639300773169.7607;1219982449168.9456;18393.762872499563;8635.409859326583;2781.1490973967475;4653.294182423458;3075260.4234428927;1403801.4231388837;108359.77075445252;1102639.6344032139;3.3816061144385703;0.24456190405206102
7935;2019-02-20 05:15:37.853;692;118;84;84;82;72;176;28;-61;33;570;553;-58;41;234;228;231;119;180;177;174;27;551;360;361;135;364;261;552;-1.0;83.0;309.0;199.0;118.0;0;0;57;1;0;0;0;0;0;0;1;1;0;0;0;11335.0439453125;8394.3134765625;0.0;1995.69189453125;397.0;95088;;;Calculated values ==>;1550636137.853;342.36;284.96000000000004;281.56;281.56;281.36;280.36;274.38016830617;290.76000000000005;275.96000000000004;267.06;276.46000000000004;330.16;328.46000000000004;267.36;277.26000000000005;296.56;295.96000000000004;296.26000000000005;285.06;290.86;290.56;;312.86;275.86;241.49495122638035;262.63441904999945;274.38016830617;291.16;5510000.0;3600000.0;3610000.0;1350000.0;3640000.0;2610000.0;5520000.0;0.0;0.013833333333333333;0.0515;0.033166666666666664;0.019666666666666666;0.019666666666666666;;8394.3134765625;0.0;1995.69189453125;11335.0439453125;500860.88180169114;228767.29854100602;219278.82222759404;219278.82222759404;218742.1349853926;430148.3826014536;456135.4377423473;441649.26831200393;472656.1521691498;513366.0070392065;511605.4068801823;442065.2830120335;454992.6325071217;463561.2209818517;463361.4524620667;426197.5418769268;229058.50713763945;456275.1894504466;455855.4553565791;;166846.47414792277;472070.4381999017;202790.0170072838;219278.82222759404;274.29124069596327;3979077.973329472;1485098.0479643878;270508.5439049725;0.0;0;213;222;0;0;0;0;0;109;92;1736898056614.3901;639383517969.8134;1220139544369.0454;12301.251442193086;8931.13396955516;2727.0899805601416;4652.6737848700395;3075516.044701154;1403947.7134123072;108405.6421454698;1102717.1324365018;2.7538146666199887;0.2057094743671897
7936;2019-02-20 05:16:37.854;689;118;84;83;81;71;176;28;-68;33;569;556;-58;45;234;229;231;121;180;177;174;27;544;359;361;131;364;256;545;0.0;80.0;216.0;134.0;118.0;0;0;49;1;0;0;0;0;0;0;1;1;0;0;0;10847.6015625;7813.8447265625;0.0;1979.32507324219;396.0;95089;;;Calculated values ==>;1550636197.854;342.06000000000006;284.96000000000004;281.56;281.46000000000004;281.26000000000005;280.26000000000005;274.27422755570615;290.76000000000005;275.96000000000004;266.36;276.46000000000004;330.06;328.76000000000005;267.36;277.66;296.56;296.06;296.26000000000005;285.26000000000005;290.86;290.56;;312.76000000000005;275.86;240.61611355647437;261.9595390733887;274.27422755570615;291.16;5440000.0;3590000.0;3610000.0;1310000.0;3640000.0;2560000.0;5450000.0;0.0;0.013333333333333334;0.036000000000000004;0.022333333333333334;0.019666666666666666;0.019666666666666666;;7813.8447265625;0.0;1979.32507324219;10847.6015625;501145.82200810715;228921.64612299998;219390.2434603698;219120.6440683849;218583.03193827995;430214.79039162316;456135.4377423473;441725.8685012955;473178.34860283375;513698.9541107801;512357.8847592911;443093.25659867417;456315.5696674215;463561.2209818517;463642.6141334031;428153.281939987;229802.5997692802;456275.1894504466;455855.4553565791;;166428.6587063909;472596.2217928923;202535.20975221982;219390.2434603698;274.1877302679563;3979262.831790138;1485233.1182009205;270541.6695985479;0.0;0;213;222;0;0;0;0;0;109;92;1737114660224.9893;639463319300.034;1220294646954.4744;8610.863714966727;6031.362602241686;2644.6757622760906;4650.48250062545;3075690.315232406;1404072.4029622083;108450.40760619582;1102794.6600312004;2.240069867934636;0.14614932625110336
7937;2019-02-20 05:17:37.894;687;121;84;84;81;70;176;28;-81;33;584;570;-62;54;233;229;231;125;180;177;174;27;547;357;361;125;361;255;549;320.0;83.0;-1.0;81.0;118.0;0;0;43;1;0;0;0;0;0;0;1;1;0;0;0;10547.7080078125;7614.9482421875;0.0;2004.2880859375;396.0;95090;;;Calculated values ==>;1550636257.894;341.86;285.26000000000005;281.56;281.56;281.26000000000005;280.16;274.0616903277293;290.76000000000005;275.96000000000004;265.06;276.46000000000004;331.56;330.16;266.96000000000004;278.56;296.46000000000004;296.06;296.26000000000005;285.66;290.86;290.56;;312.76000000000005;275.86;239.25999513918347;261.82340779136865;274.0616903277293;291.16;5470000.0;3570000.0000000005;3610000.0;1250000.0;3610000.0;2550000.0;5490000.0;0.05333333333333334;0.013833333333333333;0.0;0.013500000000000002;0.019666666666666666;0.07300000000000001;;7614.9482421875;0.0;2004.2880859375;10547.7080078125;500605.80749785074;229711.25469212318;219326.38038429353;219326.38038429353;218520.8646173667;430346.717906069;456135.4377423473;440134.66587728175;473955.3659136608;515329.9463152959;513889.051750551;442753.737214819;457574.29927801486;463874.16568678804;463939.2883609972;427325.6164869104;230893.96798110125;456275.1894504466;455855.4553565791;;166428.6587063909;473378.49451345275;202117.957776544;206754.01683525275;274.01635844098735;3979441.244899275;1485361.7771910948;270574.88850603753;0.0;0;213;222;0;0;0;0;0;109;92;1737331404624.8516;639540170499.9852;1220448049154.377;0.0;3662.0172459482683;2717.3044709970263;18184.405012056824;3075762.1202681167;1404153.2349796689;108495.1205635571;1102985.0776208378;2.553604661648866;0.013027989549729644
7938;2019-02-20 05:18:37.864;688;126;85;85;80;68;176;27;-80;33;603;587;-76;53;232;230;231;130;180;177;174;25;547;356;361;123;360;256;548;349.0;82.0;430.0;177.0;118.0;0;0;43;1;0;0;0;0;0;0;1;1;0;0;0;10880.2802734375;7602.6552734375;0.0;2021.0107421875;397.0;95091;;;Calculated values ==>;1550636317.864;341.96000000000004;285.76000000000005;281.66;281.66;281.16;279.96000000000004;273.955091788801;290.76000000000005;275.86;265.16;276.46000000000004;333.46000000000004;331.86;265.56;278.46000000000004;296.36;296.16;296.26000000000005;286.16;290.86;290.56;;312.86;275.66;238.79729159403252;261.9595390733887;273.955091788801;291.16;5470000.0;3560000.0;3610000.0;1230000.0;3600000.0;2560000.0;5480000.0;0.05816666666666667;0.013666666666666666;0.07166666666666667;0.029500000000000002;0.019666666666666666;0.07783333333333334;;7602.6552734375;0.0;2021.0107421875;10880.2802734375;500733.0291296787;231215.83839973132;219611.99856889888;219611.99856889888;218268.7502427454;430412.23801567365;456135.4377423473;440059.4432743871;474212.7290111756;517197.64882790094;515552.7133993643;440618.1554372988;457291.26428059244;463890.26140234835;464218.37197162234;427325.6164869104;232417.65093918797;456275.1894504466;455855.4553565791;;166846.47414792277;473445.75489059254;201830.25628127958;206323.28752311913;273.8997687361441;3979619.722185086;1485488.5271471043;270608.41589087615;0.0;0;213;222;0;0;0;0;0;109;92;1737547896324.9548;639614533300.0208;1220601272504.45;17073.09173450604;8012.6572089747315;2663.742195818873;19421.92039637097;3075904.3248947565;1404250.4752890293;108539.94019810749;1103298.306973035;4.901605215630201;0.19852262976885904
7939;2019-02-20 05:19:37.864;689;132;86;85;81;68;176;27;-82;33;620;598;-80;37;231;230;231;135;180;177;174;25;547;355;361;136;360;254;549;177.0;81.0;205.0;74.0;118.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;9912.517578125;7369.77685546875;0.0;1149.26965332031;396.0;95092;;;Calculated values ==>;1550636377.864;342.06000000000006;286.36;281.76000000000005;281.66;281.26000000000005;279.96000000000004;273.8482719121499;290.76000000000005;275.86;264.96000000000004;276.46000000000004;335.16;332.96000000000004;265.16;276.86;296.26000000000005;296.16;296.26000000000005;286.66;290.86;290.56;;312.76000000000005;275.66;241.71165711629368;261.6868853414304;273.8482719121499;291.16;5470000.0;3550000.0;3610000.0;1360000.0;3600000.0;2540000.0;5490000.0;0.029500000000000002;0.013500000000000002;0.034166666666666665;0.012333333333333333;0.019666666666666666;0.049166666666666664;;7369.77685546875;0.0;1149.26965332031;9912.517578125;500860.19146702247;232998.6982329298;219866.0299940269;219595.93742971757;218520.8646173667;430477.46260093397;456135.4377423473;440209.8964769685;472525.0707617092;519109.22467300465;516853.6442952299;440488.23934119294;455666.3346708236;463758.2318617846;464365.70566323627;427325.6164869104;233915.3780254382;456275.1894504466;455855.4553565791;;166428.6587063909;471742.7696466962;201582.79578618114;208896.08946931947;273.7987476523826;3979792.9955005157;1485613.297414845;270634.83489417203;0.0;0;213;222;0;0;0;0;0;109;92;1737764496324.9548;639692233300.0208;1220754272504.45;8153.092606935234;3331.973010946352;2611.038219229875;12142.168822790265;3076114.5430976017;1404345.0138741953;108583.89670156623;1103561.3410498614;3.0799541513045883;0.09045762016745283
7940;2019-02-20 05:20:37.855;689;136;87;86;82;67;176;26;-83;33;624;600;-80;24;231;231;231;139;180;177;174;24;546;355;361;140;359;252;548;303.0;84.0;383.0;132.0;118.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;9515.439453125;6944.46484375;0.0;1111.8701171875;397.0;95093;;;Calculated values ==>;1550636437.855;342.06000000000006;286.76000000000005;281.86;281.76000000000005;281.36;279.86;273.8482719121499;290.76000000000005;275.76000000000005;264.86;276.46000000000004;335.56;333.16;265.16;275.56;296.26000000000005;296.26000000000005;296.26000000000005;287.06;290.86;290.56;;312.86;275.56;242.56692532238324;261.41265627149306;273.8482719121499;291.16;5460000.0;3550000.0;3610000.0;1400000.0;3590000.0;2520000.0;5480000.0;0.050499999999999996;0.014;0.06383333333333334;0.022000000000000002;0.019666666666666666;0.07016666666666665;;6944.46484375;0.0;1111.8701171875;9515.439453125;500955.4727087053;234249.82000437225;220153.0185514183;219882.23693999278;218804.48378803176;430477.46260093397;456135.4377423473;440498.94287779136;471998.58498376724;519684.6558881796;517228.1241765123;440913.43425063585;454404.201025719;463906.4806118374;464496.52518415696;427603.2058163863;235180.1238042995;456275.1894504466;455855.4553565791;;166846.47414792277;471112.8868819084;201566.82377203368;206776.25603798946;273.79251410127375;3979954.870857327;1485732.5648694113;270653.67489914846;0.0;0;213;222;0;0;0;0;0;109;92;1737981063834.7275;639775020879.9338;1220906049734.2908;15251.833602917533;5930.013388417245;2693.9231481692154;17477.057152187703;3076309.554892988;1404422.185516626;108628.09808171313;1103808.1309086948;5.132957789391561;0.18754232952212035
7941;2019-02-20 05:21:37.865;688;138;86;86;82;67;176;26;-79;33;616;595;-77;26;230;231;230;140;180;177;174;24;544;356;361;143;360;251;546;306.0;86.0;405.0;137.0;118.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;9161.3408203125;6566.39892578125;0.0;1096.06127929688;396.0;95094;;;Calculated values ==>;1550636497.865;341.96000000000004;286.96000000000004;281.76000000000005;281.76000000000005;281.36;279.86;273.955091788801;290.76000000000005;275.76000000000005;265.26000000000005;276.46000000000004;334.76000000000005;332.66;265.46000000000004;275.76000000000005;296.16;296.26000000000005;296.16;287.16;290.86;290.56;;312.76000000000005;275.56;243.1966462407574;261.27494424493943;273.955091788801;291.16;5440000.0;3560000.0;3610000.0;1430000.0;3600000.0;2510000.0;5460000.0;0.051000000000000004;0.014333333333333333;0.06749999999999999;0.022833333333333334;0.019666666666666666;0.07066666666666667;;6566.39892578125;0.0;1096.06127929688;9161.3408203125;501019.00750080147;234924.04371813397;219914.75089951328;219914.75089951328;218835.84659053656;430412.23801567365;456135.4377423473;441261.940752372;471601.4229191921;518949.7702454032;516800.57655865554;441535.83237541973;454818.4874683433;463626.08760426834;464349.45330830896;427902.11164355464;235548.8869192855;456275.1894504466;455855.4553565791;;166428.6587063909;470711.50521904713;201828.48673069986;206861.9281739074;273.899079014439;3980110.5366328866;1485845.1741658947;270672.077394021;0.0;0;213;222;0;0;0;0;0;109;92;1738197699934.693;639859935029.9203;1221056974884.2668;16161.758146462866;6139.4955888172635;2757.0628877145245;17595.542587575466;3076571.3784541795;1404522.781521294;108673.53053615222;1104100.4512850905;5.566601074456765;0.20903839935780813
7942;2019-02-20 05:22:37.865;687;138;84;85;84;67;176;26;-76;32;602;585;-78;53;231;231;231;139;180;177;174;25;548;357;361;131;361;251;550;-1.0;85.0;440.0;155.0;118.0;0;1;19;1;0;0;0;0;0;0;1;1;0;0;0;9729.9990234375;6312.73974609375;0.0;1938.96252441406;397.0;95095;;;Calculated values ==>;1550636557.865;341.86;286.96000000000004;281.56;281.66;281.56;279.86;274.0616903277293;290.76000000000005;275.76000000000005;265.56;276.36;333.36;331.66;265.36;278.46000000000004;296.26000000000005;296.26000000000005;296.26000000000005;287.06;290.86;290.56;;312.86;275.66;240.61611355647437;261.27494424493943;274.0616903277293;291.16;5480000.0;3570000.0000000005;3610000.0;1310000.0;3610000.0;2510000.0;5500000.0;0.0;0.014166666666666666;0.07333333333333333;0.025833333333333333;0.019666666666666666;0.019666666666666666;;6312.73974609375;0.0;1938.96252441406;9729.9990234375;500510.22175639414;234814.12801345368;219310.49555542733;219579.9090145862;219310.49555542733;430346.717906069;456135.4377423473;441672.49489190866;473081.36623795505;517517.42416387453;515775.69566543563;441398.9814519409;458096.219176611;463609.68473376584;464202.0896790568;427046.2866817553;235124.68729056825;456275.1894504466;455855.4553565791;;166846.47414792277;472402.05409754877;202057.51925539342;219310.49555542733;273.99283252807817;3980267.964464918;1485952.5003214937;270697.3692590519;0.0;0;213;222;0;0;0;0;0;110;92;1738414299934.693;639942135029.9203;1221207574884.2668;17571.764880011116;6983.900483422346;2718.8893247084825;4652.050876089318;3076852.4911460667;1404632.1431552293;108719.16347125574;1104285.8478972877;3.8690932510179494;0.2635281742771897
7943;2019-02-20 05:23:37.866;687;137;80;82;84;68;176;27;-80;31;602;587;-75;68;231;231;231;138;180;177;174;25;545;357;361;126;362;253;547;-1.0;86.0;487.0;170.0;118.0;0;1;17;1;0;0;0;0;0;0;1;1;0;0;0;9514.939453125;6162.466796875;0.0;1972.5693359375;397.0;95096;;;Calculated values ==>;1550636617.866;341.86;286.86;281.16;281.36;281.56;279.96000000000004;274.0616903277293;290.76000000000005;275.86;265.16;276.26000000000005;333.36;331.86;265.66;279.96000000000004;296.26000000000005;296.26000000000005;296.26000000000005;286.96000000000004;290.86;290.56;;312.86;275.66;239.4893008659735;261.54996906429363;274.0616903277293;291.16;5450000.0;3570000.0000000005;3610000.0;1260000.0;3620000.0000000005;2530000.0;5470000.0;0.0;0.014333333333333333;0.08116666666666666;0.028333333333333332;0.019666666666666666;0.019666666666666666;;6162.466796875;0.0;1972.5693359375;9514.939453125;500796.76381311676;234586.02822254674;218284.13868454855;218820.14939783528;219358.24694045272;430346.717906069;456135.4377423473;440701.28135888104;473633.855386716;517348.5913831406;515809.71285983716;441390.8879461629;459576.91440768004;463460.83753301925;464202.0896790568;427879.0846015122;234896.44136081391;456275.1894504466;455855.4553565791;;166846.47414792277;473055.95023356355;202084.94886432862;218284.13868454855;274.00351074075445;3980428.341624937;1486056.4621085604;270729.96590111713;0.0;0;213;222;0;0;0;0;0;110;92;1738630903544.4314;640019236314.8271;1221358777404.0842;19367.692320807837;7677.511705461656;2766.084553116675;4672.235894549934;3077160.325086182;1404754.3236262964;108764.872348651;1104363.551581989;4.238890142706007;0.29543905894129663
7944;2019-02-20 05:24:37.866;689;136;77;80;83;69;176;27;-82;31;614;598;-71;78;231;231;230;137;180;177;174;25;552;357;361;123;361;255;554;-1.0;84.0;470.0;129.0;118.0;0;1;18;1;0;0;0;0;0;0;1;1;0;0;0;9618.19921875;6332.4921875;0.0;2003.5427246093802;398.0;95097;;;Calculated values ==>;1550636677.866;342.06000000000006;286.76000000000005;280.86;281.16;281.46000000000004;280.06;274.0616903277293;290.76000000000005;275.86;264.96000000000004;276.26000000000005;334.56;332.96000000000004;266.06;280.96000000000004;296.26000000000005;296.26000000000005;296.16;286.86;290.86;290.56;;312.96000000000004;275.66;238.79729159403252;261.82340779136865;274.0616903277293;291.16;5520000.0;3570000.0000000005;3610000.0;1230000.0;3610000.0;2550000.0;5540000.0;0.0;0.014;0.07833333333333334;0.021500000000000002;0.019666666666666666;0.019666666666666666;;6332.4921875;0.0;2003.5427246093802;9618.19921875;500382.714633437;234090.121503474;217379.6592131387;218177.05865142695;218978.95410180883;430346.717906069;456135.4377423473;439994.8262869857;474021.0636080705;518410.82092978654;516768.7929799094;441521.8546387133;460458.73447070795;463609.68473376584;464202.0896790568;425645.6201153331;234397.28894963075;456275.1894504466;455855.4553565791;;167264.2905471822;473445.75489059254;202110.58505151302;217379.6592131387;274.01348907301997;3980587.7844472025;1486160.5867667636;270763.10016828834;0.0;0;213;222;0;0;0;0;0;110;92;1738847503544.4314;640093936314.8271;1221511177404.0842;18634.265563445362;5833.706151540209;2677.4766363198332;4690.023990820994;3077477.008068551;1404866.917108438;108810.23535856298;1104441.5704143671;3.8190185955052143;0.2471129344494334
7945;2019-02-20 05:25:37.877;693;135;74;76;81;69;176;27;-82;32;626;607;-78;61;231;231;231;136;180;177;174;25;548;356;361;134;361;254;551;124.0;83.0;586.0;126.0;118.0;0;100;16;1;0;0;0;0;0;0;1;0;0;0;0;8711.818359375;6151.421875;0.0;1149.92517089844;398.0;95098;;;Calculated values ==>;1550636737.877;342.46000000000004;286.66;280.56;280.76000000000005;281.26000000000005;280.06;273.955091788801;290.76000000000005;275.86;264.96000000000004;276.36;335.76000000000005;333.86;265.36;279.26000000000005;296.26000000000005;296.26000000000005;296.26000000000005;286.76000000000005;290.86;290.56;;312.96000000000004;275.66;241.2770596917726;261.6868853414304;273.955091788801;291.16;5480000.0;3560000.0;3610000.0;1340000.0;3610000.0;2540000.0;5510000.0;0.020666666666666667;0.013833333333333333;0.09766666666666667;0.021;0.019666666666666666;0.04033333333333333;;6151.421875;0.0;1149.92517089844;8711.818359375;501273.36254901276;233862.59634759542;216629.98186508712;217158.9625736589;218489.9669528524;430412.23801567365;456135.4377423473;440209.8964769685;472689.592463476;519723.6144598504;517776.9305134413;440765.76970313105;458579.79738821846;463609.68473376584;464349.45330830896;427046.2866817553;234169.62251935387;456275.1894504466;455855.4553565791;;167264.2905471822;472007.13841251616;201869.4009047712;209066.70897633018;273.91502421765693;3980740.5625982787;1486264.6384568687;270789.38388528425;0.0;0;213;222;0;0;0;0;0;110;92;1739064143254.996;640171050450.0281;1221663905399.4822;23277.921734217933;5672.892487662643;2668.127187579886;9953.81277067004;3077826.34032945;1404962.823010207;108854.79022410633;1104563.624760226;5.693847165295911;0.30128887802255205
