;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7946;2019-02-20 05:26:37.887;695;134;72;74;78;69;176;27;-84;33;628;607;-82;48;231;231;230;135;180;177;174;25;545;358;361;140;363;254;548;-1.0;83.0;102.0;65.0;118.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;8216.306640625;5813.3232421875;0.0;1115.75122070312;397.0;95099;;;Calculated values ==>;1550636797.887;342.66;286.56;280.36;280.56;280.96000000000004;280.06;274.1680685717883;290.76000000000005;275.86;264.76000000000005;276.46000000000004;335.96000000000004;333.86;264.96000000000004;277.96000000000004;296.26000000000005;296.26000000000005;296.16;286.66;290.86;290.56;;312.86;275.66;242.56692532238324;261.6868853414304;274.1680685717883;291.16;5450000.0;3579999.9999999995;3610000.0;1400000.0;3629999.9999999995;2540000.0;5480000.0;0.0;0.013833333333333333;0.017;0.010833333333333334;0.019666666666666666;0.019666666666666666;;5813.3232421875;0.0;1115.75122070312;8216.306640625;501811.0435500127;233634.999816814;216145.7582866611;216673.59724833627;217735.05277505371;430280.9020939914;456135.4377423473;439930.72881631093;471998.58498376724;519928.34075058065;517776.9305134413;440209.8964769685;457008.179664001;463311.6885489323;464054.43266303884;427626.2579157878;233941.8836566793;456275.1894504466;455855.4553565791;;166846.47414792277;471211.3733730803;202190.02317549154;216145.7582866611;274.0489586520918;3980881.6538178744;1486364.3612838644;270808.2676686507;0.0;0;213;222;0;0;0;0;0;110;92;1739280779354.9617;640253264150.015;1221816330799.458;4041.59199589393;2914.397960473878;2679.300510584334;4714.29070904172;3078054.0408876007;1405034.3956907224;108899.35954856686;1104685.879328237;2.0709232167794616;0.09122221215035826
7947;2019-02-20 05:27:37.907;696;134;72;73;76;70;176;27;-77;33;620;601;-77;43;232;230;230;134;180;177;174;25;556;357;361;144;361;259;558;135.0;82.0;585.0;126.0;118.0;0;0;25;1;0;0;0;0;0;0;1;0;1;0;0;10233.2490234375;6708.64990234375;0.0;2446.81665039062;399.0;95100;;;Calculated values ==>;1550636857.907;342.76;286.56;280.36;280.46000000000004;280.76000000000005;280.16;274.0616903277293;290.76000000000005;275.86;265.46000000000004;276.46000000000004;335.16;333.26000000000005;265.46000000000004;277.46000000000004;296.36;296.16;296.16;286.56;290.86;290.56;;313.06;275.66;243.40439225979637;262.3656120759269;274.0616903277293;291.16;5560000.0;3570000.0000000005;3610000.0;1440000.0;3610000.0;2590000.0;5580000.0;0.022500000000000003;0.013666666666666666;0.09749999999999999;0.021;0.019666666666666666;0.04216666666666667;;6708.64990234375;0.0;2446.81665039062;10233.2490234375;500895.2642734986;233376.26916327997;216003.83338971433;216266.27981783298;217056.39413010285;430346.717906069;456135.4377423473;439833.8270324677;471468.59216682916;518692.3578746939;516737.76229731913;439833.8270324677;455574.12471773;463741.9828368515;464070.7449757509;424471.85716294;233376.26916327997;456275.1894504466;455855.4553565791;;167682.10792650707;470676.3731168869;202116.49285095395;208593.59239077102;274.0157883220306;3981035.4513637917;1486468.7458432943;270837.9656302556;0.0;0;213;222;0;0;0;0;0;110;93;1739497451554.8928;640338492549.9879;1221970282099.4092;23177.440082697587;5639.757485584592;2611.6397026620207;10426.208555058241;3078280.9417632725;1405105.7040809598;108943.46541405271;1104812.09221234;4.571590708668149;0.23753234059168818
7948;2019-02-20 05:28:37.887;696;132;71;72;74;70;176;27;-73;32;585;568;-74;59;231;230;230;132;180;177;174;25;550;358;361;132;363;261;552;-1.0;85.0;323.0;197.0;118.0;0;0;36;1;0;0;0;0;0;0;1;0;1;0;0;10250.4794921875;7202.03466796875;0.0;2001.02819824219;399.0;95101;;;Calculated values ==>;1550636917.887;342.76;286.36;280.26000000000005;280.36;280.56;280.16;274.1680685717883;290.76000000000005;275.86;265.86;276.36;331.66;329.96000000000004;265.76000000000005;279.06;296.26000000000005;296.16;296.16;286.36;290.86;290.56;;313.06;275.66;240.83765695389522;262.63441904999945;274.1680685717883;291.16;5500000.0;3579999.9999999995;3610000.0;1320000.0;3629999.9999999995;2610000.0;5520000.0;0.0;0.014166666666666666;0.05383333333333333;0.03283333333333333;0.019666666666666666;0.019666666666666666;;7202.03466796875;0.0;2001.02819824219;10250.4794921875;501464.8399926986;232922.26096884615;215825.94282358486;216088.6637955053;216615.49936738046;430280.9020939914;456135.4377423473;439966.84795968974;472950.9869074988;514916.6330361309;513159.05921573064;439825.26547389687;457212.9489298796;463311.6885489323;463922.8230274349;426220.7049999039;232922.26096884615;456275.1894504466;455855.4553565791;;167682.10792650707;472270.6324499597;202238.67323471128;215825.94282358486;274.0678867019607;3981206.0922022304;1486584.6295739599;270875.0186488814;0.0;0;213;222;0;0;0;0;0;110;93;1739713979354.9617;640421264950.0143;1222126230099.4587;12797.700072694674;8866.049327567323;2738.394623773318;4720.580413148887;3078580.634667051;1405226.5455105333;108988.03417224738;1104938.2733793682;3.1644600129928846;0.2344858871216134
7949;2019-02-20 05:29:37.868;695;129;70;71;72;71;176;27;-73;32;571;559;-72;53;232;229;230;130;180;177;174;26;553;358;361;129;363;261;555;-1.0;82.0;498.0;176.0;118.0;0;0;42;1;0;0;0;0;0;0;1;0;1;0;0;10611.0439453125;7585.39501953125;0.0;2008.38525390625;399.0;95102;;;Calculated values ==>;1550636977.868;342.66;286.06;280.16;280.26000000000005;280.36;280.26000000000005;274.1680685717883;290.76000000000005;275.86;265.86;276.36;330.26000000000005;329.06;265.96000000000004;278.46000000000004;296.36;296.06;296.16;286.16;290.86;290.56;;313.06;275.76000000000005;240.16925963744896;262.63441904999945;274.1680685717883;291.16;5530000.0;3579999.9999999995;3610000.0;1290000.0;3629999.9999999995;2610000.0;5550000.0;0.0;0.013666666666666666;0.083;0.029333333333333333;0.019666666666666666;0.019666666666666666;;7585.39501953125;0.0;2008.38525390625;10611.0439453125;501052.9240032876;231943.69716031195;215521.87280583568;215783.77311350385;216046.12779935336;430280.9020939914;456135.4377423473;439966.84795968974;473341.49414492835;513469.4631985158;512227.1992434968;440108.2120041433;456476.3869257851;463444.52863536426;463791.1003516643;425355.184297501;232243.67601103132;456275.1894504466;455855.4553565791;;167682.10792650707;472761.04596960294;202344.85186732182;215521.87280583568;274.1091764145429;3981379.8831794793;1486707.8191321956;270908.419847223;0.0;0;213;222;0;0;0;0;0;110;93;1739930510764.7688;640499540154.9446;1222282780509.3193;19722.62567566654;7932.20836033358;2639.1906132484187;4726.560456831287;3078851.5515638534;1405366.4866624055;109032.83319166608;1105016.9746232596;3.6503426290720924;0.2569001875993184
7950;2019-02-20 05:30:37.868;694;127;70;70;71;71;176;26;-75;32;583;570;-75;53;232;229;230;128;180;177;174;25;550;358;361;126;363;258;551;-1.0;86.0;336.0;152.0;118.0;0;0;43;1;0;0;0;0;0;0;1;0;1;0;0;10581.791015625;7600.1728515625;0.0;2008.50280761719;399.0;95103;;;Calculated values ==>;1550637037.868;342.56000000000006;285.86;280.16;280.16;280.26000000000005;280.26000000000005;274.1680685717883;290.76000000000005;275.76000000000005;265.66;276.36;331.46000000000004;330.16;265.66;278.46000000000004;296.36;296.06;296.16;285.96000000000004;290.86;290.56;;313.06;275.66;239.4893008659735;262.23063862743834;274.1680685717883;291.16;5500000.0;3579999.9999999995;3610000.0;1260000.0;3629999.9999999995;2580000.0;5510000.0;0.0;0.014333333333333333;0.056;0.025333333333333333;0.019666666666666666;0.019666666666666666;;7600.1728515625;0.0;2008.50280761719;10581.791015625;501210.5871581876;231442.33245516315;215577.66873884338;215577.66873884338;215840.0527744827;430280.9020939914;456135.4377423473;440330.518514982;473730.12397807144;514968.8343439448;513627.81060185726;440330.518514982;456966.5238690893;463444.52863536426;463791.1003516643;426220.7049999039;231741.51620549758;456275.1894504466;455855.4553565791;;167682.10792650707;473055.95023356355;202286.43436083072;215577.66873884338;274.08646310042974;3981556.490137487;1486834.3655311214;270941.89391440235;0.0;0;213;222;0;0;0;0;0;110;93;1740147110764.7688;640576040154.9446;1222438480509.3193;13330.468712632473;6859.494402109232;2787.535039386491;4725.463136815469;3079126.9940170893;1405489.7508520926;109078.05590543804;1105095.74148654;2.883119617475851;0.19501403908802614
7951;2019-02-20 05:31:37.878;693;126;71;71;70;70;176;25;-77;32;600;585;-72;50;232;230;230;127;180;177;174;25;544;359;361;125;363;255;546;-1.0;81.0;230.0;167.0;118.0;0;0;37;1;0;0;0;0;0;0;1;0;1;0;0;10152.08984375;7235.7275390625;0.0;1988.95324707031;398.0;95104;;;Calculated values ==>;1550637097.878;342.46000000000004;285.76000000000005;280.26000000000005;280.26000000000005;280.16;280.16;274.27422755570615;290.76000000000005;275.66;265.46000000000004;276.36;333.16;331.66;265.96000000000004;278.16;296.36;296.16;296.16;285.86;290.86;290.56;;312.96000000000004;275.66;239.25999513918347;261.82340779136865;274.27422755570615;291.16;5440000.0;3590000.0;3610000.0;1250000.0;3629999.9999999995;2550000.0;5460000.0;0.0;0.013500000000000002;0.03833333333333333;0.02783333333333333;0.019666666666666666;0.019666666666666666;;7235.7275390625;0.0;1988.95324707031;10152.08984375;501652.500552957;231264.01137119072;215911.00673708014;215911.00673708014;215648.0101638453;430214.79039162316;456135.4377423473;440691.956102206;473859.25462455093;516974.1817356234;515432.78767457826;441384.0301596907;457088.71109039267;463444.52863536426;463774.604463236;427902.11164355464;231563.5861204578;456275.1894504466;455855.4553565791;;167264.2905471822;473186.0941955567;202474.9129185426;215911.00673708014;274.1643072043365;3981729.301275011;1486958.018639774;270975.2116002084;0.0;0;213;222;0;0;0;0;0;110;93;1740363746864.7344;640651352704.9326;1222592406159.295;9131.65332204043;7534.794545543558;2650.5700945618078;4718.907489516812;3079314.2095647403;1405609.7232520387;109123.38100113755;1105174.4576922618;2.605610536442096;0.18465061920328588
7952;2019-02-20 05:32:37.859;692;126;73;72;70;70;176;25;-79;33;616;597;-70;45;232;230;230;127;180;177;174;24;546;357;361;133;361;253;548;184.0;81.0;347.0;140.0;118.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;8995.1298828125;6817.6884765625;0.0;1140.73376464844;399.0;95105;;;Calculated values ==>;1550637157.859;342.36;285.76000000000005;280.46000000000004;280.36;280.16;280.16;274.0616903277293;290.76000000000005;275.66;265.26000000000005;276.46000000000004;334.76000000000005;332.86;266.16;277.66;296.36;296.16;296.16;285.86;290.86;290.56;;313.06;275.56;241.05796691057077;261.54996906429363;274.0616903277293;291.16;5460000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2530000.0;5480000.0;0.03066666666666667;0.013500000000000002;0.057833333333333334;0.02333333333333333;0.019666666666666666;0.050333333333333334;;6817.6884765625;0.0;1140.73376464844;8995.1298828125;501336.2593029134;231215.83839973132;216409.4411250869;216145.7582866611;215619.79346919188;430346.717906069;456135.4377423473;440839.59587339265;472917.67418972735;518782.9467491673;516835.8757032292;442075.68601631507;456806.6196380586;463741.9828368515;464070.7449757509;427348.6927554487;231514.88779765682;456275.1894504466;455855.4553565791;;167682.10792650707;472041.5853210863;202051.69239821337;207661.67368884606;273.9905639175631;3981888.810911872;1487075.0933543968;271001.2840663866;0.0;0;213;222;0;0;0;0;0;110;93;1740580278274.5415;640728728194.8638;1222744757899.1592;13809.900417647868;6299.764168200367;2643.756366930191;12492.420343942564;3079505.3286388563;1405724.974733354;109167.4864171381;1105317.840005298;4.428747335647529;0.20196961223175644
7953;2019-02-20 05:33:37.839;691;126;75;74;70;69;176;25;-84;33;625;601;-71;30;231;230;230;129;180;177;174;24;542;356;361;139;361;251;544;295.0;82.0;277.0;153.0;117.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;8497.62890625;6305.16162109375;0.0;1101.42102050781;400.0;95106;;;Calculated values ==>;1550637217.839;342.26;285.76000000000005;280.66;280.56;280.16;280.06;273.955091788801;290.76000000000005;275.66;264.76000000000005;276.46000000000004;335.66;333.26000000000005;266.06;276.16;296.26000000000005;296.16;296.16;286.06;290.86;290.56;;313.16;275.56;242.35481222062532;261.27494424493943;273.955091788801;291.16;5420000.0;3560000.0;3610000.0;1390000.0;3610000.0;2510000.0;5440000.0;0.04916666666666667;0.013666666666666666;0.04616666666666667;0.025500000000000002;0.0195;0.06866666666666667;;6305.16162109375;0.0;1101.42102050781;8497.62890625;501588.8833336413;231312.44497666456;216997.2968861659;216732.14627712668;215676.334489763;430412.23801567365;456135.4377423473;440573.84168185695;472130.5325463717;519869.651669046;517415.04544896394;442353.0283098049;455308.37743867846;463609.68473376584;464218.37197162234;428448.80056034995;232215.60778389103;456275.1894504466;455855.4553565791;;168099.92630828856;471246.2272376559;201785.63989854776;206105.45511105095;273.8823761148987;3982034.5353108305;1487184.4139862172;271019.96246139443;0.0;0;213;222;0;0;0;0;0;110;93;1740796806074.6104;640810300994.8896;1222895907499.2073;11024.055315662776;6871.2449771472575;2681.8536346116052;17149.5000168596;3079712.2092868225;1405834.696556797;109211.85170713728;1105564.7736697155;5.093665428422659;0.18776790565626367
7954;2019-02-20 05:34:37.869;690;128;76;75;71;69;176;24;-85;33;621;599;-77;33;231;231;230;131;180;177;174;24;548;356;361;142;360;252;550;235.0;81.0;344.0;130.0;118.0;0;100;16;1;0;0;0;0;0;0;1;0;0;0;0;8377.28515625;6170.24658203125;0.0;1092.7744140625;400.0;95107;;;Calculated values ==>;1550637277.869;342.16;285.96000000000004;280.76000000000005;280.66;280.26000000000005;280.06;273.955091788801;290.76000000000005;275.56;264.66;276.46000000000004;335.26000000000005;333.06;265.46000000000004;276.46000000000004;296.26000000000005;296.26000000000005;296.16;286.26000000000005;290.86;290.56;;313.16;275.56;242.98782864720522;261.41265627149306;273.955091788801;291.16;5480000.0;3560000.0;3610000.0;1420000.0;3600000.0;2520000.0;5500000.0;0.03916666666666667;0.013500000000000002;0.05733333333333333;0.021666666666666667;0.019666666666666666;0.058833333333333335;;6170.24658203125;0.0;1092.7744140625;8377.28515625;500892.0584404858;231765.89882121078;217173.7291812418;216908.8706652859;215854.18955771028;430412.23801567365;456135.4377423473;440221.61575551523;471734.03124744946;519377.86999128753;517125.65402733884;441326.16153123387;455508.78872362874;463758.2318617846;464349.45330830896;426788.3073614035;232669.8860504643;456275.1894504466;455855.4553565791;;168099.92630828856;470845.5270076962;201809.34548169415;206945.31510363927;273.89161778558775;3982175.2299067597;1487288.4277020611;271038.2565658214;0.0;0;213;222;0;0;0;0;0;110;93;1741013514374.507;640894643144.8495;1223046882949.1353;13668.970162365742;5829.117266396712;2620.5986876976795;14644.21325154796;3079918.0873866472;1405940.585826952;109256.06090335346;1105829.8537539644;5.06165401253558;0.20175932418593248
7955;2019-02-20 05:35:37.880;690;131;78;77;72;69;176;23;-85;32;610;591;-82;47;230;231;230;133;180;177;174;23;546;357;361;135;361;252;548;223.0;84.0;260.0;148.0;118.0;0;1;11;1;0;0;0;0;0;0;1;1;0;0;0;8776.5380859375;5877.9619140625;0.0;1922.45397949219;400.0;95108;;;Calculated values ==>;1550637337.88;342.16;286.26000000000005;280.96000000000004;280.86;280.36;280.06;274.0616903277293;290.76000000000005;275.46000000000004;264.66;276.36;334.16;332.26000000000005;264.96000000000004;277.86;296.16;296.26000000000005;296.16;286.46000000000004;290.86;290.56;;313.16;275.46000000000004;241.49495122638035;261.41265627149306;274.0616903277293;291.16;5460000.0;3570000.0000000005;3610000.0;1350000.0;3610000.0;2520000.0;5480000.0;0.03716666666666667;0.014;0.043333333333333335;0.024666666666666667;0.019666666666666666;0.05683333333333333;;5877.9619140625;0.0;1922.45397949219;8776.5380859375;501082.4600614106;232720.49295472782;217735.05277505371;217468.95421253756;216145.7582866611;430346.717906069;456135.4377423473;440221.61575551523;472558.57531478856;518252.31176750886;516305.54789759975;440637.30509569816;457211.6508634873;463477.27075599786;464202.0896790568;427348.6927554487;233329.15122289144;456275.1894504466;455855.4553565791;;168099.92630828856;471679.62040862173;202028.32551158377;207463.49799571707;273.98146546947123;3982318.2046413803;1487388.8478467755;271063.38807576546;0.0;0;213;222;0;0;0;0;0;111;93;1741230154085.0718;640977758380.0662;1223198110669.5293;10321.709243903697;6651.39860746027;2716.273581455802;14116.942910008991;3080118.046367981;1406044.6091936268;109300.54299260052;1106069.5739965907;4.333913063630642;0.17828960372232616
7956;2019-02-20 05:36:37.860;689;133;79;78;74;70;176;24;-82;31;594;579;-81;65;231;231;230;135;180;177;174;23;549;358;361;128;362;255;552;-2.0;84.0;194.0;150.0;117.0;0;1;13;1;0;0;0;0;0;0;1;1;0;0;0;8961.2607421875;5967.54638671875;0.0;1980.62927246094;400.0;95109;;;Calculated values ==>;1550637397.86;342.06000000000006;286.46000000000004;281.06;280.96000000000004;280.56;280.16;274.1680685717883;290.76000000000005;275.56;264.96000000000004;276.26000000000005;332.56;331.06;265.06;279.66;296.26000000000005;296.26000000000005;296.16;286.66;290.86;290.56;;313.16;275.46000000000004;239.943914813709;261.82340779136865;274.1680685717883;291.16;5490000.0;3579999.9999999995;3610000.0;1280000.0;3620000.0000000005;2550000.0;5520000.0;0.0;0.014;0.03233333333333333;0.025;0.0195;0.0195;;5967.54638671875;0.0;1980.62927246094;8961.2607421875;500669.4152124226;233225.9436851275;217940.94134740008;217674.87859170372;216615.49936738046;430280.9020939914;456135.4377423473;439994.8262869857;473374.68648612977;516357.89646335936;514815.5820095337;440134.66587728175;458902.3634562797;463460.83753301925;464054.43266303884;426505.4245305267;233836.31943346895;456275.1894504466;455855.4553565791;;168099.92630828856;472601.6926398898;202159.36163403926;217940.94134740008;274.037026250593;3982465.970359411;1487487.527511398;271095.9029275149;0.0;0;213;222;0;0;0;0;0;111;93;1741446681884.28;641056632079.7777;1223350159968.9731;7690.013357111935;6761.058275146263;2697.3674713588084;4639.3330231789905;3080268.0940232114;1406156.3424104152;109345.6416299839;1106225.824194696;2.741229316142801;0.18716603843223228
7957;2019-02-20 05:37:37.841;691;134;81;80;76;71;176;23;-80;31;601;587;-77;77;231;231;230;135;180;177;174;22;551;357;361;126;361;256;553;187.0;84.0;90.0;161.0;117.0;0;1;17;1;0;0;0;0;0;0;1;1;0;0;0;9176.177734375;6213.06396484375;0.0;1992.4919433593802;400.0;95110;;;Calculated values ==>;1550637457.841;342.26;286.56;281.26000000000005;281.16;280.76000000000005;280.26000000000005;274.0616903277293;290.76000000000005;275.46000000000004;265.16;276.26000000000005;333.26000000000005;331.86;265.46000000000004;280.86;296.26000000000005;296.26000000000005;296.16;286.66;290.86;290.56;;313.16;275.36;239.4893008659735;261.9595390733887;274.0616903277293;291.16;5510000.0;3570000.0000000005;3610000.0;1260000.0;3610000.0;2560000.0;5530000.0;0.03116666666666667;0.014;0.015000000000000001;0.026833333333333334;0.0195;0.050666666666666665;;6213.06396484375;0.0;1992.4919433593802;9176.177734375;500733.4322118885;233504.71626944956;218459.19214966652;218192.26502296765;217129.51530755003;430346.717906069;456135.4377423473;440059.4432743871;473633.855386716;516992.17262997385;515552.7133993643;440478.7877247714;460184.2519498772;463609.68473376584;464202.0896790568;425934.1150943203;233810.11789752508;456275.1894504466;455855.4553565791;;168099.92630828856;472766.8058740305;201915.7729415316;208282.81257097828;273.93762127500287;3982617.0678178305;1487589.0004546968;271129.00178645673;0.0;0;213;222;0;0;0;0;0;111;93;1741663213294.948;641132807950.0127;1223503411424.4458;3572.1550549928324;7267.836050355388;2689.7359607551334;12543.680567803774;3080361.9157073237;1406273.2128427948;109390.5199427559;1106368.9706309987;3.1775309224133648;0.13230770046235796
7958;2019-02-20 05:38:37.861;694;133;82;81;77;70;176;22;-78;31;617;601;-76;73;230;231;230;134;180;177;174;22;547;357;361;123;361;257;549;273.0;82.0;377.0;168.0;117.0;0;1;20;1;0;0;0;0;0;0;1;1;0;0;0;9345.37890625;6313.89208984375;0.0;2014.45166015625;401.0;95111;;;Calculated values ==>;1550637517.861;342.56000000000006;286.46000000000004;281.36;281.26000000000005;280.86;280.16;274.0616903277293;290.76000000000005;275.36;265.36;276.26000000000005;334.86;333.26000000000005;265.56;280.46000000000004;296.16;296.26000000000005;296.16;286.56;290.86;290.56;;313.26000000000005;275.36;238.79729159403252;262.0952818180154;274.0616903277293;291.16;5470000.0;3570000.0000000005;3610000.0;1230000.0;3610000.0;2570000.0;5490000.0;0.0455;0.013666666666666666;0.06283333333333334;0.028;0.0195;0.065;;6313.89208984375;0.0;2014.45166015625;9345.37890625;501495.12122145627;233303.23934187752;218788.84965103268;218520.8646173667;217453.99886851673;430346.717906069;456135.4377423473;440124.5789511905;474021.0636080705;518551.3123725429;516907.426601557;440404.64688538905;459548.81800229324;463477.27075599786;464202.0896790568;427069.3861860117;233608.79371650863;456275.1894504466;455855.4553565791;;168517.74571465285;473157.921575811;202057.2116979926;207076.7030839046;273.9927127867657;3982771.4655718883;1487693.4265522195;271162.404113541;0.0;0;213;222;0;0;0;0;0;111;93;1741879885494.8792;641207532849.9889;1223657362724.397;14958.56624240927;7590.819876578914;2643.961430416542;16170.618897723843;3080516.389858979;1406397.0762495243;109434.98223682762;1106608.336221745;4.966649755196352;0.21499252167045818
7959;2019-02-20 05:39:37.861;697;132;83;82;78;70;176;24;-80;32;631;610;-79;57;230;232;230;133;180;177;174;23;549;357;361;134;361;255;551;240.0;81.0;199.0;147.0;117.0;0;100;18;1;0;0;0;0;0;0;1;0;0;0;0;8474.9033203125;6284.0908203125;0.0;1128.23559570312;401.0;95112;;;Calculated values ==>;1550637577.861;342.86;286.36;281.46000000000004;281.36;280.96000000000004;280.16;274.0616903277293;290.76000000000005;275.56;265.16;276.36;336.26000000000005;334.16;265.26000000000005;278.86;296.16;296.36;296.16;286.46000000000004;290.86;290.56;;313.26000000000005;275.46000000000004;241.2770596917726;261.82340779136865;274.0616903277293;291.16;5490000.0;3570000.0000000005;3610000.0;1340000.0;3610000.0;2550000.0;5510000.0;0.04;0.013500000000000002;0.033166666666666664;0.0245;0.0195;0.0595;;6284.0908203125;0.0;1128.23559570312;8474.9033203125;501686.44868323597;232947.6685808663;219025.89881135168;218757.67535823176;217689.87783115855;430346.717906069;456135.4377423473;440274.29709283967;472689.592463476;520152.8734217269;518000.54279294016;440413.72150327114;457937.54792035033;463477.27075599786;464333.32306390855;426505.4245305267;233251.63598009013;456275.1894504466;455855.4553565791;;168517.74571465285;471812.00014122744;202014.33604275004;207589.55409296404;273.97601768378365;3982919.9679237762;1487798.4097431374;271188.5931740065;0.0;0;213;222;0;0;0;0;0;111;93;1742096485494.8792;641284632849.9889;1223810962724.397;7902.288708161305;6610.042770412697;2608.926145430894;14771.821125185095;3080706.8969835667;1406515.4167715826;109478.75629995968;1106866.1898886026;4.302708348121239;0.16270725009231224
7960;2019-02-20 05:40:37.871;698;131;84;83;79;70;175;23;-81;33;633;610;-80;43;230;232;230;131;180;177;174;23;547;357;361;139;361;254;550;286.0;79.0;516.0;161.0;117.0;0;100;15;1;0;0;0;0;0;0;1;0;0;0;0;8290.419921875;6095.0576171875;0.0;1107.96240234375;401.0;95113;;;Calculated values ==>;1550637637.871;342.96000000000004;286.26000000000005;281.56;281.46000000000004;281.06;280.16;274.0616903277293;290.66;275.46000000000004;265.06;276.46000000000004;336.46000000000004;334.16;265.16;277.46000000000004;296.16;296.36;296.16;286.26000000000005;290.86;290.56;;313.26000000000005;275.46000000000004;242.35481222062532;261.6868853414304;274.0616903277293;291.16;5470000.0;3570000.0000000005;3610000.0;1390000.0;3610000.0;2540000.0;5500000.0;0.04766666666666666;0.013166666666666667;0.08600000000000001;0.026833333333333334;0.0195;0.06716666666666667;;6095.0576171875;0.0;1107.96240234375;8290.419921875;502002.01936623914;232669.8860504643;219310.49555542733;219041.6100735466;217971.23556164323;430346.717906069;455995.526710799;440349.1702340056;472130.5325463717;520440.00534583844;518084.52149905515;440488.23934119294;456399.65931981895;463477.27075599786;464333.32306390855;427069.3861860117;232669.8860504643;456275.1894504466;455855.4553565791;;168517.74571465285;471147.87813747115;202070.19698262383;207075.4449553732;273.9977681403486;3983059.7022359436;1487901.5865066953;271207.23126315116;0.0;0;213;222;0;0;0;0;0;111;93;1742313121594.8447;641366546499.9758;1223963688174.3728;20491.991699618833;7220.2511109884035;2559.5934184513744;16709.724031947662;3080943.555423428;1406630.6884293174;109521.83447481792;1107128.579822572;6.522480866860577;0.28891829556010784
7961;2019-02-20 05:41:37.872;698;130;85;83;79;71;175;25;-81;33;627;606;-80;42;230;232;230;130;180;177;174;24;547;358;361;141;363;255;549;-2.0;84.0;360.0;152.0;117.0;0;100;13;1;0;0;0;0;0;0;1;0;0;0;0;8156.01171875;5917.83984375;0.0;1101.33874511719;400.0;95114;;;Calculated values ==>;1550637697.872;342.96000000000004;286.16;281.66;281.46000000000004;281.06;280.26000000000005;274.1680685717883;290.66;275.66;265.06;276.46000000000004;335.86;333.76000000000005;265.16;277.36;296.16;296.36;296.16;286.16;290.86;290.56;;313.16;275.56;242.77792619122317;261.82340779136865;274.1680685717883;291.16;5470000.0;3579999.9999999995;3610000.0;1410000.0;3629999.9999999995;2550000.0;5490000.0;0.0;0.014;0.060000000000000005;0.025333333333333333;0.0195;0.0195;;5917.83984375;0.0;1101.33874511719;8156.01171875;502002.01936623914;232392.59126218566;219595.93742971757;219057.3530323689;217986.42758702877;430280.9020939914;455995.526710799;440134.66587728175;471866.4182417926;519743.2107659051;517590.11369567545;440274.29709283967;456113.1101176497;463178.7302339447;464185.92985963024;427069.3861860117;232392.59126218566;456275.1894504466;455855.4553565791;;168099.92630828856;470979.3205154194;202233.065766685;219595.93742971757;274.0657053345567;3983196.75811701;1488001.6956538735;271225.6424128718;0.0;0;213;222;0;0;0;0;0;111;93;1742529725204.583;641450547899.8744;1224116390719.1882;14274.096006635806;6808.238453634605;2725.475128933565;4607.0605995738;3081233.277649253;1406747.5944572827;109565.87744669689;1107306.2226549513;4.04817598370347;0.2750194102890192
7962;2019-02-20 05:42:37.862;696;129;86;85;81;71;175;24;-79;33;618;599;-78;38;230;231;230;129;180;177;174;25;552;357;361;137;361;258;555;213.0;84.0;402.0;147.0;117.0;0;1;20;1;0;0;0;0;0;0;1;0;1;0;0;9616.5810546875;6391.0986328125;0.0;2186.57446289062;402.0;95115;;;Calculated values ==>;1550637757.862;342.76;286.06;281.76000000000005;281.66;281.26000000000005;280.26000000000005;274.0616903277293;290.66;275.56;265.26000000000005;276.46000000000004;334.96000000000004;333.06;265.36;276.96000000000004;296.16;296.26000000000005;296.16;286.06;290.86;290.56;;313.36;275.66;241.92719264551067;262.23063862743834;274.0616903277293;291.16;5520000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;2580000.0;5550000.0;0.0355;0.014;0.06699999999999999;0.0245;0.0195;0.05499999999999999;;6391.0986328125;0.0;2186.57446289062;9616.5810546875;501275.26138493064;231943.69716031195;219769.4813028958;219500.25375482917;218428.53936790212;430346.717906069;455995.526710799;439768.0972694494;472393.7743832905;518570.4030356133;516616.8131092016;439909.023488904;455123.1767134581;463477.27075599786;464202.0896790568;425645.6201153331;231943.69716031195;456275.1894504466;455855.4553565791;;168935.5661677829;471610.25455702154;202083.331459674;208353.87549499812;274.00288114549954;3983344.838372655;1488104.2530454467;271253.03712306346;0.0;0;213;222;0;0;0;0;0;111;94;1742746289104.6174;641533933999.8877;1224270265069.2126;15924.87930925495;6603.409615885015;2711.8269213702965;13612.586892386951;3081484.893833904;1406859.3395639241;109611.1807453149;1107458.0277456758;4.529515441473283;0.20587818349642323
7963;2019-02-20 05:43:37.863;695;128;87;86;82;71;175;22;-75;32;599;583;-73;57;230;231;230;128;180;177;174;23;550;358;361;128;362;260;552;197.0;84.0;498.0;130.0;117.0;0;1;29;1;0;0;0;0;0;0;1;0;1;0;0;9885.2373046875;6853.0791015625;0.0;2020.0080566406198;402.0;95116;;;Calculated values ==>;1550637817.863;342.66;285.96000000000004;281.86;281.76000000000005;281.36;280.26000000000005;274.1680685717883;290.66;275.36;265.66;276.36;333.06;331.46000000000004;265.86;278.86;296.16;296.26000000000005;296.16;285.96000000000004;290.86;290.56;;313.36;275.46000000000004;239.943914813709;262.5002047102346;274.1680685717883;291.16;5500000.0;3579999.9999999995;3610000.0;1280000.0;3620000.0000000005;2600000.0;5520000.0;0.03283333333333333;0.014;0.083;0.021666666666666667;0.0195;0.05233333333333333;;6853.0791015625;0.0;2020.0080566406198;9885.2373046875;501337.7429361549;231717.19955470308;220087.80195916173;219817.60785860778;218742.1349853926;430280.9020939914;455995.526710799;439900.0775610709;473471.244710016;516446.7382116067;514796.3594451221;440182.30069123267;457130.4236791988;463328.15220803814;464054.43266303884;426220.7049999039;231717.19955470308;456275.1894504466;455855.4553565791;;168935.5661677829;472601.6926398898;202359.40257800033;208965.2074429554;274.11483253784644;3983507.3562340396;1488214.623032569;271288.0925615981;0.0;0;213;222;0;0;0;0;0;111;94;1742962892714.3557;641613435324.7916;1224425667659.025;19715.876023594858;5855.249618007605;2723.049076232812;12920.589640812972;3081781.9050780907;1406963.1634544504;109656.47213341742;1107679.1412350154;4.644918236889562;0.2158575072960434
7964;2019-02-20 05:44:37.883;695;127;87;86;83;70;175;23;-76;31;599;585;-74;56;230;231;230;129;180;177;174;23;552;358;361;123;362;258;554;-2.0;82.0;481.0;96.0;117.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;9281.5478515625;6989.74951171875;0.0;1218.26025390625;402.0;95117;;;Calculated values ==>;1550637877.883;342.66;285.86;281.86;281.76000000000005;281.46000000000004;280.16;274.1680685717883;290.66;275.46000000000004;265.56;276.26000000000005;333.06;331.66;265.76000000000005;278.76000000000005;296.16;296.26000000000005;296.16;286.06;290.86;290.56;;313.36;275.46000000000004;238.79729159403252;262.23063862743834;274.1680685717883;291.16;5520000.0;3579999.9999999995;3610000.0;1230000.0;3620000.0000000005;2580000.0;5540000.0;0.0;0.013666666666666666;0.08016666666666666;0.016;0.0195;0.0195;;6989.74951171875;0.0;1218.26025390625;9281.5478515625;501147.9337920073;231370.359533236;220055.39403951418;219785.49084056015;218978.95410180883;430280.9020939914;455995.526710799;440190.2324752635;474021.0636080705;516616.8131092016;515174.98036568717;440470.5944040631;457332.60951916117;463328.15220803814;464054.43266303884;425645.6201153331;231968.07999308215;456275.1894504466;455855.4553565791;;168935.5661677829;473253.8794426113;202368.78047805978;220055.39403951418;274.1184776132704;3983667.132684694;1488330.0183899447;271315.08712603385;0.0;0;213;222;0;0;0;0;0;111;94;1743179564914.2869;641688760424.7677;1224581119458.9756;19065.353068442495;4334.161583432824;2646.926381670763;4598.101195682766;3082105.1897127246;1407048.1035183554;109701.23684548422;1107825.1789883033;3.733492418292148;0.22558720411736127
7965;2019-02-20 05:45:37.863;694;127;88;87;83;70;175;24;-78;32;621;595;-78;27;230;232;230;128;180;177;174;24;547;358;361;126;362;257;549;162.0;84.0;590.0;111.0;117.0;0;84;29;1;0;0;0;0;0;0;1;0;0;0;0;9246.1142578125;6829.916015625;0.0;1087.33337402344;402.0;95118;;;Calculated values ==>;1550637937.863;342.56000000000006;285.86;281.96000000000004;281.86;281.46000000000004;280.16;274.1680685717883;290.66;275.56;265.36;276.36;335.26000000000005;332.66;265.36;275.86;296.16;296.36;296.16;285.96000000000004;290.86;290.56;;313.36;275.56;239.4893008659735;262.0952818180154;274.1680685717883;291.16;5470000.0;3579999.9999999995;3610000.0;1260000.0;3620000.0000000005;2570000.0;5490000.0;0.027000000000000003;0.014;0.09833333333333334;0.018500000000000003;0.0195;0.0465;;6829.916015625;0.0;1087.33337402344;9246.1142578125;501495.12122145627;231490.63740778636;220407.8455085532;220136.66400762298;219057.3530323689;430280.9020939914;455995.526710799;440124.5789511905;473730.12397807144;518961.9014984002;516290.316820333;440124.5789511905;453927.4872014058;463328.15220803814;464185.92985963024;427069.3861860117;231790.3477494485;456275.1894504466;455855.4553565791;;168935.5661677829;472959.5831453042;202397.31510300023;209950.11817629664;274.1295673082161;3983821.47840326;1488445.143881416;271334.29400184593;0.0;0;213;222;0;0;0;0;0;111;94;1743396092714.3557;641763435524.7915;1224735567959.0247;23376.51427840538;5005.401958782624;2733.9065381118853;11434.598178883134;3082458.7540466515;1407125.9072713333;109746.06217307188;1107958.7402811912;5.374394421605108;0.2603300079769012
7966;2019-02-20 05:46:37.843;692;127;88;87;83;70;175;25;-79;33;639;606;-77;1;230;232;230;128;180;177;174;25;544;358;361;127;362;256;546;89.0;83.0;436.0;96.0;117.0;0;75;28;1;0;0;0;0;0;0;1;0;0;0;0;9185.1904296875;6744.1220703125;0.0;1043.87817382812;400.0;95119;;;Calculated values ==>;1550637997.843;342.36;285.86;281.96000000000004;281.86;281.46000000000004;280.16;274.1680685717883;290.66;275.66;265.26000000000005;276.46000000000004;337.06;333.76000000000005;265.46000000000004;273.26000000000005;296.16;296.36;296.16;285.96000000000004;290.86;290.56;;313.16;275.66;239.71726792356844;261.9595390733887;274.1680685717883;291.16;5440000.0;3579999.9999999995;3610000.0;1270000.0;3620000.0000000005;2560000.0;5460000.0;0.014833333333333334;0.013833333333333333;0.07266666666666667;0.016;0.0195;0.034333333333333334;;6744.1220703125;0.0;1043.87817382812;9185.1904296875;501525.9174219705;231563.5861204578;220457.46041951823;220185.82916304475;219104.77320419723;430280.9020939914;455995.526710799;440199.4332118166;473697.1866146107;520889.7943201763;517505.7895824865;440478.7877247714;450832.5966769625;463328.15220803814;464185.92985963024;427902.11164355464;231864.09593067956;456275.1894504466;455855.4553565791;;168099.92630828856;472925.59586621344;202377.1431749812;212646.06122163573;274.1217279043186;3983975.0214109696;1488558.22315984;271352.0481780516;0.0;0;213;222;0;0;0;0;0;111;94;1743612620514.4246;641839310224.8157;1224889416659.0735;17281.753076010038;4328.775243059716;2711.859217361439;8350.189198633056;3082797.460001748;1407203.6661531033;109791.42842725482;1108123.5585516468;4.195245982387557;0.209759708049775
7967;2019-02-20 05:47:37.874;687;127;88;87;84;70;175;25;-80;34;647;613;-72;-4;230;232;230;128;180;177;174;25;550;357;361;129;361;255;552;311.0;84.0;460.0;125.0;117.0;0;71;26;1;0;0;0;0;0;0;1;0;0;0;0;9216.0283203125;6700.64013671875;0.0;1015.8545532226599;401.0;95120;;;Calculated values ==>;1550638057.874;341.86;285.86;281.96000000000004;281.86;281.56;280.16;274.0616903277293;290.66;275.66;265.16;276.56;337.86;334.46000000000004;265.96000000000004;272.76000000000005;296.16;296.36;296.16;285.96000000000004;290.86;290.56;;313.26000000000005;275.66;240.16925963744896;261.82340779136865;274.0616903277293;291.16;5500000.0;3570000.0000000005;3610000.0;1290000.0;3610000.0;2550000.0;5520000.0;0.05183333333333333;0.014;0.07666666666666666;0.020833333333333332;0.0195;0.07133333333333333;;6700.64013671875;0.0;1015.8545532226599;9216.0283203125;500318.83450862335;231418.27721477897;220358.53813121296;220087.80195916173;219278.82222759404;430346.717906069;455995.526710799;440274.29709283967;473534.8580475586;521790.1577330444;518308.2654178929;441384.0301596907;450375.84943796345;463477.27075599786;464333.32306390855;426220.7049999039;231717.19955470308;456275.1894504466;455855.4553565791;;168517.74571465285;472664.2518820126;202113.02558885893;207100.70074646504;274.01443891331337;3984128.4441283736;1488670.3207323258;271369.22148577665;0.0;0;213;222;0;0;0;0;0;111;94;1743829332424.9204;641916149904.9915;1225042795864.4243;18259.03081530519;5636.483881107368;2723.049076232812;17744.505828854803;3083093.7862243396;1407286.7528853049;109836.7427301047;1108341.1266961994;5.749122028079438;0.21454990303916913
7968;2019-02-20 05:48:37.874;683;127;87;87;84;69;175;25;-81;34;649;615;-78;-1;229;233;230;128;180;177;174;25;545;357;361;130;361;255;547;322.0;83.0;234.0;122.0;117.0;0;68;22;1;0;0;0;0;0;0;1;0;0;0;0;8971.990234375;6411.8037109375;0.0;1000.68872070312;402.0;95121;;;Calculated values ==>;1550638117.874;341.46000000000004;285.86;281.86;281.86;281.56;280.06;274.0616903277293;290.66;275.66;265.06;276.56;338.06000000000006;334.66;265.36;273.06;296.06;296.46000000000004;296.16;285.96000000000004;290.86;290.56;;313.36;275.66;240.39332010688793;261.82340779136865;274.0616903277293;291.16;5450000.0;3570000.0000000005;3610000.0;1300000.0;3610000.0;2550000.0;5470000.0;0.05366666666666667;0.013833333333333333;0.039;0.02033333333333333;0.0195;0.07316666666666667;;6411.8037109375;0.0;1000.68872070312;8971.990234375;500288.2173510106;231539.2039198338;220169.4068955551;220169.4068955551;219358.24694045272;430346.717906069;455995.526710799;440134.66587728175;473405.19094569265;521994.66906298895;518513.36715503427;440552.94066114095;450757.3076617226;463344.7402771259;464464.4457187545;427626.2579157878;231839.44594898834;456275.1894504466;455855.4553565791;;168935.5661677829;472533.2602288536;202077.58683453113;206899.3247551229;274.00064492421535;3984280.010949663;1488779.591097723;271386.02601305937;0.0;0;213;222;0;0;0;0;0;111;94;1744045932424.9204;641993849904.9915;1225195795864.4243;9284.226082667274;5499.265359017891;2708.3842322073924;18215.290222339878;3083323.313365156;1407379.5507956392;109882.0046743417;1108640.7916632928;4.817160519964174;0.13885222436521827
7969;2019-02-20 05:49:37.854;678;127;84;85;85;69;175;26;-79;34;647;616;-78;-1;229;233;230;130;180;177;174;25;553;356;361;131;360;257;555;246.0;81.0;565.0;68.0;117.0;0;68;28;1;0;0;0;0;0;0;1;0;0;0;0;9402.3154296875;6841.08935546875;0.0;999.9786987304691;402.0;95122;;;Calculated values ==>;1550638177.854;340.96000000000004;285.86;281.56;281.66;281.66;280.06;273.955091788801;290.66;275.76000000000005;265.26000000000005;276.56;337.86;334.76000000000005;265.36;273.06;296.06;296.46000000000004;296.16;286.16;290.86;290.56;;313.36;275.66;240.61611355647437;262.0952818180154;273.955091788801;291.16;5530000.0;3560000.0;3610000.0;1310000.0;3600000.0;2570000.0;5550000.0;0.041;0.013500000000000002;0.09416666666666668;0.011333333333333334;0.0195;0.0605;;6841.08935546875;0.0;999.9786987304691;9402.3154296875;498877.0828974285;231346.4964314633;219231.55137476508;219500.25375482917;219500.25375482917;430412.23801567365;455995.526710799;439984.22902465134;473275.31562819314;521627.2218713194;518448.6416645723;440124.5789511905;450398.5148139412;463493.82801193424;464611.2859323508;425355.184297501;232243.67601103132;456275.1894504466;455855.4553565791;;168935.5661677829;472402.05409754877;201904.70274361855;207489.38949250052;273.9287787914045;3984433.0791238407;1488889.9950597195;271402.6926841505;0.0;0;213;222;0;0;0;0;0;111;94;1744262460224.9893;642072123805.0164;1225349344664.4731;22419.155391463923;3065.6366486778757;2607.005361867341;15026.146984776753;3083587.420145909;1407450.9011876648;109926.28482266865;1108917.7113027812;5.498988669495661;0.20300033584965982
7970;2019-02-20 05:50:37.885;675;129;80;82;84;69;175;25;-77;34;645;615;-75;-1;229;233;230;131;180;177;174;25;552;356;361;132;360;258;553;330.0;83.0;192.0;126.0;117.0;0;69;32;1;0;0;0;0;0;0;1;0;0;0;0;9476.876953125;7051.2041015625;0.0;1004.59014892578;402.0;95123;;;Calculated values ==>;1550638237.885;340.66;286.06;281.16;281.36;281.56;280.06;273.955091788801;290.66;275.66;265.46000000000004;276.56;337.66;334.66;265.66;273.06;296.06;296.46000000000004;296.16;286.26000000000005;290.86;290.56;;313.36;275.66;240.83765695389522;262.23063862743834;273.955091788801;291.16;5520000.0;3560000.0;3610000.0;1320000.0;3600000.0;2580000.0;5530000.0;0.055;0.013833333333333333;0.032;0.021;0.0195;0.0745;;7051.2041015625;0.0;1004.59014892578;9476.876953125;498588.6285830607;231992.5290231695;218192.26502296765;218726.62565127114;219263.03350319737;430412.23801567365;455995.526710799;440049.7346756595;473145.2311080622;521340.7243181441;518262.1758016163;440330.518514982;450218.3082484786;463493.82801193424;464611.2859323508;425645.6201153331;232594.5021737096;456275.1894504466;455855.4553565791;;168935.5661677829;472270.6324499597;201802.1979617867;206092.21551471326;273.88883145828135;3984590.4870121772;1489005.8239857077;271419.406055302;0.0;0;213;222;0;0;0;0;0;111;94;1744479172134.6243;642151064569.8834;1225503924489.213;7623.92117484393;5679.837124251633;2670.540464859125;18607.361368219004;3083837.9084690083;1407523.817789773;109970.28709391736;1109198.1353495228;4.29276854111283;0.11639815798164872
7971;2019-02-20 05:51:37.865;670;130;76;78;81;68;175;26;-77;34;644;614;-75;-5;229;233;230;132;180;177;174;25;547;357;361;132;362;257;549;223.0;83.0;625.0;103.0;117.0;0;69;32;1;0;0;0;0;0;0;1;0;0;0;0;9389.9365234375;6972.9619140625;0.0;998.7532348632809;400.0;95124;;;Calculated values ==>;1550638297.865;340.16;286.16;280.76000000000005;280.96000000000004;281.26000000000005;279.96000000000004;274.0616903277293;290.66;275.76000000000005;265.46000000000004;276.56;337.56000000000006;334.56;265.66;272.66;296.06;296.46000000000004;296.16;286.36;290.86;290.56;;313.16;275.66;240.83765695389522;262.0952818180154;274.0616903277293;291.16;5470000.0;3570000.0000000005;3610000.0;1320000.0;3620000.0000000005;2570000.0;5490000.0;0.03716666666666667;0.013833333333333333;0.10416666666666667;0.017166666666666667;0.0195;0.05666666666666667;;6972.9619140625;0.0;998.7532348632809;9389.9365234375;498433.7541979822;232392.59126218566;217188.52456525038;217719.96482326186;218520.8646173667;430346.717906069;455995.526710799;440264.71770410275;473145.2311080622;521319.9843383827;518243.2718772962;440544.3680794452;449886.71217424877;463195.3492027865;464464.4457187545;427069.3861860117;232998.6982329298;456275.1894504466;455855.4553565791;;168099.92630828856;472270.6324499597;202139.75772581337;207318.30396173729;274.02484189553843;3984747.65805005;1489122.6530798583;271436.0950186628;0.0;0;213;222;0;0;0;0;0;111;94;1744695699934.693;642230238169.9086;1225658372989.262;24804.68333107181;4637.246682764512;2684.6445166842996;14083.77191237437;3084108.0567605197;1407609.764829626;110014.89875993057;1109470.4706515775;5.796788467676497;0.25406776299047784
7972;2019-02-20 05:52:37.885;666;131;74;75;79;69;175;26;-79;34;642;613;-75;-4;229;233;230;132;180;177;174;26;550;357;361;133;361;255;552;245.0;83.0;435.0;77.0;117.0;0;70;31;1;0;0;0;0;0;0;1;0;0;0;0;9255.2470703125;6986.4404296875;0.0;997.301879882812;401.0;95125;;;Calculated values ==>;1550638357.885;339.76;286.26000000000005;280.56;280.66;281.06;280.06;274.0616903277293;290.66;275.76000000000005;265.26000000000005;276.56;337.36;334.46000000000004;265.66;272.76000000000005;296.06;296.46000000000004;296.16;286.36;290.86;290.56;;313.26000000000005;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;291.16;5500000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2550000.0;5520000.0;0.04083333333333334;0.013833333333333333;0.0725;0.012833333333333334;0.0195;0.060333333333333336;;6986.4404296875;0.0;997.301879882812;9255.2470703125;497625.4909975781;232619.5604419751;216615.49936738046;216879.62338939152;217940.94134740008;430346.717906069;455995.526710799;440413.72150327114;473014.93639070686;521278.7365065946;518308.2654178929;440969.38189431536;450375.84943796345;463344.7402771259;464464.4457187545;426220.7049999039;232922.26096884615;456275.1894504466;455855.4553565791;;168517.74571465285;472236.3865531139;202155.2909308155;206828.8942100368;274.0308859156018;3984903.0863721254;1489239.0202088035;271452.73435587797;0.0;0;213;222;0;0;0;0;0;111;94;1744912372134.6243;642309764669.8833;1225812024189.2131;17273.73621650303;3466.0407271528293;2673.961809096299;15024.602522508054;3084458.827141137;1407677.3147338189;110059.56869764878;1109713.1212950533;4.814576897000196;0.16495874027395302
7973;2019-02-20 05:53:37.856;662;130;73;74;76;68;175;26;-77;34;639;611;-75;-6;229;233;230;132;180;177;173;25;545;357;361;133;361;257;547;325.0;85.0;283.0;108.0;117.0;0;71;31;1;0;0;0;0;0;0;1;0;0;0;0;9119.376953125;6905.89697265625;0.0;1008.6748657226599;399.0;95126;;;Calculated values ==>;1550638417.856;339.36;286.16;280.46000000000004;280.56;280.76000000000005;279.96000000000004;274.0616903277293;290.66;275.76000000000005;265.46000000000004;276.56;337.06;334.26000000000005;265.66;272.56;296.06;296.46000000000004;296.16;286.36;290.86;290.46000000000004;;313.06;275.66;241.05796691057077;262.0952818180154;274.0616903277293;291.16;5450000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2570000.0;5470000.0;0.05416666666666667;0.014166666666666666;0.04716666666666667;0.018000000000000002;0.0195;0.07366666666666667;;6905.89697265625;0.0;1008.6748657226599;9119.376953125;497602.33020309923;232442.78031288268;216423.90879493693;216688.19197875512;217218.2020459194;430346.717906069;455995.526710799;440264.71770410275;473014.93639070686;520807.7523674175;517935.14570746716;440544.3680794452;449758.4421301506;463344.7402771259;464464.4457187545;427626.2579157878;233050.0164253445;456275.1894504466;455715.22267118655;;167682.10792650707;472138.9942397944;202102.35756984967;205893.35642354924;274.01028688354785;3985056.134229973;1489354.7337318237;271469.4427491172;0.0;0;213;222;0;0;0;0;0;111;94;1745128867444.4658;642389526099.825;1225965549949.1008;11233.324652998937;4860.659460059006;2756.4967544479464;18403.544146909284;3084696.271161436;1407746.670363897;110104.80064629823;1109991.554542615;4.70701710404156;0.13285372026671585
7974;2019-02-20 05:54:37.866;659;130;72;73;74;69;175;27;-76;34;637;610;-77;-7;229;233;230;131;180;177;174;25;555;357;361;133;362;259;557;253.0;86.0;759.0;119.0;117.0;0;71;40;1;0;0;0;0;0;0;1;0;0;0;0;9592.623046875;7517.955078125;0.0;1005.6644287109401;398.0;95127;;;Calculated values ==>;1550638477.866;339.06000000000006;286.16;280.36;280.46000000000004;280.56;280.06;274.0616903277293;290.66;275.86;265.56;276.56;336.86;334.16;265.46000000000004;272.46000000000004;296.06;296.46000000000004;296.16;286.26000000000005;290.86;290.56;;312.96000000000004;275.66;241.05796691057077;262.3656120759269;274.0616903277293;291.16;5550000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2590000.0;5570000.0;0.042166666666666665;0.014333333333333333;0.1265;0.01983333333333333;0.0195;0.06166666666666666;;7517.955078125;0.0;1005.6644287109401;9592.623046875;496224.46086602355;232194.5785064578;216017.9048254751;216280.4732890533;216543.50252920695;430346.717906069;455995.526710799;439974.90075439465;473014.93639070686;520438.2824460558;517664.06864147057;439833.8270324677;449264.5637425892;463195.3492027865;464464.4457187545;424768.341468738;232494.95731534608;456275.1894504466;455855.4553565791;;167264.2905471822;472138.9942397944;202142.31924763432;206530.00441684344;274.02583863374207;3985212.0935521703;1489474.9525320223;271486.23170759494;0.0;0;213;222;0;0;0;0;0;111;94;1745345503544.4314;642469339399.8123;1226120375749.0762;30085.82156060518;5354.934054011174;2755.9185061986173;15375.06947461703;3085040.654767531;1407831.8144981584;110150.74509626196;1110273.0899041574;6.285093269645307;0.2879214450924083
