;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7975;2019-02-20 05:55:37.866;656;130;71;72;73;69;175;28;-76;34;637;609;-77;-13;229;233;230;131;180;177;173;26;552;358;361;133;362;259;554;123.0;82.0;666.0;79.0;117.0;0;73;43;1;0;0;0;0;0;0;1;0;0;0;0;9749.5107421875;7645.28662109375;0.0;1035.24365234375;397.0;95128;;;Calculated values ==>;1550638537.866;338.76;286.16;280.26000000000005;280.36;280.46000000000004;280.06;274.1680685717883;290.66;275.96000000000004;265.56;276.56;336.86;334.06;265.46000000000004;271.86;296.06;296.46000000000004;296.16;286.26000000000005;290.86;290.46000000000004;;312.86;275.76000000000005;241.05796691057077;262.3656120759269;274.1680685717883;291.16;5520000.0;3579999.9999999995;3610000.0;1330000.0;3620000.0000000005;2590000.0;5540000.0;0.0205;0.013666666666666666;0.111;0.013166666666666667;0.0195;0.04;;7645.28662109375;0.0;1035.24365234375;9749.5107421875;496133.6454700467;232268.32528691398;215797.80307778274;216060.2795076115;216323.2161970131;430280.9020939914;455995.526710799;439974.90075439465;473014.93639070686;520438.2824460558;517561.18586016935;439833.8270324677;448486.74835896573;463195.3492027865;464317.31521373475;425645.6201153331;232569.5130961513;456275.1894504466;455715.22267118655;;166846.47414792277;472236.3865531139;202425.56410561927;208944.53060454896;274.1405439727572;3985373.2780004125;1489601.3128795158;271503.2392749371;0.0;0;213;222;0;0;0;0;0;111;94;1745562103544.4314;642549139399.8123;1226275775749.0762;26367.976368014068;3552.509162225346;2638.706795928818;9870.827682665504;3085511.1030836026;1407906.0431916271;110195.70030711303;1110483.4723804682;4.8879525411794225;0.23819752887549633
7976;2019-02-20 05:56:37.857;653;130;71;71;72;70;175;28;-75;34;637;610;-73;-19;229;233;230;132;180;177;173;26;548;359;361;133;363;257;549;-1.0;86.0;455.0;103.0;117.0;0;72;43;1;0;0;0;0;0;0;1;0;0;0;0;9697.82421875;7579.5673828125;0.0;1020.88159179688;395.0;95129;;;Calculated values ==>;1550638597.857;338.46000000000004;286.16;280.26000000000005;280.26000000000005;280.36;280.16;274.27422755570615;290.66;275.96000000000004;265.66;276.56;336.86;334.16;265.86;271.26000000000005;296.06;296.46000000000004;296.16;286.36;290.86;290.46000000000004;;312.66;275.76000000000005;241.05796691057077;262.0952818180154;274.27422755570615;291.16;5480000.0;3590000.0;3610000.0;1330000.0;3629999.9999999995;2570000.0;5490000.0;0.0;0.014333333333333333;0.07583333333333334;0.017166666666666667;0.0195;0.0195;;7579.5673828125;0.0;1020.88159179688;9697.82421875;496143.6311887296;232392.59126218566;215868.3532590804;215868.3532590804;216131.44370575837;430214.79039162316;455995.526710799;440544.3680794452;473014.93639070686;520602.7994829833;517832.4177701559;440823.19275692035;448078.86734152766;463045.65304645407;464169.8927984072;426788.3073614035;232998.6982329298;456275.1894504466;455715.22267118655;;166010.84420003442;472236.3865531139;202614.370347139;215868.3532590804;274.21846723101254;3985535.314816392;1489728.1676321852;271520.37108186516;0.0;0;213;222;0;0;0;0;0;111;94;1745778671055.065;642628927430.0457;1226430552529.5288;18043.024828033223;4628.511278202568;2777.6510641747896;4677.0139535360695;3085881.1392475674;1407974.208135888;110240.82985229857;1110604.6862096556;3.5028637705876204;0.21281777871783258
7977;2019-02-20 05:57:37.857;649;130;72;71;71;70;175;28;-80;35;637;609;-71;-19;229;233;230;132;179;177;174;27;548;358;361;133;362;255;549;86.0;81.0;513.0;50.0;117.0;0;73;37;1;0;0;0;0;0;0;1;0;0;0;0;9384.0322265625;7251.50341796875;0.0;1005.66619873047;394.0;95130;;;Calculated values ==>;1550638657.857;338.06000000000006;286.16;280.36;280.26000000000005;280.26000000000005;280.16;274.1680685717883;290.66;275.96000000000004;265.16;276.66;336.86;334.06;266.06;271.26000000000005;296.06;296.46000000000004;296.16;286.36;290.86;290.56;;312.56;275.86;241.05796691057077;261.82340779136865;274.1680685717883;291.06;5480000.0;3579999.9999999995;3610000.0;1330000.0;3620000.0000000005;2550000.0;5490000.0;0.014333333333333333;0.013500000000000002;0.08549999999999999;0.008333333333333333;0.0195;0.03383333333333333;;7251.50341796875;0.0;1005.66619873047;9384.0322265625;495624.9421792565;232392.59126218566;216131.44370575837;215868.3532590804;215868.3532590804;430280.9020939914;455995.526710799;440274.29709283967;473112.1826642056;520767.1077802718;517897.9497644756;441521.8546387133;448451.3868073569;463195.3492027865;464317.31521373475;426788.3073614035;232998.6982329298;456275.1894504466;455855.4553565791;;165593.03060630985;472333.7623376517;202436.45215485274;210329.62462507913;274.14477418412986;3985694.3302867697;1489851.7598888583;271537.25898011954;0.0;0;213;222;0;0;0;0;0;111;94;1745995271055.065;642708727430.0457;1226584152529.5288;20335.13574219788;2249.1442515233243;2616.1597232343947;8306.957273082415;3086200.9572523194;1408031.521931969;110285.77827552699;1110712.8859698775;4.057976103854398;0.18088351838592295
7978;2019-02-20 05:58:37.877;646;130;73;72;70;69;175;27;-81;35;635;608;-75;-18;229;233;230;131;179;177;173;26;545;358;361;133;362;254;546;263.0;81.0;517.0;98.0;117.0;0;74;35;1;0;0;0;0;0;0;1;0;0;0;0;9228.63671875;7134.45556640625;0.0;1014.2232666015599;393.0;95131;;;Calculated values ==>;1550638717.877;337.76;286.16;280.46000000000004;280.36;280.16;280.06;274.1680685717883;290.66;275.86;265.06;276.66;336.66;333.96000000000004;265.66;271.36;296.06;296.46000000000004;296.16;286.26000000000005;290.86;290.46000000000004;;312.46000000000004;275.76000000000005;241.05796691057077;261.6868853414304;274.1680685717883;291.06;5450000.0;3579999.9999999995;3610000.0;1330000.0;3620000.0000000005;2540000.0;5460000.0;0.04383333333333333;0.013500000000000002;0.08616666666666667;0.01633333333333333;0.0195;0.06333333333333332;;7134.45556640625;0.0;1014.2232666015599;9228.63671875;495536.93309229054;232467.9797624863;216438.4043765038;216174.46989520505;215648.0101638453;430280.9020939914;455995.526710799;440349.1702340056;473112.1826642056;520644.6114594319;517879.4702218342;441180.5680528117;448765.57887169893;463195.3492027865;464317.31521373475;427626.2579157878;232771.3842423094;456275.1894504466;455715.22267118655;;165175.21790254305;472236.3865531139;202398.66889635808;206721.42955735032;274.13009339528594;3985849.487563123;1489971.6828413538;271554.09700312937;0.0;0;213;222;0;0;0;0;0;111;94;1746211943254.996;642788554030.0203;1226736903429.4802;20503.401531927295;4407.349388393678;2630.5407945919587;15769.606897209625;3086541.3918365436;1408087.0112025442;110329.51535399641;1110913.5908839111;5.315082297351484;0.20198532515492876
7979;2019-02-20 05:59:40.858;644;130;74;73;71;69;175;27;-82;35;632;606;-77;-15;229;233;230;132;179;177;173;26;549;357;361;133;361;254;551;300.0;83.0;426.0;102.0;117.0;0;76;31;1;0;0;0;0;0;0;1;0;0;0;0;9059.64453125;6977.6201171875;0.0;1005.70068359375;393.0;95132;;;Calculated values ==>;1550638780.858;337.56000000000006;286.16;280.56;280.46000000000004;280.26000000000005;280.06;274.0616903277293;290.66;275.86;264.96000000000004;276.66;336.36;333.76000000000005;265.46000000000004;271.66;296.06;296.46000000000004;296.16;286.36;290.86;290.46000000000004;;312.46000000000004;275.76000000000005;241.05796691057077;261.6868853414304;274.0616903277293;291.06;5490000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2540000.0;5510000.0;0.05;0.013833333333333333;0.071;0.017;0.0195;0.0695;;6977.6201171875;0.0;1005.70068359375;9059.64453125;494874.01821583376;232342.67949808593;216629.98186508712;216366.20467950602;215840.0527744827;430346.717906069;455995.526710799;440209.8964769685;473112.1826642056;520337.6895599526;517674.3813755193;440904.2339656124;449151.2634756794;463344.7402771259;464464.4457187545;426505.4245305267;232947.6685808663;456275.1894504466;455715.22267118655;;165175.21790254305;472236.3865531139;202126.59499549324;206195.890591998;274.01971975947686;3986009.4617631827;1490095.1262632809;271571.76600732375;0.0;0;213;222;0;0;0;0;0;111;94;1746439304664.8032;642872318759.9492;1226896875169.3445;16903.91440518474;4591.866456479551;2677.5489573036352;17341.593579503606;3086868.6071369653;1408165.7305931894;110375.94713182705;1111203.2265110577;5.200207336577138;0.17501546377345872
7980;2019-02-20 06:00:37.868;643;131;76;75;71;69;175;27;-82;34;629;604;-79;-19;228;234;230;133;179;176;173;25;548;356;361;133;361;253;550;212.0;84.0;388.0;61.0;117.0;0;76;28;1;0;0;0;0;0;0;1;0;0;0;0;8938.6162109375;6809.6357421875;0.0;1024.64709472656;393.0;95133;;;Calculated values ==>;1550638837.868;337.46000000000004;286.26000000000005;280.76000000000005;280.66;280.26000000000005;280.06;273.955091788801;290.66;275.86;264.96000000000004;276.56;336.06;333.56;265.26000000000005;271.26000000000005;295.96000000000004;296.56;296.16;286.46000000000004;290.76000000000005;290.46000000000004;;312.46000000000004;275.66;241.05796691057077;261.54996906429363;273.955091788801;291.06;5480000.0;3560000.0;3610000.0;1330000.0;3610000.0;2530000.0;5500000.0;0.035333333333333335;0.014;0.06466666666666666;0.010166666666666666;0.0195;0.05483333333333333;;6809.6357421875;0.0;1024.64709472656;8938.6162109375;494844.8346088659;232669.8860504643;217173.7291812418;216908.8706652859;215854.18955771028;430412.23801567365;455995.526710799;440424.0522794746;473014.93639070686;520113.2691233247;517553.6108980002;440839.59587339265;448821.52820503426;463212.09266578907;464742.0383762814;426788.3073614035;233277.4010639255;456135.4377423473;455715.22267118655;;165175.21790254305;472138.9942397944;201891.42300076957;207326.16410446336;273.92360500262447;3986151.972991619;1490204.2945211157;271587.8424138269;0.0;0;213;222;0;0;0;0;0;111;94;1746645110764.7688;642948142059.9365;1227041395519.3203;15425.110026689592;2747.516974263419;2709.152688164692;13620.000044741988;3087124.590148431;1408223.8442389278;110418.59933470994;1111448.382129422;4.4039487023996715;0.14144678986074571
7981;2019-02-20 06:01:37.879;643;132;77;76;72;68;175;26;-83;34;627;602;-78;-17;228;234;230;134;179;176;173;25;544;357;361;133;361;253;546;272.0;86.0;-1.0;99.0;117.0;0;77;24;1;0;0;0;0;0;0;1;0;0;0;0;8634.9462890625;6539.2548828125;0.0;1010.7237548828099;393.0;95134;;;Calculated values ==>;1550638897.879;337.46000000000004;286.36;280.86;280.76000000000005;280.36;279.96000000000004;274.0616903277293;290.66;275.76000000000005;264.86;276.56;335.86;333.36;265.36;271.46000000000004;295.96000000000004;296.56;296.16;286.56;290.76000000000005;290.46000000000004;;312.46000000000004;275.66;241.05796691057077;261.54996906429363;274.0616903277293;291.06;5440000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2530000.0;5460000.0;0.04533333333333334;0.014333333333333333;0.0;0.0165;0.0195;0.06483333333333334;;6539.2548828125;0.0;1010.7237548828099;8634.9462890625;495248.5479490937;233075.78472627656;217498.9530966608;217233.08433559662;216174.46989520505;430346.717906069;455995.526710799;440285.13472151314;473014.93639070686;519908.69983983604;517348.5913831406;440977.71233996993;449078.27334981307;463212.09266578907;464595.45822754485;427902.11164355464;233687.63907211472;456135.4377423473;455715.22267118655;;165175.21790254305;472138.9942397944;202000.7409466415;206662.1569403491;273.97072300414266;3986298.4461940834;1490315.5556703105;271604.8069471448;0.0;0;213;222;0;0;0;0;0;111;94;1746861750474.4727;643027956689.8274;1227193223349.1128;0.0;4457.281179337023;2783.740773523972;16146.940428215965;3087253.156297951;1408283.8952307897;110464.38183874868;1111696.4854436277;3.0977521266492376;0.039851577617006854
7982;2019-02-20 06:02:37.879;643;132;79;77;73;68;175;26;-84;34;625;600;-79;-17;228;234;230;134;179;176;173;25;548;356;361;133;360;252;550;230.0;80.0;382.0;90.0;117.0;0;77;20;1;0;0;0;0;0;0;1;0;0;0;0;8507.53125;6394.86083984375;0.0;1014.9439697265599;394.0;95135;;;Calculated values ==>;1550638957.879;337.46000000000004;286.36;281.06;280.86;280.46000000000004;279.96000000000004;273.955091788801;290.66;275.76000000000005;264.76000000000005;276.56;335.66;333.16;265.26000000000005;271.46000000000004;295.96000000000004;296.56;296.16;286.56;290.76000000000005;290.46000000000004;;312.56;275.66;241.05796691057077;261.41265627149306;273.955091788801;291.06;5480000.0;3560000.0;3610000.0;1330000.0;3600000.0;2520000.0;5500000.0;0.03833333333333333;0.013333333333333334;0.06366666666666666;0.015000000000000001;0.0195;0.057833333333333334;;6394.86083984375;0.0;1014.9439697265599;8507.53125;494844.8346088659;232973.14753796702;217971.23556164323;217439.07279194423;216380.58915751425;430412.23801567365;455995.526710799;440360.38026338484;473014.93639070686;519786.9006322488;517228.1241765123;441051.2041030102;449261.6978303122;463361.4524620667;464742.0383762814;426788.3073614035;233582.6627317789;456135.4377423473;455715.22267118655;;165593.03060630985;472138.9942397944;201859.9585362153;207292.29113556707;273.9113446798246;3986441.3001735755;1490423.3399679994;271621.68751151656;0.0;0;213;222;0;0;0;0;0;111;94;1747078350474.4727;643107756689.8274;1227344723349.1128;15184.526849963126;4054.1855355536863;2576.075261728328;14367.126207143327;3087379.694021701;1408354.8241200803;110509.04697237579;1111950.7693322557;4.882977997970587;0.1725279216453602
7983;2019-02-20 06:03:37.879;643;132;80;79;74;68;175;26;-85;34;624;598;-81;-13;227;234;230;133;179;176;173;25;541;357;361;133;362;251;544;264.0;84.0;21.0;145.0;117.0;0;77;11;1;0;0;0;0;0;0;1;0;0;0;0;7937.3486328125;5814.1962890625;0.0;1008.3544921875;393.0;95136;;;Calculated values ==>;1550639017.879;337.46000000000004;286.36;281.16;281.06;280.56;279.96000000000004;274.0616903277293;290.66;275.76000000000005;264.66;276.56;335.56;332.96000000000004;265.06;271.86;295.86;296.56;296.16;286.46000000000004;290.76000000000005;290.46000000000004;;312.46000000000004;275.66;241.05796691057077;261.27494424493943;274.0616903277293;291.06;5410000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2510000.0;5440000.0;0.044000000000000004;0.014;0.0035;0.024166666666666666;0.0195;0.0635;;5814.1962890625;0.0;1008.3544921875;7937.3486328125;495550.44209664594;233127.5417738606;218330.48869773294;218062.84099423102;216732.14627712668;430346.717906069;455995.526710799;440435.6327594257;473014.93639070686;519767.4768509689;517107.8533567907;440987.2844768037;449953.4693397173;462929.3875858028;464595.45822754485;428719.69164990797;233433.5430886884;456135.4377423473;455715.22267118655;;165175.21790254305;472138.9942397944;201939.10708063518;206972.68096305104;273.9467135629223;3986578.340839266;1490525.0821107402;271638.5483320325;0.0;0;213;222;0;0;0;0;0;111;94;1747294950474.4727;643187556689.8274;1227495623349.1128;834.7378398757668;6529.830606346347;2734.006079857074;15795.151398466605;3087513.187894116;1408443.024254596;110553.29765022233;1112202.1216456357;3.795314502562288;0.10171398546121078
7984;2019-02-20 06:04:37.840;643;131;81;80;75;69;175;27;-84;34;622;597;-80;-9;228;233;230;133;179;177;173;26;549;357;361;133;361;252;551;199.0;83.0;309.0;104.0;117.0;0;77;8;1;0;0;0;0;0;0;1;0;0;0;0;7827.22412109375;5730.39501953125;0.0;1012.2156982421901;393.0;95137;;;Calculated values ==>;1550639077.84;337.46000000000004;286.26000000000005;281.26000000000005;281.16;280.66;280.06;274.0616903277293;290.66;275.86;264.76000000000005;276.56;335.36;332.86;265.16;272.26000000000005;295.96000000000004;296.46000000000004;296.16;286.46000000000004;290.86;290.46000000000004;;312.46000000000004;275.76000000000005;241.05796691057077;261.41265627149306;274.0616903277293;291.06;5490000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2520000.0;5510000.0;0.033166666666666664;0.013833333333333333;0.0515;0.017333333333333333;0.0195;0.05266666666666667;;5730.39501953125;0.0;1012.2156982421901;7827.22412109375;494743.69306336314;232644.68827507718;218489.9669528524;218222.7681293226;216894.23287864344;430346.717906069;455995.526710799;440360.38026338484;473014.93639070686;519480.140602618;516920.68521204713;440913.43425063585;450280.52636062505;463212.09266578907;464464.4457187545;426505.4245305267;233251.63598009013;456275.1894504466;455715.22267118655;;165175.21790254305;472236.3865531139;202102.18033544143;208169.81019062205;274.0102179008882;3986709.626887371;1490621.2245050538;271655.37547218794;0.0;0;213;222;0;0;0;0;0;111;94;1747511409684.3486;643267304819.7817;1227646425264.0264;12270.297296289085;4682.326241106322;2673.3440749477054;13037.391723976398;3087622.325534581;1408536.3981624218;110598.32961167325;1112442.23666191;4.844319315398009;0.18154931481781256
7985;2019-02-20 06:05:37.870;643;131;82;81;77;69;175;26;-83;34;621;595;-75;0;228;233;230;131;179;177;173;25;548;356;361;133;361;253;550;305.0;84.0;313.0;88.0;117.0;0;78;7;1;0;0;0;0;0;0;1;0;0;0;0;7833.6142578125;5695.0146484375;0.0;1031.43896484375;393.0;95138;;;Calculated values ==>;1550639137.87;337.46000000000004;286.26000000000005;281.36;281.26000000000005;280.86;280.06;273.955091788801;290.66;275.76000000000005;264.86;276.56;335.26000000000005;332.66;265.66;273.16;295.96000000000004;296.46000000000004;296.16;286.26000000000005;290.86;290.46000000000004;;312.46000000000004;275.66;241.05796691057077;261.54996906429363;273.955091788801;291.06;5480000.0;3560000.0;3610000.0;1330000.0;3610000.0;2530000.0;5500000.0;0.05083333333333333;0.014;0.05216666666666667;0.014666666666666666;0.0195;0.07033333333333333;;5695.0146484375;0.0;1031.43896484375;7833.6142578125;494844.8346088659;232669.8860504643;218773.24687737654;218505.40037457534;217439.07279194423;430412.23801567365;455995.526710799;440285.13472151314;473014.93639070686;519294.7846027968;516630.72187744256;441390.8879461629;451240.1647536638;463212.09266578907;464611.2859323508;426788.3073614035;232669.8860504643;456275.1894504466;455715.22267118655;;165175.21790254305;472138.9942397944;201863.0762209247;206551.4410711732;273.91255961568606;3986840.1991272927;1490716.483858115;271672.4144429333;0.0;0;213;222;0;0;0;0;0;111;94;1747728117984.2454;643347144719.7437;1227798001013.954;12437.684051780696;3964.046797610089;2717.6578983531485;17524.519305867605;3087828.3283289727;1408608.4872975978;110643.27709060423;1112697.046595;5.447730730092134;0.14867706357187244
7986;2019-02-20 06:06:37.861;643;129;83;82;77;70;175;27;-84;34;620;595;-81;4;228;232;230;130;179;176;173;25;548;358;361;133;364;252;550;-2.0;84.0;0.0;145.0;117.0;0;79;2;1;0;0;0;0;0;0;1;0;0;0;0;7483.77001953125;5383.9765625;0.0;1028.36962890625;392.0;95139;;;Calculated values ==>;1550639197.861;337.46000000000004;286.06;281.46000000000004;281.36;280.86;280.16;274.1680685717883;290.66;275.86;264.76000000000005;276.56;335.16;332.66;265.06;273.56;295.96000000000004;296.36;296.16;286.16;290.76000000000005;290.46000000000004;;312.36;275.66;241.05796691057077;261.41265627149306;274.1680685717883;291.06;5480000.0;3579999.9999999995;3610000.0;1330000.0;3640000.0;2520000.0;5500000.0;0.0;0.014;0.0;0.024166666666666666;0.0195;0.0195;;5383.9765625;0.0;1028.36962890625;7483.77001953125;494844.8346088659;232066.2768031903;219041.6100735466;218773.24687737654;217439.07279194423;430280.9020939914;455995.526710799;440360.38026338484;473014.93639070686;519275.59068751533;516715.6781219219;440775.4683981791;451919.5663202109;462762.17627123004;464185.92985963024;426788.3073614035;232367.60090600746;456135.4377423473;455715.22267118655;;164757.40606591295;472138.9942397944;201620.48075328956;219041.6100735466;273.8269280085769;3986967.8248499134;1490808.7949364039;271689.5769398373;0.0;0;213;222;0;0;0;0;0;111;94;1747944685494.879;643426932749.977;1227949478289.3972;0.0;6537.530742590532;2721.8898903755444;4615.135445653979;3087931.960149269;1408695.98731705;110688.59985620814;1112881.5160439005;2.1637253611189258;0.14700659517218914
7987;2019-02-20 06:07:37.861;644;129;84;83;79;70;175;27;-81;34;620;595;-80;10;229;231;230;130;179;176;173;26;549;357;361;133;362;255;551;169.0;81.0;356.0;135.0;117.0;0;79;5;1;0;0;0;0;0;0;1;0;0;0;0;7678.6044921875;5581.458984375;0.0;1037.97412109375;392.0;95140;;;Calculated values ==>;1550639257.861;337.56000000000006;286.06;281.56;281.46000000000004;281.06;280.16;274.0616903277293;290.66;275.86;265.06;276.56;335.16;332.66;265.16;274.16;296.06;296.26000000000005;296.16;286.16;290.76000000000005;290.46000000000004;;312.36;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;291.06;5490000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2550000.0;5510000.0;0.028166666666666666;0.013500000000000002;0.059333333333333335;0.022500000000000003;0.0195;0.04766666666666666;;5581.458984375;0.0;1037.97412109375;7678.6044921875;494874.01821583376;232041.62707460328;219294.64287420845;219025.89881135168;217956.0735155778;430346.717906069;455995.526710799;440134.66587728175;473014.93639070686;519025.9602642517;516460.63556543266;440274.29709283967;452146.74747471017;463195.3492027865;464202.0896790568;426505.4245305267;232342.67949808593;456135.4377423473;455715.22267118655;;164757.40606591295;472236.3865531139;202075.2340918052;209119.53768460656;273.99972904358157;3987094.1779708443;1490900.1735659612;271706.7964710873;0.0;0;213;222;0;0;0;0;0;111;94;1748161285494.879;643506732749.977;1228101578289.3972;14124.859619271609;6078.625930379445;2621.1970579379504;11754.394317693645;3088049.667312763;1408801.1219559915;110733.12558077741;1113017.9287919283;5.223872856531264;0.24197695544001738
7988;2019-02-20 06:08:37.861;645;128;85;84;80;70;175;27;-80;34;621;595;-78;12;229;231;230;128;179;176;173;25;546;357;361;133;361;256;548;288.0;80.0;450.0;181.0;117.0;0;80;8;1;0;0;0;0;0;0;1;0;0;0;0;7825.9609375;5663.2099609375;0.0;1048.75695800781;392.0;95141;;;Calculated values ==>;1550639317.861;337.66;285.96000000000004;281.66;281.56;281.16;280.16;274.0616903277293;290.66;275.86;265.16;276.56;335.26000000000005;332.66;265.36;274.36;296.06;296.26000000000005;296.16;285.96000000000004;290.76000000000005;290.46000000000004;;312.36;275.66;241.05796691057077;261.9595390733887;274.0616903277293;291.06;5460000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2560000.0;5480000.0;0.048;0.013333333333333334;0.075;0.030166666666666668;0.0195;0.0675;;5663.2099609375;0.0;1048.75695800781;7825.9609375;495306.650068159;231814.86334082283;219611.99856889888;219342.2974745108;218268.7502427454;430346.717906069;455995.526710799;440059.4432743871;473014.93639070686;519045.20368409005;516375.50529732916;440339.2141695772;452223.3063917059;463344.7402771259;464202.0896790568;427348.6927554487;231814.86334082283;456135.4377423473;455715.22267118655;;164757.40606591295;472138.9942397944;202061.9633038159;207131.9734915065;273.99456270277074;3987223.3826827584;1490993.8791405056;271724.1858967465;0.0;0;213;222;0;0;0;0;0;111;94;1748377885494.879;643586532749.977;1228254878289.3972;17849.81099779284;8147.323766568686;2607.117725528345;16779.369319628404;3088316.1229012385;1408919.6715367993;110776.69487063964;1113255.7101555727;6.761597957435949;0.303738720642033
7989;2019-02-20 06:09:37.882;645;127;85;84;80;70;175;27;-79;34;623;597;-77;11;229;231;230;127;179;176;173;25;553;357;361;133;361;257;555;268.0;83.0;338.0;160.0;117.0;0;80;10;1;0;0;0;0;0;0;1;0;0;0;0;8061.5517578125;5889.7421875;0.0;1056.4755859375;392.0;95142;;;Calculated values ==>;1550639377.882;337.66;285.86;281.66;281.56;281.16;280.16;274.0616903277293;290.66;275.86;265.26000000000005;276.56;335.46000000000004;332.86;265.46000000000004;274.26000000000005;296.06;296.26000000000005;296.16;285.86;290.76000000000005;290.46000000000004;;312.36;275.66;241.05796691057077;262.0952818180154;274.0616903277293;291.06;5530000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2570000.0;5550000.0;0.04466666666666667;0.013833333333333333;0.05633333333333333;0.02666666666666667;0.0195;0.06416666666666666;;5889.7421875;0.0;1056.4755859375;8061.5517578125;494599.9131070225;231346.4964314633;219500.25375482917;219231.55137476508;218161.88226493204;430346.717906069;455995.526710799;439984.22902465134;473014.93639070686;519167.140353073;516496.0606690954;440264.71770410275;451922.06768953014;463344.7402771259;464202.0896790568;425355.184297501;231346.4964314633;456135.4377423473;455715.22267118655;;164757.40606591295;472138.9942397944;202051.51850427678;207354.12116483424;273.99049621292465;3987355.8249602625;1491090.1874377062;271741.73564151424;0.0;0;213;222;0;0;0;0;0;111;94;1748594561304.5483;643666360679.8552;1228408832154.1624;13403.542692647767;7202.332686280469;2683.7868488135214;15936.504013324273;3088576.658670543;1409047.630110209;110820.80117383022;1113528.4378542285;5.6471258921751355;0.23330413460366556
7990;2019-02-20 06:10:37.892;646;125;86;85;81;70;175;27;-79;34;625;598;-78;10;228;231;230;126;179;176;173;25;549;357;361;133;361;256;551;349.0;81.0;176.0;184.0;117.0;0;79;10;1;0;0;0;0;0;0;1;0;0;0;0;8025.92578125;5826.13818359375;0.0;1041.21179199219;392.0;95143;;;Calculated values ==>;1550639437.892;337.76;285.66;281.76000000000005;281.66;281.26000000000005;280.16;274.0616903277293;290.66;275.86;265.26000000000005;276.56;335.66;332.96000000000004;265.36;274.16;295.96000000000004;296.26000000000005;296.16;285.76000000000005;290.76000000000005;290.46000000000004;;312.36;275.66;241.05796691057077;261.9595390733887;274.0616903277293;291.06;5490000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2560000.0;5510000.0;0.05816666666666667;0.013500000000000002;0.029333333333333333;0.03066666666666667;0.0195;0.07766666666666668;;5826.13818359375;0.0;1041.21179199219;8025.92578125;495134.4567465659;230846.69031404497;219833.71557184085;219563.91320725752;218489.9669528524;430346.717906069;455995.526710799;440199.4332118166;473014.93639070686;519455.3614477744;516683.8840191351;440339.2141695772;451971.5073544868;463212.09266578907;464202.0896790568;426505.4245305267;231144.06173944077;456135.4377423473;455715.22267118655;;164757.40606591295;472138.9942397944;202007.15801986947;206482.92461553612;273.9732222239133;3987489.9096167856;1491187.8360461725;271759.2192831156;0.0;0;213;222;0;0;0;0;0;111;94;1748811197404.514;643746173979.8425;1228562757804.138;6986.973405630449;8284.04297741103;2637.37839767966;19357.04181565552;3088746.607958163;1409176.7047495744;110865.15160805124;1113822.5997549037;5.426465336535739;0.18620876491571053
7991;2019-02-20 06:11:37.893;646;123;87;85;81;70;175;27;-79;34;626;599;-78;5;229;231;230;124;179;176;173;25;547;358;361;133;364;257;549;90.0;80.0;0.0;194.0;117.0;0;79;12;1;0;0;0;0;0;0;1;0;0;0;0;8038.841796875;5913.99951171875;0.0;1050.966796875;391.0;95144;;;Calculated values ==>;1550639497.893;337.76;285.46000000000004;281.86;281.66;281.26000000000005;280.16;274.1680685717883;290.66;275.86;265.26000000000005;276.56;335.76000000000005;333.06;265.36;273.66;296.06;296.26000000000005;296.16;285.56;290.76000000000005;290.46000000000004;;312.26000000000005;275.66;241.05796691057077;262.0952818180154;274.1680685717883;291.06;5470000.0;3579999.9999999995;3610000.0;1330000.0;3640000.0;2570000.0;5490000.0;0.015000000000000001;0.013333333333333334;0.0;0.03233333333333333;0.0195;0.0345;;5913.99951171875;0.0;1050.966796875;8038.841796875;495335.8634363341;230300.87547058638;220136.66400762298;219595.93742971757;218520.8646173667;430280.9020939914;455995.526710799;439984.22902465134;473014.93639070686;519474.9298214847;516701.7638244138;440124.5789511905;451162.4699863795;462895.65004918195;464054.43266303884;427069.3861860117;230596.98130341995;456135.4377423473;455715.22267118655;;164339.59507360373;472138.9942397944;201898.06805463508;212206.83968023694;273.93524414083447;3987623.7849109927;1491285.6721574233;271776.6543952488;0.0;0;213;222;0;0;0;0;0;111;94;1749027801014.2522;643825975309.7461;1228716660368.9521;0.0;8737.789946653484;2619.632065101224;8401.039213187762;3088804.833706886;1409318.555721247;110908.96075866184;1114053.9209518204;2.8368351474383178;0.17068865305505387
7992;2019-02-20 06:12:37.873;646;122;87;87;83;70;175;28;-76;34;628;600;-75;4;230;229;230;123;179;176;173;26;554;358;361;133;363;259;556;-2.0;86.0;343.0;217.0;117.0;0;81;20;1;0;0;0;0;0;0;1;0;0;0;0;8618.435546875;6418.0537109375;0.0;1065.35729980469;392.0;95145;;;Calculated values ==>;1550639557.873;337.76;285.36;281.86;281.86;281.46000000000004;280.16;274.1680685717883;290.66;275.96000000000004;265.56;276.56;335.96000000000004;333.16;265.66;273.56;296.16;296.06;296.16;285.46000000000004;290.76000000000005;290.46000000000004;;312.36;275.76000000000005;241.05796691057077;262.3656120759269;274.1680685717883;291.06;5540000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2590000.0;5560000.0;0.0;0.014333333333333333;0.05716666666666667;0.036166666666666666;0.0195;0.0195;;6418.0537109375;0.0;1065.35729980469;8618.435546875;494629.4569484506;229846.36975615713;220023.11843062317;220023.11843062317;218947.81410131932;430280.9020939914;455995.526710799;439974.90075439465;473014.93639070686;519514.30141076044;516634.7886004126;440115.7588559284;450678.1562791073;463178.7302339447;463791.1003516643;425062.77076218324;230139.92857962125;456135.4377423473;455715.22267118655;;164757.40606591295;472236.3865531139;202194.73484213476;220023.11843062317;274.05079205862256;3987762.549285353;1491388.4050119414;271794.28455071535;0.0;0;213;222;0;0;0;0;0;111;94;1749244328814.321;643905748709.7715;1228871408769.0015;13593.099484650858;9766.506403547079;2793.8940712833887;4595.996032690986;3088918.071777351;1409472.706790058;110954.05843890678;1114162.1934760283;4.109021400539463;0.31380367576116225
7993;2019-02-20 06:13:37.863;647;120;88;87;83;70;175;27;-74;34;629;602;-71;1;230;229;230;121;179;176;173;26;542;359;361;133;363;256;544;142.0;84.0;419.0;214.0;117.0;0;81;17;1;0;0;0;0;0;0;1;0;0;0;0;8589.578125;6134.27587890625;0.0;1061.7236328125;392.0;95146;;;Calculated values ==>;1550639617.863;337.86;285.16;281.96000000000004;281.86;281.46000000000004;280.16;274.27422755570615;290.66;275.86;265.76000000000005;276.56;336.06;333.36;266.06;273.26000000000005;296.16;296.06;296.16;285.26000000000005;290.76000000000005;290.46000000000004;;312.36;275.76000000000005;241.05796691057077;261.9595390733887;274.27422755570615;291.06;5420000.0;3590000.0;3610000.0;1330000.0;3629999.9999999995;2560000.0;5440000.0;0.023666666666666666;0.014;0.06983333333333334;0.035666666666666666;0.0195;0.043166666666666666;;6134.27587890625;0.0;1061.7236328125;8589.578125;495967.1108520123;229530.85062648976;220490.70955400701;220218.77596385102;219136.54719190646;430214.79039162316;455995.526710799;440896.27948939276;473014.93639070686;519865.3751866457;517094.91565739614;441311.95978251065;450832.5966769625;463178.7302339447;463642.6141334031;428448.80056034995;229825.58430435482;456135.4377423473;455715.22267118655;;164757.40606591295;472236.3865531139;202543.10094623532;210650.70792349125;274.190795021141;3987905.9254992893;1491492.990324749;271812.0072708776;0.0;0;213;222;0;0;0;0;0;111;94;1749460892714.3555;643985535409.7842;1229025883019.0261;16644.99696826383;9619.06051997867;2780.725027583932;10578.61821994218;3089170.0139171425;1409634.2262567144;111000.50585554486;1114288.6275189673;5.50630953646419;0.3283867955934509
7994;2019-02-20 06:14:37.854;645;119;88;87;84;70;175;28;-71;34;629;602;-69;6;230;229;230;120;179;176;173;27;547;358;361;133;362;256;549;158.0;80.0;7.0;154.0;117.0;0;81;12;1;0;0;0;0;0;0;1;0;0;0;0;8433.4365234375;5913.70361328125;0.0;1056.77404785156;391.0;95147;;;Calculated values ==>;1550639677.854;337.66;285.06;281.96000000000004;281.86;281.56;280.16;274.1680685717883;290.66;275.96000000000004;266.06;276.56;336.06;333.36;266.26000000000005;273.76000000000005;296.16;296.06;296.16;285.16;290.76000000000005;290.46000000000004;;312.26000000000005;275.86;241.05796691057077;261.9595390733887;274.1680685717883;291.06;5470000.0;3579999.9999999995;3610000.0;1330000.0;3620000.0000000005;2560000.0;5490000.0;0.026333333333333334;0.013333333333333334;0.0011666666666666668;0.025666666666666667;0.0195;0.04583333333333334;;5913.70361328125;0.0;1056.77404785156;8433.4365234375;495205.9422602771;229125.00534120802;220407.8455085532;220136.66400762298;219326.38038429353;430280.9020939914;455995.526710799;441311.95978251065;473014.93639070686;519865.3751866457;517094.91565739614;441588.09335971734;451466.51342111855;463328.15220803814;463791.1003516643;427069.3861860117;229417.7146750985;456135.4377423473;455715.22267118655;;164339.59507360373;472333.7623376517;202167.58025789954;209927.9840190867;274.040224884041;3988047.7626763396;1491593.3750941698;271829.658770146;0.0;0;213;222;0;0;0;0;0;111;94;1749677460224.989;644065323440.0176;1229179459979.4753;279.00177611204634;6934.265340046972;2635.3556201455094;11265.248438221244;3089311.0260854266;1409772.1499476274;111045.6330909738;1114470.6324368177;3.02904222651141;0.12097386432458865
7995;2019-02-20 06:15:37.844;645;119;88;88;84;69;175;27;-65;34;628;601;-63;8;229;230;229;120;179;176;173;26;550;357;361;134;361;255;552;202.0;85.0;162.0;179.0;117.0;0;83;15;1;0;0;0;0;0;0;1;0;0;0;0;8729.84375;6092.46240234375;0.0;1061.89819335938;392.0;95148;;;Calculated values ==>;1550639737.844;337.66;285.06;281.96000000000004;281.96000000000004;281.56;280.06;274.0616903277293;290.66;275.86;266.66;276.56;335.96000000000004;333.26000000000005;266.86;273.96000000000004;296.06;296.16;296.06;285.16;290.76000000000005;290.46000000000004;;312.36;275.76000000000005;241.2770596917726;261.82340779136865;274.0616903277293;291.06;5500000.0;3570000.0000000005;3610000.0;1340000.0;3610000.0;2550000.0;5520000.0;0.033666666666666664;0.014166666666666666;0.027000000000000003;0.029833333333333333;0.0195;0.05316666666666667;;6092.46240234375;0.0;1061.89819335938;8729.84375;494903.31059170736;229058.50713763945;220358.53813121296;220358.53813121296;219278.82222759404;430346.717906069;455995.526710799;442344.7885532121;472884.4304738556;519845.63956829824;517076.8613733949;442617.60397732665;451895.1768225698;463344.7402771259;464070.7449757509;425957.63583772484;229350.5239250429;456135.4377423473;455715.22267118655;;164757.40606591295;472104.6820821746;201977.43879310426;208719.09591711278;273.9616467824258;3988190.766174085;1491693.4098024187;271847.3114295586;0.0;0;213;222;0;0;0;0;0;111;94;1749894024125.0234;644145410090.0303;1229332734429.4998;6489.918443522914;8058.796091457264;2785.267418762994;13131.96073909159;3089367.4243526543;1409897.0713025467;111090.79742099544;1114673.908628315;4.258373936467843;0.19292795124569204
7996;2019-02-20 06:16:37.855;645;118;87;87;84;69;175;27;-53;34;626;601;-54;15;229;230;230;119;179;176;173;26;546;357;361;133;361;254;549;317.0;87.0;453.0;168.0;117.0;0;84;10;1;0;0;0;0;0;0;1;0;0;0;0;8523.9951171875;5825.42333984375;0.0;1063.5947265625;391.0;95149;;;Calculated values ==>;1550639797.855;337.66;284.96000000000004;281.86;281.86;281.56;280.06;274.0616903277293;290.66;275.86;267.86;276.56;335.76000000000005;333.26000000000005;267.76000000000005;274.66;296.06;296.16;296.16;285.06;290.76000000000005;290.46000000000004;;312.26000000000005;275.76000000000005;241.05796691057077;261.6868853414304;274.0616903277293;291.06;5460000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2540000.0;5490000.0;0.05283333333333333;0.0145;0.0755;0.028;0.0195;0.07233333333333333;;5825.42333984375;0.0;1063.5947265625;8523.9951171875;495306.650068159;228833.11486510892;220136.66400762298;220136.66400762298;219326.38038429353;430346.717906069;455995.526710799;444170.9676123838;473014.93639070686;519723.6144598504;517161.492929604;444036.8958057975;452946.7398629683;463344.7402771259;464070.7449757509;427348.6927554487;229125.00534120802;456135.4377423473;455715.22267118655;;164339.59507360373;472236.3865531139;202095.04116026498;206958.79662833153;274.0074391462567;3988334.57452448;1491792.7437246821;271865.0271178146;0.0;0;213;222;0;0;0;0;0;111;94;1750110663834.7273;644225524774.9208;1229485462424.291;18276.73244713497;7563.957670999769;2874.24346750649;17993.381483766512;3089573.850947733;1410027.284785152;111137.96865812485;1114933.3340324238;6.78011214648676;0.28218098252152013
7997;2019-02-20 06:17:37.855;645;118;83;85;84;68;175;26;-37;34;625;599;-44;20;229;230;229;120;179;176;173;25;548;356;361;133;360;254;550;150.0;84.0;0.0;125.0;117.0;0;83;8;1;0;0;0;0;0;0;1;0;0;0;0;8370.6005859375;5693.51904296875;0.0;1056.72570800781;392.0;95150;;;Calculated values ==>;1550639857.855;337.66;284.96000000000004;281.46000000000004;281.66;281.56;279.96000000000004;273.955091788801;290.66;275.76000000000005;269.46000000000004;276.56;335.66;333.06;268.76000000000005;275.16;296.06;296.16;296.06;285.16;290.76000000000005;290.46000000000004;;312.36;275.66;241.05796691057077;261.6868853414304;273.955091788801;291.06;5480000.0;3560000.0;3610000.0;1330000.0;3600000.0;2540000.0;5500000.0;0.025;0.014;0.0;0.020833333333333332;0.0195;0.0445;;5693.51904296875;0.0;1056.72570800781;8370.6005859375;495105.14985403465;228811.12109001927;219041.6100735466;219579.9090145862;219310.49555542733;430412.23801567365;455995.526710799;446294.10347703693;473014.93639070686;519621.23822057433;516956.27022608893;445370.2163226268;453569.25385851675;463493.82801193424;464218.37197162234;426528.89953913237;229395.26074894576;456135.4377423473;455715.22267118655;;164757.40606591295;472138.9942397944;201574.10328883125;209228.40401471776;273.79984593546305;3988475.362822006;1491888.7349112055;271882.69645476935;0.0;0;213;222;0;0;0;0;0;111;94;1750327263834.7273;644305324774.9208;1229637862424.291;0.0;5636.768561478399;2759.8709430626127;10968.66343021286;3089726.157051459;1410137.2908370893;111184.91961154627;1115174.684406707;2.8688297460551024;0.09304797963377574
7998;2019-02-20 06:18:37.865;647;119;79;82;84;69;175;26;-22;34;624;598;-36;29;228;231;229;120;179;176;173;25;543;357;361;133;361;252;546;213.0;83.0;79.0;214.0;117.0;0;83;1;1;0;0;0;0;0;0;1;0;0;0;0;7873.0419921875;5348.47021484375;0.0;1046.84985351562;392.0;95151;;;Calculated values ==>;1550639917.865;337.86;285.06;281.06;281.36;281.56;280.06;274.0616903277293;290.66;275.76000000000005;270.96000000000004;276.56;335.56;332.96000000000004;269.56;276.06;295.96000000000004;296.26000000000005;296.06;285.16;290.76000000000005;290.46000000000004;;312.36;275.66;241.05796691057077;261.41265627149306;274.0616903277293;291.06;5430000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2520000.0;5460000.0;0.0355;0.013833333333333333;0.013166666666666667;0.035666666666666666;0.0195;0.05499999999999999;;5348.47021484375;0.0;1046.84985351562;7873.0419921875;495866.9986077648;229192.01072047086;218032.18456204803;218835.84659053656;219374.22889716466;430346.717906069;455995.526710799;448620.77757917525;473014.93639070686;519684.6558881796;517023.17438509874;446808.2321180597;455018.8478433849;463212.09266578907;464202.0896790568;427925.4553464302;229485.42185049903;456135.4377423473;455715.22267118655;;164757.40606591295;472138.9942397944;201864.02517460284;207596.37259378796;273.9174525786249;3988610.74907075;1491980.7668244354;271900.2291727453;0.0;0;213;222;0;0;0;0;0;111;94;1750543899934.6929;644385138074.9081;1229789687724.2668;3248.9639066602035;9639.807229991833;2745.087130027048;13646.53675425692;3089753.2362631266;1410264.6168527978;111230.80190792316;1115379.8452626565;4.578409635164277;0.21964046000169496
7999;2019-02-20 06:19:37.866;649;120;76;79;83;70;175;27;-9;34;621;597;-28;39;230;229;229;122;179;176;173;25;550;358;361;133;362;252;552;88.0;81.0;405.0;189.0;117.0;0;84;1;1;0;0;0;0;0;0;1;0;0;0;0;7936.29052734375;5385.20458984375;0.0;1060.89172363281;393.0;95152;;;Calculated values ==>;1550639977.866;338.06000000000006;285.16;280.76000000000005;281.06;281.46000000000004;280.16;274.1680685717883;290.66;275.86;272.26000000000005;276.56;335.26000000000005;332.86;270.36;277.06;296.16;296.06;296.06;285.36;290.76000000000005;290.46000000000004;;312.46000000000004;275.66;241.05796691057077;261.41265627149306;274.1680685717883;291.06;5500000.0;3579999.9999999995;3610000.0;1330000.0;3620000.0000000005;2520000.0;5520000.0;0.014666666666666666;0.013500000000000002;0.06749999999999999;0.0315;0.0195;0.034166666666666665;;5385.20458984375;0.0;1060.89172363281;7936.29052734375;495424.1526189396;229350.5239250429;217144.22464731627;217940.94134740008;219010.21913519443;430280.9020939914;455995.526710799;450280.52636062505;473014.93639070686;519377.86999128753;516920.68521204713;447847.2896686323;456240.8186863985;463328.15220803814;463791.1003516643;425957.63583772484;229937.02860350022;456135.4377423473;455715.22267118655;;165175.21790254305;472138.9942397944;202253.67647235093;210752.184455136;274.0737227387949;3988742.4957039943;1492070.2156051546;271917.7939786089;0.0;0;213;222;0;0;0;0;0;111;94;1750760503544.4312;644464939404.8116;1229940890244.0842;16741.8123674585;8501.38750967447;2646.2781976620327;8369.570472381727;3089919.8288417063;1410415.7959950562;111275.73070106703;1115563.3158804495;5.624962269237521;0.34906994751165893
8000;2019-02-20 06:20:37.856;652;120;73;76;81;70;175;27;0;34;620;596;-12;45;230;228;229;122;179;176;173;26;547;356;361;133;361;257;550;139.0;82.0;353.0;119.0;117.0;0;83;2;1;0;0;0;0;0;0;1;0;0;0;0;7780.38916015625;5376.3935546875;0.0;1068.45751953125;393.0;95153;;;Calculated values ==>;1550640037.856;338.36;285.16;280.46000000000004;280.76000000000005;281.26000000000005;280.16;273.955091788801;290.66;275.86;273.16;276.56;335.16;332.76000000000005;271.96000000000004;277.66;296.16;295.96000000000004;296.06;285.36;290.76000000000005;290.46000000000004;;312.46000000000004;275.76000000000005;241.05796691057077;262.0952818180154;273.955091788801;291.06;5470000.0;3560000.0;3610000.0;1330000.0;3610000.0;2570000.0;5500000.0;0.023166666666666665;0.013666666666666666;0.05883333333333333;0.01983333333333333;0.0195;0.042666666666666665;;5376.3935546875;0.0;1068.45751953125;7780.38916015625;496113.94285699696;229395.26074894576;216380.58915751425;217173.7291812418;218505.40037457534;430412.23801567365;455995.526710799;450526.1499409504;473014.93639070686;518859.26819904154;516393.1938511789;448986.07814656757;456151.0624381513;463477.27075599786;463955.8763240681;426811.757949219;229982.70873861105;456135.4377423473;455715.22267118655;;165175.21790254305;472236.3865531139;201820.6263558791;208474.9843550639;273.8960151636894;3988873.4462060225;1492159.8806430425;271935.5355982086;0.0;0;213;222;0;0;0;0;0;111;94;1750977067444.4656;644544726104.8243;1230093564794.1084;14632.174970921693;5363.24591057849;2689.9970058783088;10548.916834821233;3090181.235161252;1410531.3153504746;111320.19224961026;1115720.9436656912;5.156726561944399;0.24122459373628394
8001;2019-02-20 06:21:37.876;655;121;71;73;78;70;175;27;9;34;622;597;-1;50;230;228;229;122;179;176;173;25;553;357;361;133;363;262;556;-2.0;83.0;92.0;159.0;117.0;0;83;20;1;0;0;0;0;0;0;1;0;0;0;0;8682.3818359375;6402.9462890625;0.0;1095.0517578125;393.0;95154;;;Calculated values ==>;1550640097.876;338.66;285.26000000000005;280.26000000000005;280.46000000000004;280.96000000000004;280.16;274.0616903277293;290.66;275.86;274.06;276.56;335.36;332.86;273.06;278.16;296.16;295.96000000000004;296.06;285.36;290.76000000000005;290.46000000000004;;312.46000000000004;275.66;241.05796691057077;262.7682575881327;274.0616903277293;291.06;5530000.0;3570000.0000000005;3610000.0;1330000.0;3629999.9999999995;2620000.0;5560000.0;0.0;0.013833333333333333;0.015333333333333334;0.026500000000000003;0.0195;0.0195;;6402.9462890625;0.0;1095.0517578125;8682.3818359375;495903.8599725858;229553.63973114427;215769.7696428003;216294.6937848502;217615.1743802111;430346.717906069;455995.526710799;450781.1447805721;473014.93639070686;518647.55351166363;516069.98614078347;449491.968470397;455941.70128254674;463178.7302339447;463807.71923720936;425086.35149543226;229846.36975615713;456135.4377423473;455715.22267118655;;165175.21790254305;472138.9942397944;201679.6032329985;215769.7696428003;273.8455196421622;3989010.6816941993;1492258.0745287642;271953.5708519287;0.0;0;213;222;0;0;0;0;0;111;94;1751193739644.3967;644624552704.799;1230249316694.0588;3819.5569703961287;7167.173861680093;2700.819747393306;4678.936334053532;3090335.0508488584;1410635.7703219317;111365.1306970309;1115847.8847416502;2.449518764702507;0.17220710637167064
8002;2019-02-20 06:22:37.867;658;121;69;71;76;71;175;28;12;34;627;600;5;42;231;225;229;122;179;176;173;26;557;358;361;133;362;265;559;93.0;82.0;670.0;171.0;117.0;0;83;36;1;0;0;0;0;0;0;1;0;0;0;0;9503.2041015625;7284.85205078125;0.0;1105.10144042969;395.0;95155;;;Calculated values ==>;1550640157.867;338.96000000000004;285.26000000000005;280.06;280.26000000000005;280.76000000000005;280.26000000000005;274.1680685717883;290.66;275.96000000000004;274.36;276.56;335.86;333.16;273.66;277.36;296.26000000000005;295.66;296.06;285.36;290.76000000000005;290.46000000000004;;312.66;275.76000000000005;241.05796691057077;263.1675429290057;274.1680685717883;291.06;5570000.0;3579999.9999999995;3610000.0;1330000.0;3620000.0000000005;2650000.0;5590000.0;0.015500000000000002;0.013666666666666666;0.11166666666666666;0.0285;0.0195;0.035;;7284.85205078125;0.0;1105.10144042969;9503.2041015625;495894.792999591;229486.94319768317;215205.5179830321;215727.9173585276;217041.85435054015;430280.9020939914;455995.526710799;450629.4271721715;473014.93639070686;518912.54774178466;516123.964874672;449723.27138322534;454443.9638422685;463460.83753301925;463263.0670591279;423896.2020302339;229778.98045087725;456135.4377423473;455715.22267118655;;166010.84420003442;472236.3865531139;202353.88326584187;209514.07975113354;274.1126871447148;3989162.2055121395;1492372.1224055153;271971.9027117762;0.0;0;213;222;0;0;0;0;0;111;94;1751410307155.0303;644704340735.0323;1230407392979.5212;27724.102402873472;7691.651343687252;2652.935361584541;8617.040002201857;3090597.8752481635;1410759.5752921405;111409.73863087564;1115958.667924806;5.564480084335828;0.33789609365185386
8003;2019-02-20 06:23:40.857;661;120;68;68;72;71;175;28;10;34;633;604;7;40;231;226;229;121;179;176;173;26;551;359;361;133;363;264;552;-1.0;80.0;469.0;194.0;117.0;0;85;45;1;0;0;0;0;0;0;1;0;0;0;0;10017.177734375;7733.1865234375;0.0;1109.94079589844;395.0;95156;;;Calculated values ==>;1550640220.857;339.26;285.16;279.96000000000004;279.96000000000004;280.36;280.26000000000005;274.27422755570615;290.66;275.96000000000004;274.16;276.56;336.46000000000004;333.56;273.86;277.16;296.26000000000005;295.76000000000005;296.06;285.26000000000005;290.76000000000005;290.46000000000004;;312.66;275.76000000000005;241.05796691057077;263.0348170998261;274.27422755570615;291.06;5510000.0;3590000.0;3610000.0;1330000.0;3629999.9999999995;2640000.0;5520000.0;0.0;0.013333333333333334;0.07816666666666668;0.03233333333333333;0.0195;0.0195;;7733.1865234375;0.0;1109.94079589844;10017.177734375;496881.07858467585;229350.5239250429;215040.5122169835;215040.5122169835;216088.6637955053;430214.79039162316;455995.526710799;450551.11265846086;473014.93639070686;519614.1018060393;516622.561300956;450163.8895448452;454362.43735848455;463311.6885489323;463245.95189034037;425669.16206306324;229643.36046897282;456135.4377423473;455715.22267118655;;166010.84420003442;472236.3865531139;202530.27019641828;215040.5122169835;274.1858117810981;3989332.9817415886;1492503.5093846726;271991.28125489946;0.0;0;213;222;0;0;0;0;0;111;94;1751637701055.0647;644788117435.045;1230574001529.5464;19386.962519116332;8720.497762199824;2613.6773545878723;4693.156853856959;3091010.0316342586;1410903.1588021873;111455.81417740924;1116075.1136609297;4.004725162367149;0.2892048294974614
