;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8004;2019-02-20 06:24:37.878;663;118;67;67;69;71;175;28;-56;34;637;607;-23;33;231;225;229;119;179;176;173;27;551;359;361;133;363;260;553;0.0;80.0;323.0;158.0;117.0;0;85;46;1;0;0;0;0;0;0;1;0;0;0;0;9966.869140625;7792.142578125;0.0;1095.904296875;394.0;95157;;;Calculated values ==>;1550640277.878;339.46000000000004;284.96000000000004;279.86;279.86;280.06;280.26000000000005;274.27422755570615;290.66;275.96000000000004;267.56;276.56;336.86;333.86;270.86;276.46000000000004;296.26000000000005;295.66;296.06;285.06;290.76000000000005;290.46000000000004;;312.56;275.86;241.05796691057077;262.5002047102346;274.27422755570615;291.06;5510000.0;3590000.0;3610000.0;1330000.0;3629999.9999999995;2600000.0;5530000.0;0.0;0.013333333333333334;0.05383333333333333;0.026333333333333334;0.0195;0.0195;;7792.142578125;0.0;1095.904296875;9966.869140625;497139.70369671524;228745.4692477943;214765.99132243052;214765.99132243052;215288.02920519098;430214.79039162316;455995.526710799;442547.82142891205;473014.93639070686;520355.94544379495;517270.9127894899;446989.10052402725;454165.1702643625;463311.6885489323;463113.4986451415;425669.16206306324;229036.45251990337;456135.4377423473;455715.22267118655;;165593.03060630985;472333.7623376517;202534.32752040523;214765.99132243052;274.1873876201867;3989491.247065898;1492626.4635220724;272008.75062890403;0.0;0;213;222;0;0;0;0;0;111;94;1751843546864.7341;644863955364.9233;1230723396549.3066;12920.726422074616;7104.71845018749;2621.769460575465;4698.510011300743;3091265.895068725;1411028.487920548;111497.27673468259;1116149.491749188;3.0766854325504798;0.21114570333549001
8005;2019-02-20 06:25:37.868;664;117;67;67;68;71;175;28;-75;34;637;608;-55;26;231;226;229;118;179;176;173;27;548;358;361;133;362;257;549;164.0;83.0;306.0;147.0;117.0;0;85;42;1;0;0;0;0;0;0;1;0;0;0;0;9670.681640625;7543.966796875;0.0;1077.25256347656;394.0;95158;;;Calculated values ==>;1550640337.868;339.56000000000006;284.86;279.86;279.86;279.96000000000004;280.26000000000005;274.1680685717883;290.66;275.96000000000004;265.66;276.56;336.86;333.96000000000004;267.66;275.76000000000005;296.26000000000005;295.76000000000005;296.06;284.96000000000004;290.76000000000005;290.46000000000004;;312.56;275.86;241.05796691057077;262.0952818180154;274.1680685717883;291.06;5480000.0;3579999.9999999995;3610000.0;1330000.0;3620000.0000000005;2570000.0;5490000.0;0.02733333333333333;0.013833333333333333;0.051000000000000004;0.0245;0.0195;0.04683333333333333;;7543.966796875;0.0;1077.25256347656;9670.681640625;497564.4726625796;228542.03168985635;214820.57049195372;214820.57049195372;215081.83836737648;430280.9020939914;455995.526710799;440544.3680794452;473014.93639070686;520602.7994829833;517626.932847547;443297.40883057786;453802.9740710638;463460.83753301925;463395.24800137134;426528.89953913237;228833.11486510892;456135.4377423473;455715.22267118655;;165593.03060630985;472333.7623376517;202334.1334620641;207533.11258127083;274.10500963560617;3989654.8660480585;1492754.2431333992;272026.85725113645;0.0;0;213;222;0;0;0;0;0;111;94;1752060110764.7686;644943742064.936;1230878470699.3313;12148.721965486437;6614.990907451896;2734.7916879906575;11623.195489211052;3091474.7723199762;1411142.799776728;111541.90730459281;1116285.4832926784;3.8418811383531937;0.18119858169034472
8006;2019-02-20 06:26:37.848;665;117;68;68;67;70;175;28;-73;34;635;608;-63;16;231;226;229;119;179;176;173;26;544;358;361;133;362;255;546;205.0;83.0;292.0;153.0;117.0;0;85;38;1;0;0;0;0;0;0;1;0;0;0;0;9456.37890625;7281.29248046875;0.0;1071.69458007812;395.0;95159;;;Calculated values ==>;1550640397.848;339.66;284.86;279.96000000000004;279.96000000000004;279.86;280.16;274.1680685717883;290.66;275.96000000000004;265.86;276.56;336.66;333.96000000000004;266.86;274.76000000000005;296.26000000000005;295.76000000000005;296.06;285.06;290.76000000000005;290.46000000000004;;312.66;275.76000000000005;241.05796691057077;261.82340779136865;274.1680685717883;291.06;5440000.0;3579999.9999999995;3610000.0;1330000.0;3620000.0000000005;2550000.0;5460000.0;0.034166666666666665;0.013833333333333333;0.048666666666666664;0.025500000000000002;0.0195;0.05366666666666667;;7281.29248046875;0.0;1071.69458007812;9456.37890625;498085.7240907582;228607.66592661623;215123.398202307;215123.398202307;214861.7737156557;430280.9020939914;455995.526710799;441246.0108383337;473014.93639070686;520562.39724024147;517795.3472637794;442617.60397732665;452898.7382829558;463460.83753301925;463395.24800137134;427649.6296286476;229192.01072047086;456135.4377423473;455715.22267118655;;166010.84420003442;472236.3865531139;202313.16425012247;206967.81447498454;274.09685701841124;3989814.2050886094;1492877.7457794738;272044.75917470746;0.0;0;213;222;0;0;0;0;0;111;94;1752276638564.8374;645023515464.9614;1231032019499.3801;11628.065200626279;6883.042168726282;2745.3303948964444;13349.444239862842;3091672.8461664594;1411255.2458911957;111587.55976607004;1116493.5192553764;4.142934946896254;0.18245414730212417
8007;2019-02-20 06:27:37.899;665;119;70;69;67;70;175;27;-74;34;631;606;-65;14;231;227;229;122;179;176;173;26;548;357;361;133;361;254;550;123.0;82.0;166.0;83.0;117.0;0;85;32;1;0;0;0;0;0;0;1;0;0;0;0;9174.849609375;7028.99365234375;0.0;1066.82312011719;397.0;95160;;;Calculated values ==>;1550640457.899;339.66;285.06;280.16;280.06;279.86;280.16;274.0616903277293;290.66;275.86;265.76000000000005;276.56;336.26000000000005;333.76000000000005;266.66;274.56;296.26000000000005;295.86;296.06;285.36;290.76000000000005;290.46000000000004;;312.86;275.76000000000005;241.05796691057077;261.6868853414304;274.0616903277293;291.06;5480000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2540000.0;5500000.0;0.0205;0.013666666666666666;0.027666666666666666;0.013833333333333333;0.0195;0.04;;7028.99365234375;0.0;1066.82312011719;9174.849609375;497693.2442861135;229102.78328135208;215591.6837205606;215329.63440889452;214806.88745203015;430346.717906069;455995.526710799;441318.44079009246;473014.93639070686;520235.3652421017;517674.3813755193;442550.71954746824;452821.9111066739;463609.68473376584;463676.0370021611;426528.89953913237;229982.70873861105;456135.4377423473;455715.22267118655;;166846.47414792277;472236.3865531139;202060.77422189878;208657.09260249638;273.9940997695097;3989969.5972971306;1492997.0995282019;272062.59530334047;0.0;0;213;222;0;0;0;0;0;111;94;1752493422674.4036;645103383294.8016;1231184849294.0742;6619.462108386691;3737.4293039151416;2686.131274273791;9882.325202747606;3091825.0381470486;1411343.8250482967;111632.8604194093;1116687.281892044;2.8317523152582984;0.09744605029497865
8008;2019-02-20 06:28:37.869;665;122;71;71;68;69;175;26;-77;34;628;603;-67;12;230;227;229;125;179;176;173;25;544;356;361;132;361;253;546;269.0;82.0;244.0;149.0;117.0;0;84;27;1;0;0;0;0;0;0;1;0;0;0;0;8844.5546875;6679.39501953125;0.0;1053.8369140625;397.0;95161;;;Calculated values ==>;1550640517.869;339.66;285.36;280.26000000000005;280.26000000000005;279.96000000000004;280.06;273.955091788801;290.66;275.76000000000005;265.46000000000004;276.56;335.96000000000004;333.46000000000004;266.46000000000004;274.36;296.16;295.86;296.06;285.66;290.76000000000005;290.46000000000004;;312.86;275.66;240.83765695389522;261.54996906429363;273.955091788801;291.06;5440000.0;3560000.0;3610000.0;1320000.0;3610000.0;2530000.0;5460000.0;0.04483333333333333;0.013666666666666666;0.04066666666666666;0.024833333333333332;0.0195;0.06433333333333333;;6679.39501953125;0.0;1053.8369140625;8844.5546875;498085.7240907582;230074.7820514751;215911.00673708014;215911.00673708014;215123.398202307;430412.23801567365;455995.526710799;441115.6322156951;473145.2311080622;520010.98876147554;517451.1058712398;442484.3282917867;452745.49504557555;463477.27075599786;463824.4608297027;427649.6296286476;230965.3573787343;456135.4377423473;455715.22267118655;;166846.47414792277;472270.6324499597;201775.4080565998;206060.0325271081;273.87838677556675;3990119.683918825;1493111.2789822358;272080.2586342169;0.0;0;213;222;0;0;0;0;0;111;94;1752709914374.5068;645182843544.8396;1231336873244.1467;9733.169115803208;6717.298072435104;2688.0183874154814;16061.150565935712;3091961.2419380182;1411430.9042151105;111677.62260765448;1116903.369425737;4.5517367698076665;0.16804334240074262
8009;2019-02-20 06:29:37.850;665;125;73;72;69;68;175;26;-82;34;626;601;-68;11;229;228;229;128;179;176;173;25;549;356;361;132;360;254;551;-1.0;85.0;558.0;60.0;117.0;0;82;24;1;0;0;0;0;0;0;1;0;0;0;0;8764.4580078125;6603.55517578125;0.0;1048.9912109375;398.0;95162;;;Calculated values ==>;1550640577.85;339.66;285.66;280.46000000000004;280.36;280.06;279.96000000000004;273.955091788801;290.66;275.76000000000005;264.96000000000004;276.56;335.76000000000005;333.26000000000005;266.36;274.26000000000005;296.06;295.96000000000004;296.06;285.96000000000004;290.76000000000005;290.46000000000004;;312.96000000000004;275.66;240.83765695389522;261.6868853414304;273.955091788801;291.06;5490000.0;3560000.0;3610000.0;1320000.0;3600000.0;2540000.0;5510000.0;0.0;0.014166666666666666;0.093;0.01;0.0195;0.0195;;6603.55517578125;0.0;1048.9912109375;8764.4580078125;497594.9290016286;230846.69031404497;216366.20467950602;216102.89654800834;215315.73989531575;430412.23801567365;455995.526710799;440209.8964769685;473145.2311080622;519723.6144598504;517161.492929604;442141.6462773783;452446.7616735856;463493.82801193424;463955.8763240681;426244.203411505;231741.51620549758;456135.4377423473;455715.22267118655;;167264.2905471822;472270.6324499597;201887.3463208954;216366.20467950602;273.9220166391209;3990266.379222927;1493221.9351815353;272097.7766527799;0.0;0;213;222;0;0;0;0;0;111;94;1752926445784.314;645262018464.769;1231488925079.0112;22163.997164514796;2703.832861290643;2755.454735418438;4667.305850837771;3092226.967483707;1411509.3887781706;111722.97051891698;1117076.0518622964;4.219587700651256;0.23334022456855746
8010;2019-02-20 06:30:37.830;664;128;74;73;70;68;175;26;-82;33;624;600;-73;9;229;228;229;130;179;176;173;24;549;357;361;132;361;253;551;172.0;84.0;253.0;158.0;117.0;0;80;23;1;0;0;0;0;0;0;1;0;0;0;0;8704.1904296875;6546.24609375;0.0;1043.80615234375;398.0;95163;;;Calculated values ==>;1550640637.83;339.56000000000006;285.96000000000004;280.56;280.46000000000004;280.16;279.96000000000004;274.0616903277293;290.66;275.76000000000005;264.96000000000004;276.46000000000004;335.56;333.16;265.86;274.06;296.06;295.96000000000004;296.06;286.16;290.76000000000005;290.46000000000004;;312.96000000000004;275.56;240.83765695389522;261.54996906429363;274.0616903277293;291.06;5490000.0;3570000.0000000005;3610000.0;1320000.0;3610000.0;2530000.0;5510000.0;0.028666666666666667;0.014;0.042166666666666665;0.026333333333333334;0.0195;0.04816666666666666;;6546.24609375;0.0;1043.80615234375;8704.1904296875;497466.03270220687;231741.51620549758;216629.98186508712;216366.20467950602;215577.66873884338;430346.717906069;455995.526710799;440424.0522794746;473048.1168422736;519601.78136849473;517143.53387250955;441665.3744173354;452370.68877505016;463344.7402771259;463807.71923720936;426244.203411505;232342.67949808593;456135.4377423473;455715.22267118655;;167264.2905471822;472173.3745042847;201997.41724571722;207921.32748954516;273.9694285012584;3990411.9027692624;1493331.4803315904;272115.21081748675;0.0;0;213;222;0;0;0;0;0;111;94;1753142973584.3828;645341192064.7942;1231640974379.0596;10053.656443923437;7114.633541142276;2714.6213347878665;11935.40595124906;3092495.358437047;1411591.1820580324;111768.53929152744;1117214.3616753805;4.192107806303713;0.19703755376679316
8011;2019-02-20 06:31:37.841;665;129;75;74;71;69;175;27;-81;33;624;599;-76;6;229;228;229;131;179;176;173;25;545;358;361;132;362;253;548;-3.0;82.0;416.0;138.0;117.0;0;80;18;1;0;0;0;0;0;0;1;0;0;0;0;8344.48046875;6260.23681640625;0.0;1034.68359375;397.0;95164;;;Calculated values ==>;1550640697.841;339.66;286.06;280.66;280.56;280.26000000000005;280.06;274.1680685717883;290.66;275.86;265.06;276.46000000000004;335.56;333.06;265.56;273.76000000000005;296.06;295.96000000000004;296.06;286.26000000000005;290.76000000000005;290.46000000000004;;312.86;275.66;240.83765695389522;261.54996906429363;274.1680685717883;291.06;5450000.0;3579999.9999999995;3610000.0;1320000.0;3620000.0000000005;2530000.0;5480000.0;0.0;0.013666666666666666;0.06933333333333333;0.023;0.0195;0.0195;;6260.23681640625;0.0;1034.68359375;8344.48046875;497987.7210589309;232115.7794573542;216938.23150409493;216673.59724833627;215882.54396486597;430280.9020939914;455995.526710799;440562.76732374553;473048.1168422736;519601.78136849473;517040.99077446567;441253.3569422576;451994.87677527976;463195.3492027865;463659.26402989647;427372.0916484701;232720.49295472782;456135.4377423473;455715.22267118655;;166846.47414792277;472270.6324499597;202302.75350683864;216938.23150409493;274.09280901487494;3990554.0010737004;1493438.2205882466;272132.5347408865;0.0;0;213;222;0;0;0;0;0;111;94;1753359613294.9475;645420406585.0006;1231792802209.4553;16519.36095797221;6209.261215691784;2660.238515481144;4656.151327758286;3092716.840846972;1411702.234870579;111813.33800198788;1117352.6500012784;4.1186209482249705;0.27030903620540125
8012;2019-02-20 06:32:37.871;664;130;76;75;72;70;175;27;-77;34;623;598;-73;5;229;228;229;131;179;176;173;25;550;357;361;133;361;254;552;141.0;81.0;429.0;75.0;117.0;0;79;18;1;0;0;0;0;0;0;1;0;0;0;0;8489.302734375;6288.5107421875;0.0;1038.26867675781;399.0;95165;;;Calculated values ==>;1550640757.871;339.56000000000006;286.16;280.76000000000005;280.66;280.36;280.16;274.0616903277293;290.66;275.86;265.46000000000004;276.56;335.46000000000004;332.96000000000004;265.86;273.66;296.06;295.96000000000004;296.06;286.26000000000005;290.76000000000005;290.46000000000004;;313.06;275.66;241.05796691057077;261.6868853414304;274.0616903277293;291.06;5500000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2540000.0;5520000.0;0.0235;0.013500000000000002;0.0715;0.0125;0.0195;0.043;;6288.5107421875;0.0;1038.26867675781;8489.302734375;497367.5140176938;232317.82666911863;217144.22464731627;216879.62338939152;216088.6637955053;430346.717906069;455995.526710799;440904.2339656124;473014.93639070686;519416.45937810675;516853.6442952299;441456.1192391923;451693.4205797409;463344.7402771259;463807.71923720936;425957.63583772484;232619.5604419751;456135.4377423473;455715.22267118655;;167682.10792650707;472138.9942397944;202132.62918374376;208940.21317303827;274.0220679535742;3990694.3527410896;1493542.8457709665;272149.8179804336;0.0;0;213;222;0;0;0;0;0;111;94;1753576321594.8442;645499946334.9626;1231944978259.3828;17072.169741903606;3375.0795632006325;2610.0640178426215;10611.325408420375;3092996.910234049;1411782.144311785;111857.27914933853;1117479.9425885056;4.595284886604904;0.19055822485991883
8013;2019-02-20 06:33:37.851;663;129;77;76;73;69;175;26;-74;34;623;597;-71;1;229;229;229;130;179;176;173;25;546;357;361;133;361;254;548;245.0;83.0;522.0;82.0;117.0;0;79;18;1;0;0;0;0;0;0;1;0;0;0;0;8372.708984375;6214.177734375;0.0;1039.6826171875;398.0;95166;;;Calculated values ==>;1550640817.851;339.46000000000004;286.06;280.86;280.76000000000005;280.46000000000004;280.06;274.0616903277293;290.66;275.76000000000005;265.76000000000005;276.56;335.46000000000004;332.86;266.06;273.26000000000005;296.06;296.06;296.06;286.16;290.76000000000005;290.46000000000004;;312.96000000000004;275.66;241.05796691057077;261.6868853414304;274.0616903277293;291.06;5460000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2540000.0;5480000.0;0.04083333333333334;0.013833333333333333;0.087;0.013666666666666666;0.0195;0.060333333333333336;;6214.177734375;0.0;1039.6826171875;8372.708984375;497632.5293413764;232115.7794573542;217468.95421253756;217203.3488213955;216409.4411250869;430346.717906069;455995.526710799;441318.44079009246;473014.93639070686;519416.45937810675;516751.00859383936;441730.8989302716;451188.88220968534;463344.7402771259;463939.2883609972;427092.8113859242;232417.65093918797;456135.4377423473;455715.22267118655;;167264.2905471822;472138.9942397944;202149.88073567915;207101.07299201185;274.0287808601912;3990834.8226665356;1493647.0001119475;272167.12846913503;0.0;0;213;222;0;0;0;0;0;111;94;1753792849394.913;645579719734.988;1232097327459.4312;20807.664724733957;3689.851217889575;2693.006386179851;14999.720363976874;3093312.470299609;1411840.9991101718;111901.4566719683;1117693.2968282162;5.816246887588948;0.21689459601488234
8014;2019-02-20 06:34:37.862;662;128;79;77;74;70;175;27;-80;34;623;597;-70;3;229;229;229;129;179;176;173;25;550;357;361;133;361;255;553;219.0;83.0;380.0;74.0;117.0;0;80;18;1;0;0;0;0;0;0;1;0;0;0;0;8446.6953125;6305.48583984375;0.0;1045.29565429688;399.0;95167;;;Calculated values ==>;1550640877.862;339.36;285.96000000000004;281.06;280.86;280.56;280.16;274.0616903277293;290.66;275.86;265.16;276.56;335.46000000000004;332.86;266.16;273.46000000000004;296.06;296.06;296.06;286.06;290.76000000000005;290.46000000000004;;313.06;275.66;241.05796691057077;261.82340779136865;274.0616903277293;291.06;5500000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2550000.0;5530000.0;0.0365;0.013833333333333333;0.06333333333333332;0.012333333333333333;0.0195;0.055999999999999994;;6305.48583984375;0.0;1045.29565429688;8446.6953125;497109.27368907735;231692.94852419267;217925.83895624537;217394.469192072;216601.04469962313;430346.717906069;455995.526710799;440274.29709283967;473014.93639070686;519333.4070250643;516666.0837846948;441659.48569987115;451264.21539198037;463344.7402771259;463939.2883609972;425957.63583772484;231992.5290231695;456135.4377423473;455715.22267118655;;167682.10792650707;472138.9942397944;202138.16833207704;207635.66078156425;274.02422342307;3990975.01006513;1493751.349768854;272184.5064734238;0.0;0;213;222;0;0;0;0;0;111;94;1754009489104.617;645659534364.8789;1232250055454.2224;15081.954821514964;3330.0101861951807;2683.1839776013485;13892.455465818848;3093611.605293449;1411899.508679914;111946.26647189607;1117934.1091006263;4.759712212778907;0.15924246537652562
8015;2019-02-20 06:35:37.862;662;127;80;78;75;70;175;26;-83;34;623;597;-81;5;229;229;229;128;179;176;173;25;546;358;361;133;362;253;548;187.0;83.0;536.0;87.0;117.0;0;80;11;1;0;0;0;0;0;0;1;0;0;0;0;7983.83740234375;5826.93017578125;0.0;1032.12341308594;398.0;95168;;;Calculated values ==>;1550640937.862;339.36;285.86;281.16;280.96000000000004;280.66;280.16;274.1680685717883;290.66;275.76000000000005;264.86;276.56;335.46000000000004;332.86;265.06;273.66;296.06;296.06;296.06;285.96000000000004;290.76000000000005;290.46000000000004;;312.96000000000004;275.66;241.05796691057077;261.54996906429363;274.1680685717883;291.06;5460000.0;3579999.9999999995;3610000.0;1330000.0;3620000.0000000005;2530000.0;5480000.0;0.03116666666666667;0.013833333333333333;0.08933333333333333;0.0145;0.0195;0.050666666666666665;;5826.93017578125;0.0;1032.12341308594;7983.83740234375;497503.8770199489;231514.88779765682;218268.7502427454;217735.05277505371;216938.23150409493;430280.9020939914;455995.526710799;440285.13472151314;473014.93639070686;519499.4578594672;516835.8757032292;440562.76732374553;451869.37958408456;463195.3492027865;463791.1003516643;427092.8113859242;231814.86334082283;456135.4377423473;455715.22267118655;;167264.2905471822;472138.9942397944;202402.34022873366;208508.82039860002;274.13152005979896;3991111.931171087;1493852.453235651;272201.8182989853;0.0;0;213;222;0;0;0;0;0;111;94;1754226089104.617;645739334364.8789;1232402455454.2224;21250.8629746883;3911.1814831603806;2701.344947957235;12525.12438181105;3093914.378775084;1411959.8519438254;111991.13754627573;1118154.2555993565;5.888350814632919;0.24851286849315146
8016;2019-02-20 06:36:37.852;661;126;80;79;76;70;175;27;-81;34;622;596;-77;11;229;229;229;127;179;176;173;26;548;358;361;133;362;255;550;-2.0;80.0;354.0;61.0;117.0;0;80;11;1;0;0;0;0;0;0;1;0;0;0;0;7972.52490234375;5856.23486328125;0.0;1048.69323730469;397.0;95169;;;Calculated values ==>;1550640997.852;339.26;285.76000000000005;281.16;281.06;280.76000000000005;280.16;274.1680685717883;290.66;275.86;265.06;276.56;335.36;332.76000000000005;265.46000000000004;274.26000000000005;296.06;296.06;296.06;285.86;290.76000000000005;290.46000000000004;;312.86;275.76000000000005;241.05796691057077;261.82340779136865;274.1680685717883;291.06;5480000.0;3579999.9999999995;3610000.0;1330000.0;3620000.0000000005;2550000.0;5500000.0;0.0;0.013333333333333334;0.059000000000000004;0.010166666666666666;0.0195;0.0195;;5856.23486328125;0.0;1048.69323730469;7972.52490234375;497177.76599226467;231167.9233631617;218238.06506964797;217971.23556164323;217173.7291812418;430280.9020939914;455995.526710799;440134.66587728175;473014.93639070686;519230.93377921934;516563.3646595191;440691.956102206;452272.36108738004;463195.3492027865;463791.1003516643;426528.89953913237;231466.45240704165;456135.4377423473;455715.22267118655;;166846.47414792277;472236.3865531139;202381.9854581944;218238.06506964797;274.1236098515871;3991244.8786953664;1493949.796717707;272219.15554771817;0.0;0;213;222;0;0;0;0;0;111;94;1754442653004.6514;645819121064.8916;1232554830054.2466;14027.408144726154;2743.5197444650144;2600.8326284278764;4630.8045732300025;3094208.3153701937;1412015.298544757;112035.31499528377;1118297.1978463253;3.476149894857302;0.18216170243564422
8017;2019-02-20 06:37:37.833;660;126;82;81;77;71;175;27;-78;34;621;596;-72;11;229;229;229;127;179;176;173;26;550;357;361;134;361;256;553;142.0;83.0;465.0;32.0;117.0;0;83;13;1;0;0;0;0;0;0;1;0;0;0;0;8117.962890625;6014.89599609375;0.0;1064.53112792969;397.0;95170;;;Calculated values ==>;1550641057.833;339.16;285.76000000000005;281.36;281.26000000000005;280.86;280.26000000000005;274.0616903277293;290.66;275.86;265.36;276.56;335.26000000000005;332.76000000000005;265.96000000000004;274.26000000000005;296.06;296.06;296.06;285.86;290.76000000000005;290.46000000000004;;312.86;275.76000000000005;241.2770596917726;261.9595390733887;274.0616903277293;291.06;5500000.0;3570000.0000000005;3610000.0;1340000.0;3610000.0;2560000.0;5530000.0;0.023666666666666666;0.013833333333333333;0.0775;0.005333333333333333;0.0195;0.043166666666666666;;6014.89599609375;0.0;1064.53112792969;8117.962890625;496850.7680164588;231096.52864347468;218726.62565127114;218459.19214966652;217394.469192072;430346.717906069;455995.526710799;440339.2141695772;472884.4304738556;519045.20368409005;516478.3082821728;441173.59847013437;452097.464469165;463344.7402771259;463939.2883609972;425957.63583772484;231394.2863513698;456135.4377423473;455715.22267118655;;166846.47414792277;472104.6820821746;202195.4344894617;209663.19265908218;274.04650308957537;3991378.9236325123;1494048.6914815186;272236.76017418184;0.0;0;213;222;0;0;0;0;0;111;94;1754659184414.4585;645899195699.8203;1232708081509.11;18456.142925208947;1439.5159871611352;2691.4596678945777;10621.245962189172;3094478.9259083867;1412050.1461372564;112079.40346527587;1118424.258018874;4.690826526028363;0.16667043531178635
8018;2019-02-20 06:38:37.873;660;125;82;81;78;70;175;26;-80;34;621;596;-75;16;229;230;229;125;179;176;173;25;546;357;361;133;362;256;547;230.0;86.0;474.0;70.0;117.0;0;83;13;1;0;0;0;0;0;0;1;0;0;0;0;8099.80810546875;5908.27001953125;0.0;1065.28344726562;396.0;95171;;;Calculated values ==>;1550641117.873;339.16;285.66;281.36;281.26000000000005;280.96000000000004;280.16;274.0616903277293;290.66;275.76000000000005;265.16;276.56;335.26000000000005;332.76000000000005;265.66;274.76000000000005;296.06;296.16;296.06;285.66;290.76000000000005;290.46000000000004;;312.76000000000005;275.66;241.05796691057077;261.9595390733887;274.0616903277293;291.06;5460000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2560000.0;5470000.0;0.03833333333333333;0.014333333333333333;0.079;0.011666666666666665;0.0195;0.057833333333333334;;5908.27001953125;0.0;1065.28344726562;8099.80810546875;497246.3773502089;230941.49742779337;218820.14939783528;218551.8859927381;217750.170497701;430346.717906069;455995.526710799;440059.4432743871;473014.93639070686;519045.20368409005;516478.3082821728;440757.3188500995;452725.5354362392;463195.3492027865;464070.7449757509;427092.8113859242;230941.49742779337;456135.4377423473;455715.22267118655;;166428.6587063909;472138.9942397944;202155.26334785;207774.25950879604;274.0308751835194;3991514.1618227884;1494148.1174380635;272254.52046126703;0.0;0;213;222;0;0;0;0;0;111;94;1754875928814.3208;645979349099.7694;1232861783909.0125;18794.43021419643;3149.810193739351;2811.502166733208;14339.252369558251;3094789.5542986463;1412088.4160183296;112125.29205254547;1118632.4008409416;5.606179852261829;0.19711718443363793
8019;2019-02-20 06:39:37.874;659;124;83;82;78;70;175;27;-80;34;621;596;-78;15;229;230;229;125;179;176;173;25;550;357;361;132;361;256;552;198.0;83.0;557.0;0.0;117.0;0;83;13;1;0;0;0;0;0;0;1;0;0;0;0;8073.984375;5998.77587890625;0.0;1063.8583984375;395.0;95172;;;Calculated values ==>;1550641177.874;339.06000000000006;285.56;281.46000000000004;281.36;280.96000000000004;280.16;274.0616903277293;290.66;275.86;265.16;276.56;335.26000000000005;332.76000000000005;265.36;274.66;296.06;296.16;296.06;285.66;290.76000000000005;290.46000000000004;;312.66;275.66;240.83765695389522;261.9595390733887;274.0616903277293;291.06;5500000.0;3570000.0000000005;3610000.0;1320000.0;3610000.0;2560000.0;5520000.0;0.033;0.013833333333333333;0.09283333333333334;0.0;0.0195;0.052500000000000005;;5998.77587890625;0.0;1063.8583984375;8073.984375;496721.4150469211;230526.9083737572;219010.21913519443;218742.1349853926;217674.87859170372;430346.717906069;455995.526710799;440059.4432743871;473145.2311080622;519045.20368409005;516478.3082821728;440339.2141695772;452600.1476579735;463344.7402771259;464070.7449757509;425957.63583772484;230823.145097764;456135.4377423473;455715.22267118655;;166010.84420003442;472270.6324499597;202234.48292222194;208465.47065846884;274.0616903277293;3991648.9456735253;1494247.3444745813;272272.26360574446;0.0;0;213;222;0;0;0;0;0;111;94;1755092532424.92;646058850424.9893;1233015386469.4373;22078.083819359334;0.0;2699.360455236125;12980.611980667682;3095130.1642599395;1412114.664874157;112171.21667325315;1118860.0701722486;5.346171806798399;0.1592807753489616
8020;2019-02-20 06:40:37.884;659;124;84;83;79;69;175;27;-79;34;622;596;-77;15;228;230;229;125;179;176;173;25;551;357;361;132;361;256;553;175.0;81.0;205.0;3.0;117.0;0;82;14;1;0;0;0;0;0;0;1;0;0;0;0;8228.4150390625;6062.68310546875;0.0;1056.55322265625;394.0;95173;;;Calculated values ==>;1550641237.884;339.06000000000006;285.56;281.56;281.46000000000004;281.06;280.06;274.0616903277293;290.66;275.86;265.26000000000005;276.56;335.36;332.76000000000005;265.46000000000004;274.66;295.96000000000004;296.16;296.06;285.66;290.76000000000005;290.46000000000004;;312.56;275.66;240.83765695389522;261.9595390733887;274.0616903277293;291.06;5510000.0;3570000.0000000005;3610000.0;1320000.0;3610000.0;2560000.0;5530000.0;0.029166666666666667;0.013500000000000002;0.034166666666666665;0.0005;0.0195;0.048666666666666664;;6062.68310546875;0.0;1056.55322265625;8228.4150390625;496622.18569147977;230503.67282818444;219263.03350319737;218994.5709351203;217925.83895624537;430346.717906069;455995.526710799;440199.4332118166;473145.2311080622;519147.75675312575;516478.3082821728;440478.7877247714;452600.1476579735;463212.09266578907;464070.7449757509;425669.16206306324;230799.66187155823;456135.4377423473;455715.22267118655;;165593.03060630985;472270.6324499597;202227.63227999138;209053.46085230337;274.05902616243225;3991784.821644176;1494347.873384795;272289.93664760026;0.0;0;213;222;0;0;0;0;0;111;94;1755309168524.8855;646138063624.9767;1233169012069.4128;8130.703198504028;135.02150008498418;2630.738252585318;12004.205741852315;3095381.9461083636;1412115.790240854;112215.6415653928;1119068.3116877056;3.2167310702351717;0.03618019647171118
8021;2019-02-20 06:41:37.854;659;123;84;83;80;69;175;27;-79;34;623;597;-79;13;228;231;229;124;179;176;173;25;546;357;361;132;361;257;549;216.0;83.0;304.0;55.0;117.0;0;82;16;1;0;0;0;0;0;0;1;0;0;0;0;8333.23828125;6143.98828125;0.0;1058.95483398438;394.0;95174;;;Calculated values ==>;1550641297.854;339.06000000000006;285.46000000000004;281.56;281.46000000000004;281.16;280.06;274.0616903277293;290.66;275.86;265.26000000000005;276.56;335.46000000000004;332.86;265.26000000000005;274.46000000000004;295.96000000000004;296.26000000000005;296.06;285.56;290.76000000000005;290.46000000000004;;312.56;275.66;240.83765695389522;262.0952818180154;274.0616903277293;291.06;5460000.0;3570000.0000000005;3610000.0;1320000.0;3610000.0;2570000.0;5490000.0;0.036000000000000004;0.013833333333333333;0.050666666666666665;0.009166666666666667;0.0195;0.05550000000000001;;6143.98828125;0.0;1058.95483398438;8333.23828125;497117.5295113397;230300.87547058638;219326.38038429353;219057.3530323689;218253.39240604895;430346.717906069;455995.526710799;439984.22902465134;473145.2311080622;519167.140353073;516496.0606690954;439984.22902465134;452174.32499774254;463212.09266578907;464202.0896790568;427092.8113859242;230596.98130341995;456135.4377423473;455715.22267118655;;165593.03060630985;472270.6324499597;202150.82565927302;208185.48002211805;274.02914852627464;3991922.766415022;1494449.5447852686;272307.5570667971;0.0;0;213;222;0;0;0;0;0;111;94;1755525660224.9888;646217224025.0144;1233322835119.4863;12050.225770512501;2476.0982289146277;2718.1923161413083;13737.900717023304;3095550.036429315;1412137.538692274;112260.1936996094;1119282.721982855;4.301355228956793;0.11670564931901219
8022;2019-02-20 06:42:37.875;658;122;85;84;81;70;175;27;-79;33;624;597;-79;10;228;231;229;123;179;176;173;25;550;358;361;133;362;256;553;0.0;83.0;324.0;59.0;117.0;0;83;17;1;0;0;0;0;0;0;1;0;0;0;0;8422.322265625;6220.64404296875;0.0;1071.27270507812;394.0;95175;;;Calculated values ==>;1550641357.875;338.96000000000004;285.36;281.66;281.56;281.26000000000005;280.16;274.1680685717883;290.66;275.86;265.26000000000005;276.46000000000004;335.56;332.86;265.26000000000005;274.16;295.96000000000004;296.26000000000005;296.06;285.46000000000004;290.76000000000005;290.46000000000004;;312.56;275.66;241.05796691057077;261.9595390733887;274.1680685717883;291.06;5500000.0;3579999.9999999995;3610000.0;1330000.0;3620000.0000000005;2560000.0;5530000.0;0.0;0.013833333333333333;0.054000000000000006;0.009833333333333333;0.0195;0.0195;;6220.64404296875;0.0;1071.27270507812;8422.322265625;496591.9949836708;229914.27664341856;219532.01895443661;219263.03350319737;218459.19214966652;430280.9020939914;455995.526710799;440199.4332118166;472917.67418972735;519352.83559888694;516581.10117635;440199.4332118166;451971.5073544868;463062.42787711835;464054.43266303884;425957.63583772484;230208.5486171172;456135.4377423473;455715.22267118655;;165593.03060630985;472138.9942397944;202376.46959598782;219532.01895443661;274.12146611400055;3992062.4449564177;1494552.6194513242;272325.31517609255;0.0;0;213;222;0;0;0;0;0;111;94;1755742336034.6582;646296751849.8931;1233476788984.2515;12842.440035254755;2652.664825664098;2707.8623732184055;4605.572472476624;3095757.5479143215;1412180.2933432225;112305.42664794458;1119435.6377609975;3.1279210247049405;0.1601068821681518
8023;2019-02-20 06:43:37.875;658;122;85;84;82;71;175;27;-78;34;624;598;-78;9;228;231;229;123;179;176;173;26;546;358;361;132;362;258;549;-1.0;81.0;608.0;50.0;117.0;0;82;20;1;0;0;0;0;0;0;1;0;0;0;0;8469.9091796875;6318.5166015625;0.0;1067.60876464844;393.0;95176;;;Calculated values ==>;1550641417.875;338.96000000000004;285.36;281.66;281.56;281.36;280.26000000000005;274.1680685717883;290.66;275.86;265.36;276.56;335.56;332.96000000000004;265.36;274.06;295.96000000000004;296.26000000000005;296.06;285.46000000000004;290.76000000000005;290.46000000000004;;312.46000000000004;275.76000000000005;240.83765695389522;262.23063862743834;274.1680685717883;291.06;5460000.0;3579999.9999999995;3610000.0;1320000.0;3620000.0000000005;2580000.0;5490000.0;0.0;0.013500000000000002;0.10133333333333333;0.008333333333333333;0.0195;0.0195;;6318.5166015625;0.0;1067.60876464844;8469.9091796875;496988.6160073078;230005.63749457302;219595.93742971757;219326.38038429353;218788.84965103268;430280.9020939914;455995.526710799;439909.023488904;473145.2311080622;519186.60237076256;516513.89276406646;439909.023488904;451492.7415474736;463062.42787711835;464054.43266303884;427092.8113859242;230300.87547058638;456135.4377423473;455715.22267118655;;165175.21790254305;472367.87413283327;202437.3532252333;219595.93742971757;274.1451242534482;3992203.213551795;1494657.1124566954;272343.1391883403;0.0;0;213;222;0;0;0;0;0;111;94;1755958936034.6582;646376251849.8931;1233630988984.2515;24063.795920051965;2249.4210075633328;2656.6911348570607;4604.326062208645;3096065.0998806157;1412221.1440584993;112350.13126051187;1119512.3869154532;4.545581405681514;0.24893554466277207
8024;2019-02-20 06:44:37.866;657;121;86;85;82;71;175;28;-77;34;626;599;-76;2;228;231;229;122;179;176;173;26;553;358;361;132;362;259;555;-1.0;83.0;511.0;0.0;117.0;0;81;25;1;0;0;0;0;0;0;1;0;0;0;0;8899.404296875;6677.052734375;0.0;1067.23266601562;394.0;95177;;;Calculated values ==>;1550641477.866;338.86;285.26000000000005;281.76000000000005;281.66;281.36;280.26000000000005;274.1680685717883;290.66;275.96000000000004;265.46000000000004;276.56;335.76000000000005;333.06;265.56;273.36;295.96000000000004;296.26000000000005;296.06;285.36;290.76000000000005;290.46000000000004;;312.56;275.76000000000005;240.83765695389522;262.3656120759269;274.1680685717883;291.06;5530000.0;3579999.9999999995;3610000.0;1320000.0;3620000.0000000005;2590000.0;5550000.0;0.0;0.013833333333333333;0.08516666666666667;0.0;0.0195;0.0195;;6677.052734375;0.0;1067.23266601562;8899.404296875;496163.80992673134;229575.9845107258;219769.4813028958;219500.25375482917;218695.69967189783;430280.9020939914;455995.526710799;439833.8270324677;473145.2311080622;519308.87165689113;516531.8046047746;439974.90075439465;450422.2969990097;463062.42787711835;464054.43266303884;425086.35149543226;229868.94750329808;456135.4377423473;455715.22267118655;;165593.03060630985;472367.87413283327;202496.42290420205;219769.4813028958;274.1680685717883;3992347.936118973;1494765.392623253;272360.92686502537;0.0;0;213;222;0;0;0;0;0;111;94;1756175503544.431;646455439969.8099;1233786065719.0889;20213.235584923958;0.0;2700.5074218911896;4600.94195668167;3096434.019796481;1412239.8864217664;112394.76788527308;1119589.0859756118;3.5529017257175184;0.1587354587928403
8025;2019-02-20 06:45:37.866;656;121;86;85;83;71;174;27;-77;34;627;600;-77;1;228;231;229;122;179;176;173;26;550;358;361;132;362;259;552;151.0;82.0;721.0;6.0;117.0;0;81;28;1;0;0;0;0;0;0;1;0;0;0;0;8973.3349609375;6836.314453125;0.0;1075.97680664062;394.0;95178;;;Calculated values ==>;1550641537.866;338.76;285.26000000000005;281.76000000000005;281.66;281.46000000000004;280.26000000000005;274.1680685717883;290.56;275.86;265.46000000000004;276.56;335.86;333.16;265.46000000000004;273.26000000000005;295.96000000000004;296.26000000000005;296.06;285.36;290.76000000000005;290.46000000000004;;312.56;275.76000000000005;240.83765695389522;262.3656120759269;274.1680685717883;291.06;5500000.0;3579999.9999999995;3610000.0;1320000.0;3620000.0000000005;2590000.0;5520000.0;0.025166666666666667;0.013666666666666666;0.12016666666666667;0.001;0.0195;0.04466666666666667;;6836.314453125;0.0;1075.97680664062;8973.3349609375;496332.9525533474;229643.36046897282;219817.60785860778;219547.94989217026;219010.21913519443;430280.9020939914;455855.4553565791;439833.8270324677;473145.2311080622;519411.59116850933;516634.7886004126;439833.8270324677;450294.1775594128;463062.42787711835;464054.43266303884;425957.63583772484;229937.02860350022;456135.4377423473;455715.22267118655;;165593.03060630985;472367.87413283327;202491.11066974717;210055.29041264526;274.1660055123496;3992496.875612788;1494878.004016482;272378.7869439642;0.0;0;213;222;0;0;0;0;0;111;94;1756392103544.431;646534639969.8099;1233941465719.0889;28520.68308292025;269.8767634630861;2678.9482988677364;10972.810307548178;3096840.1357853794;1412242.1353947953;112439.59668294607;1119718.8672444804;5.364099608999543;0.2078211635980294
8026;2019-02-20 06:46:37.871;654;120;86;86;83;70;174;28;-74;34;629;602;-76;-6;228;231;229;122;179;175;173;26;551;358;361;132;362;261;553;-1.0;83.0;193.0;127.0;117.0;0;82;38;1;0;0;0;0;0;0;1;0;0;0;0;9556.826171875;7348.90673828125;0.0;1080.85864257812;393.0;95179;;;Calculated values ==>;1550641597.871;338.56000000000006;285.16;281.76000000000005;281.76000000000005;281.46000000000004;280.16;274.1680685717883;290.56;275.96000000000004;265.76000000000005;276.56;336.06;333.36;265.56;272.56;295.96000000000004;296.26000000000005;296.06;285.36;290.66;290.46000000000004;;312.46000000000004;275.76000000000005;240.83765695389522;262.63441904999945;274.1680685717883;291.06;5510000.0;3579999.9999999995;3610000.0;1320000.0;3620000.0000000005;2610000.0;5530000.0;0.0;0.013833333333333333;0.03216666666666666;0.021166666666666667;0.0195;0.0195;;7348.90673828125;0.0;1080.85864257812;9556.826171875;495973.76847179513;229328.24047829182;219801.5329871038;219801.5329871038;218994.5709351203;430280.9020939914;455855.4553565791;439825.26547389687;473145.2311080622;519451.1534160742;516670.97881904617;439541.4383375003;449026.7350575672;463062.42787711835;464054.43266303884;425669.16206306324;229914.27664341856;455995.526710799;455715.22267118655;;165175.21790254305;472367.87413283327;202187.90935465807;219801.5329871038;274.04813610272186;3992651.30649069;1494996.2240441507;272396.76207054436;0.0;0;213;222;0;0;0;0;0;111;94;1756608721594.844;646613846569.9609;1234097478719.3865;7644.001621835514;5718.809254471375;2707.942581638418;4600.316948839613;3097141.5332728582;1412292.0452705163;112484.49118126568;1119848.6541198695;2.452152518232674;0.15587787310337
8027;2019-02-20 06:47:37.877;652;120;86;86;83;70;174;28;-74;34;631;603;-76;-10;228;232;229;122;179;176;173;26;550;358;361;133;362;261;551;143.0;84.0;790.0;41.0;117.0;0;82;44;1;0;0;0;0;0;0;1;0;0;0;0;10089.5498046875;7644.4892578125;0.0;1079.11779785156;392.0;95180;;;Calculated values ==>;1550641657.877;338.36;285.16;281.76000000000005;281.76000000000005;281.46000000000004;280.16;274.1680685717883;290.56;275.96000000000004;265.76000000000005;276.56;336.26000000000005;333.46000000000004;265.56;272.16;295.96000000000004;296.36;296.06;285.36;290.76000000000005;290.46000000000004;;312.36;275.76000000000005;241.05796691057077;262.63441904999945;274.1680685717883;291.06;5500000.0;3579999.9999999995;3610000.0;1330000.0;3620000.0000000005;2610000.0;5510000.0;0.02383333333333333;0.014;0.13166666666666668;0.006833333333333333;0.0195;0.043333333333333335;;7644.4892578125;0.0;1079.11779785156;10089.5498046875;495814.0512427916;229372.86392412297;219833.71557184085;219833.71557184085;219025.89881135168;430280.9020939914;455855.4553565791;439825.26547389687;473014.93639070686;519656.8098753489;516774.079501297;439541.4383375003;448506.1478080297;463062.42787711835;464185.92985963024;425957.63583772484;229959.83920546612;456135.4377423473;455715.22267118655;;164757.40606591295;472236.3865531139;202463.65027243478;210280.1796571675;274.1553398534302;3992815.0426625893;1495121.1815053688;272414.76367420756;0.0;0;213;222;0;0;0;0;0;111;94;1756825343254.9954;646693354520.0165;1234254094379.496;31252.612668192513;1843.4470312513072;2743.9691528516223;10635.518530607493;3097465.704139347;1412355.0703748215;112529.92832234465;1119975.6321121498;5.3275608456856505;0.23881506240810668
8028;2019-02-20 06:48:37.857;648;120;86;86;83;69;174;27;-71;34;633;605;-74;-16;228;232;229;122;178;176;173;26;551;358;361;133;362;262;552;216.0;83.0;538.0;155.0;117.0;0;84;53;1;0;0;0;0;0;0;1;0;0;0;0;10757.2734375;8225.001953125;0.0;1099.50280761719;391.0;95181;;;Calculated values ==>;1550641717.857;337.96000000000004;285.16;281.76000000000005;281.76000000000005;281.46000000000004;280.06;274.1680685717883;290.56;275.86;266.06;276.56;336.46000000000004;333.66;265.76000000000005;271.56;295.96000000000004;296.36;296.06;285.36;290.76000000000005;290.46000000000004;;312.26000000000005;275.76000000000005;241.05796691057077;262.7682575881327;274.1680685717883;290.96000000000004;5510000.0;3579999.9999999995;3610000.0;1330000.0;3620000.0000000005;2620000.0;5520000.0;0.036000000000000004;0.013833333333333333;0.08966666666666666;0.025833333333333333;0.0195;0.05550000000000001;;8225.001953125;0.0;1099.50280761719;10757.2734375;495193.395910012;229350.5239250429;219817.60785860778;219817.60785860778;219010.21913519443;430280.9020939914;455855.4553565791;440034.13731859304;473014.93639070686;519779.7064082168;516895.5113133383;439608.29586028616;447532.6354259432;463062.42787711835;464185.92985963024;425669.16206306324;229937.02860350022;456135.4377423473;455715.22267118655;;164339.59507360373;472236.3865531139;202363.66688129015;208496.13263007742;274.1164900480731;3992988.7082818206;1495253.383183582;272432.91279420163;0.0;0;213;222;0;0;0;0;0;111;94;1757041871055.0642;646773127920.0419;1234410942079.546;21311.118849211492;6971.711924855446;2707.6278461906218;13720.659497281558;3097903.5892250994;1412428.5055462597;112575.34315402612;1120178.5326063966;4.795012632282717;0.23039836956121024
8029;2019-02-20 06:49:37.888;645;120;84;84;83;69;174;28;-65;34;634;606;-71;-18;228;232;228;122;178;176;173;26;553;358;361;133;362;260;554;154.0;85.0;771.0;74.0;117.0;0;84;56;1;0;0;0;0;0;0;1;0;0;0;0;10937.681640625;8454.119140625;0.0;1090.4853515625;390.0;95182;;;Calculated values ==>;1550641777.888;337.66;285.16;281.56;281.56;281.46000000000004;280.06;274.1680685717883;290.56;275.96000000000004;266.66;276.56;336.56;333.76000000000005;266.06;271.36;295.96000000000004;296.36;295.96000000000004;285.36;290.76000000000005;290.46000000000004;;312.16;275.76000000000005;241.05796691057077;262.5002047102346;274.1680685717883;290.96000000000004;5530000.0;3579999.9999999995;3610000.0;1330000.0;3620000.0000000005;2600000.0;5540000.0;0.025666666666666667;0.014166666666666666;0.1285;0.012333333333333333;0.0195;0.04516666666666667;;8454.119140625;0.0;1090.4853515625;10937.681640625;494599.9131070225;229306.01331260387;219247.27658928465;219247.27658928465;218978.95410180883;430280.9020939914;455855.4553565791;441302.7407966012;473014.93639070686;520047.8238075563;517167.926883928;440463.665664595;447646.7681602675;463062.42787711835;464185.92985963024;424815.8895241447;229891.58303824594;456135.4377423473;455715.22267118655;;163921.7849024954;472236.3865531139;202438.75254586182;209695.56919929528;274.14566789084057;3993169.592982668;1495392.4476720116;272451.1721246131;0.0;0;213;222;0;0;0;0;0;111;94;1757258582964.6992;646852969149.9075;1234567622989.282;30694.022490220013;3327.504152756109;2761.427675216899;11111.887681813756;3098337.189313223;1412514.376690609;112620.94216395011;1120385.5774171185;5.018001745301224;0.23620634253257095
8030;2019-02-20 06:50:40.848;641;121;79;80;82;69;174;28;-60;34;634;607;-62;-20;228;232;228;123;178;176;173;26;549;358;361;133;362;257;550;155.0;84.0;682.0;117.0;117.0;0;84;54;1;0;0;0;0;0;0;1;0;0;0;0;10762.5546875;8311.3662109375;0.0;1078.29162597656;388.0;95183;;;Calculated values ==>;1550641840.848;337.26;285.26000000000005;281.06;281.16;281.36;280.06;274.1680685717883;290.56;275.96000000000004;267.16;276.56;336.56;333.86;266.96000000000004;271.16;295.96000000000004;296.36;295.96000000000004;285.46000000000004;290.76000000000005;290.46000000000004;;311.96000000000004;275.76000000000005;241.05796691057077;262.0952818180154;274.1680685717883;290.96000000000004;5490000.0;3579999.9999999995;3610000.0;1330000.0;3620000.0000000005;2570000.0;5500000.0;0.025833333333333333;0.014;0.11366666666666667;0.0195;0.0195;0.04533333333333334;;8311.3662109375;0.0;1078.29162597656;10762.5546875;494482.8296110331;229688.5652307168;217971.23556164323;218238.06506964797;218773.24687737654;430280.9020939914;455855.4553565791;442616.25384410017;473014.93639070686;520295.3049014217;517524.1757861798;442342.50712325476;447948.7119310756;463062.42787711835;464185.92985963024;425981.4942460365;230277.70356738323;456135.4377423473;455715.22267118655;;163086.1669317865;472236.3865531139;202400.94037695008;209098.45705566;274.13097608722643;3993359.3494937858;1495539.0525273413;272470.1368744171;0.0;0;213;222;0;0;0;0;0;111;94;1757485868564.837;646936705949.9583;1234730374589.3806;27304.473964099394;5261.791200435194;2739.853069501146;11179.960041237206;3098844.3539436366;1412589.4853066874;112669.04780782474;1120580.5072412149;4.950774467256917;0.24899711545552727
8031;2019-02-20 06:51:37.878;638;124;74;75;79;68;174;28;-65;34;633;606;-62;-18;228;232;228;127;178;175;173;26;544;358;361;131;363;255;545;-2.0;83.0;541.0;119.0;117.0;0;80;47;1;0;0;0;0;0;0;1;0;0;0;0;10165.904296875;7771.7041015625;0.0;1054.87438964844;387.0;95184;;;Calculated values ==>;1550641897.878;336.96000000000004;285.56;280.56;280.66;281.06;279.96000000000004;274.1680685717883;290.56;275.96000000000004;266.66;276.56;336.46000000000004;333.76000000000005;266.96000000000004;271.36;295.96000000000004;296.36;295.96000000000004;285.86;290.66;290.46000000000004;;311.86;275.76000000000005;240.61611355647437;261.82340779136865;274.1680685717883;290.96000000000004;5440000.0;3579999.9999999995;3610000.0;1310000.0;3629999.9999999995;2550000.0;5450000.0;0.0;0.013833333333333333;0.09016666666666667;0.01983333333333333;0.0195;0.0195;;7771.7041015625;0.0;1054.87438964844;10165.904296875;494599.1735598052;230691.2781651477;216717.46639959404;216982.48733971507;218047.49753055882;430280.9020939914;455855.4553565791;442344.7885532121;473275.31562819314;520357.6525462619;517590.11369567545;442753.737214819;448580.60603922297;462912.4563373884;464185.92985963024;427395.81224521203;231588.0347486587;455995.526710799;455715.22267118655;;162668.35908569003;472499.14586990676;202356.47714475344;216717.46639959404;274.1136954121768;3993525.1203292413;1495666.443846711;272487.03332689067;0.0;0;213;222;0;0;0;0;0;111;94;1757691746864.7336;647011985549.9205;1234876371389.3074;21638.94607866269;5357.829596382207;2708.6742553689874;4660.456247296054;3099232.0266163643;1412673.60155304;112712.2046846555;1120705.976538504;3.893457267947005;0.2449381275476878
8032;2019-02-20 06:52:37.879;636;127;71;73;76;68;174;28;-69;34;631;604;-63;-20;228;232;228;131;178;176;173;26;548;357;360;131;361;253;550;-3.0;85.0;552.0;80.0;117.0;0;71;42;1;0;0;0;0;0;0;1;0;0;0;0;9674.7939453125;7583.07861328125;0.0;1013.83203125;387.0;95185;;;Calculated values ==>;1550641957.879;336.76000000000005;285.86;280.26000000000005;280.46000000000004;280.76000000000005;279.96000000000004;274.0616903277293;290.56;275.96000000000004;266.26000000000005;276.56;336.26000000000005;333.56;266.86;271.16;295.96000000000004;296.36;295.96000000000004;286.26000000000005;290.76000000000005;290.46000000000004;;311.86;275.76000000000005;240.61611355647437;261.54996906429363;274.0616903277293;290.96000000000004;5480000.0;3570000.0000000005;3600000.0;1310000.0;3610000.0;2530000.0;5500000.0;0.0;0.014166666666666666;0.092;0.013333333333333334;0.0195;0.0195;;7583.07861328125;0.0;1013.83203125;9674.7939453125;493931.4937871739;231466.45240704165;215854.18955771028;216380.58915751425;217173.7291812418;430346.717906069;456021.5327257621;442212.0838161265;473275.31562819314;520317.8043059652;517553.6108980002;443026.6490213654;448692.95794333454;463212.09266578907;464333.32306390855;426268.03616403294;232669.8860504643;456300.8141213988;455881.6532774192;;162668.35908569003;472499.14586990676;202136.23358573;215854.18955771028;274.0234705567672;3993690.462236712;1495794.4025017887;272504.2728343643;0.0;0;213;222;0;0;0;0;0;111;94;1757908050469.4724;647090586859.8256;1235028773929.1233;22086.97822119648;3604.8388304556906;2742.640459942222;4680.535542534324;3099596.415391468;1412748.291701322;112757.63306435526;1120783.8194340186;3.851964318739796;0.2225367900355023
