;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8033;2019-02-20 06:53:37.919;636;132;69;70;73;67;174;27;-71;34;629;603;-64;-23;227;232;228;135;178;175;172;25;547;356;361;132;361;254;549;173.0;86.0;529.0;149.0;117.0;0;75;42;1;0;0;0;0;0;0;1;0;0;0;0;9669.490234375;7563.744140625;0.0;1008.37860107422;387.0;95186;;;Calculated values ==>;1550642017.919;336.76000000000005;286.36;280.06;280.16;280.46000000000004;279.86;273.955091788801;290.56;275.86;266.06;276.56;336.06;333.46000000000004;266.76000000000005;270.86;295.86;296.36;295.96000000000004;286.66;290.66;290.36;;311.86;275.66;240.83765695389522;261.6868853414304;273.955091788801;290.96000000000004;5470000.0;3560000.0;3610000.0;1320000.0;3610000.0;2540000.0;5490000.0;0.028833333333333332;0.014333333333333333;0.08816666666666667;0.024833333333333332;0.0195;0.04833333333333333;;7563.744140625;0.0;1008.37860107422;9669.490234375;494033.4850260989;232998.6982329298;215343.55514453113;215605.7252691682;216395.00127607497;430412.23801567365;455855.4553565791;441730.8989302716;473145.2311080622;520030.690872142;517366.67700993276;442686.7114696555;448120.09557060443;463079.3272856336;464480.4244350529;426552.7056325729;233915.3780254382;455995.526710799;455574.8276367245;;162668.35908569003;472270.6324499597;201819.12696701763;207275.53419725585;273.8954307078678;3993851.7720730193;1495920.710173673;272521.1358241265;0.0;0;213;222;0;0;0;0;0;111;94;1758124494669.335;647169539459.7754;1235180975329.0266;21152.22122809356;6716.212386159728;2761.135029035597;12001.132516240985;3099956.982271091;1412834.3578005792;112803.52843659808;1120922.9260103537;4.973179041423681;0.2502469421900693
8034;2019-02-20 06:54:37.869;636;135;68;69;71;67;174;27;-71;34;627;601;-66;-25;227;232;228;138;178;175;173;25;550;356;361;132;360;255;552;92.0;82.0;559.0;64.0;117.0;0;74;41;1;0;0;0;0;0;0;1;0;0;0;0;9703.2998046875;7547.9189453125;0.0;1018.30322265625;387.0;95187;;;Calculated values ==>;1550642077.869;336.76000000000005;286.66;279.96000000000004;280.06;280.26000000000005;279.86;273.955091788801;290.56;275.86;266.06;276.56;335.86;333.26000000000005;266.56;270.66;295.86;296.36;295.96000000000004;286.96000000000004;290.66;290.46000000000004;;311.86;275.66;240.83765695389522;261.82340779136865;273.955091788801;290.96000000000004;5500000.0;3560000.0;3610000.0;1320000.0;3600000.0;2550000.0;5520000.0;0.015333333333333334;0.013666666666666666;0.09316666666666666;0.010666666666666666;0.0195;0.034833333333333334;;7547.9189453125;0.0;1018.30322265625;9703.2998046875;493727.2473773243;233836.31943346895;215040.5122169835;215301.8715214022;215825.94282358486;430412.23801567365;455855.4553565791;441521.8546387133;473145.2311080622;519743.2107659051;517076.8613733949;442208.1037333742;447673.1837369;463228.9603270487;464480.4244350529;425693.04506971466;234759.65904579524;455995.526710799;455715.22267118655;;162668.35908569003;472270.6324499597;201893.97305796132;209253.5189029642;273.92459853940414;3994013.0774568757;1496046.5357573845;272538.01076515834;0.0;0;213;222;0;0;0;0;0;111;94;1758340914169.507;647248673459.8384;1235333548079.148;22325.330967273392;2884.017700181316;2609.4229423268985;8585.082681259746;3100318.9932788946;1412914.2930497644;112848.24579085353;1121094.3348439748;4.249697658690722;0.19916251359241163
8035;2019-02-20 06:55:37.880;637;137;69;69;69;67;174;26;-71;34;626;599;-67;-26;226;233;228;139;178;175;173;24;548;356;361;133;360;255;550;88.0;83.0;441.0;82.0;116.0;0;78;39;1;0;0;0;0;0;0;1;0;0;0;0;9532.1875;7415.126953125;0.0;1026.98962402344;386.0;95188;;;Calculated values ==>;1550642137.88;336.86;286.86;280.06;280.06;280.06;279.86;273.955091788801;290.56;275.76000000000005;266.06;276.56;335.76000000000005;333.06;266.46000000000004;270.56;295.76000000000005;296.46000000000004;295.96000000000004;287.06;290.66;290.46000000000004;;311.76000000000005;275.56;241.05796691057077;261.82340779136865;273.955091788801;290.96000000000004;5480000.0;3560000.0;3610000.0;1330000.0;3600000.0;2550000.0;5500000.0;0.014666666666666666;0.013833333333333333;0.0735;0.013666666666666666;0.01933333333333333;0.033999999999999996;;7415.126953125;0.0;1026.98962402344;9532.1875;494062.18635969993;234504.66405459717;215329.63440889452;215329.63440889452;215329.63440889452;430412.23801567365;455855.4553565791;441521.8546387133;473014.93639070686;519640.77314583707;516871.49228398595;442071.23239658214;447542.99377537944;463096.3509743104;464611.2859323508;426268.03616403294;235124.68729056825;455995.526710799;455715.22267118655;;162250.55196795813;472041.5853210863;201841.62904485565;209511.27915381893;273.9042013365499;3994173.4025723827;1496171.2506670721;272555.0579970114;0.0;0;213;222;0;0;0;0;0;111;94;1758557553880.0718;647328188035.0457;1235486576129.5469;17616.496581148534;3692.7327357751515;2644.1496594162613;8370.934079590497;3100651.9028649023;1412969.1093513533;112892.03358894032;1121235.6608890425;3.8289346943428355;0.18164558797502572
8036;2019-02-20 06:56:37.900;637;136;69;69;68;67;174;27;-68;34;624;598;-67;-21;226;232;228;137;178;176;172;24;547;357;361;133;363;255;549;-1.0;83.0;386.0;138.0;116.0;0;78;39;1;0;0;0;0;0;0;1;0;0;0;0;9526.5927734375;7389.90380859375;0.0;1027.34545898438;385.0;95189;;;Calculated values ==>;1550642197.9;336.86;286.76000000000005;280.06;280.06;279.96000000000004;279.86;274.0616903277293;290.56;275.86;266.36;276.56;335.56;332.96000000000004;266.46000000000004;271.06;295.76000000000005;296.36;295.96000000000004;286.86;290.76000000000005;290.36;;311.66;275.56;241.05796691057077;261.82340779136865;274.0616903277293;290.96000000000004;5470000.0;3570000.0000000005;3610000.0;1330000.0;3629999.9999999995;2550000.0;5490000.0;0.0;0.013833333333333333;0.06433333333333333;0.023;0.01933333333333333;0.01933333333333333;;7389.90380859375;0.0;1027.34545898438;9526.5927734375;494164.04282630567;234223.00938080327;215343.55514453113;215343.55514453113;215081.83836737648;430346.717906069;455855.4553565791;441934.17319150985;473014.93639070686;519435.8713109796;516768.7929799094;442071.23239658214;448192.5392796888;462645.70173229097;464333.32306390855;426552.7056325729;234531.7053546236;456135.4377423473;455574.8276367245;;161832.74555500393;472041.5853210863;201978.1423733524;215343.55514453113;273.9619208478726;3994332.278682334;1496294.667048466;272572.1831625174;0.0;0;213;222;0;0;0;0;0;111;94;1758774226080.003;647408014635.0203;1235639627129.4983;15437.171315968128;6211.45918779788;2656.290503844965;4644.471268182405;3100927.4419130348;1413051.6717956676;112936.21864706502;1121344.1587541432;3.4392936879393257;0.22486858201643878
8037;2019-02-20 06:57:37.871;637;135;71;71;69;69;174;27;-62;34;623;598;-62;-21;227;230;228;135;178;175;172;26;552;357;360;134;361;258;554;-2.0;83.0;812.0;138.0;116.0;0;80;44;1;0;0;0;0;0;0;1;0;0;0;0;9963.74609375;7789.01904296875;0.0;1056.64428710938;386.0;95190;;;Calculated values ==>;1550642257.871;336.86;286.66;280.26000000000005;280.26000000000005;280.06;280.06;274.0616903277293;290.56;275.86;266.96000000000004;276.56;335.46000000000004;332.96000000000004;266.96000000000004;271.06;295.86;296.16;295.96000000000004;286.66;290.66;290.36;;311.76000000000005;275.76000000000005;241.2770596917726;262.23063862743834;274.0616903277293;290.96000000000004;5520000.0;3570000.0000000005;3600000.0;1340000.0;3610000.0;2580000.0;5540000.0;0.0;0.013833333333333333;0.13533333333333333;0.023;0.01933333333333333;0.01933333333333333;;7789.01904296875;0.0;1056.64428710938;9963.74609375;493653.8831449212;233783.9913159303;215797.80307778274;215797.80307778274;215274.21286514404;430346.717906069;456021.5327257621;442135.675593421;472884.4304738556;519083.92585815187;516513.89276406646;442135.675593421;447630.435970082;463079.3272856336;464070.7449757509;425110.2802947667;233783.9913159303;456161.252676308;455741.6133297435;;162250.55196795813;472104.6820821746;202121.21420848303;215797.80307778274;274.0176257580875;3994494.6196700213;1496421.0969348084;272589.5413498745;0.0;0;213;222;0;0;0;0;0;111;94;1758990421534.8447;647488075919.9617;1235793452744.3857;32481.95710742827;6209.619761094907;2646.6803308739036;4638.913664871241;3101326.5749753374;1413155.130757487;112980.38871146728;1121421.482903784;5.19770752611972;0.33958900326796526
8038;2019-02-20 06:58:37.871;636;132;73;72;70;69;174;27;-51;34;624;598;-51;-19;227;231;228;132;178;175;172;25;551;357;361;131;361;260;553;-2.0;83.0;861.0;107.0;116.0;0;72;54;1;0;0;0;0;0;0;1;0;0;0;0;10388.2734375;8304.724609375;0.0;1024.63146972656;385.0;95191;;;Calculated values ==>;1550642317.871;336.76000000000005;286.36;280.46000000000004;280.36;280.16;280.06;274.0616903277293;290.56;275.86;268.06;276.56;335.56;332.96000000000004;268.06;271.26000000000005;295.86;296.26000000000005;295.96000000000004;286.36;290.66;290.36;;311.66;275.66;240.61611355647437;262.5002047102346;274.0616903277293;290.96000000000004;5510000.0;3570000.0000000005;3610000.0;1310000.0;3610000.0;2600000.0;5530000.0;0.0;0.013833333333333333;0.1435;0.017833333333333333;0.01933333333333333;0.01933333333333333;;8304.724609375;0.0;1024.63146972656;10388.2734375;493624.9918544974;232896.92431263;216337.51828795424;216074.45814426092;215549.71814019213;430346.717906069;455855.4553565791;443232.85307009134;473275.31562819314;519020.15281851107;516343.6697330757;443232.85307009134;447515.5299729177;463079.3272856336;464202.0896790568;425402.6527531462;232896.92431263;455995.526710799;455574.8276367245;;161832.74555500393;472402.05409754877;202137.95504641725;216337.51828795424;274.02414042785347;3994664.2198327817;1496555.2114652446;272606.8853145148;0.0;0;213;222;0;0;0;0;0;111;94;1759206721534.8447;647567575919.9617;1235948852744.3857;34597.11786639723;4819.7097664118455;2662.995910093807;4625.254647409558;3101885.567266786;1413247.0418368827;113024.63601347535;1121498.6843063862;5.006248855152526;0.3132090067573706
8039;2019-02-20 06:59:37.861;635;130;74;73;71;69;174;27;-39;34;628;599;-40;-21;227;230;228;131;178;175;172;26;551;358;360;129;362;258;553;-1.0;85.0;810.0;115.0;116.0;0;58;54;1;0;0;0;0;0;0;1;0;0;0;0;10384.6650390625;8309.111328125;0.0;945.818237304688;384.0;95192;;;Calculated values ==>;1550642377.861;336.66;286.16;280.56;280.46000000000004;280.26000000000005;280.06;274.1680685717883;290.56;275.86;269.26000000000005;276.56;335.96000000000004;333.06;269.16;271.06;295.86;296.16;295.96000000000004;286.26000000000005;290.66;290.36;;311.56;275.76000000000005;240.16925963744896;262.23063862743834;274.1680685717883;290.96000000000004;5510000.0;3579999.9999999995;3600000.0;1290000.0;3620000.0000000005;2580000.0;5530000.0;0.0;0.014166666666666666;0.13499999999999998;0.019166666666666665;0.01933333333333333;0.01933333333333333;;8309.111328125;0.0;945.818237304688;10384.6650390625;493493.8190792406;232293.04205302676;216601.04469962313;216337.51828795424;215811.85961965512;430280.9020939914;456021.5327257621;445252.16545761796;473534.8580475586;519597.2161363818;516616.8131092016;445118.5538942114;447630.435970082;462929.3875858028;463922.8230274349;425402.6527531462;232594.5021737096;456161.252676308;455741.6133297435;;161414.93982334915;472761.04596960294;202400.2192404562;216601.04469962313;274.1306958567171;3994837.298802144;1496693.637023307;272623.302992007;0.0;0;213;222;0;0;0;0;0;111;94;1759422985484.8792;647645562919.9741;1236104226844.4104;32785.01273931683;5181.915845641979;2731.4487998753516;4623.384326848994;3102446.9914356302;1413330.3748258497;113069.58222711459;1121575.7434525187;4.897040154792249;0.309250558883134
8040;2019-02-20 07:00:37.872;633;128;76;75;71;69;174;27;-30;34;631;600;-31;-16;227;231;228;129;178;175;172;26;547;358;360;129;362;256;549;-3.0;86.0;555.0;98.0;116.0;0;51;50;1;0;0;0;0;0;0;1;0;0;0;0;10121.8681640625;8021.29345703125;0.0;892.4987182617191;384.0;95193;;;Calculated values ==>;1550642437.872;336.46000000000004;285.96000000000004;280.76000000000005;280.66;280.26000000000005;280.06;274.1680685717883;290.56;275.86;270.16;276.56;336.26000000000005;333.16;270.06;271.56;295.86;296.26000000000005;295.96000000000004;286.06;290.66;290.36;;311.56;275.76000000000005;240.16925963744896;261.9595390733887;274.1680685717883;290.96000000000004;5470000.0;3579999.9999999995;3600000.0;1290000.0;3620000.0000000005;2560000.0;5490000.0;0.0;0.014333333333333333;0.0925;0.01633333333333333;0.01933333333333333;0.01933333333333333;;8021.29345703125;0.0;892.4987182617191;10121.8681640625;493641.37775892013;231790.3477494485;217188.52456525038;216923.53684252853;215868.3532590804;430280.9020939914;456021.5327257621;446830.3461220381;473534.8580475586;520070.32876049983;516889.41970698955;446699.0138250159;448653.8621609914;462929.3875858028;464054.43266303884;426552.7056325729;232090.99414364924;456161.252676308;455741.6133297435;;161414.93982334915;472761.04596960294;202380.29184196674;217188.52456525038;274.12295163650816;3995008.2179080285;1496829.7486788933;272638.6251084889;0.0;0;213;222;0;0;0;0;0;111;94;1759639025084.584;647722977109.8683;1236258455114.1997;22611.6300209066;4416.218984084724;2787.284531341239;4612.0263827802;3102908.7147584273;1413410.3739464718;113115.58010287667;1121652.7193179824;3.8622349772229514;0.2331566268238658
8041;2019-02-20 07:01:37.852;632;127;77;76;72;69;174;27;-23;34;630;599;-24;-12;227;231;228;129;178;175;172;26;543;359;360;129;363;253;545;-1.0;83.0;356.0;64.0;116.0;0;45;43;1;0;0;0;0;0;0;1;0;0;0;0;9542.3720703125;7590.61328125;0.0;852.835693359375;383.0;95194;;;Calculated values ==>;1550642497.852;336.36;285.86;280.86;280.76000000000005;280.36;280.06;274.27422755570615;290.56;275.86;270.86;276.56;336.16;333.06;270.76000000000005;271.96000000000004;295.86;296.26000000000005;295.96000000000004;286.06;290.66;290.36;;311.46000000000004;275.76000000000005;240.16925963744896;261.54996906429363;274.27422755570615;290.96000000000004;5430000.0;3590000.0;3600000.0;1290000.0;3629999.9999999995;2530000.0;5450000.0;0.0;0.013833333333333333;0.059333333333333335;0.010666666666666666;0.01933333333333333;0.01933333333333333;;7590.61328125;0.0;852.835693359375;9542.3720703125;493919.77698598406;231588.0347486587;217513.99683501196;217247.99578773926;216188.86710135316;430214.79039162316;456021.5327257621;448306.4465322387;473534.8580475586;520215.5409599888;517040.99077446567;448177.33973546885;449717.86729374784;462779.1394524961;463906.4806118374;427673.3200409128;232190.54689947073;456161.252676308;455741.6133297435;;160997.13474923553;472761.04596960294;202640.16693805179;217513.99683501196;274.22848026117526;3995172.0319538107;1496959.804535346;272653.16471377254;0.0;0;213;222;0;0;0;0;0;111;94;1759854953084.6526;647800351309.893;1236411104214.2483;14576.199255921756;2881.289376336546;2704.178361789948;4605.733918898142;3103218.510036307;1413471.1662453047;113161.32703960373;1121729.5083822978;2.933327481154373;0.15519124944834659
8042;2019-02-20 07:02:37.863;632;128;78;77;73;69;174;28;-19;35;628;597;-19;-4;228;231;228;130;178;175;172;27;545;358;360;130;362;251;547;129.0;85.0;501.0;81.0;116.0;0;42;34;1;0;0;0;0;0;0;1;0;0;0;0;9050.93359375;7111.11474609375;0.0;830.7089233398441;383.0;95195;;;Calculated values ==>;1550642557.863;336.36;285.96000000000004;280.96000000000004;280.86;280.46000000000004;280.06;274.1680685717883;290.56;275.96000000000004;271.26000000000005;276.66;335.96000000000004;332.86;271.26000000000005;272.76000000000005;295.96000000000004;296.26000000000005;295.96000000000004;286.16;290.66;290.36;;311.46000000000004;275.86;240.39332010688793;261.27494424493943;274.1680685717883;290.96000000000004;5450000.0;3579999.9999999995;3600000.0;1300000.0;3620000.0000000005;2510000.0;5470000.0;0.021500000000000002;0.014166666666666666;0.08349999999999999;0.013500000000000002;0.01933333333333333;0.04083333333333333;;7111.11474609375;0.0;830.7089233398441;9050.93359375;493715.331041168;231839.44594898834;217750.170497701;217483.93892230262;216423.90879493693;430280.9020939914;456021.5327257621;449189.33536165266;473501.9964771252;520176.12561034504;517005.4372192144;449189.33536165266;451091.3745968794;463062.42787711835;464054.43266303884;427116.5613540054;232442.78031288268;456161.252676308;455741.6133297435;;160997.13474923553;472727.1298661593;202408.1469611806;209672.1254519413;274.1337764623847;3995327.0045739054;1497082.34139638;272667.1968243079;0.0;0;213;222;0;0;0;0;0;111;94;1760070992684.3574;647878065554.7867;1236562331934.0415;20606.229231439414;3649.3062692172125;2757.8785647492386;10047.837421676923;3103511.7506909;1413525.5978529088;113206.8525254052;1121851.6438640363;4.666592086364714;0.21114178780438767
8043;2019-02-20 07:03:37.863;633;129;80;79;74;68;174;27;-18;35;624;594;-17;2;227;231;228;132;178;175;172;26;545;357;360;131;361;252;547;124.0;84.0;409.0;2.0;116.0;0;39;30;1;0;0;0;0;0;0;1;0;0;0;0;8803.587890625;6893.70947265625;0.0;810.6425170898441;383.0;95196;;;Calculated values ==>;1550642617.863;336.46000000000004;286.06;281.16;281.06;280.56;279.96000000000004;274.0616903277293;290.56;275.86;271.36;276.66;335.56;332.56;271.46000000000004;273.36;295.86;296.26000000000005;295.96000000000004;286.36;290.66;290.36;;311.46000000000004;275.76000000000005;240.61611355647437;261.41265627149306;274.0616903277293;290.96000000000004;5450000.0;3570000.0000000005;3600000.0;1310000.0;3610000.0;2520000.0;5470000.0;0.020666666666666667;0.014;0.06816666666666667;0.0003333333333333333;0.01933333333333333;0.039999999999999994;;6893.70947265625;0.0;810.6425170898441;8803.587890625;493845.90736918116;232140.6331088491;218284.13868454855;218016.9019843592;216688.19197875512;430346.717906069;456021.5327257621;449133.7740112231;473372.2673856561;519684.6558881796;516613.16012874816;449261.6978303122;451668.69110215094;463079.3272856336;464202.0896790568;427116.5613540054;233050.0164253445;456161.252676308;455741.6133297435;;160997.13474923553;472499.14586990676;202231.21891655558;209990.1301377522;274.0604209942526;3995475.792252942;1497199.0482648695;272680.87475297815;0.0;0;213;222;0;0;0;0;0;111;94;1760286992684.3574;647956365554.7867;1236713231934.0415;16830.524172286503;90.0893089844504;2716.931629001253;9830.059327679652;3103823.723635931;1413556.7594827272;113252.47594368644;1122017.2930036143;3.8247998633981153;0.11318407783936425
8044;2019-02-20 07:04:37.873;635;131;82;80;75;68;174;27;-20;35;621;591;-17;6;227;231;228;134;178;175;172;26;550;357;360;131;361;253;552;-2.0;84.0;245.0;0.0;116.0;0;38;27;1;0;0;0;0;0;0;1;0;0;0;0;8697.455078125;6772.5771484375;0.0;811.046997070312;384.0;95197;;;Calculated values ==>;1550642677.873;336.66;286.26000000000005;281.36;281.16;280.66;279.96000000000004;274.0616903277293;290.56;275.86;271.16;276.66;335.26000000000005;332.26000000000005;271.46000000000004;273.76000000000005;295.86;296.26000000000005;295.96000000000004;286.56;290.66;290.36;;311.56;275.76000000000005;240.61611355647437;261.54996906429363;274.0616903277293;290.96000000000004;5500000.0;3570000.0000000005;3600000.0;1310000.0;3610000.0;2530000.0;5520000.0;0.0;0.014;0.04083333333333334;0.0;0.01933333333333333;0.01933333333333333;;6772.5771484375;0.0;811.046997070312;8697.455078125;493596.2108587564;232619.5604419751;218742.1349853926;218207.50148144472;216879.62338939152;430346.717906069;456021.5327257621;448692.95794333454;473372.2673856561;519294.7846027968;516220.29673242674;449078.27334981307;451994.87677527976;463079.3272856336;464202.0896790568;425693.04506971466;233530.62442456593;456161.252676308;455741.6133297435;;161414.93982334915;472499.14586990676;202234.48292222194;218742.1349853926;274.0616903277293;3995621.6585846627;1497312.9529676475;272694.3910846072;0.0;0;213;222;0;0;0;0;0;111;94;1760503028684.323;648034978654.7743;1236864757184.0173;10063.7210633621;0.0;2690.273889032082;4581.98991465745;3104047.8796993108;1413557.5103520926;113297.54349967056;1122137.413430683;2.285976273932387;0.07383135003068733
8045;2019-02-20 07:05:37.874;637;133;83;82;77;68;174;27;-22;35;618;589;-19;11;226;231;228;135;178;175;172;25;548;356;360;136;360;253;550;-2.0;82.0;420.0;120.0;116.0;0;52;26;1;0;0;0;0;0;0;1;0;0;0;0;8729.443359375;6715.6728515625;0.0;876.446166992188;384.0;95198;;;Calculated values ==>;1550642737.874;336.86;286.46000000000004;281.46000000000004;281.36;280.86;279.96000000000004;273.955091788801;290.56;275.86;270.96000000000004;276.66;334.96000000000004;332.06;271.26000000000005;274.26000000000005;295.76000000000005;296.26000000000005;295.96000000000004;286.66;290.66;290.36;;311.56;275.66;241.71165711629368;261.54996906429363;273.955091788801;290.96000000000004;5480000.0;3560000.0;3600000.0;1360000.0;3600000.0;2530000.0;5500000.0;0.0;0.013666666666666666;0.07;0.02;0.01933333333333333;0.01933333333333333;;6715.6728515625;0.0;876.446166992188;8729.443359375;494062.18635969993;233277.4010639255;219041.6100735466;218773.24687737654;217439.07279194423;430412.23801567365;456021.5327257621;448435.417938521;472720.47428543336;518987.70859065343;516015.0247933108;448821.52820503426;452620.67030107987;463096.3509743104;464349.45330830896;426268.03616403294;233888.94906767053;456161.252676308;455741.6133297435;;161414.93982334915;471742.7696466962;201754.99111447614;219041.6100735466;273.87042553843986;3995766.885159113;1497425.3569246598;272708.45376205404;0.0;0;213;222;0;0;0;0;0;111;94;1760719032284.9204;648115079989.9958;1237016559714.4373;17267.629877683143;5399.755570644401;2629.1808569836194;4576.200062953139;3104275.6447538035;1413602.5090652718;113341.87302815645;1122213.7329526783;3.9347073320711963;0.24828855107751258
8046;2019-02-20 07:06:37.874;640;133;84;83;78;68;174;26;-25;35;614;587;-21;20;226;232;228;134;178;175;172;24;547;356;360;139;361;254;549;-2.0;84.0;0.0;124.0;116.0;0;73;26;1;0;0;0;0;0;0;1;0;0;0;0;8721.439453125;6682.6884765625;0.0;992.5347290039059;384.0;95199;;;Calculated values ==>;1550642797.874;337.16;286.46000000000004;281.56;281.46000000000004;280.96000000000004;279.96000000000004;273.955091788801;290.56;275.76000000000005;270.66;276.66;334.56;331.86;271.06;275.16;295.76000000000005;296.36;295.96000000000004;286.56;290.66;290.36;;311.56;275.56;242.35481222062532;261.6868853414304;273.955091788801;290.96000000000004;5470000.0;3560000.0;3600000.0;1390000.0;3610000.0;2540000.0;5490000.0;0.0;0.014;0.0;0.020666666666666667;0.01933333333333333;0.01933333333333333;;6682.6884765625;0.0;992.5347290039059;8721.439453125;494555.2862982268;233303.23934187752;219326.38038429353;219057.3530323689;217719.96482326186;430412.23801567365;456021.5327257621;447860.9460952777;472326.8440106818;518494.51253175345;515724.10566809826;448378.6952515997;453569.25385851675;462946.4434952612;464480.4244350529;426552.7056325729;233608.79371650863;456161.252676308;455741.6133297435;;161414.93982334915;471246.2272376559;200891.6420389474;219326.38038429353;273.53282831583033;3995912.3091825503;1497537.0099357276;272724.028602854;0.0;0;213;222;0;0;0;0;0;111;94;1760935032284.9204;648197579989.9958;1237168659714.4373;0.0;5587.328094106641;2701.2147668248995;4570.694503612032;3104419.5416694507;1413694.0680958114;113386.29299168818;1122289.9570740664;1.6754219415036027;0.10290407849470029
8047;2019-02-20 07:07:37.865;643;132;85;84;80;68;174;26;-28;34;610;585;-25;31;226;232;228;132;178;175;172;25;550;357;360;140;362;254;552;144.0;85.0;212.0;178.0;116.0;0;91;25;1;0;0;0;0;0;0;1;0;0;0;0;8829.861328125;6658.35400390625;0.0;1070.95007324219;385.0;95200;;;Calculated values ==>;1550642857.865;337.46000000000004;286.36;281.66;281.56;281.16;279.96000000000004;274.0616903277293;290.56;275.76000000000005;270.36;276.56;334.16;331.66;270.66;276.26000000000005;295.76000000000005;296.36;295.96000000000004;286.36;290.66;290.36;;311.66;275.66;242.56692532238324;261.6868853414304;274.0616903277293;290.96000000000004;5500000.0;3570000.0000000005;3600000.0;1400000.0;3620000.0000000005;2540000.0;5520000.0;0.024;0.014166666666666666;0.035333333333333335;0.029666666666666668;0.01933333333333333;0.043333333333333335;;6658.35400390625;0.0;1070.95007324219;8829.861328125;494642.46590127185;232922.26096884615;219547.94989217026;219278.82222759404;218207.50148144472;430346.717906069;456021.5327257621;447471.1757124934;472096.9026672395;518084.52149905515;515518.6039350775;447860.9460952777;454929.52275986236;462796.2276784706;464333.32306390855;425693.04506971466;232922.26096884615;456161.252676308;455741.6133297435;;161832.74555500393;471211.3733730803;201939.30649083553;209795.47046989255;273.9467912584273;3996058.5480831144;1497648.1686133118;272741.22173016536;0.0;0;213;222;0;0;0;0;0;111;94;1761150999884.6938;648281267434.9081;1237321036854.2773;8675.459379165246;7988.404650839929;2730.9194414289705;10657.666190593542;3104491.826319877;1413807.1822322346;113431.55398654172;1122416.8410442674;3.8881184336992582;0.2030899204171434
8048;2019-02-20 07:08:37.885;647;129;86;85;81;69;174;27;-30;34;606;584;-27;43;226;232;228;129;178;175;172;25;547;357;360;141;362;257;549;-1.0;110.0;747.0;103.0;116.0;0;99;27;1;0;0;0;0;0;0;1;0;0;0;0;8966.794921875;6722.8837890625;0.0;1123.31262207031;385.0;95201;;;Calculated values ==>;1550642917.885;337.86;286.06;281.76000000000005;281.66;281.26000000000005;280.06;274.0616903277293;290.56;275.86;270.16;276.56;333.76000000000005;331.56;270.46000000000004;277.46000000000004;295.76000000000005;296.36;295.96000000000004;286.06;290.66;290.36;;311.66;275.66;242.77792619122317;262.0952818180154;274.0616903277293;290.96000000000004;5470000.0;3570000.0000000005;3600000.0;1410000.0;3620000.0000000005;2570000.0;5490000.0;0.0;0.018333333333333333;0.1245;0.017166666666666667;0.01933333333333333;0.01933333333333333;;6722.8837890625;0.0;1123.31262207031;8966.794921875;495465.71523551363;232090.99414364924;219866.0299940269;219595.93742971757;218520.8646173667;430346.717906069;456021.5327257621;446639.24544127187;471964.88962738856;517421.4089405205;515157.98397180176;447033.62199309847;455905.59998492966;462796.2276784706;464333.32306390855;426552.7056325729;232090.99414364924;456161.252676308;455741.6133297435;;161832.74555500393;471077.96398673364;202127.00840341317;219866.0299940269;274.0198806393895;3996206.9029869735;1497759.7160983228;272759.51334779465;0.0;0;213;222;0;0;0;0;0;111;94;1761367071884.6252;648365595534.8812;1237474387954.2285;30441.773511213407;4616.991404180335;3565.1313772969334;4560.261277823854;3104817.9119195067;1413912.2622143154;113484.03856571115;1122543.6993784846;5.503833361760023;0.3352618409279654
8049;2019-02-20 07:09:37.885;650;127;87;86;82;69;174;27;-31;34;603;582;-26;50;226;232;228;127;178;175;172;25;557;357;360;144;361;261;559;-1.0;85.0;606.0;107.0;116.0;0;99;43;1;0;0;0;0;0;0;1;0;0;0;0;9942.1162109375;7731.23583984375;0.0;1139.60437011719;386.0;95202;;;Calculated values ==>;1550642977.885;338.16;285.86;281.86;281.76000000000005;281.36;280.06;274.0616903277293;290.56;275.86;270.06;276.56;333.46000000000004;331.36;270.56;278.16;295.76000000000005;296.36;295.96000000000004;285.86;290.66;290.36;;311.76000000000005;275.66;243.40439225979637;262.63441904999945;274.0616903277293;290.96000000000004;5570000.0;3570000.0000000005;3600000.0;1440000.0;3610000.0;2610000.0;5590000.0;0.0;0.014166666666666666;0.10099999999999999;0.017833333333333333;0.01933333333333333;0.01933333333333333;;7731.23583984375;0.0;1139.60437011719;9942.1162109375;494849.70143043785;231251.67470541983;219974.95104426384;219705.76694303297;218634.2155114912;430346.717906069;456021.5327257621;445734.7621156874;471567.5291714911;516774.079501297;514606.7134802337;446400.7090375063;456106.798836512;462946.4434952612;464333.32306390855;423617.3360001098;231251.67470541983;456161.252676308;455741.6133297435;;162250.55196795813;470676.3731168869;202100.74702061934;219974.95104426384;274.00966002736845;3996364.4772464135;1497880.1670952304;272778.37098939624;0.0;0;213;222;0;0;0;0;0;111;94;1761583071884.6252;648451095534.8812;1237629787954.2285;24607.035524601873;4789.598665383438;2725.1802016747743;4558.155470852606;3105276.6519948053;1413990.650464895;113536.45782886924;1122619.6861847236;4.134892410904356;0.25571430732811784
8050;2019-02-20 07:10:37.896;654;124;88;87;83;69;174;27;-29;34;600;581;-26;42;226;232;228;125;178;175;172;25;554;358;360;145;362;263;556;-1.0;86.0;320.0;77.0;116.0;0;99;54;1;0;0;0;0;0;0;1;0;0;0;0;10536.9208984375;8265.1865234375;0.0;1133.755859375;388.0;95203;;;Calculated values ==>;1550643037.896;338.56000000000006;285.56;281.96000000000004;281.86;281.46000000000004;280.06;274.1680685717883;290.56;275.86;270.26000000000005;276.56;333.16;331.26000000000005;270.56;277.36;295.76000000000005;296.36;295.96000000000004;285.66;290.66;290.36;;311.96000000000004;275.66;243.61107973660833;262.9017227912062;274.1680685717883;290.96000000000004;5540000.0;3579999.9999999995;3600000.0;1450000.0;3620000.0000000005;2630000.0;5560000.0;0.0;0.014333333333333333;0.05333333333333334;0.012833333333333334;0.01933333333333333;0.01933333333333333;;8265.1865234375;0.0;1133.755859375;10536.9208984375;495673.66396861285;230434.3282299751;220293.26758899208;220023.11843062317;218947.81410131932;430280.9020939914;456021.5327257621;445612.9882905744;471434.6316277157;516294.4717149936;514330.23942552734;446014.7406571927;454781.28718595096;462796.2276784706;464185.92985963024;424519.44104994467;230729.5810182014;456161.252676308;455741.6133297435;;163086.1669317865;470542.0514489591;202323.30281915353;220293.26758899208;274.1007989298536;3996535.1671761763;1498013.495053721;272797.3191311387;0.0;0;213;222;0;0;0;0;0;111;94;1761799111484.33;648537811429.7627;1237787016774.0137;12975.449891809114;3442.1406074158385;2777.6546604549867;4552.00135098786;3105589.8967905333;1414059.2608683428;113582.32319309979;1122695.6180764304;2.526587092830095;0.13800976323386735
8051;2019-02-20 07:11:37.846;657;122;87;87;84;69;174;28;-27;32;575;556;-24;54;226;232;228;123;178;175;172;26;549;359;360;133;363;263;550;150.0;84.0;302.0;108.0;116.0;0;0;65;1;0;0;0;0;0;0;1;1;0;0;0;12132.333984375;8804.974609375;0.0;2030.57238769531;387.0;95204;;;Calculated values ==>;1550643097.846;338.86;285.36;281.86;281.86;281.56;280.06;274.27422755570615;290.56;275.96000000000004;270.46000000000004;276.36;330.66;328.76000000000005;270.76000000000005;278.56;295.76000000000005;296.36;295.96000000000004;285.46000000000004;290.66;290.36;;311.86;275.76000000000005;241.05796691057077;262.9017227912062;274.27422755570615;290.96000000000004;5490000.0;3590000.0;3600000.0;1330000.0;3629999.9999999995;2630000.0;5500000.0;0.025;0.014;0.050333333333333334;0.018000000000000002;0.01933333333333333;0.044333333333333336;;8804.974609375;0.0;2030.57238769531;12132.333984375;496561.9110801493;229982.70873861105;220120.34314189074;220120.34314189074;219310.49555542733;430214.79039162316;456021.5327257621;445880.9855436898;472820.39598721155;513709.0996624632;511739.2926548971;446281.7692947915;456271.17482691904;462645.70173229097;464038.2431886511;425981.4942460365;230277.70356738323;456161.252676308;455741.6133297435;;162668.35908569003;472236.3865531139;202645.45076859285;210266.08052536935;274.2305309889532;3996723.9202083023;1498155.6278538217;272823.66655871685;0.0;0;213;222;0;0;0;0;0;112;94;1762014931484.5017;648621141929.829;1237944685274.1392;12242.855250346547;4852.636844121379;2739.853069501146;10882.748620993922;3105799.8742064326;1414128.326411206;113628.2641081934;1122824.133807202;2.8349370634697517;0.11990419230251735
8052;2019-02-20 07:12:37.877;659;121;87;86;84;69;174;28;-29;32;566;552;-25;57;226;232;228;122;178;175;172;27;551;359;360;127;363;261;552;-1.0;84.0;522.0;68.0;116.0;0;0;67;1;0;0;0;0;0;0;1;1;0;0;0;12359.23828125;9020.46875;0.0;2047.35974121094;387.0;95205;;;Calculated values ==>;1550643157.877;339.06000000000006;285.26000000000005;281.86;281.76000000000005;281.56;280.06;274.27422755570615;290.56;275.96000000000004;270.26000000000005;276.36;329.76000000000005;328.36;270.66;278.86;295.76000000000005;296.36;295.96000000000004;285.36;290.66;290.36;;311.86;275.86;239.71726792356844;262.63441904999945;274.27422755570615;290.96000000000004;5510000.0;3590000.0;3600000.0;1270000.0;3629999.9999999995;2610000.0;5520000.0;0.0;0.014;0.087;0.011333333333333334;0.01933333333333333;0.01933333333333333;;9020.46875;0.0;2047.35974121094;12359.23828125;496622.18569147977;229643.36046897282;220087.80195916173;219817.60785860778;219278.82222759404;430214.79039162316;456021.5327257621;446001.6171758494;473600.7876625802;512952.06375332305;511501.73098815366;446533.4263411215;456967.8106930169;462645.70173229097;464038.2431886511;425402.6527531462;229937.02860350022;456161.252676308;455741.6133297435;;162668.35908569003;473118.57976311014;202702.5046557868;220087.80195916173;274.2526698823177;3996928.1220941413;1498304.2499639266;272857.66688429884;0.0;0;213;222;0;0;0;0;0;112;94;1762231043084.996;648699182230.0076;1238101966494.499;21167.022789245446;3064.715517882998;2736.518738095044;4555.973686497913;3106078.433705486;1414194.3384363076;113673.92411885087;1122952.8562990022;2.848276042292765;0.16000194841784465
8053;2019-02-20 07:13:37.867;662;122;84;85;83;68;174;27;-33;32;585;571;-28;54;226;232;228;124;178;175;172;27;548;359;360;122;363;259;549;-2.0;84.0;634.0;157.0;116.0;0;0;68;1;0;0;0;0;0;0;1;1;0;0;0;12503.5166015625;9107.2939453125;0.0;2045.76770019531;387.0;95206;;;Calculated values ==>;1550643217.867;339.36;285.36;281.56;281.66;281.46000000000004;279.96000000000004;274.27422755570615;290.56;275.86;269.86;276.36;331.66;330.26000000000005;270.36;278.56;295.76000000000005;296.36;295.96000000000004;285.56;290.66;290.36;;311.86;275.86;238.5638546566975;262.3656120759269;274.27422755570615;290.96000000000004;5480000.0;3590000.0;3600000.0;1220000.0;3629999.9999999995;2590000.0;5490000.0;0.0;0.014;0.10566666666666666;0.026166666666666668;0.01933333333333333;0.01933333333333333;;9107.2939453125;0.0;2045.76770019531;12503.5166015625;497306.733761714;230005.63749457302;219326.38038429353;219595.93742971757;219057.3530323689;430214.79039162316;456021.5327257621;445856.74310155626;474245.42212135316;515088.92473351007;513643.90593542584;446519.8689365759;456925.96370842314;462645.70173229097;464038.2431886511;426268.03616403294;230596.98130341995;456161.252676308;455741.6133297435;;162668.35908569003;473766.8086979708;202663.08456341026;219326.38038429353;274.23737439649847;3997135.2771865935;1498455.28947563;272891.77059475007;0.0;0;213;222;0;0;0;0;0;112;94;1762447007085.0305;648773869780.0194;1238257940494.524;25697.463252197427;7093.880781521002;2739.3947680485817;4570.694503612032;3106468.905999663;1414278.9792963213;113719.5491259739;1123028.8991913372;3.5955538111394683;0.24249518129107195
8054;2019-02-20 07:14:37.857;664;125;79;81;83;68;174;28;-32;33;610;586;-27;32;227;232;228;129;178;175;172;27;549;358;360;127;362;255;550;-2.0;110.0;490.0;121.0;116.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;11333.6318359375;8691.7802734375;0.0;1168.94152832031;388.0;95207;;;Calculated values ==>;1550643277.857;339.56000000000006;285.66;281.06;281.26000000000005;281.46000000000004;279.96000000000004;274.1680685717883;290.56;275.96000000000004;269.96000000000004;276.46000000000004;334.16;331.76000000000005;270.46000000000004;276.36;295.86;296.36;295.96000000000004;286.06;290.66;290.36;;311.96000000000004;275.86;239.71726792356844;261.82340779136865;274.1680685717883;290.96000000000004;5490000.0;3579999.9999999995;3600000.0;1270000.0;3620000.0000000005;2550000.0;5500000.0;0.0;0.018333333333333333;0.08166666666666668;0.020166666666666666;0.01933333333333333;0.01933333333333333;;8691.7802734375;0.0;1168.94152832031;11333.6318359375;497466.03270220687;230870.29783581037;217971.23556164323;218505.40037457534;219041.6100735466;430280.9020939914;456021.5327257621;446758.83505162975;473697.1866146107;518000.54279294016;515535.61862805026;447412.66158844467;454884.978498866;462929.3875858028;464185.92985963024;425981.4942460365;232066.2768031903;456161.252676308;455741.6133297435;;163086.1669317865;473118.57976311014;202381.83791397035;217971.23556164323;274.1235525095852;3997333.8869831203;1498603.590373207;272918.5553734514;0.0;0;213;222;0;0;0;0;0;112;94;1762662971085.065;648848557330.0312;1238412114794.5483;19957.454766242186;5459.857627290986;3555.112319785514;4596.893970183271;3106849.3002402685;1414383.5763473301;113771.99460934324;1123105.2830292026;3.404346999985109;0.2108791615813302
8055;2019-02-20 07:15:37.878;666;132;74;76;79;67;174;27;-28;33;629;598;-25;18;226;232;228;136;178;175;172;26;549;357;360;126;361;255;551;-2.0;80.0;463.0;125.0;116.0;0;89;61;1;0;0;0;0;0;0;1;0;0;0;0;11114.0888671875;8740.2509765625;0.0;1113.63037109375;389.0;95208;;;Calculated values ==>;1550643337.878;339.76;286.36;280.56;280.76000000000005;281.06;279.86;274.0616903277293;290.56;275.86;270.36;276.46000000000004;336.06;332.96000000000004;270.66;274.96000000000004;295.76000000000005;296.36;295.96000000000004;286.76000000000005;290.66;290.36;;312.06;275.76000000000005;239.4893008659735;261.82340779136865;274.0616903277293;290.96000000000004;5490000.0;3570000.0000000005;3600000.0;1260000.0;3610000.0;2550000.0;5510000.0;0.0;0.013333333333333334;0.07716666666666666;0.020833333333333332;0.01933333333333333;0.01933333333333333;;8740.2509765625;0.0;1113.63037109375;11114.0888671875;497723.76006118295;232947.6685808663;216629.98186508712;217158.9625736589;217956.0735155778;430346.717906069;456021.5327257621;447282.1862640271;473826.37876616616;519948.0595883016;516768.7929799094;447673.1837369;453148.51209923427;462946.4434952612;464333.32306390855;425981.4942460365;234169.62251935387;456161.252676308;455741.6133297435;;163503.975529645;473152.3030481019;202091.1845127695;216629.98186508712;274.00593798435966;3997521.0167945465;1498748.908143493;272937.5834634188;0.0;0;213;222;0;0;0;0;0;112;94;1762879046684.7354;648924483894.9154;1238565168344.315;18920.572301805376;5647.106636152757;2557.4916230224353;4622.8248749833565;3107173.39719292;1414476.16677803;113822.95080388374;1123182.1409103083;3.221877178733758;0.20600671499279744
8056;2019-02-20 07:16:37.868;668;139;71;72;75;66;174;26;-20;34;640;606;-19;14;226;232;228;142;178;175;172;26;547;357;360;128;361;255;548;126.0;84.0;656.0;159.0;116.0;0;82;58;1;0;0;0;0;0;0;1;0;0;0;0;10605.1103515625;8456.439453125;0.0;1058.05725097656;390.0;95209;;;Calculated values ==>;1550643397.868;339.96000000000004;287.06;280.26000000000005;280.36;280.66;279.76000000000005;274.0616903277293;290.56;275.76000000000005;271.16;276.56;337.16;333.76000000000005;271.26000000000005;274.56;295.76000000000005;296.36;295.96000000000004;287.36;290.66;290.36;;312.16;275.76000000000005;239.943914813709;261.82340779136865;274.0616903277293;290.96000000000004;5470000.0;3570000.0000000005;3600000.0;1280000.0;3610000.0;2550000.0;5480000.0;0.021;0.014;0.10933333333333332;0.026500000000000003;0.01933333333333333;0.04033333333333333;;8456.439453125;0.0;1058.05725097656;10605.1103515625;498177.03675424244;235180.1238042995;215882.54396486597;216145.7582866611;216938.23150409493;430346.717906069;456021.5327257621;448322.03150605696;473664.3179132749;521074.11015251616;517590.11369567545;448451.3868073569;452648.5229838137;462946.4434952612;464333.32306390855;426552.7056325729;236120.5683718149;456161.252676308;455741.6133297435;;163921.7849024954;472891.67638883414;202103.93031607306;208708.55504028784;274.0108990197878;3997701.9799558436;1498892.1900128045;272955.67784403946;0.0;0;213;222;0;0;0;0;0;112;94;1763095010684.7698;649000671194.9275;1238718142844.3394;26919.845730104902;7175.875270928169;2666.0499216506114;9963.666684341379;3107555.3370093326;1414583.007150909;113866.47306184412;1123303.6747476393;4.910973124504044;0.27839843067920006
8057;2019-02-20 07:17:37.859;669;143;69;70;72;66;174;26;-12;34;643;610;-13;9;225;232;228;146;178;175;172;25;548;356;360;130;361;254;550;-2.0;84.0;504.0;163.0;116.0;0;81;54;1;0;0;0;0;0;0;1;0;0;0;0;10404.9853515625;8267.9443359375;0.0;1046.79162597656;391.0;95210;;;Calculated values ==>;1550643457.859;340.06000000000006;287.46000000000004;280.06;280.16;280.36;279.76000000000005;273.955091788801;290.56;275.76000000000005;271.96000000000004;276.56;337.46000000000004;334.16;271.86;274.06;295.66;296.36;295.96000000000004;287.76000000000005;290.66;290.36;;312.26000000000005;275.66;240.39332010688793;261.6868853414304;273.955091788801;290.96000000000004;5480000.0;3560000.0;3600000.0;1300000.0;3610000.0;2540000.0;5500000.0;0.0;0.014;0.084;0.027166666666666665;0.01933333333333333;0.01933333333333333;;8267.9443359375;0.0;1046.79162597656;10404.9853515625;498207.6842833401;236378.2633185651;215329.63440889452;215591.6837205606;216117.15648889527;430412.23801567365;456021.5327257621;449535.7710914082;473405.19094569265;521462.70147430664;518084.52149905515;449407.7313268186;452196.10302430677;462813.44064817444;464480.4244350529;426268.03616403294;237330.92658080193;456161.252676308;455741.6133297435;;164339.59507360373;472533.2602288536;201759.17829196615;215329.63440889452;273.872058341635;3997877.0378238996;1499031.5389720874;272973.2156202679;0.0;0;213;222;0;0;0;0;0;112;94;1763310978284.5432;649078059584.8463;1238870819939.1792;20813.233795153134;7356.029225952109;2645.119534165234;4647.9649258030795;3107953.0530052762;1414704.088190042;113910.726168301;1123425.4200797232;3.807123210584972;0.26028825383477455
8058;2019-02-20 07:18:37.869;669;145;68;69;69;65;174;25;-7;34;642;611;-8;15;225;233;228;146;178;175;172;25;544;356;360;131;361;252;545;-2.0;80.0;606.0;204.0;116.0;0;83;47;1;0;0;0;0;0;0;1;0;0;0;0;9929.24609375;7777.7578125;0.0;1041.88977050781;390.0;95211;;;Calculated values ==>;1550643517.869;340.06000000000006;287.66;279.96000000000004;280.06;280.06;279.66;273.955091788801;290.56;275.66;272.46000000000004;276.56;337.36;334.26000000000005;272.36;274.66;295.66;296.46000000000004;295.96000000000004;287.76000000000005;290.66;290.36;;312.16;275.66;240.61611355647437;261.41265627149306;273.955091788801;290.96000000000004;5440000.0;3560000.0;3600000.0;1310000.0;3610000.0;2520000.0;5450000.0;0.0;0.013333333333333334;0.10099999999999999;0.034;0.01933333333333333;0.01933333333333333;;7777.7578125;0.0;1041.88977050781;9929.24609375;498598.19525310956;237161.76825025954;215137.30379228838;215399.50197076055;215399.50197076055;430412.23801567365;456021.5327257621;450533.9940526189;473275.31562819314;521523.78065278876;518354.6799498337;450407.32106615254;453291.40869393514;462813.44064817444;464611.2859323508;427395.81224521203;237482.41218818093;456161.252676308;455741.6133297435;;163921.7849024954;472402.05409754877;201752.32627832954;215137.30379228838;273.86938635426355;3998046.517994572;1499165.275442334;272990.62419951556;0.0;0;213;222;0;0;0;0;0;112;94;1763527014284.5088;649156372634.8339;1239022645239.155;25126.948445203227;9202.090745853455;2532.1786674270816;4651.6833177241315;3108335.951663027;1414842.0955205073;113953.87751066603;1123502.930064585;4.706866208145081;0.3398179434225421
8059;2019-02-20 07:19:37.859;670;145;69;69;68;65;174;26;-5;34;638;609;-6;22;225;233;227;146;178;175;172;25;546;356;360;132;360;251;548;-2.0;83.0;251.0;120.0;116.0;0;85;39;1;0;0;0;0;0;0;1;0;0;0;0;9538.8828125;7411.72021484375;0.0;1040.43444824219;391.0;95212;;;Calculated values ==>;1550643577.859;340.16;287.66;280.06;280.06;279.96000000000004;279.66;273.955091788801;290.56;275.76000000000005;272.66;276.56;336.96000000000004;334.06;272.56;275.36;295.66;296.46000000000004;295.86;287.76000000000005;290.66;290.36;;312.26000000000005;275.66;240.83765695389522;261.27494424493943;273.955091788801;290.96000000000004;5460000.0;3560000.0;3600000.0;1320000.0;3600000.0;2510000.0;5480000.0;0.0;0.013833333333333333;0.04183333333333333;0.02;0.01933333333333333;0.01933333333333333;;7411.72021484375;0.0;1040.43444824219;9538.8828125;498531.29791134206;237071.703381161;215357.50218505363;215357.50218505363;215095.66557208775;430412.23801567365;456021.5327257621;450965.4187052804;473145.2311080622;521197.1685100077;518233.8178742652;450839.34495722555;454327.0165231591;462963.62376627576;464611.2859323508;426576.84185807494;237391.22603931275;456161.252676308;455741.6133297435;;164339.59507360373;472270.6324499597;201689.3697581396;215357.50218505363;273.8448305549684;3998208.725363082;1499291.833329418;273007.9740092243;0.0;0;213;222;0;0;0;0;0;112;94;1763742978284.5432;649235259484.8464;1239173520089.179;10428.048047622055;5411.625253836402;2617.067685492877;4647.426148797337;3108632.1939185746;1414963.856190363;113996.78074521614;1123580.4097280554;2.7335239423213755;0.17023825753363325
8060;2019-02-20 07:20:37.860;671;145;70;70;68;65;174;25;-2;33;633;607;-4;35;224;233;227;146;178;175;172;24;552;356;360;133;360;255;554;-3.0;82.0;473.0;228.0;116.0;0;86;46;1;0;0;0;0;0;0;1;0;0;0;0;10002.75390625;7843.19970703125;0.0;1065.48742675781;393.0;95213;;;Calculated values ==>;1550643637.86;340.26;287.66;280.16;280.16;279.96000000000004;279.66;273.955091788801;290.56;275.66;272.96000000000004;276.46000000000004;336.46000000000004;333.86;272.76000000000005;276.66;295.56;296.46000000000004;295.86;287.76000000000005;290.66;290.36;;312.46000000000004;275.56;241.05796691057077;261.82340779136865;273.955091788801;290.96000000000004;5520000.0;3560000.0;3600000.0;1330000.0;3600000.0;2550000.0;5540000.0;0.0;0.013666666666666666;0.07883333333333334;0.038;0.01933333333333333;0.01933333333333333;;7843.19970703125;0.0;1065.48742675781;10002.75390625;498073.76174585085;236894.14439874087;215535.78235641465;215535.78235641465;215013.0901967324;430412.23801567365;456021.5327257621;450630.2777926138;472917.67418972735;520357.6525462619;517692.73525337735;450375.84943796345;455254.45241603226;462830.7780603107;464611.2859323508;424840.1900827067;237211.48396038325;456161.252676308;455741.6133297435;;165175.21790254305;472041.5853210863;201687.31121989034;215535.78235641465;273.84402746769473;3998371.5750496574;1499418.9597806856;273025.5236506506;0.0;0;213;222;0;0;0;0;0;112;94;1763958981884.2822;649314760809.7504;1239325322618.9956;19625.003864816365;10273.462415845446;2564.2589836717534;4643.979398817691;3108882.6401915774;1415094.5674326036;114039.95918703573;1123657.8393979983;4.1652270537610585;0.3152785634673775
8061;2019-02-20 07:21:40.850;673;143;72;71;69;67;174;26;1;33;631;605;-1;36;225;232;227;144;178;175;172;25;549;357;360;133;363;257;551;163.0;83.0;323.0;204.0;116.0;0;88;49;1;0;0;0;0;0;0;1;0;0;0;0;10213.640625;8021.8349609375;0.0;1083.95556640625;393.0;95214;;;Calculated values ==>;1550643700.85;340.46000000000004;287.46000000000004;280.36;280.26000000000005;280.06;279.86;274.0616903277293;290.56;275.76000000000005;273.26000000000005;276.46000000000004;336.26000000000005;333.66;273.06;276.76000000000005;295.66;296.36;295.86;287.56;290.66;290.36;;312.46000000000004;275.66;241.05796691057077;262.0952818180154;274.0616903277293;290.96000000000004;5490000.0;3570000.0000000005;3600000.0;1330000.0;3629999.9999999995;2570000.0;5510000.0;0.027166666666666665;0.013833333333333333;0.05383333333333333;0.034;0.01933333333333333;0.0465;;8021.8349609375;0.0;1083.95556640625;10213.640625;498623.7711457693;236349.3324064729;216102.89654800834;215840.0527744827;215315.73989531575;430346.717906069;456021.5327257621;450653.66037205246;472917.67418972735;519987.7311738755;517318.6322722273;450398.5148139412;455043.3806885206;462512.1425119949;464333.32306390855;425717.2681612933;236665.3116728602;456161.252676308;455741.6133297435;;165175.21790254305;472138.9942397944;202004.26450224177;207866.06133847445;273.9720953154161;3998548.440423507;1499557.7567992809;273044.3282915061;0.0;0;213;222;0;0;0;0;0;112;94;1764185745884.3167;649398537509.7631;1239486577019.02;13385.625810991474;9184.580811076788;2615.2187314233242;11526.21316759401;3109171.4373531877;1415264.798285805;114085.27242333062;1123799.306124375;4.03168054556541;0.22419039060989937
