;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8062;2019-02-20 07:22:37.871;675;142;74;73;70;68;174;26;7;33;631;605;4;38;225;231;227;142;178;175;172;25;554;357;360;133;361;259;555;-1.0;83.0;655.0;158.0;116.0;0;88;58;1;0;0;0;0;0;0;1;0;0;0;0;10776.8642578125;8548.6240234375;0.0;1091.37084960938;395.0;95215;;;Calculated values ==>;1550643757.871;340.66;287.36;280.56;280.46000000000004;280.16;279.96000000000004;274.0616903277293;290.56;275.76000000000005;273.86;276.46000000000004;336.26000000000005;333.66;273.56;276.96000000000004;295.66;296.26000000000005;295.86;287.36;290.66;290.36;;312.66;275.66;241.05796691057077;262.3656120759269;274.0616903277293;290.96000000000004;5540000.0;3570000.0000000005;3600000.0;1330000.0;3610000.0;2590000.0;5550000.0;0.0;0.013833333333333333;0.10916666666666666;0.026333333333333334;0.01933333333333333;0.01933333333333333;;8548.6240234375;0.0;1091.37084960938;10776.8642578125;498393.7730135157;235921.06768909429;216572.21849321428;216308.94139181866;215521.87280583568;430346.717906069;456021.5327257621;451061.0075656279;472917.67418972735;519822.3768852348;517149.55489050655;450678.1562791073;454955.68953969755;462813.44064817444;464202.0896790568;424245.2403788;235921.06768909429;456161.252676308;455741.6133297435;;166010.84420003442;472138.9942397944;202083.15274745022;216572.21849321428;274.0028115790984;3998714.6764765633;1499688.9879304173;273061.5559703793;0.0;0;213;222;0;0;0;0;0;112;94;1764391021484.8455;649474375439.9584;1239633691199.399;27180.082484317732;7111.47049263173;2605.151055540929;4623.941633506231;3109492.7008613357;1415393.8562224414;114126.61557699578;1123927.208621498;4.307123210416536;0.2905715633313794
8063;2019-02-20 07:23:37.881;677;138;76;75;71;68;174;26;11;33;632;606;8;38;225;231;227;138;178;175;172;25;547;357;360;133;361;256;549;-1.0;84.0;657.0;248.0;116.0;0;88;57;1;0;0;0;0;0;0;1;0;0;0;0;10543.5654296875;8350.919921875;0.0;1083.9228515625;395.0;95216;;;Calculated values ==>;1550643817.881;340.86;286.96000000000004;280.76000000000005;280.66;280.26000000000005;279.96000000000004;274.0616903277293;290.56;275.76000000000005;274.26000000000005;276.46000000000004;336.36;333.76000000000005;273.96000000000004;276.96000000000004;295.66;296.26000000000005;295.86;286.96000000000004;290.66;290.36;;312.66;275.66;241.05796691057077;261.9595390733887;274.0616903277293;290.96000000000004;5470000.0;3570000.0000000005;3600000.0;1330000.0;3610000.0;2560000.0;5490000.0;0.0;0.014;0.1095;0.04133333333333333;0.01933333333333333;0.01933333333333333;;8350.919921875;0.0;1083.9228515625;10543.5654296875;499330.2819350113;234841.4839959749;217188.52456525038;216923.53684252853;215868.3532590804;430346.717906069;456021.5327257621;452097.464469165;472917.67418972735;520172.7923473577;517505.7895824865;451719.24484936637;455456.8452999624;462813.44064817444;464202.0896790568;426292.20229764364;234841.4839959749;456161.252676308;455741.6133297435;;166010.84420003442;472138.9942397944;202021.0988033453;217188.52456525038;273.9786513026299;3998892.376335639;1499829.8409348612;273079.6864391275;0.0;0;213;222;0;0;0;0;0;112;94;1764607057484.811;649554188739.9457;1239788216949.3743;27383.36204040726;11164.873011373229;2680.310056223362;4612.0263827802;3109947.472014865;1415546.184468761;114170.6684271717;1124004.1878493547;4.858647101130488;0.36651508951888306
8064;2019-02-20 07:24:37.851;678;134;78;77;73;68;174;26;14;33;632;606;12;41;225;231;227;135;178;175;172;25;550;357;360;133;361;257;552;-2.0;81.0;684.0;192.0;116.0;0;88;56;1;0;0;0;0;0;0;1;0;0;0;0;10621.5224609375;8371.958984375;0.0;1080.03540039062;395.0;95217;;;Calculated values ==>;1550643877.851;340.96000000000004;286.56;280.96000000000004;280.86;280.46000000000004;279.96000000000004;274.0616903277293;290.56;275.76000000000005;274.56;276.46000000000004;336.36;333.76000000000005;274.36;277.26000000000005;295.66;296.26000000000005;295.86;286.66;290.66;290.36;;312.66;275.66;241.05796691057077;262.0952818180154;274.0616903277293;290.96000000000004;5500000.0;3570000.0000000005;3600000.0;1330000.0;3610000.0;2570000.0;5520000.0;0.0;0.013500000000000002;0.114;0.032;0.01933333333333333;0.01933333333333333;;8371.958984375;0.0;1080.03540039062;10621.5224609375;499167.9317290875;233530.62442456593;217674.87859170372;217409.3080506653;216351.84775263167;430346.717906069;456021.5327257621;452300.2801237847;472917.67418972735;520090.26460238174;517421.4089405205;452048.2544113777;455659.7473725802;462813.44064817444;464202.0896790568;425426.90278771374;233836.31943346895;456161.252676308;455741.6133297435;;166010.84420003442;472138.9942397944;202063.81334415445;217674.87859170372;273.9952829532386;3999068.663880279;1499969.1285804843;273097.7104080763;0.0;0;213;222;0;0;0;0;0;112;94;1764822949484.914;649633948839.9838;1239942039999.4478;28526.957212877845;8642.405788660479;2586.472875282305;4602.623538268768;3110413.158382534;1415711.1625951785;114214.53634002629;1124080.9382043588;4.693026424834186;0.33135637562996817
8065;2019-02-20 07:25:40.872;680;133;80;79;74;68;174;26;18;33;632;606;18;45;225;231;227;134;178;175;172;25;552;358;360;133;362;259;553;153.0;82.0;844.0;225.0;116.0;0;89;62;1;0;0;0;0;0;0;1;0;0;0;0;11071.009765625;8721.671875;0.0;1098.646484375;396.0;95218;;;Calculated values ==>;1550643940.872;341.16;286.46000000000004;281.16;281.06;280.56;279.96000000000004;274.1680685717883;290.56;275.76000000000005;274.96000000000004;276.46000000000004;336.36;333.76000000000005;274.96000000000004;277.66;295.66;296.26000000000005;295.86;286.56;290.66;290.36;;312.76000000000005;275.66;241.05796691057077;262.3656120759269;274.1680685717883;290.96000000000004;5520000.0;3579999.9999999995;3600000.0;1330000.0;3620000.0000000005;2590000.0;5530000.0;0.025500000000000002;0.013666666666666666;0.14066666666666666;0.0375;0.01933333333333333;0.044833333333333336;;8721.671875;0.0;1098.646484375;11071.009765625;499230.7771264922;233200.32377744868;218192.26502296765;217925.83895624537;216601.04469962313;430280.9020939914;456021.5327257621;452455.4693029914;472917.67418972735;519925.0504133695;517252.47768729273;452455.4693029914;455820.7939208143;462662.94749955734;464054.43266303884;424840.1900827067;233504.71626944956;456161.252676308;455741.6133297435;;166428.6587063909;472138.9942397944;202353.04893633386;209183.3428621685;274.1123628286276;3999258.536806871;1500118.74770671;273116.78022902913;0.0;0;213;222;0;0;0;0;0;112;94;1765049825084.5845;649717766769.862;1240104634179.2114;35181.07379824316;10116.97294887977;2614.9181421145136;11054.029125962947;3110970.7894681618;1415875.361873748;114260.06368208617;1124217.9795802087;6.004590875499199;0.36895562292851225
8066;2019-02-20 07:26:37.882;682;133;82;81;77;69;174;28;28;33;633;606;28;46;226;231;227;135;178;175;172;26;552;359;360;134;363;261;553;175.0;82.0;821.0;196.0;116.0;0;90;73;1;0;0;0;0;0;0;1;0;0;0;0;11600.41015625;9355.3671875;0.0;1112.12170410156;396.0;95219;;;Calculated values ==>;1550643997.882;341.36;286.46000000000004;281.36;281.26000000000005;280.86;280.06;274.27422755570615;290.56;275.96000000000004;275.96000000000004;276.46000000000004;336.46000000000004;333.76000000000005;275.96000000000004;277.76000000000005;295.76000000000005;296.26000000000005;295.86;286.66;290.66;290.36;;312.76000000000005;275.76000000000005;241.2770596917726;262.63441904999945;274.27422755570615;290.96000000000004;5520000.0;3590000.0;3600000.0;1340000.0;3629999.9999999995;2610000.0;5530000.0;0.029166666666666667;0.013666666666666666;0.13683333333333333;0.03266666666666666;0.01933333333333333;0.0485;;9355.3671875;0.0;1112.12170410156;11600.41015625;499487.1961359095;233200.32377744868;218726.62565127114;218459.19214966652;217394.469192072;430214.79039162316;456021.5327257621;453368.29725579347;472787.01963726926;519862.4289327083;517083.3191675786;453368.29725579347;455612.62700522714;462645.70173229097;463906.4806118374;424840.1900827067;233810.11789752508;456161.252676308;455741.6133297435;;166428.6587063909;472104.6820821746;202645.88471583158;209056.07697875594;274.2306994067387;3999438.050369306;1500261.8827062629;273134.285214363;0.0;0;213;222;0;0;0;0;0;112;94;1765255061084.55;649793875119.8494;1240252860179.1865;34307.18344921812;8802.320713967203;2610.7443198641486;11964.248513022898;3111521.001349414;1416025.1658920173;114301.44076776778;1124400.239581317;5.510824763554772;0.31840784121368015
8067;2019-02-20 07:27:37.853;684;136;83;82;78;69;173;28;35;34;634;608;32;50;226;231;227;138;178;175;172;27;553;359;360;134;363;260;553;157.0;87.0;658.0;154.0;116.0;0;92;76;1;0;0;0;0;0;0;1;0;0;0;0;11673.103515625;9441.4931640625;0.0;1116.53979492188;395.0;95220;;;Calculated values ==>;1550644057.853;341.56000000000006;286.76000000000005;281.46000000000004;281.36;280.96000000000004;280.06;274.27422755570615;290.46000000000004;275.96000000000004;276.66;276.56;336.56;333.96000000000004;276.36;278.16;295.76000000000005;296.26000000000005;295.86;286.96000000000004;290.66;290.36;;312.66;275.86;241.2770596917726;262.5002047102346;274.27422755570615;290.96000000000004;5530000.0;3590000.0;3600000.0;1340000.0;3629999.9999999995;2600000.0;5530000.0;0.026166666666666668;0.0145;0.10966666666666666;0.025666666666666667;0.01933333333333333;0.0455;;9441.4931640625;0.0;1116.53979492188;11673.103515625;499647.0634624859;234116.54519281306;218994.5709351203;218726.62565127114;217659.90872480418;430214.79039162316;455881.6532774192;454414.5248921489;472884.4304738556;520047.8238075563;517373.88855160965;454040.3323306458;456271.4783607459;462645.70173229097;463906.4806118374;424543.7650635356;234732.54511346918;456161.252676308;455741.6133297435;;166010.84420003442;472202.2088784924;202649.65791313263;209594.74916057062;274.23216378937246;3999631.9025758887;1500418.4474995015;273152.8484169547;0.0;0;213;222;0;0;0;0;0;112;94;1765470956684.392;649874236259.7905;1240409084634.0723;27610.21374536545;6918.515474777568;2752.262689275963;11199.682319697366;3112036.730269475;1416156.1095401265;114346.11089181082;1124593.1790389493;4.591828271180155;0.24816517047858502
8068;2019-02-20 07:28:37.843;687;138;84;83;79;69;173;27;32;34;635;608;30;50;226;231;227;140;178;175;172;27;547;360;360;134;364;258;548;233.0;81.0;587.0;191.0;116.0;0;93;77;1;0;0;0;0;0;0;1;0;0;0;0;11818.9150390625;9600.517578125;0.0;1113.63745117188;394.0;95221;;;Calculated values ==>;1550644117.843;341.86;286.96000000000004;281.56;281.46000000000004;281.06;280.06;274.38016830617;290.46000000000004;275.86;276.36;276.56;336.66;333.96000000000004;276.16;278.16;295.76000000000005;296.26000000000005;295.86;287.16;290.66;290.36;;312.56;275.86;241.2770596917726;262.23063862743834;274.38016830617;290.96000000000004;5470000.0;3600000.0;3600000.0;1340000.0;3640000.0;2580000.0;5480000.0;0.03883333333333334;0.013500000000000002;0.09783333333333334;0.03183333333333333;0.01933333333333333;0.05816666666666667;;9600.517578125;0.0;1113.63745117188;11818.9150390625;500605.80749785074;234868.92161671643;219342.2974745108;219073.12779905493;218001.6496937405;430148.3826014536;455881.6532774192;454379.5404932804;472884.4304738556;520315.44049780635;517542.64120010915;454130.8277462218;456599.5954917432;462494.8638479254;463758.2318617846;426292.20229764364;235492.4523831208;456161.252676308;455741.6133297435;;165593.03060630985;472202.2088784924;202890.57350549666;208358.76829175922;274.33023090212544;3999827.636769405;1500577.1044751413;273171.43012987333;0.0;0;213;222;0;0;0;0;0;112;94;1765686920684.4265;649954622859.8033;1240564458734.097;24604.00393697151;8573.087059373698;2575.7966238460585;14389.435486376087;3112471.7762304833;1416285.184711817;114390.50398601152;1124806.3861469259;4.680007239904382;0.24240366665449484
8069;2019-02-20 07:29:37.863;689;140;85;83;80;68;173;28;16;34;634;608;18;54;227;231;227;143;177;175;172;27;549;359;360;134;363;256;550;-2.0;82.0;392.0;119.0;116.0;0;93;74;1;0;0;0;0;0;0;1;0;0;0;0;11663.2705078125;9327.2900390625;0.0;1100.5244140625;394.0;95222;;;Calculated values ==>;1550644177.863;342.06000000000006;287.16;281.66;281.46000000000004;281.16;279.96000000000004;274.27422755570615;290.46000000000004;275.96000000000004;274.76000000000005;276.56;336.56;333.96000000000004;274.96000000000004;278.56;295.86;296.26000000000005;295.86;287.46000000000004;290.66;290.36;;312.56;275.86;241.2770596917726;261.9595390733887;274.27422755570615;290.86;5490000.0;3590000.0;3600000.0;1340000.0;3629999.9999999995;2560000.0;5500000.0;0.0;0.013666666666666666;0.06533333333333333;0.01983333333333333;0.01933333333333333;0.01933333333333333;;9327.2900390625;0.0;1100.5244140625;11663.2705078125;500669.4152124226;235436.36077145688;219579.9090145862;219041.6100735466;218238.06506964797;430214.79039162316;455881.6532774192;452725.5354362392;472884.4304738556;520377.69329658826;517711.16817051976;452975.9759128738;457412.81034958904;462779.1394524961;463906.4806118374;425717.2681612933;236378.2633185651;456161.252676308;455741.6133297435;;165593.03060630985;472202.2088784924;202599.20763724667;219579.9090145862;274.2125809892903;4000023.3868771936;1500734.8887824777;273189.88762919407;0.0;0;213;222;0;0;0;0;0;112;94;1765902992684.358;650035049659.7778;1240718710134.0479;16341.586749534177;5347.126191284708;2587.633066183952;4565.79295009304;3112813.1032238477;1416401.225156128;114433.54690960834;1124964.3990372585;2.7658853239810464;0.17332393908706453
8070;2019-02-20 07:30:37.884;692;145;86;85;80;67;173;27;5;34;632;607;7;50;226;231;227;148;177;175;172;27;548;358;360;133;362;254;549;-1.0;83.0;311.0;123.0;116.0;0;93;68;1;0;0;0;0;0;0;1;0;0;0;0;11264.5986328125;8999.15625;0.0;1085.65173339844;394.0;95223;;;Calculated values ==>;1550644237.884;342.36;287.66;281.76000000000005;281.66;281.16;279.86;274.1680685717883;290.46000000000004;275.86;273.66;276.56;336.36;333.86;273.86;278.16;295.76000000000005;296.26000000000005;295.86;287.96000000000004;290.66;290.36;;312.56;275.86;241.05796691057077;261.6868853414304;274.1680685717883;290.86;5480000.0;3579999.9999999995;3600000.0;1330000.0;3620000.0000000005;2540000.0;5490000.0;0.0;0.013833333333333333;0.05183333333333333;0.0205;0.01933333333333333;0.01933333333333333;;8999.15625;0.0;1085.65173339844;11264.5986328125;501146.31999758363;237041.87423056492;219866.0299940269;219595.93742971757;218253.39240604895;430280.9020939914;455881.6532774192;451693.4205797409;473014.93639070686;520337.6895599526;517776.9305134413;451944.99109075684;457250.945269924;462796.2276784706;464054.43266303884;426005.6893523363;238003.16795453895;456161.252676308;455741.6133297435;;165593.03060630985;472333.7623376517;202303.37127165415;219866.0299940269;274.093049227654;4000214.5193267846;1500887.6626207288;273208.11214014795;0.0;0;213;222;0;0;0;0;0;112;94;1766119068284.8867;650115177694.9739;1240871763684.4224;12926.717555802496;5535.62301685295;2600.701546002863;4560.261277823854;3113057.09112621;1416491.9464744362;114476.79816412501;1125040.476107002;2.540782475845164;0.16024955928779694
8071;2019-02-20 07:31:37.874;695;151;88;86;80;66;173;26;2;34;629;605;2;53;226;231;227;154;178;175;172;26;545;357;360;133;362;253;546;-2.0;82.0;322.0;118.0;116.0;0;93;62;1;0;0;0;0;0;0;1;0;0;0;0;10895.546875;8714.453125;0.0;1092.57202148438;396.0;95224;;;Calculated values ==>;1550644297.874;342.66;288.26000000000005;281.96000000000004;281.76000000000005;281.16;279.76000000000005;274.0616903277293;290.46000000000004;275.76000000000005;273.36;276.56;336.06;333.66;273.36;278.46000000000004;295.76000000000005;296.26000000000005;295.86;288.56;290.66;290.36;;312.76000000000005;275.76000000000005;241.05796691057077;261.54996906429363;274.0616903277293;290.96000000000004;5450000.0;3570000.0000000005;3600000.0;1330000.0;3620000.0000000005;2530000.0;5460000.0;0.0;0.013666666666666666;0.05366666666666667;0.019666666666666666;0.01933333333333333;0.01933333333333333;;8714.453125;0.0;1092.57202148438;10895.546875;501811.0435500127;239073.1553876595;220457.46041951823;219914.75089951328;218299.55783686985;430346.717906069;455881.6532774192;451492.19916073285;473014.93639070686;520113.2691233247;517656.10650087695;451492.19916073285;457775.4055730413;462796.2276784706;464202.0896790568;426859.64186285925;240062.77954076632;456161.252676308;455741.6133297435;;166428.6587063909;472236.3865531139;202025.69001123108;220457.46041951823;273.98043918922525;4000399.156428066;1501035.2514299755;273226.2609794641;0.0;0;213;222;0;0;0;0;0;112;94;1766335032284.9211;650194964394.9866;1241023838334.4465;13388.035991023262;5314.143698657029;2552.89045173527;4548.8269562643545;3113276.344190866;1416582.3461279594;114519.73760634632;1125116.3725241201;2.6311645695055743;0.1650275718666602
8072;2019-02-20 07:32:40.855;698;155;89;88;82;64;173;26;1;34;626;602;-1;50;225;232;227;158;177;175;172;25;545;356;360;132;360;252;547;-2.0;83.0;476.0;72.0;116.0;0;92;57;1;0;0;0;0;0;0;1;0;0;0;0;10827.169921875;8290.07421875;0.0;1087.55615234375;399.0;95225;;;Calculated values ==>;1550644360.855;342.96000000000004;288.66;282.06;281.96000000000004;281.36;279.56;273.955091788801;290.46000000000004;275.76000000000005;273.26000000000005;276.56;335.76000000000005;333.36;273.06;278.16;295.66;296.36;295.86;288.96000000000004;290.66;290.36;;313.06;275.66;240.83765695389522;261.41265627149306;273.955091788801;290.86;5450000.0;3560000.0;3600000.0;1320000.0;3600000.0;2520000.0;5470000.0;0.0;0.013833333333333333;0.07933333333333333;0.012;0.01933333333333333;0.01933333333333333;;8290.07421875;0.0;1087.55615234375;10827.169921875;502190.4487296645;240361.5026847731;220712.92594472665;220440.88773701678;218820.14939783528;430412.23801567365;455881.6532774192;451543.0817118079;473145.2311080622;519889.13682355324;517433.0361460335;451291.51601006434;457574.2241985461;462963.62376627576;464480.4244350529;426859.64186285925;241368.0745558693;456161.252676308;455741.6133297435;;167682.10792650707;472270.6324499597;201857.34803937588;220712.92594472665;273.9103273721284;4000589.172876042;1501183.9961710488;273245.3313478529;0.0;0;213;222;0;0;0;0;0;112;94;1766561763884.729;650278414219.9158;1241182865359.3118;19808.401538012942;3244.9594129270054;2565.9666810800277;4543.887956110325;3113566.725417289;1416657.2156936002;114564.51409812526;1125195.9097848716;3.2165071979278963;0.18129850214094131
8073;2019-02-20 07:33:37.885;701;157;91;89;83;64;173;25;0;34;624;600;1;52;224;232;227;158;177;175;172;24;543;355;360;132;360;252;545;-2.0;86.0;560.0;114.0;116.0;0;90;52;1;0;0;0;0;0;0;1;0;0;0;0;10649.4111328125;7988.59228515625;0.0;1070.296875;400.0;95226;;;Calculated values ==>;1550644417.885;343.26;288.86;282.26000000000005;282.06;281.46000000000004;279.56;273.8482719121499;290.46000000000004;275.66;273.16;276.56;335.56;333.16;273.26000000000005;278.36;295.56;296.36;295.86;288.96000000000004;290.66;290.36;;313.16;275.56;240.83765695389522;261.41265627149306;273.8482719121499;290.86;5430000.0;3550000.0;3600000.0;1320000.0;3600000.0;2520000.0;5450000.0;0.0;0.014333333333333333;0.09333333333333332;0.019;0.01933333333333333;0.01933333333333333;;7988.59228515625;0.0;1070.296875;10649.4111328125;502756.8258789294;241101.2447821725;221292.80674210374;220746.41095954124;219120.6440683849;430477.46260093397;455881.6532774192;451417.3569068676;473145.2311080622;519684.6558881796;517228.1241765123;451543.0817118079;457815.4988515172;462830.7780603107;464627.23559176613;427419.85361402767;241439.33464788288;456161.252676308;455741.6133297435;;168099.92630828856;472173.3745042847;201545.36885323832;221292.80674210374;273.7841396826184;4000759.2852950604;1501312.9367752506;273262.4233420317;0.0;0;213;222;0;0;0;0;0;112;94;1766767071884.626;650353693819.878;1241326580959.2397;23321.38555167206;5141.932107369881;2665.7207718480754;4532.676927361034;3113908.3492723573;1416723.6468634838;114605.95342247121;1125267.8037425168;3.936654343349527;0.24608763568825276
8074;2019-02-20 07:34:37.875;702;156;92;91;85;64;173;24;0;33;622;599;1;51;224;232;227;157;177;175;172;24;550;355;360;132;359;252;552;0.0;81.0;461.0;107.0;116.0;0;88;49;1;0;0;0;0;0;0;1;0;0;0;0;10809.6884765625;7986.72216796875;0.0;1065.59167480469;401.0;95227;;;Calculated values ==>;1550644477.875;343.36;288.76000000000005;282.36;282.26000000000005;281.66;279.56;273.8482719121499;290.46000000000004;275.56;273.16;276.46000000000004;335.36;333.06;273.26000000000005;278.26000000000005;295.56;296.36;295.86;288.86;290.66;290.36;;313.26000000000005;275.56;240.83765695389522;261.41265627149306;273.8482719121499;290.86;5500000.0;3550000.0;3600000.0;1320000.0;3590000.0;2520000.0;5520000.0;0.0;0.013500000000000002;0.07683333333333334;0.017833333333333333;0.01933333333333333;0.01933333333333333;;7986.72216796875;0.0;1065.59167480469;10809.6884765625;502226.2009663028;240524.30605669215;221447.02611087018;221174.06008280138;219547.94989217026;430477.46260093397;455881.6532774192;451417.3569068676;473048.1168422736;519480.140602618;517125.65402733884;451543.0817118079;457694.9053075404;462980.92809904646;464627.23559176613;425426.90278771374;240857.49517095217;456161.252676308;455741.6133297435;;168517.74571465285;472173.3745042847;201544.96395207205;221447.02611087018;273.7839816280126;4000938.081320862;1501446.0422077777;273280.219446771;0.0;0;213;222;0;0;0;0;0;112;94;1766983035884.6604;650432880619.8906;1241477755759.2637;19198.52885869346;4826.2066548477915;2491.6870028262815;4529.695352898217;3114262.6228370634;1416806.7008418783;114648.92465753398;1125343.3109249028;3.42963339633327;0.211016355376366
8075;2019-02-20 07:35:37.866;703;155;89;90;86;64;173;24;0;33;622;598;0;52;224;233;227;155;177;175;172;23;549;356;360;132;361;252;551;276.0;82.0;314.0;160.0;116.0;0;86;44;1;0;0;0;0;0;0;1;0;0;0;0;10655.5166015625;7742.5380859375;0.0;1051.18518066406;402.0;95228;;;Calculated values ==>;1550644537.866;343.46000000000004;288.66;282.06;282.16;281.76000000000005;279.56;273.955091788801;290.46000000000004;275.56;273.16;276.46000000000004;335.36;332.96000000000004;273.16;278.36;295.56;296.46000000000004;295.86;288.66;290.66;290.36;;313.36;275.46000000000004;240.83765695389522;261.41265627149306;273.955091788801;290.86;5490000.0;3560000.0;3600000.0;1320000.0;3610000.0;2520000.0;5510000.0;0.046;0.013666666666666666;0.052333333333333336;0.02666666666666667;0.01933333333333333;0.06533333333333333;;7742.5380859375;0.0;1051.18518066406;10655.5166015625;502446.78187127894;240226.1665073755;220646.3740344368;220918.36424528874;219833.71557184085;430412.23801567365;455881.6532774192;451417.3569068676;473048.1168422736;519480.140602618;517023.17438509874;451417.3569068676;457815.4988515172;462680.31809272245;464611.2859323508;425717.2681612933;240226.1665073755;456161.252676308;455741.6133297435;;168935.5661677829;472076.1002201579;201764.89526592195;207352.27163619676;273.87428762301585;4001116.9311981522;1501577.0997148475;273297.85660791036;0.0;0;213;222;0;0;0;0;0;112;94;1767199003484.4338;650512068739.8075;1241628933079.105;13065.145492542822;7208.298798779625;2535.045055936876;16228.103657311718;3114531.4464601153;1416906.973344088;114690.80780789799;1125516.266635891;4.439142763660926;0.17802022246418261
8076;2019-02-20 07:36:37.856;704;152;83;85;87;65;173;26;0;33;621;597;0;52;224;232;227;152;177;175;172;25;546;358;360;132;362;254;548;213.0;86.0;623.0;116.0;116.0;0;84;41;1;0;0;0;0;0;0;1;0;0;0;0;10399.3115234375;7456.9541015625;0.0;1053.45178222656;401.0;95229;;;Calculated values ==>;1550644597.856;343.56000000000006;288.36;281.46000000000004;281.66;281.86;279.66;274.1680685717883;290.46000000000004;275.76000000000005;273.16;276.46000000000004;335.26000000000005;332.86;273.16;278.36;295.56;296.36;295.86;288.36;290.66;290.36;;313.26000000000005;275.66;240.83765695389522;261.6868853414304;274.1680685717883;290.86;5460000.0;3579999.9999999995;3600000.0;1320000.0;3620000.0000000005;2540000.0;5480000.0;0.0355;0.014333333333333333;0.10383333333333335;0.01933333333333333;0.01933333333333333;0.05483333333333333;;7456.9541015625;0.0;1053.45178222656;10399.3115234375;502854.2291765509;239336.0627601253;219073.12779905493;219611.99856889888;220153.0185514183;430280.9020939914;455881.6532774192;451062.45248816797;473048.1168422736;519211.6451476658;516751.00859383936;451062.45248816797;457493.349522666;462529.5463882496;464185.92985963024;426576.84185807494;239336.0627601253;456161.252676308;455741.6133297435;;168517.74571465285;472270.6324499597;202401.68741102095;208279.76365725783;274.13126638003644;4001292.358856405;1501703.7410393576;273315.39232616365;0.0;0;213;222;0;0;0;0;0;112;94;1767414967484.4683;650591255539.8201;1241780707779.1292;25819.276107177102;5217.466270752816;2683.784500403945;13569.15809037463;3114855.42930069;1417010.5041283437;114734.29080583336;1125764.5357654088;5.556689729544821;0.25297989755742584
8077;2019-02-20 07:37:37.916;704;149;78;81;86;66;173;26;0;33;621;597;0;51;225;231;227;149;177;175;172;25;552;357;360;132;361;255;554;-1.0;84.0;557.0;130.0;116.0;0;84;45;1;0;0;0;0;0;0;1;0;0;0;0;10489.318359375;7788.32958984375;0.0;1055.22143554688;402.0;95230;;;Calculated values ==>;1550644657.916;343.56000000000006;288.06;280.96000000000004;281.26000000000005;281.76000000000005;279.76000000000005;274.0616903277293;290.46000000000004;275.76000000000005;273.16;276.46000000000004;335.26000000000005;332.86;273.16;278.26000000000005;295.66;296.26000000000005;295.86;288.06;290.66;290.36;;313.36;275.66;240.83765695389522;261.82340779136865;274.0616903277293;290.86;5520000.0;3570000.0000000005;3600000.0;1320000.0;3610000.0;2550000.0;5540000.0;0.0;0.014;0.09283333333333334;0.021666666666666667;0.01933333333333333;0.01933333333333333;;7788.32958984375;0.0;1055.22143554688;10489.318359375;502291.7716085782;238170.9934408115;217644.96813226774;218443.85055822856;219785.49084056015;430346.717906069;455881.6532774192;450884.21563488897;473048.1168422736;519128.45153760107;516666.0837846948;450884.21563488897;457210.2442064382;462813.44064817444;464202.0896790568;424840.1900827067;238170.9934408115;456161.252676308;455741.6133297435;;168935.5661677829;472270.6324499597;202087.36069369092;217644.96813226774;274.00444956367664;4001466.604843845;1501830.912114029;273332.9821752385;0.0;0;213;222;0;0;0;0;0;112;94;1767631183484.2622;650670534739.7445;1241933560478.9836;23096.64136704122;5853.970888052491;2613.368752986533;4603.2018071511975;3115263.4695785656;1417102.8583665553;114778.47789251329;1125916.1235340761;4.089667455006728;0.2628753424157631
8078;2019-02-20 07:38:37.877;705;146;75;76;81;66;173;26;1;33;622;597;0;51;225;231;227;146;177;175;172;25;547;357;360;132;362;256;549;-1.0;79.0;626.0;126.0;116.0;0;83;45;1;0;0;0;0;0;0;1;0;0;0;0;10292.169921875;7732.7041015625;0.0;1047.57495117188;402.0;95231;;;Calculated values ==>;1550644717.877;343.66;287.76000000000005;280.66;280.76000000000005;281.26000000000005;279.76000000000005;274.0616903277293;290.46000000000004;275.76000000000005;273.26000000000005;276.46000000000004;335.36;332.86;273.16;278.26000000000005;295.66;296.26000000000005;295.86;287.76000000000005;290.66;290.36;;313.36;275.66;240.83765695389522;261.9595390733887;274.0616903277293;290.86;5470000.0;3570000.0000000005;3600000.0;1320000.0;3620000.0000000005;2560000.0;5490000.0;0.0;0.013166666666666667;0.10433333333333333;0.021;0.01933333333333333;0.01933333333333333;;7732.7041015625;0.0;1047.57495117188;10292.169921875;502886.8970120023;237361.02760794485;216923.53684252853;217188.52456525038;218520.8646173667;430346.717906069;455881.6532774192;450832.5966769625;473048.1168422736;519147.75675312575;516581.10117635;450705.4496541824;457047.8979212984;462662.94749955734;464202.0896790568;426292.20229764364;237361.02760794485;456161.252676308;455741.6133297435;;168935.5661677829;472270.6324499597;202104.21293095656;216923.53684252853;274.01100901704746;4001639.6713470495;1501960.1699896315;273350.49408837367;0.0;0;213;222;0;0;0;0;0;112;94;1767847043084.9968;650749683260.0139;1242086760834.5051;25950.661370833288;5673.494809899066;2487.5938000810343;4617.149478752823;3115671.9314298816;1417198.8581405925;114820.9582837196;1125992.909851484;4.4108961944102605;0.28239038652282833
8079;2019-02-20 07:39:37.877;705;143;72;74;77;67;173;27;0;33;624;598;0;46;225;231;227;144;177;175;172;25;555;357;360;132;361;260;556;-1.0;82.0;583.0;102.0;116.0;0;83;56;1;0;0;0;0;0;0;1;0;0;0;0;10962.6748046875;8483.537109375;0.0;1076.23376464844;403.0;95232;;;Calculated values ==>;1550644777.877;343.66;287.46000000000004;280.36;280.56;280.86;279.86;274.0616903277293;290.46000000000004;275.86;273.16;276.46000000000004;335.56;332.96000000000004;273.16;277.76000000000005;295.66;296.26000000000005;295.86;287.56;290.66;290.36;;313.46000000000004;275.66;240.83765695389522;262.5002047102346;274.0616903277293;290.86;5550000.0;3570000.0000000005;3600000.0;1320000.0;3610000.0;2600000.0;5560000.0;0.0;0.013666666666666666;0.09716666666666667;0.017;0.01933333333333333;0.01933333333333333;;8483.537109375;0.0;1076.23376464844;10962.6748046875;502136.7712463583;236206.01495887802;216032.00293374015;216557.84677540095;217350.12551231607;430346.717906069;455881.6532774192;449985.0013450601;473048.1168422736;519020.15281851107;516343.6697330757;449985.0013450601;455778.51535834384;462813.44064817444;464202.0896790568;423944.57395451865;236520.27047518914;456161.252676308;455741.6133297435;;169353.38768963216;472270.6324499597;202118.71152365842;216032.00293374015;274.01665178178274;4001816.7950531044;1502095.305333056;273368.19249433884;0.0;0;213;222;0;0;0;0;0;112;94;1768063043084.9968;650828883260.0139;1242241560834.5051;24084.341160979533;4592.582655747122;2561.4654808841697;4634.3858009893975;3116088.8897843133;1417284.4087861395;114863.03377772764;1126070.0059788153;3.75247226856415;0.22886573714008593
8080;2019-02-20 07:40:37.858;704;141;71;72;74;67;173;27;-5;33;626;600;-3;43;225;232;227;141;177;175;172;25;553;357;360;132;361;260;554;-2.0;81.0;716.0;147.0;116.0;0;83;62;1;0;0;0;0;0;0;1;0;0;0;0;11171.994140625;8763.494140625;0.0;1068.28515625;402.0;95233;;;Calculated values ==>;1550644837.858;343.56000000000006;287.26000000000005;280.26000000000005;280.36;280.56;279.86;274.0616903277293;290.46000000000004;275.86;272.66;276.46000000000004;335.76000000000005;333.16;272.86;277.46000000000004;295.66;296.36;295.86;287.26000000000005;290.66;290.36;;313.36;275.66;240.83765695389522;262.5002047102346;274.0616903277293;290.86;5530000.0;3570000.0000000005;3600000.0;1320000.0;3610000.0;2600000.0;5540000.0;0.0;0.013500000000000002;0.11933333333333333;0.0245;0.01933333333333333;0.01933333333333333;;8763.494140625;0.0;1068.28515625;11171.994140625;502197.7918845431;235636.68380279193;215797.80307778274;216060.2795076115;216586.61777150852;430346.717906069;455881.6532774192;449339.9309392191;473048.1168422736;519225.76179177786;516549.7962287301;449598.35616603773;455407.7469629331;462813.44064817444;464333.32306390855;424543.7650635356;235636.68380279193;456161.252676308;455741.6133297435;;168935.5661677829;472270.6324499597;202102.04931194367;215797.80307778274;274.0101669042535;4002001.1922165523;1502238.9850803455;273386.05782618327;0.0;0;213;222;0;0;0;0;0;112;94;1768278974684.8047;650908058179.9434;1242397511434.3662;29503.720540854865;6619.130286881394;2550.24559702004;4638.913664871241;3116535.315551824;1417377.8101407802;114905.61788076803;1126147.2590030883;4.4053073997902015;0.29083725751359524
8081;2019-02-20 07:41:37.888;703;138;70;71;71;67;173;27;-13;34;629;601;-10;36;225;232;227;139;177;174;171;26;549;358;360;133;362;259;550;164.0;83.0;444.0;114.0;116.0;0;84;65;1;0;0;0;0;0;0;1;0;0;0;0;11055.939453125;8843.7919921875;0.0;1074.02905273438;401.0;95234;;;Calculated values ==>;1550644897.888;343.46000000000004;286.96000000000004;280.16;280.26000000000005;280.26000000000005;279.86;274.1680685717883;290.46000000000004;275.86;271.86;276.56;336.06;333.26000000000005;272.16;276.76000000000005;295.66;296.36;295.86;287.06;290.56;290.26000000000005;;313.26000000000005;275.76000000000005;241.05796691057077;262.3656120759269;274.1680685717883;290.86;5490000.0;3579999.9999999995;3600000.0;1330000.0;3620000.0000000005;2590000.0;5500000.0;0.02733333333333333;0.013833333333333333;0.07400000000000001;0.019;0.01933333333333333;0.04666666666666666;;8843.7919921875;0.0;1074.02905273438;11055.939453125;502446.78187127894;234814.12801345368;215591.6837205606;215854.18955771028;215854.18955771028;430280.9020939914;455881.6532774192;448486.74835896573;473014.93639070686;519617.00242009404;516737.76229731913;448876.2703336699;454707.5988438092;462662.94749955734;464185.92985963024;425717.2681612933;235124.68729056825;456021.5327257621;455601.41187188966;;168517.74571465285;472236.3865531139;202373.49398247682;207849.60115968296;274.12030961112487;4002186.517612802;1502385.7858284079;273403.91937089217;0.0;0;213;222;0;0;0;0;0;112;94;1768495082684.7017;650987597929.9054;1242553289284.292;18212.38082386018;5127.394958842104;2636.5307020450296;11561.751166569646;3116933.1485467628;1417475.7467949698;114948.86262814087;1126282.3320460562;3.7849097580296824;0.17147099762514367
8082;2019-02-20 07:42:37.878;701;138;70;70;71;67;173;27;-11;34;630;603;-11;34;225;232;227;140;177;175;172;26;552;357;360;133;362;259;554;0.0;83.0;711.0;114.0;116.0;0;86;69;1;0;0;0;0;0;0;1;0;0;0;0;11426.84375;9208.7490234375;0.0;1079.35913085938;400.0;95235;;;Calculated values ==>;1550644957.878;343.26;286.96000000000004;280.16;280.16;280.26000000000005;279.86;274.0616903277293;290.46000000000004;275.86;272.06;276.56;336.16;333.46000000000004;272.06;276.56;295.66;296.36;295.86;287.16;290.66;290.36;;313.16;275.76000000000005;241.05796691057077;262.3656120759269;274.0616903277293;290.86;5520000.0;3570000.0000000005;3600000.0;1330000.0;3620000.0000000005;2590000.0;5540000.0;0.0;0.013833333333333333;0.11850000000000001;0.019;0.01933333333333333;0.01933333333333333;;9208.7490234375;0.0;1079.35913085938;11426.84375;501911.0168039923;234705.5109248598;215535.78235641465;215535.78235641465;215797.80307778274;430346.717906069;455881.6532774192;448746.5673235713;473014.93639070686;519719.69423284516;516943.6789537698;448746.5673235713;454459.0917852496;462662.94749955734;464333.32306390855;424840.1900827067;235325.1898844697;456161.252676308;455741.6133297435;;168099.92630828856;472236.3865531139;202126.90149011818;215535.78235641465;274.0198390335477;4002373.8429134367;1502536.198597255;273421.86128160806;0.0;0;213;222;0;0;0;0;0;112;94;1768711046684.736;651067384629.9181;1242708663384.3167;29224.4304012642;5132.080216196918;2621.624169408945;4643.979398817691;3117328.389422575;1417561.228172171;114992.67328241708;1126417.35729283;4.045652860706374;0.25338731694238936
8083;2019-02-20 07:43:37.839;699;140;71;70;70;67;173;27;-4;34;630;603;-6;30;225;232;227;143;177;174;172;26;548;358;360;133;362;258;549;229.0;79.0;729.0;119.0;116.0;0;87;70;1;0;0;0;0;0;0;1;0;0;0;0;11328.7880859375;9155.607421875;0.0;1080.38818359375;399.0;95236;;;Calculated values ==>;1550645017.839;343.06000000000006;287.16;280.26000000000005;280.16;280.16;279.86;274.1680685717883;290.46000000000004;275.86;272.76000000000005;276.56;336.16;333.46000000000004;272.56;276.16;295.66;296.36;295.86;287.46000000000004;290.56;290.36;;313.06;275.76000000000005;241.05796691057077;262.23063862743834;274.1680685717883;290.86;5480000.0;3579999.9999999995;3600000.0;1330000.0;3620000.0000000005;2580000.0;5490000.0;0.03816666666666667;0.013166666666666667;0.1215;0.01983333333333333;0.01933333333333333;0.057499999999999996;;9155.607421875;0.0;1080.38818359375;11328.7880859375;502034.3959751967;235464.36397173323;215868.3532590804;215605.7252691682;215605.7252691682;430280.9020939914;455881.6532774192;449833.53079395485;473014.93639070686;519802.4681564833;517028.39272149396;449576.36570749746;454130.8277462218;462662.94749955734;464185.92985963024;426005.6893523363;236407.28467271884;456021.5327257621;455741.6133297435;;167682.10792650707;472236.3865531139;202410.39929169178;206935.3925097123;274.1346516587663;4002563.349918955;1502689.1354272808;273439.8474772536;0.0;0;213;222;0;0;0;0;0;112;94;1768926906284.6125;651147132759.8724;1242863662569.2278;30061.91047752496;5351.548747351538;2496.378994948296;14306.357697151792;3117822.1211286024;1417648.5349604937;115035.29558624518;1126575.1741208802;5.101232740768198;0.23707636808855317
8084;2019-02-20 07:44:37.859;697;144;72;72;70;67;173;27;2;34;630;603;0;32;225;232;227;148;177;175;172;27;550;358;360;133;363;256;552;-2.0;81.0;526.0;103.0;116.0;0;88;69;1;0;0;0;0;0;0;1;0;0;0;0;11227.365234375;9076.755859375;0.0;1077.84045410156;398.0;95237;;;Calculated values ==>;1550645077.859;342.86;287.56;280.36;280.36;280.16;279.86;274.1680685717883;290.46000000000004;275.86;273.36;276.56;336.16;333.46000000000004;273.16;276.36;295.66;296.36;295.86;287.96000000000004;290.66;290.36;;312.96000000000004;275.86;241.05796691057077;261.9595390733887;274.1680685717883;290.86;5500000.0;3579999.9999999995;3600000.0;1330000.0;3629999.9999999995;2560000.0;5520000.0;0.0;0.013500000000000002;0.08766666666666666;0.017166666666666667;0.01933333333333333;0.01933333333333333;;9076.755859375;0.0;1077.84045410156;11227.365234375;501591.8785395336;236636.12192516867;216088.6637955053;216088.6637955053;215563.68023993398;430280.9020939914;455881.6532774192;450959.62151276006;473014.93639070686;519967.8563853425;517197.64882790094;450705.4496541824;454716.9444498576;462512.1425119949;464185.92985963024;425426.90278771374;237910.89765255377;456161.252676308;455741.6133297435;;167264.2905471822;472333.7623376517;202384.87929932974;216088.6637955053;274.1247345110288;4002751.3805192127;1502841.1224333632;273457.8387109749;0.0;0;213;222;0;0;0;0;0;112;94;1769142978284.544;651226959359.847;1243017913969.1787;21791.719067377388;4634.1224921578605;2531.4660693246597;4633.290357661938;3118254.3787458655;1417731.7766254388;115077.20826133709;1126733.0571314204;3.3079205661718385;0.20143803877809682
8085;2019-02-20 07:45:37.870;696;149;74;73;70;67;173;27;6;34;628;603;4;35;225;232;227;152;177;175;172;27;548;358;360;133;363;255;550;-1.0;91.0;592.0;90.0;116.0;0;88;66;1;0;0;0;0;0;0;1;0;0;0;0;11077.712890625;8905.0537109375;0.0;1072.31616210938;398.0;95238;;;Calculated values ==>;1550645137.87;342.76;288.06;280.56;280.46000000000004;280.16;279.86;274.1680685717883;290.46000000000004;275.86;273.76000000000005;276.56;335.96000000000004;333.46000000000004;273.56;276.66;295.66;296.36;295.86;288.36;290.66;290.36;;312.96000000000004;275.86;241.05796691057077;261.82340779136865;274.1680685717883;290.86;5480000.0;3579999.9999999995;3600000.0;1330000.0;3629999.9999999995;2550000.0;5500000.0;0.0;0.015166666666666667;0.09866666666666667;0.015000000000000001;0.01933333333333333;0.01933333333333333;;8905.0537109375;0.0;1072.31616210938;11077.712890625;501654.1398368901;238294.95543281117;216644.49228353918;216380.58915751425;215591.6837205606;430280.9020939914;455881.6532774192;451643.1437993765;473014.93639070686;519845.63956829824;517282.1913610144;451390.64296425926;455254.45241603226;462512.1425119949;464185.92985963024;426005.6893523363;239271.01122138754;456161.252676308;455741.6133297435;;167264.2905471822;472333.7623376517;202406.53190013318;216644.49228353918;274.1331488842595;4002937.290247203;1502990.9983184533;273475.7599677137;0.0;0;213;222;0;0;0;0;0;112;94;1769359017884.2488;651306773989.7379;1243171242073.9692;24591.345707392007;4048.9084565627777;2832.1426183193894;4622.544340226616;3118640.975148143;1417804.148482321;115121.91319474185;1126810.2032279891;3.6176809702132604;0.21430197467754117
8086;2019-02-20 07:46:37.890;696;154;77;75;71;67;173;27;6;34;627;602;5;39;225;232;227;158;177;174;171;26;546;358;360;133;363;256;548;-2.0;84.0;648.0;69.0;116.0;0;87;63;1;0;0;0;0;0;0;1;0;0;0;0;10942.2041015625;8689.6533203125;0.0;1073.07861328125;398.0;95239;;;Calculated values ==>;1550645197.89;342.76;288.56;280.86;280.66;280.26000000000005;279.86;274.1680685717883;290.46000000000004;275.86;273.76000000000005;276.56;335.86;333.36;273.66;277.06;295.66;296.36;295.86;288.96000000000004;290.56;290.26000000000005;;312.96000000000004;275.76000000000005;241.05796691057077;261.9595390733887;274.1680685717883;290.86;5460000.0;3579999.9999999995;3600000.0;1330000.0;3629999.9999999995;2560000.0;5480000.0;0.0;0.014;0.10800000000000001;0.0115;0.01933333333333333;0.01933333333333333;;8689.6533203125;0.0;1073.07861328125;10942.2041015625;501843.1618144262;239995.52798232224;217468.95421253756;216938.23150409493;215882.54396486597;430280.9020939914;455881.6532774192;451466.51342111855;473014.93639070686;519660.38617711817;517094.91565739614;451339.97013099515;455579.81269681326;462512.1425119949;464185.92985963024;426576.84185807494;241332.6443706532;456021.5327257621;455601.41187188966;;167264.2905471822;472236.3865531139;202421.49969807384;217468.95421253756;274.1389647973731;4003120.850722578;1503137.6697517694;273493.6442170039;0.0;0;213;222;0;0;0;0;0;112;94;1769575089885.0383;651386600590.0297;1243324593174.5298;26896.861482088832;3102.8711988329605;2593.4187648239044;4603.89418141414;3119070.186565755;1417863.7665123886;115167.14127743717;1126887.1158449464;3.810106216187713;0.2187827306763811
8087;2019-02-20 07:47:37.870;696;159;79;78;73;66;173;27;4;34;626;601;4;41;225;232;227;161;177;174;172;26;553;357;360;132;362;257;554;121.0;80.0;788.0;58.0;116.0;0;87;68;1;0;0;0;0;0;0;1;0;0;0;0;11262.8212890625;9060.2509765625;0.0;1077.68212890625;398.0;95240;;;Calculated values ==>;1550645257.87;342.76;289.06;281.06;280.96000000000004;280.46000000000004;279.76000000000005;274.0616903277293;290.46000000000004;275.86;273.56;276.56;335.76000000000005;333.26000000000005;273.56;277.26000000000005;295.66;296.36;295.86;289.26000000000005;290.56;290.36;;312.96000000000004;275.76000000000005;240.83765695389522;262.0952818180154;274.0616903277293;290.86;5530000.0;3570000.0000000005;3600000.0;1320000.0;3620000.0000000005;2570000.0;5540000.0;0.020166666666666666;0.013333333333333334;0.13133333333333333;0.009666666666666665;0.01933333333333333;0.03949999999999999;;9060.2509765625;0.0;1077.68212890625;11262.8212890625;501180.367263462;241458.1654974193;217910.76624181273;217644.96813226774;216323.2161970131;430346.717906069;455881.6532774192;451035.4509302521;473145.2311080622;519474.9298214847;516907.426601557;451035.4509302521;455659.7473725802;462662.94749955734;464333.32306390855;424543.7650635356;242133.71445348492;456021.5327257621;455741.6133297435;;167264.2905471822;472367.87413283327;202187.85758141192;209883.4584447305;274.0435557321339;4003305.8309195307;1503285.5363150795;273511.56124878785;0.0;0;213;222;0;0;0;0;0;112;94;1769791017884.2488;651466074089.739;1243478441873.9673;32681.983926481007;2611.740159997073;2432.134008134009;9711.397117958011;3119566.5114455516;1417911.3723996177;115209.00692385658;1127006.3701739737;4.679184082106521;0.2258848996421883
8088;2019-02-20 07:48:37.851;697;162;81;80;75;66;173;26;3;34;627;601;3;39;225;232;227;164;177;174;172;25;548;358;360;132;362;257;549;144.0;80.0;764.0;80.0;116.0;0;86;70;1;0;0;0;0;0;0;1;0;0;0;0;11277.4169921875;9008.79296875;0.0;1073.42626953125;396.0;95241;;;Calculated values ==>;1550645317.851;342.86;289.36;281.26000000000005;281.16;280.66;279.76000000000005;274.1680685717883;290.46000000000004;275.76000000000005;273.46000000000004;276.56;335.86;333.26000000000005;273.46000000000004;277.06;295.66;296.36;295.86;289.56;290.56;290.36;;312.76000000000005;275.66;240.83765695389522;262.0952818180154;274.1680685717883;290.86;5480000.0;3579999.9999999995;3600000.0;1320000.0;3620000.0000000005;2570000.0;5490000.0;0.024;0.013333333333333334;0.12733333333333333;0.013333333333333334;0.01933333333333333;0.043333333333333335;;9008.79296875;0.0;1073.42626953125;11277.4169921875;501780.9495108294;242658.462174649;218520.8646173667;218253.39240604895;216923.53684252853;430280.9020939914;455881.6532774192;450908.31012903585;473145.2311080622;519577.5081055952;516907.426601557;450908.31012903585;455413.50032756815;462662.94749955734;464185.92985963024;426005.6893523363;243349.44934930894;456021.5327257621;455741.6133297435;;166428.6587063909;472270.6324499597;202425.60519909253;209606.56709339947;274.1405599389077;4003493.606757936;1503436.0639995555;273529.4814756274;0.0;0;213;222;0;0;0;0;0;112;94;1770006949484.9148;651545249009.9833;1243632593044.4429;31640.13109441278;3597.933696678229;2435.4165333736983;10665.852003574908;3120102.359333464;1417963.1032952769;115249.55700023584;1127176.1268105472;4.794513210395154;0.23327929166384043
8089;2019-02-20 07:49:37.851;698;163;84;82;77;66;173;27;4;34;628;602;3;39;224;232;227;164;177;175;171;26;551;357;360;132;362;256;552;127.0;83.0;752.0;34.0;116.0;0;85;71;1;0;0;0;0;0;0;1;0;0;0;0;11460.166015625;9107.509765625;0.0;1061.84924316406;395.0;95242;;;Calculated values ==>;1550645377.851;342.96000000000004;289.46000000000004;281.56;281.36;280.86;279.76000000000005;274.0616903277293;290.46000000000004;275.86;273.56;276.56;335.96000000000004;333.36;273.46000000000004;277.06;295.56;296.36;295.86;289.56;290.66;290.26000000000005;;312.66;275.76000000000005;240.83765695389522;261.9595390733887;274.0616903277293;290.86;5510000.0;3570000.0000000005;3600000.0;1320000.0;3620000.0000000005;2560000.0;5520000.0;0.021166666666666667;0.013833333333333333;0.12533333333333332;0.005666666666666667;0.01933333333333333;0.040499999999999994;;9107.509765625;0.0;1061.84924316406;11460.166015625;501624.3337441012;242890.33111755445;219278.82222759404;218742.1349853926;217409.3080506653;430346.717906069;455881.6532774192;451213.3075226269;473145.2311080622;519762.88512905827;517094.91565739614;451086.5248879182;455579.81269681326;462529.5463882496;464333.32306390855;425134.5561720751;243235.09045504167;456161.252676308;455601.41187188966;;166010.84420003442;472367.87413283327;202205.5342506362;210355.74579519223;274.0504315920647;4003683.0866163345;1503587.0331890087;273547.2754382332;0.0;0;213;222;0;0;0;0;0;112;94;1770222949484.9148;651624449009.9833;1243786493044.4429;31208.974250089497;1530.919925999117;2516.275942418962;9932.449476106245;3120626.1018780014;1418005.8437421324;115290.82110420079;1127347.7793228778;4.443605497215577;0.19848110843585082
8090;2019-02-20 07:50:37.891;699;162;86;84;79;65;173;26;4;34;627;602;4;39;224;233;226;164;177;174;171;26;549;357;360;132;362;255;550;126.0;83.0;863.0;86.0;116.0;0;85;68;1;0;0;0;0;0;0;1;0;0;0;0;11264.1357421875;9085.67578125;0.0;1057.046875;395.0;95243;;;Calculated values ==>;1550645437.891;343.06000000000006;289.36;281.76000000000005;281.56;281.06;279.66;274.0616903277293;290.46000000000004;275.76000000000005;273.56;276.56;335.86;333.36;273.56;277.06;295.56;296.46000000000004;295.76000000000005;289.56;290.56;290.26000000000005;;312.66;275.76000000000005;240.83765695389522;261.82340779136865;274.0616903277293;290.86;5490000.0;3570000.0000000005;3600000.0;1320000.0;3620000.0000000005;2550000.0;5500000.0;0.021;0.013833333333333333;0.14383333333333334;0.014333333333333333;0.01933333333333333;0.04033333333333333;;9085.67578125;0.0;1057.046875;11264.1357421875;501940.1228579962;242621.27591220505;219849.8562442622;219310.49555542733;217971.23556164323;430346.717906069;455881.6532774192;451390.64296425926;473145.2311080622;519743.2107659051;517179.53123575;451390.64296425926;455745.6975636472;462529.5463882496;464464.4457187545;425451.4953722773;243311.1771857396;456021.5327257621;455601.41187188966;;166010.84420003442;472367.87413283327;202172.29436420364;210645.83642241353;274.03750130985543;4003872.58204365;1503738.7441417226;273564.94467751845;0.0;0;213;222;0;0;0;0;0;112;94;1770439093484.7773;651703701809.9329;1243939895244.3455;35845.90580697467;3872.8033100170246;2519.6077349137713;9879.874876462203;3121185.2650718996;1418050.9047897551;115332.81477861675;1127512.9920941794;5.138481401367329;0.2652978190956765
