;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8091;2019-02-20 07:51:37.882;700;164;88;86;80;65;173;26;3;34;626;601;3;41;224;233;226;167;177;175;172;26;546;358;360;132;362;254;547;122.0;84.0;616.0;57.0;116.0;0;84;65;1;0;0;0;0;0;0;1;0;0;0;0;11014.875;8830.087890625;0.0;1052.13671875;395.0;95244;;;Calculated values ==>;1550645497.882;343.16;289.56;281.96000000000004;281.76000000000005;281.16;279.66;274.1680685717883;290.46000000000004;275.76000000000005;273.46000000000004;276.56;335.76000000000005;333.26000000000005;273.46000000000004;277.26000000000005;295.56;296.46000000000004;295.76000000000005;289.86;290.66;290.36;;312.66;275.76000000000005;240.83765695389522;261.6868853414304;274.1680685717883;290.86;5460000.0;3579999.9999999995;3600000.0;1320000.0;3620000.0000000005;2540000.0;5470000.0;0.02033333333333333;0.014;0.10266666666666667;0.0095;0.01933333333333333;0.03966666666666666;;8830.087890625;0.0;1052.13671875;11014.875;502349.14742297464;243426.45778177437;220440.88773701678;219898.47720172853;218284.13868454855;430280.9020939914;455881.6532774192;451441.3861098975;473145.2311080622;519723.6144598504;517161.492929604;451441.3861098975;456155.5982786601;462529.5463882496;464317.31521373475;426316.7008404736;244480.4208818467;456161.252676308;455741.6133297435;;166010.84420003442;472367.87413283327;202440.68787578942;211213.8945308414;274.1464197601979;4004058.2126175435;1503888.0197774603;273582.5185709684;0.0;0;213;222;0;0;0;0;0;112;94;1770655061084.5508;651782889929.8497;1244092572339.1853;25564.07168536843;2564.3082694419168;2545.7079194207768;9699.599512356448;3121696.938121327;1418104.5393398048;115375.01941071403;1127676.1299062388;4.085485706152251;0.18443271124286162
8092;2019-02-20 07:52:37.852;700;167;90;89;83;65;173;26;0;34;625;600;1;43;224;233;226;170;177;174;172;26;547;357;360;132;362;254;548;145.0;82.0;630.0;77.0;116.0;0;83;62;1;0;0;0;0;0;0;1;0;0;0;0;11145.6884765625;8618.66015625;0.0;1045.70141601562;396.0;95245;;;Calculated values ==>;1550645557.852;343.16;289.86;282.16;282.06;281.46000000000004;279.66;274.0616903277293;290.46000000000004;275.76000000000005;273.16;276.56;335.66;333.16;273.26000000000005;277.46000000000004;295.56;296.46000000000004;295.76000000000005;290.16;290.56;290.36;;312.76000000000005;275.76000000000005;240.83765695389522;261.6868853414304;274.0616903277293;290.86;5470000.0;3570000.0000000005;3600000.0;1320000.0;3620000.0000000005;2540000.0;5480000.0;0.024166666666666666;0.013666666666666666;0.105;0.012833333333333334;0.01933333333333333;0.0435;;8618.66015625;0.0;1045.70141601562;11145.6884765625;502255.12446032546;244440.0740592637;220968.6841080032;220696.23589501763;219073.12779905493;430346.717906069;455881.6532774192;451062.45248816797;473145.2311080622;519621.23822057433;517058.88642479555;451188.88220968534;456399.65931981895;462529.5463882496;464464.4457187545;426030.22017734236;245510.29261241516;456021.5327257621;455741.6133297435;;166428.6587063909;472367.87413283327;202164.22882939022;210521.76450877375;274.03436340539696;4004242.791644255;1504033.3533081366;273599.99181444093;0.0;0;213;222;0;0;0;0;0;112;94;1770870953084.6538;651862050329.8875;1244244896139.258;26134.313484171664;3467.613448060853;2467.1056767206715;10667.063423712183;3122127.542588007;1418154.7802211342;115416.77197064515;1127845.767236358;4.422029920249221;0.20432931847070274
8093;2019-02-20 07:53:37.863;700;169;92;91;84;64;173;26;-1;34;624;599;0;43;224;233;226;172;177;174;172;25;544;357;360;132;361;254;545;195.0;83.0;451.0;112.0;116.0;0;80;59;1;0;0;0;0;0;0;1;0;0;0;0;11149.6904296875;8458.5458984375;0.0;1025.89001464844;395.0;95246;;;Calculated values ==>;1550645617.863;343.16;290.06;282.36;282.26000000000005;281.56;279.56;274.0616903277293;290.46000000000004;275.76000000000005;273.06;276.56;335.56;333.06;273.16;277.46000000000004;295.56;296.46000000000004;295.76000000000005;290.36;290.56;290.36;;312.66;275.66;240.83765695389522;261.6868853414304;274.0616903277293;290.86;5440000.0;3570000.0000000005;3600000.0;1320000.0;3610000.0;2540000.0;5450000.0;0.0325;0.013833333333333333;0.07516666666666666;0.018666666666666668;0.01933333333333333;0.05183333333333333;;8458.5458984375;0.0;1025.89001464844;11149.6904296875;502536.98882425565;245276.82866546986;221566.87239086215;221292.80674210374;219390.2434603698;430346.717906069;455881.6532774192;450935.90331531415;473145.2311080622;519518.8532051027;516956.27022608893;451062.45248816797;456399.65931981895;462680.31809272245;464464.4457187545;426884.0732858861;246365.96298317943;456021.5327257621;455741.6133297435;;166010.84420003442;472270.6324499597;202105.25462445483;209364.2503186775;274.011414455497;4004428.6205306044;1504175.6894485736;273617.2582412709;0.0;0;213;222;0;0;0;0;0;112;94;1771086992684.3586;651941264849.7792;1244397324079.0498;18703.770426596257;5043.087052742758;2497.167192520775;12770.559982740253;3122501.261789381;1418225.7157276697;115458.14849547138;1128041.1165719584;4.1135376960869685;0.17756367143274882
8094;2019-02-20 07:54:37.873;701;171;94;93;86;64;173;26;-3;34;623;598;-2;42;223;233;226;172;177;174;171;25;550;356;360;132;360;253;551;208.0;83.0;672.0;65.0;116.0;0;80;56;1;0;0;0;0;0;0;1;0;0;0;0;11294.974609375;8359.5693359375;0.0;1031.02478027344;396.0;95247;;;Calculated values ==>;1550645677.873;343.26;290.26000000000005;282.56;282.46000000000004;281.76000000000005;279.56;273.955091788801;290.46000000000004;275.76000000000005;272.86;276.56;335.46000000000004;332.96000000000004;272.96000000000004;277.36;295.46000000000004;296.46000000000004;295.76000000000005;290.36;290.56;290.26000000000005;;312.76000000000005;275.66;240.83765695389522;261.54996906429363;273.955091788801;290.86;5500000.0;3560000.0;3600000.0;1320000.0;3600000.0;2530000.0;5510000.0;0.034666666666666665;0.013833333333333333;0.112;0.010833333333333334;0.01933333333333333;0.05399999999999999;;8359.5693359375;0.0;1031.02478027344;11294.974609375;502099.4518281396;245743.6215926954;222012.01432803305;221737.73533559474;219833.71557184085;430412.23801567365;455881.6532774192;450861.2282002263;473145.2311080622;519499.4578594672;516938.4380640592;450987.6593076136;456441.8272467007;462697.81320866785;464611.2859323508;425159.17812577554;246104.77803099348;456021.5327257621;455601.41187188966;;166428.6587063909;472270.6324499597;201912.10123231544;209108.36641473288;273.9316610512633;4004615.690579046;1504315.8637673312;273634.40205471864;0.0;0;213;222;0;0;0;0;0;112;94;1771303028684.3242;652020478049.7666;1244549449429.0256;27882.302220406018;2928.884088191146;2476.919201311152;13310.624454686464;3122889.5437642564;1418292.1598926825;115499.60612386672;1128258.4959994364;4.962277081505589;0.20549468291176032
8095;2019-02-20 07:55:37.853;702;170;92;93;88;64;173;25;-4;34;622;597;-3;42;223;233;226;171;177;175;172;25;549;356;360;132;360;254;551;189.0;82.0;458.0;70.0;116.0;0;79;52;1;0;0;0;0;0;0;1;0;0;0;0;11432.9365234375;8140.77880859375;0.0;1014.96801757812;395.0;95248;;;Calculated values ==>;1550645737.853;343.36;290.16;282.36;282.46000000000004;281.96000000000004;279.56;273.955091788801;290.46000000000004;275.66;272.76000000000005;276.56;335.36;332.86;272.86;277.36;295.46000000000004;296.46000000000004;295.76000000000005;290.26000000000005;290.66;290.36;;312.66;275.66;240.83765695389522;261.6868853414304;273.955091788801;290.86;5490000.0;3560000.0;3600000.0;1320000.0;3600000.0;2540000.0;5510000.0;0.0315;0.013666666666666666;0.07633333333333334;0.011666666666666665;0.01933333333333333;0.05083333333333333;;8140.77880859375;0.0;1014.96801757812;11432.9365234375;502320.2027710768;245384.62380479573;221464.03841391922;221737.73533559474;220374.93996044635;430412.23801567365;455881.6532774192;450555.53195612336;473145.2311080622;519314.05670414504;516751.00859383936;450682.44376861636;456277.67593644746;462697.81320866785;464611.2859323508;425451.4953722773;245743.6215926954;456161.252676308;455741.6133297435;;166010.84420003442;472270.6324499597;201886.87261104278;209332.61435902203;273.92183206871465;4004805.0267054597;1504453.320834279;273651.4463113928;0.0;0;213;222;0;0;0;0;0;112;94;1771518956684.3928;652099651649.7917;1244701498729.074;18981.707663341153;3154.4771981206973;2456.0076083209524;12525.790781011674;3123279.947002273;1418342.8376718587;115540.70014471891;1128473.7276919822;4.054063961739533;0.1539821003487662
8096;2019-02-20 07:56:37.854;703;169;88;89;88;64;173;26;-4;34;622;596;-3;42;223;234;226;170;177;175;172;25;550;357;360;133;361;256;551;177.0;84.0;654.0;97.0;116.0;0;80;56;1;0;0;0;0;0;0;1;0;0;0;0;11665.6591796875;8373.4140625;0.0;1037.53210449219;395.0;95249;;;Calculated values ==>;1550645797.854;343.46000000000004;290.06;281.96000000000004;282.06;281.96000000000004;279.56;274.0616903277293;290.46000000000004;275.76000000000005;272.76000000000005;276.56;335.36;332.76000000000005;272.86;277.36;295.46000000000004;296.56;295.76000000000005;290.16;290.66;290.36;;312.66;275.66;241.05796691057077;261.9595390733887;274.0616903277293;290.86;5500000.0;3570000.0000000005;3600000.0;1330000.0;3610000.0;2560000.0;5510000.0;0.029500000000000002;0.014;0.109;0.016166666666666666;0.01933333333333333;0.04883333333333333;;8373.4140625;0.0;1037.53210449219;11665.6591796875;502352.8928436293;245027.73001487428;220374.93996044635;220646.3740344368;220374.93996044635;430346.717906069;455881.6532774192;450195.62494697445;473014.93639070686;519147.75675312575;516478.3082821728;450323.2681067077;455948.12673956703;462547.07517204626;464595.45822754485;425159.17812577554;245384.62380479573;456161.252676308;455741.6133297435;;166010.84420003442;472138.9942397944;202142.92431377526;209361.06020119454;274.02607407439183;4004997.5182116563;1504590.9414022234;273668.5507641935;0.0;0;213;222;0;0;0;0;0;112;94;1771734960284.9902;652179152975.0116;1244854501279.497;27037.74436901871;4364.936463803975;2516.843760493717;12031.583677777473;3123663.4488285272;1418405.5004969111;115582.14126358078;1128678.3758904513;4.88272990363733;0.2271725340866662
8097;2019-02-20 07:57:37.894;704;167;84;85;87;64;173;26;-2;34;622;597;-2;42;223;234;226;167;177;174;172;25;553;356;360;133;361;257;554;209.0;83.0;1009.0;118.0;116.0;0;82;60;1;0;0;0;0;0;0;1;0;0;0;0;11825.66796875;8633.46484375;0.0;1056.50256347656;396.0;95250;;;Calculated values ==>;1550645857.894;343.56000000000006;289.86;281.56;281.66;281.86;279.56;273.955091788801;290.46000000000004;275.76000000000005;272.96000000000004;276.56;335.36;332.86;272.96000000000004;277.36;295.46000000000004;296.56;295.76000000000005;289.86;290.56;290.36;;312.76000000000005;275.66;241.05796691057077;262.0952818180154;273.955091788801;290.86;5530000.0;3560000.0;3600000.0;1330000.0;3610000.0;2570000.0;5540000.0;0.034833333333333334;0.013833333333333333;0.16816666666666666;0.019666666666666666;0.01933333333333333;0.05416666666666667;;8633.46484375;0.0;1056.50256347656;11825.66796875;502197.7918845431;244201.50848561595;219247.27658928465;219516.12027983976;220055.39403951418;430412.23801567365;455881.6532774192;450270.75423733005;473014.93639070686;519064.52553756075;516496.0606690954;450270.75423733005;455782.72271421895;462547.07517204626;464742.0383762814;424269.94368102134;244201.50848561595;456021.5327257621;455741.6133297435;;166428.6587063909;472138.9942397944;201894.89266391366;208088.3589265076;273.9249568263228;4005193.4097784753;1504732.7598756794;273686.0126866081;0.0;0;213;222;0;0;0;0;0;112;94;1771951104284.853;652259006174.9608;1245008503879.3992;41768.540721262856;5314.800664325654;2490.9466868697746;13414.55128017528;3124237.216794388;1418486.218749245;115623.90067167365;1128890.5683823824;6.5004180824857976;0.3307099097144325
8098;2019-02-20 07:58:37.894;705;162;81;81;83;64;173;26;0;33;623;597;-1;43;223;234;226;162;177;175;172;25;548;357;360;133;361;257;550;323.0;81.0;658.0;179.0;116.0;0;84;62;1;0;0;0;0;0;0;1;0;0;0;0;11618.18359375;8611.8203125;0.0;1057.45373535156;394.0;95251;;;Calculated values ==>;1550645917.894;343.66;289.36;281.26000000000005;281.26000000000005;281.46000000000004;279.56;274.0616903277293;290.46000000000004;275.76000000000005;273.16;276.46000000000004;335.46000000000004;332.86;273.06;277.46000000000004;295.46000000000004;296.56;295.76000000000005;289.36;290.66;290.36;;312.56;275.66;241.05796691057077;262.0952818180154;274.0616903277293;290.86;5480000.0;3570000.0000000005;3600000.0;1330000.0;3610000.0;2570000.0;5500000.0;0.05383333333333333;0.013500000000000002;0.10966666666666666;0.029833333333333333;0.01933333333333333;0.07316666666666666;;8611.8203125;0.0;1057.45373535156;11618.18359375;502793.3670782491;242621.27591220505;218505.40037457534;218505.40037457534;219041.6100735466;430346.717906069;455881.6532774192;450526.1499409504;472917.67418972735;519167.140353073;516496.0606690954;450398.5148139412;455905.59998492966;462547.07517204626;464595.45822754485;425741.8303510876;242621.27591220505;456161.252676308;455741.6133297435;;165593.03060630985;472138.9942397944;202114.32455063745;206445.45164762333;274.0149444541642;4005388.7752081626;1504876.4705853148;273703.62898909836;0.0;0;213;222;0;0;0;0;0;112;94;1772167104284.853;652338806174.9608;1245162703879.3992;27242.49685113765;8055.735979059848;2472.127484924915;18240.169163075123;3124812.308774158;1418597.63988794;115665.25962310527;1129154.3577194095;5.792630263762423;0.2649831331188905
8099;2019-02-20 07:59:37.895;704;158;79;79;81;64;173;27;0;34;624;598;-1;45;223;234;226;158;177;175;172;26;551;358;360;133;362;257;552;217.0;81.0;765.0;136.0;116.0;0;85;63;1;0;0;0;0;0;0;1;0;0;0;0;11704.158203125;8776.130859375;0.0;1061.50463867188;394.0;95252;;;Calculated values ==>;1550645977.895;343.56000000000006;288.96000000000004;281.06;281.06;281.26000000000005;279.56;274.1680685717883;290.46000000000004;275.86;273.16;276.56;335.56;332.96000000000004;273.06;277.66;295.46000000000004;296.56;295.76000000000005;288.96000000000004;290.66;290.36;;312.56;275.76000000000005;241.05796691057077;262.0952818180154;274.1680685717883;290.86;5510000.0;3579999.9999999995;3600000.0;1330000.0;3620000.0000000005;2570000.0;5520000.0;0.036166666666666666;0.013500000000000002;0.1275;0.02266666666666667;0.01933333333333333;0.055499999999999994;;8776.130859375;0.0;1061.50463867188;11704.158203125;502385.6834999138;241192.23214632942;217940.94134740008;217940.94134740008;218474.5642463112;430280.9020939914;455881.6532774192;450526.1499409504;473014.93639070686;519269.74598137074;516598.9173136829;450398.5148139412;456151.0624381513;462396.02367842785;464448.5893172968;424864.8403211212;241192.23214632942;456161.252676308;455741.6133297435;;165593.03060630985;472236.3865531139;202401.71558943225;207814.77921683248;274.13127732996463;4005583.131295449;1505021.372593232;273721.287269827;0.0;0;213;222;0;0;0;0;0;112;94;1772383107884.592;652418607504.8644;1245316906449.213;31635.865379818562;6116.252541843452;2479.5802103596893;13759.93929326656;3125302.9699697066;1418715.7417604697;115706.52454158665;1129421.0297340164;5.488273827182102;0.2708603721978695
8100;2019-02-20 08:00:37.885;704;156;79;79;78;65;173;27;-3;34;624;598;-2;45;223;234;226;157;177;174;171;26;549;358;360;133;362;255;550;212.0;84.0;830.0;152.0;116.0;0;85;61;1;0;0;0;0;0;0;1;0;0;0;0;11529.3046875;8673.7880859375;0.0;1055.22619628906;394.0;95253;;;Calculated values ==>;1550646037.885;343.56000000000006;288.76000000000005;281.06;281.06;280.96000000000004;279.66;274.1680685717883;290.46000000000004;275.86;272.86;276.56;335.56;332.96000000000004;272.96000000000004;277.66;295.46000000000004;296.56;295.76000000000005;288.86;290.56;290.26000000000005;;312.56;275.76000000000005;241.05796691057077;261.82340779136865;274.1680685717883;290.86;5490000.0;3579999.9999999995;3600000.0;1330000.0;3620000.0000000005;2550000.0;5500000.0;0.035333333333333335;0.014;0.13833333333333334;0.025333333333333333;0.01933333333333333;0.05466666666666667;;8673.7880859375;0.0;1055.22619628906;11529.3046875;502573.30420912517;240592.39171456677;217971.23556164323;217971.23556164323;217704.90654191343;430280.9020939914;455881.6532774192;450503.1252969794;473014.93639070686;519435.8713109796;516768.7929799094;450630.2777926138;456479.6629458928;462396.02367842785;464448.5893172968;425451.4953722773;240926.500560384;456021.5327257621;455601.41187188966;;165593.03060630985;472236.3865531139;202397.31103207965;207905.16239009603;274.1295657262407;4005776.7112175366;1505166.7643484676;273738.9237535505;0.0;0;213;222;0;0;0;0;0;112;94;1772599071884.6265;652498394204.8771;1245470480849.2373;34321.304306644466;6835.923246532866;2583.3499273665057;13540.728305004719;3125852.5214433344;1418823.6585695904;115748.70859422699;1129648.4973797775;5.887678250220359;0.304220299260168
8101;2019-02-20 08:01:37.856;704;157;79;78;77;65;173;27;-4;34;623;598;-4;46;223;234;226;160;177;175;172;26;545;359;360;133;363;253;547;190.0;81.0;591.0;157.0;116.0;0;85;55;1;0;0;0;0;0;0;1;0;0;0;0;11057.357421875;8227.75390625;0.0;1048.4345703125;393.0;95254;;;Calculated values ==>;1550646097.856;343.56000000000006;288.86;281.06;280.96000000000004;280.86;279.66;274.27422755570615;290.46000000000004;275.86;272.76000000000005;276.56;335.46000000000004;332.96000000000004;272.76000000000005;277.76000000000005;295.46000000000004;296.56;295.76000000000005;289.16;290.66;290.36;;312.46000000000004;275.76000000000005;241.05796691057077;261.54996906429363;274.27422755570615;290.86;5450000.0;3590000.0;3600000.0;1330000.0;3629999.9999999995;2530000.0;5470000.0;0.03166666666666666;0.013500000000000002;0.0985;0.026166666666666668;0.01933333333333333;0.05099999999999999;;8227.75390625;0.0;1048.4345703125;11057.357421875;502947.73629522324;241030.95979903743;218016.9019843592;217750.170497701;217483.93892230262;430214.79039162316;455881.6532774192;450734.67722759733;473014.93639070686;519499.4578594672;516938.4380640592;450734.67722759733;456928.0333177049;462244.6568852205;464301.43004117184;426601.3072511761;242047.25149509907;456161.252676308;455741.6133297435;;165175.21790254305;472236.3865531139;202627.7695128638;208461.55829290784;274.22366837101;4005964.842427588;1505307.5424559775;273756.44578684797;0.0;0;213;222;0;0;0;0;0;112;94;1772814967484.4685;652578155634.8187;1245622807189.126;24438.530409901254;7054.758812553211;2491.47975270704;12611.282806878617;3126341.9500607243;1418939.3583047509;115790.9784012438;1129866.3254710613;5.023189416619889;0.2563911043806354
8102;2019-02-20 08:02:37.866;703;160;79;79;77;65;173;27;-5;34;622;597;-4;48;224;234;226;163;177;174;172;27;548;358;360;133;362;253;550;213.0;79.0;690.0;156.0;116.0;0;83;49;1;0;0;0;0;0;0;1;0;0;0;0;10761.083984375;7975.14892578125;0.0;1039.00903320312;395.0;95255;;;Calculated values ==>;1550646157.866;343.46000000000004;289.16;281.06;281.06;280.86;279.66;274.1680685717883;290.46000000000004;275.86;272.66;276.56;335.36;332.86;272.76000000000005;277.96000000000004;295.56;296.56;295.76000000000005;289.46000000000004;290.56;290.36;;312.66;275.86;241.05796691057077;261.54996906429363;274.1680685717883;290.86;5480000.0;3579999.9999999995;3600000.0;1330000.0;3620000.0000000005;2530000.0;5500000.0;0.0355;0.013166666666666667;0.115;0.026000000000000002;0.01933333333333333;0.05483333333333333;;7975.14892578125;0.0;1039.00903320312;10761.083984375;502540.60313072643;241938.37835706593;217971.23556164323;217971.23556164323;217439.07279194423;430280.9020939914;455881.6532774192;450608.0056754811;473014.93639070686;519397.12561598833;516835.8757032292;450734.67722759733;457170.5879186281;462529.5463882496;464448.5893172968;425741.8303510876;242965.33107713328;456021.5327257621;455741.6133297435;;166010.84420003442;472333.7623376517;202396.07998420525;207887.62419995846;274.1290873343031;4006146.693076002;1505442.5891502546;273773.84404943505;0.0;0;213;222;0;0;0;0;0;112;94;1773031003484.434;652657968934.806;1245774632489.1018;28544.371454496726;7018.379741189608;2406.557240440399;13590.66040394988;3126783.5478302212;1419056.6540053724;115831.80217900936;1130084.7113893712;5.71988743426523;0.28962184085195575
8103;2019-02-20 08:03:37.876;704;163;80;79;77;65;173;27;-5;34;620;595;-4;51;223;234;226;165;177;175;172;26;545;358;360;133;362;253;547;318.0;84.0;590.0;169.0;116.0;0;83;46;1;0;0;0;0;0;0;1;0;0;0;0;10503.9267578125;7767.66015625;0.0;1035.78625488281;394.0;95256;;;Calculated values ==>;1550646217.876;343.56000000000006;289.46000000000004;281.16;281.06;280.86;279.66;274.1680685717883;290.46000000000004;275.86;272.66;276.56;335.16;332.66;272.76000000000005;278.26000000000005;295.46000000000004;296.56;295.76000000000005;289.66;290.66;290.36;;312.56;275.76000000000005;241.05796691057077;261.54996906429363;274.1680685717883;290.86;5450000.0;3579999.9999999995;3600000.0;1330000.0;3620000.0000000005;2530000.0;5470000.0;0.053000000000000005;0.014;0.09833333333333334;0.028166666666666666;0.01933333333333333;0.07233333333333333;;7767.66015625;0.0;1035.78625488281;10503.9267578125;502947.73629522324;243078.94944334877;218284.13868454855;218016.9019843592;217483.93892230262;430280.9020939914;455881.6532774192;450608.0056754811;473014.93639070686;519192.434784519;516630.72187744256;450734.67722759733;457533.7450994209;462396.02367842785;464448.5893172968;426601.3072511761;243775.84195173997;456161.252676308;455741.6133297435;;165593.03060630985;472236.3865531139;202374.25491668747;206626.6662463462;274.1206053581803;4006323.9310335624;1505573.80109093;273791.13689182646;0.0;0;213;222;0;0;0;0;0;112;94;1773247039484.3997;652737782234.7933;1245926457789.0776;24409.652157948043;7601.1167077593445;2559.5565141921056;18019.314505699072;3127224.9049075097;1419178.5034472838;115873.1933576716;1130348.1717496526;5.97375589395238;0.26282216247330953
8104;2019-02-20 08:04:37.887;704;165;81;80;77;65;173;27;-7;34;619;594;-6;53;223;234;226;167;177;175;172;26;548;357;360;132;362;252;550;231.0;83.0;506.0;165.0;116.0;0;81;40;1;0;0;0;0;0;0;1;0;0;0;0;10275.7353515625;7475.55078125;0.0;1022.8045654296901;394.0;95257;;;Calculated values ==>;1550646277.887;343.56000000000006;289.66;281.26000000000005;281.16;280.86;279.66;274.0616903277293;290.46000000000004;275.86;272.46000000000004;276.56;335.06;332.56;272.56;278.46000000000004;295.46000000000004;296.56;295.76000000000005;289.86;290.66;290.36;;312.56;275.76000000000005;240.83765695389522;261.41265627149306;274.0616903277293;290.86;5480000.0;3570000.0000000005;3600000.0;1320000.0;3620000.0000000005;2520000.0;5500000.0;0.0385;0.013833333333333333;0.08433333333333333;0.0275;0.01933333333333333;0.057833333333333334;;7475.55078125;0.0;1022.8045654296901;10275.7353515625;502667.0132388307;243658.85615628987;218505.40037457534;218238.06506964797;217439.07279194423;430346.717906069;455881.6532774192;450533.9940526189;473145.2311080622;519173.30265610735;516613.16012874816;450660.5460443757;457936.00528730644;462396.02367842785;464595.45822754485;425741.8303510876;244359.8885674051;456161.252676308;455741.6133297435;;165593.03060630985;472367.87413283327;202092.2834755337;207579.08912478108;274.00636574855764;4006497.126631631;1505700.8511373124;273808.2949604431;0.0;0;213;222;0;0;0;0;0;112;94;1773463079084.9626;652817296810.0006;1246077985564.4727;20951.917592000853;7432.578743075738;2509.1168613409413;14352.065983186994;3127602.987292143;1419303.8072111798;115915.44004638435;1130617.9827107056;5.324051223308994;0.25463381594435436
8105;2019-02-20 08:05:37.887;705;165;82;81;78;65;173;26;-9;34;618;593;-7;55;223;234;226;166;177;175;172;26;548;357;360;132;361;252;549;277.0;83.0;466.0;177.0;116.0;0;80;35;1;0;0;0;0;0;0;1;0;0;0;0;10014.515625;7181.6513671875;0.0;1014.43701171875;394.0;95258;;;Calculated values ==>;1550646337.887;343.66;289.66;281.36;281.26000000000005;280.96000000000004;279.66;274.0616903277293;290.46000000000004;275.76000000000005;272.26000000000005;276.56;334.96000000000004;332.46000000000004;272.46000000000004;278.66;295.46000000000004;296.56;295.76000000000005;289.76000000000005;290.66;290.36;;312.56;275.76000000000005;240.83765695389522;261.41265627149306;274.0616903277293;290.86;5480000.0;3570000.0000000005;3600000.0;1320000.0;3610000.0;2520000.0;5490000.0;0.04616666666666667;0.013833333333333333;0.07766666666666668;0.029500000000000002;0.01933333333333333;0.0655;;7181.6513671875;0.0;1014.43701171875;10014.515625;502793.3670782491;243697.69219783097;218788.84965103268;218520.8646173667;217719.96482326186;430346.717906069;455881.6532774192;450280.52636062505;473145.2311080622;519071.0058617585;516510.6324525625;450533.9940526189;458176.75864534016;462547.07517204626;464595.45822754485;425741.8303510876;244047.82616628736;456161.252676308;455741.6133297435;;165593.03060630985;472367.87413283327;202084.92619981375;207015.34635335422;274.0035019183503;4006666.2120564356;1505822.9944885494;273825.271973586;0.0;0;213;222;0;0;0;0;0;112;94;1773679079084.9626;652896496810.0006;1246229185564.4727;19276.524945823014;7973.3469640240755;2513.4337245564034;16291.570486953498;3127938.2243132917;1419432.1899254057;115957.29463460016;1130873.3463479567;5.619128783418867;0.2546514690416751
8106;2019-02-20 08:06:37.878;706;164;82;82;78;64;173;26;-10;34;617;592;-8;56;223;234;226;164;178;175;172;26;544;357;360;132;361;252;546;261.0;86.0;573.0;211.0;116.0;0;79;30;1;0;0;0;0;0;0;1;0;0;0;0;9718.880859375;6874.37353515625;0.0;1009.04809570312;394.0;95259;;;Calculated values ==>;1550646397.878;343.76;289.56;281.36;281.36;280.96000000000004;279.56;274.0616903277293;290.46000000000004;275.76000000000005;272.16;276.56;334.86;332.36;272.36;278.76000000000005;295.46000000000004;296.56;295.76000000000005;289.56;290.66;290.36;;312.56;275.76000000000005;240.83765695389522;261.41265627149306;274.0616903277293;290.96000000000004;5440000.0;3570000.0000000005;3600000.0;1320000.0;3610000.0;2520000.0;5460000.0;0.0435;0.014333333333333333;0.0955;0.035166666666666666;0.01933333333333333;0.06283333333333332;;6874.37353515625;0.0;1009.04809570312;9718.880859375;503292.9385863368;243465.1967094227;218835.84659053656;218835.84659053656;217765.31809217978;430346.717906069;455881.6532774192;450153.6092054904;473145.2311080622;518968.7002690526;516408.09505500714;450407.32106615254;458297.0064650394;462547.07517204626;464595.45822754485;426884.0732858861;243465.1967094227;456161.252676308;455741.6133297435;;165593.03060630985;472367.87413283327;202077.52376263027;207233.93078660144;274.0006203716346;4006830.632360221;1505940.1104592483;273842.1318201071;0.0;0;213;222;0;0;0;0;0;112;94;1773895046684.736;652975684929.9175;1246380362884.314;23691.26615979314;9505.210654685472;2629.0038975959756;15614.566053127424;3128296.235529057;1419577.8227238783;116000.14185335944;1131139.1909361745;6.525091410034674;0.3364561280755691
8107;2019-02-20 08:07:40.863;707;162;83;83;79;64;173;26;-11;34;617;592;-9;57;223;234;226;162;177;174;172;25;549;356;360;133;360;252;551;314.0;80.0;470.0;170.0;116.0;0;79;27;1;0;0;0;0;0;0;1;0;0;0;0;9773.966796875;6764.99853515625;0.0;1003.8245849609401;395.0;95260;;;Calculated values ==>;1550646460.863;343.86;289.36;281.46000000000004;281.46000000000004;281.06;279.56;273.955091788801;290.46000000000004;275.76000000000005;272.06;276.56;334.86;332.36;272.26000000000005;278.86;295.46000000000004;296.56;295.76000000000005;289.36;290.56;290.36;;312.66;275.66;241.05796691057077;261.41265627149306;273.955091788801;290.86;5490000.0;3560000.0;3600000.0;1330000.0;3600000.0;2520000.0;5510000.0;0.052333333333333336;0.013333333333333334;0.07833333333333334;0.028333333333333332;0.01933333333333333;0.07166666666666667;;6764.99853515625;0.0;1003.8245849609401;9773.966796875;502952.53266734;242584.23426922967;219025.89881135168;219025.89881135168;217956.0735155778;430412.23801567365;455881.6532774192;450026.56886393705;473014.93639070686;518968.7002690526;516408.09505500714;450280.52636062505;458417.1689715234;462697.81320866785;464742.0383762814;425451.4953722773;242584.23426922967;456021.5327257621;455741.6133297435;;166010.84420003442;472138.9942397944;201816.1684915801;206458.79341505334;273.8942774893816;4007001.15416683;1506059.4265493064;273859.74026254885;0.0;0;213;222;0;0;0;0;0;112;94;1774121792684.3584;653059140054.7784;1246539085084.0496;19443.14802916796;7659.1467295327375;2438.230148040635;17865.268760552797;3128673.571789219;1419727.9750916623;116044.46959444734;1131432.0697406505;6.102055991535952;0.25793081532920253
8108;2019-02-20 08:08:37.848;708;159;84;83;80;64;173;25;-12;34;616;591;-10;58;222;234;226;159;177;175;172;24;546;356;360;133;361;253;548;441.0;82.0;361.0;79.0;116.0;0;77;25;1;0;0;0;0;0;0;1;0;0;0;0;9646.3515625;6599.697265625;0.0;1004.6436767578099;395.0;95261;;;Calculated values ==>;1550646517.848;343.96000000000004;289.06;281.56;281.46000000000004;281.16;279.56;273.955091788801;290.46000000000004;275.66;271.96000000000004;276.56;334.76000000000005;332.26000000000005;272.16;278.96000000000004;295.36;296.56;295.76000000000005;289.06;290.66;290.36;;312.66;275.56;241.05796691057077;261.54996906429363;273.955091788801;290.86;5460000.0;3560000.0;3600000.0;1330000.0;3610000.0;2530000.0;5480000.0;0.0735;0.013666666666666666;0.06016666666666667;0.013166666666666667;0.01933333333333333;0.09283333333333332;;6599.697265625;0.0;1004.6436767578099;9646.3515625;503358.419874507;241670.9023463045;219342.2974745108;219073.12779905493;218268.7502427454;430412.23801567365;455881.6532774192;449717.86729374784;473014.93639070686;518782.9467491673;516220.29673242674;449972.81379445735;458378.0285708209;462413.7112240227;464742.0383762814;426316.7008404736;241670.9023463045;456161.252676308;455741.6133297435;;166010.84420003442;472041.5853210863;201884.97761503796;205520.61334878815;273.9210937204516;4007154.8578952053;1506165.2025481942;273875.63645201584;0.0;0;213;222;0;0;0;0;0;112;94;1774326938684.839;653134930104.956;1246682972209.3867;14911.278862335712;3557.0620014629694;2523.4925794203104;23228.84949823202;3128945.472764358;1419816.7467105559;116083.73956254273;1131757.3125648815;5.815189413061025;0.12015730537566853
8109;2019-02-20 08:09:37.869;709;157;84;84;80;65;173;26;-13;34;617;591;-12;56;223;233;226;157;177;175;172;25;549;357;360;133;362;254;551;337.0;82.0;720.0;189.0;116.0;0;76;23;1;0;0;0;0;0;0;1;0;0;0;0;9737.421875;6545.46630859375;0.0;999.232543945312;394.0;95262;;;Calculated values ==>;1550646577.869;344.06000000000006;288.86;281.56;281.56;281.16;279.66;274.0616903277293;290.46000000000004;275.76000000000005;271.86;276.56;334.86;332.26000000000005;271.96000000000004;278.76000000000005;295.46000000000004;296.46000000000004;295.76000000000005;288.86;290.66;290.36;;312.56;275.66;241.05796691057077;261.6868853414304;274.0616903277293;290.86;5490000.0;3570000.0000000005;3600000.0;1330000.0;3620000.0000000005;2540000.0;5510000.0;0.05616666666666667;0.013666666666666666;0.12000000000000001;0.0315;0.01933333333333333;0.0755;;6545.46630859375;0.0;999.232543945312;9737.421875;503205.0715120072;240891.93509399393;219294.64287420845;219294.64287420845;218222.7681293226;430346.717906069;455881.6532774192;449407.7313268186;473014.93639070686;518801.9093815918;516134.98703945364;449535.7710914082;457977.089092597;462396.02367842785;464464.4457187545;425451.4953722773;240891.93509399393;456161.252676308;455741.6133297435;;165593.03060630985;472138.9942397944;202101.61529258915;206504.24487198834;274.00999797602907;4007316.445876277;1506274.7839178727;273892.3412651352;0.0;0;213;222;0;0;0;0;0;112;94;1774543014284.5095;653214758034.8342;1246835125444.1545;29676.733924107535;8506.177436836966;2522.3139904698724;18817.421318560515;3129317.169585382;1419917.30889017;116125.80266749681;1132107.8207894433;7.889333667697469;0.3679147839601922
8110;2019-02-20 08:10:37.869;710;155;85;84;82;66;173;26;-14;34;618;591;-12;52;224;232;226;155;177;175;172;26;551;358;360;133;362;255;553;387.0;82.0;484.0;136.0;116.0;0;75;24;1;0;0;0;0;0;0;1;0;0;0;0;9864.529296875;6597.22412109375;0.0;1005.77069091797;395.0;95263;;;Calculated values ==>;1550646637.869;344.16;288.66;281.66;281.56;281.36;279.76000000000005;274.1680685717883;290.46000000000004;275.76000000000005;271.76000000000005;276.56;334.96000000000004;332.26000000000005;271.96000000000004;278.36;295.56;296.36;295.76000000000005;288.66;290.66;290.36;;312.66;275.76000000000005;241.05796691057077;261.82340779136865;274.1680685717883;290.86;5510000.0;3579999.9999999995;3600000.0;1330000.0;3620000.0000000005;2550000.0;5530000.0;0.0645;0.013666666666666666;0.08066666666666666;0.02266666666666667;0.01933333333333333;0.08383333333333333;;6597.22412109375;0.0;1005.77069091797;9864.529296875;503144.9758836646;240159.2177457252;219532.01895443661;219263.03350319737;218726.62565127114;430280.9020939914;455881.6532774192;449096.13911833207;473014.93639070686;518820.95047796;516049.61871655635;449353.11093226523;457331.6862898286;462529.5463882496;464185.92985963024;424864.8403211212;240159.2177457252;456161.252676308;455741.6133297435;;166010.84420003442;472236.3865531139;202391.276153544;206344.21087502223;274.12722050281565;4007479.795469376;1506384.30633812;273909.0496254257;0.0;0;213;222;0;0;0;0;0;112;94;1774759014284.5095;653294558034.8342;1246987825444.1545;19900.858945826236;6116.4891690569175;2524.3101751970785;20907.815572454132;3129730.3161926316;1420039.164445219;116167.85786887737;1132438.8644302017;6.5039468111185315;0.22441545820833075
8111;2019-02-20 08:11:37.860;710;153;85;85;82;67;173;27;-13;34;620;592;-12;48;224;232;226;153;177;175;172;26;555;358;360;133;362;262;556;327.0;84.0;348.0;66.0;116.0;0;75;43;1;0;0;0;0;0;0;1;0;0;0;0;11167.8291015625;7659.310546875;0.0;1033.75036621094;396.0;95264;;;Calculated values ==>;1550646697.86;344.16;288.46000000000004;281.66;281.66;281.36;279.86;274.1680685717883;290.46000000000004;275.86;271.86;276.56;335.16;332.36;271.96000000000004;277.96000000000004;295.56;296.36;295.76000000000005;288.46000000000004;290.66;290.36;;312.76000000000005;275.76000000000005;241.05796691057077;262.7682575881327;274.1680685717883;290.86;5550000.0;3579999.9999999995;3600000.0;1330000.0;3620000.0000000005;2620000.0;5560000.0;0.0545;0.014;0.058;0.011000000000000001;0.01933333333333333;0.07383333333333333;;7659.310546875;0.0;1033.75036621094;11167.8291015625;502771.6171888131;239404.16414324963;219484.419266513;219484.419266513;218680.2828145224;430280.9020939914;455881.6532774192;447927.07158269617;473014.93639070686;518441.58158120484;515553.6835320793;448058.25809868827;455694.20905127644;462529.5463882496;464185.92985963024;423666.4735500242;239404.16414324963;456161.252676308;455741.6133297435;;166428.6587063909;472236.3865531139;202427.07838425448;206893.56042114383;274.14113231635366;4007655.0388320643;1506503.0929728935;273926.04308481596;0.0;0;213;222;0;0;0;0;0;112;94;1774974981884.283;653374346064.7505;1247142902178.992;14238.999605509618;2967.9023898574537;2579.672331694844;18373.28123975161;3130014.7723387713;1420114.8563526412;116210.38467641205;1132766.1578019224;4.389691496279554;0.10492974168907943
8112;2019-02-20 08:12:37.880;710;150;85;85;83;67;173;27;-11;34;624;596;-10;41;224;232;226;151;177;175;172;26;559;358;360;133;362;264;560;395.0;82.0;871.0;117.0;116.0;0;76;58;1;0;0;0;0;0;0;1;0;0;0;0;12108.169921875;8594.7958984375;0.0;1043.09362792969;398.0;95265;;;Calculated values ==>;1550646757.88;344.16;288.16;281.66;281.66;281.46000000000004;279.86;274.1680685717883;290.46000000000004;275.86;272.06;276.56;335.56;332.76000000000005;272.16;277.26000000000005;295.56;296.36;295.76000000000005;288.26000000000005;290.66;290.36;;312.96000000000004;275.76000000000005;241.05796691057077;263.0348170998261;274.1680685717883;290.86;5590000.0;3579999.9999999995;3600000.0;1330000.0;3620000.0000000005;2640000.0;5600000.0;0.06583333333333334;0.013666666666666666;0.1451666666666667;0.0195;0.01933333333333333;0.08516666666666667;;8594.7958984375;0.0;1043.09362792969;12108.169921875;502397.1924161423;238308.1971406618;219421.39944515872;219421.39944515872;218885.90576035908;430280.9020939914;455881.6532774192;447814.7809813953;473014.93639070686;518686.60191538016;515795.7588593383;447946.4954451301;454487.69721986423;462529.5463882496;464185.92985963024;422432.3705238181;238629.60744354897;456161.252676308;455741.6133297435;;167264.2905471822;472236.3865531139;202430.55860123865;206287.57922334186;274.1424844652005;4007849.070146855;1506638.5890107285;273943.35588717484;0.0;0;213;222;0;0;0;0;0;112;94;1775191053885.0725;653454172665.0422;1247300754779.5688;35621.60961551941;5261.213645061567;2511.971095430345;21245.168571395207;3130430.4159188243;1420183.4551785053;116252.82918191384;1133096.4216028051;6.70685866968754;0.26777503909301464
8113;2019-02-20 08:13:37.880;709;148;85;84;82;67;173;27;-8;34;630;600;-8;32;224;232;226;149;177;175;172;26;551;359;360;134;363;262;553;463.0;84.0;681.0;102.0;116.0;0;76;64;1;0;0;0;0;0;0;1;0;0;0;0;12557.5869140625;8815.55078125;0.0;1034.59814453125;397.0;95266;;;Calculated values ==>;1550646817.88;344.06000000000006;287.96000000000004;281.66;281.56;281.36;279.86;274.27422755570615;290.46000000000004;275.86;272.36;276.56;336.16;333.16;272.36;276.36;295.56;296.36;295.76000000000005;288.06;290.66;290.36;;312.86;275.76000000000005;241.2770596917726;262.7682575881327;274.27422755570615;290.86;5510000.0;3590000.0;3600000.0;1340000.0;3629999.9999999995;2620000.0;5530000.0;0.07716666666666666;0.014;0.11349999999999999;0.017;0.01933333333333333;0.09649999999999999;;8815.55078125;0.0;1034.59814453125;12557.5869140625;503018.5681630195;237880.34181056917;219532.01895443661;219263.03350319737;218726.62565127114;430214.79039162316;455881.6532774192;448581.56789561285;472884.4304738556;519471.05219758826;516379.6378857151;448581.56789561285;453699.29166053823;462378.4611214822;464038.2431886511;424864.8403211212;238201.8307086709;456161.252676308;455741.6133297435;;166846.47414792277;472104.6820821746;202694.24942915642;206067.6194894889;274.24946707817054;4008054.618120488;1506783.6752330593;273960.6699852787;0.0;0;213;222;0;0;0;0;0;112;94;1775407053885.0725;653534272665.0422;1247458554779.5688;27908.210645942803;4579.977355101309;2613.2821345743046;24093.54040558457;3130959.83108767;1420265.4651035066;116295.53962549721;1133474.2441776134;6.009554879547977;0.1923997695612886
8114;2019-02-20 08:14:37.861;706;146;84;84;82;66;173;28;-17;34;633;603;-12;27;224;232;226;148;178;175;172;27;551;359;360;134;363;260;552;446.0;79.0;562.0;100.0;116.0;0;78;66;1;0;0;0;0;0;0;1;0;0;0;0;12733.9921875;8940.30859375;0.0;1036.73583984375;395.0;95267;;;Calculated values ==>;1550646877.861;343.76;287.76000000000005;281.56;281.56;281.36;279.76000000000005;274.27422755570615;290.46000000000004;275.96000000000004;271.46000000000004;276.56;336.46000000000004;333.46000000000004;271.96000000000004;275.86;295.56;296.36;295.76000000000005;287.96000000000004;290.66;290.36;;312.66;275.86;241.2770596917726;262.5002047102346;274.27422755570615;290.96000000000004;5510000.0;3590000.0;3600000.0;1340000.0;3629999.9999999995;2600000.0;5520000.0;0.07433333333333333;0.013166666666666667;0.09366666666666666;0.016666666666666666;0.01933333333333333;0.09366666666666666;;8940.30859375;0.0;1036.73583984375;12733.9921875;502639.0073822988;237271.01421511293;219278.82222759404;219278.82222759404;218742.1349853926;430214.79039162316;455881.6532774192;447777.8605765827;472884.4304738556;519945.09838613524;516858.9079129881;448431.1684809612;453414.51204216573;462378.4611214822;464038.2431886511;424864.8403211212;237910.89765255377;456161.252676308;455741.6133297435;;166010.84420003442;472202.2088784924;202696.50881330261;206119.19272087875;274.2503436751612;4008265.314537813;1506931.5938719793;273977.92563577957;0.0;0;213;222;0;0;0;0;0;112;94;1775622985484.8804;653614647204.9707;1247615105189.4294;22955.953281827235;4491.761667753163;2461.560245136138;23381.300063696995;3131383.564895147;1420341.0389893185;116337.81658667866;1133869.7425670095;5.34131882574148;0.15990158233794455
8115;2019-02-20 08:15:37.881;702;149;84;84;81;66;173;28;-71;35;634;605;-62;22;224;232;226;153;177;175;172;27;549;359;360;133;363;257;550;420.0;81.0;494.0;80.0;116.0;0;80;63;1;0;0;0;0;0;0;1;0;0;0;0;12492.7294921875;8722.669921875;0.0;1034.51428222656;395.0;95268;;;Calculated values ==>;1550646937.881;343.36;288.06;281.56;281.56;281.26000000000005;279.76000000000005;274.27422755570615;290.46000000000004;275.96000000000004;266.06;276.66;336.56;333.66;266.96000000000004;275.36;295.56;296.36;295.76000000000005;288.46000000000004;290.66;290.36;;312.66;275.86;241.05796691057077;262.0952818180154;274.27422755570615;290.86;5490000.0;3590000.0;3600000.0;1330000.0;3629999.9999999995;2570000.0;5500000.0;0.07;0.013500000000000002;0.08233333333333334;0.013333333333333334;0.01933333333333333;0.08933333333333333;;8722.669921875;0.0;1034.51428222656;12492.7294921875;502320.2027710768;238294.95543281117;219310.49555542733;219310.49555542733;218505.40037457534;430214.79039162316;455881.6532774192;441101.20406900666;473112.1826642056;520295.3049014217;517318.6322722273;442342.50712325476;453303.8437703498;462378.4611214822;464038.2431886511;425451.4953722773;239599.15917835472;456161.252676308;455741.6133297435;;166010.84420003442;472333.7623376517;202695.43163619065;206291.22905154782;274.2499257530626;4008475.607292637;1507078.8344233918;273995.1918069306;0.0;0;213;222;0;0;0;0;0;112;94;1775839057484.8118;653694773904.9452;1247770256889.3801;19628.741930301854;3595.1777426861477;2509.006538617955;22284.234328852148;3131738.5556459553;1420408.4526147714;116379.25178366006;1134250.415535533;4.921210826405579;0.1282768598026357
8116;2019-02-20 08:16:37.851;699;159;85;84;81;65;173;28;-77;35;632;604;-75;14;225;232;226;165;177;175;172;27;545;359;360;133;363;255;547;429.0;81.0;368.0;36.0;116.0;0;80;57;1;0;0;0;0;0;0;1;0;0;0;0;12324.1083984375;8370.7373046875;0.0;1025.3251953125;394.0;95269;;;Calculated values ==>;1550646997.851;343.06000000000006;289.06;281.66;281.56;281.26000000000005;279.66;274.27422755570615;290.46000000000004;275.96000000000004;265.46000000000004;276.66;336.36;333.56;265.66;274.56;295.66;296.36;295.76000000000005;289.66;290.66;290.36;;312.56;275.86;241.05796691057077;261.82340779136865;274.27422755570615;290.86;5450000.0;3590000.0;3600000.0;1330000.0;3629999.9999999995;2550000.0;5470000.0;0.0715;0.013500000000000002;0.06133333333333334;0.006;0.01933333333333333;0.09083333333333332;;8370.7373046875;0.0;1025.3251953125;12324.1083984375;502316.8036513612;241706.82637145594;219628.09254906207;219358.24694045272;218551.8859927381;430214.79039162316;455881.6532774192;440691.956102206;473112.1826642056;520255.26730516885;517384.84178739064;440969.38189431536;452648.5229838137;462512.1425119949;464038.2431886511;426601.3072511761;243775.84195173997;456161.252676308;455741.6133297435;;165593.03060630985;472333.7623376517;202724.43994486157;206322.28160006754;274.2611793393525;4008682.3108716663;1507221.208261151;274012.34855325375;0.0;0;213;222;0;0;0;0;0;112;94;1776054949484.9148;653774534004.9833;1247923780089.4534;14595.340990983794;1617.6559343567408;2468.143781542388;22655.589298778898;3132023.6137367566;1420451.8711752938;116420.7072982215;1134624.7268166768;4.399367288761843;0.06405398625250963
8117;2019-02-20 08:17:37.862;696;171;85;85;81;64;173;27;-63;35;629;602;-66;5;224;233;226;177;177;175;172;26;547;357;360;132;361;254;548;511.0;82.0;288.0;0.0;116.0;0;78;53;1;0;0;0;0;0;0;1;0;0;0;0;12271.2490234375;8192.6416015625;0.0;1016.26684570312;395.0;95270;;;Calculated values ==>;1550647057.862;342.76;290.26000000000005;281.66;281.66;281.26000000000005;279.56;274.0616903277293;290.46000000000004;275.86;266.86;276.66;336.06;333.36;266.56;273.66;295.56;296.46000000000004;295.76000000000005;290.86;290.66;290.36;;312.66;275.76000000000005;240.83765695389522;261.6868853414304;274.0616903277293;290.86;5470000.0;3570000.0000000005;3600000.0;1320000.0;3610000.0;2540000.0;5480000.0;0.08516666666666667;0.013666666666666666;0.048;0.0;0.01933333333333333;0.1045;;8192.6416015625;0.0;1016.26684570312;12271.2490234375;501748.6855030689;245871.27698972527;219611.99856889888;219611.99856889888;218536.35978771938;430346.717906069;455881.6532774192;442822.522637351;473242.3297776949;520030.690872142;517264.08977864665;442414.54557983676;451693.4205797409;462680.31809272245;464464.4457187545;426030.22017734236;248085.9001276696;456161.252676308;455741.6133297435;;166010.84420003442;472367.87413283327;202234.48292222194;205449.46189353697;274.0616903277293;4008887.3097594758;1507359.2617236767;274029.3649393379;0.0;0;213;222;0;0;0;0;0;112;94;1776270989084.6196;653854048579.8746;1248076508084.2446;11548.225906326195;0.0;2431.9057073455274;26155.52982508358;3132241.516735497;1420465.3541128137;116461.54853009313;1135031.560714696;4.358351662261633;0.0055516812872160246
8118;2019-02-20 08:18:37.862;693;178;86;85;80;62;173;26;-46;35;626;600;-50;1;223;233;226;181;177;175;172;25;544;356;360;132;360;253;546;574.0;81.0;436.0;31.0;116.0;0;77;47;1;0;0;0;0;0;0;1;0;0;0;0;12150.908203125;7760.04248046875;0.0;999.8196411132809;395.0;95271;;;Calculated values ==>;1550647117.862;342.46000000000004;290.96000000000004;281.76000000000005;281.66;281.16;279.36;273.955091788801;290.46000000000004;275.76000000000005;268.56;276.66;335.76000000000005;333.16;268.16;273.26000000000005;295.46000000000004;296.46000000000004;295.76000000000005;291.26000000000005;290.66;290.36;;312.66;275.66;240.83765695389522;261.54996906429363;273.955091788801;290.86;5440000.0;3560000.0;3600000.0;1320000.0;3600000.0;2530000.0;5460000.0;0.09566666666666666;0.013500000000000002;0.07266666666666667;0.005166666666666667;0.01933333333333333;0.11499999999999999;;7760.04248046875;0.0;999.8196411132809;12150.908203125;501652.500552957;248560.50947822467;219914.75089951328;219644.21948783458;218299.55783686985;430412.23801567365;455881.6532774192;445300.9292816482;473242.3297776949;519806.4023236927;517143.53387250955;444770.0877895483;451366.24049103935;462697.81320866785;464611.2859323508;426884.0732858861;412411.8491920293;456161.252676308;455741.6133297435;;166010.84420003442;472270.6324499597;201943.32258031162;204964.6061818006;273.9438225682377;4009090.8277363637;1507492.2007576937;274046.16566006135;0.0;0;213;222;0;0;0;0;0;112;94;1776486989084.6196;653933248579.8746;1248228608084.2446;17683.986086963792;1396.6911009931816;195.375025267067;28839.355822013433;3132485.1185021074;1420476.993205322;116483.44253619824;1135489.851428422;5.492712940845675;0.06511401908070227
8119;2019-02-20 08:19:37.863;690;179;86;86;81;62;173;26;-34;34;624;598;-36;3;223;233;226;180;178;175;172;25;547;355;360;132;360;252;549;578.0;81.0;304.0;0.0;116.0;0;76;42;1;0;0;0;0;0;0;1;0;0;0;0;12153.142578125;7572.1884765625;0.0;998.386596679688;395.0;95272;;;Calculated values ==>;1550647177.863;342.16;291.06;281.76000000000005;281.76000000000005;281.26000000000005;279.36;273.8482719121499;290.46000000000004;275.76000000000005;269.76000000000005;276.56;335.56;332.96000000000004;269.56;273.46000000000004;295.46000000000004;296.46000000000004;295.76000000000005;291.16;290.66;290.36;;312.66;275.66;240.83765695389522;261.41265627149306;273.8482719121499;290.96000000000004;5470000.0;3550000.0;3600000.0;1320000.0;3600000.0;2520000.0;5490000.0;0.09633333333333334;0.013500000000000002;0.050666666666666665;0.0;0.01933333333333333;0.11566666666666667;;7572.1884765625;0.0;998.386596679688;12153.142578125;500987.29472478846;248795.42989539623;219866.0299940269;219866.0299940269;218520.8646173667;430477.46260093397;455881.6532774192;447068.847023133;473145.2311080622;519684.6558881796;517023.17438509874;446808.2321180597;451794.1857495703;462697.81320866785;464757.83745873196;426030.22017734236;249177.87591693347;456161.252676308;455741.6133297435;;166010.84420003442;472270.6324499597;201709.7481601087;204744.5157288904;273.8482719121499;4009293.364868192;1507619.9714783246;274062.81765621813;0.0;0;213;222;0;0;0;0;0;112;94;1776702992684.3586;654012449899.7789;1248380110609.0615;12431.527675726566;0.0;2387.5066475155204;29031.997622498675;3132736.0852992036;1420488.632491801;116504.96690884566;1135972.1207442316;5.116463197743419;0.004857355492663931
