;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8120;2019-02-20 08:20:37.853;688;179;87;86;82;62;173;25;-25;34;622;596;-28;8;222;234;226;181;178;175;172;24;547;355;360;132;359;251;549;602.0;83.0;404.0;53.0;116.0;0;75;36;1;0;0;0;0;0;0;1;0;0;0;0;12219.595703125;7229.8046875;0.0;994.4047241210941;396.0;95273;;;Calculated values ==>;1550647237.853;341.96000000000004;291.06;281.86;281.76000000000005;281.36;279.36;273.8482719121499;290.46000000000004;275.66;270.66;276.56;335.36;332.76000000000005;270.36;273.96000000000004;295.36;296.56;295.76000000000005;291.26000000000005;290.66;290.36;;312.76000000000005;275.56;240.83765695389522;261.27494424493943;273.8482719121499;290.96000000000004;5470000.0;3550000.0;3600000.0;1320000.0;3590000.0;2510000.0;5490000.0;0.10033333333333333;0.013833333333333333;0.06733333333333333;0.008833333333333334;0.01933333333333333;0.11966666666666666;;7229.8046875;0.0;994.4047241210941;12219.595703125;500733.0291296787;248795.42989539623;220136.66400762298;219866.0299940269;218788.84965103268;430477.46260093397;455881.6532774192;448420.58571842226;473145.2311080622;519563.1017516852;516903.0116323937;448034.4260490841;452593.89888176124;462715.43254397233;464888.3313533835;426030.22017734236;249563.1593714073;456161.252676308;455741.6133297435;;166428.6587063909;472173.3745042847;201661.10944433892;204646.01798102548;273.8293026559859;4009496.4371695425;1507743.3008630543;274079.42148279503;0.0;0;213;222;0;0;0;0;0;112;94;1776918956684.393;654091636699.7915;1248530985459.0854;16615.13806912161;2389.525008029521;2441.1276744821016;30047.772910063253;3132978.1005045245;1420508.5418814197;116545.19882176547;1136464.3701101777;6.261217472032545;0.0809742166640502
8121;2019-02-20 08:21:37.883;687;179;87;87;83;62;173;25;-19;34;620;594;-22;15;222;234;226;180;178;175;172;24;544;356;360;132;360;252;546;578.0;82.0;0.0;123.0;116.0;0;73;31;1;0;0;0;0;0;0;1;0;0;0;0;12317.05859375;6916.283203125;0.0;977.2549438476559;395.0;95274;;;Calculated values ==>;1550647297.883;341.86;291.06;281.86;281.86;281.46000000000004;279.36;273.955091788801;290.46000000000004;275.66;271.26000000000005;276.56;335.16;332.56;270.96000000000004;274.66;295.36;296.56;295.76000000000005;291.16;290.66;290.36;;312.66;275.56;240.83765695389522;261.41265627149306;273.955091788801;290.96000000000004;5440000.0;3560000.0;3600000.0;1320000.0;3600000.0;2520000.0;5460000.0;0.09633333333333334;0.013666666666666666;0.0;0.0205;0.01933333333333333;0.11566666666666667;;6916.283203125;0.0;977.2549438476559;12317.05859375;500892.1346250728;248942.78561162975;220185.82916304475;220185.82916304475;219104.77320419723;430412.23801567365;455881.6532774192;449005.72087669926;473145.2311080622;519275.59068751533;516613.16012874816;448620.77757917525;453291.40869393514;462564.72855843324;464742.0383762814;426884.0732858861;412027.71919493406;456161.252676308;455741.6133297435;;166010.84420003442;472173.3745042847;201801.73333085398;204874.57932009627;273.888650326152;4009701.011524645;1507861.2438707862;274095.8601952689;0.0;0;213;222;0;0;0;0;0;112;94;1777135064684.29;654170876299.7538;1248681960909.0134;0.0;5542.61864405533;203.03683924301097;29016.953600449197;3133116.62921811;1420574.6761290873;116567.24454338815;1136956.8222672243;4.403932487116662;0.010939760434931752
8122;2019-02-20 08:22:37.854;686;178;88;87;84;63;173;25;-15;33;619;593;-18;27;222;234;226;178;178;175;172;24;546;358;360;132;362;250;548;593.0;83.0;287.0;132.0;116.0;0;71;22;1;0;0;0;0;0;0;1;0;0;0;0;12475.4150390625;6475.7216796875;0.0;960.0055541992191;396.0;95275;;;Calculated values ==>;1550647357.854;341.76;290.96000000000004;281.96000000000004;281.86;281.56;279.46000000000004;274.1680685717883;290.46000000000004;275.66;271.66;276.46000000000004;335.06;332.46000000000004;271.36;275.86;295.36;296.56;295.76000000000005;290.96000000000004;290.66;290.36;;312.76000000000005;275.56;240.83765695389522;261.13683023647616;274.1680685717883;290.96000000000004;5460000.0;3579999.9999999995;3600000.0;1320000.0;3620000.0000000005;2500000.0;5480000.0;0.09883333333333333;0.013833333333333333;0.04783333333333333;0.022000000000000002;0.01933333333333333;0.11816666666666666;;6475.7216796875;0.0;960.0055541992191;12475.4150390625;500574.1571699682;248463.74891948173;220424.34947530282;220153.0185514183;219342.2974745108;430280.9020939914;455881.6532774192;449880.80125870416;473048.1168422736;519339.5930199299;516680.6651304527;449499.6705695526;455108.4858384622;462262.3786986088;464448.5893172968;426316.7008404736;248463.74891948173;456161.252676308;455741.6133297435;;166428.6587063909;472173.3745042847;202382.32607750784;205334.19450366328;274.123742230625;4009907.5156136807;1507972.7899718184;274111.99622995016;0.0;0;213;222;0;0;0;0;0;112;94;1777350960284.9905;654250038020.0106;1248832488119.5017;11838.67706283389;5935.403065389092;2460.299168240387;29589.80999128181;3133215.2371770595;1420670.2800793888;116589.42828286356;1137444.9759103856;6.700647794163591;0.12498021435775833
8123;2019-02-20 08:23:37.874;686;176;89;88;85;64;173;26;-11;34;617;592;-13;38;223;233;226;176;178;175;172;25;544;357;360;132;362;252;547;615.0;87.0;240.0;134.0;116.0;0;70;20;1;0;0;0;0;0;0;1;0;0;0;0;12730.1591796875;6337.34716796875;0.0;960.441284179688;395.0;95276;;;Calculated values ==>;1550647417.874;341.76;290.76000000000005;282.06;281.96000000000004;281.66;279.56;274.0616903277293;290.46000000000004;275.76000000000005;272.06;276.56;334.86;332.36;271.86;276.96000000000004;295.46000000000004;296.46000000000004;295.76000000000005;290.76000000000005;290.66;290.36;;312.66;275.66;240.83765695389522;261.41265627149306;274.0616903277293;290.96000000000004;5440000.0;3570000.0000000005;3600000.0;1320000.0;3620000.0000000005;2520000.0;5470000.0;0.10250000000000001;0.0145;0.04;0.022333333333333334;0.01933333333333333;0.12183333333333334;;6337.34716796875;0.0;960.441284179688;12730.1591796875;500765.20316912426;247757.28689556237;220712.92594472665;220440.88773701678;219628.09254906207;430346.717906069;455881.6532774192;450026.56886393705;473145.2311080622;518968.7002690526;516408.09505500714;449772.1156425605;456119.0499301343;462396.02367842785;464464.4457187545;426884.0732858861;247757.28689556237;456161.252676308;455741.6133297435;;166010.84420003442;472270.6324499597;202115.9832051484;205067.07124590228;274.0155899770828;4010117.632080921;1508079.601137373;274128.0052881728;0.0;0;213;222;0;0;0;0;0;112;94;1777567032284.9219;654329264419.9855;1248983138319.4539;9916.423426351546;6033.453833134118;2597.338402659694;30540.51504388132;3133396.590111913;1420770.053800336;116631.58931160091;1137946.2289808667;6.726384442066892;0.10893488749880871
8124;2019-02-20 08:24:37.865;687;173;90;89;85;64;173;26;-8;34;616;591;-10;47;223;233;226;172;178;175;172;26;549;357;360;132;362;252;551;632.0;85.0;199.0;110.0;116.0;0;70;16;1;0;0;0;0;0;0;1;0;0;0;0;13293.146484375;6188.58447265625;0.0;961.6825561523441;396.0;95277;;;Calculated values ==>;1550647477.865;341.86;290.46000000000004;282.16;282.06;281.66;279.56;274.0616903277293;290.46000000000004;275.76000000000005;272.36;276.56;334.76000000000005;332.26000000000005;272.16;277.86;295.46000000000004;296.46000000000004;295.76000000000005;290.36;290.66;290.36;;312.76000000000005;275.76000000000005;240.83765695389522;261.41265627149306;274.0616903277293;290.96000000000004;5490000.0;3570000.0000000005;3600000.0;1320000.0;3620000.0000000005;2520000.0;5510000.0;0.10533333333333333;0.014166666666666666;0.033166666666666664;0.018333333333333333;0.01933333333333333;0.12466666666666666;;6188.58447265625;0.0;961.6825561523441;13293.146484375;500414.5641332144;246468.150150769;220918.36424528874;220646.3740344368;219563.91320725752;430346.717906069;455881.6532774192;450407.32106615254;473145.2311080622;518866.3858424605;516305.54789759975;450153.6092054904;457211.6508634873;462396.02367842785;464464.4457187545;425451.4953722773;246104.77803099348;456161.252676308;455741.6133297435;;166428.6587063909;472367.87413283327;202143.61228749805;205055.20483710195;274.0263417745522;4010334.4604320955;1508183.9682435207;274144.02058417065;0.0;0;213;222;0;0;0;0;0;112;94;1777782999884.6953;654408452539.9023;1249134315639.2952;8234.079674492039;4954.11146716448;2540.745162334854;31252.23892541598;3133547.8216161327;1420861.6031099525;116674.40025199315;1138461.0913557948;6.570548350169175;0.06910296382381895
8125;2019-02-20 08:25:37.875;688;168;91;90;86;64;173;26;-5;34;616;590;-7;55;223;233;226;167;178;175;172;25;549;357;360;132;361;254;551;641.0;82.0;31.0;118.0;116.0;0;69;16;1;0;0;0;0;0;0;1;0;0;0;0;14054.02734375;6160.63623046875;0.0;967.136352539062;396.0;95278;;;Calculated values ==>;1550647537.875;341.96000000000004;289.96000000000004;282.26000000000005;282.16;281.76000000000005;279.56;274.0616903277293;290.46000000000004;275.76000000000005;272.66;276.56;334.76000000000005;332.16;272.46000000000004;278.66;295.46000000000004;296.46000000000004;295.76000000000005;289.86;290.66;290.36;;312.76000000000005;275.66;240.83765695389522;261.6868853414304;274.0616903277293;290.96000000000004;5490000.0;3570000.0000000005;3600000.0;1320000.0;3610000.0;2540000.0;5510000.0;0.10683333333333334;0.013666666666666666;0.005166666666666667;0.019666666666666666;0.01933333333333333;0.12616666666666668;;6160.63623046875;0.0;967.136352539062;14054.02734375;500542.01963217487;244672.8878096656;221190.91689781568;220918.36424528874;219833.71557184085;430346.717906069;455881.6532774192;450428.49781485664;473145.2311080622;518699.452875298;516032.281859263;450174.05960048403;457856.28665042523;462547.07517204626;464464.4457187545;425451.4953722773;244320.04688612715;456161.252676308;455741.6133297435;;166428.6587063909;472270.6324499597;202103.84666696106;205028.6817353615;274.01086646246483;4010562.3915294795;1508286.8955677259;274160.096753989;0.0;0;213;222;0;0;0;0;0;112;94;1777999035884.661;654487665739.8898;1249286140939.271;1283.0106975974604;5313.280120398973;2475.463129310718;31631.6148694912;3133627.1439207355;1420947.178966768;116716.20895470618;1138985.210809355;5.710531353628308;0.01216606366038387
8126;2019-02-20 08:26:37.885;690;164;91;90;86;65;173;27;-1;34;616;590;-3;59;223;233;226;163;178;175;172;25;548;358;360;133;363;257;551;640.0;82.0;201.0;102.0;116.0;0;71;21;1;0;0;0;0;0;0;1;0;0;0;0;15237.62109375;6387.638671875;0.0;993.975463867188;395.0;95279;;;Calculated values ==>;1550647597.885;342.16;289.56;282.26000000000005;282.16;281.76000000000005;279.66;274.1680685717883;290.46000000000004;275.86;273.06;276.56;334.76000000000005;332.16;272.86;279.06;295.46000000000004;296.46000000000004;295.76000000000005;289.46000000000004;290.66;290.36;;312.66;275.66;241.05796691057077;262.0952818180154;274.1680685717883;290.96000000000004;5480000.0;3579999.9999999995;3600000.0;1330000.0;3629999.9999999995;2570000.0;5510000.0;0.10666666666666667;0.013666666666666666;0.033499999999999995;0.017;0.01933333333333333;0.126;;6387.638671875;0.0;993.975463867188;15237.62109375;500892.0584404858;243273.05798223;221190.91689781568;220918.36424528874;219833.71557184085;430280.9020939914;455881.6532774192;450398.5148139412;473014.93639070686;518448.6416645723;515775.777077086;450142.86745087407;457858.72095545434;462244.6568852205;464317.31521373475;425741.8303510876;242927.7573597619;456161.252676308;455741.6133297435;;166010.84420003442;472138.9942397944;202401.67624524861;205284.68142474303;274.13126204109665;4010806.5292825983;1508391.4819533883;274176.44207622285;0.0;0;213;222;0;0;0;0;0;112;94;1778215071884.6265;654567178989.8771;1249439466489.2466;8307.894092051201;4585.534405907279;2498.458997548118;31557.57342003006;3133707.081448004;1421029.682836161;116757.66521398192;1139511.8751411121;6.360324456436263;0.058479912173543626
8127;2019-02-20 08:27:37.866;691;160;92;91;88;66;173;27;4;34;618;591;1;58;224;231;226;159;178;175;172;26;561;357;360;133;362;264;562;657.0;81.0;557.0;121.0;116.0;0;71;43;1;0;0;0;0;0;0;1;0;0;0;0;17685.00390625;7766.5673828125;0.0;1019.8789672851599;397.0;95280;;;Calculated values ==>;1550647657.866;342.26;289.16;282.36;282.26000000000005;281.96000000000004;279.76000000000005;274.0616903277293;290.46000000000004;275.86;273.56;276.56;334.96000000000004;332.26000000000005;273.26000000000005;278.96000000000004;295.56;296.26000000000005;295.76000000000005;289.06;290.66;290.36;;312.86;275.76000000000005;241.05796691057077;263.0348170998261;274.0616903277293;290.96000000000004;5610000.0;3570000.0000000005;3600000.0;1330000.0;3620000.0000000005;2640000.0;5620000.0;0.1095;0.013500000000000002;0.09283333333333334;0.020166666666666666;0.01933333333333333;0.12883333333333333;;7766.5673828125;0.0;1019.8789672851599;17685.00390625;499776.16840497946;241514.92876085892;221278.85229568506;221007.41274688777;220196.35888701948;430346.717906069;455881.6532774192;449775.47733975266;473014.93639070686;518067.82220907544;515278.6484766313;449385.85383544484;456601.04438692535;462529.5463882496;464202.0896790568;421800.9523120934;241181.72095369906;456161.252676308;455741.6133297435;;166846.47414792277;472236.3865531139;202163.91773094947;205032.3943279861;274.03424236895347;4011080.7976115383;1508509.3963190287;274193.2188821294;0.0;0;213;222;0;0;0;0;0;112;94;1778431003484.434;654646953719.806;1249595716994.1074;22986.606450350562;5446.461454580315;2438.359623338324;32299.704381393076;3133967.786369582;1421113.2563282682;116798.79234140355;1140043.8506100562;7.189611066021036;0.1712021242940079
8128;2019-02-20 08:28:37.866;693;155;93;92;89;66;173;27;10;34;624;595;6;46;224;231;226;155;178;175;172;26;557;358;360;134;363;265;559;637.0;84.0;880.0;224.0;116.0;0;74;60;1;0;0;0;0;0;0;1;0;0;0;0;19921.40625;8623.1474609375;0.0;1051.06872558594;397.0;95281;;;Calculated values ==>;1550647717.866;342.46000000000004;288.66;282.46000000000004;282.36;282.06;279.76000000000005;274.1680685717883;290.46000000000004;275.86;274.16;276.56;335.56;332.66;273.76000000000005;277.76000000000005;295.56;296.26000000000005;295.76000000000005;288.66;290.66;290.36;;312.86;275.76000000000005;241.2770596917726;263.1675429290057;274.1680685717883;290.96000000000004;5570000.0;3579999.9999999995;3600000.0;1340000.0;3629999.9999999995;2650000.0;5590000.0;0.10616666666666667;0.014;0.14666666666666667;0.037333333333333336;0.01933333333333333;0.1255;;8623.1474609375;0.0;1051.06872558594;19921.40625;500416.18063648406;239961.16640468707;221601.38804447296;221328.935981526;220514.91437641723;430280.9020939914;455881.6532774192;450371.1874664829;472884.4304738556;518603.07788014534;515606.7013126759;449853.1226543457;454944.76933570666;462378.4611214822;464054.43266303884;423054.0755260346;239961.16640468707;456161.252676308;455741.6133297435;;166846.47414792277;472104.6820821746;202396.09915937923;205354.682838889;274.12909478591024;4011394.1843628404;1508645.97727606;274210.47677957;0.0;0;213;222;0;0;0;0;0;112;94;1778647003484.434;654727053719.806;1249754416994.1074;36369.67961837521;10069.120429117693;2563.300727698865;31423.559776602237;3134462.4220868214;1421242.5528439656;116840.47284432886;1140574.8778113727;8.313403277448987;0.3240519173131961
8129;2019-02-20 08:29:37.867;694;151;94;93;89;67;173;29;12;35;629;599;10;35;225;231;226;152;178;175;172;27;555;360;360;133;364;262;556;655.0;82.0;459.0;187.0;116.0;0;76;64;1;0;0;0;0;0;0;1;0;0;0;0;21364.421875;8882.2421875;0.0;1033.94677734375;396.0;95282;;;Calculated values ==>;1550647777.867;342.56000000000006;288.26000000000005;282.56;282.46000000000004;282.06;279.86;274.38016830617;290.46000000000004;276.06;274.36;276.66;336.06;333.06;274.16;276.66;295.66;296.26000000000005;295.76000000000005;288.36;290.66;290.36;;312.76000000000005;275.86;241.05796691057077;262.7682575881327;274.38016830617;290.96000000000004;5550000.0;3600000.0;3600000.0;1330000.0;3640000.0;2620000.0;5560000.0;0.10916666666666666;0.013666666666666666;0.0765;0.03116666666666667;0.01933333333333333;0.1285;;8882.2421875;0.0;1033.94677734375;21364.421875;500734.95776319655;238754.21689012248;221925.73592054195;221652.24886907366;220563.95764494193;430148.3826014536;455881.6532774192;451165.38839771587;473112.1826642056;519368.14850757096;516276.4313596296;450909.3518193919;454075.42441806814;462361.0238596793;463758.2318617846;423666.4735500242;239078.50866465352;456161.252676308;455741.6133297435;;166428.6587063909;472333.7623376517;202907.57337455888;205768.93116357838;274.3368199631087;4011738.238665643;1508791.8579548378;274227.8521983946;0.0;0;213;222;0;0;0;0;0;112;94;1778863007085.0315;654807155055.0276;1249912519629.5447;18991.722849271508;8397.11622268306;2522.7021867667327;32121.489658352217;3134923.7747977446;1421396.440714578;116882.85690845593;1141104.4287171632;6.255733037863803;0.1731801772071971
8130;2019-02-20 08:30:37.857;694;151;94;93;89;66;173;29;13;35;632;601;12;32;225;230;226;154;178;175;172;28;552;360;360;134;365;258;553;664.0;81.0;476.0;172.0;116.0;0;77;61;1;0;0;0;0;0;0;1;0;0;0;0;22332.875;8567.861328125;0.0;1022.83422851562;395.0;95283;;;Calculated values ==>;1550647837.857;342.56000000000006;288.26000000000005;282.56;282.46000000000004;282.06;279.76000000000005;274.38016830617;290.46000000000004;276.06;274.46000000000004;276.66;336.36;333.26000000000005;274.36;276.36;295.66;296.16;295.76000000000005;288.56;290.66;290.36;;312.66;275.96000000000004;241.2770596917726;262.23063862743834;274.38016830617;290.96000000000004;5520000.0;3600000.0;3600000.0;1340000.0;3650000.0;2580000.0;5530000.0;0.11066666666666666;0.013500000000000002;0.07933333333333333;0.028666666666666667;0.01933333333333333;0.13;;8567.861328125;0.0;1022.83422851562;22332.875;501020.5468647591;238848.7684301769;221977.39276060602;221703.43217562634;220613.3050981713;430148.3826014536;455881.6532774192;451999.11770714255;472981.82504853373;520007.6839859002;516822.6231901047;451872.7010204095;454379.5404932804;462209.5896991907;463626.08760426834;424568.4424400582;239829.46499139623;456161.252676308;455741.6133297435;;166010.84420003442;472299.7188790419;202930.03762276765;205762.72120736924;274.3455258608911;4012102.322115636;1508937.2512479029;274244.9891834725;0.0;0;213;222;0;0;0;0;0;112;94;1779078971085.066;654887241705.0403;1250068493629.5696;19759.480353360406;7721.930862679861;2493.976195556937;32497.255975908654;3135246.6476700357;1421530.7437194118;116924.65559403974;1141642.8285159431;6.513880356075911;0.1720129246672405
8131;2019-02-20 08:31:37.847;695;161;95;94;89;65;173;29;14;35;631;602;13;33;226;230;226;169;178;175;172;29;547;360;360;132;365;256;548;688.0;85.0;299.0;124.0;116.0;0;72;55;1;0;0;0;0;0;0;1;0;0;0;0;23301.33203125;8230.501953125;0.0;989.1618041992191;396.0;95284;;;Calculated values ==>;1550647897.847;342.66;289.26000000000005;282.66;282.56;282.06;279.66;274.38016830617;290.46000000000004;276.06;274.56;276.66;336.26000000000005;333.36;274.46000000000004;276.46000000000004;295.76000000000005;296.16;295.76000000000005;290.06;290.66;290.36;;312.76000000000005;276.06;240.83765695389522;261.9595390733887;274.38016830617;290.96000000000004;5470000.0;3600000.0;3600000.0;1320000.0;3650000.0;2560000.0;5480000.0;0.11466666666666667;0.014166666666666666;0.049833333333333334;0.020666666666666667;0.01933333333333333;0.134;;8230.501953125;0.0;989.1618041992191;23301.33203125;501621.93226827885;242352.43949132445;222339.58084218064;222064.22499960987;220696.23589501763;430148.3826014536;455881.6532774192;452474.6473264268;473242.3297776949;520070.32876049983;517094.91565739614;452349.03378999437;454840.5135957991;462343.71219919814;463626.08760426834;426030.22017734236;245151.46679025982;456161.252676308;455741.6133297435;;166428.6587063909;472659.50235634967;202954.4100326878;205751.27547286337;274.3549698031289;4012482.543791936;1509077.2142769857;274261.7530225756;0.0;0;213;222;0;0;0;0;0;112;94;1779294935084.242;654967028404.7358;1250222667928.9814;12434.425158471327;5573.905241355679;2562.4490063170024;33498.70527282194;3135514.8855011864;1421641.5238867505;116966.7854477485;1142192.7031965272;5.864583145563466;0.08730831702915116
8132;2019-02-20 08:32:40.852;696;176;96;95;89;63;173;29;16;36;630;601;14;39;225;231;226;182;178;175;172;28;548;358;360;131;362;254;549;703.0;83.0;0.0;22.0;116.0;0;66;51;1;0;0;0;0;0;0;1;0;0;0;0;24175.619140625;7999.16796875;0.0;955.3930053710941;397.0;95285;;;Calculated values ==>;1550647960.852;342.76;290.76000000000005;282.76000000000005;282.66;282.06;279.46000000000004;274.1680685717883;290.46000000000004;276.06;274.76000000000005;276.76000000000005;336.16;333.26000000000005;274.56;277.06;295.66;296.26000000000005;295.76000000000005;291.36;290.66;290.36;;312.86;275.96000000000004;240.61611355647437;261.6868853414304;274.1680685717883;290.96000000000004;5480000.0;3579999.9999999995;3600000.0;1310000.0;3620000.0000000005;2540000.0;5490000.0;0.11716666666666667;0.013833333333333333;0.0;0.0036666666666666666;0.01933333333333333;0.1365;;7999.16796875;0.0;955.3930053710941;24175.619140625;501654.1398368901;247664.27914948677;222597.76937715456;222321.97675493482;220679.58064522548;430280.9020939914;455881.6532774192;453071.4591419296;473469.2039465459;520133.0323577222;517161.492929604;452821.9111066739;455911.1581010222;462662.94749955734;464054.43266303884;425741.8303510876;411488.054595783;456161.252676308;455741.6133297435;;166846.47414792277;472693.2819402637;202472.87768470106;205323.2896948654;274.1589240068379;4012898.0000855494;1509219.2351596642;274278.7692275755;0.0;0;213;222;0;0;0;0;0;112;94;1779521753084.6538;655049879979.8864;1250383330679.2732;0.0;990.808148937063;197.17723128171377;34182.10117616086;3135623.695356538;1421698.9696878486;116990.93409377846;1142784.9572545916;3.949952058911663;-0.08673017822557817
8133;2019-02-20 08:33:37.848;698;181;97;95;89;60;173;28;20;36;628;600;16;48;224;231;226;183;178;175;172;27;544;357;360;131;361;253;545;688.0;85.0;184.0;36.0;116.0;0;61;45;1;0;0;0;0;0;0;1;0;0;0;0;25104.826171875;7621.75439453125;0.0;933.6747436523441;397.0;95286;;;Calculated values ==>;1550648017.848;342.96000000000004;291.26000000000005;282.86;282.66;282.06;279.16;274.0616903277293;290.46000000000004;275.96000000000004;275.16;276.76000000000005;335.96000000000004;333.16;274.76000000000005;277.96000000000004;295.56;296.26000000000005;295.76000000000005;291.46000000000004;290.66;290.36;;312.86;275.86;240.61611355647437;261.54996906429363;274.0616903277293;290.96000000000004;5440000.0;3570000.0000000005;3600000.0;1310000.0;3610000.0;2530000.0;5450000.0;0.11466666666666667;0.014166666666666666;0.03066666666666667;0.006;0.01933333333333333;0.134;;7621.75439453125;0.0;933.6747436523441;25104.826171875;502284.5604344701;412839.4487628918;222946.15321728104;222392.6220757422;220746.41095954124;430346.717906069;455881.6532774192;453740.19083978806;473469.2039465459;520010.98876147554;517143.53387250955;453243.70189478307;457170.5879186281;462680.31809272245;464202.0896790568;426884.0732858861;413581.5929919801;456161.252676308;455741.6133297435;;166846.47414792277;472596.2217928923;202199.87129498456;205193.11595044026;274.0482289047673;4013288.1095666005;1509342.8921168617;274293.7232977867;0.0;0;213;222;0;0;0;0;0;112;94;1779726938684.839;655124544739.9539;1250527815539.4038;7713.903132707308;1622.3781029874465;188.45180416366836;33573.49864882664;3135684.759470892;1421719.6559605915;116993.98677607348;1143321.318111691;5.0375300867532244;-0.018349582516594094
8134;2019-02-20 08:34:37.888;699;180;97;96;90;59;173;27;23;36;626;598;18;55;224;231;226;180;178;175;172;26;542;355;360;131;360;252;544;703.0;81.0;29.0;0.0;116.0;0;58;40;1;0;0;0;0;0;0;1;0;0;0;0;26167.564453125;7339.55078125;0.0;909.5953979492191;397.0;95287;;;Calculated values ==>;1550648077.888;343.06000000000006;291.16;282.86;282.76000000000005;282.16;279.06;273.8482719121499;290.46000000000004;275.86;275.46000000000004;276.76000000000005;335.76000000000005;332.96000000000004;274.96000000000004;278.66;295.56;296.26000000000005;295.76000000000005;291.16;290.66;290.36;;312.86;275.76000000000005;240.61611355647437;261.41265627149306;273.8482719121499;290.96000000000004;5420000.0;3550000.0;3600000.0;1310000.0;3600000.0;2520000.0;5440000.0;0.11716666666666667;0.013500000000000002;0.004833333333333333;0.0;0.01933333333333333;0.1365;;7339.55078125;0.0;909.5953979492191;26167.564453125;502598.5961042535;412888.4785298496;222964.24813300895;222687.0046410226;221036.2722990238;430477.46260093397;455881.6532774192;454280.97009589704;473469.2039465459;519889.13682355324;517023.17438509874;453663.2766428551;458176.75864534016;462830.7780603107;464496.52518415696;427444.2148125051;412888.4785298496;456161.252676308;455741.6133297435;;166846.47414792277;472499.14586990676;201709.7481601087;204720.15352867573;273.8482719121499;4013715.6643348183;1509467.652778276;274309.09412267996;0.0;0;213;222;0;0;0;0;0;112;94;1779943082684.7017;655203197139.9039;1250679416539.3074;1220.7609060229768;0.0;196.50243981584933;34264.429262845755;3135759.2646415234;1421733.1847913195;116997.1968667393;1143887.0110546395;4.325501310506339;-0.10381066979847356
8135;2019-02-20 08:35:37.869;700;178;98;97;90;59;173;26;23;35;623;596;19;60;223;232;226;178;178;175;172;24;542;354;360;131;359;252;544;667.0;84.0;357.0;0.0;116.0;0;54;34;1;0;0;0;0;0;0;1;0;0;0;0;25604.11328125;7067.025390625;0.0;879.895385742188;398.0;95288;;;Calculated values ==>;1550648137.869;343.16;290.96000000000004;282.96000000000004;282.86;282.16;279.06;273.7412296467126;290.46000000000004;275.76000000000005;275.46000000000004;276.66;335.46000000000004;332.76000000000005;275.06;279.16;295.46000000000004;296.36;295.76000000000005;290.96000000000004;290.66;290.36;;312.96000000000004;275.56;240.61611355647437;261.41265627149306;273.7412296467126;290.96000000000004;5420000.0;3540000.0;3600000.0;1310000.0;3590000.0;2520000.0;5440000.0;0.11116666666666666;0.014;0.0595;0.0;0.01933333333333333;0.1305;;7067.025390625;0.0;879.895385742188;25604.11328125;502724.55824678513;412128.71280242736;223242.1172877942;222964.24813300895;221036.2722990238;430542.39183029096;455881.6532774192;454280.97009589704;473372.2673856561;519582.4025565911;516818.1864703178;453787.02242122946;458777.14900429564;462848.23961327464;464773.75813807436;427444.2148125051;412128.71280242736;456161.252676308;455741.6133297435;;167264.2905471822;472304.9464017478;201446.94854128102;204675.8624296533;273.7412296467126;4014146.9583625156;1509587.6695622476;274324.0018235968;0.0;0;213;222;0;0;0;0;0;112;94;1780159014284.5093;655281772249.834;1250830568659.1729;15043.624282499652;0.0;214.41702814108868;32764.080492461773;3135894.758264735;1421733.1847913195;117000.62011126507;1144445.4050879802;6.04285900847436;0.010847328569070532
8136;2019-02-20 08:36:37.889;702;176;98;97;91;59;173;25;20;35;621;593;18;64;222;232;226;176;178;175;172;24;543;354;360;131;359;252;544;647.0;83.0;89.0;33.0;116.0;0;51;29;1;0;0;0;0;0;0;1;0;0;0;0;25199.126953125;6792.40771484375;0.0;866.9843139648441;398.0;95289;;;Calculated values ==>;1550648197.889;343.36;290.76000000000005;282.96000000000004;282.86;282.26000000000005;279.06;273.7412296467126;290.46000000000004;275.66;275.16;276.66;335.26000000000005;332.46000000000004;274.96000000000004;279.56;295.36;296.36;295.76000000000005;290.76000000000005;290.66;290.36;;312.96000000000004;275.56;240.61611355647437;261.41265627149306;273.7412296467126;290.96000000000004;5430000.0;3540000.0;3600000.0;1310000.0;3590000.0;2520000.0;5440000.0;0.10783333333333332;0.013833333333333333;0.014833333333333334;0.0055000000000000005;0.01933333333333333;0.12716666666666665;;6792.40771484375;0.0;866.9843139648441;25199.126953125;502882.78886102844;247898.52580026214;223242.1172877942;222964.24813300895;221309.91446243096;430542.39183029096;455881.6532774192;453910.6640770486;473372.2673856561;519377.86999128753;516510.6324525625;453663.2766428551;459255.95438704145;462715.43254397233;464773.75813807436;427165.0318289315;247898.52580026214;456161.252676308;455741.6133297435;;167264.2905471822;472304.9464017478;201401.14673052813;204721.6612582383;273.7233428088475;4014570.4598177793;1509703.203336515;274338.56400686665;0.0;0;213;222;0;0;0;0;0;112;94;1780375086284.4407;655360398449.809;1250981819059.1248;3745.5578406400537;1489.9708981917083;2479.8533333965925;31921.37057175974;3136051.3869745503;1421745.6053542753;117023.07984835509;1144984.6301951525;5.174921520520935;-0.04786810642093943
8137;2019-02-20 08:37:37.879;703;175;99;98;93;60;173;25;16;35;618;591;15;67;222;232;226;177;178;175;172;24;547;355;360;131;360;250;549;631.0;84.0;196.0;89.0;116.0;0;50;20;1;0;0;0;0;0;0;1;0;0;0;0;24914.28515625;6401.1396484375;0.0;852.0466918945309;400.0;95290;;;Calculated values ==>;1550648257.879;343.46000000000004;290.66;283.06;282.96000000000004;282.46000000000004;279.16;273.8482719121499;290.46000000000004;275.66;274.76000000000005;276.66;334.96000000000004;332.26000000000005;274.66;279.86;295.36;296.36;295.76000000000005;290.86;290.66;290.36;;313.16;275.56;240.61611355647437;261.13683023647616;273.8482719121499;290.96000000000004;5470000.0;3550000.0;3600000.0;1310000.0;3600000.0;2500000.0;5490000.0;0.10516666666666666;0.014;0.03266666666666666;0.014833333333333334;0.01933333333333333;0.12449999999999999;;6401.1396484375;0.0;852.0466918945309;24914.28515625;502634.35672836954;247292.36576326567;223428.81940578663;223151.18335246728;221772.18453898572;430477.46260093397;455881.6532774192;453757.5995671252;473372.2673856561;519237.4372802796;516475.8750516714;453634.1848832843;459926.71902832197;462564.72855843324;464627.23559176613;426030.22017734236;248038.71108239493;456161.252676308;455741.6133297435;;168099.92630828856;472304.9464017478;201606.04557542765;204994.85650490777;273.8078204324708;4014988.0019834624;1509813.1312401884;274352.886877708;0.0;0;213;222;0;0;0;0;0;112;94;1780591050284.475;655438985349.8214;1251132393959.1487;8236.950763728786;4015.3670289237493;2491.881127329264;31217.971224692046;3136151.224570563;1421791.4755240392;117064.50406368097;1145510.703683343;6.3368246709858855;0.047689235535990165
8138;2019-02-20 08:38:37.850;706;177;100;99;95;62;173;26;13;34;616;588;13;72;222;232;226;179;178;175;172;24;546;357;360;132;362;251;548;633.0;82.0;451.0;145.0;116.0;0;50;15;1;0;0;0;0;0;0;1;0;0;0;0;24589.82421875;6057.14306640625;0.0;853.925903320312;401.0;95291;;;Calculated values ==>;1550648317.85;343.76;290.86;283.16;283.06;282.66;279.36;274.0616903277293;290.46000000000004;275.76000000000005;274.46000000000004;276.56;334.76000000000005;331.96000000000004;274.46000000000004;280.36;295.36;296.36;295.76000000000005;291.06;290.66;290.36;;313.26000000000005;275.56;240.83765695389522;261.27494424493943;274.0616903277293;290.96000000000004;5460000.0;3570000.0000000005;3600000.0;1320000.0;3620000.0000000005;2510000.0;5480000.0;0.1055;0.013666666666666666;0.07516666666666666;0.024166666666666666;0.01933333333333333;0.12483333333333332;;6057.14306640625;0.0;853.925903320312;24589.82421875;503106.4351170552;248085.9001276696;223725.5379881148;223447.0981789535;222339.58084218064;430346.717906069;455881.6532774192;453215.2420408981;473145.2311080622;518949.7702454032;516083.26221869944;453215.2420408981;460364.8019526575;462262.3786986088;464333.32306390855;426316.7008404736;248844.29484205059;456161.252676308;455741.6133297435;;168517.74571465285;472173.3745042847;202119.8212399211;205465.96695793243;274.017083654866;4015400.336836401;1509916.9000835419;274367.0964447126;0.0;0;213;222;0;0;0;0;0;112;94;1780806945884.3171;655517847214.7637;1251282621314.0388;18874.00579687344;6526.294203888787;2425.456215311781;31242.743188747747;3136377.0400114944;1421879.2802414463;117105.46206889761;1146030.9580585302;8.546941097472335;0.20779270035607436
8139;2019-02-20 08:39:37.860;708;177;100;100;96;64;173;27;11;35;613;586;11;77;224;230;226;179;178;175;172;26;550;358;360;132;363;252;552;629.0;83.0;523.0;125.0;116.0;0;50;12;1;0;0;0;0;0;0;1;0;0;0;0;24532.130859375;5965.4853515625;0.0;857.3310546875;401.0;95292;;;Calculated values ==>;1550648377.86;343.96000000000004;290.86;283.16;283.16;282.76000000000005;279.56;274.1680685717883;290.46000000000004;275.86;274.26000000000005;276.66;334.46000000000004;331.76000000000005;274.26000000000005;280.86;295.56;296.16;295.76000000000005;291.06;290.66;290.36;;313.26000000000005;275.76000000000005;240.83765695389522;261.41265627149306;274.1680685717883;290.96000000000004;5500000.0;3579999.9999999995;3600000.0;1320000.0;3629999.9999999995;2520000.0;5520000.0;0.10483333333333333;0.013833333333333333;0.08716666666666667;0.020833333333333332;0.01933333333333333;0.12416666666666666;;5965.4853515625;0.0;857.3310546875;24532.130859375;502985.5004457662;247898.5293150826;223651.97064635294;223651.97064635294;222544.6914179639;430280.9020939914;455881.6532774192;452794.0909881129;473242.3297776949;518559.3892023992;515792.66435715265;452794.0909881129;460803.16018908704;462378.4611214822;463922.8230274349;425159.17812577554;248650.32267567614;456161.252676308;455741.6133297435;;168517.74571465285;472367.87413283327;202410.8262279235;205718.17220448432;274.1348175535087;4015809.7546869246;1510017.1053517708;274381.35929610615;0.0;0;213;222;0;0;0;0;0;112;94;1781022981884.2827;655597060414.7511;1251433546464.015;21825.07457826318;5624.1051646856195;2441.7058337263747;31044.577273053015;3136716.255541067;1421980.5504450563;117146.02851258044;1146550.1055724635;8.931130375120254;0.21854330401504776
8140;2019-02-20 08:40:37.841;710;178;101;100;97;65;173;27;11;35;612;585;11;80;225;229;226;180;178;175;172;27;552;358;360;132;362;256;555;611.0;83.0;396.0;56.0;116.0;0;50;18;1;0;0;0;0;0;0;1;0;0;0;0;24687.2421875;6292.880859375;0.0;872.151733398438;401.0;95293;;;Calculated values ==>;1550648437.841;344.16;290.96000000000004;283.26000000000005;283.16;282.86;279.66;274.1680685717883;290.46000000000004;275.86;274.26000000000005;276.66;334.36;331.66;274.26000000000005;281.16;295.66;296.06;295.76000000000005;291.16;290.66;290.36;;313.26000000000005;275.86;240.83765695389522;261.9595390733887;274.1680685717883;290.96000000000004;5520000.0;3579999.9999999995;3600000.0;1320000.0;3620000.0000000005;2560000.0;5550000.0;0.10183333333333335;0.013833333333333333;0.066;0.009333333333333334;0.01933333333333333;0.12116666666666667;;6292.880859375;0.0;872.151733398438;24687.2421875;503051.7357973143;248132.62356515185;223875.07657432664;223597.22063817244;222767.36284779434;430280.9020939914;455881.6532774192;452097.464469165;473242.3297776949;518121.8101162321;515346.91173005145;452097.464469165;460542.49111320026;462662.94749955734;463791.1003516643;424568.4424400582;248884.74618468428;456161.252676308;455741.6133297435;;168517.74571465285;472465.0996282349;202455.47757177518;205873.18525306263;274.1521651960401;4016219.78624579;1510119.2260553772;274395.76708880503;0.0;0;213;222;0;0;0;0;0;112;94;1781238913484.9487;655676235334.9954;1251585898204.4849;16476.37113522773;2520.0898058602916;2430.291131532673;30275.724535291167;3137035.3331830706;1422048.3972450611;117186.61563075746;1147060.9462716456;7.2159443712870655;0.09368256771796261
8141;2019-02-20 08:41:37.871;713;179;101;100;97;65;173;27;10;35;614;585;11;76;225;230;226;179;178;175;172;26;558;357;360;132;361;264;560;617.0;83.0;869.0;97.0;116.0;0;48;43;1;0;0;0;0;0;0;1;0;0;0;0;26274.736328125;7694.85498046875;0.0;898.8660278320309;401.0;95294;;;Calculated values ==>;1550648497.871;344.46000000000004;291.06;283.26000000000005;283.16;282.86;279.66;274.0616903277293;290.46000000000004;275.86;274.16;276.66;334.56;331.66;274.26000000000005;280.76000000000005;295.66;296.16;295.76000000000005;291.06;290.66;290.36;;313.26000000000005;275.76000000000005;240.83765695389522;263.0348170998261;274.0616903277293;290.96000000000004;5580000.0;3570000.0000000005;3600000.0;1320000.0;3610000.0;2640000.0;5600000.0;0.10283333333333333;0.013833333333333333;0.14483333333333331;0.016166666666666666;0.01933333333333333;0.12216666666666666;;7694.85498046875;0.0;898.8660278320309;26274.736328125;502872.1268568441;248273.81004108512;223783.7692542908;223506.76828680112;222679.40921561886;430346.717906069;455881.6532774192;450551.11265846086;473242.3297776949;517655.0990962963;514657.74279959354;450679.92654098396;458807.70939101087;462813.44064817444;464070.7449757509;422744.4111194611;248273.81004108512;456161.252676308;455741.6133297435;;168517.74571465285;472367.87413283327;202180.8997273062;205599.63487755205;274.0408490544085;4016644.681741461;1510235.8488028862;274410.53294938226;0.0;0;213;222;0;0;0;0;0;112;94;1781455021484.8457;655755474934.9576;1251741976204.4104;35972.28583952889;4368.022752889354;2413.5099815842013;30559.01170090939;3137472.6238603895;1422105.8268834923;117227.00082251882;1147568.1558847732;8.530976302825989;0.25918880303754027
8142;2019-02-20 08:42:37.872;714;175;101;101;98;66;173;27;9;35;620;588;9;61;224;230;226;173;178;175;172;26;565;358;360;132;363;268;566;594.0;82.0;1219.0;148.0;116.0;0;48;73;1;0;0;0;0;0;0;1;0;0;0;0;27957.73828125;9354.32421875;0.0;904.390014648438;402.0;95295;;;Calculated values ==>;1550648557.872;344.56000000000006;290.66;283.26000000000005;283.26000000000005;282.96000000000004;279.76000000000005;274.1680685717883;290.46000000000004;275.86;274.06;276.66;335.16;331.96000000000004;274.06;279.26000000000005;295.56;296.16;295.76000000000005;290.46000000000004;290.66;290.36;;313.36;275.76000000000005;240.83765695389522;263.56353331371673;274.1680685717883;290.96000000000004;5650000.0;3579999.9999999995;3600000.0;1320000.0;3629999.9999999995;2680000.0;5660000.0;0.099;0.013666666666666666;0.20316666666666666;0.024666666666666667;0.01933333333333333;0.11833333333333333;;9354.32421875;0.0;904.390014648438;27957.73828125;502344.8953442294;246548.38291224377;223675.5126668792;223675.5126668792;222849.31801055768;430280.9020939914;455881.6532774192;449697.6756173371;473242.3297776949;517938.54112884554;514623.13099213666;449697.6756173371;456316.2990030532;462378.4611214822;463922.8230274349;420507.19849729707;245835.01651184482;456161.252676308;455741.6133297435;;168935.5661677829;472367.87413283327;202430.42625175967;205901.45445479325;274.14243304477264;4017096.6265616147;1510377.9276639828;274425.5603335037;0.0;0;213;222;0;0;0;0;0;112;94;1781671025084.5847;655834676254.8619;1251901578864.2175;50236.46282943981;6658.457047733148;2387.1864871345138;29564.418800202446;3138191.042071867;1422197.7157465087;117267.00729313988;1148069.1928221537;8.660590707874455;0.3457992540129264
8143;2019-02-20 08:43:37.872;714;165;101;100;98;66;173;29;10;35;628;593;9;47;225;230;226;165;178;175;172;27;566;361;360;132;366;268;566;599.0;82.0;1389.0;173.0;116.0;0;48;98;1;0;0;0;0;0;0;1;0;0;0;0;29616.158203125;11073.3486328125;0.0;908.212524414062;401.0;95296;;;Calculated values ==>;1550648617.872;344.56000000000006;289.66;283.26000000000005;283.16;282.96000000000004;279.76000000000005;274.4858918419099;290.46000000000004;276.06;274.16;276.66;335.96000000000004;332.46000000000004;274.06;277.86;295.66;296.16;295.76000000000005;289.66;290.66;290.36;;313.26000000000005;275.86;240.83765695389522;263.56353331371673;274.4858918419099;290.96000000000004;5660000.0;3610000.0;3600000.0;1320000.0;3660000.0;2680000.0;5660000.0;0.09983333333333334;0.013666666666666666;0.2315;0.028833333333333332;0.01933333333333333;0.11916666666666667;;11073.3486328125;0.0;908.212524414062;29616.158203125;502251.17351492326;243058.01516285498;223675.5126668792;223399.51766001852;222849.31801055768;430081.6785162784;455881.6532774192;449828.1324052855;473242.3297776949;518765.64638149494;515141.9339180713;449697.6756173371;454565.1536419974;462057.83816926007;463477.27075599786;420176.9668171039;243058.01516285498;456161.252676308;455741.6133297435;;168517.74571465285;472465.0996282349;203218.34046668187;206537.26630615443;274.4618224605233;4017576.409032318;1510548.1582710792;274440.6653546626;0.0;0;213;222;0;0;0;0;0;112;94;1781887025084.5847;655913876254.8619;1252062378864.2175;57090.166833786745;7763.281555824779;2420.6256726080683;29696.851353644364;3139085.4306523935;1422317.8969015384;117307.07239447106;1148563.0367401023;8.093346446541892;0.3477173269922279
8144;2019-02-20 08:44:37.852;712;176;100;100;97;66;173;29;12;36;634;597;11;37;227;227;226;183;178;175;172;29;564;363;360;133;368;270;564;633.0;79.0;1127.0;179.0;116.0;0;50;99;1;0;0;0;0;0;0;1;0;0;0;0;29692.47265625;11090.408203125;0.0;927.970581054688;399.0;95297;;;Calculated values ==>;1550648677.852;344.36;290.76000000000005;283.16;283.16;282.86;279.76000000000005;274.69669130483857;290.46000000000004;276.06;274.36;276.76000000000005;336.56;332.86;274.26000000000005;276.86;295.86;295.86;295.76000000000005;291.46000000000004;290.66;290.36;;313.06;276.06;241.05796691057077;263.82572766246335;274.69669130483857;290.96000000000004;5640000.0;3629999.9999999995;3600000.0;1330000.0;3679999.9999999995;2700000.0;5640000.0;0.1055;0.013166666666666667;0.18783333333333332;0.029833333333333333;0.01933333333333333;0.12483333333333332;;11090.408203125;0.0;927.970581054688;29692.47265625;502183.2200830538;246994.1224144347;223435.11306940834;223435.11306940834;222609.72150161778;429947.3805835815;455881.6532774192;449725.3591944844;473209.4130839679;519219.4388900869;515385.2194208326;449594.4067470239;452955.962531982;462023.20895925944;462779.1394524961;420834.6496591864;249587.01921301027;456161.252676308;455741.6133297435;;167682.10792650707;472528.46462518856;203739.08235828497;206789.46895707044;274.6724414240258;4018070.482876773;1510732.7946787796;274455.96178003773;0.0;0;213;222;0;0;0;0;0;112;94;1782102953084.6533;655993349754.8872;1252223725064.2688;46204.42233239946;8018.88323762929;2254.7604675413195;31077.52602252202;3139945.9319663043;1422449.371102179;117346.02095846763;1149069.3210673498;7.285141667805087;0.28767095607305354
8145;2019-02-20 08:45:37.833;708;190;100;99;95;64;173;30;12;36;639;602;12;36;228;226;226;193;178;175;172;30;550;363;360;134;367;272;550;630.0;82.0;938.0;87.0;116.0;0;53;99;1;0;0;0;0;0;0;1;0;0;0;0;29403.216796875;10771.96875;0.0;945.2136840820309;395.0;95298;;;Calculated values ==>;1550648737.833;343.96000000000004;292.16;283.16;283.06;282.66;279.56;274.69669130483857;290.46000000000004;276.16;274.36;276.76000000000005;337.06;333.36;274.36;276.76000000000005;295.96000000000004;295.76000000000005;295.76000000000005;292.46000000000004;290.66;290.36;;312.66;276.16;241.2770596917726;264.08650396036035;274.69669130483857;290.96000000000004;5500000.0;3629999.9999999995;3600000.0;1340000.0;3670000.0000000005;2720000.0;5500000.0;0.105;0.013666666666666666;0.15633333333333335;0.0145;0.01933333333333333;0.12433333333333332;;10771.96875;0.0;945.2136840820309;29403.216796875;502985.5004457662;414083.7466353395;223688.6727273851;223410.58095617942;222304.41058384304;429947.3805835815;455881.6532774192;449359.83956278063;473079.2034362849;519570.84736499516;515733.22939113964;449359.83956278063;452480.40122516605;462309.46690527396;462645.70173229097;425159.17812577554;415150.1171397334;456161.252676308;455741.6133297435;;166010.84420003442;472494.68880147435;203771.21779075195;206868.30193639465;274.6848393457716;4018562.7910081525;1510914.923460843;274471.5667057748;0.0;0;213;222;0;0;0;0;0;112;94;1782318884684.461;656073424389.8159;1252386273574.124;38393.68787036049;3896.490329655475;136.7905001425759;30943.248383239705;3140650.6929723537;1422548.634438471;117365.94423880999;1149585.997187672;6.261762799731159;0.19418696668414498
8146;2019-02-20 08:46:37.863;699;185;100;99;93;61;173;31;11;37;644;606;10;35;228;226;226;186;178;175;172;30;542;360;360;134;365;272;541;551.0;80.0;207.0;59.0;116.0;0;54;99;1;0;0;0;0;0;0;1;0;0;0;0;29199.970703125;10589.2685546875;0.0;952.490234375;393.0;95299;;;Calculated values ==>;1550648797.863;343.06000000000006;291.66;283.16;283.06;282.46000000000004;279.26000000000005;274.38016830617;290.46000000000004;276.26000000000005;274.26000000000005;276.86;337.56000000000006;333.76000000000005;274.16;276.66;295.96000000000004;295.76000000000005;295.76000000000005;291.76000000000005;290.66;290.36;;312.46000000000004;276.16;241.2770596917726;264.08650396036035;274.38016830617;290.96000000000004;5420000.0;3600000.0;3600000.0;1340000.0;3650000.0;2720000.0;5410000.0;0.09183333333333334;0.013333333333333334;0.034499999999999996;0.009833333333333333;0.01933333333333333;0.11116666666666666;;10589.2685546875;0.0;952.490234375;29199.970703125;502598.5961042535;415880.56022528594;223855.8706844489;223576.1923769077;221911.46423360068;430148.3826014536;455881.6532774192;449228.1034384617;473176.5657117748;520088.3166896532;516148.85020072083;449096.2227627632;452351.87791029084;462611.58588635;463096.3509743104;427444.2148125051;416218.5356340934;456161.252676308;455741.6133297435;;165175.21790254305;472494.68880147435;202970.2180488964;206602.5054637751;274.36109436265355;4019051.395083701;1511093.022776786;274487.3888121874;0.0;0;213;222;0;0;0;0;0;112;94;1782534992684.358;656153864589.7776;1252549555174.0461;8495.897045940002;2650.3239624003495;149.675722378823;27695.96415776682;3141041.634886407;1422603.2185026049;117368.33265093912;1150074.9016219997;3.378329213172993;0.018838713642120742
8147;2019-02-20 08:47:37.873;687;181;100;100;92;56;173;30;11;37;647;610;10;34;227;227;226;183;178;175;172;28;545;356;360;133;361;269;544;1089.0;83.0;-1.0;40.0;116.0;0;55;99;1;0;0;0;0;0;0;1;0;0;0;0;29212.525390625;10725.09375;0.0;953.47509765625;391.0;95300;;;Calculated values ==>;1550648857.873;341.86;291.26000000000005;283.16;283.16;282.36;278.76000000000005;273.955091788801;290.46000000000004;276.16;274.26000000000005;276.86;337.86;334.16;274.16;276.56;295.86;295.86;295.76000000000005;291.46000000000004;290.66;290.36;;312.26000000000005;275.96000000000004;241.05796691057077;263.6948088759802;273.955091788801;290.96000000000004;5450000.0;3560000.0;3600000.0;1330000.0;3610000.0;2690000.0;5440000.0;0.18150000000000002;0.013833333333333333;0.0;0.006666666666666667;0.01933333333333333;0.20083333333333336;;10725.09375;0.0;953.47509765625;29212.525390625;500796.76381311676;413261.04569832893;223799.76335338966;223799.76335338966;221584.13936337532;430412.23801567365;455881.6532774192;449776.70904639055;473306.6277234293;520645.31368336576;516818.93489868025;449646.00463576015;452746.3632638686;463079.3272856336;463824.4608297027;426601.3072511761;413992.5003723105;456161.252676308;455741.6133297435;;164339.59507360373;472431.1216696904;201941.23999696042;204045.46299226812;273.94301142468333;4019538.2470128713;1511270.672065911;274503.2745037926;0.0;0;213;222;0;0;0;0;0;112;94;1782751028684.3235;656233977939.7649;1252711882224.0203;0.0;1803.2658778182;174.42182849097387;50548.97685944298;3141112.4458283023;1422640.3379368088;117371.0339139981;1150727.0514705686;4.497697042415743;-0.0938624738458746
