;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8148;2019-02-20 08:48:37.864;677;181;101;100;92;53;174;28;7;37;649;612;6;31;225;228;226;183;178;175;172;26;545;355;360;133;360;262;545;1131.0;84.0;21.0;110.0;116.0;0;54;98;1;0;0;0;0;0;0;1;0;0;0;0;29333.974609375;10777.513671875;0.0;921.7841186523441;388.0;95301;;;Calculated values ==>;1550648917.864;340.86;291.26000000000005;283.26000000000005;283.16;282.36;278.46000000000004;273.8482719121499;290.56;275.96000000000004;273.86;276.86;338.06000000000006;334.36;273.76000000000005;276.26000000000005;295.66;295.96000000000004;295.76000000000005;291.46000000000004;290.66;290.36;;311.96000000000004;275.76000000000005;241.05796691057077;262.7682575881327;273.8482719121499;290.96000000000004;5450000.0;3550000.0;3600000.0;1330000.0;3600000.0;2620000.0;5450000.0;0.1885;0.014;0.0035;0.018333333333333333;0.01933333333333333;0.20783333333333334;;10777.513671875;0.0;921.7841186523441;29333.974609375;499523.6006587611;412839.4487628918;224060.75807942796;223781.1447373042;221566.87239086215;430477.46260093397;456021.5327257621;450524.34938830417;473306.6277234293;521424.45868862997;517617.2956734166;450395.7594886955;453573.69324096834;462963.62376627576;464103.7369688208;426601.3072511761;413581.5929919801;456161.252676308;455741.6133297435;;163086.1669317865;472236.3865531139;201616.4624796533;203704.3039307951;273.81188498981777;4020026.0613311734;1511449.8335833582;274518.89931990014;0.0;0;213;222;0;0;0;0;0;112;94;1782966996284.955;656313765969.9983;1252871158329.486;871.1776041802781;4961.365274680111;182.27599962874422;52381.75413674811;3141119.70455272;1422696.7014074556;117374.0059500355;1151584.6789012984;4.991459663717563;-0.050334251433481254
8149;2019-02-20 08:49:37.864;673;181;102;101;93;52;174;26;5;36;646;612;2;29;224;228;226;183;178;175;172;25;546;354;360;132;359;251;546;1183.0;83.0;107.0;37.0;116.0;0;49;100;1;0;0;0;0;0;0;1;0;0;0;0;29405.234375;10953.974609375;0.0;846.3314819335941;387.0;95302;;;Calculated values ==>;1550648977.864;340.46000000000004;291.26000000000005;283.36;283.26000000000005;282.46000000000004;278.36;273.7412296467126;290.56;275.76000000000005;273.66;276.76000000000005;337.76;334.36;273.36;276.06;295.56;295.96000000000004;295.76000000000005;291.46000000000004;290.66;290.36;;311.86;275.66;240.83765695389522;261.27494424493943;273.7412296467126;290.96000000000004;5460000.0;3540000.0;3600000.0;1320000.0;3590000.0;2510000.0;5460000.0;0.19716666666666666;0.013833333333333333;0.017833333333333333;0.006166666666666667;0.01933333333333333;0.2165;;10953.974609375;0.0;846.3314819335941;29405.234375;498915.5344794643;412411.8491920293;224322.08937577574;224042.0024196758;221824.13461123648;430542.39183029096;456021.5327257621;452219.7864528963;473339.41292369686;522013.424960175;518540.70792405633;451844.6733348144;455186.0512748305;462980.92809904646;464251.3028343667;426316.7008404736;413165.12892956054;456161.252676308;455741.6133297435;;162668.35908569003;472270.6324499597;201417.1483321414;203462.5472244136;273.7295924582559;4020515.5547393765;1511630.9293190353;274533.63361657166;0.0;0;213;222;0;0;0;0;0;112;94;1783182996284.955;656393265969.9983;1253025058329.486;4472.647046486796;1670.2631520598795;181.93007810096378;54618.41781180392;3141164.236424809;1422751.9649776784;117377.04100068324;1152476.3470008697;5.164548920755434;-0.07940175191273134
8150;2019-02-20 08:50:37.834;677;183;102;102;94;52;174;25;4;36;638;607;0;24;224;229;226;184;178;175;172;24;547;354;360;131;359;240;547;1203.0;80.0;478.0;66.0;116.0;0;44;100;1;0;0;0;0;0;0;1;0;0;0;0;29408.900390625;11067.4736328125;0.0;777.650756835938;387.0;95303;;;Calculated values ==>;1550649037.834;340.86;291.46000000000004;283.36;283.36;282.56;278.36;273.7412296467126;290.56;275.66;273.56;276.76000000000005;336.96000000000004;333.86;273.16;275.56;295.56;296.06;295.76000000000005;291.56;290.66;290.36;;311.86;275.56;240.61611355647437;259.7329541166123;273.7412296467126;290.96000000000004;5470000.0;3540000.0;3600000.0;1310000.0;3590000.0;2400000.0;5470000.0;0.20049999999999998;0.013333333333333334;0.07966666666666668;0.011000000000000001;0.01933333333333333;0.21983333333333333;;11067.4736328125;0.0;777.650756835938;29408.900390625;499330.2819350113;412742.8863985274;224303.19538806606;224303.19538806606;222081.7033454664;430542.39183029096;456021.5327257621;453991.0049679172;473469.2039465459;522094.1552459958;518949.8069367038;453504.6407829475;456400.46718514874;462980.92809904646;464382.07984468475;426030.22017734236;413117.91072696255;456161.252676308;455741.6133297435;;162668.35908569003;472304.9464017478;201402.96399751646;203416.93430934646;273.72405259999726;4021005.427470429;1511814.3496317733;274547.1600353085;0.0;0;213;222;0;0;0;0;0;112;94;1783398888285.058;656472126520.0359;1253172284679.5564;20122.84726397526;2979.921806446545;172.16412600506408;55469.37527131728;3141369.0963962674;1422790.6971432471;117379.99031032635;1153393.286577862;6.647824529099882;0.02259627178402672
8151;2019-02-20 08:51:37.865;688;183;103;102;96;53;174;25;4;35;625;599;2;21;224;229;226;184;178;175;172;23;539;355;360;132;360;232;541;1224.0;83.0;143.0;134.0;116.0;0;43;59;1;0;0;0;0;0;0;1;0;0;0;0;26927.580078125;8466.2939453125;0.0;730.071166992188;389.0;95304;;;Calculated values ==>;1550649097.865;341.96000000000004;291.46000000000004;283.46000000000004;283.36;282.76000000000005;278.46000000000004;273.8482719121499;290.56;275.66;273.56;276.66;335.66;333.06;273.36;275.26000000000005;295.56;296.06;295.76000000000005;291.56;290.66;290.36;;312.06;275.46000000000004;240.83765695389522;258.5787136643893;273.8482719121499;290.96000000000004;5390000.0;3550000.0;3600000.0;1320000.0;3600000.0;2320000.0;5410000.0;0.20400000000000001;0.013833333333333333;0.02383333333333333;0.022333333333333334;0.01933333333333333;0.22333333333333336;;8466.2939453125;0.0;730.071166992188;26927.580078125;501494.21697886015;415193.89882489573;224698.8775260427;224417.20489089686;222741.01570910105;430477.46260093397;456021.5327257621;455334.973322258;473242.3297776949;521431.8854700316;518807.03603759274;455096.83520447393;457345.6527110801;462830.7780603107;464234.7764519513;428271.41622946446;415539.0550342185;456161.252676308;455741.6133297435;;163503.975529645;472076.1002201579;201605.63439547847;203604.75096499;273.80765998918;4021475.140700057;1511977.215131705;274559.7308762331;0.0;0;213;222;0;0;0;0;0;112;94;1783614999884.694;656551067284.903;1253313957839.3179;6047.215911088245;6040.507070084507;176.1309965342362;56310.565928128286;3141587.292932353;1422865.906221716;117382.89426927995;1154325.2673610349;7.456687405123037;-0.020438317206766955
8152;2019-02-20 08:52:37.855;701;178;102;102;96;54;174;25;6;35;610;589;4;38;223;229;226;177;178;175;172;23;524;352;360;132;357;239;526;1261.0;81.0;197.0;0.0;116.0;0;42;1;1;0;0;0;0;0;0;1;0;0;0;0;23509.65625;5155.97509765625;0.0;759.5825805664059;391.0;95305;;;Calculated values ==>;1550649157.855;343.26;290.96000000000004;283.36;283.36;282.76000000000005;278.56;273.5264737036516;290.56;275.66;273.76000000000005;276.66;334.16;332.06;273.56;276.96000000000004;295.46000000000004;296.06;295.76000000000005;290.86;290.66;290.36;;312.26000000000005;275.46000000000004;240.83765695389522;259.59022785621676;273.5264737036516;290.96000000000004;5240000.0;3520000.0000000005;3600000.0;1320000.0;3570000.0000000005;2390000.0;5260000.0;0.21016666666666667;0.013500000000000002;0.03283333333333333;0.0;0.01933333333333333;0.2295;;5155.97509765625;0.0;759.5825805664059;23509.65625;504524.52562496887;419130.3161456991;224709.20106928507;224709.20106928507;223016.52228656472;430671.36484660726;456021.5327257621;454402.5514246187;473242.3297776949;519337.5643320365;517205.30766272626;454160.56434825284;458226.08254096337;463148.1647397199;464675.8134892198;432197.4660230264;418823.49434788706;456161.252676308;455741.6133297435;;164339.59507360373;472076.1002201579;200920.47264012235;202924.4613821578;273.5264737036516;4021895.380951141;1512090.7151205963;274572.14258850116;0.0;0;213;222;0;0;0;0;0;112;94;1783830963884.7285;656630254084.9155;1253455234289.3403;8322.66158675763;0.0;180.54861761438096;58021.53637197092;3141707.0219533574;1422916.2353910482;117385.86610400997;1155277.8760857673;11.245726978750456;-0.17646252075020966
8153;2019-02-20 08:53:37.846;706;173;103;102;97;55;174;23;9;34;600;581;6;64;223;230;226;172;178;175;172;20;528;351;360;139;357;245;530;1301.0;108.0;35.0;200.0;116.0;0;68;1;1;0;0;0;0;0;0;1;0;0;0;0;23748.865234375;5175.76904296875;0.0;902.197387695312;394.0;95306;;;Calculated values ==>;1550649217.846;343.76;290.46000000000004;283.46000000000004;283.36;282.86;278.66;273.4187578820637;290.56;275.46000000000004;274.06;276.56;333.16;331.26000000000005;273.76000000000005;279.56;295.46000000000004;296.16;295.76000000000005;290.36;290.66;290.36;;312.56;275.16;242.35481222062532;260.44013211722256;273.4187578820637;290.96000000000004;5280000.0;3510000.0;3600000.0;1390000.0;3570000.0000000005;2450000.0;5300000.0;0.21683333333333332;0.018000000000000002;0.005833333333333333;0.03333333333333333;0.01933333333333333;0.23616666666666666;;5175.76904296875;0.0;902.197387695312;23748.865234375;504775.4602398859;416063.33824025065;224914.10980677296;224630.3378274604;223221.83772619837;430735.4089219946;456021.5327257621;453749.9390543813;472228.6972694908;517818.66443778854;515879.8360221792;453382.0466509043;460349.0421795559;463148.1647397199;464952.13982784736;431182.25239641505;415726.4525359998;456161.252676308;455741.6133297435;;165593.03060630985;470852.7170844846;200477.62735868065;202478.07334596274;273.34847795728854;4022289.142889946;1512176.8000736644;274585.98867766385;0.0;0;213;222;0;0;0;0;0;112;94;1784046931484.502;656711541889.8302;1253600412509.188;1477.4218182249201;9012.502990860132;278.20439748747407;59812.406026169556;3141788.6770648756;1422991.3283169311;117389.6884723572;1156259.6783122937;11.612524688628568;-0.0180307807632607
8154;2019-02-20 08:54:37.886;706;172;104;103;98;52;174;22;11;33;594;575;8;90;222;230;226;176;178;175;172;20;547;350;360;141;356;250;548;1330.0;83.0;226.0;127.0;116.0;0;92;1;1;0;0;0;0;0;0;1;0;0;0;0;24043.953125;5348.5048828125;0.0;1045.76733398438;397.0;95307;;;Calculated values ==>;1550649277.886;343.76;290.36;283.56;283.46000000000004;282.96000000000004;278.36;273.3108153835814;290.56;275.36;274.26000000000005;276.46000000000004;332.56;330.66;273.96000000000004;282.16;295.36;296.16;295.76000000000005;290.76000000000005;290.66;290.36;;312.86;275.16;242.77792619122317;261.13683023647616;273.3108153835814;290.96000000000004;5470000.0;3500000.0;3600000.0;1410000.0;3560000.0;2500000.0;5480000.0;0.22166666666666668;0.013833333333333333;0.03766666666666666;0.021166666666666667;0.01933333333333333;0.24100000000000002;;5348.5048828125;0.0;1045.76733398438;24043.953125;503013.0833847437;246234.47706038092;224845.77224265877;224564.7262571664;223169.29010121396;430799.1582183253;456021.5327257621;453139.4843447668;471866.4182417926;516783.04593023;514836.1524268803;452767.348483493;462638.4054052362;463165.68256596546;465098.031200596;426030.22017734236;247710.6695181312;456161.252676308;455741.6133297435;;166846.47414792277;470584.5501933917;200296.08107051157;202265.48921433528;273.27283064204175;4022687.6818916784;1512264.560824512;274602.2325390271;0.0;0;213;222;0;0;0;0;0;112;94;1784263075484.3647;656795597889.7769;1253749011509.0935;9523.768189996947;5721.105929767629;2466.7537841190874;61087.745911813385;3141880.4147659414;1423114.1902445746;117412.57837362372;1157267.8512453139;12.323431212187346;-0.018431165585354816
8155;2019-02-20 08:55:37.867;705;175;106;105;99;51;174;20;12;32;592;573;10;111;221;231;226;185;178;175;172;18;562;350;360;141;355;257;563;1345.0;81.0;-1.0;205.0;116.0;0;99;1;1;0;0;0;0;0;0;1;0;0;0;0;24335.16796875;5486.15478515625;0.0;1103.49108886719;401.0;95308;;;Calculated values ==>;1550649337.867;343.66;290.66;283.76000000000005;283.66;283.06;278.26000000000005;273.3108153835814;290.56;275.16;274.36;276.36;332.36;330.46000000000004;274.16;284.26000000000005;295.26000000000005;296.26000000000005;295.76000000000005;291.66;290.66;290.36;;313.26000000000005;274.96000000000004;242.77792619122317;262.0952818180154;273.3108153835814;290.96000000000004;5620000.0;3500000.0;3600000.0;1410000.0;3550000.0;2570000.0;5630000.0;0.22416666666666665;0.013500000000000002;0.0;0.034166666666666665;0.01933333333333333;0.2435;;5486.15478515625;0.0;1103.49108886719;24335.16796875;501476.8484956917;246675.5611092151;225121.28131314152;224841.64710440667;223177.07883659477;430799.1582183253;456021.5327257621;452048.2544113777;471767.92807864514;515981.6240522748;514024.35645943106;451795.7641514069;464057.06631217676;463183.32317938417;465227.56439982605;421481.4657040341;250401.0355189602;456161.252676308;455741.6133297435;;168517.74571465285;470387.0459242999;200210.17865694375;202188.06223539612;273.2390786841645;4023090.713568244;1512354.8210638938;274620.1373542853;0.0;0;213;222;0;0;0;0;0;112;94;1784479007085.0308;656880171100.0377;1253901063344.5625;0.0;9231.042964968;2309.5858074984976;61740.28969147358;3141959.7543689366;1423238.7520286886;117452.36859944712;1158291.0940822924;11.120615563397028;-0.03065894785627123
8156;2019-02-20 08:56:37.867;708;183;107;106;99;51;174;21;13;31;595;575;12;124;222;231;226;190;178;175;172;20;560;353;360;144;358;265;562;1330.0;85.0;444.0;182.0;116.0;0;99;16;1;0;0;0;0;0;0;1;0;0;0;0;25004.130859375;6182.791015625;0.0;1138.46179199219;401.0;95309;;;Calculated values ==>;1550649397.867;343.96000000000004;291.46000000000004;283.86;283.76000000000005;283.06;278.26000000000005;273.6339639331285;290.56;275.26000000000005;274.46000000000004;276.26000000000005;332.66;330.66;274.36;285.56;295.36;296.26000000000005;295.76000000000005;292.16;290.66;290.36;;313.26000000000005;275.16;243.40439225979637;263.1675429290057;273.6339639331285;290.96000000000004;5600000.0;3529999.9999999995;3600000.0;1440000.0;3579999.9999999995;2650000.0;5620000.0;0.22166666666666668;0.014166666666666666;0.07400000000000001;0.030333333333333334;0.01933333333333333;0.24100000000000002;;6182.791015625;0.0;1138.46179199219;25004.130859375;502048.52429788467;249684.38027537023;225420.68466066167;225140.21745031374;223194.80733158445;430607.02586249536;456021.5327257621;450758.35166519665;471270.65844568226;515606.7013126759;513534.7799590579;450629.4271721715;464410.4523688999;462865.82500516507;464789.8001349473;422117.9020927806;252421.89216577276;456161.252676308;455741.6133297435;;168517.74571465285;470180.5696925624;201082.42799182996;203034.8745849036;273.5942926222089;4023501.874391812;1512452.0622789003;274638.8202949591;0.0;0;213;222;0;0;0;0;0;112;94;1784695007085.0308;656965671100.0377;1254057663344.5625;18476.018351829138;8162.643631588883;2404.026807299278;60902.32403750642;3142113.7211885354;1423383.6994169932;117491.64870457043;1159313.1158633672;12.285467418177797;0.11709191281704864
8157;2019-02-20 08:57:37.857;711;190;106;106;102;52;174;23;14;30;600;579;13;119;223;230;226;194;178;175;172;22;563;355;360;147;360;267;564;1304.0;85.0;850.0;206.0;116.0;0;99;39;1;0;0;0;0;0;0;1;0;0;0;0;26367.12109375;7499.10009765625;0.0;1144.50659179688;402.0;95310;;;Calculated values ==>;1550649457.857;344.26;292.16;283.76000000000005;283.76000000000005;283.36;278.36;273.8482719121499;290.56;275.46000000000004;274.56;276.16;333.16;331.06;274.46000000000004;285.06;295.46000000000004;296.16;295.76000000000005;292.56;290.66;290.36;;313.36;275.36;244.02132995426717;263.43189868330234;273.8482719121499;290.96000000000004;5630000.0;3550000.0;3600000.0;1470000.0;3600000.0;2670000.0;5640000.0;0.21733333333333332;0.014166666666666666;0.14166666666666666;0.034333333333333334;0.01933333333333333;0.23666666666666666;;7499.10009765625;0.0;1144.50659179688;26367.12109375;502149.39471236133;252311.16331949914;225102.38770774612;225102.38770774612;223988.37952550012;430477.46260093397;456021.5327257621;450528.65009463776;470770.3993600183;515953.2246988179;513775.5952467279;450399.11328687094;463522.1157884823;462697.81320866785;464365.70566323627;421159.38472549856;409561.26335927483;456161.252676308;455741.6133297435;;168935.5661677829;469973.84253148653;201640.2181996521;203556.84613129921;273.82115318724806;4023929.896809195;1512566.0590355692;274657.8418607043;0.0;0;213;222;0;0;0;0;0;112;94;1784910971085.0652;657052956550.0516;1254217236744.588;35259.1945184563;9212.787768726315;164.30671935483613;59683.728236965144;3142561.439996952;1423528.470546142;117513.04791683271;1160317.8321518528;12.069037959674075;0.24608856601941756
8158;2019-02-20 08:58:37.908;715;192;104;104;103;54;174;25;14;30;572;551;13;121;224;230;226;193;178;175;172;24;558;359;360;135;364;267;559;1292.0;77.0;756.0;239.0;116.0;0;1;59;1;0;0;0;0;0;0;1;0;1;0;0;28175.765625;8567.5478515625;0.0;2041.64318847656;402.0;95311;;;Calculated values ==>;1550649517.908;344.66;292.36;283.56;283.56;283.46000000000004;278.56;274.27422755570615;290.56;275.66;274.56;276.16;330.36;328.26000000000005;274.46000000000004;285.26000000000005;295.56;296.16;295.76000000000005;292.46000000000004;290.66;290.36;;313.36;275.56;241.49495122638035;263.43189868330234;274.27422755570615;290.96000000000004;5580000.0;3590000.0;3600000.0;1350000.0;3640000.0;2670000.0;5590000.0;0.21533333333333332;0.012833333333333334;0.126;0.03983333333333334;0.01933333333333333;0.23466666666666666;;8567.5478515625;0.0;2041.64318847656;28175.765625;503125.9916944115;411022.3319942386;224637.22318914058;224637.22318914058;224358.16456840996;430214.79039162316;456021.5327257621;450528.65009463776;472363.3712700832;513048.54190208856;510863.62978173624;450399.11328687094;463759.9953356652;462227.06044939905;463774.604463236;422744.4111194611;411422.6270748474;456161.252676308;455741.6133297435;;168935.5661677829;471777.35084692197;202696.8398471959;204504.42824752658;274.2504721087711;4024384.807209722;1512700.0615736342;274684.41567738104;0.0;0;213;222;0;0;0;0;0;112;95;1785127154684.6326;657137628459.8822;1254377572914.267;31226.808091177674;10718.373688155756;145.29622857254265;58956.99276596024;3143115.960960108;1423694.7047370104;117515.63013441449;1161307.3451966709;9.524521746522739;0.200063681532302
8159;2019-02-20 08:59:37.878;718;186;104;103;103;58;174;27;14;30;556;543;13;114;227;226;226;185;178;175;172;26;558;362;360;133;366;265;559;1253.0;85.0;568.0;183.0;116.0;0;1;71;1;0;0;0;0;0;0;1;0;1;0;0;29085.681640625;9215.3759765625;0.0;2032.6960449218802;402.0;95312;;;Calculated values ==>;1550649577.878;344.96000000000004;291.76000000000005;283.56;283.46000000000004;283.46000000000004;278.96000000000004;274.5913991737795;290.56;275.86;274.56;276.16;328.76000000000005;327.46000000000004;274.46000000000004;284.56;295.86;295.76000000000005;295.76000000000005;291.66;290.66;290.36;;313.36;275.76000000000005;241.05796691057077;263.1675429290057;274.5913991737795;290.96000000000004;5580000.0;3620000.0000000005;3600000.0;1330000.0;3660000.0;2650000.0;5590000.0;0.20883333333333332;0.014166666666666666;0.09466666666666666;0.030500000000000003;0.01933333333333333;0.22816666666666666;;9215.3759765625;0.0;2032.6960449218802;29085.681640625;503506.36233567115;250995.64159748814;224637.22318914058;224358.16456840996;224358.16456840996;430014.67791919125;456021.5327257621;450887.14697201515;472625.7912797831;511561.963983516;510209.4532354955;450758.35166519665;463225.0342293498;462326.5264458912;462796.2276784706;422744.4111194611;250604.9084420917;456161.252676308;455741.6133297435;;168935.5661677829;472236.3865531139;203505.8299936938;205296.3644061641;274.57766385459183;4024861.7473477996;1512848.1785100899;274718.3515279287;0.0;0;213;222;0;0;0;0;0;112;95;1785343046684.7356;657217988259.9205;1254537093114.3433;23418.764673947753;8196.281975062313;2438.642954596067;57143.2576293967;3143571.113043481;1423852.248056547;117537.15219453789;1162274.3635327169;8.107784788256343;0.11452267758254733
8160;2019-02-20 09:00:37.888;721;179;104;103;101;61;174;26;12;31;570;558;12;107;228;225;226;181;178;175;173;26;559;363;360;129;367;264;559;1241.0;83.0;551.0;155.0;116.0;0;1;78;1;0;0;0;0;0;0;1;0;1;0;0;29303.16015625;9668.6435546875;0.0;2043.79211425781;402.0;95313;;;Calculated values ==>;1550649637.888;345.26;291.06;283.56;283.46000000000004;283.26000000000005;279.26000000000005;274.69669130483857;290.56;275.76000000000005;274.36;276.26000000000005;330.16;328.96000000000004;274.36;283.86;295.96000000000004;295.66;295.76000000000005;291.26000000000005;290.66;290.46000000000004;;313.36;275.76000000000005;240.16925963744896;263.0348170998261;274.69669130483857;290.96000000000004;5590000.0;3629999.9999999995;3600000.0;1290000.0;3670000.0000000005;2640000.0;5590000.0;0.20683333333333334;0.013833333333333333;0.09183333333333334;0.025833333333333333;0.01933333333333333;0.22616666666666668;;9668.6435546875;0.0;2043.79211425781;29303.16015625;503793.7430705936;248320.07325470072;224637.22318914058;224358.16456840996;223801.95045643923;429947.3805835815;456021.5327257621;450808.61149632855;473244.79008953704;513103.6379540948;511858.3808030716;450808.61149632855;462541.5092620106;462309.46690527396;462512.1425119949;422432.3705238181;249070.90486057595;456161.252676308;455881.6532774192;;168935.5661677829;472761.04596960294;203763.4338390251;205547.78134426707;274.6818365241025;4025348.4021249763;1513005.5715672967;274752.3279243723;0.0;0;213;222;0;0;0;0;0;112;95;1785559082684.7012;657296601359.9081;1254695819564.318;22686.9821481957;6949.104980039928;2398.16694167485;56617.17736888125;3143955.3916360307;1423978.4806497458;117577.4656614586;1163222.525158156;7.569000500369422;0.09022190025357738
8161;2019-02-20 09:01:37.869;725;189;104;103;99;63;174;26;7;31;592;578;7;101;229;225;226;192;178;176;173;26;558;363;361;126;368;263;558;1217.0;86.0;450.0;146.0;116.0;0;1;87;1;0;0;0;0;0;0;1;0;1;0;0;29861.82421875;10248.3896484375;0.0;2053.71899414062;404.0;95314;;;Calculated values ==>;1550649697.869;345.66;292.06;283.56;283.46000000000004;283.06;279.46000000000004;274.69669130483857;290.56;275.76000000000005;273.86;276.26000000000005;332.36;330.96000000000004;273.86;283.26000000000005;296.06;295.66;295.76000000000005;292.36;290.76000000000005;290.46000000000004;;313.56;275.76000000000005;239.4893008659735;262.9017227912062;274.69669130483857;290.96000000000004;5580000.0;3629999.9999999995;3610000.0;1260000.0;3679999.9999999995;2630000.0;5580000.0;0.20283333333333334;0.014333333333333333;0.075;0.024333333333333332;0.01933333333333333;0.22216666666666668;;10248.3896484375;0.0;2053.71899414062;29861.82421875;504391.9309663212;410249.6488763151;224655.96928433658;224376.7333429222;223266.10593980542;429947.3805835815;455855.4553565791;450344.3913794758;473633.855386716;515467.9179529155;514019.7223303176;450344.3913794758;461976.79504268954;462292.53388251306;462512.1425119949;422744.4111194611;411465.9254258662;456135.4377423473;455715.22267118655;;169771.2103021376;473152.3030481019;203763.16536851242;205581.29384130734;274.6817329532157;4025841.2875311757;1513171.4942850042;274786.46303736867;0.0;0;213;222;0;0;0;0;0;112;95;1785775314189.5085;657373077134.84;1254853869499.1775;18493.591950822254;6555.135683536676;161.658294941527;55571.4211883715;3144298.454415591;1424090.9803523181;117598.79078331705;1164157.1340920548;6.566500871085036;0.058951437883726386
8162;2019-02-20 09:02:37.879;728;190;104;103;98;61;174;27;5;32;614;597;5;93;229;225;226;192;178;176;172;26;552;361;360;123;366;262;552;1245.0;82.0;398.0;129.0;116.0;0;1;93;1;0;0;0;0;0;0;1;0;1;0;0;30160.310546875;10498.8955078125;0.0;2050.119140625;404.0;95315;;;Calculated values ==>;1550649757.879;345.96000000000004;292.16;283.56;283.46000000000004;282.96000000000004;279.26000000000005;274.4858918419099;290.56;275.86;273.66;276.36;334.56;332.86;273.66;282.46000000000004;296.06;295.66;295.76000000000005;292.36;290.76000000000005;290.36;;313.56;275.76000000000005;238.79729159403252;262.7682575881327;274.4858918419099;290.96000000000004;5520000.0;3610000.0;3600000.0;1230000.0;3660000.0;2620000.0;5520000.0;0.2075;0.013666666666666666;0.06633333333333333;0.021500000000000002;0.01933333333333333;0.22683333333333333;;10498.8955078125;0.0;2050.119140625;30160.310546875;505319.6523733644;413263.53111073095;224769.33514882115;224489.02133816265;223097.10069021035;430081.6785162784;456021.5327257621;450267.0404113439;474116.9027462501;517823.4274960968;516069.98614078347;450267.0404113439;461172.51009476103;462594.7164123007;462813.44064817444;424568.4424400582;413998.2807911148;456300.8141213988;455741.6133297435;;169771.2103021376;473541.6726018376;203238.68580299208;205073.77421160057;274.4696938059217;4026341.5553515526;1513344.4171436194;274820.66738826147;0.0;0;213;222;0;0;0;0;0;112;95;1785991650239.474;657447789584.8281;1255011395749.1523;16386.21418902067;5811.514216175179;144.45887586889364;56859.821506632084;3144589.1679108855;1424194.0529440353;117601.3421849028;1165094.217268868;6.31141256955648;0.03462338098166993
8163;2019-02-20 09:03:37.860;729;187;104;103;97;58;174;28;4;34;631;607;4;68;228;225;226;188;178;176;172;27;544;359;361;134;363;259;544;1276.0;84.0;44.0;90.0;116.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;28989.23046875;10194.728515625;0.0;1172.88647460938;403.0;95316;;;Calculated values ==>;1550649817.86;346.06000000000006;291.86;283.56;283.46000000000004;282.86;278.96000000000004;274.27422755570615;290.56;275.96000000000004;273.56;276.56;336.26000000000005;333.86;273.56;279.96000000000004;295.96000000000004;295.66;295.76000000000005;291.96000000000004;290.76000000000005;290.36;;313.46000000000004;275.86;241.2770596917726;262.3656120759269;274.27422755570615;290.96000000000004;5440000.0;3590000.0;3610000.0;1340000.0;3629999.9999999995;2590000.0;5440000.0;0.21266666666666667;0.014;0.007333333333333333;0.015000000000000001;0.01933333333333333;0.232;;10194.728515625;0.0;1172.88647460938;28989.23046875;506172.8502688175;415405.30007411627;224922.91069721474;224641.1213295069;222964.24813300895;430214.79039162316;455855.4553565791;450678.1562791073;472884.4304738556;519822.3768852348;517355.39042186853;450678.1562791073;458630.05528713466;462912.4563373884;463113.4986451415;426884.0732858861;415748.9091670815;456135.4377423473;455574.8276367245;;169353.38768963216;472202.2088784924;202714.53510017603;204565.23306659592;274.257337058898;4026834.3121038442;1513516.8094021534;274847.5172632108;0.0;0;213;222;0;0;0;0;0;112;95;1786207881744.2815;657524865169.7595;1255167646254.0132;1818.399888645496;4042.3151066747455;155.89229766326386;58234.22594026984;3144740.8249881105;1424276.1421851586;117603.8443187533;1166053.0306096687;5.6520944180859;-0.07330529395027201
8164;2019-02-20 09:04:37.860;727;182;105;104;97;55;174;28;3;34;637;611;2;55;227;226;226;183;178;176;173;26;542;355;360;136;360;255;543;1226.0;85.0;67.0;67.0;116.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;28745.51953125;9868.236328125;0.0;1142.22595214844;402.0;95317;;;Calculated values ==>;1550649877.86;345.86;291.36;283.66;283.56;282.86;278.66;273.8482719121499;290.56;275.96000000000004;273.46000000000004;276.56;336.86;334.26000000000005;273.36;278.66;295.86;295.76000000000005;295.76000000000005;291.46000000000004;290.76000000000005;290.46000000000004;;313.36;275.76000000000005;241.71165711629368;261.82340779136865;273.8482719121499;290.96000000000004;5420000.0;3550000.0;3600000.0;1360000.0;3600000.0;2550000.0;5430000.0;0.20433333333333334;0.014166666666666666;0.011166666666666667;0.011166666666666667;0.01933333333333333;0.22366666666666668;;9868.236328125;0.0;1142.22595214844;28745.51953125;506105.2473831883;414039.5949891296;225224.96854428554;224942.3062877657;222982.38292326924;430477.46260093397;456021.5327257621;451264.21539198037;472622.7809936826;520767.1077802718;518103.12638652744;451137.6687847939;457695.4711337854;463228.9603270487;463841.32483867806;427444.2148125051;414398.0589551918;456300.8141213988;455881.6532774192;;168935.5661677829;471840.61823089625;201671.2151416479;203707.15805871642;273.8332443974537;4027315.435020511;1513684.0007758513;274866.8098667671;0.0;0;213;222;0;0;0;0;0;112;95;1786424181744.2815;657605865169.7595;1255321846254.0132;2787.1218361287124;3016.8916678299397;184.8205413119385;56403.028763916525;3144779.204335817;1424334.9689082794;117606.68359241143;1167008.341065537;5.666597933945934;-0.08012713339484258
8165;2019-02-20 09:05:37.850;725;180;106;105;97;52;174;26;1;34;633;609;1;53;225;227;226;182;178;176;172;24;542;354;361;136;358;252;543;1259.0;81.0;87.0;39.0;116.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;27809.755859375;9157.1376953125;0.0;1113.05358886719;402.0;95318;;;Calculated values ==>;1550649937.85;345.66;291.16;283.76000000000005;283.66;282.86;278.36;273.7412296467126;290.56;275.76000000000005;273.26000000000005;276.56;336.46000000000004;334.06;273.26000000000005;278.46000000000004;295.66;295.86;295.76000000000005;291.36;290.76000000000005;290.36;;313.36;275.56;241.71165711629368;261.41265627149306;273.7412296467126;290.96000000000004;5420000.0;3540000.0;3610000.0;1360000.0;3579999.9999999995;2520000.0;5430000.0;0.20983333333333334;0.013500000000000002;0.0145;0.006500000000000001;0.01933333333333333;0.22916666666666669;;9157.1376953125;0.0;1113.05358886719;27809.755859375;505856.1276358336;413309.738295465;225508.32493605648;225224.96854428554;222982.38292326924;430542.39183029096;455855.4553565791;451543.0817118079;472622.7809936826;520604.5535820049;518149.93449942843;451543.0817118079;457936.00528730644;463263.0670591279;464120.4160747577;427444.2148125051;414039.5949891296;456135.4377423473;455574.8276367245;;168935.5661677829;471644.9034095714;201419.41263819052;203451.64087568322;273.7304767631555;4027786.650433181;1513842.5191352745;274885.6007306125;0.0;0;213;222;0;0;0;0;0;112;95;1786640445694.316;657687451569.7725;1255473920904.0374;3626.793201567453;1756.4656900139755;180.96236761556983;57778.2302994053;3144832.644719591;1424374.7402566047;117609.73127528782;1167959.6929728005;6.167601927354136;-0.10369534333350894
8166;2019-02-20 09:06:37.871;723;179;106;106;98;52;174;24;1;33;626;604;0;58;224;227;226;181;178;176;173;23;540;353;361;136;358;250;541;1264.0;85.0;684.0;36.0;116.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27439.30078125;8506.53125;0.0;1112.5673828125;404.0;95319;;;Calculated values ==>;1550649997.871;345.46000000000004;291.06;283.76000000000005;283.76000000000005;282.96000000000004;278.36;273.6339639331285;290.56;275.56;273.26000000000005;276.46000000000004;335.76000000000005;333.56;273.16;278.96000000000004;295.56;295.86;295.76000000000005;291.26000000000005;290.76000000000005;290.46000000000004;;313.56;275.46000000000004;241.71165711629368;261.13683023647616;273.6339639331285;290.96000000000004;5400000.0;3529999.9999999995;3610000.0;1360000.0;3579999.9999999995;2500000.0;5410000.0;0.21066666666666667;0.014166666666666666;0.114;0.006;0.01933333333333333;0.23;;8506.53125;0.0;1112.5673828125;27439.30078125;505789.12833220605;413774.07757903525;225548.02166610118;225548.02166610118;223297.16238897093;430607.02586249536;455855.4553565791;451895.2303877533;472525.0707617092;520054.44607503334;517806.34074152104;451770.1984651622;458854.5569072512;463130.76999981416;464267.95083290053;427997.37729497865;414492.11232454475;456135.4377423473;455715.22267118655;;169771.2103021376;471547.0194386176;201166.11061893054;203215.60459101156;273.6270245742266;4028247.220382728;1513989.7678958802;274904.15406348306;0.0;0;213;222;0;0;0;0;0;112;95;1786857121504.8462;657769080129.9722;1255624573614.406;28583.119653645794;1622.2854529181222;191.3245870811469;58074.91215844025;3145101.1546062874;1424402.906370889;117612.8347524215;1168925.4737339779;9.1974981471021;0.05540633945845378
8167;2019-02-20 09:07:37.871;723;179;107;106;100;53;174;23;4;33;619;599;1;64;224;228;226;181;178;176;173;21;545;352;361;141;357;251;546;1258.0;79.0;446.0;168.0;116.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;27337.931640625;8542.7080078125;0.0;1092.4814453125;405.0;95320;;;Calculated values ==>;1550650057.871;345.46000000000004;291.06;283.86;283.76000000000005;283.16;278.46000000000004;273.5264737036516;290.56;275.46000000000004;273.56;276.46000000000004;335.06;333.06;273.26000000000005;279.56;295.56;295.96000000000004;295.76000000000005;291.26000000000005;290.76000000000005;290.46000000000004;;313.66;275.26000000000005;242.77792619122317;261.27494424493943;273.5264737036516;290.96000000000004;5450000.0;3520000.0000000005;3610000.0;1410000.0;3570000.0000000005;2510000.0;5460000.0;0.20966666666666667;0.013166666666666667;0.07433333333333333;0.028;0.01933333333333333;0.229;;8542.7080078125;0.0;1092.4814453125;27337.931640625;505332.85301416606;248942.78561162975;225732.60096532572;225449.12634703482;223762.5677502891;430671.36484660726;455855.4553565791;452094.8607899143;471866.4182417926;519256.47492462484;517210.2600826734;451719.41024123173;459413.1853069431;463280.3055365746;464545.5568033712;426601.3072511761;412411.8491920293;456135.4377423473;455715.22267118655;;170189.03402730724;470683.2724168255;200814.29288659967;202918.02195292586;273.484888143959;4028703.697319577;1514131.8448896953;274922.5294703841;0.0;0;213;222;0;0;0;0;0;112;95;1787073721504.8462;657852180129.9722;1255774873614.406;18678.52221414639;7556.331426846325;186.82786444543322;57890.5589644817;3145495.001621852;1424479.394844887;117615.98602285089;1169891.8526600022;8.750449680319955;0.08642962981325235
8168;2019-02-20 09:08:37.881;724;181;108;107;102;55;174;23;8;31;604;585;4;81;223;228;226;184;178;176;173;22;550;354;361;134;359;255;551;1255.0;81.0;752.0;206.0;116.0;0;1;62;1;0;0;0;0;0;0;1;1;0;0;0;28208.048828125;8692.8330078125;0.0;1960.4453125;406.0;95321;;;Calculated values ==>;1550650117.881;345.56000000000006;291.26000000000005;283.96000000000004;283.86;283.36;278.66;273.7412296467126;290.56;275.46000000000004;273.96000000000004;276.26000000000005;333.56;331.66;273.56;281.26000000000005;295.46000000000004;295.96000000000004;295.76000000000005;291.56;290.76000000000005;290.46000000000004;;313.76000000000005;275.36;241.2770596917726;261.82340779136865;273.7412296467126;290.96000000000004;5500000.0;3540000.0;3610000.0;1340000.0;3590000.0;2550000.0;5510000.0;0.20916666666666667;0.013500000000000002;0.12533333333333332;0.034333333333333334;0.01933333333333333;0.2285;;8692.8330078125;0.0;1960.4453125;28208.048828125;505000.5489292259;249462.6530864694;225917.09287174884;225633.88773437397;224228.04392810378;430542.39183029096;455855.4553565791;451895.1768225698;472592.1488768574;517384.84178739064;515432.78767457826;451390.64296425926;460815.9638762273;462848.23961327464;464251.3028343667;425159.17812577554;411390.545434666;456135.4377423473;455715.22267118655;;170606.85888663295;471714.4053827849;201365.2426398897;203442.56913653133;273.709317643666;4029166.6576372716;1514275.4983363873;274947.97476687125;0.0;0;213;222;0;0;0;0;0;113;95;1787290357604.8118;657934693879.9591;1255926698914.3818;31399.751750895903;9281.987920839401;185.87654132997898;57644.30133266872;3145912.390124653;1424619.737559317;117619.09241054354;1170854.803627409;9.247098835097766;0.18233690477742737
8169;2019-02-20 09:09:37.872;726;184;109;108;104;57;174;24;11;30;580;566;8;102;225;227;226;187;178;176;173;23;555;357;360;132;362;256;556;1216.0;81.0;718.0;213.0;116.0;0;1;66;1;0;0;0;0;0;0;1;1;0;0;0;28547.791015625;9014.0205078125;0.0;1964.9814453125;408.0;95322;;;Calculated values ==>;1550650177.872;345.76;291.56;284.06;283.96000000000004;283.56;278.86;274.0616903277293;290.56;275.56;274.26000000000005;276.16;331.16;329.76000000000005;273.96000000000004;283.36;295.66;295.86;295.76000000000005;291.86;290.76000000000005;290.46000000000004;;313.96000000000004;275.46000000000004;240.83765695389522;261.9595390733887;274.0616903277293;290.96000000000004;5550000.0;3570000.0000000005;3600000.0;1320000.0;3620000.0000000005;2560000.0;5560000.0;0.20266666666666666;0.013500000000000002;0.11966666666666666;0.0355;0.01933333333333333;0.222;;9014.0205078125;0.0;1964.9814453125;28547.791015625;504793.65521081985;250370.13788166858;226101.4974220925;225818.56121347146;224693.58782223825;430346.717906069;456021.5327257621;452097.464469165;472756.67973813636;514832.2225433459;513389.64806227956;451719.24484936637;463148.42168912245;462662.94749955734;463676.0370021611;423666.4735500242;251551.24320648852;456300.8141213988;455881.6532774192;;171442.51209473662;472076.1002201579;202166.96385499818;204251.35266414454;274.03542748822576;4029639.552024007;1514423.0333152958;274980.6817497019;0.0;0;213;222;0;0;0;0;0;113;95;1787506625159.585;658014481909.8754;1256079975919.221;29908.34990682863;9581.77434096317;2323.5556096377322;55861.92673614698;3146423.2143361378;1424776.9119982976;117640.0012083228;1171800.5469775384;8.896583406269883;0.17895453702207734
8170;2019-02-20 09:10:37.882;729;188;109;109;106;58;174;25;12;31;585;573;10;110;226;227;226;190;178;176;173;24;556;359;361;133;364;255;556;1194.0;81.0;580.0;175.0;116.0;0;1;65;1;0;0;0;0;0;0;1;1;0;0;0;28595.43359375;9007.8232421875;0.0;1965.08312988281;408.0;95323;;;Calculated values ==>;1550650237.882;346.06000000000006;291.96000000000004;284.06;284.06;283.76000000000005;278.96000000000004;274.27422755570615;290.56;275.66;274.36;276.26000000000005;331.66;330.46000000000004;274.16;284.16;295.76000000000005;295.86;295.76000000000005;292.16;290.76000000000005;290.46000000000004;;313.96000000000004;275.56;241.05796691057077;261.82340779136865;274.27422755570615;290.96000000000004;5560000.0;3590000.0;3610000.0;1330000.0;3640000.0;2550000.0;5560000.0;0.19899999999999998;0.013500000000000002;0.09666666666666666;0.029166666666666667;0.01933333333333333;0.21833333333333332;;9007.8232421875;0.0;1965.08312988281;28595.43359375;505079.7982706485;410752.57778573356;226101.4974220925;226101.4974220925;225254.7373144569;430214.79039162316;455855.4553565791;452397.8611071685;472723.10170879104;515432.78767457826;514197.99290074944;452146.74747471017;464234.48517965915;462494.8638479254;463378.2884684054;423361.4136115761;411554.17536023696;456135.4377423473;455715.22267118655;;171442.51209473662;472041.5853210863;202696.8880512717;204769.35727800085;274.2504908108288;4030115.824927932;1514573.2403768606;275013.43774624635;0.0;0;213;222;0;0;0;0;0;113;95;1787722961209.5505;658093995159.8627;1256233301469.1965;24137.760728736688;7855.887003702925;159.39771639307816;54789.847277512206;3146873.673655405;1424922.2500617874;117660.69593458273;1172722.7987771917;7.923415162608461;0.1203688285032114
8171;2019-02-20 09:11:37.873;734;190;109;109;105;60;174;25;13;32;598;585;11;117;227;226;226;191;179;176;173;25;553;360;361;133;365;259;554;1169.0;82.0;790.0;160.0;116.0;0;1;73;1;0;0;0;0;0;0;1;1;0;0;0;28900.169921875;9425.9951171875;0.0;1990.8645019531198;409.0;95324;;;Calculated values ==>;1550650297.873;346.56000000000006;292.16;284.06;284.06;283.66;279.16;274.38016830617;290.56;275.66;274.46000000000004;276.36;332.96000000000004;331.66;274.26000000000005;284.86;295.86;295.76000000000005;295.76000000000005;292.26000000000005;290.76000000000005;290.46000000000004;;314.06;275.66;241.05796691057077;262.3656120759269;274.38016830617;291.06;5530000.0;3600000.0;3610000.0;1330000.0;3650000.0;2590000.0;5540000.0;0.19483333333333333;0.013666666666666666;0.13166666666666668;0.02666666666666667;0.01933333333333333;0.21416666666666667;;9425.9951171875;0.0;1990.8645019531198;28900.169921875;505981.05612146604;412420.9545810112;226141.15807206248;226141.15807206248;225011.98481579847;430148.3826014536;455855.4553565791;451823.4077560279;472820.39598721155;516428.8102705356;515088.92473351007;451569.75684122;464466.6120877295;462477.71070036455;463096.3509743104;424269.94368102134;412801.4708678641;456135.4377423473;455715.22267118655;;171860.34048652687;472138.9942397944;202968.00926168662;205059.90440721472;274.3602386421355;4030594.883087222;1514726.8324874213;275046.39903154253;0.0;0;213;222;0;0;0;0;0;113;95;1787939528719.3232;658173783189.7789;1256387478339.0347;32765.960801754936;7177.89293274954;156.73579511314904;53682.0139948673;3147347.8002046766;1425047.5127689014;117663.3299853423;1173626.5953636866;8.214395784218658;0.16107325841968057
8172;2019-02-20 09:12:37.873;738;191;110;109;105;61;174;25;14;32;612;598;14;116;228;226;226;193;179;176;173;25;560;360;361;131;365;263;560;1158.0;84.0;767.0;172.0;116.0;0;1;90;1;0;0;0;0;0;0;1;1;0;0;0;30094.703125;10504.6845703125;0.0;2030.79821777344;410.0;95325;;;Calculated values ==>;1550650357.873;346.96000000000004;292.26000000000005;284.16;284.06;283.66;279.26000000000005;274.38016830617;290.56;275.66;274.56;276.36;334.36;332.96000000000004;274.56;284.76000000000005;295.96000000000004;295.76000000000005;295.76000000000005;292.46000000000004;290.76000000000005;290.46000000000004;;314.16;275.66;240.61611355647437;262.9017227912062;274.38016830617;291.06;5600000.0;3600000.0;3610000.0;1310000.0;3650000.0;2630000.0;5600000.0;0.193;0.014;0.12783333333333333;0.028666666666666667;0.01933333333333333;0.21233333333333335;;10504.6845703125;0.0;2030.79821777344;30094.703125;505848.0845296807;410158.77762629226;226305.5851081385;226022.72618424438;224898.04332684356;430148.3826014536;455855.4553565791;451243.52280556504;473081.36623795505;517533.01378586167;516087.89885299554;451243.52280556504;463759.4430955721;462611.58588635;463096.3509743104;422117.9020927806;410978.81114965247;456135.4377423473;455715.22267118655;;172278.17009871884;472402.05409754877;202963.74158094262;205089.0585739997;274.3585852371608;4031086.507029279;1514892.9214848173;275079.91288754024;0.0;0;213;222;0;0;0;0;0;113;95;1788156128719.3232;658252983189.7789;1256544078339.0347;31738.43203321423;7723.8982921427105;155.94727320379425;53216.288843302675;3147885.3368116347;1425171.6943624422;117665.93567757827;1174517.4145540046;7.405743202016589;0.14925065579068852
8173;2019-02-20 09:13:37.853;741;194;109;109;105;61;174;25;15;32;627;611;15;110;228;226;226;196;179;176;173;25;559;362;361;129;366;264;559;1131.0;85.0;652.0;197.0;116.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30765.7578125;11025.7626953125;0.0;2055.19165039062;410.0;95326;;;Calculated values ==>;1550650417.853;347.26;292.56;284.06;284.06;283.66;279.26000000000005;274.5913991737795;290.56;275.66;274.66;276.36;335.86;334.26000000000005;274.66;284.16;295.96000000000004;295.76000000000005;295.76000000000005;292.76000000000005;290.76000000000005;290.46000000000004;;314.16;275.66;240.16925963744896;263.0348170998261;274.5913991737795;291.06;5590000.0;3620000.0000000005;3610000.0;1290000.0;3660000.0;2640000.0;5590000.0;0.1885;0.014166666666666666;0.10866666666666666;0.03283333333333333;0.01933333333333333;0.20783333333333334;;11025.7626953125;0.0;2055.19165039062;30765.7578125;506315.7331821804;411817.33045329753;226042.35072438754;226042.35072438754;224916.92659983123;430014.67791919125;455855.4553565791;451193.9005649436;473341.49414492835;518995.8568036047;517345.44823762885;451193.9005649436;462898.75634633185;462460.68337330536;462796.2276784706;422432.3705238181;412590.89758202713;456135.4377423473;455715.22267118655;;172278.17009871884;472664.2518820126;203474.00722261207;205573.38801347488;274.5653691118397;4031593.508480417;1515072.2820719567;275113.9514531472;0.0;0;213;222;0;0;0;0;0;113;95;1788372656519.392;658330957189.8037;1256702125639.085;26918.89507653336;8838.413032983652;139.42086667537248;51987.811303027745;3148373.9849340185;1425309.6676171084;117668.39625827766;1175393.8231552246;6.71851135296476;0.1349347082949163
8174;2019-02-20 09:14:37.844;744;191;109;108;104;60;174;25;12;32;642;624;12;102;229;226;226;193;179;176;173;25;552;361;361;119;366;265;551;1126.0;84.0;400.0;58.0;116.0;0;0;98;1;0;0;0;0;0;0;1;0;0;0;0;29793.9375;10849.447265625;0.0;690.0764770507809;407.0;95327;;;Calculated values ==>;1550650477.844;347.56000000000006;292.26000000000005;284.06;283.96000000000004;283.56;279.16;274.4858918419099;290.56;275.66;274.36;276.36;337.36;335.56;274.36;283.36;296.06;295.76000000000005;295.76000000000005;292.46000000000004;290.76000000000005;290.46000000000004;;313.86;275.66;237.85495896846786;263.1675429290057;274.4858918419099;291.06;5520000.0;3610000.0;3610000.0;1190000.0;3660000.0;2650000.0;5510000.0;0.18766666666666668;0.014;0.06666666666666667;0.009666666666666665;0.01933333333333333;0.20700000000000002;;10849.447265625;0.0;690.0764770507809;29793.9375;507321.18449873204;414040.76927589084;226200.997294266;225917.09287174884;224788.3793091545;430081.6785162784;455855.4553565791;450629.4271721715;474629.77275430027;520458.5728114654;518603.07788014534;450629.4271721715;461792.63100197597;462594.7164123007;462946.4434952612;424568.4424400582;414757.0629070427;456135.4377423473;455715.22267118655;;171024.68490186572;473962.59485174663;203256.13254420352;205399.13118430597;274.47644287925834;4032098.096909878;1515254.5481448185;275136.8252560243;0.0;0;213;222;0;0;0;0;0;113;95;1788589224030.0256;658405346030.0212;1256860801834.549;16491.552975197865;2616.8291356395835;137.35931346221759;51815.43093778429;3148735.684405781;1425405.1136497401;117670.70241381033;1176258.720422375;6.158068040475846;0.00843580993509769
8175;2019-02-20 09:15:37.904;741;188;109;109;102;57;174;25;1;33;655;630;2;67;228;226;226;189;179;176;173;26;548;359;361;123;364;261;548;1097.0;81.0;508.0;41.0;116.0;0;72;98;1;0;0;0;0;0;0;1;0;0;0;0;29574.4140625;10810.390625;0.0;1070.21118164062;404.0;95328;;;Calculated values ==>;1550650537.904;347.26;291.96000000000004;284.06;284.06;283.36;278.86;274.27422755570615;290.56;275.66;273.26000000000005;276.46000000000004;338.66;336.16;273.36;279.86;295.96000000000004;295.76000000000005;295.76000000000005;292.06;290.76000000000005;290.46000000000004;;313.56;275.76000000000005;238.79729159403252;262.63441904999945;274.27422755570615;291.06;5480000.0;3590000.0;3610000.0;1230000.0;3640000.0;2610000.0;5480000.0;0.18283333333333335;0.013500000000000002;0.08466666666666667;0.006833333333333333;0.01933333333333333;0.2021666666666667;;10810.390625;0.0;1070.21118164062;29574.4140625;507306.2511033152;414171.1577566021;226261.25927098203;226261.25927098203;224284.34402414924;430214.79039162316;455855.4553565791;449932.5161850505;474212.7290111756;522121.85230575514;519553.9863392833;450061.38178772916;458189.7716215503;462762.17627123004;463245.95189034037;425741.8303510876;414529.21004869137;456135.4377423473;455715.22267118655;;169771.2103021376;473541.6726018376;202741.36590259982;204990.58901120027;274.2677446684914;4032593.32790869;1515435.227292384;275151.50898889656;0.0;0;213;222;0;0;0;0;0;113;95;1788806040629.819;658478018629.952;1257018759634.3987;20928.850723914155;1850.4687624447913;151.37037408234931;50688.16343826056;3149047.8329396737;1425442.3783596712;117673.1109006183;1177113.7712379806;6.196559273416003;0.025010705733239418
