;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8176;2019-02-20 09:16:37.835;736;185;110;109;102;54;174;26;-6;34;664;633;-2;42;227;227;226;186;178;176;173;26;545;356;361;130;361;261;546;1019.0;83.0;741.0;37.0;116.0;0;81;98;1;0;0;0;0;0;0;1;0;0;0;0;29582.392578125;10750.6953125;0.0;1087.71618652344;401.0;95329;;;Calculated values ==>;1550650597.835;346.76;291.66;284.16;284.06;283.36;278.56;273.955091788801;290.56;275.76000000000005;272.56;276.56;339.56000000000006;336.46000000000004;272.96000000000004;277.36;295.86;295.86;295.76000000000005;291.76000000000005;290.76000000000005;290.46000000000004;;313.26000000000005;275.76000000000005;240.39332010688793;262.63441904999945;273.955091788801;290.96000000000004;5450000.0;3560000.0;3610000.0;1300000.0;3610000.0;2610000.0;5460000.0;0.16983333333333334;0.013833333333333333;0.1235;0.006166666666666667;0.01933333333333333;0.18916666666666668;;10750.6953125;0.0;1087.71618652344;29582.392578125;506953.91634094535;413899.7426769738;226587.2862172849;226301.67153315622;224322.08937577574;430412.23801567365;455855.4553565791;449026.7350575672;473405.19094569265;523044.95464353537;519862.4289327083;449545.12840312347;455116.8370408851;463079.3272856336;463824.4608297027;426601.3072511761;414260.4934188599;456135.4377423473;455715.22267118655;;168517.74571465285;472630.20280472847;201956.30190534244;204473.65360594622;273.9488776287106;4033085.734377918;1515614.6963814392;275169.4710368256;0.0;0;213;222;0;0;0;0;0;113;95;1789022391539.7983;658553831344.9448;1257175179544.3838;30513.198494299755;1669.1557222128806;170.71459134704074;47526.53014817463;3149476.023696813;1425471.6748339725;117675.79185534903;1177931.2857936425;6.7474930198721035;0.08065267581812288
8177;2019-02-20 09:17:37.895;729;184;111;110;103;53;174;24;-9;34;665;634;-7;29;226;228;226;186;179;176;173;24;549;354;361;131;359;261;549;947.0;84.0;1061.0;0.0;116.0;0;83;99;1;0;0;0;0;0;0;1;0;0;0;0;29686.76953125;10849.4072265625;0.0;1083.2412109375;400.0;95330;;;Calculated values ==>;1550650657.895;346.06000000000006;291.56;284.26000000000005;284.16;283.46000000000004;278.46000000000004;273.7412296467126;290.56;275.56;272.26000000000005;276.56;339.66;336.56;272.46000000000004;276.06;295.76000000000005;295.96000000000004;295.76000000000005;291.76000000000005;290.76000000000005;290.46000000000004;;313.16;275.56;240.61611355647437;262.63441904999945;273.7412296467126;291.06;5490000.0;3540000.0;3610000.0;1310000.0;3590000.0;2610000.0;5490000.0;0.15783333333333335;0.014;0.17683333333333331;0.0;0.01933333333333333;0.1771666666666667;;10849.4072265625;0.0;1083.2412109375;29686.76953125;505718.490295327;412266.7878282398;226811.87057994117;226526.1358131781;224545.7357725391;430542.39183029096;455855.4553565791;448636.50332285906;473275.31562819314;523147.4801181207;519965.2245270433;448896.796073827;453493.8998765104;463245.95189034037;464251.3028343667;425451.4953722773;413024.9693880693;456135.4377423473;455715.22267118655;;168099.92630828856;472304.9464017478;201446.94854128102;204214.89864145464;273.7412296467126;4033580.137971376;1515794.8772366142;275187.58043976553;0.0;0;213;222;0;0;0;0;0;113;95;1789239208139.5918;658632209644.8701;1257331936144.2344;43711.35293720905;0.0;173.97136377891178;44557.47407393418;3150095.1801627474;1425485.5983746087;117678.66711068864;1178699.4198614634;7.411833076132402;0.13935959047066437
8178;2019-02-20 09:18:37.865;723;185;112;111;104;52;174;23;-4;34;663;633;-6;25;225;228;226;187;179;176;173;23;549;355;361;132;360;259;550;927.0;86.0;599.0;107.0;116.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29797.884765625;10957.787109375;0.0;1080.44323730469;398.0;95331;;;Calculated values ==>;1550650717.865;345.46000000000004;291.66;284.36;284.26000000000005;283.56;278.36;273.8482719121499;290.56;275.46000000000004;272.76000000000005;276.56;339.46000000000004;336.46000000000004;272.56;275.66;295.66;295.96000000000004;295.76000000000005;291.86;290.76000000000005;290.46000000000004;;312.96000000000004;275.46000000000004;240.83765695389522;262.3656120759269;273.8482719121499;291.06;5490000.0;3550000.0;3610000.0;1320000.0;3600000.0;2590000.0;5500000.0;0.1545;0.014333333333333333;0.09983333333333334;0.017833333333333333;0.01933333333333333;0.17383333333333334;;10957.787109375;0.0;1080.44323730469;29797.884765625;504966.7072516095;412219.46467945963;227077.643890442;226791.38129870922;224807.4667576938;430477.46260093397;455855.4553565791;449651.65132730565;473145.2311080622;523103.5960281604;520027.7148532429;449393.7258124901;453335.5304366992;462963.62376627576;464103.7369688208;425451.4953722773;412979.2520416587;456135.4377423473;455715.22267118655;;167264.2905471822;472076.1002201579;201639.6948808645;204468.84357224609;273.82094903174135;4034075.59557136;1515976.5129928573;275205.6021281576;0.0;0;213;222;0;0;0;0;0;113;95;1789455699839.695;658711070194.9077;1257487858144.3088;24759.86031856971;4822.782561884066;178.76882107219993;43674.99556669915;3150665.488310096;1425525.7681343828;117681.60514247969;1179434.3228068624;6.10026599868808;0.10056375933324645
8179;2019-02-20 09:19:37.876;718;186;113;112;106;53;174;24;2;33;658;631;0;26;225;228;226;188;179;176;173;24;550;356;361;133;361;256;550;909.0;82.0;728.0;95.0;116.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29856.876953125;10985.306640625;0.0;1084.50341796875;398.0;95332;;;Calculated values ==>;1550650777.876;344.96000000000004;291.76000000000005;284.46000000000004;284.36;283.76000000000005;278.46000000000004;273.955091788801;290.56;275.56;273.36;276.46000000000004;338.96000000000004;336.26000000000005;273.16;275.76000000000005;295.66;295.96000000000004;295.76000000000005;291.96000000000004;290.76000000000005;290.46000000000004;;312.96000000000004;275.56;241.05796691057077;261.9595390733887;273.955091788801;291.06;5500000.0;3560000.0;3610000.0;1330000.0;3610000.0;2560000.0;5500000.0;0.1515;0.013666666666666666;0.12133333333333333;0.01583333333333333;0.01933333333333333;0.17083333333333334;;10985.306640625;0.0;1084.50341796875;29856.876953125;504246.5365549987;412601.8314242595;227364.6465970384;227077.643890442;225370.83341989058;430412.23801567365;455855.4553565791;450959.62151276006;472917.67418972735;522833.8737987949;520070.32876049983;450705.4496541824;453973.3624221716;462813.44064817444;463955.8763240681;425159.17812577554;413351.9237643686;456135.4377423473;455715.22267118655;;167264.2905471822;472041.5853210863;201924.20543869335;204803.3187795402;273.9363762408993;4034572.809724223;1516159.4056313615;275223.64665781765;0.0;0;213;222;0;0;0;0;0;113;95;1789672339549.399;658790584769.7991;1257642386469.0977;30216.297150320093;4276.858514804554;161.3658096058951;42864.116914822924;3151123.7069463953;1425601.6123788143;117684.4401173816;1180155.6142890889;6.422523470811366;0.12455648526346241
8180;2019-02-20 09:20:37.886;715;187;113;112;107;53;174;24;6;33;652;626;3;29;226;229;226;189;179;176;173;24;551;357;361;133;362;252;551;892.0;84.0;847.0;75.0;116.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29857.138671875;11018.5126953125;0.0;1080.52526855469;398.0;95333;;;Calculated values ==>;1550650837.886;344.66;291.86;284.46000000000004;284.36;283.86;278.46000000000004;274.0616903277293;290.56;275.56;273.76000000000005;276.46000000000004;338.36;335.76000000000005;273.46000000000004;276.06;295.76000000000005;296.06;295.76000000000005;292.06;290.76000000000005;290.46000000000004;;312.96000000000004;275.56;241.05796691057077;261.41265627149306;274.0616903277293;291.06;5510000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2520000.0;5510000.0;0.14866666666666667;0.014;0.1411666666666667;0.0125;0.01933333333333333;0.168;;11018.5126953125;0.0;1080.52526855469;29857.138671875;503776.1793798811;412555.8353376608;227343.79387013023;227056.99879057807;225633.88773437397;430346.717906069;455855.4553565791;452169.987868462;472917.67418972735;522544.3871077198;519889.13682355324;451794.1857495703;455018.8478433849;462796.2276784706;463939.2883609972;424864.8403211212;413307.47646805906;456135.4377423473;455715.22267118655;;167264.2905471822;472041.5853210863;202198.26094584484;205091.99290935387;274.047602521765;4035070.5094571514;1516342.8013533254;275241.6915705201;0.0;0;213;222;0;0;0;0;0;113;95;1789888975649.3645;658870398069.7864;1257794811869.0735;35287.67545057613;3373.041554690518;161.80309394287016;42104.7025999879;3151669.664362389;1425665.3721709112;117687.13364042311;1180863.8057971825;6.6887320248833095;0.1415659754327422
8181;2019-02-20 09:21:37.886;717;187;113;112;107;54;174;25;3;33;643;620;2;33;226;229;226;189;179;176;173;24;548;358;361;133;363;249;548;875.0;83.0;756.0;85.0;116.0;0;91;98;1;0;0;0;0;0;0;1;0;0;0;0;29692.15625;10890.5537109375;0.0;1057.38305664062;396.0;95334;;;Calculated values ==>;1550650897.886;344.86;291.86;284.46000000000004;284.36;283.86;278.56;274.1680685717883;290.56;275.66;273.46000000000004;276.46000000000004;337.46000000000004;335.16;273.36;276.46000000000004;295.76000000000005;296.06;295.76000000000005;292.06;290.76000000000005;290.46000000000004;;312.76000000000005;275.56;241.05796691057077;260.9983114674233;274.1680685717883;291.06;5480000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2490000.0;5480000.0;0.14583333333333334;0.013833333333333333;0.126;0.014166666666666666;0.01933333333333333;0.16516666666666668;;10890.5537109375;0.0;1057.38305664062;29692.15625;504305.2960949393;413808.91226698237;227406.503711544;227119.0831788045;225692.9777646991;430280.9020939914;455855.4553565791;452319.59498778416;472917.67418972735;521870.25731063006;519524.73402930726;452195.12568093836;456005.48364899337;462645.70173229097;463791.1003516643;425741.8303510876;414529.21004869137;456135.4377423473;455715.22267118655;;166428.6587063909;472041.5853210863;202453.02689380897;205373.9182266619;274.151213205711;4035566.7535815;1516525.3769067107;275259.5074732301;0.0;0;213;222;0;0;0;0;0;113;95;1790105575649.3645;658950198069.7864;1257945111869.0735;31483.187579840873;3819.1712443864285;155.10791418314804;41348.03878408733;3152226.088220976;1425725.3072775702;117689.77456549082;1181559.2453087165;6.428348845209571;0.13011823334129094
8182;2019-02-20 09:22:37.887;721;186;113;113;107;54;174;25;0;34;634;613;0;37;227;229;226;188;179;176;173;25;548;357;361;134;362;248;548;856.0;87.0;774.0;65.0;116.0;0;93;86;1;0;0;0;0;0;0;1;0;0;0;0;28880.42578125;10112.5419921875;0.0;1067.58605957031;398.0;95335;;;Calculated values ==>;1550650957.887;345.26;291.76000000000005;284.46000000000004;284.46000000000004;283.86;278.56;274.0616903277293;290.56;275.66;273.16;276.56;336.56;334.46000000000004;273.16;276.86;295.86;296.06;295.76000000000005;291.96000000000004;290.76000000000005;290.46000000000004;;312.96000000000004;275.66;241.2770596917726;260.85938512811435;274.0616903277293;291.06;5480000.0;3570000.0000000005;3610000.0;1340000.0;3620000.0000000005;2480000.0;5480000.0;0.14266666666666666;0.0145;0.129;0.010833333333333334;0.01933333333333333;0.162;;10112.5419921875;0.0;1067.58605957031;28880.42578125;504807.536398313;413442.3132566535;227406.503711544;227406.503711544;225692.9777646991;430346.717906069;455855.4553565791;452121.0117312498;472884.4304738556;521034.9170001592;518893.44961782836;452121.0117312498;456653.88339846255;462929.3875858028;463939.2883609972;425741.8303510876;414171.1577566021;456135.4377423473;455715.22267118655;;167264.2905471822;472007.13841251616;202200.840453793;205208.92372323654;274.0486058786264;4036054.8665681914;1516700.4056218173;275277.21584438207;0.0;0;213;222;0;0;0;0;0;113;95;1790322179259.9636;659030299405.0079;1258094214354.4858;32239.702094791926;2922.9015612195008;167.77475262003995;40582.0204295679;3152757.121153468;1425781.4921541715;117692.46529923311;1182242.0071832268;6.789940015603304;0.1326166591093267
8183;2019-02-20 09:23:37.897;725;185;114;113;107;54;174;24;0;34;627;607;-1;44;226;229;226;187;179;176;173;25;545;356;361;133;361;248;546;821.0;82.0;800.0;93.0;116.0;0;94;76;1;0;0;0;0;0;0;1;0;0;0;0;28364.37890625;9491.2490234375;0.0;1074.5380859375;399.0;95336;;;Calculated values ==>;1550651017.897;345.66;291.66;284.56;284.46000000000004;283.86;278.56;273.955091788801;290.56;275.56;273.16;276.56;335.86;333.86;273.06;277.56;295.76000000000005;296.06;295.76000000000005;291.86;290.76000000000005;290.46000000000004;;313.06;275.66;241.05796691057077;260.85938512811435;273.955091788801;291.06;5450000.0;3560000.0;3610000.0;1330000.0;3610000.0;2480000.0;5460000.0;0.13683333333333333;0.013666666666666666;0.13333333333333333;0.015500000000000002;0.01933333333333333;0.15616666666666668;;9491.2490234375;0.0;1074.5380859375;28364.37890625;505582.80769301247;413899.7426769738;227737.16913722316;227448.56457755668;225732.60096532572;430412.23801567365;455855.4553565791;452121.0117312498;473014.93639070686;520321.49258471665;518280.92539669183;451996.5513121719;457496.8920631568;462946.4434952612;464087.17984003224;426601.3072511761;414617.0881074537;456135.4377423473;455715.22267118655;;167682.10792650707;472138.9942397944;201924.73102898913;205120.29433801275;273.9365809760988;4036531.9861138514;1516863.7977744092;275295.06985409756;0.0;0;213;222;0;0;0;0;0;113;95;1790538815359.9292;659110412754.9952;1258243039154.4622;33359.50409363476;4188.321079767482;163.7843282975392;39134.57464136398;3153303.8723149598;1425840.762219535;117695.22875207238;1182906.4228595388;7.273114946152786;0.17000940421024727
8184;2019-02-20 09:24:37.867;727;184;114;114;108;54;174;24;1;33;622;602;0;50;226;229;226;185;179;176;173;24;546;356;361;133;361;248;547;768.0;86.0;778.0;69.0;116.0;0;94;67;1;0;0;0;0;0;0;1;0;0;0;0;27625.365234375;8939.9306640625;0.0;1079.00305175781;401.0;95337;;;Calculated values ==>;1550651077.867;345.86;291.56;284.56;284.56;283.96000000000004;278.56;273.955091788801;290.56;275.56;273.26000000000005;276.46000000000004;335.36;333.36;273.16;278.16;295.76000000000005;296.06;295.76000000000005;291.66;290.76000000000005;290.46000000000004;;313.26000000000005;275.56;241.05796691057077;260.85938512811435;273.955091788801;291.06;5460000.0;3560000.0;3610000.0;1330000.0;3610000.0;2480000.0;5470000.0;0.128;0.014333333333333333;0.12966666666666668;0.0115;0.01933333333333333;0.14733333333333334;;8939.9306640625;0.0;1079.00305175781;27625.365234375;505741.53635283984;413117.91072696255;227715.89885732534;227715.89885732534;225996.74864939888;430412.23801567365;455855.4553565791;452245.36246893246;472917.67418972735;519811.6630467892;517770.24870881485;452121.0117312498;458216.10183566535;462946.4434952612;464087.17984003224;426316.7008404736;413488.24991588667;456135.4377423473;455715.22267118655;;168517.74571465285;472041.5853210863;201934.82838972175;205317.8647859231;273.9405141050758;4036998.3340246454;1517017.314141963;275313.0070571655;0.0;0;213;222;0;0;0;0;0;113;95;1790755307060.0325;659190172855.0333;1258391764754.5332;32456.932585604325;3106.2277047106923;183.8744632524124;36891.877395095486;3153852.0683857286;1425901.519732148;117698.12446009171;1183539.659849928;7.250163960458494;0.16229367654720414
8185;2019-02-20 09:25:37.888;727;184;115;114;108;54;174;23;4;33;619;599;1;55;226;230;226;186;179;176;173;24;547;355;361;131;360;249;548;728.0;84.0;913.0;69.0;116.0;0;89;60;1;0;0;0;0;0;0;1;0;0;0;0;27397.6484375;8626.6650390625;0.0;1066.93688964844;402.0;95338;;;Calculated values ==>;1550651137.888;345.86;291.56;284.66;284.56;283.96000000000004;278.56;273.8482719121499;290.56;275.46000000000004;273.56;276.46000000000004;335.06;333.06;273.26000000000005;278.66;295.76000000000005;296.16;295.76000000000005;291.76000000000005;290.76000000000005;290.46000000000004;;313.36;275.56;240.61611355647437;260.9983114674233;273.8482719121499;291.06;5470000.0;3550000.0;3610000.0;1310000.0;3600000.0;2490000.0;5480000.0;0.12133333333333333;0.014;0.15216666666666667;0.0115;0.01933333333333333;0.14066666666666666;;8626.6650390625;0.0;1066.93688964844;27397.6484375;505650.45445702755;412695.35991861223;227983.62437842245;227694.6806430838;225976.7647017498;430477.46260093397;455855.4553565791;452443.9549494864;473178.34860283375;519422.65703050984;517379.3009913026;452070.54640019906;458654.6089131666;463096.3509743104;464365.70566323627;426030.22017734236;413442.3132566535;456135.4377423473;455715.22267118655;;168935.5661677829;472304.9464017478;201674.5056151526;205290.45084801907;273.83452779617744;4037457.019621668;1517163.7536751698;275330.8961489748;0.0;0;213;222;0;0;0;0;0;113;95;1790971982869.702;659269400574.9125;1258540916939.3057;38158.75120704113;3112.250069045845;176.23069688964415;35226.417903125555;3154440.738378847;1425953.3585174102;117701.12638672837;1184140.8559881907;7.909717196969557;0.21104484841548482
8186;2019-02-20 09:26:37.898;727;184;116;115;109;54;174;23;6;33;620;597;4;51;225;230;226;186;179;176;173;24;546;356;361;128;361;251;547;706.0;80.0;1110.0;82.0;116.0;0;68;56;1;0;0;0;0;0;0;1;0;0;0;0;27024.505859375;8338.1318359375;0.0;975.4602661132809;404.0;95339;;;Calculated values ==>;1550651197.898;345.86;291.56;284.76000000000005;284.66;284.06;278.56;273.955091788801;290.56;275.46000000000004;273.76000000000005;276.46000000000004;335.16;332.86;273.56;278.26000000000005;295.66;296.16;295.76000000000005;291.76000000000005;290.76000000000005;290.46000000000004;;313.56;275.56;239.943914813709;261.27494424493943;273.955091788801;291.06;5460000.0;3560000.0;3610000.0;1280000.0;3610000.0;2510000.0;5470000.0;0.11766666666666666;0.013333333333333334;0.185;0.013666666666666666;0.01933333333333333;0.13699999999999998;;8338.1318359375;0.0;975.4602661132809;27024.505859375;505741.53635283984;413117.91072696255;228295.00026448967;228005.05918778564;226281.44150186318;430412.23801567365;455855.4553565791;452344.60093165975;473567.7884962697;519358.69247049437;517005.4372192144;452094.8607899143;457855.67570293584;462813.44064817444;464218.37197162234;426316.7008404736;413854.0851824992;456135.4377423473;455715.22267118655;;169771.2103021376;472698.3688610173;201934.69695207302;205654.64243168416;273.94046290906346;4037910.613160395;1517305.150544657;275347.9189619328;0.0;0;213;222;0;0;0;0;0;113;95;1791188618969.6675;659347113524.9001;1258690941939.2817;46325.83223622354;3700.436849422238;166.1682087729918;34258.29949281182;3155144.893913795;1426010.1403704537;117703.98018649581;1184719.9918062834;9.06747212696111;0.2899880613431082
8187;2019-02-20 09:27:37.909;726;185;116;116;110;55;174;24;8;33;624;597;6;51;225;230;226;187;179;176;173;24;553;356;361;128;360;256;555;665.0;81.0;938.0;81.0;116.0;0;58;64;1;0;0;0;0;0;0;1;0;0;0;0;27421.072265625;8926.59765625;0.0;941.664184570312;405.0;95340;;;Calculated values ==>;1550651257.909;345.76;291.66;284.76000000000005;284.76000000000005;284.16;278.66;273.955091788801;290.56;275.56;273.96000000000004;276.46000000000004;335.56;332.86;273.76000000000005;278.26000000000005;295.66;296.16;295.76000000000005;291.86;290.76000000000005;290.46000000000004;;313.66;275.56;239.943914813709;261.9595390733887;273.955091788801;291.06;5530000.0;3560000.0;3610000.0;1280000.0;3600000.0;2560000.0;5550000.0;0.11083333333333334;0.013500000000000002;0.15633333333333335;0.013500000000000002;0.01933333333333333;0.13016666666666668;;8926.59765625;0.0;941.664184570312;27421.072265625;504976.9650710709;250813.23107298184;228123.25152956232;228123.25152956232;226405.13032286434;430412.23801567365;455855.4553565791;451719.24484936637;473567.7884962697;519352.83559888694;516581.10117635;451466.51342111855;457047.8979212984;462963.62376627576;464218.37197162234;424269.94368102134;410799.17277700413;456135.4377423473;455715.22267118655;;170189.03402730724;472698.3688610173;201930.43993403064;205820.7935128804;273.9388047430697;4038364.409491561;1517449.0496668986;275363.8979279401;0.0;0;213;222;0;0;0;0;0;113;95;1791405258679.3713;659423927604.7952;1258843069824.0737;39050.31650176416;3655.3670405143203;181.85540720423228;32527.92486210619;3155856.492254755;1426071.4499741532;117706.8809149944;1185276.6457096564;7.642223628443961;0.22938027669228028
8188;2019-02-20 09:28:37.869;724;189;117;116;111;55;174;25;10;33;628;599;8;46;226;231;227;191;179;176;173;24;557;358;361;129;363;256;558;670.0;82.0;859.0;169.0;116.0;0;51;68;1;0;0;0;0;0;0;1;0;0;0;0;27897.443359375;9057.84765625;0.0;901.39453125;405.0;95341;;;Calculated values ==>;1550651317.869;345.56000000000006;292.06;284.86;284.76000000000005;284.26000000000005;278.66;274.1680685717883;290.56;275.66;274.16;276.46000000000004;335.96000000000004;333.06;273.96000000000004;277.76000000000005;295.76000000000005;296.26000000000005;295.86;292.26000000000005;290.76000000000005;290.46000000000004;;313.66;275.56;240.16925963744896;261.9595390733887;274.1680685717883;291.06;5570000.0;3579999.9999999995;3610000.0;1290000.0;3629999.9999999995;2560000.0;5580000.0;0.11166666666666666;0.013666666666666666;0.14316666666666666;0.028166666666666666;0.01933333333333333;0.131;;9057.84765625;0.0;901.39453125;27897.443359375;504357.6791555635;410249.6488763151;228348.03800550848;228059.70974580315;226629.2054418369;430280.9020939914;455855.4553565791;451971.5073544868;473438.18344108673;519762.88512905827;516786.65684967476;451719.24484936637;456437.8594934476;462645.70173229097;464054.43266303884;423336.64052444603;411066.4166422016;456135.4377423473;455715.22267118655;;170189.03402730724;472567.4425401675;202409.75905717298;206237.8002251207;274.13440288177964;4038825.0897969757;1517598.820131013;275379.2465113666;0.0;0;213;222;0;0;0;0;0;113;95;1791621714279.509;659500976204.8442;1258996567424.1714;35728.92363123209;7609.441418104345;167.69305972400724;32681.542340434626;3156479.23714937;1426165.2607957656;117709.79187695139;1185819.695661872;7.6499395250292554;0.26807675234136374
8189;2019-02-20 09:29:37.869;722;190;117;116;112;56;174;27;11;34;631;600;9;42;227;229;226;192;179;176;173;26;554;360;361;132;365;255;555;672.0;83.0;801.0;252.0;116.0;0;54;66;1;0;0;0;0;0;0;1;0;0;0;0;27562.640625;9019.8544921875;0.0;901.772705078125;405.0;95342;;;Calculated values ==>;1550651377.869;345.36;292.16;284.86;284.76000000000005;284.36;278.76000000000005;274.38016830617;290.56;275.86;274.26000000000005;276.56;336.26000000000005;333.16;274.06;277.36;295.86;296.06;295.76000000000005;292.36;290.76000000000005;290.46000000000004;;313.66;275.76000000000005;240.83765695389522;261.82340779136865;274.38016830617;291.06;5540000.0;3600000.0;3610000.0;1320000.0;3650000.0;2550000.0;5550000.0;0.112;0.013833333333333333;0.1335;0.042;0.01933333333333333;0.13133333333333333;;9019.8544921875;0.0;901.772705078125;27562.640625;504381.5892963068;411990.71530006983;228412.22449851246;228123.25152956232;226974.91020018916;430148.3826014536;455855.4553565791;452272.36108738004;473145.2311080622;520152.8734217269;516974.1817356234;452021.0196084868;456113.1101176497;462477.71070036455;463493.82801193424;423969.3019003538;412758.3114497388;456135.4377423473;455715.22267118655;;170189.03402730724;472367.87413283327;202905.8983632723;206660.63672835843;274.33617077009177;4039287.257163512;1517749.4676489166;275394.2729050027;0.0;0;213;222;0;0;0;0;0;113;95;1791838314279.509;659579276204.8442;1259149867424.1714;33290.42277366838;11317.40298232156;155.08536790017422;32709.16895382476;3157054.3983694105;1426322.9844991025;117712.48169718159;1186364.6182559908;7.808404663608604;0.31227758231795705
8190;2019-02-20 09:30:37.880;721;189;117;116;111;57;175;27;5;35;630;600;6;45;228;228;227;191;179;177;173;27;550;360;361;139;365;253;550;654.0;84.0;746.0;211.0;116.0;0;85;60;1;0;0;0;0;0;0;1;0;0;0;0;27287.111328125;8580.53515625;0.0;1038.83422851562;405.0;95343;;;Calculated values ==>;1550651437.88;345.26;292.06;284.86;284.76000000000005;284.26000000000005;278.86;274.38016830617;290.66;275.86;273.66;276.66;336.16;333.16;273.76000000000005;277.66;295.96000000000004;295.96000000000004;295.86;292.26000000000005;290.86;290.46000000000004;;313.66;275.86;242.35481222062532;261.54996906429363;274.38016830617;291.06;5500000.0;3600000.0;3610000.0;1390000.0;3650000.0;2530000.0;5500000.0;0.109;0.014;0.12433333333333334;0.035166666666666666;0.01933333333333333;0.12833333333333333;;8580.53515625;0.0;1038.83422851562;27287.111328125;504623.7836516462;413720.03103230504;228520.26270263235;228230.19690437103;226791.38129870922;430148.3826014536;455995.526710799;451869.37958408456;472326.8440106818;520215.5409599888;517143.53387250955;451994.87677527976;456806.6196380586;462611.58588635;463361.4524620667;425426.90278771374;414443.2327276156;456275.1894504466;455715.22267118655;;170189.03402730724;471541.1619817675;202916.55572775868;206773.73755773966;274.3403011795996;4039744.422229212;1517896.1644525202;275410.4475943076;0.0;0;213;222;0;0;0;0;0;113;95;1792054953990.0737;659660591110.0562;1259302295364.5686;30953.134432803185;9446.63198659931;153.7713808413736;31947.490589559016;3157589.8594974056;1426496.0498471258;117715.05597529229;1186903.522534598;7.536983505865172;0.2773936175002192
8191;2019-02-20 09:31:37.870;720;187;116;116;110;57;175;27;-2;35;623;598;1;57;228;229;227;188;179;177;173;27;544;359;361;140;364;253;545;578.0;85.0;555.0;198.0;116.0;0;99;56;1;0;0;0;0;0;0;1;0;0;0;0;27055.814453125;8266.3056640625;0.0;1106.69860839844;403.0;95344;;;Calculated values ==>;1550651497.87;345.16;291.86;284.76000000000005;284.76000000000005;284.16;278.86;274.27422755570615;290.66;275.86;272.96000000000004;276.66;335.46000000000004;332.96000000000004;273.26000000000005;278.86;295.96000000000004;296.06;295.86;291.96000000000004;290.86;290.46000000000004;;313.46000000000004;275.86;242.56692532238324;261.54996906429363;274.27422755570615;291.06;5440000.0;3590000.0;3610000.0;1400000.0;3640000.0;2530000.0;5450000.0;0.09633333333333334;0.014166666666666666;0.0925;0.033;0.01933333333333333;0.11566666666666667;;8266.3056640625;0.0;1106.69860839844;27055.814453125;505049.2304279712;415013.6015823836;228338.47171313994;228338.47171313994;226607.76705497626;430214.79039162316;455995.526710799;450987.6593076136;472195.2020149266;519499.4578594672;516938.4380640592;451366.24049103935;458257.6768054468;462762.17627123004;463642.6141334031;427140.6351515854;415361.6199971667;456275.1894504466;455715.22267118655;;169353.38768963216;471408.2891495208;202641.0197414603;206936.27107966613;274.2288112507735;4040197.204466042;1518036.5313937638;275428.3240546403;0.0;0;213;222;0;0;0;0;0;113;95;1792271517889.2476;659744277159.7368;1259454070063.9895;22972.06415986918;8869.319890465997;166.86938135426504;28775.432067419195;3158039.161254521;1426648.6573400304;117717.72753629932;1187409.4625507498;6.484973625553412;0.22823272441477715
8192;2019-02-20 09:32:37.851;718;184;117;116;110;55;175;26;0;35;614;593;0;67;227;229;227;186;179;177;173;26;546;356;361;142;361;254;548;631.0;82.0;0.0;110.0;116.0;0;99;55;1;0;0;0;0;0;0;1;0;0;0;0;27034.619140625;8239.033203125;0.0;1094.94885253906;404.0;95345;;;Calculated values ==>;1550651557.851;344.96000000000004;291.56;284.86;284.76000000000005;284.16;278.66;273.955091788801;290.66;275.76000000000005;273.16;276.66;334.56;332.46000000000004;273.16;279.86;295.86;296.06;295.86;291.76000000000005;290.86;290.46000000000004;;313.56;275.76000000000005;242.98782864720522;261.6868853414304;273.955091788801;291.06;5460000.0;3560000.0;3610000.0;1420000.0;3610000.0;2540000.0;5480000.0;0.10516666666666666;0.013666666666666666;0.0;0.018333333333333333;0.01933333333333333;0.12449999999999999;;8239.033203125;0.0;1094.94885253906;27034.619140625;504615.08007884474;412695.35991861223;228563.85505091405;228273.34555521657;226546.4708121216;430412.23801567365;455995.526710799;451062.45248816797;471931.263865096;518494.51253175345;516340.3673110443;451062.45248816797;459300.23752840795;463079.3272856336;464087.17984003224;426576.84185807494;413442.3132566535;456275.1894504466;455715.22267118655;;169771.2103021376;471043.10962919577;201840.41405360753;205990.2388938854;273.9037278021404;4040647.815342069;1518174.0323289926;275446.6653069683;0.0;0;213;222;0;0;0;0;0;113;95;1792488049299.9155;659828850369.9977;1259606121899.4585;0.0;4935.382752219119;179.50522421942648;31090.76048027399;3158230.534502385;1426763.660099998;117720.61307731057;1187908.1895099552;3.878907013190814;-0.005853228225779808
8193;2019-02-20 09:33:37.871;718;184;118;117;109;54;175;24;6;34;606;587;4;72;226;230;227;186;179;177;174;24;548;355;361;143;360;255;550;695.0;81.0;736.0;182.0;116.0;0;99;55;1;0;0;0;0;0;0;1;0;0;0;0;27168.673828125;8285.314453125;0.0;1094.798828125;404.0;95346;;;Calculated values ==>;1550651617.871;344.96000000000004;291.56;284.96000000000004;284.86;284.06;278.56;273.8482719121499;290.66;275.56;273.76000000000005;276.56;333.76000000000005;331.86;273.56;280.36;295.76000000000005;296.16;295.86;291.76000000000005;290.86;290.56;;313.56;275.56;243.1966462407574;261.82340779136865;273.8482719121499;291.06;5480000.0;3550000.0;3610000.0;1430000.0;3600000.0;2550000.0;5500000.0;0.11583333333333333;0.013500000000000002;0.12266666666666667;0.030333333333333334;0.01933333333333333;0.13516666666666666;;8285.314453125;0.0;1094.798828125;27168.673828125;504430.93631116324;411831.94049012626;228811.12109001927;228520.26270263235;226221.03737434192;430477.46260093397;455995.526710799;451643.1437993765;471700.2039591064;517590.11369567545;515638.4392160807;451390.64296425926;459742.12670257915;463096.3509743104;464365.70566323627;426005.6893523363;412601.8314242595;456275.1894504466;455855.4553565791;;169771.2103021376;470711.50521904713;201598.19008776476;205490.5452002944;273.8047551314657;4041099.660014701;1518311.78112705;275464.91928693384;0.0;0;213;222;0;0;0;0;0;113;95;1792704721499.8467;659914378869.9705;1259758872799.41;30672.180988624375;8163.103892315566;180.95208202903626;33840.99035612448;3158486.221211045;1426872.8505400193;117723.61788946531;1188449.4677993944;7.767201219704721;0.2553321924924316
8194;2019-02-20 09:34:37.871;718;184;118;117;111;54;175;25;12;34;599;582;8;76;226;230;227;186;179;177;174;24;550;355;361;144;360;256;552;717.0;79.0;768.0;178.0;116.0;0;99;57;1;0;0;0;0;0;0;1;0;0;0;0;27261.29296875;8388.7099609375;0.0;1101.00805664062;404.0;95347;;;Calculated values ==>;1550651677.871;344.96000000000004;291.56;284.96000000000004;284.86;284.26000000000005;278.56;273.8482719121499;290.66;275.66;274.36;276.56;333.06;331.36;273.96000000000004;280.76000000000005;295.76000000000005;296.16;295.86;291.76000000000005;290.86;290.56;;313.56;275.56;243.40439225979637;261.9595390733887;273.8482719121499;291.06;5500000.0;3550000.0;3610000.0;1440000.0;3600000.0;2560000.0;5520000.0;0.1195;0.013166666666666667;0.128;0.029666666666666668;0.01933333333333333;0.13883333333333334;;8388.7099609375;0.0;1101.00805664062;27261.29296875;504246.5365549987;250578.01095715494;228767.29854100602;228476.88682950055;226750.5488814185;430477.46260093397;455995.526710799;452223.3063917059;471567.5291714911;516786.65684967476;515038.13013949245;451719.24484936637;460064.67827215;463096.3509743104;464365.70566323627;425426.90278771374;411737.20685016055;456275.1894504466;455855.4553565791;;169771.2103021376;470577.2540004748;201603.7535837762;205386.43211323436;273.8069260870713;4041553.243071342;1518450.7313305007;275483.2176776402;0.0;0;213;222;0;0;0;0;0;113;95;1792921321499.8467;660000478869.9705;1259912172799.41;32079.302759414997;7979.5471790287265;180.24766317778364;34773.449393617695;3159009.150242279;1427007.3726322805;117726.62788734204;1189021.254797309;7.904612851118545;0.2563737498276014
8195;2019-02-20 09:35:37.862;719;186;118;118;112;54;175;23;15;32;575;559;12;96;226;230;227;188;179;177;174;24;554;357;361;130;362;257;555;727.0;82.0;490.0;234.0;116.0;0;0;62;1;0;0;0;0;0;0;1;0;1;0;0;28391.763671875;8732.099609375;0.0;1978.3747558593802;405.0;95348;;;Calculated values ==>;1550651737.862;345.06000000000006;291.76000000000005;284.96000000000004;284.96000000000004;284.36;278.56;274.0616903277293;290.66;275.46000000000004;274.66;276.36;330.66;329.06;274.36;282.76000000000005;295.76000000000005;296.16;295.86;291.96000000000004;290.86;290.56;;313.66;275.56;240.39332010688793;262.0952818180154;274.0616903277293;291.06;5540000.0;3570000.0000000005;3610000.0;1300000.0;3620000.0000000005;2570000.0;5550000.0;0.12116666666666666;0.013666666666666666;0.08166666666666668;0.039;0.01933333333333333;0.14049999999999999;;8732.099609375;0.0;1978.3747558593802;28391.763671875;504003.204175397;251207.8992395357;228701.9733407252;228701.9733407252;226974.91020018916;430346.717906069;455995.526710799;452426.1204590945;473211.5349843978;514230.5693435999;512579.5969087784;452048.2544113777;462290.4767782906;462796.2276784706;464070.7449757509;424245.2403788;411202.0240501036;456275.1894504466;455855.4553565791;;170189.03402730724;472436.3020657052;202109.46258936592;205768.6930130405;274.01305221346803;4042016.94897654;1518593.3833424249;275508.8753518223;0.0;0;213;222;0;0;0;0;0;113;96;1793137889009.6194;660082666539.8843;1260066049714.2485;20442.52705936117;10542.746739577233;178.25728982551755;35137.19010926717;3159446.7665046887;1427161.701928573;117729.61498048274;1189603.7560709224;6.190269351023298;0.19302301574406325
8196;2019-02-20 09:36:37.862;722;188;118;118;112;55;175;25;20;31;566;554;18;106;226;230;227;189;179;177;174;24;550;359;361;124;364;256;551;739.0;81.0;577.0;160.0;116.0;0;0;61;1;0;0;0;0;0;0;1;0;1;0;0;28327.599609375;8574.1767578125;0.0;1994.75329589844;405.0;95349;;;Calculated values ==>;1550651797.862;345.36;291.96000000000004;284.96000000000004;284.96000000000004;284.36;278.66;274.27422755570615;290.66;275.66;275.16;276.26000000000005;329.76000000000005;328.56;274.96000000000004;283.76000000000005;295.76000000000005;296.16;295.86;292.06;290.86;290.56;;313.66;275.56;239.02933182858504;261.9595390733887;274.27422755570615;291.06;5500000.0;3590000.0;3610000.0;1240000.0;3640000.0;2560000.0;5510000.0;0.12316666666666666;0.013500000000000002;0.09616666666666666;0.02666666666666667;0.01933333333333333;0.1425;;8574.1767578125;0.0;1994.75329589844;28327.599609375;504749.4253633243;412934.04071806197;228789.18240220204;228789.18240220204;227056.99879057807;430214.79039162316;455995.526710799;453225.9738641032;473892.1989325475;513389.64806227956;512151.3922566894;452975.9759128738;463618.41312777734;462494.8638479254;463774.604463236;425426.90278771374;413307.47646805906;456275.1894504466;455855.4553565791;;170189.03402730724;473219.95304642635;202685.20897667718;206226.80069288873;274.2459594292813;4042489.610337217;1518737.6023121513;275541.98475225363;0.0;0;213;222;0;0;0;0;0;113;96;1793354489009.6194;660158866539.8843;1260219949714.2485;24093.670223340803;7214.259841859977;163.61225531533822;35572.08328957587;3159817.9014820447;1427309.6769834182;117732.46389335892;1190193.0000159128;6.343463838759324;0.16708656254122267
8197;2019-02-20 09:37:37.852;726;187;119;118;113;55;175;26;29;32;584;566;25;94;227;230;227;189;179;177;174;26;550;358;361;121;363;256;551;749.0;86.0;556.0;95.0;116.0;0;67;60;1;0;0;0;0;0;0;1;0;0;0;0;27350.72265625;8591.9052734375;0.0;1009.7592163085901;405.0;95350;;;Calculated values ==>;1550651857.852;345.76;291.86;285.06;284.96000000000004;284.46000000000004;278.66;274.1680685717883;290.66;275.76000000000005;276.06;276.36;331.56;329.76000000000005;275.66;282.56;295.86;296.16;295.86;292.06;290.86;290.56;;313.66;275.76000000000005;238.32900078539177;261.9595390733887;274.1680685717883;291.06;5500000.0;3579999.9999999995;3610000.0;1210000.0;3629999.9999999995;2560000.0;5510000.0;0.12483333333333334;0.014333333333333333;0.09266666666666666;0.01583333333333333;0.01933333333333333;0.14416666666666667;;8591.9052734375;0.0;1009.7592163085901;27350.72265625;505251.46058845136;412555.8353376608;229080.61730282428;228789.18240220204;227343.79387013023;430280.9020939914;455995.526710799;454345.6212795007;474373.7396273647;515243.9951189184;513389.64806227956;453849.0654772257;462204.99881854356;462779.1394524961;463922.8230274349;425426.90278771374;413307.47646805906;456275.1894504466;455855.4553565791;;170189.03402730724;473800.2168466416;202457.5052869387;206027.77233184356;274.15295287076145;4042953.5190251675;1518880.6291539872;275567.01818359195;0.0;0;213;222;0;0;0;0;0;113;96;1793571052909.6538;660232354289.896;1260373524114.273;23341.632081977412;4296.259599695296;173.71177724838378;36016.824302732704;3160213.129785621;1427405.5819919473;117735.27445845846;1190789.474816905;6.6476419614347195;0.1292482734498735
8198;2019-02-20 09:38:37.873;729;187;119;118;112;54;175;26;36;33;611;577;30;69;227;230;227;189;179;177;174;27;550;358;361;124;363;255;551;755.0;82.0;558.0;74.0;116.0;0;28;59;1;0;0;0;0;0;0;1;0;0;0;0;27068.173828125;8516.822265625;0.0;762.386962890625;405.0;95351;;;Calculated values ==>;1550651917.873;346.06000000000006;291.86;285.06;284.96000000000004;284.36;278.56;274.1680685717883;290.66;275.76000000000005;276.76000000000005;276.46000000000004;334.26000000000005;330.86;276.16;280.06;295.86;296.16;295.86;292.06;290.86;290.56;;313.66;275.86;239.02933182858504;261.82340779136865;274.1680685717883;291.06;5500000.0;3579999.9999999995;3610000.0;1240000.0;3629999.9999999995;2550000.0;5510000.0;0.12583333333333332;0.013666666666666666;0.093;0.012333333333333333;0.01933333333333333;0.14516666666666667;;8516.822265625;0.0;762.386962890625;27068.173828125;505627.43396838865;412555.8353376608;229080.61730282428;228789.18240220204;227056.99879057807;430280.9020939914;455995.526710799;455377.41119875095;474084.14901256585;518103.12638652744;514609.76201874245;454638.1590671916;459382.7263614821;462779.1394524961;463922.8230274349;425426.90278771374;413307.47646805906;456275.1894504466;455855.4553565791;;170189.03402730724;473508.13932025275;202465.69131283133;206010.27387866276;274.15613266216917;4043407.1685502934;1519023.2517837172;275581.7912371558;0.0;0;213;222;0;0;0;0;0;113;96;1793787728719.3232;660305880014.7838;1260526877769.039;23520.789949390524;3342.856858758198;165.6321597019473;36269.19217787752;3160603.786650684;1427469.263576427;117738.10331434854;1191392.0691208725;6.821537222289137;0.11793371540180494
8199;2019-02-20 09:39:37.873;730;186;119;118;113;55;175;27;42;34;624;583;34;55;227;230;227;187;180;177;174;27;549;358;361;127;362;256;550;784.0;82.0;339.0;42.0;116.0;0;18;60;1;0;0;0;0;0;0;1;0;0;0;0;27010.958984375;8602.3671875;0.0;714.197631835938;405.0;95352;;;Calculated values ==>;1550651977.873;346.16;291.76000000000005;285.06;284.96000000000004;284.46000000000004;278.66;274.1680685717883;290.66;275.86;277.36;276.56;335.56;331.46000000000004;276.56;278.66;295.86;296.16;295.86;291.86;290.86;290.56;;313.66;275.86;239.71726792356844;261.9595390733887;274.1680685717883;291.16;5490000.0;3579999.9999999995;3610000.0;1270000.0;3620000.0000000005;2560000.0;5500000.0;0.13066666666666665;0.013666666666666666;0.0565;0.007;0.01933333333333333;0.15;;8602.3671875;0.0;714.197631835938;27010.958984375;505843.60511460656;412601.8314242595;229102.78328135208;228811.12109001927;227364.6465970384;430280.9020939914;455995.526710799;455948.12673956703;473793.5715148927;519352.83559888694;515141.06793572387;454963.98106415354;457534.26565516315;462929.3875858028;463922.8230274349;425717.2681612933;412979.2520416587;456275.1894504466;455855.4553565791;;170189.03402730724;473118.57976311014;202472.08843761418;205904.4891063626;274.1586174523228;4043857.827990398;1519165.9116958266;275594.0961087785;0.0;0;213;222;0;0;0;0;0;113;96;1794004328719.3232;660381180014.7838;1260680177769.039;14321.396164060337;1894.525439278472;174.08622030167308;37492.644937532474;3160919.1382016297;1427512.9084289107;117740.93430084857;1192006.7510968342;5.783532214507105;0.026454314840548842
8200;2019-02-20 09:40:37.894;728;186;120;119;112;54;175;26;46;36;627;587;37;56;227;231;227;187;179;177;174;26;550;357;361;138;361;256;551;811.0;84.0;412.0;121.0;116.0;0;54;60;1;0;0;0;0;0;0;1;0;0;0;0;27153.7578125;8568.556640625;0.0;895.624633789062;404.0;95353;;;Calculated values ==>;1550652037.894;345.96000000000004;291.76000000000005;285.16;285.06;284.36;278.56;274.0616903277293;290.66;275.76000000000005;277.76000000000005;276.76000000000005;335.86;331.86;276.86;278.76000000000005;295.86;296.26000000000005;295.86;291.86;290.86;290.56;;313.56;275.76000000000005;242.14157278889297;261.9595390733887;274.0616903277293;291.06;5500000.0;3570000.0000000005;3610000.0;1380000.0;3610000.0;2560000.0;5510000.0;0.13516666666666666;0.014;0.06866666666666667;0.020166666666666666;0.01933333333333333;0.1545;;8568.556640625;0.0;895.624633789062;27153.7578125;505502.16181292164;412172.66196668637;229372.86392412297;229080.61730282428;227056.99879057807;430346.717906069;455995.526710799;456437.8594934476;472556.2466753328;519660.38617711817;515552.7133993643;455333.7789835172;457655.63067567954;463079.3272856336;464202.0896790568;425426.90278771374;412555.8353376608;456275.1894504466;455855.4553565791;;169771.2103021376;471575.67402331997;202146.2021998309;205553.20625594512;274.0273495348396;4044309.358611901;1519309.052809939;275607.51598967315;0.0;0;213;222;0;0;0;0;0;113;96;1794221004529.8535;660460707839.9784;1260833831529.415;17461.36046749501;5433.494348440363;180.19494430074118;38671.69748604795;3161184.087207248;1427573.9966340156;117743.88767721421;1192641.6760979164;6.524256610892829;0.10190286609900388
8201;2019-02-20 09:41:37.894;726;186;120;119;112;53;175;26;48;36;623;589;40;66;226;231;227;188;180;177;174;25;552;356;361;142;361;262;552;841.0;78.0;725.0;0.0;116.0;0;85;75;1;0;0;0;0;0;0;1;0;0;0;0;28160.5546875;9375.7685546875;0.0;1061.20666503906;405.0;95354;;;Calculated values ==>;1550652097.894;345.76;291.76000000000005;285.16;285.06;284.36;278.46000000000004;273.955091788801;290.66;275.76000000000005;277.96000000000004;276.76000000000005;335.46000000000004;332.06;277.16;279.76000000000005;295.76000000000005;296.26000000000005;295.86;291.96000000000004;290.86;290.56;;313.66;275.66;242.98782864720522;262.7682575881327;273.955091788801;291.16;5520000.0;3560000.0;3610000.0;1420000.0;3610000.0;2620000.0;5520000.0;0.14016666666666666;0.013000000000000001;0.12083333333333333;0.0;0.01933333333333333;0.1595;;9375.7685546875;0.0;1061.20666503906;28160.5546875;505068.52605604293;411737.20685016055;229350.5239250429;229058.50713763945;227036.4030908482;430412.23801567365;455995.526710799;455694.20905127644;472029.85167895287;518750.5247557781;515243.7703188499;454700.1411767046;457907.5627168128;462946.4434952612;464349.45330830896;424840.1900827067;412510.35525449144;456275.1894504466;455855.4553565791;;170189.03402730724;470944.3282388252;201972.2588119733;205290.83640143627;273.955091788801;4044770.3112160675;1519458.5888532333;275623.8229171634;0.0;0;213;222;0;0;0;0;0;113;96;1794437604529.8535;660544707839.9784;1260989231529.415;30658.06898724913;0.0;160.28785276679818;39965.05672334528;3161585.082452704;1427619.2757535859;117746.72503385643;1193296.9823829946;6.781985400288771;0.0915615596362234
8202;2019-02-20 09:42:37.874;725;189;121;120;115;53;175;25;47;35;620;592;42;74;226;232;227;191;180;177;174;24;562;356;361;143;361;266;562;862.0;82.0;1024.0;164.0;116.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29884.88671875;11020.126953125;0.0;1158.91955566406;405.0;95355;;;Calculated values ==>;1550652157.874;345.66;292.06;285.26000000000005;285.16;284.66;278.46000000000004;273.955091788801;290.66;275.66;277.86;276.66;335.16;332.36;277.36;280.56;295.76000000000005;296.36;295.86;292.26000000000005;290.86;290.56;;313.66;275.56;243.1966462407574;263.299902668528;273.955091788801;291.16;5620000.0;3560000.0;3610000.0;1430000.0;3610000.0;2660000.0;5620000.0;0.14366666666666666;0.013666666666666666;0.17066666666666666;0.02733333333333333;0.01933333333333333;0.163;;11020.126953125;0.0;1158.91955566406;29884.88671875;504023.36487534584;252021.46608409655;229420.7477619156;229130.1902440266;227688.96607284754;430412.23801567365;455995.526710799;454901.9619922797;471798.96558121993;518106.44255363697;515210.2643935759;454274.6285591388;458244.97634280403;462946.4434952612;464480.4244350529;421776.09455966984;252825.72291499353;456275.1894504466;455855.4553565791;;170189.03402730724;470711.50521904713;201885.26198299948;205151.2296213985;273.9212045194585;4045253.8619906027;1519628.4979939205;275642.3178019912;0.0;0;213;222;0;0;0;0;0;113;96;1794654132329.9224;660630179340.0056;1261147578729.4653;43181.51680158382;7347.917315118636;2308.988412477243;40864.78879483444;3162200.207224513;1427680.4879870166;117767.2954769726;1193970.339901845;7.69380519701545;0.24219785776131472
8203;2019-02-20 09:43:37.855;724;193;121;121;116;53;175;26;45;34;621;595;42;75;226;232;227;195;180;177;174;25;557;359;361;143;364;268;556;850.0;79.0;1464.0;175.0;116.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29850.689453125;10909.7353515625;0.0;1168.18298339844;403.0;95356;;;Calculated values ==>;1550652217.855;345.56000000000006;292.46000000000004;285.26000000000005;285.26000000000005;284.76000000000005;278.46000000000004;274.27422755570615;290.66;275.76000000000005;277.66;276.56;335.26000000000005;332.66;277.36;280.66;295.76000000000005;296.36;295.86;292.66;290.86;290.56;;313.46000000000004;275.66;243.1966462407574;263.56353331371673;274.27422755570615;291.16;5570000.0;3590000.0;3610000.0;1430000.0;3640000.0;2680000.0;5560000.0;0.14166666666666666;0.013166666666666667;0.24400000000000002;0.029166666666666667;0.01933333333333333;0.161;;10909.7353515625;0.0;1168.18298339844;29850.689453125;504357.6791555635;412715.6717894541;229553.63973114427;229553.63973114427;228102.0192927474;430214.79039162316;455995.526710799;454313.26469778223;471700.2039591064;518041.96593240695;515349.37271914986;453934.5932790833;458047.44126800745;462494.8638479254;464038.2431886511;423336.64052444603;413465.294141843;456275.1894504466;455855.4553565791;;169353.38768963216;470810.46499630326;202695.52418135467;205920.7223219091;274.2499616587583;4045751.5008227103;1519811.1889758268;275661.70418216777;0.0;0;213;222;0;0;0;0;0;113;96;1794870663739.7295;660715952169.9292;1261307727999.3228;61394.728686008326;7820.0191071026675;129.97272737094016;40239.49201858187;3163071.3999710414;1427806.8474305903;117787.61371697247;1194645.9948828365;9.073104280052926;0.3494292746537052
8204;2019-02-20 09:44:37.875;724;191;121;120;116;54;175;27;40;34;622;597;37;75;227;231;227;192;180;177;174;27;551;360;361;143;365;271;550;851.0;83.0;755.0;136.0;116.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29782.283203125;10740.0185546875;0.0;1178.35241699219;401.0;95357;;;Calculated values ==>;1550652277.875;345.56000000000006;292.26000000000005;285.26000000000005;285.16;284.76000000000005;278.56;274.38016830617;290.66;275.86;277.16;276.56;335.36;332.86;276.86;280.66;295.86;296.26000000000005;295.86;292.36;290.86;290.56;;313.26000000000005;275.86;243.1966462407574;263.95629194202945;274.38016830617;291.16;5510000.0;3600000.0;3610000.0;1430000.0;3650000.0;2710000.0;5500000.0;0.14183333333333334;0.013833333333333333;0.12583333333333332;0.02266666666666667;0.01933333333333333;0.16116666666666668;;10740.0185546875;0.0;1178.35241699219;29782.283203125;504908.8994847445;414443.2327276156;229688.5652307168;229395.26074894576;228230.19690437103;430148.3826014536;455995.526710799;453166.0537454821;471700.2039591064;517893.54864977545;515299.3577095599;452782.62450223195;457564.5650489552;462477.71070036455;463758.2318617846;425134.5561720751;414798.6417306446;456275.1894504466;455855.4553565791;;168517.74571465285;471008.3239875013;202965.4441903494;206171.11331204805;274.35924487567934;4046248.607908501;1519991.6637298602;275681.26516198536;0.0;0;213;222;0;0;0;0;0;113;96;1795087335939.6606;660801780769.902;1261469481899.2712;31483.5767023542;6075.638608735443;142.98014977312158;40240.793126176926;3163845.6438443246;1427922.6831772346;117789.88908248371;1195316.8874818438;6.539735067170423;0.16532523318405973
