;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8205;2019-02-20 09:45:37.885;719;188;122;120;114;54;175;27;6;34;624;599;16;72;228;231;227;190;180;177;174;27;550;360;361;136;364;273;549;848.0;83.0;635.0;119.0;116.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30547.466796875;10717.900390625;0.0;2196.74755859375;397.0;95358;;;Calculated values ==>;1550652337.885;345.06000000000006;291.96000000000004;285.36;285.16;284.56;278.56;274.38016830617;290.66;275.86;273.76000000000005;276.56;335.56;333.06;274.76000000000005;280.36;295.96000000000004;296.26000000000005;295.86;292.16;290.86;290.56;;312.86;275.86;241.71165711629368;264.2163659402789;274.38016830617;291.16;5500000.0;3600000.0;3610000.0;1360000.0;3640000.0;2730000.0;5490000.0;0.14133333333333334;0.013833333333333333;0.10583333333333332;0.01983333333333333;0.01933333333333333;0.16066666666666668;;10717.900390625;0.0;2196.74755859375;30547.466796875;504372.33943580335;413764.2266525931;230005.63749457302;229417.7146750985;227673.51425540238;430148.3826014536;455995.526710799;448381.2061826073;472622.7809936826;517932.9087581627;515335.561457786;449703.3112438269;456866.96011813096;462762.17627123004;463758.2318617846;425426.90278771374;414485.982530214;456275.1894504466;455855.4553565791;;166846.47414792277;471938.4492427271;202968.62644597705;206222.04271323548;274.36047775073905;4046751.439616407;1520170.509523708;275709.39568274963;0.0;0;213;222;0;0;0;0;0;113;97;1795303972039.6262;660885494719.8887;1261632709099.2454;25972.831355460028;5334.568152135541;151.34939689541295;40107.76829803055;3164324.527045297;1428017.7840810695;117792.3422374966;1195986.5704221632;5.541499658676397;0.11557725660305182
8206;2019-02-20 09:46:37.856;713;187;123;122;114;53;175;26;-45;33;606;587;-40;79;228;231;227;189;180;177;174;27;568;360;361;128;364;264;563;866.0;81.0;636.0;90.0;116.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38814.9140625;19396.349609375;0.0;2036.96691894531;394.0;95359;;;Calculated values ==>;1550652397.856;344.46000000000004;291.86;285.46000000000004;285.36;284.56;278.46000000000004;274.38016830617;290.66;275.76000000000005;268.66;276.46000000000004;333.76000000000005;331.86;269.16;281.06;295.96000000000004;296.26000000000005;295.86;292.06;290.86;290.56;;312.56;275.86;239.943914813709;263.0348170998261;274.38016830617;291.16;5680000.0;3600000.0;3610000.0;1280000.0;3640000.0;2640000.0;5630000.0;0.14433333333333334;0.013500000000000002;0.10600000000000001;0.015000000000000001;0.01933333333333333;0.16366666666666668;;19396.349609375;0.0;2036.96691894531;38814.9140625;501935.4390518035;251177.93010076994;229981.8516554682;229689.9203262311;227382.4968847431;430148.3826014536;455995.526710799;443241.62620800594;473567.7884962697;516829.1535726071;514864.7571118455;443926.51691362093;459172.5921183638;462762.17627123004;463758.2318617846;419818.9967325041;251967.00537246192;456275.1894504466;455855.4553565791;;165593.03060630985;472988.3078366223;202986.70049288412;206175.53708642765;274.3674795401698;4047329.180080223;1520421.3403133508;275744.6595842422;0.0;0;214;222;0;0;0;0;0;113;97;1795520467349.4678;660964656439.8308;1261793731234.1277;25467.022125802916;4050.024110156073;2266.00188336057;40864.27995688146;3164752.985302362;1428095.9512174793;117812.47709493023;1196661.0113530443;3.3894580887755064;0.05859763858741688
8207;2019-02-20 09:47:37.856;706;198;124;124;116;51;175;26;-51;33;608;590;-50;16;229;231;227;200;180;177;174;27;567;364;361;122;369;244;561;852.0;83.0;810.0;122.0;116.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38166.4140625;19481.81640625;0.0;1138.45104980469;380.0;95360;;;Calculated values ==>;1550652457.856;343.76;292.96000000000004;285.56;285.56;284.76000000000005;278.26000000000005;274.8017692304317;290.66;275.76000000000005;268.06;276.46000000000004;333.96000000000004;332.16;268.16;274.76000000000005;296.06;296.26000000000005;295.86;293.16;290.86;290.56;;311.16;275.86;238.5638546566975;260.2995467637923;274.8017692304317;291.16;5670000.0;3640000.0;3610000.0;1220000.0;3690000.0;2440000.0;5610000.0;0.142;0.013833333333333333;0.13499999999999998;0.02033333333333333;0.01933333333333333;0.16133333333333333;;19481.81640625;0.0;1138.45104980469;38166.4140625;501131.8807171251;412510.3609889117;230319.94290100815;230319.94290100815;227996.62923135352;429879.7862731237;455995.526710799;446390.77559779305;474341.1068506839;518717.6329855616;516883.4921311823;446519.94104372524;454772.98763946554;462140.9697039366;463162.2360548347;420152.07517193793;413266.9577434304;456275.1894504466;455855.4553565791;;159743.72323357346;473766.8086979708;204022.95603476182;207174.24784931197;274.7866411956937;4047970.6911479314;1520745.3250301476;275771.12140064844;0.0;0;214;222;0;0;0;0;0;113;97;1795737067349.4678;661039656439.8308;1261946131234.1277;32719.655641009213;5484.791670818582;95.24412442768762;40120.56814450576;3165237.8742837524;1428175.4080156542;117832.15414499513;1197335.8850872226;3.803067043038516;0.0950767184382917
8208;2019-02-20 09:48:37.877;721;191;123;122;113;49;175;28;-36;34;618;594;-36;-10;230;230;227;192;180;177;174;28;529;359;361;124;364;241;529;895.0;84.0;137.0;34.0;116.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29423.619140625;10600.9921875;0.0;984.582275390625;364.0;95361;;;Calculated values ==>;1550652517.877;345.26;292.26000000000005;285.46000000000004;285.36;284.46000000000004;278.06;274.27422755570615;290.66;275.96000000000004;269.56;276.56;334.96000000000004;332.56;269.56;272.16;296.16;296.16;295.86;292.36;290.86;290.56;;309.56;275.96000000000004;239.02933182858504;259.87524604437704;274.27422755570615;291.16;5290000.0;3590000.0;3610000.0;1240000.0;3640000.0;2410000.0;5290000.0;0.14916666666666664;0.014;0.022833333333333334;0.005666666666666667;0.01933333333333333;0.16849999999999998;;10600.9921875;0.0;984.582275390625;29423.619140625;506540.6645948074;421950.74578889686;230777.46704720828;230477.12047854968;227814.58023808885;430214.79039162316;455995.526710799;448868.63212395844;474180.10434583086;519983.70466230175;517544.68428264285;448868.63212395844;452107.2631890755;463029.0030910028;463774.604463236;431158.44563268387;422234.206781472;456275.1894504466;455855.4553565791;;153058.93094933403;473604.17431640695;202739.7119089851;205956.70458557646;274.26710314086415;4048534.1385635994;1520996.102843901;275788.8195372489;0.0;0;214;222;0;0;0;0;0;113;97;1795953743159.998;661113482270.0115;1262091682159.484;5619.943678241892;1534.8986203087238;124.93934391696588;42107.93950491394;3165557.4827693594;1428233.9259089867;117833.98964943762;1198021.3624857923;4.262863382870976;-0.04387550723497299
8209;2019-02-20 09:49:37.867;732;175;124;123;111;45;175;27;-23;36;623;596;-25;2;226;231;227;176;180;177;174;26;528;352;361;132;357;244;529;950.0;87.0;-1.0;56.0;116.0;0;87;86;1;0;0;0;0;0;0;1;0;0;0;0;28568.3359375;9767.025390625;0.0;1021.2071533203099;373.0;95362;;;Calculated values ==>;1550652577.867;346.36;290.66;285.56;285.46000000000004;284.26000000000005;277.66;273.5264737036516;290.66;275.86;270.86;276.76000000000005;335.46000000000004;332.76000000000005;270.66;273.36;295.76000000000005;296.26000000000005;295.86;290.76000000000005;290.86;290.56;;310.46000000000004;275.76000000000005;240.83765695389522;260.2995467637923;273.5264737036516;291.16;5280000.0;3520000.0000000005;3610000.0;1320000.0;3570000.0000000005;2440000.0;5290000.0;0.15833333333333333;0.0145;0.0;0.009333333333333334;0.01933333333333333;0.17766666666666667;;9767.025390625;0.0;1021.2071533203099;28568.3359375;507985.3124504624;417101.70366243063;231078.7672507636;230777.46704720828;227232.2485174772;430671.36484660726;455995.526710799;449957.33189021336;473339.41292369686;520244.03432379896;517495.1817372076;449705.85001887643;453062.6282332388;463544.24104893836;464936.0064030323;431414.32376627024;417424.71264239453;456275.1894504466;455855.4553565791;;156819.11488148148;472367.87413283327;200866.39095792716;204154.0416614628;273.5052959616346;4049017.3243116117;1521165.8080348324;275805.5316633389;0.0;0;214;222;0;0;0;0;0;113;97;1796170307060.0325;661190269470.0237;1262237157909.507;0.0;2534.0138429657904;202.84936129619788;44718.951166499;3165604.307827875;1428267.8278615854;117836.7207667194;1198744.7993152654;4.398849781690575;-0.07310282781258526
8210;2019-02-20 09:50:37.857;731;173;125;124;111;44;175;23;-12;35;620;596;-16;23;224;231;227;174;180;177;174;21;534;350;361;140;355;243;535;968.0;82.0;320.0;172.0;116.0;0;99;59;1;0;0;0;0;0;0;1;0;0;0;0;27067.265625;8273.3505859375;0.0;1050.20239257812;383.0;95363;;;Calculated values ==>;1550652637.857;346.26;290.46000000000004;285.66;285.56;284.26000000000005;277.56;273.3108153835814;290.66;275.46000000000004;271.96000000000004;276.66;335.16;332.76000000000005;271.56;275.46000000000004;295.56;296.26000000000005;295.86;290.56;290.86;290.56;;311.46000000000004;275.26000000000005;242.56692532238324;260.1585393101385;273.3108153835814;291.16;5340000.0;3500000.0;3610000.0;1400000.0;3550000.0;2430000.0;5350000.0;0.16133333333333333;0.013666666666666666;0.05333333333333334;0.028666666666666667;0.01933333333333333;0.18066666666666667;;8273.3505859375;0.0;1050.20239257812;27067.265625;507324.0734728563;414076.94479363307;231232.11013427435;230931.47982105848;227103.96791872862;430799.1582183253;455995.526710799;451508.8876951158;472195.2020149266;520021.56896170054;517579.54921083426;451011.93833077274;455786.6678568157;463578.4645306311;465227.56439982605;429857.78979933896;414433.15166931204;456275.1894504466;455855.4553565791;;160997.13474923553;470817.3119576869;200230.4846841357;203548.00179872618;273.24705876487184;4049480.8770530373;1521316.11944525;275822.7905325997;0.0;0;214;222;0;0;0;0;0;113;97;1796386870960.067;661271855870.0366;1262383233559.5303;13401.514827252273;7756.822381841801;210.80338777703466;45583.546609452096;3165715.968504905;1428353.570537311;117840.16729844452;1199497.1947100488;7.181027164279874;0.09695775316855136
8211;2019-02-20 09:51:37.888;727;175;127;125;113;45;175;20;-1;34;606;588;-7;50;223;231;227;178;180;178;174;19;538;350;361;144;356;244;540;952.0;84.0;129.0;199.0;116.0;0;99;35;1;0;0;0;0;0;0;1;0;0;0;0;25871.1875;7069.23681640625;0.0;1023.9385375976599;391.0;95364;;;Calculated values ==>;1550652697.888;345.86;290.66;285.86;285.66;284.46000000000004;277.66;273.3108153835814;290.66;275.16;273.06;276.56;333.76000000000005;331.96000000000004;272.46000000000004;278.16;295.46000000000004;296.26000000000005;295.86;290.96000000000004;290.96000000000004;290.56;;312.26000000000005;275.06;243.40439225979637;260.2995467637923;273.3108153835814;291.16;5380000.0;3500000.0;3610000.0;1440000.0;3560000.0;2440000.0;5400000.0;0.15866666666666665;0.014;0.021500000000000002;0.033166666666666664;0.01933333333333333;0.178;;7069.23681640625;0.0;1023.9385375976599;25871.1875;506467.9761814975;412715.60124540405;231711.2867370828;231109.87116931833;227575.9885170149;430799.1582183253;455995.526710799;452693.561120353;471567.5291714911;518513.9751599881;516679.5249573872;451952.59626543487;458851.8822035702;463297.66702555475;465227.56439982605;428790.3777924872;413823.3896241266;456414.7828251579;455855.4553565791;;164339.59507360373;470081.34618783195;200161.75644726155;203588.4844562683;273.22004513508193;4049922.258757787;1521444.0403984163;275840.0839706511;0.0;0;214;222;0;0;0;0;0;113;97;1796603582869.702;661357099889.8931;1262529409044.2842;5429.433800471466;8952.333059728917;209.5378343570485;44903.52082025532;3165872.9741542335;1428492.8854412865;117843.67195175888;1200251.6432011218;7.351233961016188;0.07252520711267778
8212;2019-02-20 09:52:37.878;724;178;128;126;114;46;175;19;5;32;589;575;0;77;223;231;227;181;180;177;174;19;544;350;361;139;355;248;546;942.0;83.0;402.0;232.0;116.0;0;0;25;1;0;0;0;0;0;0;1;1;0;0;0;26105.43359375;6598.90625;0.0;1979.36376953125;397.0;95365;;;Calculated values ==>;1550652757.878;345.56000000000006;290.96000000000004;285.96000000000004;285.76000000000005;284.56;277.76000000000005;273.3108153835814;290.66;275.06;273.66;276.36;332.06;330.66;273.16;280.86;295.46000000000004;296.26000000000005;295.86;291.26000000000005;290.86;290.56;;312.86;275.06;242.35481222062532;260.85938512811435;273.3108153835814;291.16;5440000.0;3500000.0;3610000.0;1390000.0;3550000.0;2480000.0;5460000.0;0.157;0.013833333333333333;0.06699999999999999;0.03866666666666666;0.01933333333333333;0.17633333333333334;;6598.90625;0.0;1979.36376953125;26105.43359375;505549.1302687319;248560.50947822467;231864.09593067956;231264.01137119072;227737.16913722316;430799.1582183253;455995.526710799;452741.6810675226;472032.3497595296;516441.4352135145;515008.6276562682;452121.0117312498;461416.5921854992;463446.8648078147;465227.56439982605;427140.6351515854;412411.8491920293;456275.1894504466;455855.4553565791;;166846.47414792277;470754.2918620804;200204.6709553321;203675.83664261026;273.2369140345406;4050355.325077219;1521557.9226071225;275865.10731862794;0.0;0;214;222;0;0;0;0;0;114;97;1796820146769.7363;661441985739.9066;1262676984444.3076;16919.97967751676;10461.252008394265;203.7482057738596;44467.67276656318;3166059.1882257275;1428654.6383535673;117847.11542808547;1200996.2790211393;8.399438639049194;0.18611516063060884
8213;2019-02-20 09:53:37.868;724;181;130;127;117;47;175;19;10;29;563;552;5;113;223;231;227;186;180;177;174;18;553;350;361;133;355;253;554;951.0;83.0;449.0;335.0;116.0;0;0;31;1;0;0;0;0;0;0;1;1;0;0;0;26569.380859375;7018.04736328125;0.0;1930.06164550781;401.0;95366;;;Calculated values ==>;1550652817.868;345.56000000000006;291.26000000000005;286.16;285.86;284.86;277.86;273.3108153835814;290.66;275.06;274.16;276.06;329.46000000000004;328.36;273.66;284.46000000000004;295.46000000000004;296.26000000000005;295.86;291.76000000000005;290.86;290.56;;313.26000000000005;274.96000000000004;241.05796691057077;261.54996906429363;273.3108153835814;291.16;5530000.0;3500000.0;3610000.0;1330000.0;3550000.0;2530000.0;5540000.0;0.1585;0.013833333333333333;0.07483333333333334;0.05583333333333333;0.01933333333333333;0.17783333333333334;;7018.04736328125;0.0;1930.06164550781;26569.380859375;504725.41186885996;249313.85734774693;232268.32528691398;231370.359533236;228433.72541066384;430799.1582183253;455995.526710799;452495.7350895695;472528.46462518856;513342.7333405974;512209.93932423025;451869.37958408456;464876.8799149991;463446.8648078147;465227.56439982605;424543.7650635356;410846.3285738816;456275.1894504466;455855.4553565791;;168517.74571465285;471456.77876420494;200185.88652230808;203673.7617769419;273.22953077533;4050794.2087049335;1521671.3783081488;275897.6804340009;0.0;0;214;222;0;0;0;0;0;114;97;1797036710669.7708;661523572139.9196;1262827259394.3315;18881.187001116734;15145.958150172573;189.4812047735471;44846.31117491215;3166357.4815575876;1428867.9962060195;117850.39179368858;1201740.43817357;8.835714613368856;0.27513148759101086
8214;2019-02-20 09:54:37.869;727;186;131;129;119;47;175;20;12;28;567;557;8;128;223;231;227;190;180;177;174;20;558;352;361;130;358;255;559;956.0;82.0;828.0;274.0;116.0;0;0;34;1;0;0;0;0;0;0;1;1;0;0;0;26755.9609375;7216.78515625;0.0;1970.77087402344;403.0;95367;;;Calculated values ==>;1550652877.869;345.86;291.76000000000005;286.26000000000005;286.06;285.06;277.86;273.5264737036516;290.66;275.16;274.36;275.96000000000004;329.86;328.86;273.96000000000004;285.96000000000004;295.46000000000004;296.26000000000005;295.86;292.16;290.86;290.56;;313.46000000000004;275.16;240.39332010688793;261.82340779136865;273.5264737036516;291.16;5580000.0;3520000.0000000005;3610000.0;1300000.0;3579999.9999999995;2550000.0;5590000.0;0.15933333333333335;0.013666666666666666;0.13799999999999998;0.04566666666666667;0.01933333333333333;0.1786666666666667;;7216.78515625;0.0;1970.77087402344;26755.9609375;504644.4529207764;250995.64159748814;232445.59270163625;231846.8209246377;228905.27667778588;430671.36484660726;455995.526710799;452397.8611071685;472824.0414856702;513580.0113517764;512549.14500649885;451895.1768225698;466327.141866699;462998.3561934723;464936.0064030323;423029.28210245183;410203.92175614706;456275.1894504466;455855.4553565791;;169353.38768963216;472048.3120729887;200817.19282521724;204239.66893124764;273.4860242818944;4051238.5939590014;1521790.003889395;275930.1879134067;0.0;0;214;222;0;0;0;0;0;114;97;1797253314279.509;661602473454.8242;1262979661934.1475;34718.13222290927;12386.221112314897;175.27992473283194;44955.353841325894;3166804.1499949316;1429097.4348568437;117853.4315204254;1202488.7978535881;10.039121045614761;0.3334297362984338
8215;2019-02-20 09:55:37.869;732;190;131;130;123;49;175;21;13;28;586;573;11;134;224;231;227;193;180;177;174;21;558;356;361;129;360;256;559;949.0;83.0;890.0;335.0;116.0;0;0;37;1;0;0;0;0;0;0;1;1;0;0;0;26894.8515625;7387.7138671875;0.0;1988.0490722656198;404.0;95368;;;Calculated values ==>;1550652937.869;346.36;292.16;286.26000000000005;286.16;285.46000000000004;278.06;273.955091788801;290.66;275.26000000000005;274.46000000000004;275.96000000000004;331.76000000000005;330.46000000000004;274.26000000000005;286.56;295.56;296.26000000000005;295.86;292.46000000000004;290.86;290.56;;313.56;275.26000000000005;240.16925963744896;261.9595390733887;273.955091788801;291.16;5580000.0;3560000.0;3610000.0;1290000.0;3600000.0;2560000.0;5590000.0;0.15816666666666668;0.013833333333333333;0.14833333333333334;0.05583333333333333;0.01933333333333333;0.17750000000000002;;7387.7138671875;0.0;1988.0490722656198;26894.8515625;505274.8058938593;410203.92175614706;232445.59270163625;232145.74672278808;230071.83560979165;430412.23801567365;455995.526710799;452349.03378999437;472954.5886681478;515449.8178099644;514111.2055587271;452097.464469165;466878.2206534266;462830.7780603107;464349.45330830896;423029.28210245183;411422.6270748474;456275.1894504466;455855.4553565791;;169771.2103021376;472276.9222685092;201867.8345967576;205198.36975184295;273.9144138682968;4051685.6840631682;1521911.7080479236;275963.17807962577;0.0;0;214;222;0;0;0;0;0;114;97;1797469914279.509;661680173454.8242;1263132961934.1475;37154.71121366345;15097.840728339464;160.55872788186127;44491.63269484067;3167403.090356903;1429326.4687055158;117856.23017586385;1203234.1894080562;10.335664840346084;0.39125085971513285
8216;2019-02-20 09:56:37.860;738;191;129;129;125;51;175;24;15;29;606;591;14;138;227;229;227;193;180;177;174;23;559;361;361;128;366;260;560;929.0;85.0;1037.0;281.0;116.0;0;0;48;1;0;0;0;0;0;0;1;1;0;0;0;27612.080078125;7998.0166015625;0.0;2022.26818847656;406.0;95369;;;Calculated values ==>;1550652997.86;346.96000000000004;292.26000000000005;286.06;286.06;285.66;278.26000000000005;274.4858918419099;290.66;275.56;274.66;276.06;333.76000000000005;332.26000000000005;274.56;286.96000000000004;295.86;296.06;295.86;292.46000000000004;290.86;290.56;;313.76000000000005;275.46000000000004;239.943914813709;262.5002047102346;274.4858918419099;291.16;5590000.0;3610000.0;3610000.0;1280000.0;3660000.0;2600000.0;5600000.0;0.15483333333333332;0.014166666666666666;0.1728333333333333;0.04683333333333333;0.01933333333333333;0.17416666666666666;;7998.0166015625;0.0;2022.26818847656;27612.080078125;505938.80315546715;410158.77762629226;231822.76394556163;231822.76394556163;230636.98905541853;430081.6785162784;455995.526710799;451901.06599294435;473181.52645050455;517167.926883928;515621.8940595784;451774.1883073968;466772.905260345;462326.5264458912;463344.7402771259;422719.5989646218;410978.81114965247;456275.1894504466;455855.4553565791;;170606.85888663295;472601.6926398898;203208.05055578583;206384.4206545552;274.45784102503205;4052139.8403593656;1522039.903236199;275996.5923772003;0.0;0;214;222;0;0;0;0;0;114;97;1797686481789.2817;661757261889.7433;1263287738713.985;42982.44283472223;12616.602237605535;166.32782737873194;43449.53854393583;3168070.7998018297;1429557.3877536028;117858.95382187997;1203966.9225744798;9.90140634947518;0.3677676426653257
8217;2019-02-20 09:57:40.860;744;194;128;128;125;55;175;24;20;30;624;607;20;134;229;226;227;196;180;177;174;24;564;363;361;124;368;264;564;917.0;84.0;938.0;243.0;116.0;0;0;67;1;0;0;0;0;0;0;1;1;0;0;0;28797.68359375;9158.015625;0.0;2080.93334960938;408.0;95370;;;Calculated values ==>;1550653060.86;347.56000000000006;292.56;285.96000000000004;285.96000000000004;285.66;278.66;274.69669130483857;290.66;275.56;275.16;276.16;335.56;333.86;275.16;286.56;296.06;295.76000000000005;295.86;292.76000000000005;290.86;290.56;;313.96000000000004;275.56;239.02933182858504;263.0348170998261;274.69669130483857;291.16;5640000.0;3629999.9999999995;3610000.0;1240000.0;3679999.9999999995;2640000.0;5640000.0;0.15283333333333332;0.014;0.15633333333333335;0.0405;0.01933333333333333;0.17216666666666666;;9158.015625;0.0;2080.93334960938;28797.68359375;506241.1415411516;409561.26335927483;231430.42243141678;231430.42243141678;230545.35006982248;429947.3805835815;455995.526710799;451833.5419501401;473796.2040577371;518686.60191538016;516932.4336832987;451833.5419501401;465733.1334736893;462292.53388251306;462645.70173229097;421134.5064803106;410400.37653009704;456275.1894504466;455855.4553565791;;171442.51209473662;473219.95304642635;203735.20050202915;206845.2157428897;274.67094361501734;4052633.4257914945;1522190.0185181813;276032.49539065856;0.0;0;214;222;0;0;0;0;0;114;97;1797913911789.2817;661836641889.7433;1263452798713.985;38786.04071305468;10914.132478048086;150.2778193029895;42871.262920156856;3168786.2740328726;1429763.2816823649;117861.72412128844;1204722.2295872907;8.250034246087965;0.2804991227248488
8218;2019-02-20 09:58:37.870;749;197;127;127;123;58;175;24;26;31;640;619;24;104;230;225;227;199;180;178;174;24;561;365;361;134;370;266;562;916.0;82.0;988.0;263.0;116.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;28953.0859375;10026.548828125;0.0;1216.44812011719;409.0;95371;;;Calculated values ==>;1550653117.87;348.06000000000006;292.86;285.86;285.86;285.46000000000004;278.96000000000004;274.9066339382667;290.66;275.56;275.76000000000005;276.26000000000005;337.16;335.06;275.56;283.56;296.16;295.66;295.86;293.06;290.96000000000004;290.56;;314.06;275.56;241.2770596917726;263.299902668528;274.9066339382667;291.16;5610000.0;3650000.0;3610000.0;1340000.0;3700000.0;2660000.0;5620000.0;0.15266666666666667;0.013666666666666666;0.16466666666666668;0.04383333333333333;0.01933333333333333;0.17200000000000001;;10026.548828125;0.0;1216.44812011719;28953.0859375;507139.3831072033;411693.0175722838;231181.21171868342;231181.21171868342;230004.26204906814;429811.8947417682;455995.526710799;452248.2021207474;472592.1488768574;520170.11911028635;518003.152627926;451992.7755733859;461880.37987797725;462124.13199085207;462209.5896991907;422093.05767098634;412470.8940225629;456414.7828251579;455855.4553565791;;171860.34048652687;471909.57779161324;204239.40659452294;207267.74903095956;274.8747640350926;4053090.6995929424;1522341.922965305;276058.60424031934;0.0;0;214;222;0;0;0;0;0;114;97;1798119717889.2473;661910184789.731;1263603875213.9597;40838.7816633183;11732.875837472457;131.50290319512044;42757.08548800657;3169416.7477999446;1429942.6019523444;117863.95527670329;1205400.2396070035;8.490640558869615;0.3042918315398431
8219;2019-02-20 09:59:37.851;750;195;127;126;120;58;176;26;26;32;646;621;23;77;232;224;227;196;180;178;174;25;556;363;361;139;368;267;555;926.0;82.0;752.0;303.0;116.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29820.630859375;10922.515625;0.0;1202.01843261719;406.0;95372;;;Calculated values ==>;1550653177.851;348.16;292.66;285.86;285.76000000000005;285.16;278.96000000000004;274.69669130483857;290.76000000000005;275.76000000000005;275.76000000000005;276.36;337.76;335.26000000000005;275.46000000000004;280.86;296.36;295.56;295.86;292.76000000000005;290.96000000000004;290.56;;313.76000000000005;275.66;242.35481222062532;263.43189868330234;274.69669130483857;291.16;5560000.0;3629999.9999999995;3610000.0;1390000.0;3679999.9999999995;2670000.0;5550000.0;0.15433333333333332;0.013666666666666666;0.12533333333333332;0.050499999999999996;0.01933333333333333;0.17366666666666666;;10922.515625;0.0;1202.01843261719;29820.630859375;507711.7966502616;413873.7736063451;231346.4964314633;231049.24693110693;229283.84215883666;429947.3805835815;456135.4377423473;452073.0145892409;472032.3497595296;520706.3858221342;518125.87169197097;451688.6327273128;458452.8218717448;462695.5800010653;462378.4611214822;423641.7223164721;414236.73580496106;456414.7828251579;455855.4553565791;;170606.85888663295;471344.5575217925;203696.74461865902;206774.83599129366;274.65610336704145;4053580.3254704517;1522516.4432206992;276078.7517462564;0.0;0;214;222;0;0;0;0;0;114;97;1798336249299.9153;661992058854.9835;1263763724579.453;31129.825836312924;13516.214551608238;128.53481565731738;43257.0008964379;3170016.2962804656;1430152.944410025;117866.12157148976;1206116.7966808006;7.260615185843856;0.2516973879430191
8220;2019-02-20 10:00:37.871;746;190;126;125;118;55;176;26;12;33;644;620;13;66;231;224;227;192;180;178;175;26;548;360;361;145;365;265;548;947.0;82.0;413.0;277.0;116.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29668.109375;10787.8193359375;0.0;1164.6689453125;403.0;95373;;;Calculated values ==>;1550653237.871;347.76;292.16;285.76000000000005;285.66;284.96000000000004;278.66;274.38016830617;290.76000000000005;275.76000000000005;274.36;276.46000000000004;337.56000000000006;335.16;274.46000000000004;279.76000000000005;296.26000000000005;295.56;295.86;292.36;290.96000000000004;290.66;;313.46000000000004;275.76000000000005;243.61107973660833;263.1675429290057;274.38016830617;291.16;5480000.0;3600000.0;3610000.0;1450000.0;3650000.0;2650000.0;5480000.0;0.15783333333333335;0.013666666666666666;0.06883333333333333;0.04616666666666667;0.01933333333333333;0.1771666666666667;;10787.8193359375;0.0;1164.6689453125;29668.109375;507927.7847470618;414883.2198629546;231215.83839973132;230917.70107062737;228855.16399015902;430148.3826014536;456135.4377423473;450629.4271721715;471335.537891427;520664.54697533016;518190.31015124056;450758.35166519665;457423.94948013773;463012.4783077877;462830.7780603107;426005.6893523363;415579.6716023351;456414.7828251579;455995.526710799;;169353.38768963216;470641.3097209141;202901.98835938537;205991.74057451249;274.33465532134085;4054076.230218748;1522697.4229851356;276098.48071519786;0.0;0;214;222;0;0;0;0;0;114;97;1798552921499.8464;662077287254.9564;1263923377779.402;17051.905371613444;12360.632002857243;142.4889092500159;44292.3374438121;3170417.9445452127;1430368.6566780396;117868.38085537362;1206846.6176926773;6.178409214036042;0.15995746920154738
8221;2019-02-20 10:01:37.871;740;185;126;125;116;51;176;26;5;33;620;600;7;85;230;225;227;186;180;178;174;27;544;358;361;139;362;263;544;949.0;84.0;183.0;231.0;116.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30354.21875;10674.78125;0.0;1977.59118652344;400.0;95374;;;Calculated values ==>;1550653297.871;347.16;291.66;285.76000000000005;285.66;284.76000000000005;278.26000000000005;274.1680685717883;290.76000000000005;275.76000000000005;273.66;276.46000000000004;335.16;333.16;273.86;281.66;296.16;295.66;295.86;291.76000000000005;290.96000000000004;290.56;;313.16;275.86;242.35481222062532;262.9017227912062;274.1680685717883;291.16;5440000.0;3579999.9999999995;3610000.0;1390000.0;3620000.0000000005;2630000.0;5440000.0;0.15816666666666668;0.014;0.030500000000000003;0.0385;0.01933333333333333;0.17750000000000002;;10674.78125;0.0;1977.59118652344;30354.21875;507540.620223235;414706.8463803602;231312.44497666456;231013.2693803206;228360.28896335245;430280.9020939914;456135.4377423473;450086.33625899255;472130.5325463717;518357.8795739501;516294.4717149936;450344.3913794758;460055.9597368626;463328.15220803814;463263.0670591279;427140.6351515854;415057.9893906339;456414.7828251579;455855.4553565791;;168099.92630828856;471541.1619817675;202396.53691709746;205546.06305316297;274.12926490137124;4054576.4162864564;1522876.2779900185;276124.6662162965;0.0;0;214;222;0;0;0;0;0;114;98;1798769521499.8464;662162487254.9564;1264081777779.402;7554.538879927801;10362.068064989797;169.15704065332108;44429.91713385637;3170622.9982473087;1430558.0125119383;117870.97790495615;1207585.9698141578;4.9410244152285685;0.07618309009089919
8222;2019-02-20 10:02:37.862;734;183;127;126;116;47;176;24;4;33;604;589;5;95;228;226;227;185;180;178;175;24;546;355;361;138;360;258;546;943.0;83.0;189.0;263.0;116.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30492.87890625;10792.123046875;0.0;1938.7189941406198;398.0;95375;;;Calculated values ==>;1550653357.862;346.56000000000006;291.46000000000004;285.86;285.76000000000005;284.76000000000005;277.86;273.8482719121499;290.76000000000005;275.56;273.56;276.46000000000004;333.56;332.06;273.66;282.66;295.96000000000004;295.76000000000005;295.86;291.66;290.96000000000004;290.66;;312.96000000000004;275.56;242.14157278889297;262.23063862743834;273.8482719121499;291.16;5460000.0;3550000.0;3610000.0;1380000.0;3600000.0;2580000.0;5460000.0;0.15716666666666665;0.013833333333333333;0.0315;0.04383333333333333;0.01933333333333333;0.1765;;10792.123046875;0.0;1938.7189941406198;30492.87890625;506614.7852759864;413165.12892956054;231563.5861204578;231264.01137119072;228316.70889898692;430477.46260093397;456135.4377423473;450857.06869968405;472262.261994151;517131.26237925875;515587.1433356803;450984.44732525654;462020.7418077079;463361.4524620667;463841.32483867806;426576.84185807494;413899.7426769738;456414.7828251579;455995.526710799;;167264.2905471822;471379.3427040597;201543.2909749517;204831.6330305501;273.78332857112724;4055083.399374188;1523055.142025341;276157.2972390467;0.0;0;214;222;0;0;0;0;0;114;98;1798986089009.6191;662245574789.8693;1264238054334.238;7853.383998329069;11827.813600792564;175.366538671899;44330.42723456393;3170751.3783445894;1430742.9004549405;117873.84850412638;1208325.528399355;5.041849640861373;0.09581653850762595
8223;2019-02-20 10:03:37.862;733;183;128;127;116;45;176;23;5;33;604;590;4;99;227;226;227;185;180;178;175;23;546;355;361;137;360;252;547;931.0;80.0;504.0;311.0;116.0;0;2;99;1;0;0;0;0;0;0;1;0;1;0;0;30475.068359375;10898.3359375;0.0;1897.25390625;399.0;95376;;;Calculated values ==>;1550653417.862;346.46000000000004;291.46000000000004;285.96000000000004;285.86;284.76000000000005;277.66;273.8482719121499;290.76000000000005;275.46000000000004;273.66;276.46000000000004;333.56;332.16;273.56;283.06;295.86;295.76000000000005;295.86;291.66;290.96000000000004;290.66;;313.06;275.46000000000004;241.92719264551067;261.41265627149306;273.8482719121499;291.16;5460000.0;3550000.0;3610000.0;1370000.0;3600000.0;2520000.0;5470000.0;0.15516666666666667;0.013333333333333334;0.084;0.05183333333333333;0.01933333333333333;0.17450000000000002;;10898.3359375;0.0;1897.25390625;30475.068359375;506490.1872593879;412742.8863985274;231839.44594898834;231539.2039198338;228295.00026448967;430477.46260093397;456135.4377423473;452044.83347475104;472393.7743832905;517637.91059320857;516202.99094173365;451919.5663202109;463392.40246337623;463228.9603270487;463841.32483867806;426576.84185807494;413488.24991588667;456414.7828251579;455995.526710799;;167682.10792650707;471414.1961389312;201535.2642918408;204892.74764640536;273.78019520903354;4055591.4656014014;1523235.895850211;276189.2636798833;0.0;0;214;222;0;0;0;0;0;114;98;1799202689009.6191;662328074789.8693;1264391054334.238;21042.80381136446;13988.724634074182;174.51455922917697;43817.4349467367;3170992.1799096703;1430958.0382735643;117876.76417994221;1209060.0939175326;6.175837059203918;0.19126934682582616
8224;2019-02-20 10:04:37.863;736;183;128;127;118;45;176;21;8;32;606;592;6;102;227;227;227;185;180;178;175;21;545;354;361;135;359;246;545;924.0;83.0;497.0;241.0;116.0;0;2;80;1;0;0;0;0;0;0;1;0;1;0;0;29120.236328125;9577.203125;0.0;1862.35205078125;401.0;95377;;;Calculated values ==>;1550653477.863;346.76;291.46000000000004;285.96000000000004;285.86;284.96000000000004;277.66;273.7412296467126;290.76000000000005;275.26000000000005;273.96000000000004;276.36;333.76000000000005;332.36;273.76000000000005;283.36;295.86;295.86;295.86;291.66;290.96000000000004;290.66;;313.26000000000005;275.26000000000005;241.49495122638035;260.58029834229245;273.7412296467126;291.16;5450000.0;3540000.0;3610000.0;1350000.0;3590000.0;2460000.0;5450000.0;0.154;0.013833333333333333;0.08283333333333333;0.04016666666666667;0.01933333333333333;0.17333333333333334;;9577.203125;0.0;1862.35205078125;29120.236328125;506953.91634094535;413581.5929919801;231888.8136457492;231588.0347486587;228921.64612299998;430542.39183029096;456135.4377423473;453456.34239977604;472558.57531478856;518346.5025847998;516917.938418197;453210.3375014445;464625.3280590822;463378.2884684054;464120.4160747577;426859.64186285925;414305.8763482112;456414.7828251579;455995.526710799;;168517.74571465285;471484.10707214737;201291.14418118683;204703.96115992646;273.68036252569357;4056088.1014169897;1523406.5281860172;276220.5942516549;0.0;0;214;222;0;0;0;0;0;114;98;1799419292619.3574;662409676149.7708;1264540456824.0576;20887.683919106472;10852.750676120248;173.6604229526314;43557.20469548458;3171341.6064640144;1431165.0540177708;117879.6656864812;1209788.2280490382;6.59739811154936;0.16998344380601538
8225;2019-02-20 10:05:37.843;742;183;128;128;119;46;176;21;11;31;607;593;8;111;227;227;227;184;180;178;175;22;544;353;361;127;358;247;545;914.0;81.0;1016.0;208.0;116.0;0;1;68;1;0;0;0;0;0;0;1;0;1;0;0;28455.2109375;8858.181640625;0.0;1916.74365234375;404.0;95378;;;Calculated values ==>;1550653537.843;347.36;291.46000000000004;285.96000000000004;285.96000000000004;285.06;277.76000000000005;273.6339639331285;290.76000000000005;275.26000000000005;274.26000000000005;276.26000000000005;333.86;332.46000000000004;273.96000000000004;284.26000000000005;295.86;295.86;295.86;291.56;290.96000000000004;290.66;;313.56;275.36;239.71726792356844;260.72004837742526;273.6339639331285;291.16;5440000.0;3529999.9999999995;3610000.0;1270000.0;3579999.9999999995;2470000.0;5450000.0;0.15233333333333335;0.013500000000000002;0.16933333333333334;0.034666666666666665;0.01933333333333333;0.1716666666666667;;8858.181640625;0.0;1916.74365234375;28455.2109375;507788.66688790056;413581.5929919801;231888.8136457492;231888.8136457492;229214.4598281539;430607.02586249536;456135.4377423473;453654.0122306021;473504.37459156296;518364.7293072239;516935.28003488004;453284.80686202255;465516.51052863535;463527.3134515757;464267.95083290053;427140.6351515854;413945.88199973485;456414.7828251579;455995.526710799;;169771.2103021376;472636.01036501786;201099.3768074044;204566.92503385874;273.60092345094876;4056567.7368792244;1523560.1051830442;276252.0762183696;0.0;0;214;222;0;0;0;0;0;114;98;1799635820419.4263;662488249949.7958;1264688307524.1047;42765.91826499481;9413.2699633306;178.12916754998233;43161.90995454142;3171871.876333489;1431333.8812286514;117882.59628920967;1210510.6464515885;8.864954953585482;0.2940482999070991
8226;2019-02-20 10:06:37.873;748;183;129;128;121;47;176;20;14;30;614;599;11;115;226;228;227;184;180;178;175;21;545;354;361;120;359;248;546;905.0;81.0;639.0;221.0;116.0;0;99;61;1;0;0;0;0;0;0;1;0;0;0;0;27212.25390625;8590.6962890625;0.0;880.2172241210941;408.0;95379;;;Calculated values ==>;1550653597.873;347.96000000000004;291.46000000000004;286.06;285.96000000000004;285.26000000000005;277.86;273.7412296467126;290.76000000000005;275.16;274.56;276.16;334.56;333.06;274.26000000000005;284.66;295.76000000000005;295.96000000000004;295.86;291.56;290.96000000000004;290.66;;313.96000000000004;275.26000000000005;238.09270928235583;260.85938512811435;273.7412296467126;291.16;5450000.0;3540000.0;3610000.0;1200000.0;3590000.0;2480000.0;5460000.0;0.15083333333333335;0.013500000000000002;0.1065;0.036833333333333336;0.01933333333333333;0.1701666666666667;;8590.6962890625;0.0;880.2172241210941;27212.25390625;508442.8396312003;413165.12892956054;232165.5554658877;231864.09593067956;229779.6748344655;430542.39183029096;456135.4377423473;453852.2195597051;474311.01306064794;518995.50695758936;517463.73603924556;453482.9728274517;465832.2528400001;463245.95189034037;464251.3028343667;426859.64186285925;413534.6774420643;456414.7828251579;455995.526710799;;171442.51209473662;473451.6135487895;201339.34101033444;204841.6337398586;273.69919773392843;4057031.864367138;1523705.5852027137;276275.39587966603;0.0;0;214;222;0;0;0;0;0;114;98;1799852528719.323;662562386999.7605;1264836881774.034;26892.621565507976;10022.802038499764;179.88701968073218;42738.0207872217;3172452.654409049;1431495.9294788893;117885.58124916929;1211226.8371238066;8.429316908002749;0.235478177679222
8227;2019-02-20 10:07:37.864;752;184;129;128;123;48;176;21;18;30;625;604;15;95;226;228;228;186;181;178;175;22;546;355;361;126;360;247;547;901.0;82.0;750.0;245.0;116.0;0;95;46;1;0;0;0;0;0;0;1;0;0;0;0;26458.009765625;7703.134765625;0.0;1098.12841796875;410.0;95380;;;Calculated values ==>;1550653657.864;348.36;291.56;286.06;285.96000000000004;285.46000000000004;277.96000000000004;273.8482719121499;290.76000000000005;275.26000000000005;274.96000000000004;276.16;335.66;333.56;274.66;282.66;295.76000000000005;295.96000000000004;295.96000000000004;291.76000000000005;290.96000000000004;290.66;;314.16;275.36;239.4893008659735;260.72004837742526;273.8482719121499;291.26000000000005;5460000.0;3550000.0;3610000.0;1260000.0;3600000.0;2470000.0;5470000.0;0.15016666666666667;0.013666666666666666;0.125;0.04083333333333334;0.01933333333333333;0.1695;;7703.134765625;0.0;1098.12841796875;26458.009765625;508849.1381064256;413117.91072696255;232140.6331088491;231839.44594898834;230347.40146849275;430477.46260093397;456135.4377423473;454511.96009527857;473537.5729257194;520200.1233644423;518058.56428558583;454144.8657209969;463668.4572548411;463096.3509743104;464103.7369688208;426835.53643160884;413854.0851824992;456414.7828251579;455995.526710799;;172278.17009871884;472766.8058740305;201610.15009699488;205092.48640906476;273.8094220023749;4057479.049477882;1523841.3467612776;276291.87962046626;0.0;0;214;222;0;0;0;0;0;114;98;1800069096229.9565;662636175929.9763;1264985359499.4683;31612.72624978546;11072.230110895624;177.41316707116505;42528.06533114396;3172940.1258439175;1431671.6950451916;117888.55830410903;1211937.28126093;9.702065837330116;0.3118089953794828
8228;2019-02-20 10:08:37.864;754;184;129;129;124;50;176;23;25;31;634;608;21;90;227;228;228;186;180;178;175;22;543;357;361;129;362;248;544;902.0;82.0;662.0;181.0;116.0;0;92;35;1;0;0;0;0;0;0;1;0;0;0;0;25964.181640625;7088.1640625;0.0;1082.57006835938;412.0;95381;;;Calculated values ==>;1550653717.864;348.56000000000006;291.56;286.06;286.06;285.56;278.16;274.0616903277293;290.76000000000005;275.46000000000004;275.66;276.26000000000005;336.56;333.96000000000004;275.26000000000005;282.16;295.86;295.96000000000004;295.96000000000004;291.76000000000005;290.96000000000004;290.66;;314.36;275.36;240.16925963744896;260.85938512811435;274.0616903277293;291.16;5430000.0;3570000.0000000005;3610000.0;1290000.0;3620000.0000000005;2480000.0;5440000.0;0.15033333333333332;0.013666666666666666;0.11033333333333334;0.030166666666666668;0.01933333333333333;0.16966666666666666;;7088.1640625;0.0;1082.57006835938;25964.181640625;509361.09875085845;414351.7324323658;232215.60778389103;232215.60778389103;230715.00918646954;430346.717906069;456135.4377423473;455198.43376381806;473244.79008953704;521034.9170001592;518383.03439287475;454710.2740528838;462938.13792423817;462929.3875858028;463807.71923720936;427673.3200409128;415057.9893906339;456414.7828251579;455995.526710799;;173113.83306960555;472373.77780577843;202144.1372354825;205570.74881074321;274.02654603832536;4057915.9010729343;1523964.6075848453;276310.05210785236;0.0;0;214;222;0;0;0;0;0;114;98;1800285696229.9565;662712675929.9763;1265133859499.4683;27920.324050293024;8151.92749053726;172.40951888714483;42488.7373170428;3173436.234596418;1431831.8963585368;117891.47349315869;1212645.7546163315;9.636025002869506;0.24557068984234323
8229;2019-02-20 10:09:37.894;754;183;130;129;125;51;176;23;32;32;636;609;26;93;228;228;228;185;180;178;175;23;547;356;361;132;361;251;549;897.0;83.0;250.0;123.0;116.0;0;96;35;1;0;0;0;0;0;0;1;0;0;0;0;25937.74609375;7166.24560546875;0.0;1097.82385253906;413.0;95382;;;Calculated values ==>;1550653777.894;348.56000000000006;291.46000000000004;286.16;286.06;285.66;278.26000000000005;273.955091788801;290.76000000000005;275.46000000000004;276.36;276.36;336.76000000000005;334.06;275.76000000000005;282.46000000000004;295.96000000000004;295.96000000000004;295.96000000000004;291.66;290.96000000000004;290.66;;314.46000000000004;275.46000000000004;240.83765695389522;261.27494424493943;273.955091788801;291.16;5470000.0;3560000.0;3610000.0;1320000.0;3610000.0;2510000.0;5490000.0;0.14950000000000002;0.013833333333333333;0.041666666666666664;0.0205;0.01933333333333333;0.16883333333333336;;7166.24560546875;0.0;1097.82385253906;25937.74609375;509008.1069131799;411880.1009978568;232392.59126218566;232090.99414364924;230893.96798110125;430412.23801567365;456135.4377423473;455552.7402837198;472950.9869074988;520993.0250220552;518233.8178742652;454818.4874683433;462839.64697846345;463212.09266578907;463955.8763240681;426552.7056325729;412648.34060041176;456414.7828251579;455995.526710799;;173531.66647045466;472076.1002201579;201887.52569186076;205380.70200593545;273.92208652684235;4058348.633395213;1524083.4537253953;276328.2311421592;0.0;0;214;222;0;0;0;0;0;114;98;1800502404529.8533;662791015079.939;1265283634349.397;10569.383941327458;5538.865777830091;192.3437162782288;42312.13623767114;3173757.1425366453;1431946.0433473573;117894.51462325543;1213352.781899257;7.092477861050853;0.0545866376806437
8230;2019-02-20 10:10:37.855;754;185;130;130;125;53;176;23;36;33;635;610;31;101;228;228;228;188;181;178;175;23;550;358;361;133;363;250;552;891.0;85.0;455.0;171.0;116.0;0;99;27;1;0;0;0;0;0;0;1;0;0;0;0;25657.5859375;6762.751953125;0.0;1112.49401855469;414.0;95383;;;Calculated values ==>;1550653837.855;348.56000000000006;291.66;286.16;286.16;285.66;278.46000000000004;274.1680685717883;290.76000000000005;275.46000000000004;276.76000000000005;276.46000000000004;336.66;334.16;276.26000000000005;283.26000000000005;295.96000000000004;295.96000000000004;295.96000000000004;291.96000000000004;290.96000000000004;290.66;;314.56;275.46000000000004;241.05796691057077;261.13683023647616;274.1680685717883;291.26000000000005;5500000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2500000.0;5520000.0;0.1485;0.014166666666666666;0.07583333333333334;0.0285;0.01933333333333333;0.16783333333333333;;6762.751953125;0.0;1112.49401855469;25657.5859375;508742.773957041;411342.59817574464;232317.82666911863;232317.82666911863;230823.145097764;430280.9020939914;456135.4377423473;456204.99608890846;472917.67418972735;520972.94706627587;518419.87979719;455596.77075306367;463921.9086424215;462912.4563373884;463659.26402989647;425693.04506971466;412510.35525449144;456414.7828251579;455995.526710799;;173949.5011765382;471944.1597200548;202386.6859402508;205834.56312450967;274.1254366313736;4058778.3150205123;1524199.453256247;276346.638485186;0.0;0;214;222;0;0;0;0;0;114;98;1800718863739.7292;662870463404.8934;1265433836654.311;19247.88851960654;7682.388002724415;186.7547723823289;41985.348388565566;3174005.458296785;1432056.1488470077;117897.67172387564;1214054.804326032;8.774631285394657;0.17746075898389863
8231;2019-02-20 10:11:37.885;754;188;130;130;126;54;176;24;41;33;634;609;36;107;228;228;228;190;181;178;175;23;557;357;361;134;362;261;558;879.0;81.0;829.0;118.0;116.0;0;99;53;1;0;0;0;0;0;0;1;0;0;0;0;27119.673828125;8219.224609375;0.0;1162.99658203125;415.0;95384;;;Calculated values ==>;1550653897.885;348.56000000000006;291.96000000000004;286.16;286.16;285.76000000000005;278.56;274.0616903277293;290.76000000000005;275.56;277.26000000000005;276.46000000000004;336.56;334.06;276.76000000000005;283.86;295.96000000000004;295.96000000000004;295.96000000000004;292.16;290.96000000000004;290.66;;314.66;275.46000000000004;241.2770596917726;262.63441904999945;274.0616903277293;291.26000000000005;5570000.0;3570000.0000000005;3610000.0;1340000.0;3620000.0000000005;2610000.0;5580000.0;0.1465;0.013500000000000002;0.13816666666666666;0.019666666666666666;0.01933333333333333;0.16583333333333333;;8219.224609375;0.0;1162.99658203125;27119.673828125;508121.6881142166;251841.11582703004;232170.1295736554;232170.1295736554;230978.79015187532;430346.717906069;456135.4377423473;454992.6325071217;472787.01963726926;519965.2245270433;517392.466099215;454370.03874577465;462991.6847709051;463062.42787711835;463807.71923720936;423617.3360001098;410661.08281804813;456414.7828251579;455995.526710799;;174367.33720873808;471812.00014122744;202171.47509060477;205668.8056635031;274.03718257811107;4059218.3454235983;1524324.3654857774;276365.61038805934;0.0;0;214;222;0;0;0;0;0;114;98;1800935572039.626;662950603454.8552;1265587213304.238;34931.456583048755;5302.930325995579;174.90941795783237;41512.51457367658;3174457.1785863633;1432164.4139385219;117900.68709906116;1214750.967758148;8.73160088953306;0.22060010069644248
8232;2019-02-20 10:12:40.866;755;193;130;130;127;55;176;25;46;33;637;612;42;99;228;229;228;196;180;178;175;25;570;359;361;135;364;268;570;876.0;84.0;1244.0;158.0;116.0;0;99;81;1;0;0;0;0;0;0;1;0;0;0;0;29062.36328125;10226.11328125;0.0;1192.10009765625;416.0;95385;;;Calculated values ==>;1550653960.866;348.66;292.46000000000004;286.16;286.16;285.86;278.66;274.27422755570615;290.76000000000005;275.66;277.76000000000005;276.46000000000004;336.86;334.36;277.36;283.06;295.96000000000004;296.06;295.96000000000004;292.76000000000005;290.96000000000004;290.66;;314.76000000000005;275.66;241.49495122638035;263.56353331371673;274.27422755570615;291.16;5700000.0;3590000.0;3610000.0;1350000.0;3640000.0;2680000.0;5700000.0;0.146;0.014;0.20733333333333331;0.026333333333333334;0.01933333333333333;0.16533333333333333;;10226.11328125;0.0;1192.10009765625;29062.36328125;507086.82956513285;253182.27455349846;231881.80026917535;231881.80026917535;230995.98036610222;430214.79039162316;456135.4377423473;454439.26461370324;472656.1521691498;519695.35483024636;517110.75805972604;453934.5932790833;460972.7007199732;462762.17627123004;463642.6141334031;419458.5424241191;254408.99050994855;456414.7828251579;455995.526710799;;174785.17458790913;471875.0639052514;202703.9055906679;206115.8368232353;274.25321338990767;4059709.789989735;1524485.7135169862;276386.21126915066;0.0;0;214;222;0;0;0;0;0;114;98;1801162933449.433;663035312899.7834;1265753798049.0967;52193.13110410932;7088.173835617365;2310.6937267983876;41313.44206141053;3175219.288815873;1432272.803401097;117922.42956732883;1215475.476309594;9.012394261088236;0.3057019607536389
