;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8233;2019-02-20 10:13:37.866;756;200;129;129;126;57;176;25;48;33;643;616;44;84;230;228;228;202;181;178;175;25;569;364;361;135;369;271;569;871.0;82.0;1282.0;155.0;116.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;30136.666015625;11117.71875;0.0;1213.29467773438;415.0;95386;;;Calculated values ==>;1550654017.866;348.76;293.16;286.06;286.06;285.76000000000005;278.86;274.8017692304317;290.76000000000005;275.66;277.96000000000004;276.46000000000004;337.46000000000004;334.76000000000005;277.56;281.56;296.16;295.96000000000004;295.96000000000004;293.36;290.96000000000004;290.66;;314.66;275.66;241.49495122638035;263.95629194202945;274.8017692304317;291.26000000000005;5690000.0;3640000.0;3610000.0;1350000.0;3690000.0;2710000.0;5690000.0;0.1451666666666667;0.013666666666666666;0.21366666666666667;0.025833333333333333;0.01933333333333333;0.16450000000000004;;11117.71875;0.0;1213.29467773438;30136.666015625;507302.21114692226;409779.208087249;231609.09962684027;231609.09962684027;230725.10509164416;429879.7862731237;456135.4377423473;454183.32541441807;472656.1521691498;520067.38911215274;517271.587052371;453675.6233879279;458675.1938209749;462275.7276824156;462762.17627123004;419794.5261312714;410612.95223875606;456414.7828251579;455995.526710799;;174367.33720873808;471875.0639052514;204009.77368644596;207253.46346262196;274.7815625322541;4060178.4489716687;1524654.685520567;276405.2539777892;0.0;0;214;222;0;0;0;0;0;114;98;1801368703449.433;663112262899.7834;1265907413049.0967;53453.74888587671;6919.853330652473;125.48150986437614;40918.069404325135;3176055.659949127;1432383.7002828298;117941.71595461908;1216126.4757753643;8.224559459372221;0.2896097241699706
8234;2019-02-20 10:14:37.876;754;198;127;127;122;57;176;26;39;33;651;622;38;76;232;225;228;199;181;178;175;26;555;364;361;137;369;277;555;873.0;82.0;844.0;164.0;116.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29794.623046875;10781.92578125;0.0;1228.71789550781;410.0;95387;;;Calculated values ==>;1550654077.876;348.56000000000006;292.96000000000004;285.86;285.86;285.36;278.86;274.8017692304317;290.76000000000005;275.76000000000005;277.06;276.46000000000004;338.26;335.36;276.96000000000004;280.76000000000005;296.36;295.66;295.96000000000004;293.06;290.96000000000004;290.66;;314.16;275.76000000000005;241.92719264551067;264.73235714968143;274.8017692304317;291.26000000000005;5550000.0;3640000.0;3610000.0;1370000.0;3690000.0;2770000.0;5550000.0;0.14550000000000002;0.013666666666666666;0.14066666666666666;0.02733333333333333;0.01933333333333333;0.16483333333333336;;10781.92578125;0.0;1228.71789550781;29794.623046875;508299.42442724586;414950.327482342;231346.4964314633;231346.4964314633;229868.94750329808;429879.7862731237;456135.4377423473;451992.21766540984;472393.7743832905;520401.6531527072;517388.38348784344;451862.30002300174;456713.7017175488;462544.86540630495;462361.0238596793;424220.89420487924;415301.24301022134;456414.7828251579;455995.526710799;;172278.17009871884;471708.256711685;204002.46110147607;207209.64825848164;274.7787450741681;4060677.959618345;1524837.2129744713;276425.6074742471;0.0;0;214;222;0;0;0;0;0;114;98;1801585339549.3987;663193876499.7705;1266071840449.0706;34883.89242332668;7317.291746679042;121.90189966032459;41008.205631556986;3176791.9296510885;1432502.362932268;117943.77782661952;1216809.3085203813;6.9381203825470354;0.1999101793986721
8235;2019-02-20 10:15:37.867;745;191;127;126;119;54;176;26;25;34;657;628;27;70;232;224;228;192;181;178;175;26;569;362;361;143;367;267;563;885.0;83.0;621.0;118.0;116.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;37981.75;19363.599609375;0.0;1156.92822265625;406.0;95388;;;Calculated values ==>;1550654137.867;347.66;292.26000000000005;285.86;285.76000000000005;285.06;278.56;274.5913991737795;290.76000000000005;275.76000000000005;275.66;276.56;338.86;335.96000000000004;275.86;280.16;296.36;295.56;295.96000000000004;292.36;290.96000000000004;290.66;;313.76000000000005;275.76000000000005;243.1966462407574;263.43189868330234;274.5913991737795;291.26000000000005;5690000.0;3620000.0000000005;3610000.0;1430000.0;3670000.0000000005;2670000.0;5630000.0;0.1475;0.013833333333333333;0.1035;0.019666666666666666;0.01933333333333333;0.16683333333333333;;19363.599609375;0.0;1156.92822265625;37981.75;505915.0307003078;252769.09188268322;231157.84683070882;230862.5836470123;228818.90440671053;430014.67791919125;456135.4377423473;451945.0111460462;471700.2039591064;521839.90084934776;518849.04665521556;452200.8951668967;457592.9974695591;462845.98393238056;462529.5463882496;419794.5261312714;253175.3008174744;456414.7828251579;455995.526710799;;170606.85888663295;470909.40455562726;203483.92984478865;206690.8972477524;274.5692030006149;4061242.678008254;1525088.3880048878;276445.48487656564;0.0;0;215;222;0;0;0;0;0;114;98;1801801907060.0322;663277863900.0161;1266235015969.5479;25715.721914680158;5259.367669313159;2304.899283507525;41592.32234875161;3177296.8506891974;1432607.1527068836;117963.99813637025;1217497.5430049037;3.6486542563189572;0.07166362357221054
8236;2019-02-20 10:16:37.897;732;196;128;127;120;52;176;27;-3;35;647;623;1;37;233;225;228;198;181;178;175;27;562;364;361;144;369;249;556;890.0;79.0;493.0;129.0;116.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37823.94921875;19218.046875;0.0;1063.11096191406;390.0;95389;;;Calculated values ==>;1550654197.897;346.36;292.76000000000005;285.96000000000004;285.86;285.16;278.36;274.8017692304317;290.76000000000005;275.86;272.86;276.66;337.86;335.46000000000004;273.26000000000005;276.86;296.46000000000004;295.66;295.96000000000004;292.96000000000004;290.96000000000004;290.66;;312.16;275.86;243.40439225979637;260.9983114674233;274.8017692304317;291.26000000000005;5620000.0;3640000.0;3610000.0;1440000.0;3690000.0;2490000.0;5560000.0;0.14833333333333334;0.013166666666666667;0.08216666666666667;0.021500000000000002;0.01933333333333333;0.16766666666666669;;19218.046875;0.0;1063.11096191406;37823.94921875;504909.2620358475;413833.26548452856;231620.58575183383;231322.69671989238;229261.72674995085;429879.7862731237;456135.4377423473;451571.11678332236;471666.44639072387;522277.75132377836;519830.9148137722;452070.54640019906;456490.3279325524;462679.2465461087;462361.0238596793;422068.59929049294;414556.36598067306;456414.7828251579;455995.526710799;;163921.7849024954;470874.54964527197;203994.66716820205;207180.16076233852;274.77574200561224;4061874.708025189;1525410.0624822981;276463.9944532582;0.0;0;215;222;0;0;0;0;0;114;98;1802018615359.929;663364006949.9751;1266389893369.474;20342.531610042384;5737.917473257004;98.91107191262851;41718.04302402522;3177680.8613777766;1432698.842571716;117984.03990519902;1218192.143175868;3.3478070495391585;0.057480311872083495
8237;2019-02-20 10:17:37.877;739;190;128;127;117;47;176;27;-16;35;612;593;-21;34;232;225;228;191;181;178;175;28;542;359;361;133;364;238;541;907.0;82.0;248.0;105.0;116.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;27349.935546875;7744.01904296875;0.0;1804.27258300781;372.0;95390;;;Calculated values ==>;1550654257.877;347.06000000000006;292.16;285.96000000000004;285.86;284.86;277.86;274.27422755570615;290.76000000000005;275.86;271.56;276.66;334.36;332.46000000000004;271.06;276.56;296.36;295.66;295.96000000000004;292.26000000000005;290.96000000000004;290.66;;310.36;275.96000000000004;241.05796691057077;259.4470641161187;274.27422755570615;291.26000000000005;5420000.0;3590000.0;3610000.0;1330000.0;3640000.0;2380000.0;5410000.0;0.15116666666666667;0.013666666666666666;0.04133333333333333;0.0175;0.01933333333333333;0.1705;;7744.01904296875;0.0;1804.27258300781;27349.935546875;507595.7856064641;417537.34480225795;231988.36914815073;231686.50062668222;228718.16293292478;430214.79039162316;456135.4377423473;451894.72731291957;473112.1826642056;519623.41490468336;517696.02417059196;451279.65969300235;457913.27539599175;463295.34959360014;463113.4986451415;427949.1148027771;417859.2767240432;456414.7828251579;455995.526710799;;156401.31544495918;472431.1216696904;202701.32607657826;206022.24200649263;274.2522126361199;4062417.642693173;1525634.6714703918;276487.88135118585;0.0;0;215;222;0;0;0;0;0;115;98;1802235143159.9978;663447079250.0015;1266535944669.5205;10299.993917768774;4720.271422879463;137.89445374269718;42620.44504208424;3177936.13063913;1432785.9650953535;117986.012626787;1218894.7296363977;6.0511981723815245;0.032885485545994096
8238;2019-02-20 10:18:37.858;751;176;129;128;115;42;177;26;-19;35;587;574;-21;64;229;226;228;177;181;178;175;25;527;352;361;134;357;247;527;886.0;83.0;142.0;5.0;116.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;29986.662109375;10528.064453125;0.0;1884.59167480469;375.0;95391;;;Calculated values ==>;1550654317.858;348.26;290.76000000000005;286.06;285.96000000000004;284.66;277.36;273.5264737036516;290.86;275.76000000000005;271.26000000000005;276.66;331.86;330.56;271.06;279.56;296.06;295.76000000000005;295.96000000000004;290.86;290.96000000000004;290.66;;310.66;275.66;241.2770596917726;260.72004837742526;273.5264737036516;291.26000000000005;5270000.0;3520000.0000000005;3610000.0;1340000.0;3570000.0000000005;2470000.0;5270000.0;0.14766666666666667;0.013833333333333333;0.023666666666666666;0.0008333333333333334;0.01933333333333333;0.167;;10528.064453125;0.0;1884.59167480469;29986.662109375;510398.68383977603;418154.7502145857;232652.64829418564;232345.74487323075;228445.22303711524;430671.36484660726;456275.1894504466;449918.11569185235;472981.82504853373;516322.11735634407;514992.43300627737;449665.39213874436;460038.5081685933;463939.2883609972;464284.72016130394;431898.5944129518;418467.6169804355;456414.7828251579;455995.526710799;;157654.71494818805;472007.13841251616;200915.75489261016;204589.88626444922;273.5246265778691;4062895.296368306;1525786.8906147256;276518.6121521373;0.0;0;215;222;0;0;0;0;0;115;98;1802451674569.805;663527153884.9302;1266681398594.391;5893.055872248731;225.90948626658832;185.7951878164753;41984.74195454042;3178071.029988934;1432827.1702171378;117988.70918628325;1219599.549597054;3.890344016879362;-0.05467958130868435
8239;2019-02-20 10:19:37.878;754;173;131;129;116;41;177;22;-13;34;587;576;-15;81;226;227;228;175;181;179;175;21;538;350;361;134;355;247;539;865.0;85.0;363.0;184.0;116.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30222.888671875;10769.55078125;0.0;1873.82434082031;387.0;95392;;;Calculated values ==>;1550654377.878;348.56000000000006;290.46000000000004;286.26000000000005;286.06;284.76000000000005;277.26000000000005;273.3108153835814;290.86;275.36;271.86;276.56;331.86;330.76000000000005;271.66;281.26000000000005;295.76000000000005;295.86;295.96000000000004;290.66;291.06;290.66;;311.86;275.26000000000005;241.2770596917726;260.72004837742526;273.3108153835814;291.26000000000005;5380000.0;3500000.0;3610000.0;1340000.0;3550000.0;2470000.0;5390000.0;0.14416666666666667;0.014166666666666666;0.0605;0.03066666666666667;0.01933333333333333;0.1635;;10769.55078125;0.0;1873.82434082031;30222.888671875;509801.0828212952;247006.66877801;232951.78917015585;232341.96730421885;228470.2008705617;430799.1582183253;456275.1894504466;450673.40919627796;472884.4304738556;516322.11735634407;515197.10598899587;450422.1185399193;462037.57901765767;463841.32483867806;464708.80337326357;429035.7360108236;413140.9882325591;456554.21884749416;455995.526710799;;162668.35908569003;471616.79343737353;200227.62362888566;204097.1477907484;273.2459344576935;4063397.209873409;1525964.4299016646;276549.9427256354;0.0;0;215;222;0;0;0;0;0;115;98;1802668346769.736;663607580684.9047;1266829647994.344;15151.970026827234;8322.601207460295;225.17559352541312;41185.38495342828;3178246.463663109;1432898.4315520925;117992.13508437884;1220292.8650158637;5.131947059608914;0.09884284632106322
8240;2019-02-20 10:20:37.888;754;179;133;131;119;42;177;20;-2;31;594;582;-6;90;225;227;228;181;181;179;176;19;546;349;361;135;354;246;547;855.0;85.0;294.0;174.0;116.0;0;0;83;1;0;0;0;0;0;0;1;1;0;0;0;29351.111328125;9852.9599609375;0.0;1865.1630859375;396.0;95393;;;Calculated values ==>;1550654437.888;348.56000000000006;291.06;286.46000000000004;286.26000000000005;285.06;277.36;273.20264511476705;290.86;275.16;272.96000000000004;276.26000000000005;332.56;331.36;272.56;282.16;295.66;295.86;295.96000000000004;291.26000000000005;291.06;290.76000000000005;;312.76000000000005;275.06;241.49495122638035;260.58029834229245;273.20264511476705;291.26000000000005;5460000.0;3490000.0;3610000.0;1350000.0;3540000.0;2460000.0;5470000.0;0.14250000000000002;0.014166666666666666;0.049;0.029;0.01933333333333333;0.16183333333333336;;9852.9599609375;0.0;1865.1630859375;29351.111328125;509096.4388799202;248893.41244279422;233355.13711966088;232745.90285546856;229169.61878744664;430862.6128555636;456275.1894504466;452222.1479974345;472460.9817075043;517122.12518883334;515896.4561805548;451725.4842455532;463236.6153108267;463858.3109733812;464855.17570026626;426835.53643160884;411977.9935670269;456554.21884749416;456135.4377423473;;166428.6587063909;471288.5232524436;199974.32930468;203962.14980574875;273.1420012676207;4063893.7426149966;1526136.3128001983;276581.1061472249;0.0;0;215;222;0;0;0;0;0;115;98;1802884982869.7017;663688294134.8918;1266977572644.3206;12360.143115944971;7868.111624485145;210.48185724824384;40810.043764406204;3178475.769483864;1433033.3766461052;117995.7661682145;1220976.2741376103;5.226842226957025;0.08548964783217315
8241;2019-02-20 10:21:37.889;757;183;134;133;123;44;177;21;7;29;599;586;3;103;225;227;228;186;181;179;175;20;547;353;361;134;358;246;548;865.0;82.0;633.0;258.0;116.0;0;0;68;1;0;0;0;0;0;0;1;1;0;0;0;28485.25;9023.177734375;0.0;1862.62109375;403.0;95394;;;Calculated values ==>;1550654497.889;348.86;291.46000000000004;286.56;286.46000000000004;285.46000000000004;277.56;273.6339639331285;290.86;275.26000000000005;273.86;276.06;333.06;331.76000000000005;273.46000000000004;283.46000000000004;295.66;295.86;295.96000000000004;291.76000000000005;291.06;290.66;;313.46000000000004;275.16;241.2770596917726;260.58029834229245;273.6339639331285;291.26000000000005;5470000.0;3529999.9999999995;3610000.0;1340000.0;3579999.9999999995;2460000.0;5480000.0;0.14416666666666667;0.013666666666666666;0.1055;0.043000000000000003;0.01933333333333333;0.1635;;9023.177734375;0.0;1862.62109375;28485.25;509379.0017319762;412314.6283600508;233634.999816814;233329.15122289144;230324.10800259875;430607.02586249536;456275.1894504466;453333.3911993514;472397.21216106473;517632.4358070994;516305.1599384496;452840.55564612383;464740.6366776721;463263.0670591279;464267.95083290053;426552.7056325729;413442.3132566535;456554.21884749416;455995.526710799;;169353.38768963216;471519.16422574193;201054.85047504914;204907.34519843824;273.5835020407146;4064375.720324977;1526293.6165691551;276612.17153309926;0.0;0;215;222;0;0;0;0;0;115;98;1803101586479.44;663768995479.7943;1267125175104.1423;26615.38604641389;11629.96549127979;179.17536247089825;41052.91767727099;3178800.570973092;1433195.86332994;117999.0133658273;1221658.4768519893;7.3010208834738295;0.23342189576449104
8242;2019-02-20 10:22:37.859;761;186;135;134;127;46;177;21;12;29;603;590;10;114;227;226;228;188;181;179;176;21;550;355;361;130;360;247;552;875.0;81.0;774.0;142.0;116.0;0;0;58;1;0;0;0;0;0;0;1;1;0;0;0;28000.017578125;8549.46875;0.0;1909.42712402344;408.0;95395;;;Calculated values ==>;1550654557.859;349.26;291.76000000000005;286.66;286.56;285.86;277.76000000000005;273.8482719121499;290.86;275.26000000000005;274.36;276.06;333.46000000000004;332.16;274.16;284.56;295.86;295.76000000000005;295.96000000000004;291.96000000000004;291.06;290.76000000000005;;313.96000000000004;275.26000000000005;240.39332010688793;260.72004837742526;273.8482719121499;291.26000000000005;5500000.0;3550000.0;3610000.0;1300000.0;3600000.0;2470000.0;5520000.0;0.14583333333333334;0.013500000000000002;0.129;0.023666666666666666;0.01933333333333333;0.16516666666666668;;8549.46875;0.0;1909.42712402344;28000.017578125;509609.60437499813;411737.20685016055;233836.31943346895;233530.62442456593;231418.27721477897;430477.46260093397;456275.1894504466;453776.87665421545;472920.9377354816;517956.4918763929;516628.74024845404;453531.0461702515;465861.2389860898;463228.9603270487;463841.32483867806;425693.04506971466;412510.35525449144;456554.21884749416;456135.4377423473;;171442.51209473662;472145.33331970085;201648.25411932654;205415.9792216883;273.8242880494369;4064846.1955330707;1526439.9820705678;276643.5895513948;0.0;0;215;222;0;0;0;0;0;115;98;1803318078179.5432;663848155879.832;1267273001154.213;32524.592307000672;6401.7642077421915;177.96631250551346;41410.49723232885;3179293.157709696;1433346.0526119631;118001.9880583632;1222345.3283790015;7.698214135542774;0.1996724000728271
8243;2019-02-20 10:23:37.840;764;188;134;134;130;48;177;22;15;29;610;596;16;123;228;225;228;191;181;179;176;22;551;358;361;125;363;251;552;867.0;84.0;771.0;162.0;116.0;0;0;55;1;0;0;0;0;0;0;1;1;0;0;0;27927.640625;8310.3857421875;0.0;1964.24182128906;411.0;95396;;;Calculated values ==>;1550654617.84;349.56000000000006;291.96000000000004;286.56;286.56;286.16;277.96000000000004;274.1680685717883;290.86;275.36;274.66;276.06;334.16;332.76000000000005;274.76000000000005;285.46000000000004;295.96000000000004;295.66;295.96000000000004;292.26000000000005;291.06;290.76000000000005;;314.26000000000005;275.36;239.25999513918347;261.27494424493943;274.1680685717883;291.26000000000005;5510000.0;3579999.9999999995;3610000.0;1250000.0;3629999.9999999995;2510000.0;5520000.0;0.1445;0.014;0.1285;0.027000000000000003;0.01933333333333333;0.16383333333333333;;8310.3857421875;0.0;1964.24182128906;27927.640625;509892.82471029524;412510.35525449144;233530.62442456593;233530.62442456593;232317.82666911863;430280.9020939914;456275.1894504466;453463.03147977614;473570.8395533915;518336.1235158449;516903.0116323937;453586.768352435;466322.2672470897;462912.4563373884;463263.0670591279;425402.6527531462;413633.1203958097;456554.21884749416;456135.4377423473;;172696.00095264515;472897.388903147;202435.81234568005;206105.18996638275;274.1445256145526;4065312.1117641395;1526580.4363665949;276675.8599037284;0.0;0;215;222;0;0;0;0;0;115;98;1803534609589.3503;663924631654.7639;1267422353844.0798;32256.997658731347;7302.46256705161;164.77345300271082;40963.28892729553;3179832.833340845;1433460.2183377196;118004.84331862108;1223031.5592211182;7.853084903330497;0.21666214963515557
8244;2019-02-20 10:24:37.850;766;190;133;133;131;50;177;23;20;30;622;606;22;127;230;224;228;192;181;179;176;23;557;359;361;126;364;256;558;847.0;80.0;657.0;135.0;116.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;27858.1953125;9099.6923828125;0.0;958.3279418945309;414.0;95397;;;Calculated values ==>;1550654677.85;349.76;292.16;286.46000000000004;286.46000000000004;286.26000000000005;278.16;274.27422755570615;290.86;275.46000000000004;275.16;276.16;335.36;333.76000000000005;275.36;285.86;296.16;295.56;295.96000000000004;292.36;291.06;290.76000000000005;;314.56;275.46000000000004;239.4893008659735;261.9595390733887;274.27422755570615;291.26000000000005;5570000.0;3590000.0;3610000.0;1260000.0;3640000.0;2560000.0;5580000.0;0.1411666666666667;0.013333333333333334;0.1095;0.022500000000000003;0.01933333333333333;0.16050000000000003;;9099.6923828125;0.0;958.3279418945309;27858.1953125;509614.55726272793;410661.08281804813;233073.29624275456;233073.29624275456;232470.24132427512;430214.79039162316;456275.1894504466;453225.9738641032;473537.5729257194;519147.75675312575;517505.7895824865;453475.5343155894;466068.02030129894;463029.0030910028;462980.92809904646;423617.3360001098;411465.9254258662;456554.21884749416;456135.4377423473;;173949.5011765382;472863.20171499666;202702.5350255634;206360.90293957604;274.2526816646484;4065777.071210539;1526725.5445316108;276700.2187108757;0.0;0;215;222;0;0;0;0;0;115;98;1803751245689.316;663999944204.752;1267574479194.0557;27432.316552820106;6078.615000512249;162.01880765658106;40088.812835844794;3180330.327194354;1433571.7459022615;118007.5670413376;1223707.1059747338;7.333626381291116;0.17238241107402388
8245;2019-02-20 10:25:37.850;767;194;132;131;129;52;177;23;31;32;632;611;29;100;231;223;228;196;182;179;176;23;561;361;361;133;366;259;562;805.0;79.0;725.0;136.0;116.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;28440.322265625;9537.8359375;0.0;1180.8564453125;416.0;95398;;;Calculated values ==>;1550654737.85;349.86;292.56;286.36;286.26000000000005;286.06;278.36;274.4858918419099;290.86;275.46000000000004;276.26000000000005;276.36;336.36;334.26000000000005;276.06;283.16;296.26000000000005;295.46000000000004;295.96000000000004;292.76000000000005;291.06;290.76000000000005;;314.76000000000005;275.46000000000004;241.05796691057077;262.3656120759269;274.4858918419099;291.36;5610000.0;3610000.0;3610000.0;1330000.0;3660000.0;2590000.0;5620000.0;0.13416666666666668;0.013166666666666667;0.12083333333333333;0.02266666666666667;0.01933333333333333;0.15350000000000003;;9537.8359375;0.0;1180.8564453125;28440.322265625;509387.6694366894;410484.95857646636;232672.02486633885;232372.04750898993;231774.8421514348;430081.6785162784;456275.1894504466;454085.5402716301;472820.39598721155;519925.0504133695;517766.94151571544;453835.97169248824;462462.5000757526;462862.4135483707;462547.07517204626;422383.09376320714;411296.0720610474;456554.21884749416;456135.4377423473;;174785.17458790913;471944.1597200548;203209.0325469137;206919.89802905626;274.4582209947532;4066246.22552369;1526880.8572676133;276718.0452474358;0.0;0;215;222;0;0;0;0;0;115;98;1803967845689.316;664077644204.752;1267728979194.0557;30314.244683403234;6091.329549257865;145.97911907843633;38254.585345990185;3180811.548537989;1433673.162106843;118010.13369072706;1224359.9676262492;6.979035877331633;0.18672156706201049
8246;2019-02-20 10:26:37.851;766;196;130;130;126;54;177;24;39;32;638;613;34;83;232;223;228;197;182;179;176;24;560;362;361;137;367;265;560;821.0;84.0;750.0;108.0;116.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29915.318359375;10939.921875;0.0;1198.89636230469;417.0;95399;;;Calculated values ==>;1550654797.851;349.76;292.76000000000005;286.16;286.16;285.76000000000005;278.56;274.5913991737795;290.86;275.56;277.06;276.36;336.96000000000004;334.46000000000004;276.56;281.46000000000004;296.36;295.46000000000004;295.96000000000004;292.86;291.06;290.76000000000005;;314.86;275.56;241.92719264551067;263.1675429290057;274.5913991737795;291.36;5600000.0;3620000.0000000005;3610000.0;1370000.0;3670000.0000000005;2650000.0;5600000.0;0.13683333333333333;0.014;0.125;0.018000000000000002;0.01933333333333333;0.15616666666666668;;10939.921875;0.0;1198.89636230469;29915.318359375;509351.10930102813;412165.42865559825;232121.42960927432;232121.42960927432;230932.12585701115;430014.67791919125;456275.1894504466;454067.2172164023;472295.8960165899;520046.51139876066;517467.5711798638;453437.080001802;459501.0111614018;462845.98393238056;462396.02367842785;422695.1641015093;412550.36299187836;456554.21884749416;456135.4377423473;;175203.01333496982;471512.23439352604;203490.98115524778;207035.4123405915;274.5719273223772;4066732.5306351935;1527051.5080939892;276737.8768514087;0.0;0;215;222;0;0;0;0;0;115;98;1804184449299.915;664158645554.976;1267886181814.4905;31322.029507644314;4824.3825582890095;142.0272155348335;38901.1206335742;3181325.192718262;1433764.1278907286;118012.53378352302;1225002.942560594;6.1941416738551895;0.15231140524067496
8247;2019-02-20 10:27:37.861;763;195;129;129;124;54;177;24;46;33;640;615;38;74;232;223;228;197;182;179;176;24;558;361;361;141;366;269;558;756.0;86.0;741.0;86.0;116.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29878.10546875;10950.3125;0.0;1200.61889648438;413.0;95400;;;Calculated values ==>;1550654857.861;349.46000000000004;292.66;286.06;286.06;285.56;278.56;274.4858918419099;290.86;275.56;277.76000000000005;276.46000000000004;337.16;334.66;276.96000000000004;280.56;296.36;295.46000000000004;295.96000000000004;292.86;291.06;290.76000000000005;;314.46000000000004;275.56;242.77792619122317;263.6948088759802;274.4858918419099;291.36;5580000.0;3610000.0;3610000.0;1410000.0;3660000.0;2690000.0;5580000.0;0.126;0.014333333333333333;0.1235;0.014333333333333333;0.01933333333333333;0.14533333333333334;;10950.3125;0.0;1200.61889648438;29878.10546875;509153.93613263924;412631.9622702012;231870.94239972098;231870.94239972098;230388.39721303806;430081.6785162784;456275.1894504466;454269.86663963663;471866.4182417926;519922.47785530664;517336.8574441654;453256.06605259806;457763.5626837813;462996.0789934827;462547.07517204626;423312.2363839955;413384.41883874475;456554.21884749416;456135.4377423473;;173531.66647045466;470979.3205154194;203232.36847874938;207042.08702786942;274.4672498288641;4067230.8922134372;1527233.9571168553;276757.8761445555;0.0;0;215;222;0;0;0;0;0;115;98;1804401085399.8806;664242059454.9626;1268046408514.465;31003.131022869577;3837.706312525604;142.2987181485942;36201.56697050412;3181844.6556186564;1433836.3239953197;118014.90356120047;1225628.902599817;5.8583742020503635;0.14319481576695653
8248;2019-02-20 10:28:37.871;756;192;129;128;121;52;177;25;49;33;639;615;41;73;232;223;228;193;182;179;176;25;550;360;361;140;365;270;550;722.0;81.0;734.0;54.0;116.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29686.763671875;10752.896484375;0.0;1213.83764648438;410.0;95401;;;Calculated values ==>;1550654917.871;348.76;292.36;286.06;285.96000000000004;285.26000000000005;278.36;274.38016830617;290.86;275.66;278.06;276.46000000000004;337.06;334.66;277.26000000000005;280.46000000000004;296.36;295.46000000000004;295.96000000000004;292.46000000000004;291.06;290.76000000000005;;314.16;275.66;242.56692532238324;263.82572766246335;274.38016830617;291.36;5500000.0;3600000.0;3610000.0;1400000.0;3650000.0;2700000.0;5500000.0;0.12033333333333333;0.013500000000000002;0.12233333333333334;0.009000000000000001;0.01933333333333333;0.13966666666666666;;10752.896484375;0.0;1213.83764648438;29686.763671875;508990.6763586609;414798.6417306446;232066.2768031903;231765.89882121078;229688.5652307168;430148.3826014536;456275.1894504466;454479.2919047325;471998.58498376724;519736.45293305314;517252.4010293745;453465.59988136275;457478.62230173027;463145.86696068436;462697.81320866785;425693.04506971466;415150.1171397334;456554.21884749416;456135.4377423473;;172278.17009871884;471211.3733730803;202991.308139519;207016.0054724377;274.36926438473034;4067727.3488518484;1527414.8473350422;276777.9999691556;0.0;0;215;222;0;0;0;0;0;115;98;1804617721499.8462;664326373504.9492;1268208135464.4395;30765.363347277787;2413.9805871020517;142.32952705474705;34793.680707030704;3182359.4788612346;1433888.43006904;118017.27585856046;1226220.628268213;5.692058787602867;0.12808991686412022
8249;2019-02-20 10:29:37.882;746;187;129;129;121;50;177;25;40;33;640;616;37;72;232;224;229;189;182;179;176;27;548;358;361;138;363;271;548;683.0;79.0;584.0;97.0;116.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29679.3984375;10702.0810546875;0.0;1221.9267578125;406.0;95402;;;Calculated values ==>;1550654977.882;347.76;291.86;286.06;286.06;285.26000000000005;278.16;274.1680685717883;290.86;275.66;277.16;276.46000000000004;337.16;334.76000000000005;276.86;280.36;296.36;295.56;296.06;292.06;291.06;290.76000000000005;;313.76000000000005;275.86;242.14157278889297;263.95629194202945;274.1680685717883;291.36;5480000.0;3579999.9999999995;3610000.0;1380000.0;3629999.9999999995;2710000.0;5480000.0;0.11383333333333333;0.013166666666666667;0.09733333333333333;0.016166666666666666;0.01933333333333333;0.13316666666666666;;10702.0810546875;0.0;1221.9267578125;29679.3984375;507927.7847470618;413808.91226698237;232115.7794573542;232115.7794573542;229734.0025874577;430280.9020939914;456275.1894504466;453166.0537454821;472262.261994151;519757.11998970003;517271.587052371;452782.62450223195;457192.60694647784;463444.52863536426;463130.76999981416;426528.89953913237;414529.21004869137;456554.21884749416;456135.4377423473;;170606.85888663295;471673.81221397576;202454.5756691016;206760.83304011202;274.1518148447064;4068222.1575670536;1527593.671592728;276798.30172713706;0.0;0;215;222;0;0;0;0;0;115;98;1804834361209.55;664409788794.8352;1268370465219.2175;24402.583866101035;4352.377657475466;157.99591162413984;33208.38485951433;3182819.296038415;1433944.8267251595;118019.77902937656;1226787.4160392042;5.209770344966802;0.12247621056667896
8250;2019-02-20 10:30:37.862;735;186;131;130;120;47;177;24;25;34;643;617;26;68;231;225;229;188;182;179;176;26;549;356;361;139;361;268;548;536.0;79.0;589.0;22.0;116.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29681.091796875;10777.1826171875;0.0;1208.0322265625;403.0;95403;;;Calculated values ==>;1550655037.862;346.66;291.76000000000005;286.26000000000005;286.16;285.16;277.86;273.955091788801;290.86;275.56;275.66;276.56;337.46000000000004;334.86;275.76000000000005;279.96000000000004;296.26000000000005;295.66;296.06;291.96000000000004;291.06;290.76000000000005;;313.46000000000004;275.76000000000005;242.35481222062532;263.56353331371673;273.955091788801;291.36;5490000.0;3560000.0;3610000.0;1390000.0;3610000.0;2680000.0;5480000.0;0.08933333333333333;0.013166666666666667;0.09816666666666667;0.0036666666666666666;0.01933333333333333;0.10866666666666666;;10777.1826171875;0.0;1208.0322265625;29681.091796875;506468.40845032356;413442.3132566535;232720.49295472782;232417.65093918797;229440.2259803645;430412.23801567365;456275.1894504466;451768.9676974297;472228.6972694908;520314.7120470166;517628.2030160133;451897.32525555027;457184.2757992178;463609.68473376584;463561.2915065947;426244.203411505;414171.1577566021;456554.21884749416;456135.4377423473;;169353.38768963216;471442.86907493527;201957.18625723902;207430.41260219103;273.94922204203925;4068716.6634289133;1527772.605792096;276818.54463546054;0.0;0;215;222;0;0;0;0;0;115;98;1805050889009.619;664492861094.8616;1268532111319.269;24523.189878045385;988.1141703315528;158.96176778955453;27025.946065230313;3183226.8749148184;1433989.3159890391;118022.41946293451;1227289.201479484;4.396768232225441;0.09101379525113229
8251;2019-02-20 10:31:37.863;727;186;132;131;121;45;177;23;26;33;642;617;24;64;230;225;229;188;182;179;176;25;548;356;361;135;361;266;548;532.0;80.0;495.0;58.0;116.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29697.0234375;10729.552734375;0.0;1207.66931152344;402.0;95404;;;Calculated values ==>;1550655097.863;345.86;291.76000000000005;286.36;286.26000000000005;285.26000000000005;277.66;273.955091788801;290.86;275.46000000000004;275.76000000000005;276.46000000000004;337.36;334.86;275.56;279.56;296.16;295.66;296.06;291.96000000000004;291.06;290.76000000000005;;313.36;275.66;241.49495122638035;263.299902668528;273.955091788801;291.36;5480000.0;3560000.0;3610000.0;1350000.0;3610000.0;2660000.0;5480000.0;0.08866666666666667;0.013333333333333334;0.0825;0.009666666666666665;0.01933333333333333;0.108;;10729.552734375;0.0;1207.66931152344;29697.0234375;505559.31072803045;413442.3132566535;233024.3210620819;232720.49295472782;229734.0025874577;430412.23801567365;456275.1894504466;452248.2021207474;472656.1521691498;520376.27091369865;517796.5415658619;451992.7755733859;457015.24715422577;463477.27075599786;463561.2915065947;426528.89953913237;414171.1577566021;456554.21884749416;456135.4377423473;;168935.5661677829;471875.0639052514;201930.50478496306;207496.68177284236;273.9388300037246;4069211.489302229;1527951.8315735224;276838.67581710103;0.0;0;215;222;0;0;0;0;0;115;98;1805267492619.3572;664575062464.7623;1268692313989.0754;20651.21003020221;2609.4640714961206;164.76989043373692;26852.985644706532;3183603.3345211544;1434019.2963073484;118025.11727171252;1227738.2000597094;4.211903694470857;0.09188325264014065
8252;2019-02-20 10:32:37.843;722;186;133;132;123;45;177;23;35;33;643;618;30;60;229;226;229;188;182;179;176;25;551;355;361;132;360;262;551;527.0;83.0;501.0;91.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29832.390625;10911.5810546875;0.0;1194.47412109375;401.0;95405;;;Calculated values ==>;1550655157.843;345.36;291.76000000000005;286.46000000000004;286.36;285.46000000000004;277.66;273.8482719121499;290.86;275.46000000000004;276.66;276.46000000000004;337.46000000000004;334.96000000000004;276.16;279.16;296.06;295.76000000000005;296.06;291.96000000000004;291.06;290.76000000000005;;313.26000000000005;275.66;240.83765695389522;262.7682575881327;273.8482719121499;291.36;5510000.0;3550000.0;3610000.0;1320000.0;3600000.0;2620000.0;5510000.0;0.08783333333333333;0.013833333333333333;0.08349999999999999;0.015166666666666667;0.01933333333333333;0.10716666666666666;;10911.5810546875;0.0;1194.47412109375;29832.390625;504657.5614531634;412172.66196668637;233251.63598009013;232947.6685808663;230254.59199040785;430477.46260093397;456275.1894504466;454075.42441806814;473048.1168422736;520807.9489061214;518235.5701400811;453447.98335120955;457173.2343506725;463493.82801193424;463841.32483867806;425669.16206306324;412934.04071806197;456554.21884749416;456135.4377423473;;168517.74571465285;472270.6324499597;201646.52110050138;207348.22145202907;273.8236120016741;4069707.402393424;1528132.1142408948;276858.6870064252;0.0;0;215;222;0;0;0;0;0;115;98;1805484020419.426;664655135764.7878;1268850661189.1257;21077.813427016823;4104.465688800118;176.16917860585093;26661.696679112436;3183950.9604694545;1434075.2270722305;118027.95748356912;1228184.0070939877;4.297035179354217;0.11314300114587708
8253;2019-02-20 10:33:37.883;721;187;134;133;124;44;177;23;42;33;646;619;36;60;229;227;229;189;182;179;176;25;550;356;361;130;361;259;550;595.0;84.0;449.0;136.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29781.3515625;10936.111328125;0.0;1192.01733398438;400.0;95406;;;Calculated values ==>;1550655217.883;345.26;291.86;286.56;286.46000000000004;285.56;277.56;273.955091788801;290.86;275.46000000000004;277.36;276.46000000000004;337.76;335.06;276.76000000000005;279.16;296.06;295.86;296.06;292.06;291.06;290.76000000000005;;313.16;275.66;240.39332010688793;262.3656120759269;273.955091788801;291.36;5500000.0;3560000.0;3610000.0;1300000.0;3610000.0;2590000.0;5500000.0;0.09916666666666667;0.014;0.07483333333333334;0.02266666666666667;0.01933333333333333;0.1185;;10936.111328125;0.0;1192.01733398438;29781.3515625;504623.7836516462;412979.2520416587;233582.6627317789;233277.4010639255;230573.56230372956;430412.23801567365;456275.1894504466;455450.64017974574;473308.3704715943;521361.5417135504;518589.5724471654;454707.5988438092;457658.47440630756;463344.7402771259;463824.4608297027;425957.63583772484;413720.03103230504;456554.21884749416;456135.4377423473;;168099.92630828856;472533.2602288536;201882.924072132;207054.75203910674;273.9202935873075;4070204.5147654605;1528314.299720038;276878.5876934908;0.0;0;215;222;0;0;0;0;0;115;98;1805700764819.2883;664733788164.7379;1269007065389.0264;18975.317422053093;6134.74095288569;171.32646727587726;29516.061255834007;3184284.959077045;1434160.6106786716;118030.85521114766;1228652.4671751363;4.51821114573483;0.1220491977387222
8254;2019-02-20 10:34:37.874;724;187;135;134;126;45;177;24;46;33;648;621;39;62;229;227;229;189;182;179;176;24;550;357;361;129;362;254;550;537.0;85.0;333.0;122.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29972.30859375;10949.4140625;0.0;1168.833984375;398.0;95407;;;Calculated values ==>;1550655277.874;345.56000000000006;291.86;286.66;286.56;285.76000000000005;277.66;274.0616903277293;290.86;275.56;277.76000000000005;276.46000000000004;337.96000000000004;335.26000000000005;277.06;279.36;296.06;295.86;296.06;292.06;291.06;290.76000000000005;;312.96000000000004;275.56;240.16925963744896;261.6868853414304;274.0616903277293;291.36;5500000.0;3570000.0000000005;3610000.0;1290000.0;3620000.0000000005;2540000.0;5500000.0;0.0895;0.014166666666666666;0.0555;0.02033333333333333;0.01933333333333333;0.10883333333333332;;10949.4140625;0.0;1168.833984375;29972.30859375;505000.5489292259;412979.2520416587;233888.94906767053;233582.6627317789;231167.9233631617;430346.717906069;456275.1894504466;456765.0488544147;473438.18344108673;521973.74147633347;519211.6451476658;455911.1581010222;458700.0814100186;463195.3492027865;463676.0370021611;425957.63583772484;413720.03103230504;456554.21884749416;456135.4377423473;;167264.2905471822;472567.4425401675;202127.39583561695;207769.57068235235;274.0200314103223;4070702.3872428103;1528496.6517419198;276898.2585034705;0.0;0;215;222;0;0;0;0;0;115;98;1805917332329.9219;664811476509.9652;1269160942304.4766;14132.389742543277;5498.94761632586;173.36606807678055;27030.48519836278;3184560.815252923;1434257.543541588;118033.727218085;1229123.617713783;3.8648481566100927;0.09244889438661032
8255;2019-02-20 10:35:37.864;730;187;135;134;126;46;177;24;48;33;647;620;40;64;230;227;229;189;182;180;176;25;550;357;361;129;362;249;550;494.0;82.0;348.0;131.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29943.3515625;11031.9267578125;0.0;1146.37438964844;398.0;95408;;;Calculated values ==>;1550655337.864;346.16;291.86;286.66;286.56;285.76000000000005;277.76000000000005;274.0616903277293;290.86;275.56;277.96000000000004;276.46000000000004;337.86;335.16;277.16;279.56;296.16;295.86;296.06;292.06;291.16;290.76000000000005;;312.96000000000004;275.66;240.16925963744896;260.9983114674233;274.0616903277293;291.36;5500000.0;3570000.0000000005;3610000.0;1290000.0;3620000.0000000005;2490000.0;5500000.0;0.08233333333333334;0.013666666666666666;0.058;0.021833333333333333;0.01933333333333333;0.10166666666666667;;11031.9267578125;0.0;1146.37438964844;29943.3515625;505752.6540610059;412979.2520416587;233888.94906767053;233582.6627317789;231167.9233631617;430346.717906069;456275.1894504466;457816.2617035853;473438.18344108673;522277.75132377836;519524.73402930726;456853.0075971153;459726.5621254155;463328.15220803814;463676.0370021611;425957.63583772484;413720.03103230504;456693.4984895324;456135.4377423473;;167264.2905471822;472664.2518820126;202130.28453143188;208169.63713176578;274.0211555469979;4071201.601194664;1528679.7990524783;276917.54869102326;0.0;0;215;222;0;0;0;0;0;115;98;1806133896229.9563;664888863609.9775;1269311817154.5005;14829.786675984897;5906.658287154346;167.24726567407063;25209.856395409122;3184802.126497871;1434352.574416346;118036.5651894593;1229558.8813377703;3.786533775594527;0.1050589581670843
8256;2019-02-20 10:36:37.874;738;187;136;134;126;46;177;24;49;33;643;618;40;67;230;228;229;189;182;180;176;25;547;358;361;129;363;244;548;468.0;81.0;304.0;138.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29777.66015625;11002.681640625;0.0;1114.1953125;400.0;95409;;;Calculated values ==>;1550655397.874;346.96000000000004;291.86;286.76000000000005;286.56;285.76000000000005;277.76000000000005;274.1680685717883;290.86;275.56;278.06;276.46000000000004;337.46000000000004;334.96000000000004;277.16;279.86;296.16;295.96000000000004;296.06;292.06;291.16;290.76000000000005;;313.16;275.66;240.16925963744896;260.2995467637923;274.1680685717883;291.36;5470000.0;3579999.9999999995;3610000.0;1290000.0;3629999.9999999995;2440000.0;5480000.0;0.078;0.013500000000000002;0.050666666666666665;0.023;0.01933333333333333;0.09733333333333333;;11002.681640625;0.0;1114.1953125;29777.66015625;507022.73790549877;413808.91226698237;234249.82000437225;233634.999816814;231215.83839973132;430280.9020939914;456275.1894504466;458733.3067217822;473438.18344108673;522276.54462689924;519735.43293622404;457662.48839631473;460855.84323341417;463178.7302339447;463659.26402989647;426811.757949219;414529.21004869137;456693.4984895324;456135.4377423473;;168099.92630828856;472664.2518820126;202379.0574589798;208709.55138922902;274.1224718954601;4071699.3592380905;1528863.4513927256;276936.38991155167;0.0;0;215;222;0;0;0;0;0;115;98;1806350532329.9219;664966276509.9652;1269459741804.477;12988.615295981988;6216.5594717297545;165.81439665712338;24082.786271703513;3185033.9851509365;1434453.6180687896;118039.34116589726;1229969.7218219347;3.5862190896364137;0.10197734686617912
8257;2019-02-20 10:37:37.875;749;186;136;135;127;46;177;24;49;34;635;612;39;70;230;228;229;188;182;180;176;25;549;356;361;129;361;240;549;451.0;81.0;331.0;124.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29801.15625;11024.439453125;0.0;1091.16821289062;402.0;95410;;;Calculated values ==>;1550655457.875;348.06000000000006;291.76000000000005;286.76000000000005;286.66;285.86;277.76000000000005;273.955091788801;290.86;275.56;278.06;276.56;336.66;334.36;277.06;280.16;296.16;295.96000000000004;296.06;291.96000000000004;291.16;290.76000000000005;;313.36;275.66;240.16925963744896;259.7329541166123;273.955091788801;291.36;5490000.0;3560000.0;3610000.0;1290000.0;3610000.0;2400000.0;5490000.0;0.07516666666666666;0.013500000000000002;0.05516666666666667;0.020666666666666667;0.01933333333333333;0.09449999999999999;;11024.439453125;0.0;1091.16821289062;29801.15625;508211.1780838057;413024.9693880693;234223.00938080327;233915.3780254382;231490.63740778636;430412.23801567365;456275.1894504466;459364.20646407525;473534.8580475586;521790.1658247648;519457.44356588065;458184.73969773384;461816.86773413705;463477.27075599786;463955.8763240681;426244.203411505;413764.2266525931;456693.4984895324;456135.4377423473;;168935.5661677829;472664.2518820126;201853.1030012363;208475.51771028352;273.90867304905026;4072195.857649045;1529047.013794274;276954.7682472082;0.0;0;215;222;0;0;0;0;0;115;98;1806567135939.6602;665043677799.8717;1269604944224.3018;14206.029207699949;5596.763743536042;168.4796862453101;23403.862443030026;3185260.6109652272;1434552.0640695372;118042.12699634781;1230365.4504894472;3.5801039680559272;0.1019578386935969
8258;2019-02-20 10:38:37.865;761;186;136;135;126;45;177;23;50;33;626;605;39;73;229;229;229;188;182;180;176;25;545;356;361;129;361;239;547;451.0;81.0;439.0;136.0;116.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;28114.119140625;9281.568359375;0.0;1091.68103027344;406.0;95411;;;Calculated values ==>;1550655517.865;349.26;291.76000000000005;286.76000000000005;286.66;285.76000000000005;277.66;273.955091788801;290.86;275.46000000000004;278.16;276.46000000000004;335.76000000000005;333.66;277.06;280.46000000000004;296.06;296.06;296.06;291.96000000000004;291.16;290.76000000000005;;313.76000000000005;275.66;240.16925963744896;259.59022785621676;273.955091788801;291.36;5450000.0;3560000.0;3610000.0;1290000.0;3610000.0;2390000.0;5470000.0;0.07516666666666666;0.013500000000000002;0.07316666666666666;0.02266666666666667;0.01933333333333333;0.09449999999999999;;9281.568359375;0.0;1091.68103027344;28114.119140625;510048.1170052958;413854.0851824992;234276.7093608456;233968.46640125918;231239.89247598266;430412.23801567365;456275.1894504466;459638.2839532249;473438.18344108673;520959.8680354448;518830.2005172485;458344.19121862826;462315.5810535634;463344.7402771259;464087.17984003224;427372.0916484701;414572.912758482;456693.4984895324;456135.4377423473;;170606.85888663295;472664.2518820126;201869.67139283675;208499.68268787913;273.915129619175;4072678.4045061613;1529216.202323283;276972.95562583575;0.0;0;215;222;0;0;0;0;0;115;98;1806783699839.6946;665121064899.884;1269748620274.3247;18860.07015233506;6138.010491087986;172.78891501483946;23401.57885264724;3185536.1158681335;1434649.8375565438;118044.9704273746;1230755.4308260826;4.68247186455924;0.15735729058169956
8259;2019-02-20 10:39:37.916;770;184;136;135;127;46;177;23;52;33;620;600;41;86;229;229;229;185;182;180;177;25;542;355;361;127;360;245;543;421.0;80.0;292.0;58.0;116.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;27057.435546875;8186.53271484375;0.0;1133.69860839844;410.0;95412;;;Calculated values ==>;1550655577.916;350.16;291.56;286.76000000000005;286.66;285.86;277.76000000000005;273.8482719121499;290.86;275.46000000000004;278.36;276.46000000000004;335.16;333.16;277.26000000000005;281.76000000000005;296.06;296.06;296.06;291.66;291.16;290.86;;314.16;275.66;239.71726792356844;260.44013211722256;273.8482719121499;291.36;5420000.0;3550000.0;3610000.0;1270000.0;3600000.0;2450000.0;5430000.0;0.07016666666666667;0.013333333333333334;0.048666666666666664;0.009666666666666665;0.01933333333333333;0.0895;;8186.53271484375;0.0;1133.69860839844;27057.435546875;511414.81051048194;414752.42406787584;234385.06335486672;234075.57745634907;231637.13269950426;430477.46260093397;456275.1894504466;458930.94477207353;473697.1866146107;519856.17157648614;517818.66443778854;457620.9684912569;462921.30652311875;463493.82801193424;464234.7764519513;428199.5979838166;415102.836587369;456693.4984895324;456275.1894504466;;172278.17009871884;472925.59586621344;201651.70371989204;208722.59704886237;273.8256337105419;4073138.558259482;1529361.893564326;276991.51621922664;0.0;0;215;222;0;0;0;0;0;115;98;1807000483949.2607;665197930179.7302;1269893943694.034;12520.923064539498;2622.3142907477727;174.62348528596806;22155.957019941787;3185797.8464264525;1434722.9023152133;118047.86799154249;1231135.3996568064;4.020696113739715;0.07288179768527839
8260;2019-02-20 10:40:37.856;773;183;136;135;128;46;177;22;55;33;622;600;46;96;228;230;229;185;182;180;177;24;548;354;361;125;359;252;550;435.0;83.0;817.0;61.0;116.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27421.474609375;8661.6865234375;0.0;1169.70983886719;413.0;95413;;;Calculated values ==>;1550655637.856;350.46000000000004;291.46000000000004;286.76000000000005;286.66;285.96000000000004;277.76000000000005;273.7412296467126;290.86;275.36;278.66;276.46000000000004;335.36;333.16;277.76000000000005;282.76000000000005;295.96000000000004;296.16;296.06;291.66;291.16;290.86;;314.46000000000004;275.56;239.25999513918347;261.41265627149306;273.7412296467126;291.36;5480000.0;3540000.0;3610000.0;1250000.0;3590000.0;2520000.0;5500000.0;0.0725;0.013833333333333333;0.13616666666666666;0.010166666666666666;0.01933333333333333;0.09183333333333332;;8661.6865234375;0.0;1169.70983886719;27421.474609375;511263.57056205085;411439.0319898053;234196.27703581506;233888.94906767053;231765.89882121078;430542.39183029096;456275.1894504466;458176.75864534016;473955.3659136608;519480.140602618;517228.1241765123;457090.6148596613;463041.36742822063;463510.5090081324;464512.7476837228;426528.89953913237;412219.46467945963;456693.4984895324;456275.1894504466;;173531.66647045466;473089.87314066343;201406.73905220802;208309.79968033583;273.72552704082204;4073592.0951869655;1529502.1549896186;277010.69209456845;0.0;0;215;222;0;0;0;0;0;115;98;1807216867349.4673;665273454579.8024;1270042894594.176;34963.51766793149;2762.1118632326297;197.94718222547283;22771.488293888502;3186193.1543959277;1434767.727662988;118050.96964235249;1231509.420639401;6.173595567766315;0.22194434086096643
8261;2019-02-20 10:41:37.896;771;187;136;136;129;47;177;23;57;32;632;605;51;96;228;230;229;189;182;180;177;23;554;356;361;125;361;256;555;439.0;79.0;500.0;155.0;116.0;0;83;68;1;0;0;0;0;0;0;1;0;0;0;0;27870.2265625;9085.7705078125;0.0;1090.24523925781;415.0;95414;;;Calculated values ==>;1550655697.896;350.26;291.86;286.76000000000005;286.76000000000005;286.06;277.86;273.955091788801;290.86;275.46000000000004;278.86;276.36;336.36;333.66;278.26000000000005;282.76000000000005;295.96000000000004;296.16;296.06;292.06;291.16;290.86;;314.66;275.46000000000004;239.25999513918347;261.9595390733887;273.955091788801;291.36;5540000.0;3560000.0;3610000.0;1250000.0;3610000.0;2560000.0;5550000.0;0.07316666666666666;0.013166666666666667;0.08333333333333333;0.025833333333333333;0.01933333333333333;0.09249999999999999;;9085.7705078125;0.0;1090.24523925781;27870.2265625;510496.0539171092;410799.17277700413;234063.7738840372;234063.7738840372;231943.69716031195;430412.23801567365;456275.1894504466;457776.90588602994;473859.25462455093;520172.7923473577;517403.0857521122;457047.8979212984;462441.2915543353;463212.09266578907;464218.37197162234;424791.93965444167;411599.12119771366;456693.4984895324;456275.1894504466;;174367.33720873808;472993.6380656752;201849.61661213258;208582.66569959375;273.90731434339546;4074053.1665392225;1529650.1490617685;277029.53760884685;0.0;0;215;222;0;0;0;0;0;115;98;1807433611749.3296;665348504579.7546;1270195396194.079;21327.27410615811;7004.553887549851;173.7054430135855;22911.55844695388;3186662.557053701;1434849.170803447;118054.06881229766;1231890.366490037;5.052772436842826;0.1914592533933276
