;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8262;2019-02-20 10:42:37.877;768;191;137;136;131;49;177;24;58;33;641;610;53;84;229;231;229;193;182;180;177;24;558;358;361;127;363;257;559;405.0;83.0;861.0;137.0;116.0;0;72;72;1;0;0;0;0;0;0;1;0;0;0;0;28033.0;9490.435546875;0.0;1042.33520507812;417.0;95415;;;Calculated values ==>;1550655757.877;349.96000000000004;292.26000000000005;286.86;286.76000000000005;286.26000000000005;278.06;274.1680685717883;290.86;275.56;278.96000000000004;276.46000000000004;337.26;334.16;278.46000000000004;281.56;296.06;296.26000000000005;296.06;292.46000000000004;291.16;290.86;;314.86;275.56;239.71726792356844;262.0952818180154;274.1680685717883;291.36;5580000.0;3579999.9999999995;3610000.0;1270000.0;3629999.9999999995;2570000.0;5590000.0;0.06749999999999999;0.013833333333333333;0.1435;0.022833333333333334;0.01933333333333333;0.08683333333333332;;9490.435546875;0.0;1042.33520507812;28033.0;509775.1299939663;410616.18902811914;234264.81404300997;233959.13557364847;232445.59270163625;430280.9020939914;456275.1894504466;457737.34308384603;473697.1866146107;521012.6707733991;517832.4177701559;457129.0939075185;460865.23735344317;463045.65304645407;464054.43266303884;423593.3156393814;411422.6270748474;456693.4984895324;456275.1894504466;;175203.01333496982;472829.0820560985;202411.65431937226;209503.72059181368;274.13513932394386;4074518.87923961;1529804.9017588245;277047.3034849616;0.0;0;215;222;0;0;0;0;0;115;98;1807650143159.9976;665424080639.9878;1270349247459.5537;36639.23633770199;6174.531266655249;168.3611918093871;21427.989212557954;3187145.458341709;1434958.9617352628;118056.9184649208;1232259.7457145327;6.1152112322183445;0.27293696010691354
8263;2019-02-20 10:43:37.877;765;193;136;136;131;50;177;26;54;33;645;614;50;80;230;230;229;195;182;180;177;26;555;361;361;129;366;258;556;441.0;83.0;707.0;208.0;116.0;0;70;75;1;0;0;0;0;0;0;1;0;0;0;0;28062.5;9377.77734375;0.0;1017.9569702148401;417.0;95416;;;Calculated values ==>;1550655817.877;349.66;292.46000000000004;286.76000000000005;286.76000000000005;286.26000000000005;278.16;274.4858918419099;290.86;275.76000000000005;278.56;276.46000000000004;337.66;334.56;278.16;281.16;296.16;296.16;296.06;292.66;291.16;290.86;;314.86;275.76000000000005;240.16925963744896;262.23063862743834;274.4858918419099;291.36;5550000.0;3610000.0;3610000.0;1290000.0;3660000.0;2580000.0;5560000.0;0.0735;0.013833333333333333;0.11783333333333333;0.034666666666666665;0.01933333333333333;0.09283333333333332;;9377.77734375;0.0;1017.9569702148401;28062.5;509665.97159033397;412715.6717894541;234037.50190497388;234037.50190497388;232519.741032985;430081.6785162784;456275.1894504466;457088.64538944094;473438.18344108673;521340.7243181441;518159.4142429513;456599.5954917432;460232.5010792103;462728.6262450802;463477.27075599786;424495.47141570057;413465.294141843;456693.4984895324;456275.1894504466;;175203.01333496982;472761.04596960294;203176.69434336928;209603.72069372144;274.44570681764026;4074986.34173961;1529962.1368662464;277064.4725864224;0.0;0;215;222;0;0;0;0;0;115;98;1807866743159.9976;665500880639.9878;1270503747459.5537;29919.291564928775;9345.5908563761;152.58411895502988;22899.334682915982;3187700.1127408976;1435088.296086288;118059.59300917717;1232629.1400803283;5.9944588175425215;0.27857770306436774
8264;2019-02-20 10:44:37.877;763;191;136;135;130;51;178;27;46;34;646;615;43;79;231;229;229;193;182;180;177;27;554;361;361;131;366;260;555;461.0;84.0;663.0;133.0;116.0;0;73;84;1;0;0;0;0;0;0;1;0;0;0;0;28716.796875;9957.9326171875;0.0;1046.07470703125;416.0;95417;;;Calculated values ==>;1550655877.877;349.46000000000004;292.26000000000005;286.76000000000005;286.66;286.16;278.26000000000005;274.4858918419099;290.96000000000004;275.86;277.76000000000005;276.56;337.76;334.66;277.46000000000004;281.06;296.26000000000005;296.06;296.06;292.46000000000004;291.16;290.86;;314.76000000000005;275.86;240.61611355647437;262.5002047102346;274.4858918419099;291.36;5540000.0;3610000.0;3610000.0;1310000.0;3660000.0;2600000.0;5550000.0;0.07683333333333334;0.014;0.1105;0.022166666666666668;0.01933333333333333;0.09616666666666666;;9957.9326171875;0.0;1046.07470703125;28716.796875;509505.8308053116;412377.0396431636;234063.7738840372;233757.93926872968;232243.67601103132;430081.6785162784;456414.7828251579;455778.51535834384;473275.31562819314;521279.8270329311;518094.43814451486;455407.7469629331;459800.7310750631;462862.4135483707;463344.7402771259;424791.93965444167;413134.7333990844;456693.4984895324;456275.1894504466;;174785.17458790913;472596.2217928923;203208.70883198845;209411.8068320537;274.4580957374073;4075459.5025469013;1530123.2677825876;277081.67285039945;0.0;0;215;222;0;0;0;0;0;115;98;1808083343159.9976;665578880639.9878;1270659147459.5537;27908.96362116227;5971.423203966703;163.20088757500145;23740.028628468783;3188182.0148674482;1435215.9378701244;118062.22455089826;1233017.8014412564;5.251143028049122;0.19992629782717383
8265;2019-02-20 10:45:37.878;760;192;136;135;128;51;178;26;47;35;646;616;41;73;232;229;229;194;182;180;177;28;555;361;361;132;366;261;555;471.0;82.0;796.0;101.0;116.0;0;75;93;1;0;0;0;0;0;0;1;0;0;0;0;29221.671875;10558.68359375;0.0;1052.68737792969;416.0;95418;;;Calculated values ==>;1550655937.878;349.16;292.36;286.76000000000005;286.66;285.96000000000004;278.26000000000005;274.4858918419099;290.96000000000004;275.76000000000005;277.86;276.66;337.76;334.76000000000005;277.26000000000005;280.46000000000004;296.36;296.06;296.06;292.56;291.16;290.86;;314.76000000000005;275.96000000000004;240.83765695389522;262.63441904999945;274.4858918419099;291.36;5550000.0;3610000.0;3610000.0;1320000.0;3660000.0;2610000.0;5550000.0;0.0785;0.013666666666666666;0.13266666666666665;0.016833333333333332;0.01933333333333333;0.09783333333333333;;10558.68359375;0.0;1052.68737792969;29221.671875;509045.5347645432;412758.3114497388;234063.7738840372;233757.93926872968;231644.6419601253;430081.6785162784;456414.7828251579;455736.3202760886;473242.3297776949;521198.06113881967;518113.4542753212;454992.6325071217;458918.5806663399;462996.0789934827;463344.7402771259;424495.47141570057;413506.49496626557;456693.4984895324;456275.1894504466;;174785.17458790913;472562.30901117553;203230.35582654696;209323.50147334233;274.4664711746294;4075942.331166244;1530294.2424336688;277099.1628259144;0.0;0;215;222;0;0;0;0;0;115;98;1808299946769.7358;665657781954.8925;1270815450064.365;33499.12461697252;4533.754545274581;150.18267814227823;24160.106807093365;3188693.7574643823;1435303.4824769814;118064.8361241349;1233416.9758888672;5.369147949844914;0.20078847981084547
8266;2019-02-20 10:46:37.868;757;191;137;136;127;49;178;26;53;35;645;616;44;68;232;230;229;192;182;180;177;28;552;360;361;133;365;262;552;458.0;79.0;685.0;120.0;116.0;0;76;98;1;0;0;0;0;0;0;1;0;0;0;0;29492.189453125;10860.4462890625;0.0;1056.240234375;413.0;95419;;;Calculated values ==>;1550655997.868;348.86;292.26000000000005;286.86;286.76000000000005;285.86;278.06;274.38016830617;290.96000000000004;275.76000000000005;278.46000000000004;276.66;337.66;334.76000000000005;277.56;279.96000000000004;296.36;296.16;296.06;292.36;291.16;290.86;;314.46000000000004;275.96000000000004;241.05796691057077;262.7682575881327;274.38016830617;291.36;5520000.0;3600000.0;3610000.0;1330000.0;3650000.0;2620000.0;5520000.0;0.07633333333333334;0.013166666666666667;0.11416666666666667;0.02;0.01933333333333333;0.09566666666666666;;10860.4462890625;0.0;1056.240234375;29492.189453125;508937.9806583227;413633.1203958097;234450.81939765735;234143.04538558066;231418.27721477897;430148.3826014536;456414.7828251579;456312.18921735487;473112.1826642056;521013.4879066641;518029.5188813502;455198.0039910322;458151.5978344243;463145.86696068436;463626.08760426834;425378.7462627218;413998.2807911148;456693.4984895324;456275.1894504466;;173531.66647045466;472431.1216696904;202954.7511948251;209319.81027414315;274.35510198758794;4076431.5317970267;1530472.705433929;277116.7342936203;0.0;0;215;222;0;0;0;0;0;115;98;1808516510669.7703;665737268704.9052;1270972323914.39;28924.974174238814;5389.5274094973065;149.84279537615873;23625.397941199695;3189213.871587588;1435386.1627109481;118067.33591971258;1233815.122059743;4.874655568564486;0.18272019193658795
8267;2019-02-20 10:47:37.879;753;189;138;137;127;47;178;26;58;35;645;616;48;66;231;230;229;190;182;180;177;28;551;358;361;133;363;263;550;412.0;85.0;652.0;44.0;116.0;0;77;99;1;0;0;0;0;0;0;1;0;0;0;0;29541.14453125;10843.509765625;0.0;1062.13122558594;410.0;95420;;;Calculated values ==>;1550656057.879;348.46000000000004;292.06;286.96000000000004;286.86;285.86;277.86;274.1680685717883;290.96000000000004;275.76000000000005;278.96000000000004;276.66;337.66;334.76000000000005;277.96000000000004;279.76000000000005;296.26000000000005;296.16;296.06;292.16;291.16;290.86;;314.16;275.96000000000004;241.05796691057077;262.9017227912062;274.1680685717883;291.36;5510000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2630000.0;5500000.0;0.06866666666666667;0.014166666666666666;0.10866666666666666;0.007333333333333333;0.01933333333333333;0.088;;10843.509765625;0.0;1062.13122558594;29541.14453125;508530.0947481137;413720.03103230504;234814.12801345368;234504.66405459717;231466.45240704165;430280.9020939914;456414.7828251579;456764.57732692285;473112.1826642056;520931.5502354614;517945.52788447717;455528.07940442604;457746.7486710818;463311.6885489323;463922.8230274349;425669.16206306324;414083.7466353395;456693.4984895324;456275.1894504466;;172278.17009871884;472431.1216696904;202469.37716073755;209575.42090868275;274.15756434276807;4076923.5664360397;1530653.6048929594;277134.3906254967;0.0;0;215;222;0;0;0;0;0;115;98;1808733150379.474;665817083334.796;1271129852789.1746;27633.411751392134;1979.7194597323207;164.12671855941943;21709.579631675217;3189685.2778783026;1435447.5843600128;118069.95281200079;1234192.9828007717;4.32457501442955;0.13400513837052366
8268;2019-02-20 10:48:37.869;749;187;139;138;128;45;178;26;61;35;645;616;51;65;230;231;229;189;182;180;177;26;548;357;361;133;362;262;548;389.0;82.0;806.0;89.0;116.0;0;77;98;1;0;0;0;0;0;0;1;0;0;0;0;29502.0390625;10831.6728515625;0.0;1052.18505859375;408.0;95421;;;Calculated values ==>;1550656117.869;348.06000000000006;291.86;287.06;286.96000000000004;285.96000000000004;277.66;274.0616903277293;290.96000000000004;275.76000000000005;279.26000000000005;276.66;337.66;334.76000000000005;278.26000000000005;279.66;296.16;296.26000000000005;296.06;292.06;291.16;290.86;;313.96000000000004;275.76000000000005;241.05796691057077;262.7682575881327;274.0616903277293;291.36;5480000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2620000.0;5480000.0;0.06483333333333334;0.013666666666666666;0.13433333333333333;0.014833333333333334;0.01933333333333333;0.08416666666666667;;10831.6728515625;0.0;1052.18505859375;29502.0390625;508300.120167798;413808.91226698237;235180.1238042995;234868.92161671643;231814.86334082283;430346.717906069;456414.7828251579;457295.856861425;473112.1826642056;521013.4879066641;518029.5188813502;456065.2967693373;457785.4074473757;463328.15220803814;464202.0896790568;426528.89953913237;414529.21004869137;456693.4984895324;456275.1894504466;;171442.51209473662;472236.3865531139;202173.77742854034;209755.4332297048;274.0380782797001;4077415.5109616444;1530834.2013103776;277152.00699131726;0.0;0;215;222;0;0;0;0;0;115;98;1808949714279.5085;665896870034.8087;1271287326539.1997;34271.39933715083;4005.9287020145075;163.99575636936032;20748.7461485791;3190201.0653252183;1435497.4564479685;118072.6867102333;1234546.743212433;4.980711684000231;0.20089201031604256
8269;2019-02-20 10:49:37.879;745;186;139;138;129;44;178;25;62;35;646;616;52;66;230;231;229;187;182;180;177;26;548;356;361;132;361;259;549;374.0;82.0;711.0;28.0;116.0;0;74;98;1;0;0;0;0;0;0;1;0;0;0;0;29405.09765625;10849.697265625;0.0;1042.37658691406;406.0;95422;;;Calculated values ==>;1550656177.879;347.66;291.76000000000005;287.06;286.96000000000004;286.06;277.56;273.955091788801;290.96000000000004;275.66;279.36;276.66;337.76;334.76000000000005;278.36;279.76000000000005;296.16;296.26000000000005;296.06;291.86;291.16;290.86;;313.76000000000005;275.76000000000005;240.83765695389522;262.3656120759269;273.955091788801;291.36;5480000.0;3560000.0;3610000.0;1320000.0;3610000.0;2590000.0;5490000.0;0.06233333333333334;0.013666666666666666;0.11850000000000001;0.004666666666666667;0.01933333333333333;0.08166666666666667;;10849.697265625;0.0;1042.37658691406;29405.09765625;507803.57592134783;413024.9693880693;235152.36384898238;234841.4839959749;232090.99414364924;430412.23801567365;456414.7828251579;457901.90838035865;473242.3297776949;521361.5417135504;518281.1586234993;456681.044036732;458387.69506395434;463477.27075599786;464349.45330830896;426528.89953913237;413396.8702782222;456693.4984895324;456275.1894504466;;170606.85888663295;472367.87413283327;201950.25992782583;209810.34983569148;273.9465245110626;4077906.4855830236;1531014.9095076728;277169.46458080714;0.0;0;215;222;0;0;0;0;0;115;98;1809166350379.474;665976383284.796;1271443652589.1748;30330.270341625142;1261.9488662900349;179.47106656577236;20127.961901871666;3190739.5022969972;1435541.362744194;118075.54941079457;1234887.4392193384;4.364222155017276;0.14308871905261408
8270;2019-02-20 10:50:37.850;744;186;139;138;129;43;178;25;61;35;644;616;52;68;229;232;229;188;183;180;177;25;549;356;361;132;361;255;549;373.0;81.0;1113.0;83.0;116.0;0;71;98;1;0;0;0;0;0;0;1;0;0;0;0;29511.74609375;10870.2861328125;0.0;1011.1572875976599;405.0;95423;;;Calculated values ==>;1550656237.85;347.56000000000006;291.76000000000005;287.06;286.96000000000004;286.06;277.46000000000004;273.955091788801;290.96000000000004;275.66;279.26000000000005;276.66;337.56000000000006;334.76000000000005;278.36;279.96000000000004;296.06;296.36;296.06;291.96000000000004;291.16;290.86;;313.66;275.66;240.83765695389522;261.82340779136865;273.955091788801;291.46000000000004;5490000.0;3560000.0;3610000.0;1320000.0;3610000.0;2550000.0;5490000.0;0.06216666666666667;0.013500000000000002;0.18550000000000003;0.013833333333333333;0.01933333333333333;0.0815;;10870.2861328125;0.0;1011.1572875976599;29511.74609375;507589.8724101859;413024.9693880693;235152.36384898238;234841.4839959749;232090.99414364924;430412.23801567365;456414.7828251579;458420.64675073535;473242.3297776949;521483.3296614225;518615.9041304004;457331.6862898286;459262.7610348818;463344.7402771259;464480.4244350529;426244.203411505;413764.2266525931;456693.4984895324;456275.1894504466;;170189.03402730724;472270.6324499597;201920.8560852671;209803.99494128136;273.9350715381559;4078397.221976627;1531195.8218859276;277186.5690919041;0.0;0;215;222;0;0;0;0;0;115;98;1809382845689.3157;666055545004.7382;1271597778059.062;47580.711168444366;3739.838573044914;168.4796862453101;20087.402352496967;3191388.446667653;1435583.0241600696;118078.4475989309;1235222.4052759958;6.024220227087583;0.2756304594125478
8271;2019-02-20 10:51:37.870;745;186;139;138;130;43;178;25;59;35;640;613;51;71;229;232;229;188;183;180;177;25;546;356;361;132;361;251;547;378.0;81.0;1094.0;128.0;116.0;0;69;96;1;0;0;0;0;0;0;1;0;0;0;0;29211.32421875;10634.345703125;0.0;979.1707153320309;406.0;95424;;;Calculated values ==>;1550656297.87;347.66;291.76000000000005;287.06;286.96000000000004;286.16;277.46000000000004;273.955091788801;290.96000000000004;275.66;279.06;276.66;337.16;334.46000000000004;278.26000000000005;280.26000000000005;296.06;296.36;296.06;291.96000000000004;291.16;290.86;;313.76000000000005;275.66;240.83765695389522;261.27494424493943;273.955091788801;291.46000000000004;5460000.0;3560000.0;3610000.0;1320000.0;3610000.0;2510000.0;5470000.0;0.063;0.013500000000000002;0.18233333333333332;0.021333333333333333;0.01933333333333333;0.08233333333333333;;10634.345703125;0.0;979.1707153320309;29211.32421875;507982.0912123464;413854.0851824992;235207.96765808135;234896.44136081391;232442.78031288268;430412.23801567365;456414.7828251579;458815.81058686663;473242.3297776949;521401.2799849707;518642.9867626242;457855.67570293584;460246.1257515869;463344.7402771259;464480.4244350529;427092.8113859242;414572.912758482;456693.4984895324;456275.1894504466;;170606.85888663295;472270.6324499597;201894.5230257545;209717.11326330493;273.92481281215856;4078886.744015382;1531375.0868862586;277203.1606872788;0.0;0;215;222;0;0;0;0;0;115;98;1809599517889.2468;666134771404.713;1271749628659.0137;46845.31476530944;5768.0236677163775;169.01863147046961;20299.948272741327;3192175.5925113675;1435662.2827561125;118081.2610224063;1235559.0787181843;6.292866234820144;0.3053046341199052
8272;2019-02-20 10:52:37.840;750;186;139;139;131;44;178;25;57;34;635;609;50;74;229;233;229;187;183;180;177;25;549;355;362;132;360;251;549;381.0;83.0;1122.0;109.0;117.0;0;68;89;1;0;0;0;0;0;0;1;0;0;0;0;28720.240234375;10235.216796875;0.0;975.7493286132809;408.0;95425;;;Calculated values ==>;1550656357.84;348.16;291.76000000000005;287.06;287.06;286.26000000000005;277.56;273.8482719121499;290.96000000000004;275.66;278.86;276.56;336.66;334.06;278.16;280.56;296.06;296.46000000000004;296.06;291.86;291.16;290.86;;313.96000000000004;275.66;240.83765695389522;261.27494424493943;273.8482719121499;291.46000000000004;5490000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2510000.0;5490000.0;0.0635;0.013833333333333333;0.187;0.018166666666666668;0.0195;0.083;;10235.216796875;0.0;975.7493286132809;28720.240234375;508335.29345526855;413024.9693880693;235152.36384898238;235152.36384898238;232695.1541489444;430477.46260093397;456249.6922589759;458576.28311332234;473145.2311080622;520890.9411903772;518233.8178742652;457735.2745315582;460601.92182815174;463493.82801193424;464757.83745873196;426244.203411505;413396.8702782222;456529.09967249434;456109.75032730796;;171442.51209473662;472270.6324499597;201650.609665237;209521.50372045426;273.8252069319463;4079369.2656712034;1531548.9129506643;277219.4435421526;0.0;0;215;222;0;0;0;0;0;115;98;1809816309439.3503;666213931804.7507;1271900153359.0854;48045.10093479196;4916.263747255796;177.72144167707845;20466.824468368857;3192965.95059918;1435751.2739667487;118084.14907826693;1235898.631962969;6.565527874065169;0.3108711825988966
8273;2019-02-20 10:53:37.871;754;187;139;138;131;44;178;25;55;34;629;605;49;78;229;233;230;189;183;180;177;25;548;356;362;133;361;251;549;390.0;80.0;1193.0;130.0;117.0;0;69;85;1;0;0;0;0;0;0;1;0;0;0;0;28589.408203125;10034.00390625;0.0;979.1707153320309;410.0;95426;;;Calculated values ==>;1550656417.871;348.56000000000006;291.86;287.06;286.96000000000004;286.26000000000005;277.56;273.955091788801;290.96000000000004;275.66;278.66;276.56;336.06;333.66;278.06;280.96000000000004;296.06;296.46000000000004;296.16;292.06;291.16;290.86;;314.16;275.66;241.05796691057077;261.27494424493943;273.955091788801;291.46000000000004;5480000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2510000.0;5490000.0;0.065;0.013333333333333334;0.19883333333333333;0.021666666666666667;0.0195;0.0845;;10034.00390625;0.0;979.1707153320309;28589.408203125;508919.71881941805;413396.8702782222;235152.36384898238;234841.4839959749;232695.1541489444;430412.23801567365;456249.6922589759;458336.42047005193;473014.93639070686;520278.26686732116;517824.50488019007;457614.78646836826;461075.24224989885;463344.7402771259;464611.2859323508;426788.3073614035;414127.2103214636;456529.09967249434;456109.75032730796;;172278.17009871884;472138.9942397944;201905.78334226014;209578.0711515037;273.9291997732525;4079847.0928258174;1531717.9103938327;277235.74295957293;0.0;0;215;222;0;0;0;0;0;115;98;1810033621659.8474;666293472879.9327;1272050831169.4302;50986.95834890927;5855.052902779909;168.81462719919858;20831.926890355462;3193791.6441497994;1435841.08131554;118087.03837087781;1236242.9660391477;7.068148417142034;0.3471821413446485
8274;2019-02-20 10:54:37.851;758;187;139;138;132;45;178;26;54;34;626;602;48;80;229;233;230;189;183;180;177;25;554;357;361;133;362;255;554;373.0;79.0;1163.0;139.0;117.0;0;69;89;1;0;0;0;0;0;0;1;0;0;0;0;28952.29296875;10319.03125;0.0;987.488525390625;412.0;95427;;;Calculated values ==>;1550656477.851;348.96000000000004;291.86;287.06;286.96000000000004;286.36;277.66;274.0616903277293;290.96000000000004;275.76000000000005;278.56;276.56;335.76000000000005;333.36;277.96000000000004;281.16;296.06;296.46000000000004;296.16;292.06;291.16;290.86;;314.36;275.66;241.05796691057077;261.82340779136865;274.0616903277293;291.46000000000004;5540000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2550000.0;5540000.0;0.06216666666666667;0.013166666666666667;0.19383333333333336;0.023166666666666665;0.0195;0.08166666666666667;;10319.03125;0.0;987.488525390625;28952.29296875;508885.4093894484;411248.3343356786;235014.80516416742;234705.5109248598;232871.6582264005;430346.717906069;456414.7828251579;457574.29927801486;473014.93639070686;519640.77314583707;517179.53123575;456845.36981976614;460696.965933693;463195.3492027865;464464.4457187545;425062.77076218324;412035.40644734737;456693.4984895324;456275.1894504466;;173113.83306960555;472138.9942397944;202161.79279745964;210006.2875870613;274.03341563250694;4080326.447164343;1531887.46248398;277252.1263236418;0.0;0;215;222;0;0;0;0;0;115;98;1810250449359.9163;666373246279.9581;1272202580569.4785;49507.45750614763;6254.471833414088;171.52696347867226;20111.960318843132;3194628.818464369;1435941.9603841384;118089.87360540772;1236584.051366313;6.725802292178474;0.33671212627518843
8275;2019-02-20 10:55:37.881;760;190;139;138;132;46;178;26;52;34;626;601;47;80;229;234;230;192;183;180;177;26;555;358;361;132;363;257;555;400.0;79.0;1197.0;144.0;117.0;0;68;94;1;0;0;0;0;0;0;1;0;0;0;0;29219.30078125;10664.427734375;0.0;995.8184204101559;414.0;95428;;;Calculated values ==>;1550656537.881;349.16;292.16;287.06;286.96000000000004;286.36;277.76000000000005;274.1680685717883;290.96000000000004;275.76000000000005;278.36;276.56;335.76000000000005;333.26000000000005;277.86;281.16;296.06;296.56;296.16;292.36;291.16;290.86;;314.56;275.76000000000005;240.83765695389522;262.0952818180154;274.1680685717883;291.46000000000004;5550000.0;3579999.9999999995;3610000.0;1320000.0;3629999.9999999995;2570000.0;5550000.0;0.06666666666666667;0.013166666666666667;0.1995;0.024;0.0195;0.08616666666666667;;10664.427734375;0.0;995.8184204101559;29219.30078125;509045.5347645432;411990.71530006983;234987.53823539513;234678.5560175466;232846.462327757;430280.9020939914;456414.7828251579;457007.1687273485;473145.2311080622;519474.9298214847;516907.426601557;456396.1389414811;460387.67024430877;463045.65304645407;464448.5893172968;424768.341468738;412758.3114497388;456693.4984895324;456275.1894504466;;173949.5011765382;472367.87413283327;202432.12686489534;209799.59907059837;274.1430937637236;4080811.452827003;1532062.412073179;277268.66214529454;0.0;0;215;222;0;0;0;0;0;115;98;1810467157659.813;666452786029.9202;1272356257369.4053;50787.72085155941;6478.45793443051;158.13206191682258;21237.980037730253;3195465.029513528;1436048.1211860273;118092.62213753063;1236928.8064938716;6.746194706477564;0.3344478200675523
8276;2019-02-20 10:56:37.862;762;191;140;139;132;47;178;27;50;35;627;601;45;79;230;234;230;192;183;180;177;27;552;360;362;133;365;258;552;412.0;84.0;1210.0;152.0;117.0;0;67;98;1;0;0;0;0;0;0;1;0;0;0;0;29478.013671875;10851.251953125;0.0;998.4421997070309;412.0;95429;;;Calculated values ==>;1550656597.862;349.36;292.26000000000005;287.16;287.06;286.36;277.86;274.38016830617;290.96000000000004;275.86;278.16;276.66;335.86;333.26000000000005;277.66;281.06;296.16;296.56;296.16;292.36;291.16;290.86;;314.36;275.86;241.05796691057077;262.23063862743834;274.38016830617;291.46000000000004;5520000.0;3600000.0;3620000.0000000005;1330000.0;3650000.0;2580000.0;5520000.0;0.06866666666666667;0.014;0.20166666666666666;0.025333333333333333;0.0195;0.08816666666666667;;10851.251953125;0.0;998.4421997070309;29478.013671875;509557.6553572702;413633.1203958097;235380.60795484332;235069.58238254042;232922.26096884615;430148.3826014536;456249.6922589759;456599.5954917432;473112.1826642056;519494.57646493084;516822.6231901047;455986.13821575354;460112.64916307066;462878.96902001434;464153.9787801302;425645.6201153331;413998.2807911148;456529.09967249434;456109.75032730796;;173113.83306960555;472333.7623376517;202952.76340957385;210124.89537894347;274.35433180909547;4081300.442217986;1532241.6526262604;277285.27572114853;0.0;0;215;222;0;0;0;0;0;115;98;1810683988974.6199;666532260854.8494;1272510708444.2678;51152.11113657081;6824.318639511306;163.06275053905674;21687.664711280802;3196314.259104783;1436158.942552829;118095.29791336796;1237286.406923788;6.736642837218174;0.3348750267668349
8277;2019-02-20 10:57:37.862;761;190;140;139;132;47;178;27;40;35;629;601;38;76;231;234;230;192;183;180;177;28;553;359;362;133;364;261;553;442.0;84.0;1002.0;97.0;117.0;0;67;99;1;0;0;0;0;0;0;1;0;0;0;0;29482.81640625;10953.3271484375;0.0;1005.0175170898401;412.0;95430;;;Calculated values ==>;1550656657.862;349.26;292.16;287.16;287.06;286.36;277.86;274.27422755570615;290.96000000000004;275.86;277.16;276.66;336.06;333.26000000000005;276.96000000000004;280.76000000000005;296.26000000000005;296.56;296.16;292.36;291.16;290.86;;314.36;275.96000000000004;241.05796691057077;262.63441904999945;274.27422755570615;291.46000000000004;5530000.0;3590000.0;3620000.0000000005;1330000.0;3640000.0;2610000.0;5530000.0;0.07366666666666667;0.014;0.16699999999999998;0.016166666666666666;0.0195;0.09316666666666668;;10953.3271484375;0.0;1005.0175170898401;29482.81640625;509345.83772216813;412845.1473663945;235352.85732633783;235042.1530539478;232896.92431263;430214.79039162316;456249.6922589759;454868.3240118638;473112.1826642056;519451.1534160742;516567.86767326464;454619.3928120343;459281.79709090025;463162.2360548347;464301.43004117184;425355.184297501;413590.4106133878;456529.09967249434;456109.75032730796;;173113.83306960555;472431.1216696904;202715.21099951427;209546.3462772215;274.25759926121765;4081791.782468637;1532423.3574521067;277301.97121878853;0.0;0;215;222;0;0;0;0;0;115;98;1810901188974.6199;666612060854.8494;1272666408444.2678;42109.56987306236;4360.4072225011805;164.70683157758438;22971.490477333056;3197091.439779863;1436252.1486016791;118098.02932655226;1237658.5665503596;5.820719869793507;0.2453158041725682
8278;2019-02-20 10:58:37.853;758;190;140;139;131;46;178;26;30;35;632;603;30;71;230;234;230;192;183;180;177;27;553;358;362;133;363;263;553;440.0;81.0;1226.0;139.0;117.0;0;67;98;1;0;0;0;0;0;0;1;0;0;0;0;29557.623046875;10839.181640625;0.0;1017.3873291015599;409.0;95431;;;Calculated values ==>;1550656717.853;348.96000000000004;292.16;287.16;287.06;286.26000000000005;277.76000000000005;274.1680685717883;290.96000000000004;275.76000000000005;276.16;276.66;336.36;333.46000000000004;276.16;280.26000000000005;296.16;296.56;296.16;292.36;291.16;290.86;;314.06;275.86;241.05796691057077;262.9017227912062;274.1680685717883;291.46000000000004;5530000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2630000.0;5530000.0;0.07333333333333333;0.013500000000000002;0.20433333333333334;0.023166666666666665;0.0195;0.09283333333333334;;10839.181640625;0.0;1017.3873291015599;29557.623046875;508973.7378423698;412845.1473663945;235352.85732633783;235042.1530539478;232594.5021737096;430280.9020939914;456249.6922589759;453276.104731721;473112.1826642056;519593.9848647244;516604.25017249724;453276.104731721;458357.56210949004;463178.7302339447;464448.5893172968;425355.184297501;413590.4106133878;456529.09967249434;456109.75032730796;;171860.34048652687;472333.7623376517;202436.4780701904;209350.69058898618;274.1447842523671;4082283.712329681;1532604.9344511891;277318.8220644831;0.0;0;215;222;0;0;0;0;0;115;98;1811118356394.392;666691848884.7656;1272823584864.103;51254.89704783942;6252.620418862853;158.8244447355278;22907.46604570754;3197869.360297804;1436340.577232313;118100.72501610461;1238040.8338389548;6.795710307330465;0.3248750099500703
8279;2019-02-20 10:59:37.873;753;189;140;139;132;46;178;27;30;35;636;606;29;67;231;234;230;191;183;180;177;27;552;358;362;133;363;264;551;436.0;83.0;839.0;102.0;117.0;0;66;98;1;0;0;0;0;0;0;1;0;0;0;0;29395.900390625;10842.9375;0.0;1011.6083984375;409.0;95432;;;Calculated values ==>;1550656777.873;348.46000000000004;292.06;287.16;287.06;286.36;277.76000000000005;274.1680685717883;290.96000000000004;275.86;276.16;276.66;336.76000000000005;333.76000000000005;276.06;279.86;296.26000000000005;296.56;296.16;292.26000000000005;291.16;290.86;;314.06;275.86;241.05796691057077;263.0348170998261;274.1680685717883;291.46000000000004;5520000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2640000.0;5510000.0;0.07266666666666667;0.013833333333333333;0.13983333333333334;0.017;0.0195;0.09216666666666667;;10842.9375;0.0;1011.6083984375;29395.900390625;508441.38172800874;413307.47646805906;235408.44226868334;235097.09363237605;232947.6685808663;430280.9020939914;456249.6922589759;453103.7516302043;473112.1826642056;519923.0939532682;516829.1535726071;452977.2602658352;457708.1779250081;463311.6885489323;464448.5893172968;425645.6201153331;414040.76927589084;456529.09967249434;456109.75032730796;;171860.34048652687;472333.7623376517;202438.76213927212;209414.2640834694;274.1456716178724;4082775.1554512912;1532785.6790054124;277335.7359983064;0.0;0;215;222;0;0;0;0;0;115;98;1811335628794.323;666771675484.7402;1272981737564.0527;35051.321030482024;4588.215003372453;160.53376994561825;22737.10064880712;3198588.8185210563;1436430.9476409014;118103.38722166559;1238421.3320184178;5.275374610582932;0.2111415868097108
8280;2019-02-20 11:00:37.883;746;189;141;140;131;45;178;26;33;35;639;608;31;64;230;234;230;190;183;181;177;27;550;358;362;133;363;263;550;448.0;80.0;659.0;116.0;117.0;0;66;98;1;0;0;0;0;0;0;1;0;0;0;0;29469.890625;10865.4560546875;0.0;1010.27880859375;408.0;95433;;;Calculated values ==>;1550656837.883;347.76;292.06;287.26000000000005;287.16;286.26000000000005;277.66;274.1680685717883;290.96000000000004;275.76000000000005;276.46000000000004;276.66;337.06;333.96000000000004;276.26000000000005;279.56;296.16;296.56;296.16;292.16;291.26000000000005;290.86;;313.96000000000004;275.86;241.05796691057077;262.9017227912062;274.1680685717883;291.46000000000004;5500000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2630000.0;5500000.0;0.07466666666666667;0.013333333333333334;0.10983333333333332;0.01933333333333333;0.0195;0.09416666666666668;;10865.4560546875;0.0;1010.27880859375;29469.890625;507749.2395615669;413720.03103230504;235749.16786847432;235436.36077145688;232669.8860504643;430280.9020939914;456249.6922589759;453653.8914306736;473112.1826642056;520314.40760568157;517120.3347624926;453402.1464048377;457501.7747322531;463178.7302339447;464448.5893172968;426220.7049999039;414083.7466353395;456668.5671208292;456109.75032730796;;171442.51209473662;472333.7623376517;202422.5907227791;209323.8465210912;274.1393887056552;4083265.7854677197;1532966.6124355525;277352.587866539;0.0;0;215;222;0;0;0;0;0;115;98;1811552864994.2886;666851488784.7275;1273139863914.0276;27593.571194417076;5218.282651220869;161.82611152752537;23239.00594175208;3199110.946296309;1436512.6820748122;118106.07400173282;1238804.5300956485;4.733406946691134;0.17609947829426287
8281;2019-02-20 11:01:37.854;740;187;141;140;131;44;178;26;34;35;642;610;31;62;230;235;230;189;183;181;177;27;548;358;362;132;363;261;548;451.0;81.0;742.0;108.0;117.0;0;65;98;1;0;0;0;0;0;0;1;0;0;0;0;29421.84765625;10830.6796875;0.0;1001.31622314453;405.0;95434;;;Calculated values ==>;1550656897.854;347.16;291.86;287.26000000000005;287.16;286.26000000000005;277.56;274.1680685717883;290.96000000000004;275.76000000000005;276.56;276.66;337.36;334.16;276.26000000000005;279.36;296.16;296.66;296.16;292.06;291.26000000000005;290.86;;313.66;275.86;240.83765695389522;262.63441904999945;274.1680685717883;291.46000000000004;5480000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;2610000.0;5480000.0;0.07516666666666666;0.013500000000000002;0.12366666666666666;0.018000000000000002;0.0195;0.09466666666666666;;10830.6796875;0.0;1001.31622314453;29421.84765625;507181.7966826777;413808.91226698237;235805.92712698036;235492.4523831208;232720.49295472782;430280.9020939914;456249.6922589759;454120.2570427979;473242.3297776949;520787.25963300024;517495.49465332035;453744.7720462681;457579.9506683751;463178.7302339447;464579.7527577276;426788.3073614035;414529.21004869137;456668.5671208292;456109.75032730796;;170189.03402730724;472465.0996282349;202431.90264583027;209306.48163226433;274.14300665098136;4083756.3127521533;1533147.3261801102;277369.3430562668;0.0;0;215;222;0;0;0;0;0;115;98;1811769960014.993;666930950359.9854;1273296987934.5374;31125.459827091665;4860.597545683285;165.4978137216135;23364.042769797463;3199600.0350492;1436596.6321479024;118108.80038273071;1239192.7011294467;5.030055656353926;0.19163911905217734
8282;2019-02-20 11:02:37.874;734;187;141;140;131;43;178;26;33;35;642;611;30;60;230;235;230;189;183;181;178;26;550;356;362;132;361;258;550;437.0;82.0;409.0;80.0;117.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;29496.068359375;10971.44921875;0.0;974.2977905273441;402.0;95435;;;Calculated values ==>;1550656957.874;346.56000000000006;291.86;287.26000000000005;287.16;286.26000000000005;277.46000000000004;273.955091788801;290.96000000000004;275.76000000000005;276.46000000000004;276.66;337.36;334.26000000000005;276.16;279.16;296.16;296.66;296.16;292.06;291.26000000000005;290.96000000000004;;313.36;275.76000000000005;240.83765695389522;262.23063862743834;273.955091788801;291.46000000000004;5500000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2580000.0;5500000.0;0.07283333333333333;0.013666666666666666;0.06816666666666667;0.013333333333333334;0.0195;0.09233333333333334;;10971.44921875;0.0;974.2977905273441;29496.068359375;506253.01739476254;412979.2520416587;235749.16786847432;235436.36077145688;232669.8860504643;430412.23801567365;456249.6922589759;454503.73903592775;473242.3297776949;521033.2302232997;517851.0715974565;454130.8277462218;457819.4358658734;463477.27075599786;464872.6823385499;426220.7049999039;413720.03103230504;456668.5671208292;456249.6922589759;;168935.5661677829;472367.87413283327;201896.71188801117;209046.05728460717;273.9256656064788;4084247.4590463387;1533329.0711490738;277385.8119941922;0.0;0;215;222;0;0;0;0;0;115;98;1811987232414.9238;667010176759.9602;1273452739834.4878;17219.37901724965;3606.2821632642954;170.84254422385135;22825.135629300043;3200003.042997327;1436667.2129978982;118111.6041533248;1239577.73925259;3.668388366169561;0.09609215615482451
8283;2019-02-20 11:03:37.865;732;187;141;140;131;42;179;25;31;35;640;610;28;59;229;235;230;189;183;181;178;25;550;356;362;132;361;253;550;437.0;86.0;473.0;139.0;117.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29482.953125;11004.0810546875;0.0;948.5776977539059;402.0;95436;;;Calculated values ==>;1550657017.865;346.36;291.86;287.26000000000005;287.16;286.26000000000005;277.36;273.955091788801;291.06;275.66;276.26000000000005;276.66;337.16;334.16;275.96000000000004;279.06;296.06;296.66;296.16;292.06;291.26000000000005;290.96000000000004;;313.36;275.66;240.83765695389522;261.54996906429363;273.955091788801;291.46000000000004;5500000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2530000.0;5500000.0;0.07283333333333333;0.014333333333333333;0.07883333333333334;0.023166666666666665;0.0195;0.09233333333333334;;11004.0810546875;0.0;948.5776977539059;29482.953125;506002.93877769326;412979.2520416587;235749.16786847432;235436.36077145688;232669.8860504643;430412.23801567365;456389.4750447876;455096.98620464467;473242.3297776949;521237.79797807836;518168.4444595391;454728.16715069703;458498.2948140416;463344.7402771259;464872.6823385499;426220.7049999039;413720.03103230504;456668.5671208292;456249.6922589759;;168935.5661677829;472270.6324499597;201843.5019687367;209004.0848392589;273.9049312883939;4084738.877167749;1533512.1730984142;277401.83355298336;0.0;0;215;222;0;0;0;0;0;115;98;1812204399834.696;667089364879.8771;1273606016839.327;19964.816340597412;6264.8951894816655;179.17632686891727;22829.0110850872;3200312.8648114065;1436749.4604701132;118114.52053972393;1239958.1334071276;4.119409744880238;0.1471317268977781
8284;2019-02-20 11:04:37.865;734;187;141;140;132;42;179;25;29;35;635;607;27;58;229;236;230;189;183;181;178;26;551;356;362;132;362;249;551;426.0;79.0;433.0;124.0;117.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29596.54296875;11049.673828125;0.0;912.46240234375;404.0;95437;;;Calculated values ==>;1550657077.865;346.56000000000006;291.86;287.26000000000005;287.16;286.36;277.36;273.955091788801;291.06;275.66;276.06;276.66;336.66;333.86;275.86;278.96000000000004;296.06;296.76000000000005;296.16;292.06;291.26000000000005;290.96000000000004;;313.56;275.76000000000005;240.83765695389522;260.9983114674233;273.955091788801;291.46000000000004;5510000.0;3560000.0;3620000.0000000005;1320000.0;3620000.0000000005;2490000.0;5510000.0;0.071;0.013166666666666667;0.07216666666666667;0.020666666666666667;0.0195;0.0905;;11049.673828125;0.0;912.46240234375;29596.54296875;506162.42428954976;412555.8353376608;235720.9183327416;235408.44226868334;232947.6685808663;430412.23801567365;456389.4750447876;455519.1575828171;473242.3297776949;521054.90106170654;518197.0658601104;455275.4288387591;459012.65426781395;463195.3492027865;465003.21838653134;425934.1150943203;413307.47646805906;456668.5671208292;456249.6922589759;;169771.2103021376;472367.87413283327;201861.95108057672;209157.52965977247;273.91212116063826;4085231.206301864;1533695.9543891044;277417.34222048416;0.0;0;215;222;0;0;0;0;0;115;98;1812421599834.696;667168564879.8771;1273756616839.327;18305.595069245013;5590.45574307997;166.25074191244;22361.840715227907;3200631.7849064884;1436848.2550612178;118117.39909863044;1240334.7238387968;3.8809240569605308;0.12966207584357745
8285;2019-02-20 11:05:37.865;739;187;141;140;131;42;179;25;29;35;629;602;25;56;229;236;230;189;183;181;178;25;549;356;362;131;361;245;549;448.0;81.0;326.0;142.0;117.0;0;58;93;1;0;0;0;0;0;0;1;0;0;0;0;29045.53125;10612.5126953125;0.0;884.3453979492191;404.0;95438;;;Calculated values ==>;1550657137.865;347.06000000000006;291.86;287.26000000000005;287.16;286.26000000000005;277.36;273.955091788801;291.06;275.66;276.06;276.66;336.06;333.36;275.66;278.76000000000005;296.06;296.76000000000005;296.16;292.06;291.26000000000005;290.96000000000004;;313.56;275.66;240.61611355647437;260.44013211722256;273.955091788801;291.46000000000004;5490000.0;3560000.0;3620000.0000000005;1310000.0;3610000.0;2450000.0;5490000.0;0.07466666666666667;0.013500000000000002;0.05433333333333333;0.023666666666666666;0.0195;0.09416666666666668;;10612.5126953125;0.0;884.3453979492191;29045.53125;506967.33677030756;413396.8702782222;235777.50395612247;235464.36397173323;232695.1541489444;430412.23801567365;456389.4750447876;456180.2580261529;473372.2673856561;520771.9961083557;518022.56600003474;455697.19094829535;459404.88339797145;463344.7402771259;465003.21838653134;426505.4245305267;414127.2103214636;456668.5671208292;456249.6922589759;;169771.2103021376;472402.05409754877;201821.85456862042;208853.37842408544;273.8964939119408;4085719.890253687;1533876.472610133;277432.31561881996;0.0;0;215;222;0;0;0;0;0;115;98;1812638799834.696;667247464879.8771;1273904816839.327;13820.139921192598;6403.7313888513045;167.1058918223518;23296.486219452185;3200899.499364742;1436948.2066206506;118120.17707057823;1240715.209896586;3.7999480437984667;0.11802152581347633
8286;2019-02-20 11:06:37.856;745;186;142;141;131;43;179;25;29;35;621;597;24;57;229;236;230;188;183;181;178;25;543;357;362;132;362;244;544;465.0;82.0;352.0;122.0;117.0;0;55;70;1;0;0;0;0;0;0;1;0;0;0;0;27441.2578125;8991.1455078125;0.0;873.4830932617191;406.0;95439;;;Calculated values ==>;1550657197.856;347.66;291.76000000000005;287.36;287.26000000000005;286.26000000000005;277.46000000000004;274.0616903277293;291.06;275.66;276.06;276.66;335.26000000000005;332.86;275.56;278.86;296.06;296.76000000000005;296.16;291.96000000000004;291.26000000000005;290.96000000000004;;313.76000000000005;275.66;240.83765695389522;260.2995467637923;274.0616903277293;291.46000000000004;5430000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2440000.0;5440000.0;0.0775;0.013666666666666666;0.058666666666666666;0.02033333333333333;0.0195;0.097;;8991.1455078125;0.0;873.4830932617191;27441.2578125;508249.430303255;415057.9893906339;236236.52741459198;235920.5014572733;232822.56305656512;430346.717906069;456389.4750447876;456344.4864046592;473242.3297776949;520040.6172235996;517597.09947796795;455741.8913505225;459679.7108140594;463195.3492027865;464857.1551205372;428176.2830794393;415748.9091670815;456668.5671208292;456249.6922589759;;170606.85888663295;472270.6324499597;202108.23470711685;208969.07705552678;274.012574321038;4086190.542886894;1534039.8119237483;277446.9619922791;0.0;0;215;222;0;0;0;0;0;115;98;1812855967254.4683;667326353044.7943;1274051494834.173;14915.193432922486;5493.302087437804;169.84077680222302;23986.219674734562;3201138.9245566083;1437047.3336948906;118122.98453829715;1241109.1733419085;4.517611131051013;0.12838297460485332
8287;2019-02-20 11:07:37.866;749;184;142;141;132;43;179;25;30;35;614;591;25;64;229;236;230;186;183;181;178;25;544;355;362;132;360;248;545;403.0;84.0;378.0;64.0;117.0;0;53;60;1;0;0;0;0;0;0;1;0;0;0;0;26989.861328125;8584.87890625;0.0;871.4439086914059;408.0;95440;;;Calculated values ==>;1550657257.866;348.06000000000006;291.56;287.36;287.26000000000005;286.36;277.46000000000004;273.8482719121499;291.06;275.66;276.16;276.66;334.56;332.26000000000005;275.66;279.56;296.06;296.76000000000005;296.16;291.76000000000005;291.26000000000005;290.96000000000004;;313.96000000000004;275.66;240.83765695389522;260.85938512811435;273.8482719121499;291.46000000000004;5440000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2480000.0;5450000.0;0.06716666666666667;0.014;0.063;0.010666666666666666;0.0195;0.08666666666666667;;8584.87890625;0.0;871.4439086914059;26989.861328125;508655.3171966314;413945.88199973485;236207.40131760514;235891.72453247232;233101.6263721232;430477.46260093397;456389.4750447876;455806.4905757951;473242.3297776949;518995.50695758936;516645.96931319823;455198.43376381806;459882.7128129299;463493.82801193424;465148.9974776233;427902.11164355464;414661.7335165383;456668.5671208292;456249.6922589759;;171442.51209473662;472270.6324499597;201636.15214948732;209414.68321231386;273.81956693433847;4086644.211145104;1534186.3032049872;277461.50547413615;0.0;0;215;222;0;0;0;0;0;115;98;1813073203454.4338;667405566244.7817;1274199119434.1497;16012.731320857392;2886.767789871705;185.36529377822905;21392.36745071071;3201396.7002183;1437117.1792495097;118125.94508222662;1241487.391260376;4.280440996711981;0.10453198230652844
8288;2019-02-20 11:08:37.866;749;185;143;142;133;43;179;24;31;35;612;588;28;67;228;237;230;187;183;181;178;24;548;355;362;132;360;251;549;403.0;85.0;310.0;137.0;117.0;0;52;62;1;0;0;0;0;0;0;1;0;0;0;0;27195.68359375;8692.1474609375;0.0;882.435424804688;411.0;95441;;;Calculated values ==>;1550657317.866;348.06000000000006;291.66;287.46000000000004;287.36;286.46000000000004;277.46000000000004;273.8482719121499;291.06;275.56;276.26000000000005;276.66;334.36;331.96000000000004;275.96000000000004;279.86;295.96000000000004;296.86;296.16;291.86;291.26000000000005;290.96000000000004;;314.26000000000005;275.56;240.83765695389522;261.27494424493943;273.8482719121499;291.46000000000004;5480000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2510000.0;5490000.0;0.06716666666666667;0.014166666666666666;0.051666666666666666;0.022833333333333334;0.0195;0.08666666666666667;;8692.1474609375;0.0;882.435424804688;27195.68359375;508300.120167798;412648.34060041176;236407.28467271884;236091.80394872042;233303.23934187752;430477.46260093397;456389.4750447876;455430.60693359666;473242.3297776949;518540.70792405633;516083.26221869944;455063.6279139339;459770.6367086053;463361.4524620667;465279.17082256265;426788.3073614035;413396.8702782222;456668.5671208292;456249.6922589759;;172696.00095264515;472173.3745042847;201537.45772192377;209383.16878585267;273.78105147041083;4087095.757352786;1534330.2784247138;277476.1211352486;0.0;0;215;222;0;0;0;0;0;115;98;1813290403454.4338;667484766244.7817;1274348819434.1497;13117.812709269767;6179.520099863908;189.71202534506818;21395.09870100401;3201639.454751884;1437192.7316485909;118129.07072655264;1241843.953478307;4.2698615723888755;0.13816744207974296
8289;2019-02-20 11:09:37.857;747;186;144;143;135;45;179;25;32;34;612;586;29;68;228;237;230;188;183;181;178;24;550;356;362;132;361;253;551;404.0;81.0;458.0;98.0;117.0;0;52;62;1;0;0;0;0;0;0;1;0;0;0;0;27215.212890625;8692.7080078125;0.0;894.9342651367191;412.0;95442;;;Calculated values ==>;1550657377.857;347.86;291.76000000000005;287.56;287.46000000000004;286.66;277.66;273.955091788801;291.06;275.66;276.36;276.56;334.36;331.76000000000005;276.06;279.96000000000004;295.96000000000004;296.86;296.16;291.96000000000004;291.26000000000005;290.96000000000004;;314.36;275.56;240.83765695389522;261.54996906429363;273.955091788801;291.46000000000004;5500000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2530000.0;5510000.0;0.06733333333333333;0.013500000000000002;0.07633333333333334;0.01633333333333333;0.0195;0.08683333333333333;;8692.7080078125;0.0;894.9342651367191;27215.212890625;507873.60149927007;412172.66196668637;236665.3116728602;236349.3324064729;233862.59634759542;430412.23801567365;456389.4750447876;455219.72765433893;473145.2311080622;518373.31497338327;515707.0417968557;454851.20649812283;459576.91440768004;463212.09266578907;465133.64708331646;426220.7049999039;412934.04071806197;456668.5671208292;456249.6922589759;;173113.83306960555;472173.3745042847;201873.04845033766;209686.28222583694;273.91644554714424;4087549.1134778615;1534475.130489641;277490.9303276627;0.0;0;215;222;0;0;0;0;0;115;98;1813507570875.069;667563954365.0134;1274499996754.5918;19338.7965125721;4414.905325547801;179.36996780486635;21409.9227712109;3201909.885925429;1437281.0052843625;118132.1459484854;1242200.6084853418;4.729316477009929;0.15188364669867732
8290;2019-02-20 11:10:37.857;745;189;145;144;137;46;179;25;29;34;614;586;28;69;229;237;230;191;184;181;178;25;554;357;362;133;362;256;555;394.0;83.0;401.0;176.0;117.0;0;52;66;1;0;0;0;0;0;0;1;0;0;0;0;27508.630859375;8984.365234375;0.0;902.4740600585941;414.0;95443;;;Calculated values ==>;1550657437.857;347.66;292.06;287.66;287.56;286.86;277.76000000000005;274.0616903277293;291.06;275.66;276.06;276.56;334.56;331.76000000000005;275.96000000000004;280.06;296.06;296.86;296.16;292.26000000000005;291.26000000000005;290.96000000000004;;314.56;275.66;241.05796691057077;261.9595390733887;274.0616903277293;291.56;5540000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2560000.0;5550000.0;0.06566666666666666;0.013833333333333333;0.06683333333333333;0.029333333333333333;0.0195;0.08516666666666667;;8984.365234375;0.0;902.4740600585941;27508.630859375;507266.6348469785;411599.12119771366;236864.87743105832;236549.09833774075;234370.64042682532;430346.717906069;456389.4750447876;454345.6212795007;473014.93639070686;518327.0740755654;515449.8178099644;454221.63973398146;459225.3714847214;463195.3492027865;464987.84065055486;425062.77076218324;412377.0396431636;456668.5671208292;456249.6922589759;;173949.5011765382;472138.9942397944;202075.71276922442;210041.1379462001;273.9999153852608;4088005.1455091117;1534622.439433326;277505.9087303726;0.0;0;215;222;0;0;0;0;0;115;98;1813724770875.069;667643454365.0134;1274652696754.5918;16860.038885436796;7921.856256470052;175.48594714643806;20968.761875638073;3202211.542887079;1437383.8116308793;118135.10308110999;1242553.7641907323;4.645179475158286;0.1902024600727198
