;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8291;2019-02-20 11:11:37.888;744;191;145;144;138;47;179;26;9;35;616;588;15;67;229;237;231;193;184;181;178;25;557;358;362;139;363;261;557;380.0;80.0;1109.0;217.0;117.0;0;77;84;1;0;0;0;0;0;0;1;0;0;0;0;28640.439453125;10032.525390625;0.0;1040.80676269531;414.0;95444;;;Calculated values ==>;1550657497.888;347.56000000000006;292.26000000000005;287.66;287.56;286.96000000000004;277.86;274.1680685717883;291.06;275.76000000000005;274.06;276.66;334.76000000000005;331.96000000000004;274.66;279.86;296.06;296.86;296.26000000000005;292.46000000000004;291.26000000000005;290.96000000000004;;314.56;275.66;242.35481222062532;262.63441904999945;274.1680685717883;291.56;5570000.0;3579999.9999999995;3620000.0000000005;1390000.0;3629999.9999999995;2610000.0;5570000.0;0.06333333333333332;0.013333333333333334;0.18483333333333332;0.036166666666666666;0.0195;0.08283333333333333;;10032.525390625;0.0;1040.80676269531;28640.439453125;506872.19918812765;411509.7758049635;236806.61782133803;236491.5316842479;234624.88221888838;430280.9020939914;456389.4750447876;450959.83145702747;472326.8440106818;518113.4542753212;515226.4520944116;451725.04308763775;458189.7716215503;463045.65304645407;464841.74997644586;424448.599279378;412290.7944217916;456668.5671208292;456249.6922589759;;173949.5011765382;471344.5575217925;202371.47790532222;210477.93941472634;274.11952602924316;4088473.296180536;1534780.9953998798;277522.11110410513;0.0;0;215;222;0;0;0;0;0;115;98;1813942083094.7031;667725096524.876;1274807876889.3306;45947.414014806855;9727.859712795675;162.10406476781858;20358.093527265337;3202735.2087480105;1437530.9685888747;118137.9177847171;1242898.3325869148;6.880988510471861;0.3744960284625271
8292;2019-02-20 11:12:37.878;741;194;144;143;139;48;179;27;1;35;619;592;4;62;230;237;231;196;184;181;178;26;561;360;362;143;365;265;561;391.0;85.0;1138.0;222.0;117.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29750.236328125;11055.0380859375;0.0;1168.98059082031;413.0;95445;;;Calculated values ==>;1550657557.878;347.26;292.56;287.56;287.46000000000004;287.06;277.96000000000004;274.38016830617;291.06;275.86;273.26000000000005;276.66;335.06;332.36;273.56;279.36;296.16;296.86;296.26000000000005;292.76000000000005;291.26000000000005;290.96000000000004;;314.46000000000004;275.76000000000005;243.1966462407574;263.1675429290057;274.38016830617;291.56;5610000.0;3600000.0;3620000.0000000005;1430000.0;3650000.0;2650000.0;5610000.0;0.06516666666666666;0.014166666666666666;0.18966666666666668;0.037000000000000005;0.0195;0.08466666666666667;;11055.0380859375;0.0;1168.98059082031;29750.236328125;506134.86531537445;410935.85697635193;236377.45634648448;236064.87643221763;234825.61065397033;430148.3826014536;456389.4750447876;449202.5008500039;471798.96558121993;518087.0927372581;515296.20848820364;449593.28441780614;456931.3067663924;462878.96902001434;464548.7096429471;423241.2480189422;411733.9045326037;456668.5671208292;456249.6922589759;;173531.66647045466;470909.40455562726;202906.67735508087;210615.4985007388;274.336472688971;4088959.8040472963;1534956.695807263;277540.52292957157;0.0;0;215;222;0;0;0;0;0;115;98;1814159246894.7375;667809682424.8894;1274965650589.3557;46714.10785620374;9916.100906420219;163.02069938979548;20797.028404864075;3203507.2594005;1437694.6409774488;118140.62670619;1243241.234776512;6.347360873589337;0.34503813895220825
8293;2019-02-20 11:13:37.868;739;195;144;142;137;48;179;27;14;35;619;595;13;61;231;237;231;197;184;181;178;27;555;362;362;147;367;269;555;394.0;83.0;924.0;238.0;117.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29657.123046875;10915.076171875;0.0;1165.609375;410.0;95446;;;Calculated values ==>;1550657617.868;347.06000000000006;292.66;287.56;287.36;286.86;277.96000000000004;274.5913991737795;291.06;275.86;274.56;276.66;335.06;332.66;274.46000000000004;279.26000000000005;296.26000000000005;296.86;296.26000000000005;292.86;291.26000000000005;290.96000000000004;;314.16;275.86;244.02132995426717;263.6948088759802;274.5913991737795;291.56;5550000.0;3620000.0000000005;3620000.0000000005;1470000.0;3670000.0000000005;2690000.0;5550000.0;0.06566666666666666;0.013833333333333333;0.154;0.03966666666666666;0.0195;0.08516666666666667;;10915.076171875;0.0;1165.609375;29657.123046875;506426.3518726511;413873.7736063451;236549.09833774075;235921.06768909429;234370.64042682532;430014.67791919125;456389.4750447876;450167.9950184934;471267.55247380707;517750.9987671405;515263.47778312926;450037.7033802001;456151.60580436233;462712.0400004629;464254.5134180436;425039.5390695259;414595.5380132548;456668.5671208292;456249.6922589759;;172278.17009871884;470471.85281878355;203419.68213364488;211005.08662655918;274.54437458227727;4089454.7828652784;1535139.7495787262;277559.9746034704;0.0;0;215;222;0;0;0;0;0;115;98;1814376410694.772;667896667924.9032;1275125823889.381;37999.24018426667;10593.069437177166;144.47534794508329;20886.665579694156;3204213.0863101883;1437865.5222453806;118143.18874617369;1243588.5409990859;5.763203609508161;0.3093257444131867
8294;2019-02-20 11:14:37.889;733;191;144;143;136;48;179;27;25;34;605;581;24;77;232;237;231;193;184;181;178;27;551;361;362;139;366;275;550;410.0;83.0;477.0;172.0;117.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30325.720703125;10723.83984375;0.0;2096.54614257812;407.0;95447;;;Calculated values ==>;1550657677.889;346.46000000000004;292.26000000000005;287.56;287.46000000000004;286.76000000000005;277.96000000000004;274.4858918419099;291.06;275.86;275.66;276.56;333.66;331.26000000000005;275.56;280.86;296.36;296.86;296.26000000000005;292.46000000000004;291.26000000000005;290.96000000000004;;313.86;275.86;242.35481222062532;264.4750485637546;274.4858918419099;291.56;5510000.0;3610000.0;3620000.0000000005;1390000.0;3660000.0;2750000.0;5500000.0;0.06833333333333333;0.013833333333333333;0.07949999999999999;0.028666666666666667;0.0195;0.08783333333333333;;10723.83984375;0.0;2096.54614257812;30325.720703125;506037.30620136944;414443.2327276156;236694.59332038925;236378.2633185651;234196.27703581506;430081.6785162784;456389.4750447876;450522.1654167245;472228.6972694908;515788.66668829625;513286.1974981974;450391.10344963806;457165.05062176666;462996.0789934827;464401.7568174532;426197.5418769268;415150.1171397334;456668.5671208292;456249.6922589759;;171024.68490186572;471541.1619817675;203168.89436153942;210611.98122716643;274.44268799530175;4089954.814845727;1535320.1369920864;277587.16874736233;0.0;0;215;222;0;0;0;0;0;115;99;1814593686714.4407;667982497954.7722;1275289081009.132;19664.585048887213;7693.33833844654;152.82270886450854;21575.17895229393;3204693.786372555;1438017.9623119675;118145.667097096;1243942.5135500256;3.828740031761779;0.15734084680215193
8295;2019-02-20 11:15:37.859;724;189;145;144;134;47;179;27;8;33;573;558;16;90;232;237;231;191;184;181;178;27;571;360;362;134;365;266;565;406.0;109.0;438.0;226.0;117.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38627.234375;19499.783203125;0.0;2029.3654785156198;405.0;95448;;;Calculated values ==>;1550657737.859;345.56000000000006;292.06;287.66;287.56;286.56;277.86;274.38016830617;291.06;275.86;273.96000000000004;276.46000000000004;330.46000000000004;328.96000000000004;274.76000000000005;282.16;296.36;296.86;296.26000000000005;292.26000000000005;291.26000000000005;290.96000000000004;;313.66;275.86;241.2770596917726;263.299902668528;274.38016830617;291.56;5710000.0;3600000.0;3620000.0000000005;1340000.0;3650000.0;2660000.0;5650000.0;0.06766666666666667;0.018166666666666668;0.073;0.03766666666666666;0.0195;0.08716666666666667;;19499.783203125;0.0;2029.3654785156198;38627.234375;503062.5832408323;251859.00837601957;236577.15481364174;236264.76323710356;233199.43370951447;430148.3826014536;456389.4750447876;449931.1978601972;472787.01963726926;513239.9168251362;511681.24282389187;450966.1048905643;460193.45115688175;463145.86696068436;464548.7096429471;420056.66993297095;252656.8333273466;456668.5671208292;456249.6922589759;;170189.03402730724;472202.2088784924;202895.93930082698;210430.74277118896;274.332310735961;4090529.1355010057;1535571.8745858346;277621.53415292274;0.0;0;215;223;0;0;0;0;0;115;99;1814810778114.5442;668064357004.8113;1275451299859.2095;18033.573874834026;10143.869487425396;3041.0970316688426;21427.218430352095;3205007.780621407;1438166.5313888881;118172.26978694755;1244300.6876850629;2.4453246899249206;0.10825869726904262
8296;2019-02-20 11:16:37.879;713;197;145;144;136;46;179;28;-32;33;578;565;-28;45;233;236;231;200;184;182;178;28;566;364;362;131;369;248;559;416.0;85.0;859.0;197.0;117.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38626.97265625;19409.587890625;0.0;1904.4763183593802;390.0;95449;;;Calculated values ==>;1550657797.879;344.46000000000004;292.86;287.66;287.56;286.76000000000005;277.76000000000005;274.8017692304317;291.06;275.96000000000004;269.96000000000004;276.46000000000004;330.96000000000004;329.66;270.36;277.66;296.46000000000004;296.76000000000005;296.26000000000005;293.16;291.36;290.96000000000004;;312.16;275.96000000000004;240.61611355647437;260.85938512811435;274.8017692304317;291.56;5660000.0;3640000.0;3620000.0000000005;1310000.0;3690000.0;2480000.0;5590000.0;0.06933333333333333;0.014166666666666666;0.14316666666666666;0.03283333333333333;0.0195;0.08883333333333333;;19409.587890625;0.0;1904.4763183593802;38626.97265625;502123.3109533064;412970.1895532152;236748.72018400344;236434.3191282796;233959.13557364847;429879.7862731237;456389.4750447876;448080.20373495243;473178.34860283375;515315.81805431185;513984.00818072265;448592.22208894143;457616.9733224638;462679.2465461087;463826.62237682095;421680.5800315853;414080.3838347692;456807.87835961964;456249.6922589759;;163921.7849024954;472693.2819402637;203997.312577761;211186.64595474105;274.77676132195484;4091173.1351544145;1535896.2274264325;277654.3270952246;0.0;0;215;223;0;0;0;0;0;115;99;1815028050514.475;668143883504.786;1275605551259.1604;34944.5339173379;8822.184327402172;107.66944612156148;21769.767280026193;3205449.4120142786;1438324.6345207775;118198.51825416101;1244660.7825574952;3.0798516100564846;0.1512296332395016
8297;2019-02-20 11:17:37.870;726;193;144;143;133;44;179;29;-37;34;588;574;-26;25;233;235;231;194;184;181;178;29;556;360;362;124;365;235;551;390.0;82.0;247.0;91.0;117.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38288.84375;19196.955078125;0.0;1815.9675292968802;374.0;95450;;;Calculated values ==>;1550657857.87;345.76;292.46000000000004;287.56;287.46000000000004;286.46000000000004;277.56;274.38016830617;291.06;276.06;269.46000000000004;276.56;331.96000000000004;330.56;270.56;275.66;296.46000000000004;296.66;296.26000000000005;292.56;291.26000000000005;290.96000000000004;;310.56;276.06;239.02933182858504;259.0149159925826;274.38016830617;291.56;5560000.0;3600000.0;3620000.0000000005;1240000.0;3650000.0;2350000.0;5510000.0;0.065;0.013666666666666666;0.04116666666666667;0.015166666666666667;0.0195;0.0845;;19196.955078125;0.0;1815.9675292968802;38288.84375;504701.90615400474;414757.0629070427;236665.3116728602;236349.3324064729;233251.63598009013;430148.3826014536;456389.4750447876;449838.4985047425;474180.10434583086;517441.971595738;516022.40082947596;451195.65873388655;457332.5894950541;463279.1356354856;464285.6678292783;424745.0959481683;415109.2128557288;456668.5671208292;456249.6922589759;;157236.91470761524;473700.1958739184;202959.4715189254;210737.74232367956;274.35693086318054;4091814.0041456902;1536217.9003593225;277685.32614336774;0.0;0;215;223;0;0;0;0;0;115;99;1815245217934.2473;668220372029.7058;1275750429524.0083;10163.18661091614;4106.234319384061;131.69040226333982;20745.75976953254;3205825.253300302;1438432.3551821976;118200.51262036232;1245015.025471461;1.6726312545253468;0.03904645982061122
8298;2019-02-20 11:18:37.870;743;181;145;143;130;40;179;30;-26;35;598;581;-19;30;231;236;231;183;184;182;178;28;532;354;362;123;359;249;533;369.0;83.0;-1.0;0.0;117.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29312.87109375;10628.8935546875;0.0;1085.34008789062;375.0;95451;;;Calculated values ==>;1550657917.87;347.46000000000004;291.26000000000005;287.66;287.46000000000004;286.16;277.16;273.7412296467126;291.06;276.16;270.56;276.66;332.96000000000004;331.26000000000005;271.26000000000005;276.16;296.26000000000005;296.76000000000005;296.26000000000005;291.46000000000004;291.36;290.96000000000004;;310.66;275.96000000000004;238.79729159403252;260.9983114674233;273.7412296467126;291.56;5320000.0;3540000.0;3620000.0000000005;1230000.0;3590000.0;2490000.0;5330000.0;0.0615;0.013833333333333333;0.0;0.0;0.0195;0.081;;10628.8935546875;0.0;1085.34008789062;29312.87109375;508979.87533141393;417560.7320402083;237531.00073607615;236884.40960139816;232802.12841344706;430542.39183029096;456389.4750447876;448662.88972599513;474404.3431722755;517277.03964460414;515537.16248675605;449554.8507795242;455640.8797640685;463906.4806118374;465294.49394155305;431322.0796320263;418197.3165893267;456807.87835961964;456249.6922589759;;157654.71494818805;473733.4683220058;201446.94854128102;210133.84999558353;273.7412296467126;4092377.351769388;1536466.4490979293;277709.5037068443;0.0;0;215;223;0;0;0;0;0;115;99;1815462417934.2473;668294472029.7058;1275895629524.0083;0.0;0.0;181.55922209067785;19935.383223334782;3205909.94652206;1438466.5738015259;118203.1230338986;1245354.0349964015;1.7173075985360007;-0.04304162537913056
8299;2019-02-20 11:19:40.850;745;177;147;145;131;37;179;27;-12;35;617;590;-10;29;228;236;231;178;184;182;178;24;539;351;362;133;356;247;539;362.0;84.0;130.0;74.0;117.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29411.244140625;10794.1787109375;0.0;1098.09265136719;387.0;95452;;;Calculated values ==>;1550657980.85;347.66;290.86;287.86;287.66;286.26000000000005;276.86;273.4187578820637;291.06;275.86;271.96000000000004;276.66;334.86;332.16;272.16;276.06;295.96000000000004;296.76000000000005;296.26000000000005;290.96000000000004;291.36;290.96000000000004;;311.86;275.56;241.05796691057077;260.72004837742526;273.4187578820637;291.56;5390000.0;3510000.0;3620000.0000000005;1330000.0;3560000.0;2470000.0;5390000.0;0.060333333333333336;0.014;0.021666666666666667;0.012333333333333333;0.0195;0.07983333333333334;;10794.1787109375;0.0;1098.09265136719;29411.244140625;508605.0758535323;413873.17205893324;237991.80114206765;237344.55386040127;232951.78917015585;430735.4089219946;456389.4750447876;450798.8792712805;473112.1826642056;519384.72447722306;516628.74024845404;451049.4723339517;455850.5513890282;463955.8763240681;465729.30284213927;429500.0108940601;414232.6788787524;456807.87835961964;456249.6922589759;;162668.35908569003;472041.5853210863;200516.8193544735;209670.4161585414;273.3638583769564;4092891.024655302;1536653.8414717761;277728.60267822765;0.0;0;215;223;0;0;0;0;0;115;99;1815690405534.3164;668375086429.7302;1276051819924.0557;5422.777964864152;3348.8054469215576;213.7426482143075;19685.24554201802;3205957.3807659945;1438495.866546958;118206.58082720407;1245700.6054409011;2.410857499677989;0.034202179115488764
8300;2019-02-20 11:20:37.861;742;180;150;148;133;37;180;23;0;34;621;595;-1;37;227;236;231;182;184;182;178;21;543;351;362;138;356;243;544;357.0;83.0;287.0;193.0;117.0;0;99;80;1;0;0;0;0;0;0;1;0;0;0;0;28267.1796875;9672.0693359375;0.0;1056.00769042969;393.0;95453;;;Calculated values ==>;1550658037.861;347.36;291.16;288.16;287.96000000000004;286.46000000000004;276.86;273.4187578820637;291.16;275.46000000000004;273.16;276.56;335.26000000000005;332.66;273.06;276.86;295.86;296.76000000000005;296.26000000000005;291.36;291.36;290.96000000000004;;312.46000000000004;275.26000000000005;242.14157278889297;260.1585393101385;273.4187578820637;291.56;5430000.0;3510000.0;3620000.0000000005;1380000.0;3560000.0;2430000.0;5440000.0;0.0595;0.013833333333333333;0.04783333333333333;0.03216666666666666;0.0195;0.079;;9672.0693359375;0.0;1056.00769042969;28267.1796875;507878.0235541884;412888.4785298496;238810.436797775;238159.00187053782;233433.5430886884;430735.4089219946;456529.09967249434;452989.3895094788;472360.27449258295;520123.2199497129;517477.6948731589;452866.59044772567;457465.60803426674;463824.4608297027;465729.30284213927;428425.8261278113;413628.9936938134;456807.87835961964;456249.6922589759;;165175.21790254305;471084.70712553355;200362.66420292767;209852.9371852001;273.30334032565315;4093347.733631675;1536815.897203804;277745.65926363366;0.0;0;215;223;0;0;0;0;0;115;99;1815896785354.8826;668452336334.9421;1276191496874.439;12083.978360496696;8708.225714010488;204.68951533697074;19465.343650828287;3206096.0026670503;1438591.3364643748;118209.89405444598;1246010.6074195951;3.7716206866547854;0.16065586821528796
8301;2019-02-20 11:21:37.861;741;181;152;150;137;38;180;22;8;33;610;590;4;53;227;236;231;183;184;182;179;21;539;352;362;141;357;244;541;336.0;81.0;231.0;233.0;117.0;0;99;55;1;0;0;0;0;0;0;1;0;0;0;0;26707.392578125;8202.35546875;0.0;1050.55700683594;399.0;95454;;;Calculated values ==>;1550658097.861;347.26;291.26000000000005;288.36;288.16;286.86;276.96000000000004;273.5264737036516;291.16;275.36;273.96000000000004;276.46000000000004;334.16;332.16;273.56;278.46000000000004;295.86;296.76000000000005;296.26000000000005;291.46000000000004;291.36;291.06;;313.06;275.26000000000005;242.77792619122317;260.2995467637923;273.5264737036516;291.56;5390000.0;3520000.0000000005;3620000.0000000005;1410000.0;3570000.0000000005;2440000.0;5410000.0;0.056;0.013500000000000002;0.0385;0.03883333333333334;0.0195;0.0755;;8202.35546875;0.0;1050.55700683594;26707.392578125;508111.3720041993;414492.11232454475;239567.34963562037;238907.67226949852;234750.95334383298;430671.36484660726;456529.09967249434;453798.0102560261;471866.4182417926;518921.257836861;516883.4921311823;453308.1595180413;459207.1340917995;463676.0370021611;465584.64511017455;429500.0108940601;415193.89882489573;456807.87835961964;456389.4750447876;;167682.10792650707;470683.2724168255;200575.88141860068;210646.52552763224;273.39141240526834;4093805.855067222;1536964.850743843;277763.2139694442;0.0;0;215;223;0;0;0;0;0;115;99;1816113985354.8826;668536036334.9421;1276337596874.439;9749.051960240879;10489.170350431066;193.1325129337187;18553.59268854523;3206277.9445863897;1438751.3147649118;118213.2092380149;1246327.43188909;4.21326232308084;0.2027190866538745
8302;2019-02-20 11:22:37.872;740;181;153;151;141;40;180;23;12;32;597;580;8;73;227;236;231;183;184;182;179;21;543;352;362;144;357;248;544;353.0;81.0;696.0;198.0;117.0;0;99;44;1;0;0;0;0;0;0;1;0;0;0;0;26193.17578125;7582.654296875;0.0;1056.96069335938;404.0;95455;;;Calculated values ==>;1550658157.872;347.16;291.26000000000005;288.46000000000004;288.26000000000005;287.26000000000005;277.16;273.5264737036516;291.16;275.46000000000004;274.36;276.36;332.86;331.16;273.96000000000004;280.46000000000004;295.86;296.76000000000005;296.26000000000005;291.46000000000004;291.36;291.06;;313.56;275.26000000000005;243.40439225979637;260.85938512811435;273.5264737036516;291.56;5430000.0;3520000.0000000005;3620000.0000000005;1440000.0;3570000.0000000005;2480000.0;5440000.0;0.05883333333333333;0.013500000000000002;0.116;0.033;0.0195;0.07833333333333332;;7582.654296875;0.0;1056.96069335938;26193.17578125;507630.17902244476;413261.04569832893;239798.27028288378;239138.26185250925;235920.5014572733;430671.36484660726;456529.09967249434;453606.15736122546;471369.63528795214;517259.34921611485;515520.5625251359;453112.798581701;460945.9798303955;463676.0370021611;465584.64511017455;428425.8261278113;413992.5003723105;456807.87835961964;456389.4750447876;;169771.2103021376;470279.77213233593;200747.42299712956;210468.5913640088;273.45868410345565;4094246.7739565936;1537096.4166076973;277780.7798367405;0.0;0;215;223;0;0;0;0;0;115;99;1816331225174.5857;668621552009.8253;1276485223934.2373;29331.613186235125;8894.567521461811;194.84989769926025;19263.802554994338;3206603.6765020704;1438912.8755276673;118216.44301751666;1246642.634625598;6.6767828457163265;0.33809478265601434
8303;2019-02-20 11:23:37.862;740;185;154;152;145;42;180;23;14;30;583;569;12;101;227;236;231;188;184;182;179;22;555;353;362;133;359;257;556;353.0;109.0;756.0;277.0;117.0;0;0;64;1;0;0;0;0;0;0;1;0;1;0;0;28277.486328125;8876.140625;0.0;1956.8244628906198;409.0;95456;;;Calculated values ==>;1550658217.862;347.16;291.66;288.56;288.36;287.66;277.36;273.6339639331285;291.16;275.46000000000004;274.56;276.16;331.46000000000004;330.06;274.36;283.26000000000005;295.86;296.76000000000005;296.26000000000005;291.96000000000004;291.36;291.06;;314.06;275.36;241.05796691057077;262.0952818180154;273.6339639331285;291.56;5550000.0;3529999.9999999995;3620000.0000000005;1330000.0;3590000.0;2570000.0;5560000.0;0.05883333333333333;0.018166666666666668;0.126;0.04616666666666667;0.0195;0.07833333333333332;;8876.140625;0.0;1956.8244628906198;28277.486328125;506551.5778581835;250760.72137521344;239731.2101304681;239078.50866465352;236835.7020964706;430607.02586249536;456529.09967249434;452300.2801237847;472625.7912797831;515054.9812494948;513611.79642211687;452048.2544113777;462881.1358344331;463378.2884684054;465439.7093122847;425039.5390695259;410752.57778573356;456807.87835961964;456389.4750447876;;171860.34048652687;471846.71735943656;201028.15515434806;210662.7454356375;273.5730548523241;4094700.620487213;1537233.5503726306;277805.8905272339;0.0;0;215;223;0;0;0;0;0;115;100;1816548388974.62;668704638159.8385;1276636698684.2615;31660.287746149013;12502.790288468253;259.5464633222274;19248.593819383423;3207111.857632281;1439091.157124226;118220.22902275306;1246963.517772663;5.87754301806957;0.3378093453788533
8304;2019-02-20 11:24:37.882;741;192;154;153;148;44;180;25;17;30;584;572;18;113;229;235;231;195;185;182;179;24;564;358;362;129;363;261;564;347.0;83.0;1260.0;274.0;117.0;0;0;77;1;0;0;0;0;0;0;1;0;1;0;0;29269.248046875;9670.296875;0.0;2000.375;412.0;95457;;;Calculated values ==>;1550658277.882;347.26;292.36;288.56;288.46000000000004;287.96000000000004;277.56;274.1680685717883;291.16;275.66;274.86;276.16;331.56;330.36;274.96000000000004;284.46000000000004;296.06;296.66;296.26000000000005;292.66;291.36;291.06;;314.36;275.56;240.16925963744896;262.63441904999945;274.1680685717883;291.66;5640000.0;3579999.9999999995;3620000.0000000005;1290000.0;3629999.9999999995;2610000.0;5640000.0;0.057833333333333334;0.013833333333333333;0.21;0.04566666666666667;0.0195;0.07733333333333334;;9670.296875;0.0;2000.375;29269.248046875;505863.1138778327;253117.87180929046;239474.08036674402;239150.2803997213;237550.6453007193;430280.9020939914;456529.09967249434;451979.14056569117;473148.0712050766;514813.33774062205;513572.9075823968;452106.01007458626;463701.18718145904;463045.65304645407;464579.7527577276;422312.0513090076;409984.09208247677;456807.87835961964;456389.4750447876;;173113.83306960555;472567.4425401675;202411.84435333277;211757.27886533516;274.13521316495246;4095180.336458892;1537388.1555362968;277838.8781816349;0.0;0;215;223;0;0;0;0;0;115;100;1816765661374.551;668783264359.8135;1276792150484.2122;52409.13220459526;12337.10565053212;170.53676930034356;18918.223171210993;3207812.6696578143;1439298.225256696;118223.81424436609;1247281.6805997528;7.183390870171193;0.43435634471572104
8305;2019-02-20 11:25:37.863;745;198;151;151;149;47;180;26;24;30;601;587;24;115;231;233;231;200;185;182;179;26;564;362;362;128;367;263;564;380.0;80.0;915.0;260.0;117.0;0;0;89;1;0;0;0;0;0;0;1;0;1;0;0;30092.103515625;10517.2646484375;0.0;2024.6774902343802;414.0;95458;;;Calculated values ==>;1550658337.863;347.66;292.96000000000004;288.26000000000005;288.26000000000005;288.06;277.86;274.5913991737795;291.16;275.76000000000005;275.56;276.16;333.26000000000005;331.86;275.56;284.66;296.26000000000005;296.46000000000004;296.26000000000005;293.16;291.36;291.06;;314.56;275.76000000000005;239.943914813709;262.9017227912062;274.5913991737795;291.66;5640000.0;3620000.0000000005;3620000.0000000005;1280000.0;3670000.0000000005;2630000.0;5640000.0;0.06333333333333332;0.013333333333333334;0.1525;0.043333333333333335;0.0195;0.08283333333333333;;10517.2646484375;0.0;2024.6774902343802;30092.103515625;506367.0445050428;411214.5125100045;238506.62524444427;238506.62524444427;237868.06900470628;430014.67791919125;456529.09967249434;452517.445056214;473278.11375594366;516397.74193782854;514950.96163958503;452517.445056214;463641.11937272194;462712.0400004629;463725.85767764907;422312.0513090076;412005.8538529186;456807.87835961964;456389.4750447876;;173949.5011765382;472891.67638883414;203476.77608552488;211723.23956961656;274.5664389666146;4095674.8577401284;1537556.3319427771;277872.409664024;0.0;0;215;223;0;0;0;0;0;115;100;1816982792594.3577;668860339944.7449;1276949300704.0723;37978.70201803009;11674.645679810068;137.41596608118698;20266.51983852667;3208565.6630855477;1439498.2598199272;118226.3797045056;1247608.1167203605;5.585840113743873;0.31497999008893274
8306;2019-02-20 11:26:37.893;749;198;147;147;144;51;180;26;21;31;620;604;23;113;233;230;231;199;185;182;179;26;558;365;362;128;370;267;557;395.0;83.0;786.0;236.0;117.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30529.32421875;10937.384765625;0.0;2064.7080078125;412.0;95459;;;Calculated values ==>;1550658397.893;348.06000000000006;292.96000000000004;287.86;287.86;287.56;278.26000000000005;274.9066339382667;291.16;275.76000000000005;275.26000000000005;276.26000000000005;335.16;333.56;275.46000000000004;284.46000000000004;296.46000000000004;296.16;296.26000000000005;293.06;291.36;291.06;;314.36;275.76000000000005;239.943914813709;263.43189868330234;274.9066339382667;291.66;5580000.0;3650000.0;3620000.0000000005;1280000.0;3700000.0;2670000.0;5570000.0;0.06583333333333334;0.013833333333333333;0.131;0.03933333333333333;0.0195;0.08533333333333334;;10937.384765625;0.0;2064.7080078125;30529.32421875;507408.11241545534;414157.56614344177;237440.38292137926;237440.38292137926;236491.5316842479;429811.8947417682;456529.09967249434;451431.75397588895;473374.68648612977;518022.5195767208;516367.4343518838;451688.6327273128;462806.67327430483;462528.5018799156;462878.96902001434;424150.0086172125;414517.6821551175;456807.87835961964;456389.4750447876;;173113.83306960555;472891.67638883414;204241.80260689394;211828.19693657124;274.8756860607083;4096180.288893623;1537735.2100821817;277906.50491559773;0.0;0;215;223;0;0;0;0;0;115;100;1817200101194.2542;668937178344.7083;1277108380203.9963;32381.883629338347;10566.89503542298;133.24718272564698;20869.229065234467;3209152.294468103;1439683.698665552;118228.6363585077;1247951.086026682;4.918535502482341;0.2597573321383609
8307;2019-02-20 11:27:37.853;749;195;145;145;139;51;180;27;-1;32;637;619;7;108;234;229;232;196;185;182;179;26;556;363;362;129;368;271;555;360.0;82.0;688.0;189.0;117.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30471.890625;10876.1162109375;0.0;2092.52368164062;411.0;95460;;;Calculated values ==>;1550658457.853;348.06000000000006;292.66;287.66;287.66;287.06;278.26000000000005;274.69669130483857;291.16;275.86;273.06;276.36;336.86;335.06;273.86;283.96000000000004;296.56;296.06;296.36;292.76000000000005;291.36;291.06;;314.26000000000005;275.76000000000005;240.16925963744896;263.95629194202945;274.69669130483857;291.66;5560000.0;3629999.9999999995;3620000.0000000005;1290000.0;3679999.9999999995;2710000.0;5550000.0;0.060000000000000005;0.013666666666666666;0.11466666666666667;0.0315;0.0195;0.0795;;10876.1162109375;0.0;2092.52368164062;30471.890625;507586.9752919731;413873.7736063451;236864.87743105832;236864.87743105832;234987.53823539513;429947.3805835815;456529.09967249434;447824.05134643964;473341.49414492835;519446.7594557056;517582.6173254049;448884.73605369567;461600.7451658966;462963.65795648436;463045.65304645407;425016.6573782275;414236.73580496106;456807.87835961964;456389.4750447876;;172696.00095264515;472761.04596960294;203713.25844240296;211844.78762829956;274.66247657091833;4096688.293455339;1537916.8680709854;277941.12541730027;0.0;0;215;223;0;0;0;0;0;115;100;1817417156394.3923;669014226944.7573;1277269672604.0989;27991.370919662873;8475.005307106798;147.3255948346414;19441.302649610803;3209655.0695160283;1439842.275380172;118230.9729062512;1248286.7831771208;4.3223502954457915;0.21423367148054387
8308;2019-02-20 11:28:37.854;745;191;145;144;135;49;180;27;-3;32;652;633;2;102;234;230;232;193;185;182;179;28;550;360;362;128;365;274;549;350.0;85.0;586.0;181.0;117.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30317.814453125;10758.875;0.0;2119.701171875;408.0;95461;;;Calculated values ==>;1550658517.854;347.66;292.26000000000005;287.66;287.56;286.66;278.06;274.38016830617;291.16;275.86;272.86;276.36;338.36;336.46000000000004;273.36;283.36;296.56;296.16;296.36;292.46000000000004;291.36;291.06;;313.96000000000004;275.96000000000004;239.943914813709;264.3458800820626;274.38016830617;291.66;5500000.0;3600000.0;3620000.0000000005;1280000.0;3650000.0;2740000.0;5490000.0;0.058333333333333334;0.014166666666666666;0.09766666666666667;0.030166666666666668;0.0195;0.07783333333333334;;10758.875;0.0;2119.701171875;30317.814453125;507624.8285156923;414840.6948555996;237041.87423056492;236723.9674510215;233915.3780254382;430148.3826014536;456529.09967249434;446987.9443787821;473471.244710016;520751.759544077;518782.8654433888;447659.87754720595;460410.1869109519;463412.2849837685;463626.08760426834;426742.39359477005;415538.5025391026;456807.87835961964;456389.4750447876;;171442.51209473662;473084.92450057325;202956.86029464751;211496.36057409577;274.3559191590848;4097194.882775406;1538097.1626697683;277976.22787620785;0.0;0;215;223;0;0;0;0;0;115;100;1817634360014.993;669091328229.9706;1277433175329.551;23833.70254555048;8148.863270212093;158.7217899552885;19060.847409635517;3210086.9523273595;1439980.8099275702;118233.5233436381;1248607.6397760229;3.975760544645583;0.19051727046719702
8309;2019-02-20 11:29:37.864;736;188;145;145;135;46;180;28;3;33;665;645;7;92;233;230;232;190;185;182;179;28;569;359;362;127;363;264;564;328.0;82.0;502.0;133.0;117.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38746.75;19415.859375;0.0;2042.11120605469;407.0;95462;;;Calculated values ==>;1550658577.864;346.76;291.96000000000004;287.66;287.66;286.66;277.76000000000005;274.27422755570615;291.16;275.96000000000004;273.46000000000004;276.46000000000004;339.66;337.66;273.86;282.36;296.46000000000004;296.16;296.36;292.16;291.36;291.06;;313.86;275.96000000000004;239.71726792356844;263.0348170998261;274.27422755570615;291.66;5690000.0;3590000.0;3620000.0000000005;1270000.0;3629999.9999999995;2640000.0;5640000.0;0.05466666666666666;0.013666666666666666;0.08366666666666665;0.022166666666666668;0.0195;0.07416666666666666;;19415.859375;0.0;2042.11120605469;38746.75;504775.20310802537;251517.75870307357;236605.53058035267;236605.53058035267;233526.7574572001;430214.79039162316;456529.09967249434;449645.73854103155;473697.1866146107;522905.7520160114;520849.5609765544;450163.8895448452;460744.74411691254;463577.2511321169;463774.604463236;421016.13668413856;252311.16331949914;456807.87835961964;456389.4750447876;;171024.68490186572;473215.0499880337;202691.4932349117;211608.21766056697;274.2483977110083;4097770.51673543;1538348.6606988732;278010.9154263134;0.0;0;216;223;0;0;0;0;0;115;100;1817851596214.9585;669167840979.9584;1277594602229.5254;20661.838523945356;5996.605508027538;2305.634635983405;18154.609922663032;3210457.810302242;1440098.708480521;118254.06306990157;1248917.8202752112;2.195859501840336;0.09005319342123082
8310;2019-02-20 11:30:37.885;726;197;147;146;137;44;180;28;8;33;672;650;7;49;233;230;232;199;185;182;179;28;565;362;362;126;367;243;559;343.0;79.0;795.0;201.0;117.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38500.93359375;19391.60546875;0.0;1861.5075683593802;393.0;95463;;;Calculated values ==>;1550658637.885;345.76;292.86;287.86;287.76000000000005;286.86;277.56;274.5913991737795;291.16;275.96000000000004;273.96000000000004;276.46000000000004;340.36;338.16;273.86;278.06;296.46000000000004;296.16;296.36;293.06;291.36;291.06;;312.46000000000004;275.96000000000004;239.4893008659735;260.1585393101385;274.5913991737795;291.66;5650000.0;3620000.0000000005;3620000.0000000005;1260000.0;3670000.0000000005;2430000.0;5590000.0;0.05716666666666667;0.013166666666666667;0.1325;0.033499999999999995;0.0195;0.07666666666666667;;19391.60546875;0.0;1861.5075683593802;38500.93359375;503873.3244204507;412970.1895532152;237381.07457337916;237064.29829507726;234264.81404300997;430014.67791919125;456529.09967249434;453968.14995638;473826.37876616616;525297.9053546234;523067.8792078763;453846.1528188513;458891.584256332;462979.80544440064;463328.15220803814;422289.140684071;413714.75739608693;456807.87835961964;456389.4750447876;;165175.21790254305;473344.9661279102;203469.12358189782;212094.5545949485;274.563482084816;4098414.472736806;1538672.1694271835;278043.456968272;0.0;0;216;223;0;0;0;0;0;115;100;1818068872234.6272;669243767544.8425;1277746755464.2932;33191.12099461889;9040.840725291413;112.89604662512349;18729.27723448767;3210906.7420353442;1440224.0643914924;118274.22454627372;1249225.293579056;2.8736559625116334;0.15242399136059695
8311;2019-02-20 11:31:37.875;738;190;145;144;134;42;180;28;11;35;658;640;7;35;233;230;232;192;185;183;179;28;534;358;362;139;363;246;534;314.0;81.0;34.0;48.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29391.142578125;10707.001953125;0.0;1077.35485839844;381.0;95464;;;Calculated values ==>;1550658697.875;346.96000000000004;292.16;287.66;287.56;286.56;277.36;274.1680685717883;291.16;275.96000000000004;274.26000000000005;276.66;338.96000000000004;337.16;273.86;276.66;296.46000000000004;296.16;296.36;292.36;291.46000000000004;291.06;;311.26000000000005;275.96000000000004;242.35481222062532;260.58029834229245;274.1680685717883;291.66;5340000.0;3579999.9999999995;3620000.0000000005;1390000.0;3629999.9999999995;2460000.0;5340000.0;0.052333333333333336;0.013500000000000002;0.005666666666666667;0.008;0.0195;0.07183333333333333;;10707.001953125;0.0;1077.35485839844;29391.142578125;508187.348741552;420001.7888529814;237499.66564725756;237176.0933872576;234010.01836482124;430280.9020939914;456529.09967249434;453824.5867032537;472326.8440106818;523638.6731842577;521809.0887534049;453333.3911993514;456739.2668739891;463577.2511321169;463922.8230274349;431043.6693816377;420597.90925631655;456947.03434989735;456389.4750447876;;160161.5264782812;471639.4363266047;202413.10076067754;211937.75990622246;274.135701361635;4098980.145743778;1538922.9493521175;278067.9434067455;0.0;0;216;223;0;0;0;0;0;115;100;1818286036034.6616;669323254294.8552;1277893431014.3167;1424.6650870079316;2153.8106845274174;141.0177616918357;17559.781537453597;3211195.158841923;1440317.3376051288;118276.34014201863;1249527.652000733;1.8057222308367862;0.0004655851007220724
8312;2019-02-20 11:32:37.875;749;179;146;144;132;38;180;28;13;35;635;622;11;52;231;231;232;181;185;182;179;26;538;353;362;143;358;252;538;306.0;85.0;75.0;55.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29400.017578125;10725.6767578125;0.0;1083.83752441406;390.0;95465;;;Calculated values ==>;1550658757.875;348.06000000000006;291.06;287.76000000000005;287.56;286.36;276.96000000000004;273.6339639331285;291.16;275.96000000000004;274.46000000000004;276.66;336.66;335.36;274.26000000000005;278.36;296.26000000000005;296.26000000000005;296.36;291.26000000000005;291.36;291.06;;312.16;275.76000000000005;243.1966462407574;261.41265627149306;273.6339639331285;291.66;5380000.0;3529999.9999999995;3620000.0000000005;1430000.0;3579999.9999999995;2520000.0;5380000.0;0.051000000000000004;0.014166666666666666;0.0125;0.009166666666666667;0.0195;0.07050000000000001;;10725.6767578125;0.0;1083.83752441406;29400.017578125;509186.4071601231;414987.19105838554;237698.7117689602;237053.3598507713;233284.6065552467;430607.02586249536;456529.09967249434;453042.96525599563;471798.96558121993;520808.8833520638;519480.140602618;452794.0909881129;457815.4988515172;464054.43266303884;464789.8001349473;430005.36245434347;415676.8289420241;456807.87835961964;456389.4750447876;;163921.7849024954;470909.40455562726;201071.64225094835;211202.5338197601;273.59007258202473;4099470.0720784133;1539101.555008042;278085.95334326895;0.0;0;216;223;0;0;0;0;0;115;100;1818503236034.6616;669407854294.8552;1278042831014.3167;3149.6415375630913;2473.512821126223;202.9875580911912;17285.679356364442;3211233.278063794;1440355.8986343425;118279.20685301682;1249818.0308415147;1.95705096084506;0.015354937544283045
8313;2019-02-20 11:33:37.856;750;180;149;148;133;37;180;25;16;34;615;602;16;74;229;232;232;182;185;183;179;22;544;352;362;135;357;252;544;309.0;83.0;564.0;103.0;117.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30300.046875;10874.3427734375;0.0;1933.4797363281198;397.0;95466;;;Calculated values ==>;1550658817.856;348.16;291.16;288.06;287.96000000000004;286.46000000000004;276.86;273.5264737036516;291.16;275.66;274.76000000000005;276.56;334.66;333.36;274.76000000000005;280.56;296.06;296.36;296.36;291.36;291.46000000000004;291.06;;312.86;275.36;241.49495122638035;261.41265627149306;273.5264737036516;291.66;5440000.0;3520000.0000000005;3620000.0000000005;1350000.0;3570000.0000000005;2520000.0;5440000.0;0.0515;0.013833333333333333;0.094;0.017166666666666667;0.0195;0.071;;10874.3427734375;0.0;1933.4797363281198;30300.046875;508778.93441270525;412888.4785298496;238484.02604228636;238159.00187053782;233433.5430886884;430671.36484660726;456529.09967249434;453415.4703717118;472753.7123474745;518764.062546342;517433.0361460335;453415.4703717118;460447.29409098637;463939.2883609972;465065.94374329987;428403.1635035491;413628.9936938134;456947.03434989735;456389.4750447876;;166846.47414792277;471581.87251044664;200796.80511633764;211147.52072276018;273.47803634544454;4099967.415073243;1539281.4981705905;278111.0896913878;0.0;0;216;223;0;0;0;0;0;116;100;1818720367254.4683;669491227884.781;1278193983134.1821;23746.154534005174;4648.476990265537;204.37601570134424;17412.17875686395;3211457.338722507;1440415.229755245;118282.60047447486;1250107.0880950752;3.5924284757814;0.1502767754413321
8314;2019-02-20 11:34:37.866;750;183;153;151;137;38;180;22;21;31;591;580;20;96;228;232;232;185;185;183;179;22;548;352;362;129;357;248;549;311.0;83.0;523.0;168.0;117.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30347.322265625;10986.7255859375;0.0;1923.68957519531;402.0;95467;;;Calculated values ==>;1550658877.866;348.16;291.46000000000004;288.46000000000004;288.26000000000005;286.86;276.96000000000004;273.5264737036516;291.16;275.36;275.26000000000005;276.26000000000005;332.26000000000005;331.16;275.16;282.76000000000005;295.96000000000004;296.36;296.36;291.66;291.46000000000004;291.06;;313.36;275.36;240.16925963744896;260.85938512811435;273.5264737036516;291.66;5480000.0;3520000.0000000005;3620000.0000000005;1290000.0;3570000.0000000005;2480000.0;5490000.0;0.05183333333333333;0.013833333333333333;0.08716666666666667;0.028;0.0195;0.07133333333333333;;10986.7255859375;0.0;1923.68957519531;30347.322265625;508424.13550304447;411880.1009978568;239632.05374343944;238976.33335390146;234531.7053546236;430671.36484660726;456529.09967249434;454710.2740528838;473244.79008953704;516645.96931319823;515520.5625251359;454587.9916849;463636.4417558269;463807.71923720936;465065.94374329987;427302.86375262105;412648.34060041176;456947.03434989735;456389.4750447876;;168935.5661677829;472373.77780577843;200774.43465242628;211396.72772169855;273.46927038236987;4100472.8940484584;1539463.704102818;278143.2381261583;0.0;0;216;223;0;0;0;0;0;116;100;1818937603454.4338;669570441084.7684;1278344008134.1582;22134.74066773988;7604.781608293861;202.7209036055619;17476.14930904702;3211839.74323926;1440517.3572619648;118285.99351421426;1250397.8726182561;3.6728789815714684;0.17743436314995817
8315;2019-02-20 11:35:37.866;754;187;156;154;142;39;180;22;26;30;592;582;24;107;229;232;232;189;185;183;179;22;550;354;362;123;359;246;551;312.0;84.0;224.0;170.0;117.0;0;1;90;1;0;0;0;0;0;0;1;1;0;0;0;29771.287109375;10386.251953125;0.0;1937.6652832031198;407.0;95468;;;Calculated values ==>;1550658937.866;348.56000000000006;291.86;288.76000000000005;288.56;287.36;277.06;273.7412296467126;291.16;275.36;275.76000000000005;276.16;332.36;331.36;275.56;283.86;296.06;296.36;296.36;292.06;291.46000000000004;291.06;;313.86;275.36;238.79729159403252;260.58029834229245;273.7412296467126;291.66;5500000.0;3540000.0;3620000.0000000005;1230000.0;3590000.0;2460000.0;5510000.0;0.052000000000000005;0.014;0.037333333333333336;0.028333333333333332;0.0195;0.07150000000000001;;10386.251953125;0.0;1937.6652832031198;29771.287109375;508742.773957041;412555.8353376608;240558.2877051051;239895.54030566243;236034.54159981437;430542.39183029096;456529.09967249434;455652.5670090518;473925.21153356537;516917.938418197;515896.4561805548;455410.07464355306;465201.2459180549;463642.6141334031;464773.75813807436;426742.39359477005;413307.47646805906;456947.03434989735;456389.4750447876;;171024.68490186572;473157.921575811;201262.19033615603;211979.30780041486;273.66904465484066;4100973.8824599166;1539641.8122489767;278175.4160833116;0.0;0;216;223;0;0;0;0;0;116;100;1819154803454.4338;669646041084.7684;1278492208134.1582;9497.240729121442;7703.7123851235565;188.0888397739539;17475.326957972655;3212103.343084234;1440644.9280452433;118289.25026207576;1250689.1349204814;2.8290005720923976;0.11767570324026622
8316;2019-02-20 11:36:37.857;760;187;156;154;146;41;180;24;29;31;605;589;26;99;229;232;232;189;185;183;179;23;545;357;362;132;362;245;547;321.0;85.0;509.0;159.0;117.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;27835.9140625;9155.1962890625;0.0;1116.2265625;410.0;95469;;;Calculated values ==>;1550658997.857;349.16;291.86;288.76000000000005;288.56;287.76000000000005;277.26000000000005;274.0616903277293;291.16;275.56;276.06;276.26000000000005;333.66;332.06;275.76000000000005;283.06;296.06;296.36;296.36;292.06;291.46000000000004;291.06;;314.16;275.46000000000004;240.83765695389522;260.44013211722256;274.0616903277293;291.66;5450000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2450000.0;5470000.0;0.0535;0.014166666666666666;0.08483333333333333;0.026500000000000003;0.0195;0.073;;9155.1962890625;0.0;1116.2265625;27835.9140625;509924.91166774713;414215.5863340789;240695.44710786565;240029.09387081568;237421.52251439085;430346.717906069;456529.09967249434;456180.2580261529;472853.8412306012;518328.35418955894;516696.5806942246;455818.0939289369;464425.7407824483;463195.3492027865;464333.32306390855;428130.59545599995;414926.21430635254;456947.03434989735;456389.4750447876;;172278.17009871884;472076.1002201579;202109.44670315168;212416.6659893424;274.0130460305691;4101453.8704620847;1539804.6332246608;278200.8613647354;0.0;0;216;223;0;0;0;0;0;116;100;1819371970875.069;669722529609.9922;1278639486039.589;21553.673827234605;7154.116318200665;187.0620662866716;17810.0150610475;3212362.0618926506;1440768.7247125139;118292.37605069678;1250983.135331489;4.547068886922968;0.21128447092847738
8317;2019-02-20 11:37:37.847;765;186;155;154;148;43;180;24;31;32;614;593;28;91;230;232;232;188;185;183;180;24;548;356;362;139;361;248;549;302.0;86.0;384.0;136.0;117.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27446.916015625;8701.37109375;0.0;1097.81652832031;414.0;95470;;;Calculated values ==>;1550659057.847;349.66;291.76000000000005;288.66;288.56;287.96000000000004;277.46000000000004;273.955091788801;291.16;275.56;276.26000000000005;276.36;334.56;332.46000000000004;275.96000000000004;282.26000000000005;296.16;296.36;296.36;291.96000000000004;291.46000000000004;291.16;;314.56;275.56;242.35481222062532;260.85938512811435;273.955091788801;291.66;5480000.0;3560000.0;3620000.0000000005;1390000.0;3610000.0;2480000.0;5490000.0;0.050333333333333334;0.014333333333333333;0.064;0.02266666666666667;0.0195;0.06983333333333333;;8701.37109375;0.0;1097.81652832031;27446.916015625;510278.69926784426;413024.9693880693;240293.59246364114;239962.08100009835;238003.16795453895;430412.23801567365;456529.09967249434;455927.8213391502;472032.3497595296;518995.50695758936;516850.46614840114;455563.5499633274;463054.6911675573;463477.27075599786;464480.4244350529;427302.86375262105;413764.2266525931;456947.03434989735;456529.09967249434;;173949.5011765382;471246.2272376559;201842.19474509396;212579.21988368593;273.90442181303155;4101914.48392927;1539953.4131514952;278219.30864869535;0.0;0;216;223;0;0;0;0;0;116;100;1819589134674.2405;669803816059.682;1278787361389.025;16261.4801020196;6106.491403164739;194.0537984337337;17035.833271918455;3212677.135653145;1440879.2113589263;118295.55148689641;1251273.469002811;4.040932789811258;0.1696089409268411
8318;2019-02-20 11:38:37.877;766;188;155;154;148;44;180;24;34;32;611;592;30;95;231;232;232;190;185;183;179;24;551;358;362;143;363;251;553;304.0;81.0;607.0;165.0;117.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27523.669921875;8780.6201171875;0.0;1094.75744628906;418.0;95471;;;Calculated values ==>;1550659117.877;349.76;291.96000000000004;288.66;288.56;287.96000000000004;277.56;274.1680685717883;291.16;275.56;276.56;276.36;334.26000000000005;332.36;276.16;282.66;296.26000000000005;296.36;296.36;292.16;291.46000000000004;291.06;;314.96000000000004;275.56;243.1966462407574;261.27494424493943;274.1680685717883;291.66;5510000.0;3579999.9999999995;3620000.0000000005;1430000.0;3629999.9999999995;2510000.0;5530000.0;0.050666666666666665;0.013500000000000002;0.10116666666666667;0.0275;0.0195;0.07016666666666667;;8780.6201171875;0.0;1094.75744628906;27523.669921875;510139.9838916511;412080.6298862991;240159.2177457252;239829.46499139623;237880.34181056917;430280.9020939914;456529.09967249434;455796.72062643693;471502.6223741309;518438.42018710036;516493.21403738926;455308.37743867846;463073.6852395923;463311.6885489323;464185.92985963024;426459.47151972604;412845.1473663945;456947.03434989735;456389.4750447876;;175620.85347054448;470711.50521904713;202375.1084705693;212875.6804068953;274.1209371013452;4102372.8011911255;1540099.1692537258;278237.58923427254;0.0;0;216;223;0;0;0;0;0;116;100;1819806443275.0;669888458359.9778;1278937136239.5483;25637.819763101943;7379.2509105831405;183.7933760699755;17086.551257092113;3213026.4710669913;1440991.6487358601;118298.70178772484;1251557.964384816;5.092201790120096;0.25329199099223787
8319;2019-02-20 11:39:37.898;766;191;154;153;148;46;180;25;36;32;603;586;33;113;231;232;232;192;185;183;180;25;558;359;362;135;364;259;559;311.0;83.0;587.0;171.0;117.0;0;0;82;1;0;0;0;0;0;0;1;1;0;0;0;29396.94921875;9899.7919921875;0.0;1958.8635253906198;420.0;95472;;;Calculated values ==>;1550659177.898;349.76;292.26000000000005;288.56;288.46000000000004;287.96000000000004;277.76000000000005;274.27422755570615;291.16;275.66;276.76000000000005;276.36;333.46000000000004;331.76000000000005;276.46000000000004;284.46000000000004;296.26000000000005;296.36;296.36;292.36;291.46000000000004;291.16;;315.16;275.66;241.49495122638035;262.3656120759269;274.27422755570615;291.66;5580000.0;3590000.0;3620000.0000000005;1350000.0;3640000.0;2590000.0;5590000.0;0.05183333333333333;0.013833333333333333;0.09783333333333334;0.0285;0.0195;0.07133333333333333;;9899.7919921875;0.0;1958.8635253906198;29396.94921875;509526.7958525638;410616.18902811914;239633.96571743998;239308.15640230628;237699.0707429203;430214.79039162316;456529.09967249434;454707.5988438092;472558.57531478856;516943.6789537698;515192.0571574921;454334.68066206237;463996.902462962;463162.2360548347;464038.2431886511;424425.69873817154;411022.3319942386;456947.03434989735;456529.09967249434;;176456.53798984195;471875.0639052514;202648.74490965952;212759.19078468363;274.23180945488275;4102847.3057017126;1540254.893838935;278263.04498205887;0.0;0;216;223;0;0;0;0;0;117;100;1820023719294.6687;669971887549.8506;1279090189789.315;24659.757876557647;7672.950091374368;185.41323995773905;17388.920167330496;3213445.76424795;1441117.1276462714;118301.77958637301;1251845.3605330393;4.208490692831316;0.20869920117046153
