;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8320;2019-02-20 11:40:37.888;766;194;154;153;146;46;180;25;38;32;604;590;35;124;232;232;232;196;186;183;180;25;560;360;362;132;365;264;560;336.0;83.0;672.0;165.0;117.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30568.583984375;11050.4033203125;0.0;2012.65002441406;421.0;95473;;;Calculated values ==>;1550659237.888;349.76;292.56;288.56;288.46000000000004;287.76000000000005;277.76000000000005;274.38016830617;291.16;275.66;276.96000000000004;276.36;333.56;332.16;276.66;285.56;296.36;296.36;296.36;292.76000000000005;291.46000000000004;291.16;;315.26000000000005;275.66;240.83765695389522;263.0348170998261;274.38016830617;291.76000000000005;5600000.0;3600000.0;3620000.0000000005;1320000.0;3650000.0;2640000.0;5600000.0;0.056;0.013833333333333333;0.112;0.0275;0.0195;0.0755;;11050.4033203125;0.0;2012.65002441406;30568.583984375;509351.10930102813;411379.88356091734;239601.77180350505;239276.36946077182;237035.1375840839;430148.3826014536;456529.09967249434;454111.590638442;472950.9869074988;516622.561300956;515175.19268513465;453734.4937347361;464557.10302458773;463145.86696068436;463890.26140234835;423826.36930126813;412165.42865559825;456947.03434989735;456529.09967249434;;176874.38241465177;472270.6324499597;202923.75804424525;212396.88742577593;274.3430923735935;4103346.935193022;1540429.4497024068;278296.1354123215;0.0;0;216;223;0;0;0;0;0;117;100;1820240883094.7031;670051974199.8633;1279247063639.3398;28133.037250550038;7407.039046157148;161.30967893176663;18431.98202462724;3213885.6308840862;1441242.773278008;118304.66846247128;1252143.8183001;4.144005736768988;0.20365860277335393
8321;2019-02-20 11:41:37.879;766;194;154;153;145;47;181;24;38;32;618;603;35;123;233;232;232;196;186;183;180;25;556;362;362;130;366;269;556;332.0;80.0;776.0;150.0;117.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30464.861328125;10883.548828125;0.0;2076.14770507812;418.0;95474;;;Calculated values ==>;1550659297.879;349.76;292.56;288.56;288.46000000000004;287.66;277.86;274.5913991737795;291.26000000000005;275.56;276.96000000000004;276.36;334.96000000000004;333.46000000000004;276.66;285.46000000000004;296.46000000000004;296.36;296.36;292.76000000000005;291.46000000000004;291.16;;314.96000000000004;275.66;240.39332010688793;263.6948088759802;274.5913991737795;291.76000000000005;5560000.0;3620000.0000000005;3620000.0000000005;1300000.0;3660000.0;2690000.0;5560000.0;0.05533333333333333;0.013333333333333334;0.12933333333333333;0.025;0.0195;0.07483333333333334;;10883.548828125;0.0;2076.14770507812;30464.861328125;509702.26418666303;413092.82235656865;239731.2101304681;239404.16414324963;236835.7020964706;430014.67791919125;456668.5671208292;453256.06605259806;473211.5349843978;517647.47966496786;516093.3750278573;452873.9678736973;463701.7174680979;463129.6232463674;463593.40581284417;425016.6573782275;413833.26548452856;456947.03434989735;456529.09967249434;;175620.85347054448;472533.2602288536;203460.51403904858;212911.89809850533;274.5601552290891;4103855.470944952;1540612.2052193452;278330.203615701;0.0;0;216;223;0;0;0;0;0;117;100;1820458050514.4753;670130562409.7809;1279406939654.172;32306.891393752398;6726.818654745126;149.111891915986;18230.687251120176;3214389.221405683;1441360.5377580698;118307.25492086534;1252449.2947154075;4.430158456599551;0.219114452099952
8322;2019-02-20 11:42:37.879;763;192;153;152;144;46;181;25;29;32;637;620;31;120;233;232;232;194;186;183;180;25;555;360;362;129;365;274;554;322.0;85.0;532.0;145.0;117.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30428.677734375;10855.3271484375;0.0;2118.75317382812;416.0;95475;;;Calculated values ==>;1550659357.879;349.46000000000004;292.36;288.46000000000004;288.36;287.56;277.76000000000005;274.38016830617;291.26000000000005;275.66;276.06;276.36;336.86;335.16;276.26000000000005;285.16;296.46000000000004;296.36;296.36;292.56;291.46000000000004;291.16;;314.76000000000005;275.66;240.16925963744896;264.3458800820626;274.38016830617;291.76000000000005;5550000.0;3600000.0;3620000.0000000005;1290000.0;3650000.0;2740000.0;5540000.0;0.05366666666666667;0.014166666666666666;0.08866666666666667;0.024166666666666666;0.0195;0.07316666666666667;;10855.3271484375;0.0;2118.75317382812;30428.677734375;509417.93960134726;413177.15693683183;239468.71591713582;239142.2403198925;236578.01582607985;430148.3826014536;456668.5671208292;451223.24573764333;473341.49414492835;519197.6838554344;517433.5003901669;451483.13556196244;462595.1469617798;463279.1356354856;463890.26140234835;425309.0978006779;413914.7804853892;456947.03434989735;456529.09967249434;;174785.17458790913;472664.2518820126;202921.1616513651;212661.62600010124;274.3420861797397;4104362.9171038065;1540793.36251915;278365.16112302523;0.0;0;216;223;0;0;0;0;0;117;100;1820675250514.4753;670208262409.7809;1279569839654.172;22016.11812231667;6518.791347240647;161.41949529992328;17842.970157030097;3214841.91315165;1441470.9178414196;118309.84268242547;1252749.9085271421;3.587098119164437;0.1629846665902885
8323;2019-02-20 11:43:37.859;756;190;154;153;143;44;181;25;1;32;656;637;13;116;233;233;232;192;186;183;180;25;550;359;362;128;364;277;550;324.0;84.0;705.0;153.0;117.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30334.123046875;10681.3798828125;0.0;2142.90454101562;412.0;95476;;;Calculated values ==>;1550659417.859;348.76;292.16;288.56;288.46000000000004;287.46000000000004;277.56;274.27422755570615;291.26000000000005;275.66;273.26000000000005;276.36;338.76;336.86;274.46000000000004;284.76000000000005;296.46000000000004;296.46000000000004;296.36;292.36;291.46000000000004;291.16;;314.36;275.66;239.943914813709;264.73235714968143;274.27422755570615;291.76000000000005;5500000.0;3590000.0;3620000.0000000005;1280000.0;3640000.0;2770000.0;5500000.0;0.054000000000000006;0.014;0.1175;0.025500000000000002;0.0195;0.07350000000000001;;10681.3798828125;0.0;2142.90454101562;30334.123046875;508990.6763586609;414083.7466353395;239928.7520593822;239599.15917835472;236378.2633185651;430214.79039162316;456668.5671208292;446955.8666975423;473471.244710016;520920.2694850051;518948.1257200618;448569.5579429888;461655.91535902396;463428.3443550566;464169.8927984072;426742.39359477005;414798.6417306446;456947.03434989735;456529.09967249434;;173113.83306960555;472795.0300870999;202670.55084024457;212555.37973511784;274.24027170734126;4104869.104991587;1540972.7752536144;278400.66309938877;0.0;0;216;223;0;0;0;0;0;117;100;1820892378114.5444;670285336709.8054;1279735084554.2246;28703.524613232483;6888.174220794811;167.212526097756;17932.068415397174;3215264.435953351;1441582.6053129511;118312.58036973793;1253047.9344735667;4.186664768270569;0.20490578943294488
8324;2019-02-20 11:44:37.870;744;195;156;155;145;43;181;26;-6;33;670;649;0;69;233;233;232;198;186;183;180;26;570;362;362;127;367;249;564;341.0;85.0;972.0;175.0;117.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38772.9140625;19573.798828125;0.0;1925.20007324219;401.0;95477;;;Calculated values ==>;1550659477.87;347.56000000000006;292.66;288.76000000000005;288.66;287.66;277.46000000000004;274.5913991737795;291.26000000000005;275.76000000000005;272.56;276.46000000000004;340.16;338.06000000000006;273.16;280.06;296.46000000000004;296.46000000000004;296.36;292.96000000000004;291.46000000000004;291.16;;313.26000000000005;275.76000000000005;239.71726792356844;260.9983114674233;274.5913991737795;291.76000000000005;5700000.0;3620000.0000000005;3620000.0000000005;1270000.0;3670000.0000000005;2490000.0;5640000.0;0.05683333333333333;0.014166666666666666;0.162;0.029166666666666667;0.0195;0.07633333333333334;;19573.798828125;0.0;1925.20007324219;38772.9140625;505697.91499368276;409984.09208247677;240125.7522037283;239799.22889811033;236605.53058035267;430014.67791919125;456668.5671208292;451195.3582638451;473697.1866146107;524618.5739763945;522481.4531978744;451945.8565117083;460319.31405567337;462979.80544440064;463725.85767764907;420691.43354310066;411214.5125100045;456947.03434989735;456529.09967249434;;168517.74571465285;473022.0950788126;203461.9935614127;212828.0629089038;274.5607269521266;4105445.1025469066;1541224.9479657172;278434.57018628775;0.0;0;216;224;0;0;0;0;0;117;100;1821109617934.2476;670361850734.7008;1279892913484.0088;40132.805081794046;7862.16962759083;134.25638130219545;18602.512472954077;3215838.1771999737;1441705.5473801005;118315.093071207;1253352.4451306076;3.1039465544322375;0.16499003311352975
8325;2019-02-20 11:45:37.860;748;195;155;153;143;42;181;26;7;33;669;649;5;51;234;233;233;196;186;183;180;27;557;360;362;126;365;240;552;330.0;86.0;851.0;124.0;117.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38396.4609375;19221.318359375;0.0;1848.1647949218802;384.0;95478;;;Calculated values ==>;1550659537.86;347.96000000000004;292.66;288.66;288.46000000000004;287.46000000000004;277.36;274.38016830617;291.26000000000005;275.76000000000005;273.86;276.46000000000004;340.06000000000006;338.06000000000006;273.66;278.26000000000005;296.56;296.46000000000004;296.46000000000004;292.76000000000005;291.46000000000004;291.16;;311.56;275.86;239.4893008659735;259.7329541166123;274.38016830617;291.76000000000005;5570000.0;3600000.0;3620000.0000000005;1260000.0;3650000.0;2400000.0;5520000.0;0.055;0.014333333333333333;0.14183333333333334;0.020666666666666667;0.0195;0.0745;;19221.318359375;0.0;1848.1647949218802;38396.4609375;507372.5994321047;415068.77947206923;240192.6329125075;239533.71215817897;236320.4913731211;430148.3826014536;456668.5671208292;454354.7697815938;473826.37876616616;525231.9151962283;523208.2619392867;454112.3550625347;459599.1786594903;463412.2849837685;464022.1768390251;424994.12663518573;415417.76904301543;456947.03434989735;456529.09967249434;;161414.93982334915;473248.64165696304;202964.56398477944;212708.82363700357;274.3589038603381;4106088.073492321;1541548.1867268905;278466.0096527429;0.0;0;216;224;0;0;0;0;0;117;100;1821326781734.282;670437738084.7129;1280039589034.0322;35655.51085551484;5585.870938558462;137.2611254877743;18164.610564644063;3216469.6412380016;1441817.595707002;118317.35533998962;1253658.7867571877;2.8260424353153617;0.13692082085395205
8326;2019-02-20 11:46:37.880;763;187;155;154;142;40;181;27;18;34;661;643;12;64;233;233;233;189;186;183;180;27;535;357;362;131;362;253;535;325.0;81.0;253.0;44.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29582.3046875;10669.9228515625;0.0;1152.07458496094;379.0;95479;;;Calculated values ==>;1550659597.88;349.46000000000004;291.86;288.66;288.56;287.36;277.16;274.0616903277293;291.26000000000005;275.86;274.96000000000004;276.56;339.26;337.46000000000004;274.36;279.56;296.46000000000004;296.46000000000004;296.46000000000004;292.06;291.46000000000004;291.16;;311.06;275.86;240.61611355647437;261.54996906429363;274.0616903277293;291.76000000000005;5350000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;2530000.0;5350000.0;0.05416666666666667;0.013500000000000002;0.042166666666666665;0.007333333333333333;0.019666666666666666;0.07383333333333333;;10669.9228515625;0.0;1152.07458496094;29582.3046875;511165.4188232967;418738.1899274901;240779.55211985984;240441.48878024187;236502.8670168216;430346.717906069;456668.5671208292;453492.1586810699;473275.31562819314;523381.9233315597;521544.3145958454;452745.49504557555;459098.35855659546;463725.85767764907;464464.4457187545;431021.57145164267;419355.24949950585;456947.03434989735;456529.09967249434;;159325.9205505338;472596.2217928923;202186.44413001416;212466.3239106051;274.04300589468687;4106654.752037838;1541797.3634357846;278491.0199816649;0.0;0;216;224;0;0;0;0;0;117;100;1821544054135.076;670514863784.9948;1280187538334.573;10596.72429690285;1983.0050361944398;157.49534635384703;18019.968277086155;3216855.2050107783;1441880.6906983445;118319.8124626986;1253960.4254280236;2.6016917294800423;0.05064600861754173
8327;2019-02-20 11:47:37.851;768;181;157;155;141;36;181;24;25;35;651;634;21;65;231;234;233;182;186;183;180;24;536;352;362;139;357;259;536;313.0;87.0;0.0;40.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29440.380859375;10639.30078125;0.0;1142.6572265625;389.0;95480;;;Calculated values ==>;1550659657.851;349.96000000000004;291.26000000000005;288.86;288.66;287.26000000000005;276.76000000000005;273.5264737036516;291.26000000000005;275.56;275.66;276.66;338.26;336.56;275.26000000000005;279.66;296.26000000000005;296.56;296.46000000000004;291.36;291.46000000000004;291.16;;312.06;275.56;242.35481222062532;262.3656120759269;273.5264737036516;291.76000000000005;5360000.0;3520000.0000000005;3620000.0000000005;1390000.0;3570000.0000000005;2590000.0;5360000.0;0.05216666666666667;0.0145;0.0;0.006666666666666667;0.019666666666666666;0.07183333333333333;;10639.30078125;0.0;1142.6572265625;29440.380859375;511689.1881994135;416443.2343384366;241424.15484203343;240743.99806777993;236153.99859756712;430671.36484660726;456668.5671208292;453335.5304366992;472326.8440106818;521874.16104503995;520130.3702407359;452833.31703712314;458266.3823707546;464202.0896790568;465325.50294009753;430764.10029383714;416774.35461536207;456947.03434989735;456529.09967249434;;163503.975529645;471246.2272376559;200798.0231474282;211920.72277611366;273.47851360075515;4107146.370020108;1541974.8544704441;278510.13350407715;0.0;0;216;224;0;0;0;0;0;117;100;1821761149154.9172;670595824634.9355;1280341064094.4607;0.0;1802.9880272681849;202.85131233788852;17571.035073723346;3216943.4683652706;1441912.2253913782;118322.81390012256;1254256.8737697443;1.6615977073036747;-0.011957139253645213
8328;2019-02-20 11:48:37.871;761;179;160;158;143;35;181;21;30;34;644;626;27;67;229;234;233;181;186;184;180;21;542;351;362;141;356;259;543;325.0;83.0;619.0;109.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29608.4453125;10759.6611328125;0.0;1123.6279296875;398.0;95481;;;Calculated values ==>;1550659717.871;349.26;291.06;289.16;288.96000000000004;287.46000000000004;276.66;273.4187578820637;291.26000000000005;275.26000000000005;276.16;276.56;337.56000000000006;335.76000000000005;275.86;279.86;296.06;296.56;296.46000000000004;291.26000000000005;291.56;291.16;;312.96000000000004;275.26000000000005;242.77792619122317;262.3656120759269;273.4187578820637;291.76000000000005;5420000.0;3510000.0;3620000.0000000005;1410000.0;3560000.0;2590000.0;5430000.0;0.05416666666666667;0.013833333333333333;0.10316666666666667;0.018166666666666668;0.019666666666666666;0.07383333333333333;;10759.6611328125;0.0;1123.6279296875;29608.4453125;510310.56858114514;412938.0032251868;242194.38474940273;241511.13472650116;236583.34436743552;430735.4089219946;456668.5671208292;453960.80980778224;471964.88962738856;521156.43404874136;519308.87165689113;453585.9700613995;458508.91921568644;464087.17984003224;465470.6628459295;429188.94321986963;413676.876647874;457086.03604400606;456529.09967249434;;167264.2905471822;470683.2724168255;200524.1264158765;211623.65346634173;273.36672552652385;4107638.607595901;1542153.2385945655;278529.02550894313;0.0;0;216;224;0;0;0;0;0;117;100;1821978421554.8481;670679852634.9088;1280496515894.4114;26146.217836598276;4907.891152350574;214.5835875792727;18082.1854448876;3217161.4261422227;1441968.168025855;118326.29368382883;1254554.082977362;4.152964533796615;0.17924417600140255
8329;2019-02-20 11:49:37.862;753;183;161;160;148;37;181;21;31;32;636;618;29;67;228;234;233;185;186;184;180;21;549;352;362;142;357;257;549;330.0;79.0;864.0;129.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29696.94140625;10941.8017578125;0.0;1110.85583496094;403.0;95482;;;Calculated values ==>;1550659777.862;348.46000000000004;291.46000000000004;289.26000000000005;289.16;287.96000000000004;276.86;273.5264737036516;291.26000000000005;275.26000000000005;276.26000000000005;276.36;336.76000000000005;334.96000000000004;276.06;279.86;295.96000000000004;296.56;296.46000000000004;291.66;291.56;291.16;;313.46000000000004;275.26000000000005;242.98782864720522;262.0952818180154;273.5264737036516;291.76000000000005;5490000.0;3520000.0000000005;3620000.0000000005;1420000.0;3570000.0000000005;2570000.0;5490000.0;0.055;0.013166666666666667;0.14400000000000002;0.021500000000000002;0.019666666666666666;0.07466666666666666;;10941.8017578125;0.0;1110.85583496094;29696.94140625;508707.3509956686;411880.1009978568;242315.63448142636;241974.5310058789;238003.16795453895;430671.36484660726;456668.5671208292;454424.480022519;471635.3862721799;520500.3100246516;518653.9736729532;454176.19436342403;458826.5593372272;463807.71923720936;465325.50294009753;427280.435451236;412648.34060041176;457086.03604400606;456529.09967249434;;169353.38768963216;470549.00337383006;200814.54414890002;211745.63490612796;273.484986584323;4108132.745019639;1542334.0569916358;278547.6434138576;0.0;0;216;224;0;0;0;0;0;117;100;1822195588974.6204;670764739899.8197;1280651292674.249;36519.83076580114;5799.290873335996;192.65591553585216;18277.16536922202;3217683.564880801;1442057.3811586646;118329.68683730185;1254857.032117973;5.043613199494109;0.24690959173875318
8330;2019-02-20 11:50:37.862;748;188;162;161;152;39;181;22;30;30;618;601;29;87;229;235;233;190;186;184;180;21;555;353;362;132;358;259;555;332.0;80.0;889.0;156.0;118.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30469.396484375;11019.6748046875;0.0;1986.08435058594;406.0;95483;;;Calculated values ==>;1550659837.862;347.96000000000004;291.96000000000004;289.36;289.26000000000005;288.36;277.06;273.6339639331285;291.26000000000005;275.36;276.16;276.16;334.96000000000004;333.26000000000005;276.06;281.86;296.06;296.66;296.46000000000004;292.16;291.56;291.16;;313.76000000000005;275.26000000000005;240.83765695389522;262.3656120759269;273.6339639331285;291.76000000000005;5550000.0;3529999.9999999995;3620000.0000000005;1320000.0;3579999.9999999995;2590000.0;5550000.0;0.05533333333333333;0.013333333333333334;0.14816666666666667;0.026000000000000002;0.019666666666666666;0.075;;11019.6748046875;0.0;1986.08435058594;30469.396484375;507551.5502438919;411202.0240501036;242437.49062207478;242097.7436761797;239110.32063687078;430607.02586249536;456668.5671208292;453960.80980778224;472756.67973813636;518486.77745448006;516737.76229731913;453835.97169248824;460915.49545926764;463791.1003516643;465309.9380718084;425577.05017209897;411990.71530006983;457086.03604400606;456529.09967249434;;170606.85888663295;471881.50233233685;201084.70887937272;211928.32720301457;273.59518500771344;4108634.1311687273;1542517.0692963232;278573.45124873717;0.0;0;216;224;0;0;0;0;0;117;101;1822412788974.6204;670846939899.8197;1280806092674.249;37467.80895422601;7040.716629777069;181.1511316270552;18345.05793521098;3218300.1285451343;1442164.3812211906;118332.8018960282;1255162.2173121767;4.846678605860731;0.24907940117828065
8331;2019-02-20 11:51:37.862;750;191;162;161;154;41;181;23;30;30;601;588;29;103;230;234;233;193;186;184;180;23;553;357;362;127;362;263;553;347.0;82.0;1509.0;199.0;118.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30519.45703125;10977.9345703125;0.0;2042.98034667969;409.0;95484;;;Calculated values ==>;1550659897.862;348.16;292.26000000000005;289.36;289.26000000000005;288.56;277.26000000000005;274.0616903277293;291.26000000000005;275.46000000000004;276.16;276.16;333.26000000000005;331.96000000000004;276.06;283.46000000000004;296.16;296.56;296.46000000000004;292.46000000000004;291.56;291.16;;314.06;275.46000000000004;239.71726792356844;262.9017227912062;274.0616903277293;291.76000000000005;5530000.0;3570000.0000000005;3620000.0000000005;1270000.0;3620000.0000000005;2630000.0;5530000.0;0.057833333333333334;0.013666666666666666;0.2515;0.033166666666666664;0.019666666666666666;0.0775;;10977.9345703125;0.0;2042.98034667969;30519.45703125;507979.3537128277;413220.0903815756;242510.58015684973;242169.82151654197;239829.46499139623;430346.717906069;456668.5671208292;453276.104731721;473407.94733404316;516397.74193782854;515054.37540724693;453149.9494180667;462215.4653076735;463328.15220803814;464595.45822754485;426152.22522616445;413956.2836987002;457086.03604400606;456529.09967249434;;171860.34048652687;472732.55357896426;202169.07982866443;212406.27776140822;274.0362507111934;4109142.371614691;1542700.3827077816;278607.02678788104;0.0;0;216;224;0;0;0;0;0;117;101;1822629988974.6204;670924639899.8197;1280962692674.249;63153.41676311872;8973.68854605161;166.67786754201143;18919.518698109176;3219138.6387594454;1442297.8345976558;118335.70047102128;1255472.7554507877;7.005137692420437;0.40609281555589744
8332;2019-02-20 11:52:37.843;751;192;161;160;155;43;181;24;33;30;611;598;32;106;231;233;233;194;186;184;180;24;556;359;362;126;364;268;555;362.0;84.0;1160.0;211.0;118.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30497.796875;10984.8125;0.0;2088.96801757812;411.0;95485;;;Calculated values ==>;1550659957.843;348.26;292.36;289.26000000000005;289.16;288.66;277.46000000000004;274.27422755570615;291.26000000000005;275.56;276.46000000000004;276.16;334.26000000000005;332.96000000000004;276.36;283.76000000000005;296.26000000000005;296.46000000000004;296.46000000000004;292.56;291.56;291.16;;314.26000000000005;275.56;239.4893008659735;263.56353331371673;274.27422755570615;291.76000000000005;5560000.0;3590000.0;3620000.0000000005;1260000.0;3640000.0;2680000.0;5550000.0;0.060333333333333336;0.014;0.19333333333333333;0.035166666666666666;0.019666666666666666;0.08;;10984.8125;0.0;2088.96801757812;30497.796875;507836.5680973607;412758.3114497388;242097.7436761797;241759.6477901023;240092.7392758862;430214.79039162316;456668.5671208292;452792.3811935641;473537.5729257194;517007.23648611025;515660.44376228214;452664.88030591793;461816.57155735104;463162.2360548347;464169.8927984072;425286.5751645731;413506.49496626557;457086.03604400606;456529.09967249434;;172696.00095264515;472959.5831453042;202687.70848567056;212376.0088033374;274.2469292466091;4109650.6877123704;1542883.3476426222;278641.44878713327;0.0;0;216;224;0;0;0;0;0;117;101;1822847120194.427;671000515864.7522;1281121942229.1072;48353.57005685942;9504.560925530448;164.9211227763053;19532.247269532556;3220067.5693942364;1442451.7712477348;118338.46292088524;1255793.085363628;5.932124932832023;0.3327316100782504
8333;2019-02-20 11:53:37.863;749;192;158;157;153;45;181;23;38;31;630;615;36;109;233;233;233;194;186;184;180;24;556;361;362;126;366;271;555;394.0;108.0;997.0;220.0;118.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30539.685546875;10918.3271484375;0.0;2123.609375;410.0;95486;;;Calculated values ==>;1550660017.863;348.06000000000006;292.36;288.96000000000004;288.86;288.46000000000004;277.66;274.4858918419099;291.26000000000005;275.46000000000004;276.96000000000004;276.26000000000005;336.16;334.66;276.76000000000005;284.06;296.46000000000004;296.46000000000004;296.46000000000004;292.56;291.56;291.16;;314.16;275.56;239.4893008659735;263.95629194202945;274.4858918419099;291.76000000000005;5560000.0;3610000.0;3620000.0000000005;1260000.0;3660000.0;2710000.0;5550000.0;0.06566666666666666;0.018000000000000002;0.16616666666666668;0.03666666666666667;0.019666666666666666;0.08533333333333333;;10918.3271484375;0.0;2123.609375;30539.685546875;507586.9752919731;412758.3114497388;241088.26914423206;240754.91931619882;239436.38486064706;430081.6785162784;456668.5671208292;452910.5548887559;473633.855386716;518722.2234927504;517167.88811300637;452654.572528102;461721.568123422;463129.6232463674;463874.16568678804;425286.5751645731;413506.49496626557;457086.03604400606;456529.09967249434;;172278.17009871884;472959.5831453042;203188.48265070445;211923.19906913466;274.45026894420545;4110159.50294762;1543065.9346483557;278676.5653003308;0.0;0;216;224;0;0;0;0;0;117;101;1823064392594.358;671076141064.7281;1281283696129.0557;41495.48433688955;9891.607018135323;212.0414435695354;20873.036851486693;3220816.561094653;1442613.4598587917;118341.60532272203;1256129.9083014298;5.556856492886795;0.3000057650464821
8334;2019-02-20 11:54:40.834;745;199;156;155;149;47;181;24;40;31;648;629;36;79;235;231;233;202;187;184;181;24;574;367;362;130;372;249;568;378.0;83.0;1082.0;185.0;118.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38119.71875;19595.42578125;0.0;1140.29577636719;403.0;95487;;;Calculated values ==>;1550660080.834;347.66;293.06;288.76000000000005;288.66;288.06;277.86;275.1157276137837;291.26000000000005;275.56;277.16;276.26000000000005;337.96000000000004;336.06;276.76000000000005;281.06;296.66;296.26000000000005;296.46000000000004;293.36;291.56;291.26000000000005;;313.46000000000004;275.56;240.39332010688793;260.9983114674233;275.1157276137837;291.86;5740000.0;3670000.0000000005;3620000.0000000005;1300000.0;3720000.0000000005;2490000.0;5680000.0;0.063;0.013833333333333333;0.18033333333333335;0.030833333333333334;0.019666666666666666;0.08266666666666667;;19595.42578125;0.0;1140.29577636719;38119.71875;505461.52443852345;409818.9724215801;239996.53554411646;239671.641491416;237749.58439437702;429675.2189834977;456668.5671208292;456853.0075971153;473114.68441337737;522379.6059954826;520443.05349744426;456369.25405053544;461499.10041700106;462496.15684291796;462712.0400004629;419678.51610872045;411058.23188159784;457086.03604400606;456668.5671208292;;169353.38768963216;472436.3020657052;204765.19724519213;213146.8462759846;275.08646017129473;4110759.99619225;1543332.807084699;278705.11132420885;0.0;0;217;224;0;0;0;0;0;117;101;1823292347615.0623;671156743944.9772;1281447420729.5615;45459.83513346348;8253.192398632485;119.24726514186278;20131.12892317382;3221577.069905665;1442772.1537709588;118344.5027645749;1256488.5295973984;3.5669558696037496;0.19107209075371007
8335;2019-02-20 11:55:37.884;754;198;153;152;143;48;181;26;36;33;648;628;30;50;236;229;233;199;187;184;181;25;561;363;362;138;368;244;555;353.0;76.0;1286.0;127.0;118.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37657.4609375;19241.900390625;0.0;1075.57543945312;386.0;95488;;;Calculated values ==>;1550660137.884;348.56000000000006;292.96000000000004;288.46000000000004;288.36;287.46000000000004;277.96000000000004;274.69669130483857;291.26000000000005;275.76000000000005;276.76000000000005;276.46000000000004;337.96000000000004;335.96000000000004;276.16;278.16;296.76000000000005;296.06;296.46000000000004;293.06;291.56;291.26000000000005;;311.76000000000005;275.66;242.14157278889297;260.2995467637923;274.69669130483857;291.86;5610000.0;3629999.9999999995;3620000.0000000005;1380000.0;3679999.9999999995;2440000.0;5550000.0;0.05883333333333333;0.012666666666666666;0.21433333333333332;0.021166666666666667;0.019666666666666666;0.07849999999999999;;19241.900390625;0.0;1075.57543945312;37657.4609375;507765.5325079791;414950.327482342;239436.38486064706;239110.32063687078;236234.50199747342;429947.3805835815;456668.5671208292;457184.4154580674;472262.261994151;522784.2182000279;520752.44216380484;456464.7380476893;458851.8822035702;463231.246673453;463045.65304645407;423803.8223898416;415301.24301022134;457086.03604400606;456668.5671208292;;162250.55196795813;471477.517547777;203745.51048493184;212687.17327969705;274.67492162264165;4111360.425094689;1543640.538953623;278722.66902598063;0.0;0;217;224;0;0;0;0;0;117;101;1823498868614.8896;671233190944.9133;1281588048979.444;54320.40529924205;5666.99414949689;107.69933880852334;19152.53941652887;3222367.6897267657;1442882.451915668;118346.3010012061;1256799.79810808;3.9004667148050753;0.20541384409591643
8336;2019-02-20 11:56:37.874;770;192;154;153;141;44;182;28;32;34;632;616;24;43;236;230;233;193;187;184;181;28;557;360;362;146;365;240;552;347.0;83.0;999.0;180.0;118.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37517.4453125;19153.49609375;0.0;1009.1499633789099;376.0;95489;;;Calculated values ==>;1550660197.874;350.16;292.36;288.56;288.46000000000004;287.26000000000005;277.56;274.38016830617;291.36;275.96000000000004;276.36;276.56;336.36;334.76000000000005;275.56;277.46000000000004;296.76000000000005;296.16;296.46000000000004;292.46000000000004;291.56;291.26000000000005;;310.76000000000005;275.96000000000004;243.81672145450628;259.7329541166123;274.38016830617;291.86;5570000.0;3600000.0;3620000.0000000005;1460000.0;3650000.0;2400000.0;5520000.0;0.057833333333333334;0.013833333333333333;0.1665;0.030000000000000002;0.019666666666666666;0.0775;;19153.49609375;0.0;1009.1499633789099;37517.4453125;510110.6460369028;413998.2807911148;239862.4448945064;239533.71215817897;235692.7548229053;430148.3826014536;456807.87835961964;457354.39599199884;471301.5102264595;521486.11394862697;519863.4146941808;456400.46718514874;458657.46002324624;463678.2282813929;463626.08760426834;424994.12663518573;414359.1762267576;457086.03604400606;456668.5671208292;;158072.51562822933;470705.69158332614;202949.1800282657;212316.4171341074;274.35294338257637;4111986.7782372795;1543960.4472641042;278740.0388422217;0.0;0;217;224;0;0;0;0;0;117;101;1823716032414.924;671318376744.9269;1281733224779.4673;42358.46845796157;8032.695346651814;147.1168139832561;18937.291623970938;3223173.2127319905;1442996.5969674743;118348.42411523504;1257117.1604642582;3.4457566752754203;0.18564781413440526
8337;2019-02-20 11:57:37.875;782;185;157;156;142;39;182;26;31;34;612;600;23;84;234;230;233;186;187;184;181;27;536;355;362;138;360;261;536;327.0;81.0;185.0;64.0;118.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30085.2890625;10628.41015625;0.0;1957.97790527344;378.0;95490;;;Calculated values ==>;1550660257.875;351.36;291.66;288.86;288.76000000000005;287.36;277.06;273.8482719121499;291.36;275.76000000000005;276.26000000000005;276.56;334.36;333.16;275.46000000000004;281.56;296.56;296.16;296.46000000000004;291.76000000000005;291.56;291.26000000000005;;310.96000000000004;275.86;242.14157278889297;262.63441904999945;273.8482719121499;291.86;5360000.0;3550000.0;3620000.0000000005;1380000.0;3600000.0;2610000.0;5360000.0;0.0545;0.013500000000000002;0.030833333333333334;0.010666666666666666;0.019666666666666666;0.07416666666666666;;10628.41015625;0.0;1957.97790527344;30085.2890625;513393.3498034203;417748.7285989114;241424.15484203343;241083.22907683926;236472.89269442635;430477.46260093397;456807.87835961964;453744.7720462681;472360.27449258295;517701.521362483;516464.7460236852;452738.59310404025;460246.61376299994;464153.9787801302;464365.70566323627;430764.10029383714;418067.5072931133;457086.03604400606;456668.5671208292;;158908.11840480618;471673.81221397576;201633.4745735968;212184.7111391598;273.8185223323054;4112550.1437456594;1544208.6339522635;278764.765319865;0.0;0;217;224;0;0;0;0;0;117;102;1823933236034.6616;671403578164.824;1281883527284.2856;7773.431672074033;2880.4302681640424;171.4040055097722;18132.552651973812;3223590.9855286665;1443087.5411965332;118351.07849963328;1257426.0809814406;2.300725073482014;0.04439883239148359
8338;2019-02-20 11:58:37.865;778;181;160;159;143;35;182;21;29;33;612;601;28;115;231;231;233;183;187;184;181;23;540;352;362;135;357;267;540;334.0;82.0;683.0;226.0;118.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30166.98046875;10635.58984375;0.0;2038.90222167969;392.0;95491;;;Calculated values ==>;1550660317.865;350.96000000000004;291.26000000000005;289.16;289.06;287.46000000000004;276.66;273.5264737036516;291.36;275.26000000000005;276.06;276.46000000000004;334.36;333.26000000000005;275.96000000000004;284.66;296.26000000000005;296.26000000000005;296.46000000000004;291.46000000000004;291.56;291.26000000000005;;312.36;275.46000000000004;241.49495122638035;263.43189868330234;273.5264737036516;291.86;5400000.0;3520000.0000000005;3620000.0000000005;1350000.0;3570000.0000000005;2670000.0;5400000.0;0.05566666666666666;0.013666666666666666;0.11383333333333333;0.03766666666666666;0.019666666666666666;0.07533333333333334;;10635.58984375;0.0;2038.90222167969;30166.98046875;512564.8926671683;414891.9193905713;242306.25208220075;241962.17856247083;236672.64263596927;430671.36484660726;456807.87835961964;452456.2906240178;472656.1521691498;517195.32235995034;516056.79394564155;452328.65360515594;463045.45771393366;464202.0896790568;464936.0064030323;429719.9233736027;415584.53653208434;457086.03604400606;456668.5671208292;;164757.40606591295;471679.62040862173;200742.92141093544;211593.52543573477;273.45691968842226;4113052.1623081253;1544385.8044189583;278798.0671030392;0.0;0;217;224;0;0;0;0;0;117;102;1824150399834.696;671485464514.837;1282041900884.3108;28653.37186208921;10205.282328912848;193.18362016741727;18462.31980694378;3223894.49163205;1443196.5706269254;118354.11622347604;1257730.9874257683;4.537787969822159;0.24998937041542602
8339;2019-02-20 11:59:37.875;766;181;162;161;147;35;182;19;25;31;623;610;27;122;230;232;233;183;187;184;181;21;544;352;362;130;357;267;544;345.0;83.0;826.0;161.0;118.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30293.8359375;10720.623046875;0.0;2063.74877929688;401.0;95492;;;Calculated values ==>;1550660377.875;349.76;291.26000000000005;289.36;289.26000000000005;287.86;276.66;273.5264737036516;291.36;275.06;275.66;276.26000000000005;335.46000000000004;334.16;275.86;285.36;296.16;296.36;296.46000000000004;291.46000000000004;291.56;291.26000000000005;;313.26000000000005;275.26000000000005;240.39332010688793;263.43189868330234;273.5264737036516;291.86;5440000.0;3520000.0000000005;3620000.0000000005;1300000.0;3570000.0000000005;2670000.0;5440000.0;0.0575;0.013833333333333333;0.13766666666666666;0.026833333333333334;0.019666666666666666;0.07716666666666666;;10720.623046875;0.0;2063.74877929688;30293.8359375;510750.52203958324;413261.04569832893;242846.60503775007;242501.10128058965;237835.33743137683;430671.36484660726;456807.87835961964;451945.0111460462;473114.68441337737;518332.54467064014;516988.41593818465;452200.8951668967;463878.82401098066;464070.7449757509;465065.94374329987;428651.77868118696;413992.5003723105;457086.03604400606;456668.5671208292;;168517.74571465285;472145.33331970085;200803.30632925004;211518.44509297144;273.48058364230303;4113556.08641812;1544563.802521092;278832.2615595016;0.0;0;217;224;0;0;0;0;0;117;102;1824367636034.6616;671564977764.8243;1282202127584.2854;34573.841363112275;7281.011057577097;202.78668327279075;18917.417749816355;3224421.4728910835;1443342.314024975;118357.41652596294;1258042.537154994;4.769499642442481;0.24162315190947098
8340;2019-02-20 12:00:37.876;754;183;164;162;150;36;182;20;22;29;637;621;24;114;230;232;233;185;187;184;181;21;546;352;362;125;357;263;546;368.0;83.0;516.0;262.0;118.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30407.98828125;10805.04296875;0.0;2057.62353515625;405.0;95493;;;Calculated values ==>;1550660437.876;348.56000000000006;291.46000000000004;289.56;289.36;288.16;276.76000000000005;273.5264737036516;291.36;275.16;275.36;276.06;336.86;335.26000000000005;275.56;284.56;296.16;296.36;296.46000000000004;291.66;291.56;291.26000000000005;;313.66;275.26000000000005;239.25999513918347;262.9017227912062;273.5264737036516;291.86;5460000.0;3520000.0000000005;3620000.0000000005;1250000.0;3570000.0000000005;2630000.0;5460000.0;0.06133333333333334;0.013833333333333333;0.08600000000000001;0.043666666666666666;0.019666666666666666;0.081;;10805.04296875;0.0;2057.62353515625;30407.98828125;509096.4388799202;413165.12892956054;243465.1967094227;242770.9006701555;238746.16841705702;430671.36484660726;456807.87835961964;452263.62440984184;473570.8395533915;520108.6195062236;518460.9424116195;452517.445056214;463522.7230020452;464070.7449757509;465065.94374329987;428108.2245077574;413899.7426769738;457086.03604400606;456668.5671208292;;170189.03402730724;472801.12558535323;200744.49963870348;211117.014565339;273.4575382869064;4114061.9433834744;1544743.1860606812;278866.60690116003;0.0;0;217;224;0;0;0;0;0;117;102;1824584839654.3992;671641479039.7319;1282361130234.0933;21630.6447303179;11879.805999670372;196.55066532583973;19889.675756994708;3224889.8514141417;1443501.9901614839;118360.74439266077;1258365.9349903676;4.166840299873444;0.22733429114416132
8341;2019-02-20 12:01:37.876;748;185;165;164;153;38;182;22;23;29;651;633;23;111;230;232;233;187;187;185;181;21;549;354;362;125;359;259;550;377.0;83.0;568.0;329.0;118.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30516.6015625;10930.83203125;0.0;2022.2810058593802;410.0;95494;;;Calculated values ==>;1550660497.876;347.96000000000004;291.66;289.66;289.56;288.46000000000004;276.96000000000004;273.7412296467126;291.36;275.36;275.46000000000004;276.06;338.26;336.46000000000004;275.46000000000004;284.26000000000005;296.16;296.36;296.46000000000004;291.86;291.66;291.26000000000005;;314.16;275.26000000000005;239.25999513918347;262.3656120759269;273.7412296467126;291.86;5490000.0;3540000.0;3620000.0000000005;1250000.0;3590000.0;2590000.0;5500000.0;0.06283333333333334;0.013833333333333333;0.09466666666666666;0.05483333333333333;0.019666666666666666;0.0825;;10930.83203125;0.0;2022.2810058593802;30516.6015625;508087.0143445095;412219.46467945963;243658.85615628987;243311.1771857396;239599.15917835472;430542.39183029096;456807.87835961964;453084.6477965463;473570.8395533915;521874.16104503995;520027.7148532429;453084.6477965463;463761.62915423064;463774.604463236;464773.75813807436;427280.435451236;412979.2520416587;457224.88438570796;456668.5671208292;;172278.17009871884;472801.12558535323;201248.1762528316;211358.1969166863;273.6635658924295;4114569.648298839;1544924.318352348;278900.60610566847;0.0;0;217;224;0;0;0;0;0;117;102;1824802039654.3992;671716479039.7319;1282517730234.0933;23840.519306138325;14890.153388399936;197.83303716581923;20238.10554184179;3225268.777781112;1443725.0731563845;118364.03092351486;1258700.333167858;4.567752254152296;0.2744494495978463
8342;2019-02-20 12:02:37.856;748;190;165;164;157;40;182;22;25;30;658;639;24;100;231;232;234;191;187;185;181;22;555;356;362;135;361;253;555;382.0;83.0;1058.0;302.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29891.072265625;11104.8310546875;0.0;1138.83557128906;413.0;95495;;;Calculated values ==>;1550660557.856;347.96000000000004;292.16;289.66;289.56;288.86;277.16;273.955091788801;291.36;275.36;275.66;276.16;338.96000000000004;337.06;275.56;283.16;296.26000000000005;296.36;296.56;292.26000000000005;291.66;291.26000000000005;;314.46000000000004;275.36;241.49495122638035;261.54996906429363;273.955091788801;291.86;5550000.0;3560000.0;3620000.0000000005;1350000.0;3610000.0;2530000.0;5550000.0;0.06366666666666666;0.013833333333333333;0.17633333333333334;0.050333333333333334;0.019666666666666666;0.08333333333333333;;11104.8310546875;0.0;1138.83557128906;29891.072265625;507551.5502438919;411990.71530006983;243467.01037849797;243122.08535621056;240754.91931619882;430412.23801567365;456807.87835961964;454358.44449939404;472363.3712700832;523075.828340062;521135.60951348033;454235.0002118804;463360.67186548485;463609.68473376584;464480.4244350529;425843.42766833055;412377.0396431636;457224.88438570796;456668.5671208292;;173531.66647045466;471581.87251044664;201836.77510048635;211661.5106260971;273.90230952328096;4115072.877781806;1545107.8876679472;278926.93996294035;0.0;0;217;224;0;0;0;0;0;117;102;1825019167254.4683;671794453039.7567;1282671279034.142;44527.98770400739;13577.169902968002;186.28503434814257;20417.25470789434;3225838.325427192;1443962.2217746566;118367.23084045052;1259039.0149051573;6.428523395289687;0.3883415773732359
8343;2019-02-20 12:03:37.847;754;192;163;163;157;42;182;24;28;31;651;632;26;81;232;232;234;194;187;185;181;24;555;359;362;143;364;251;555;444.0;82.0;966.0;321.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29777.9296875;11064.2724609375;0.0;1079.38037109375;414.0;95496;;;Calculated values ==>;1550660617.847;348.56000000000006;292.36;289.46000000000004;289.46000000000004;288.86;277.36;274.27422755570615;291.36;275.56;275.96000000000004;276.26000000000005;338.26;336.36;275.76000000000005;281.26000000000005;296.36;296.36;296.56;292.56;291.66;291.26000000000005;;314.56;275.56;243.1966462407574;261.27494424493943;274.27422755570615;291.86;5550000.0;3590000.0;3620000.0000000005;1430000.0;3640000.0;2510000.0;5550000.0;0.07400000000000001;0.013666666666666666;0.161;0.0535;0.019666666666666666;0.09366666666666668;;11064.2724609375;0.0;1079.38037109375;29777.9296875;508299.42442724586;412758.3114497388;242778.92521024897;242778.92521024897;240754.91931619882;430214.79039162316;456807.87835961964;455063.6279139339;471403.80223619274;522523.33256532333;520584.6409444852;454818.4874683433;461429.4400758132;463295.34959360014;464038.2431886511;425843.42766833055;413506.49496626557;457224.88438570796;456668.5671208292;;173949.5011765382;470711.50521904713;202629.70025679495;211059.60869897925;274.2244177883368;4115570.044877975;1545292.602485671;278945.4223230042;0.0;0;217;224;0;0;0;0;0;117;102;1825236334674.2405;671877840529.6692;1282822456353.9834;40641.86235279937;14342.37656548049;168.60474692822137;23005.372438846614;3226547.967714608;1444194.8497622164;118370.18781167916;1259400.8158527166;6.436137230298381;0.37462898510137477
8344;2019-02-20 12:04:37.877;760;192;161;161;155;44;182;25;33;32;629;613;30;93;234;231;234;193;187;185;181;26;554;360;362;139;365;258;554;424.0;82.0;827.0;285.0;118.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30466.201171875;10993.783203125;0.0;1957.4035644531198;414.0;95497;;;Calculated values ==>;1550660677.877;349.16;292.36;289.26000000000005;289.26000000000005;288.66;277.56;274.38016830617;291.36;275.66;276.46000000000004;276.36;336.06;334.46000000000004;276.16;282.46000000000004;296.56;296.26000000000005;296.56;292.46000000000004;291.66;291.26000000000005;;314.56;275.76000000000005;242.35481222062532;262.23063862743834;274.38016830617;291.86;5540000.0;3600000.0;3620000.0000000005;1390000.0;3650000.0;2580000.0;5540000.0;0.07066666666666667;0.013666666666666666;0.13783333333333334;0.0475;0.019666666666666666;0.09033333333333333;;10993.783203125;0.0;1957.4035644531198;30466.201171875;509133.7211157626;413177.15693683183;242133.71445348492;242133.71445348492;240125.9201493672;430148.3826014536;456807.87835961964;454503.73903592775;472032.3497595296;519699.84668821876;518056.6430479224;454130.8277462218;461783.3190867188;463412.2849837685;463758.2318617846;426130.0735319395;413548.20129128615;457224.88438570796;456668.5671208292;;173949.5011765382;471442.86907493527;202910.0837790151;211449.54580777424;274.33779292052003;4116072.3303207704;1545476.5115254128;278970.7415091553;0.0;0;217;224;0;0;0;0;0;118;102;1825453643275.0;671962482829.965;1282975232704.5173;34677.99214957779;12755.307301556208;171.95225395559535;22151.451591945963;3227175.9470037166;1444420.7767022476;118373.02720568396;1259777.3108743893;5.386124418471351;0.30147325716493595
8345;2019-02-20 12:05:37.868;764;192;160;159;152;44;182;24;39;32;607;595;35;115;234;231;234;194;187;185;181;25;555;360;362;136;365;264;555;466.0;84.0;696.0;305.0;118.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30541.501953125;10992.400390625;0.0;2008.69738769531;416.0;95498;;;Calculated values ==>;1550660737.868;349.56000000000006;292.36;289.16;289.06;288.36;277.56;274.38016830617;291.36;275.56;277.06;276.36;333.86;332.66;276.66;284.66;296.56;296.26000000000005;296.56;292.56;291.66;291.26000000000005;;314.76000000000005;275.66;241.71165711629368;263.0348170998261;274.38016830617;291.86;5550000.0;3600000.0;3620000.0000000005;1360000.0;3650000.0;2640000.0;5550000.0;0.07766666666666668;0.014;0.116;0.05083333333333333;0.019666666666666666;0.09733333333333334;;10992.400390625;0.0;2008.69738769531;30541.501953125;509541.97927955305;412758.3114497388;241759.6477901023;241423.16764897207;239110.32063687078;430148.3826014536;456807.87835961964;454237.06870369037;472427.34351167246;516932.4336832987;515692.3591179845;453734.4937347361;463492.66646712227;463412.2849837685;463758.2318617846;425843.42766833055;413506.49496626557;457224.88438570796;456668.5671208292;;174785.17458790913;471742.7696466962;202877.13217824316;210733.5308806394;274.3250205929493;4116580.65158665;1545659.7022391057;279003.7873927624;0.0;0;217;224;0;0;0;0;0;118;102;1825670810694.7722;672044970454.8784;1283131809214.353;29157.75263695188;13667.336571313028;172.71705782890973;23937.67686071181;3227707.8317483654;1444640.9323726522;118375.89901910917;1260161.3293330146;5.14844855935338;0.27925548533481775
8346;2019-02-20 12:06:37.858;765;191;159;158;150;44;182;24;44;32;611;599;39;122;235;231;234;193;187;185;181;24;554;361;362;134;366;267;554;454.0;85.0;674.0;300.0;118.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30497.53515625;10944.666015625;0.0;2054.72998046875;415.0;95499;;;Calculated values ==>;1550660797.858;349.66;292.26000000000005;289.06;288.96000000000004;288.16;277.56;274.4858918419099;291.36;275.56;277.56;276.36;334.26000000000005;333.06;277.06;285.36;296.66;296.26000000000005;296.56;292.46000000000004;291.66;291.26000000000005;;314.66;275.56;241.2770596917726;263.43189868330234;274.4858918419099;291.86;5540000.0;3610000.0;3620000.0000000005;1340000.0;3660000.0;2670000.0;5540000.0;0.07566666666666667;0.014166666666666666;0.11233333333333334;0.05;0.019666666666666666;0.09533333333333334;;10944.666015625;0.0;2054.72998046875;30497.53515625;509753.66719701275;412801.4708678641;241458.1654974193;241122.7972128732;238493.40521355058;430081.6785162784;456807.87835961964;454356.7471838636;472689.592463476;517091.8745659892;515849.6441590296;453726.1368930483;463878.82401098066;463396.35081280995;463609.68473376584;426130.0735319395;413548.20129128615;457224.88438570796;456668.5671208292;;174367.33720873808;471909.57779161324;203116.69340956755;211026.29779132718;274.4224806919654;4117089.2254528683;1545842.4806577058;279037.6436438533;0.0;0;217;224;0;0;0;0;0;118;102;1825887974494.8066;672125956954.8912;1283291082664.3784;28222.63270731259;13439.644219102287;178.24319007592203;23417.89634274586;3228185.9219313306;1444866.7862306905;118378.82320039738;1260555.8933381434;5.020111432780913;0.27250317926142387
8347;2019-02-20 12:07:37.868;761;195;160;159;149;44;182;24;42;32;623;609;38;105;235;232;234;197;187;185;181;24;575;363;362;133;367;248;569;452.0;83.0;1068.0;303.0;118.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38901.83203125;19781.09765625;0.0;1899.39440917969;410.0;95500;;;Calculated values ==>;1550660857.868;349.26;292.66;289.16;289.06;288.06;277.56;274.69669130483857;291.36;275.56;277.36;276.36;335.46000000000004;334.06;276.96000000000004;283.66;296.66;296.36;296.56;292.86;291.66;291.26000000000005;;314.16;275.56;241.05796691057077;260.85938512811435;274.69669130483857;291.86;5750000.0;3629999.9999999995;3620000.0000000005;1330000.0;3670000.0000000005;2480000.0;5690000.0;0.07533333333333332;0.013833333333333333;0.178;0.050499999999999996;0.019666666666666666;0.09499999999999999;;19781.09765625;0.0;1899.39440917969;38901.83203125;507396.2512758921;254055.2717185912;241276.33002736158;240946.24099643028;237720.1954140658;429947.3805835815;456807.87835961964;457256.47041669366;472820.39598721155;519913.645244109;518485.134691625;456774.57784180244;464679.4275861111;463247.08388288494;463444.52863536426;419656.59003085777;408477.7841261618;457224.88438570796;456668.5671208292;;172278.17009871884;472041.5853210863;203672.49877571815;211457.1515611461;274.64674486160357;4117667.6499006823;1546098.571362936;279070.60017226794;0.0;0;217;225;0;0;0;0;0;118;102;1826105210694.7722;672206070304.8785;1283445608414.3538;45137.94695209364;13552.63887054109;154.64014834829462;23295.08447816989;3228797.361984756;1445091.7594123506;118381.5976905551;1260945.2330573958;3.788673716503351;0.21780652426493818
