;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8348;2019-02-20 12:08:37.869;763;197;160;159;149;44;182;26;34;32;628;613;29;83;236;231;234;199;188;185;182;25;560;363;362;131;368;241;556;460.0;81.0;916.0;286.0;118.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38401.7734375;19303.2421875;0.0;1837.40954589844;393.0;95501;;;Calculated values ==>;1550660917.869;349.46000000000004;292.86;289.16;289.06;288.06;277.56;274.69669130483857;291.36;275.76000000000005;276.56;276.36;335.96000000000004;334.46000000000004;276.06;281.46000000000004;296.76000000000005;296.26000000000005;296.56;293.06;291.66;291.36;;312.46000000000004;275.66;240.61611355647437;259.87524604437704;274.69669130483857;291.96000000000004;5600000.0;3629999.9999999995;3620000.0000000005;1310000.0;3679999.9999999995;2410000.0;5560000.0;0.07666666666666666;0.013500000000000002;0.15266666666666667;0.04766666666666666;0.019666666666666666;0.09633333333333333;;19303.2421875;0.0;1837.40954589844;38401.7734375;508977.6582438976;414196.90369202057;241724.30085475688;241388.29807833457;238109.62130095647;429947.3805835815;456807.87835961964;457430.84304883645;473081.36623795505;520998.6483897709;519475.95058000105;456834.7080808143;463171.0401577266;463231.246673453;463311.6885489323;424380.97350184433;414911.80031545786;457224.88438570796;456807.87835961964;;165175.21790254305;472402.05409754877;203685.04726628185;211450.84644178368;274.6515885660739;4118311.8573487555;1546424.2796229543;279101.74072418985;0.0;0;217;225;0;0;0;0;0;118;102;1826322414314.5098;672285271624.7828;1283592310859.1765;38738.52482280334;12808.843992290389;127.83383801621736;23636.060741418198;3229496.3442315455;1445311.4420972592;118383.95167967114;1261336.3324519678;3.5623908072592596;0.1978116537693331
8349;2019-02-20 12:09:37.869;777;191;160;159;147;41;182;27;30;33;626;610;22;79;236;232;234;193;187;185;182;26;541;359;362;130;364;249;541;445.0;81.0;324.0;220.0;118.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30164.99609375;10809.4306640625;0.0;1924.57275390625;385.0;95502;;;Calculated values ==>;1550660977.869;350.86;292.26000000000005;289.16;289.06;287.86;277.26000000000005;274.27422755570615;291.36;275.86;276.16;276.46000000000004;335.76000000000005;334.16;275.36;281.06;296.76000000000005;296.36;296.56;292.46000000000004;291.66;291.36;;311.66;275.76000000000005;240.39332010688793;260.9983114674233;274.27422755570615;291.86;5410000.0;3590000.0;3620000.0000000005;1300000.0;3640000.0;2490000.0;5410000.0;0.07416666666666667;0.013500000000000002;0.054000000000000006;0.03666666666666667;0.019666666666666666;0.09383333333333334;;10809.4306640625;0.0;1924.57275390625;30164.99609375;512357.0885492286;417859.2767240432;242268.81606751747;241925.27565663293;237928.90078129678;430214.79039162316;456807.87835961964;455640.8797640685;473308.3704715943;520137.0209979821;518503.5807039518;454664.42385083163;461499.10041700106;463826.62237682095;464038.2431886511;429697.9908030164;418494.4518081644;457224.88438570796;456807.87835961964;;161832.74555500393;472630.20280472847;202607.2248533772;210919.95622685598;274.2156933862636;4118883.247094849;1546675.218563384;279133.09057668824;0.0;0;217;225;0;0;0;0;0;118;102;1826539614314.5098;672363571624.7828;1283739310859.1765;13663.817365177332;9900.842524882879;151.24777643050186;23072.483360124326;3229933.0304164453;1445500.6894849024;118386.27735979152;1261725.5703194805;3.6742876133198363;0.15546772948010662
8350;2019-02-20 12:10:37.869;786;185;162;160;146;37;182;25;31;33;627;613;26;108;234;232;234;186;188;185;182;26;542;355;363;129;360;261;542;394.0;81.0;274.0;216.0;118.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30160.94140625;10736.31640625;0.0;2035.0432128906198;393.0;95503;;;Calculated values ==>;1550661037.869;351.76;291.66;289.36;289.16;287.76000000000005;276.86;273.8482719121499;291.36;275.66;276.26000000000005;276.46000000000004;335.86;334.46000000000004;275.76000000000005;283.96000000000004;296.56;296.36;296.56;291.76000000000005;291.66;291.36;;312.46000000000004;275.76000000000005;240.16925963744896;262.63441904999945;273.8482719121499;291.96000000000004;5420000.0;3550000.0;3629999.9999999995;1290000.0;3600000.0;2610000.0;5420000.0;0.06566666666666666;0.013500000000000002;0.04566666666666667;0.036000000000000004;0.019666666666666666;0.08533333333333333;;10736.31640625;0.0;2035.0432128906198;30160.94140625;513369.26405478944;415494.0201007883;242922.9174828739;242231.52736171422;237574.4984158054;430477.46260093397;456643.7635023736;453744.7720462681;473438.18344108673;519245.45926086965;517804.51959563565;453116.75575113355;463110.11750724015;464153.9787801302;464627.23559176613;429433.23898741335;415836.23157297884;457061.7909713768;456643.7635023736;;165175.21790254305;472761.04596960294;201544.29375531175;211080.77344252335;273.78372001343246;4119385.9632406826;1546854.7664556366;279166.08737641154;0.0;0;217;225;0;0;0;0;0;118;102;1826757114314.5098;672441271624.7828;1283892310859.1765;11517.155175287007;9763.803079714484;183.55960009486594;20954.70848510722;3230142.8718542824;1445664.5615316073;118389.06742126256;1262092.4635848575;3.3214338649292494;0.14699915856731086
8351;2019-02-20 12:11:37.860;782;182;164;163;148;35;183;22;30;32;638;623;30;117;232;233;234;184;188;185;182;24;540;353;363;122;358;267;539;390.0;82.0;489.0;156.0;118.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30178.18359375;10617.3212890625;0.0;2103.67724609375;403.0;95504;;;Calculated values ==>;1550661097.86;351.36;291.36;289.56;289.46000000000004;287.96000000000004;276.66;273.6339639331285;291.46000000000004;275.36;276.16;276.36;336.96000000000004;335.46000000000004;276.16;284.86;296.36;296.46000000000004;296.56;291.56;291.66;291.36;;313.46000000000004;275.56;238.5638546566975;263.43189868330234;273.6339639331285;291.96000000000004;5400000.0;3529999.9999999995;3629999.9999999995;1220000.0;3579999.9999999995;2670000.0;5390000.0;0.065;0.013666666666666666;0.08149999999999999;0.026000000000000002;0.019666666666666666;0.08466666666666667;;10617.3212890625;0.0;2103.67724609375;30178.18359375;513052.427845586;415630.46202997194;243740.87953446314;243388.73900743033;238317.4750156108;430607.02586249536;456783.2617081229;452583.806937409;474245.42212135316;519881.2937357088;518332.54467064014;452583.806937409;463283.93756010395;464185.92985963024;465050.0807944103;429961.2460813243;416307.12131123175;457061.7909713768;456643.7635023736;;169353.38768963216;473479.4865677795;201068.41215913874;210980.5207226983;273.5888087168622;4119888.7138579157;1547032.686744197;279200.571540133;0.0;0;217;225;0;0;0;0;0;118;102;1826974881644.2812;672516560329.7039;1284050687099.0103;20498.504674429023;7082.68793462466;186.60637185793144;20799.487888679174;3230409.628999842;1445804.9278984657;118392.1516749848;1262440.3630281952;3.81788322161726;0.16224798036124008
8352;2019-02-20 12:12:37.860;771;182;167;165;151;35;183;21;27;32;654;632;28;94;231;233;234;184;188;185;182;22;545;352;363;126;357;263;545;410.0;84.0;575.0;137.0;118.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29605.759765625;10786.859375;0.0;1213.36181640625;408.0;95505;;;Calculated values ==>;1550661157.86;350.26;291.36;289.86;289.66;288.26000000000005;276.66;273.5264737036516;291.46000000000004;275.26000000000005;275.86;276.36;338.56000000000006;336.36;275.96000000000004;282.56;296.26000000000005;296.46000000000004;296.56;291.56;291.66;291.36;;313.96000000000004;275.36;239.4893008659735;262.9017227912062;273.5264737036516;291.96000000000004;5450000.0;3520000.0000000005;3629999.9999999995;1260000.0;3570000.0000000005;2630000.0;5450000.0;0.06833333333333333;0.014;0.09583333333333334;0.022833333333333334;0.019666666666666666;0.088;;10786.859375;0.0;1213.36181640625;29605.759765625;511277.69066880783;413212.84157674;244561.63037970595;243854.6379115341;239105.65224773987;430671.36484660726;456783.2617081229;452897.2952357793;473730.12397807144;521856.6544189452;519593.9848647244;453023.67980688816;461138.9772455001;464202.0896790568;465195.77574039256;428629.7613592351;413945.88199973485;457061.7909713768;456643.7635023736;;171442.51209473662;472766.8058740305;200802.84823704427;210582.2730340785;273.48040415662155;4120386.9133859104;1547211.0549163977;279228.21353232046;0.0;0;217;225;0;0;0;0;0;118;102;1827192681644.2812;672590960329.7039;1284209687099.0103;24159.05117071211;6209.843699377853;205.5743110330035;21653.411161209966;3230781.775298551;1445915.6989954156;118395.41984734221;1262794.1371869443;4.3522431386293965;0.1794817079559
8353;2019-02-20 12:13:37.831;759;184;167;166;155;36;183;21;24;32;670;639;25;71;230;234;234;186;188;185;182;22;546;353;363;127;358;258;546;418.0;85.0;341.0;213.0;118.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29562.0625;10851.9189453125;0.0;1114.02709960938;410.0;95506;;;Calculated values ==>;1550661217.831;349.06000000000006;291.56;289.86;289.76000000000005;288.66;276.76000000000005;273.6339639331285;291.46000000000004;275.26000000000005;275.56;276.36;340.16;337.06;275.66;280.26000000000005;296.16;296.56;296.56;291.76000000000005;291.66;291.36;;314.16;275.36;239.71726792356844;262.23063862743834;273.6339639331285;291.96000000000004;5460000.0;3529999.9999999995;3629999.9999999995;1270000.0;3579999.9999999995;2580000.0;5460000.0;0.06966666666666667;0.014166666666666666;0.05683333333333333;0.0355;0.019666666666666666;0.08933333333333333;;10851.9189453125;0.0;1114.02709960938;29562.0625;509713.8736677976;413534.6774420643;244520.93913434743;244167.05665898178;240395.64165132088;430607.02586249536;456783.2617081229;453382.1211453705;473600.7876625802;523900.2785972455;520725.6585014276;453507.1766613264;459150.8545672082;463922.8230274349;465180.062080829;428358.77716641215;414260.4934188599;457061.7909713768;456643.7635023736;;172278.17009871884;472636.01036501786;200972.4402706329;210559.6097965999;273.5512452035704;4120879.7402582164;1547391.2909134612;279247.59906581143;0.0;0;217;225;0;0;0;0;0;118;102;1827410376374.9875;672666823644.95;1284365911554.517;14345.283529714252;9644.056738350664;199.72568642365692;21983.517731049116;3231102.489668525;1446047.7509768372;118398.79571487365;1263157.602502373;3.8586655423816194;0.1694866864823475
8354;2019-02-20 12:14:37.871;753;186;167;166;158;38;183;23;24;32;675;643;24;56;231;234;234;188;188;186;182;23;550;355;363;129;360;251;551;406.0;80.0;1077.0;127.0;118.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29563.822265625;11013.2802734375;0.0;1053.64880371094;412.0;95507;;;Calculated values ==>;1550661277.871;348.46000000000004;291.76000000000005;289.86;289.76000000000005;288.96000000000004;276.96000000000004;273.8482719121499;291.46000000000004;275.46000000000004;275.56;276.36;340.66;337.46000000000004;275.56;278.76000000000005;296.26000000000005;296.56;296.56;291.96000000000004;291.76000000000005;291.36;;314.36;275.46000000000004;240.16925963744896;261.27494424493943;273.8482719121499;291.96000000000004;5500000.0;3550000.0;3629999.9999999995;1290000.0;3600000.0;2510000.0;5510000.0;0.06766666666666667;0.013333333333333334;0.1795;0.021166666666666667;0.019666666666666666;0.08733333333333333;;11013.2802734375;0.0;1053.64880371094;29563.822265625;508618.7511459222;412172.66196668637;244320.04688612715;243969.15893208003;241227.1409338394;430477.46260093397;456783.2617081229;454572.9517956599;473341.49414492835;524968.3192414676;521707.38774931344;454572.9517956599;458456.393904279;463758.2318617846;464888.3313533835;427258.33247018873;412934.04071806197;457200.82393779146;456643.7635023736;;173113.83306960555;472470.6178721596;201641.05170877848;211251.97047008981;273.821478351837;4121372.784441421;1547573.622380164;279265.67507430486;0.0;0;217;225;0;0;0;0;0;118;102;1827628321574.849;672743674844.9011;1284518713354.42;45401.276065595215;5732.5591504582335;190.99055669502357;21430.883258152782;3231600.709590167;1446175.9748681397;118402.05385421003;1263519.6303681696;6.029347530406992;0.29372127084508215
8355;2019-02-20 12:15:37.871;753;190;167;166;159;39;183;24;26;32;671;641;25;51;232;234;234;192;188;185;182;24;556;357;363;130;361;249;556;446.0;87.0;758.0;178.0;118.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29887.11328125;11139.951171875;0.0;1029.76708984375;414.0;95508;;;Calculated values ==>;1550661337.871;348.46000000000004;292.16;289.86;289.76000000000005;289.06;277.06;274.0616903277293;291.46000000000004;275.56;275.76000000000005;276.36;340.26;337.26;275.66;278.26000000000005;296.36;296.56;296.56;292.36;291.66;291.36;;314.56;275.56;240.39332010688793;260.9983114674233;274.0616903277293;291.96000000000004;5560000.0;3570000.0000000005;3629999.9999999995;1300000.0;3610000.0;2490000.0;5560000.0;0.07433333333333333;0.0145;0.12633333333333333;0.029666666666666668;0.019666666666666666;0.094;;11139.951171875;0.0;1029.76708984375;29887.11328125;508085.9619366615;411554.17536023696;244123.2908277871;243775.2779576561;241388.29807833457;430346.717906069;456783.2617081229;455153.4212451428;473211.5349843978;524720.2646556123;521666.46466229926;455031.3174767616;458176.05790412496;463741.9828368515;464595.45822754485;425554.88194109267;412333.65201211494;457061.7909713768;456643.7635023736;;173949.5011765382;472436.3020657052;202134.63381981436;210919.49468318454;274.0228480340173;4121868.2089043115;1547758.2326422082;279283.0368734178;0.0;0;217;225;0;0;0;0;0;118;102;1827846121574.849;672821374844.9011;1284668713354.42;31964.706811399825;8018.949491294761;191.7078339701771;23098.08126900377;3232245.426114142;1446290.5707734877;118405.24300746557;1263890.7050725627;5.1992531005999085;0.24244470419631
8356;2019-02-20 12:16:37.872;758;192;166;165;158;41;183;26;30;33;663;636;28;50;233;234;234;193;188;186;182;25;553;360;363;131;365;249;553;455.0;78.0;823.0;144.0;118.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29735.02734375;11047.779296875;0.0;1014.3541259765599;417.0;95509;;;Calculated values ==>;1550661397.872;348.96000000000004;292.36;289.76000000000005;289.66;288.96000000000004;277.26000000000005;274.38016830617;291.46000000000004;275.76000000000005;276.16;276.46000000000004;339.46000000000004;336.76000000000005;275.96000000000004;278.16;296.46000000000004;296.56;296.56;292.46000000000004;291.76000000000005;291.36;;314.86;275.66;240.61611355647437;260.9983114674233;274.38016830617;291.96000000000004;5530000.0;3600000.0;3629999.9999999995;1310000.0;3650000.0;2490000.0;5530000.0;0.07583333333333334;0.013000000000000001;0.1371666666666667;0.024;0.019666666666666666;0.0955;;11047.779296875;0.0;1014.3541259765599;29735.02734375;508973.7378423698;413590.4106133878;243891.13423839727;243543.28708308292;241157.45122844502;430148.3826014536;456783.2617081229;455640.8797640685;473178.34860283375;523906.54721693555;521156.8478568585;455397.3407788695;458056.21065356245;463279.1356354856;464153.9787801302;426414.85398391896;413956.2836987002;457200.82393779146;456643.7635023736;;175203.01333496982;472402.05409754877;202940.84797611344;211373.89122035337;274.34971489689696;4122365.068356439;1547943.1334775204;279300.0715007681;0.0;0;217;225;0;0;0;0;0;118;102;1828063925204.586;672899676149.8065;1284818115844.2395;34662.02102691451;6467.068946914448;161.961413707844;23423.27280293293;3232800.6580991694;1446411.2896056073;118408.19030031339;1264278.389483993;5.36508111142837;0.23843404200334736
8357;2019-02-20 12:17:37.882;763;191;165;165;157;43;183;27;34;34;655;630;31;53;234;233;235;193;188;186;182;27;554;360;363;132;364;252;554;477.0;78.0;904.0;76.0;118.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29750.638671875;11060.8896484375;0.0;1040.53881835938;416.0;95510;;;Calculated values ==>;1550661457.882;349.46000000000004;292.26000000000005;289.66;289.66;288.86;277.46000000000004;274.38016830617;291.46000000000004;275.86;276.56;276.56;338.66;336.16;276.26000000000005;278.46000000000004;296.56;296.46000000000004;296.66;292.46000000000004;291.76000000000005;291.36;;314.76000000000005;275.86;240.83765695389522;261.41265627149306;274.38016830617;291.96000000000004;5540000.0;3600000.0;3629999.9999999995;1320000.0;3640000.0;2520000.0;5540000.0;0.07949999999999999;0.013000000000000001;0.15066666666666664;0.012666666666666666;0.019666666666666666;0.09916666666666665;;11060.8896484375;0.0;1040.53881835938;29750.638671875;509505.8308053116;412801.4708678641;243505.07266101878;243505.07266101878;240788.98820522532;430148.3826014536;456783.2617081229;455631.0316612243;473145.2311080622;522850.4183262373;520297.9967524334;455264.01316655613;457936.00528730644;463561.2209818517;464022.1768390251;426393.04827341426;413548.20129128615;457200.82393779146;456643.7635023736;;174785.17458790913;472465.0996282349;202983.98307553498;211020.0983210595;274.36642688035187;4122860.8648588043;1548127.4030918535;279317.19846265286;0.0;0;217;225;0;0;0;0;0;118;102;1828281761504.5513;672978589299.794;1284968440894.2156;38065.48865357719;3413.427476334199;166.98301076766535;24357.680130480312;3233406.821690174;1446493.6407986996;118410.93196071751;1264676.6304541428;5.454197366224635;0.21417159978112682
8358;2019-02-20 12:18:37.842;766;192;164;163;155;43;183;26;38;34;651;627;34;57;235;233;235;193;188;186;182;27;553;360;363;132;365;258;554;502.0;83.0;832.0;89.0;118.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29617.634765625;11040.8896484375;0.0;1072.77648925781;418.0;95511;;;Calculated values ==>;1550661517.842;349.76;292.36;289.56;289.46000000000004;288.66;277.46000000000004;274.38016830617;291.46000000000004;275.76000000000005;276.96000000000004;276.56;338.26;335.86;276.56;278.86;296.66;296.46000000000004;296.66;292.46000000000004;291.76000000000005;291.36;;314.96000000000004;275.86;240.83765695389522;262.23063862743834;274.38016830617;291.96000000000004;5530000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2580000.0;5540000.0;0.08366666666666665;0.013833333333333333;0.13866666666666666;0.014833333333333334;0.019666666666666666;0.10333333333333332;;11040.8896484375;0.0;1072.77648925781;29617.634765625;509965.0587211071;413177.15693683183;243159.60538240668;242815.91622983367;240125.9201493672;430148.3826014536;456783.2617081229;455123.1767134581;473145.2311080622;521955.48333268735;519494.57646493084;454627.8331398351;457454.4531147289;463545.3156519603;464022.1768390251;426676.00512984867;413548.20129128615;457200.82393779146;456643.7635023736;;175620.85347054448;472465.0996282349;202976.9219881712;210624.59398900956;274.36369150293257;4123355.2706473568;1548311.4617984483;279334.79768292024;0.0;0;217;225;0;0;0;0;0;118;102;1828499416304.6897;673057736499.8442;1285121338894.3127;34964.28065523978;3997.4079683276113;181.60128643344808;25421.98084971428;3234014.9973805267;1446555.3565894696;118413.83489328327;1265091.1844089027;5.329952965997708;0.2020564258433685
8359;2019-02-20 12:19:37.843;766;191;163;162;154;43;183;25;41;34;650;625;37;61;235;234;235;193;188;186;182;27;555;360;363;132;364;262;555;469.0;81.0;832.0;20.0;118.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29739.28125;11009.041015625;0.0;1101.2783203125;419.0;95512;;;Calculated values ==>;1550661577.843;349.76;292.26000000000005;289.46000000000004;289.36;288.56;277.46000000000004;274.38016830617;291.46000000000004;275.66;277.26000000000005;276.56;338.16;335.66;276.86;279.26000000000005;296.66;296.56;296.66;292.46000000000004;291.76000000000005;291.36;;315.06;275.86;240.83765695389522;262.7682575881327;274.38016830617;291.96000000000004;5550000.0;3600000.0;3629999.9999999995;1320000.0;3640000.0;2620000.0;5550000.0;0.07816666666666668;0.013500000000000002;0.13866666666666666;0.0033333333333333335;0.019666666666666666;0.09783333333333334;;11009.041015625;0.0;1101.2783203125;29739.28125;509789.9166924074;412377.0396431636;242778.92521024897;242437.49062207478;239763.8484198369;430148.3826014536;456783.2617081229;454824.7643176052;473145.2311080622;521527.17925187276;518956.4379914824;454325.6337369566;457295.856861425;463693.98011157714;464153.9787801302;426108.26079322345;413134.7333990844;457200.82393779146;456643.7635023736;;176038.69501535743;472465.0996282349;203009.1628564182;211003.76585088504;274.376180179546;4123849.9198575723;1548495.2142829173;279352.9151082635;0.0;0;217;225;0;0;0;0;0;118;102;1828717219934.4265;673136937819.7485;1285277341494.1243;34918.43006928459;898.1864559060557;175.14261982087697;24031.7797702373;3234597.3630084596;1446596.153889566;118416.8078087129;1265503.3059488155;4.956396049535073;0.16302223917181707
8360;2019-02-20 12:20:37.853;761;191;163;162;152;42;183;26;42;34;654;626;39;64;235;234;235;193;188;186;182;28;555;359;363;128;364;267;554;479.0;81.0;842.0;0.0;118.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29522.8515625;10970.3642578125;0.0;1015.32446289062;416.0;95513;;;Calculated values ==>;1550661637.853;349.26;292.26000000000005;289.46000000000004;289.36;288.36;277.36;274.27422755570615;291.46000000000004;275.76000000000005;277.36;276.56;338.56000000000006;335.76000000000005;277.06;279.56;296.66;296.56;296.66;292.46000000000004;291.76000000000005;291.36;;314.76000000000005;275.96000000000004;239.943914813709;263.43189868330234;274.27422755570615;291.96000000000004;5550000.0;3590000.0;3629999.9999999995;1280000.0;3640000.0;2670000.0;5540000.0;0.07983333333333334;0.013500000000000002;0.14033333333333334;0.0;0.019666666666666666;0.0995;;10970.3642578125;0.0;1015.32446289062;29522.8515625;509169.71750430734;412801.4708678641;242815.91622983367;242473.9653837303;239142.2403198925;430214.79039162316;456783.2617081229;454104.83955248306;473664.3179132749;521530.8713538867;518642.4766015224;453726.1368930483;456852.27101820137;463693.98011157714;464301.43004117184;426108.26079322345;413548.20129128615;457200.82393779146;456643.7635023736;;174785.17458790913;473084.92450057325;202758.08115945454;210675.71020184102;274.27422755570615;4124343.8532727826;1548678.406520452;279370.5564045135;0.0;0;217;225;0;0;0;0;0;118;102;1828935056234.3918;673214950819.7361;1285436067944.099;35272.32842782167;0.0;169.56080327615356;24473.82130340299;3235182.383483007;1446603.6400241784;118419.68081599301;1265907.586659922;4.99893764394258;0.15368390569024148
8361;2019-02-20 12:21:37.853;753;189;164;163;152;41;183;26;41;35;661;629;40;65;235;234;235;191;188;186;182;27;549;359;363;132;364;268;549;484.0;83.0;781.0;42.0;118.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29522.03515625;10860.5830078125;0.0;1074.8447265625;415.0;95514;;;Calculated values ==>;1550661697.853;348.46000000000004;292.06;289.56;289.46000000000004;288.36;277.26000000000005;274.27422755570615;291.46000000000004;275.76000000000005;277.26000000000005;276.66;339.26;336.06;277.16;279.66;296.66;296.56;296.66;292.26000000000005;291.76000000000005;291.36;;314.66;275.86;240.83765695389522;263.56353331371673;274.27422755570615;291.96000000000004;5490000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2680000.0;5490000.0;0.08066666666666666;0.013833333333333333;0.13016666666666665;0.007;0.019666666666666666;0.10033333333333333;;10860.5830078125;0.0;1074.8447265625;29522.03515625;508707.3509956686;414127.2103214636;243349.44934930894;243003.05349750287;239303.48083026664;430214.79039162316;456783.2617081229;453808.1434416201;473242.3297776949;522170.7201524413;518868.98789524654;453681.57950494776;456812.8855534163;463693.98011157714;464301.43004117184;427790.1608217615;414840.6948555996;457200.82393779146;456643.7635023736;;174367.33720873808;472465.0996282349;202733.1051332286;210694.44835166296;274.26454052889625;4124835.8939954387;1548860.3310809988;279387.97448109224;0.0;0;217;225;0;0;0;0;0;118;102;1829152856234.3918;673292950819.7361;1285596567944.099;32681.60081980896;1888.1239614650444;179.13427919857327;24676.9146201213;3235748.666226737;1446619.3743905239;118422.58660834696;1266317.1761259513;4.978939590865506;0.16468597259946813
8362;2019-02-20 12:22:37.874;743;188;165;164;152;40;183;26;40;35;665;633;40;64;234;235;235;190;188;186;182;27;552;357;363;133;362;268;551;439.0;79.0;820.0;60.0;118.0;0;81;0;1;1;0;0;0;0;0;1;0;0;0;0;45618.31640625;28397.134765625;0.0;1097.29833984375;415.0;95515;;;Calculated values ==>;1550661757.874;347.46000000000004;291.96000000000004;289.66;289.56;288.36;277.16;274.0616903277293;291.46000000000004;275.76000000000005;277.16;276.66;339.66;336.46000000000004;277.16;279.56;296.56;296.66;296.66;292.16;291.76000000000005;291.36;;314.66;275.86;241.05796691057077;263.56353331371673;274.0616903277293;291.96000000000004;5520000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2680000.0;5510000.0;0.07316666666666666;0.013166666666666667;0.13666666666666666;0.01;0.019666666666666666;0.09283333333333332;;28397.134765625;0.0;1097.29833984375;45618.31640625;507196.47068902483;412934.04071806197;243620.17751557872;243273.05798223;239238.65314294572;430346.717906069;456783.2617081229;453681.57950494776;473112.1826642056;522582.7609644943;519282.2519973802;453681.57950494776;456688.88995733054;463858.19375264365;464726.3611697759;426957.163773171;413676.3280692049;457200.82393779146;456643.7635023736;;174367.33720873808;472333.7623376517;202199.0733546759;210974.10080707542;274.0479185280184;4125462.2827526843;1549187.5932315884;279406.08200877387;0.0;0;218;225;0;0;0;0;0;118;102;1829370732464.925;673372478644.9307;1285757424224.4927;34369.27584053715;2701.346889829758;174.86433676888763;22806.333686880178;3236307.6190986647;1446657.6333670015;118425.53762931653;1266713.0083556192;2.036039158280394;0.07658686509946519
8363;2019-02-20 12:23:37.854;736;195;166;165;154;39;183;27;30;35;662;631;29;43;235;235;235;198;188;186;182;27;566;361;363;133;366;235;561;687.0;85.0;1064.0;128.0;118.0;0;77;0;1;1;0;0;0;0;0;1;0;0;0;0;37810.7578125;19495.466796875;0.0;929.709838867188;403.0;95516;;;Calculated values ==>;1550661817.854;346.76;292.66;289.76000000000005;289.66;288.56;277.06;274.4858918419099;291.46000000000004;275.86;276.16;276.66;339.36;336.26000000000005;276.06;277.46000000000004;296.66;296.66;296.66;292.96000000000004;291.76000000000005;291.36;;313.46000000000004;275.86;241.05796691057077;259.0149159925826;274.4858918419099;291.96000000000004;5660000.0;3610000.0;3629999.9999999995;1330000.0;3660000.0;2350000.0;5610000.0;0.1145;0.014166666666666666;0.17733333333333334;0.021333333333333333;0.019666666666666666;0.13416666666666666;;19495.466796875;0.0;929.709838867188;37810.7578125;505049.4621462868;411337.69764938223;243585.24516990833;243241.76167395068;239569.68705950148;430081.6785162784;456783.2617081229;457922.0661686232;473112.1826642056;524921.7563005376;521792.7810375018;457804.3285569496;459445.69338820473;463396.35081280995;464138.1880892104;422844.45157779765;412510.3609889117;457200.82393779146;456643.7635023736;;169353.38768963216;472333.7623376517;203227.53500149553;209143.323572766;274.4653798373058;4126157.2932906332;1549586.5652097317;279422.96811302355;0.0;0;218;225;0;0;0;0;0;118;102;1829588459864.9944;673452252044.956;1285908273924.5405;45165.83019363731;5740.932849837998;146.39961667588418;33206.309023889014;3236970.19071831;1446727.9622474108;118428.21393652956;1267179.6247876831;4.1252750557169655;0.15892686334392542
8364;2019-02-20 12:24:37.865;748;191;162;161;152;39;183;27;25;35;643;621;22;44;236;234;235;192;189;186;182;28;540;357;363;134;362;248;540;416.0;83.0;407.0;2.0;118.0;0;84;98;1;0;0;0;0;0;0;1;0;0;0;0;29450.052734375;10743.705078125;0.0;1029.00146484375;398.0;95517;;;Calculated values ==>;1550661877.865;347.96000000000004;292.26000000000005;289.36;289.26000000000005;288.36;277.06;274.0616903277293;291.46000000000004;275.86;275.66;276.66;337.46000000000004;335.26000000000005;275.36;277.56;296.76000000000005;296.56;296.66;292.36;291.76000000000005;291.36;;312.96000000000004;275.96000000000004;241.2770596917726;260.85938512811435;274.0616903277293;292.06;5400000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2480000.0;5400000.0;0.06933333333333333;0.013833333333333333;0.06783333333333334;0.0003333333333333333;0.019666666666666666;0.089;;10743.705078125;0.0;1029.00146484375;29450.052734375;508886.33523285243;418218.4986624696;242999.84842377968;242652.12783214555;239600.85973100874;430346.717906069;456783.2617081229;455198.43376381806;472981.82504853373;521951.6159412901;519709.6726370836;454832.45891504135;457496.8920631568;464122.52100971725;464595.45822754485;430201.43832117715;418534.06847470277;457200.82393779146;456643.7635023736;;167264.2905471822;472299.7188790419;202232.82933150802;211241.27175264672;274.06104726907546;4126717.902803996;1549838.6045070803;279439.2936996744;0.0;0;218;225;0;0;0;0;0;118;102;1829806299794.6968;673532366729.8466;1286053200489.3425;17159.500167325034;90.02229651584463;161.39861620956225;21840.82176572569;3237489.663689863;1446776.5624486343;118430.77939204739;1267638.4349767526;3.334130745764595;0.05828003417712844
8365;2019-02-20 12:25:37.865;757;186;163;161;149;37;183;26;28;35;631;612;25;56;234;235;235;187;189;186;182;26;544;354;363;132;359;255;544;408.0;81.0;338.0;0.0;118.0;0;83;98;1;0;0;0;0;0;0;1;0;0;0;0;29468.97265625;10798.802734375;0.0;1049.65698242188;404.0;95518;;;Calculated values ==>;1550661937.865;348.86;291.76000000000005;289.46000000000004;289.26000000000005;288.06;276.86;273.7412296467126;291.46000000000004;275.76000000000005;275.96000000000004;276.66;336.26000000000005;334.36;275.66;278.76000000000005;296.56;296.66;296.66;291.86;291.76000000000005;291.36;;313.56;275.76000000000005;240.83765695389522;261.82340779136865;273.7412296467126;292.06;5440000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2550000.0;5440000.0;0.068;0.013500000000000002;0.05633333333333333;0.0;0.019666666666666666;0.08766666666666667;;10798.802734375;0.0;1049.65698242188;29468.97265625;509642.9473713744;415057.9893906339;243193.94031959522;242501.10128058965;238484.02604228636;430542.39183029096;456783.2617081229;454390.93162069377;473242.3297776949;520152.8734217269;518205.7005824727;454019.3154335267;457816.55385891977;464301.43004117184;465164.4692349649;429145.2962190569;415405.30007411627;457200.82393779146;456643.7635023736;;169771.2103021376;472367.87413283327;201446.94854128102;210812.24327481916;273.7412296467126;4127208.8946822514;1550018.1254055179;279456.61585340166;0.0;0;218;225;0;0;0;0;0;118;102;1830024099794.6968;673612166729.8466;1286204100489.3425;14249.177713473584;0.0;185.48994795669827;21551.22993994894;3237751.402672203;1446777.3126344385;118433.67013008212;1268000.0354076333;3.0371793854659503;0.04025880430961876
8366;2019-02-20 12:26:40.856;757;184;165;163;149;36;184;24;33;35;631;609;30;58;233;235;235;185;189;186;183;24;545;354;363;129;359;256;546;396.0;82.0;872.0;16.0;118.0;0;66;98;1;0;0;0;0;0;0;1;0;0;0;0;29387.060546875;10794.7041015625;0.0;984.327026367188;408.0;95519;;;Calculated values ==>;1550662000.856;348.86;291.56;289.66;289.46000000000004;288.06;276.76000000000005;273.7412296467126;291.56;275.56;276.46000000000004;276.66;336.26000000000005;334.06;276.16;278.96000000000004;296.46000000000004;296.66;296.66;291.66;291.76000000000005;291.46000000000004;;313.96000000000004;275.56;240.16925963744896;261.9595390733887;273.7412296467126;292.06;5450000.0;3540000.0;3629999.9999999995;1290000.0;3590000.0;2560000.0;5460000.0;0.066;0.013666666666666666;0.14533333333333334;0.0026666666666666666;0.019666666666666666;0.08566666666666667;;10794.7041015625;0.0;984.327026367188;29387.060546875;509555.02090773964;413534.6774420643;243815.15844746222;243117.12551027816;238420.57787436055;430542.39183029096;456922.6038781957;454840.5135957991;473631.5180336029;520070.32876049983;517813.84300411126;454469.4988628344;457898.09175766754;464169.8927984072;465164.4692349649;428877.4606717822;413899.7426769738;457200.82393779146;456783.2617081229;;171442.51209473662;472567.4425401675;201433.68903357466;211163.28707022592;273.73605199020125;4127723.8114022226;1550207.04159826;279474.41067098075;0.0;0;218;225;0;0;0;0;0;118;102;1830252757124.4683;673694369984.7644;1286365042494.1816;36828.458503043286;723.0233426842475;204.69547926238135;21041.44449397984;3238198.2681416054;1446783.6381849016;118437.08376483509;1268372.6680677147;4.991719707706059;0.18423810787582992
8367;2019-02-20 12:27:37.876;752;185;168;166;153;36;184;24;37;34;636;609;34;58;232;236;235;187;189;186;183;24;549;354;363;127;359;256;549;399.0;80.0;872.0;57.0;118.0;0;49;98;1;0;0;0;0;0;0;1;0;0;0;0;29452.033203125;10883.8193359375;0.0;896.701904296875;411.0;95520;;;Calculated values ==>;1550662057.876;348.36;291.66;289.96000000000004;289.76000000000005;288.46000000000004;276.76000000000005;273.7412296467126;291.56;275.56;276.86;276.56;336.76000000000005;334.06;276.56;278.96000000000004;296.36;296.76000000000005;296.66;291.86;291.76000000000005;291.46000000000004;;314.26000000000005;275.56;239.71726792356844;261.9595390733887;273.7412296467126;292.06;5490000.0;3540000.0;3629999.9999999995;1270000.0;3590000.0;2560000.0;5490000.0;0.0665;0.013333333333333334;0.14533333333333334;0.0095;0.019666666666666666;0.08616666666666667;;10883.8193359375;0.0;896.701904296875;29452.033203125;508583.37974862044;412648.34060041176;244753.95280103796;244047.82616628736;239632.05374343944;430542.39183029096;456922.6038781957;455333.7789835172;473793.5715148927;520582.559512763;517813.84300411126;454963.98106415354;457898.09175766754;464038.2431886511;465294.49394155305;427790.1608217615;413396.8702782222;457200.82393779146;456783.2617081229;;172696.00095264515;472829.0820560985;201405.55102685987;211299.3835401152;273.7250630320164;4128189.7843361814;1550378.7234602033;279489.30737509055;0.0;0;218;225;0;0;0;0;0;118;102;1830459739724.399;673767355584.74;1286511013694.1328;36904.23579636753;2578.523544777767;191.91054058052447;21152.52750214333;3238782.1901176535;1446809.7846020488;118440.22466417452;1268706.8208847167;5.163370630505224;0.21008515172999623
8368;2019-02-20 12:28:37.856;748;186;169;168;156;36;184;24;41;34;639;609;38;56;232;236;235;188;189;186;183;24;548;355;363;126;360;254;549;407.0;83.0;661.0;49.0;118.0;0;33;100;1;0;0;0;0;0;0;1;0;0;0;0;29337.337890625;10966.5712890625;0.0;792.8857421875;411.0;95521;;;Calculated values ==>;1550662117.856;347.96000000000004;291.76000000000005;290.06;289.96000000000004;288.76000000000005;276.76000000000005;273.8482719121499;291.56;275.56;277.26000000000005;276.56;337.06;334.06;276.96000000000004;278.76000000000005;296.36;296.76000000000005;296.66;291.96000000000004;291.76000000000005;291.46000000000004;;314.26000000000005;275.56;239.4893008659735;261.6868853414304;273.8482719121499;292.06;5480000.0;3550000.0;3629999.9999999995;1260000.0;3600000.0;2540000.0;5490000.0;0.06783333333333334;0.013833333333333333;0.11016666666666668;0.008166666666666666;0.019666666666666666;0.08750000000000001;;10966.5712890625;0.0;792.8857421875;29337.337890625;508176.05670578184;413024.9693880693;245110.0428683372;244753.95280103796;240626.61899929825;430477.46260093397;456922.6038781957;456155.5982786601;473922.61981710925;521053.72281195864;517982.0005379835;455788.79455217137;457977.089092597;463890.26140234835;465148.9974776233;428064.4326876962;413764.2266525931;457200.82393779146;456783.2617081229;;172696.00095264515;472959.5831453042;201667.50214675287;211431.73034703278;273.8317961682363;4128679.5324583095;1550560.7493532733;279503.38257885;0.0;0;218;225;0;0;0;0;0;118;102;1830677467124.4683;673843230284.7642;1286663962694.1814;28036.105257198447;2215.5519948215024;197.81951681892576;21468.258994095388;3239323.1792367687;1446849.7219146816;118443.47133207039;1269061.875714558;4.414977292315982;0.15259308995947982
8369;2019-02-20 12:29:37.867;746;187;168;167;159;38;184;25;45;35;640;607;41;55;233;236;235;189;189;187;183;24;551;355;363;127;360;254;551;421.0;83.0;1038.0;1.0;118.0;0;24;100;1;0;0;0;0;0;0;1;0;0;0;0;29379.845703125;10997.0048828125;0.0;740.5237426757809;411.0;95522;;;Calculated values ==>;1550662177.867;347.76;291.86;289.96000000000004;289.86;289.06;276.96000000000004;273.8482719121499;291.56;275.66;277.66;276.66;337.16;333.86;277.26000000000005;278.66;296.46000000000004;296.76000000000005;296.66;292.06;291.86;291.46000000000004;;314.26000000000005;275.56;239.71726792356844;261.6868853414304;273.8482719121499;292.06;5510000.0;3550000.0;3629999.9999999995;1270000.0;3600000.0;2540000.0;5510000.0;0.07016666666666667;0.013833333333333333;0.17300000000000001;0.00016666666666666666;0.019666666666666666;0.08983333333333333;;10997.0048828125;0.0;740.5237426757809;29379.845703125;507659.8800414045;412555.8353376608;244672.8878096656;244320.04688612715;241563.93860106144;430477.46260093397;456922.6038781957;456643.3452794333;473889.94243038853;521155.9798328944;517776.9305134413;456155.5982786601;457856.28665042523;464022.1768390251;465148.9974776233;427236.5556855819;413307.47646805906;457339.7037190121;456783.2617081229;;172696.00095264515;472829.0820560985;201709.02154341398;211114.8401323151;273.84798857283477;4129168.9320296748;1550743.8127106463;279516.1633339661;0.0;0;218;225;0;0;0;0;0;118;102;1830895307055.036;673919144199.962;1286816390634.5786;44103.63800633135;45.18667675211408;192.6855958423989;22069.213204893404;3239924.4539790284;1446868.5648575667;118446.72613795608;1269424.7544994112;5.657981812253649;0.21631003234241594
8370;2019-02-20 12:30:37.857;745;190;168;167;159;39;184;25;50;35;638;605;46;57;233;236;235;192;189;187;183;25;555;357;363;129;362;257;555;465.0;83.0;1102.0;134.0;118.0;0;21;100;1;0;0;0;0;0;0;1;0;0;0;0;29427.884765625;11097.822265625;0.0;738.7725219726559;412.0;95523;;;Calculated values ==>;1550662237.857;347.66;292.16;289.96000000000004;289.86;289.06;277.06;274.0616903277293;291.56;275.66;278.16;276.66;336.96000000000004;333.66;277.76000000000005;278.86;296.46000000000004;296.76000000000005;296.66;292.36;291.86;291.46000000000004;;314.36;275.66;240.16925963744896;262.0952818180154;274.0616903277293;292.06;5550000.0;3570000.0000000005;3629999.9999999995;1290000.0;3620000.0000000005;2570000.0;5550000.0;0.0775;0.013833333333333333;0.18366666666666667;0.022333333333333334;0.019666666666666666;0.09716666666666667;;11097.822265625;0.0;738.7725219726559;29427.884765625;507176.94037493167;411990.71530006983;244512.7905452259;244162.31979616627;241423.16764897207;430346.717906069;456922.6038781957;456763.03909346624;473631.5180336029;520705.2802523189;517318.6322722273;456273.6486729509;457615.8751958574;463725.85767764907;464857.1551205372;426108.26079322345;412758.3114497388;457339.7037190121;456783.2617081229;;173113.83306960555;472664.2518820126;202158.2844129256;210730.8945734941;274.032050619321;4129658.914772922;1550927.9055829858;279528.488748262;0.0;0;218;225;0;0;0;0;0;118;102;1831113070755.0706;673995931399.9742;1286969665084.603;46762.4066096593;6041.299940142942;184.6742992515377;23908.088339914768;3240681.5448147757;1446919.2771259286;118449.87027963807;1269807.834821649;6.496502631782277;0.3088795437705837
8371;2019-02-20 12:31:37.867;744;191;167;167;159;41;184;27;54;35;636;602;49;59;234;236;235;193;189;187;183;27;553;360;363;131;365;257;553;459.0;82.0;895.0;94.0;119.0;0;22;100;1;0;0;0;0;0;0;1;0;0;0;0;29392.623046875;11065.80078125;0.0;753.1649780273441;412.0;95524;;;Calculated values ==>;1550662297.867;347.56000000000006;292.26000000000005;289.86;289.86;289.06;277.26000000000005;274.38016830617;291.56;275.86;278.56;276.66;336.76000000000005;333.36;278.06;279.06;296.56;296.76000000000005;296.66;292.46000000000004;291.86;291.46000000000004;;314.36;275.86;240.61611355647437;262.0952818180154;274.38016830617;292.06;5530000.0;3600000.0;3629999.9999999995;1310000.0;3650000.0;2570000.0;5530000.0;0.0765;0.013666666666666666;0.14916666666666664;0.015666666666666666;0.01983333333333333;0.09633333333333333;;11065.80078125;0.0;753.1649780273441;29392.623046875;507231.5048610039;413220.0903815756;244240.85828665452;244240.85828665452;241493.2926065989;430148.3826014536;456922.6038781957;457250.92665609595;473372.2673856561;520500.3100246516;517010.2429462768;456640.8336411775;457858.72095545434;463412.2849837685;464417.2445854314;426676.00512984867;413956.2836987002;457339.7037190121;456783.2617081229;;173113.83306960555;472596.2217928923;202969.08142755547;211466.21195737;274.36065401838965;4130149.1673664316;1551112.6332244903;279540.92363289546;0.0;0;218;225;0;0;0;0;0;118;102;1831330907055.036;674073944399.9618;1287123890784.5786;37930.375246590615;4224.158532390277;173.83619289236242;23632.209125989197;3241387.4356256626;1447004.8368707672;118452.85836500337;1270204.069995326;5.580909568680866;0.23310940973716482
8372;2019-02-20 12:32:37.868;743;191;167;166;158;42;184;28;56;36;634;600;51;61;235;236;236;193;189;187;183;28;555;360;363;132;365;259;555;471.0;84.0;875.0;90.0;119.0;0;23;100;1;0;0;0;0;0;0;1;0;0;0;0;29434.7421875;11065.3984375;0.0;758.885986328125;413.0;95525;;;Calculated values ==>;1550662357.868;347.46000000000004;292.26000000000005;289.86;289.76000000000005;288.96000000000004;277.36;274.38016830617;291.56;275.96000000000004;278.76000000000005;276.76000000000005;336.56;333.16;278.26000000000005;279.26000000000005;296.66;296.76000000000005;296.76000000000005;292.46000000000004;291.86;291.46000000000004;;314.46000000000004;275.96000000000004;240.83765695389522;262.3656120759269;274.38016830617;292.06;5550000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2590000.0;5550000.0;0.0785;0.014;0.14583333333333334;0.015000000000000001;0.01983333333333333;0.09833333333333333;;11065.3984375;0.0;758.885986328125;29434.7421875;506926.9481478312;412377.0396431636;244162.31979616627;243813.7410735889;241088.26914423206;430148.3826014536;456922.6038781957;457170.5059952601;473339.41292369686;520130.3702407359;516634.7886004126;456558.4414111819;457780.2368423411;463545.3156519603;464417.2445854314;426371.57911212585;413134.7333990844;457339.7037190121;456783.2617081229;;173531.66647045466;472562.30901117553;202970.7557937035;211278.88480436974;274.3613026919606;4130639.4035799266;1551297.0629582014;279553.52426759026;0.0;0;218;225;0;0;0;0;0;118;102;1831548710684.7727;674152845714.8665;1287278693364.3916;37070.796904393676;4043.873298262081;185.31583998258006;24141.26372886906;3242012.455809662;1447073.738284277;118455.85134848928;1270602.18890384;5.534478656453082;0.22447481076228368
8373;2019-02-20 12:33:37.868;742;192;166;165;156;42;184;28;57;37;633;599;52;66;236;236;236;193;189;187;183;28;553;360;363;137;365;264;553;531.0;82.0;858.0;194.0;119.0;0;42;100;1;0;0;0;0;0;0;1;0;0;0;0;29486.2890625;10963.982421875;0.0;866.7359008789059;411.0;95526;;;Calculated values ==>;1550662417.868;347.36;292.36;289.76000000000005;289.66;288.76000000000005;277.36;274.38016830617;291.56;275.96000000000004;278.86;276.86;336.46000000000004;333.06;278.36;279.76000000000005;296.76000000000005;296.76000000000005;296.76000000000005;292.46000000000004;291.86;291.46000000000004;;314.26000000000005;275.96000000000004;241.92719264551067;263.0348170998261;274.38016830617;292.06;5530000.0;3600000.0;3629999.9999999995;1370000.0;3650000.0;2640000.0;5530000.0;0.0885;0.013666666666666666;0.143;0.03233333333333333;0.01983333333333333;0.10833333333333332;;10963.982421875;0.0;866.7359008789059;29486.2890625;506981.82220182824;413590.4106133878;243891.13423839727;243543.28708308292;240490.44586615753;430148.3826014536;456922.6038781957;456477.544166604;472785.1150065333;519614.1018060393;516105.89175178367;455858.54699093295;457585.54517211486;463678.2282813929;464417.2445854314;426935.70626005373;413956.2836987002;457339.7037190121;456783.2617081229;;172696.00095264515;471904.2073218062;202911.50297694348;210413.92777711735;274.33834295193924;4131130.412173677;1551480.6411320295;279567.0711166503;0.0;0;218;225;0;0;0;0;0;118;102;1831766510684.7727;674233545714.8665;1287435593364.3916;36259.94389012145;8697.430773817228;177.38544167183167;26690.011175858934;3242623.545316283;1447179.915818211;118458.87385916973;1271025.7828613794;6.071040601425659;0.27856951985661066
8374;2019-02-20 12:34:37.888;738;190;166;165;156;42;184;27;56;37;634;601;52;74;236;236;236;192;189;187;183;28;553;359;363;140;364;269;552;479.0;85.0;735.0;174.0;119.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29546.626953125;10941.556640625;0.0;1039.63403320312;408.0;95527;;;Calculated values ==>;1550662477.888;346.96000000000004;292.16;289.76000000000005;289.66;288.76000000000005;277.36;274.27422755570615;291.56;275.86;278.76000000000005;276.86;336.56;333.26000000000005;278.36;280.56;296.76000000000005;296.76000000000005;296.76000000000005;292.36;291.86;291.46000000000004;;313.96000000000004;275.96000000000004;242.56692532238324;263.6948088759802;274.27422755570615;292.06;5530000.0;3590000.0;3629999.9999999995;1400000.0;3640000.0;2690000.0;5520000.0;0.07983333333333334;0.014166666666666666;0.1225;0.029;0.01983333333333333;0.09966666666666667;;10941.556640625;0.0;1039.63403320312;29546.626953125;506481.849055669;413263.53111073095;243930.06696324187;243581.65493261942;240524.30605669215;430214.79039162316;456922.6038781957;455527.0399303971;472391.7460337592;519302.5176160994;515885.97008476476;455025.47894782707;457763.5626837813;463826.62237682095;464564.1698029545;426935.70626005373;413998.2807911148;457339.7037190121;456783.2617081229;;171442.51209473662;471506.718606615;202647.13391714683;210862.29952330957;274.2311842273426;4131622.5171206393;1551663.2481395453;279582.96282823465;0.0;0;218;225;0;0;0;0;0;118;102;1831984383284.7034;674316673414.8401;1287595546664.3408;30977.78848662316;7796.927955994576;183.28019414330177;24510.12256441973;3243184.0465240567;1447317.4146252454;118461.8804079829;1271452.5928650065;5.297313174376018;0.23662256274480292
8375;2019-02-20 12:35:37.879;732;189;167;166;155;41;184;28;53;37;637;606;51;77;235;237;236;191;189;187;183;27;552;358;363;141;363;272;552;459.0;79.0;708.0;158.0;119.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29730.259765625;10870.8017578125;0.0;1177.40625;407.0;95528;;;Calculated values ==>;1550662537.879;346.36;292.06;289.86;289.76000000000005;288.66;277.26000000000005;274.1680685717883;291.56;275.96000000000004;278.46000000000004;276.86;336.86;333.76000000000005;278.26000000000005;280.86;296.66;296.86;296.76000000000005;292.26000000000005;291.86;291.46000000000004;;313.86;275.86;242.77792619122317;264.08650396036035;274.1680685717883;292.06;5520000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2720000.0;5520000.0;0.0765;0.013166666666666667;0.11800000000000001;0.026333333333333334;0.01983333333333333;0.09633333333333333;;10870.8017578125;0.0;1177.40625;29730.259765625;505821.2731693779;412889.33823237545;244280.37060982798;243930.06696324187;240192.6329125075;430280.9020939914;456922.6038781957;454646.90861390857;472260.1919623333;519363.7877277312;516148.85020072083;454393.7730496227;457650.88640546985;463842.3458870584;464841.74997644586;427215.10596208;413633.1203958097;457339.7037190121;456783.2617081229;;171024.68490186572;471275.1926151781;202378.96637827714;211005.7260730082;274.12243649693227;4132116.4170800024;1551844.990527227;279601.4353926083;0.0;0;218;225;0;0;0;0;0;118;102;1832202150614.4749;674400960769.7517;1287757822319.1707;29767.617183804512;7080.933957571727;178.829476622559;23676.569266182716;3243690.182305689;1447441.378210401;118464.89753593237;1271854.0883964754;5.038421468555227;0.22030959976507156
