;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8376;2019-02-20 12:36:37.869;725;194;168;168;157;40;184;28;33;36;640;611;35;63;236;237;236;196;189;187;183;27;572;362;363;142;367;246;566;476.0;82.0;816.0;257.0;119.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;38237.578125;19768.48046875;0.0;1061.44494628906;400.0;95529;;;Calculated values ==>;1550662597.869;345.66;292.56;289.96000000000004;289.96000000000004;288.86;277.16;274.5913991737795;291.56;275.96000000000004;276.46000000000004;276.76000000000005;337.16;334.26000000000005;276.66;279.46000000000004;296.76000000000005;296.86;296.76000000000005;292.76000000000005;291.86;291.46000000000004;;313.16;275.86;242.98782864720522;260.58029834229245;274.5913991737795;292.06;5720000.0;3620000.0000000005;3629999.9999999995;1420000.0;3670000.0000000005;2460000.0;5660000.0;0.07933333333333333;0.013666666666666666;0.136;0.04283333333333333;0.01983333333333333;0.09916666666666665;;19768.48046875;0.0;1061.44494628906;38237.578125;503097.4805724585;253820.30783839847;244085.82369538638;244085.82369538638;240388.01180532714;430014.67791919125;456922.6038781957;456498.40645986306;472029.85167895287;521809.0887534049;518856.29338829074;456739.2668739891;460075.9415457972;463380.54213311686;464254.5134180436;421250.6865102412;409475.91656013037;457339.7037190121;456783.2617081229;;168099.92630828856;471141.87126780767;203394.06147600466;211532.41391988102;274.53447057015364;4132682.721329406;1552100.275324597;279620.08937639813;0.0;0;218;226;0;0;0;0;0;118;102;1832419914314.5095;674485846619.7653;1287913196419.1953;34422.19091780474;11468.531186082228;160.92185598484778;24320.709072333986;3244225.008220776;1447595.9313234766;118467.72832516102;1272253.99905314;3.378425588667613;0.17647082789489896
8377;2019-02-20 12:37:37.869;735;196;166;165;155;41;184;28;12;36;623;602;15;45;237;236;236;198;189;187;183;28;548;362;363;144;367;243;547;437.0;83.0;511.0;151.0;119.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29675.744140625;10996.7138671875;0.0;1028.08850097656;385.0;95530;;;Calculated values ==>;1550662657.869;346.66;292.76000000000005;289.76000000000005;289.66;288.66;277.26000000000005;274.5913991737795;291.56;275.96000000000004;274.36;276.76000000000005;335.46000000000004;333.36;274.66;277.66;296.86;296.76000000000005;296.76000000000005;292.96000000000004;291.86;291.46000000000004;;311.66;275.96000000000004;243.40439225979637;260.1585393101385;274.5913991737795;292.06;5480000.0;3620000.0000000005;3629999.9999999995;1440000.0;3670000.0000000005;2430000.0;5470000.0;0.07283333333333333;0.013833333333333333;0.08516666666666667;0.025166666666666667;0.01983333333333333;0.09266666666666666;;10996.7138671875;0.0;1028.08850097656;29675.744140625;506558.7768053208;417297.54250885564;244127.14727232413;243775.84195173997;240361.5026847731;430014.67791919125;456922.6038781957;454455.16617837094;471765.34391292307;520326.498862548;518190.49698811147;454819.4221774497;458417.55353033816;463513.8806111011;464122.52100971725;428315.6484204614;417945.70229920803;457339.7037190121;456783.2617081229;;161832.74555500393;470973.6072408108;203432.6066616889;212142.4094182817;274.5493700949473;4133248.6656816197;1552356.6519440631;279637.5021551253;0.0;0;218;226;0;0;0;0;0;118;102;1832637714314.5095;674571646619.7653;1288059896419.1953;21378.754652170755;6733.115181241235;143.45092134400485;22670.05231219195;3244690.016100526;1447747.6117098709;118470.26476497209;1272645.5887313443;4.235027862226994;0.16969321824299527
8378;2019-02-20 12:38:37.860;753;190;166;165;151;39;184;29;16;36;601;587;17;63;236;236;236;191;190;187;183;28;541;357;363;146;362;256;541;409.0;81.0;0.0;35.0;119.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;30310.044921875;10744.9560546875;0.0;2391.74951171875;388.0;95531;;;Calculated values ==>;1550662717.86;348.46000000000004;292.16;289.76000000000005;289.66;288.26000000000005;277.06;274.0616903277293;291.56;276.06;274.76000000000005;276.76000000000005;333.26000000000005;331.86;274.86;279.46000000000004;296.76000000000005;296.76000000000005;296.76000000000005;292.26000000000005;291.86;291.46000000000004;;311.96000000000004;275.96000000000004;243.81672145450628;261.9595390733887;274.0616903277293;292.16;5410000.0;3570000.0000000005;3629999.9999999995;1460000.0;3620000.0000000005;2560000.0;5410000.0;0.06816666666666667;0.013500000000000002;0.0;0.005833333333333333;0.01983333333333333;0.088;;10744.9560546875;0.0;2391.74951171875;30310.044921875;509414.1229405726;417537.34480225795;244369.1522143524;244014.21462573222;239236.77524319233;430346.717906069;456922.6038781957;452725.5354362392;471499.95120613376;516992.17262997385;515552.7133993643;452850.8113075221;458502.6972995993;464122.52100971725;464857.1551205372;430180.1450305441;417859.2767240432;457339.7037190121;456783.2617081229;;163086.1669317865;470705.69158332614;202171.87236637;211682.24415029027;274.0373371352327;4133748.47227438;1552537.805349468;279665.9965304037;0.0;0;218;226;0;0;0;0;0;118;103;1832855481644.281;674658633569.674;1288209573964.0383;0.0;1566.4472787655775;166.3317221377621;21568.88954508927;3244868.1456656638;1447816.7643558453;118472.8458997701;1273014.191281091;1.7737832691919837;-0.018807941810332032
8379;2019-02-20 12:39:37.860;757;187;168;167;152;36;184;27;22;34;572;559;24;94;234;237;236;188;190;187;183;26;545;354;363;131;359;263;545;403.0;82.0;37.0;24.0;119.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30364.83203125;10821.5380859375;0.0;2024.87683105469;395.0;95532;;;Calculated values ==>;1550662777.86;348.86;291.86;289.96000000000004;289.86;288.36;276.76000000000005;273.7412296467126;291.56;275.86;275.36;276.56;330.36;329.06;275.56;282.56;296.56;296.86;296.76000000000005;291.96000000000004;291.86;291.46000000000004;;312.66;275.76000000000005;240.61611355647437;262.9017227912062;273.7412296467126;292.16;5450000.0;3540000.0;3629999.9999999995;1310000.0;3590000.0;2630000.0;5450000.0;0.06716666666666667;0.013666666666666666;0.006166666666666667;0.004;0.01983333333333333;0.087;;10821.5380859375;0.0;2024.87683105469;30364.83203125;509555.02090773964;415013.6015823836;244918.17776787045;244561.63037970595;239434.49052010267;430542.39183029096;456922.6038781957;452263.62440984184;473275.31562819314;513398.370221663;512050.61232994945;452517.445056214;461138.9772455001;464301.43004117184;465424.41340235074;429123.93272879;415361.6199971667;457339.7037190121;456783.2617081229;;166010.84420003442;472499.14586990676;201406.80182964553;211326.06186153973;273.7255515598021;4134254.096248989;1552717.5261339732;279702.80174992676;0.0;0;218;226;0;0;0;0;0;118;103;1833073281644.281;674741733569.674;1288365273964.0383;1546.9504059112105;1084.369376161045;188.08494066551842;21354.776386652735;3244881.036919046;1447838.8544946364;118475.79937196012;1273371.888497189;1.8817842382947538;-0.01657905713331376
8380;2019-02-20 12:40:37.861;752;185;170;169;154;35;184;24;28;32;569;558;29;101;233;237;236;187;190;187;183;24;546;353;363;120;358;263;545;409.0;84.0;480.0;85.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29736.9140625;10836.205078125;0.0;1238.90502929688;398.0;95533;;;Calculated values ==>;1550662837.861;348.36;291.66;290.16;290.06;288.56;276.66;273.6339639331285;291.56;275.56;275.96000000000004;276.36;330.06;328.96000000000004;276.06;283.26000000000005;296.46000000000004;296.86;296.76000000000005;291.86;291.86;291.46000000000004;;312.96000000000004;275.56;238.09270928235583;262.9017227912062;273.6339639331285;292.16;5460000.0;3529999.9999999995;3629999.9999999995;1200000.0;3579999.9999999995;2630000.0;5450000.0;0.06816666666666667;0.014;0.08;0.014166666666666666;0.01983333333333333;0.088;;10836.205078125;0.0;1238.90502929688;29736.9140625;508849.1381064256;414305.8763482112;245637.63791529633;245276.82866546986;240096.5858779646;430607.02586249536;456922.6038781957;453023.67980688816;474501.8561965644;513087.5327955087;511946.851765947;453149.9494180667;461976.79504268954;464317.31521373475;465569.37634313264;428856.0818009023;415013.6015823836;457339.7037190121;456783.2617081229;;167264.2905471822;473738.1915909744;201117.21327617732;211151.17261719087;273.6079007842863;4134754.9524819534;1552898.010335526;279730.0003854746;0.0;0;218;226;0;0;0;0;0;118;103;1833291085274.8833;674817034824.8822;1288523076594.4749;20152.517322456868;3862.1305261262914;193.7947230592618;21615.62384000202;3245061.8688310976;1447880.0760142833;118478.9817555388;1273729.9811348459;3.7949191356424157;0.12665744911735913
8381;2019-02-20 12:41:37.831;746;185;171;170;157;35;184;24;31;33;600;574;31;75;232;237;236;187;190;187;183;23;546;353;363;131;358;260;546;397.0;82.0;310.0;149.0;119.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29675.06640625;10855.0517578125;0.0;1167.00183105469;400.0;95534;;;Calculated values ==>;1550662897.831;347.76;291.66;290.26000000000005;290.16;288.86;276.66;273.6339639331285;291.56;275.56;276.26000000000005;276.46000000000004;333.16;330.56;276.26000000000005;280.66;296.36;296.86;296.76000000000005;291.86;291.86;291.46000000000004;;313.16;275.46000000000004;240.61611355647437;262.5002047102346;273.6339639331285;292.16;5460000.0;3529999.9999999995;3629999.9999999995;1310000.0;3579999.9999999995;2600000.0;5460000.0;0.06616666666666667;0.013666666666666666;0.051666666666666666;0.024833333333333332;0.01983333333333333;0.086;;10855.0517578125;0.0;1167.00183105469;29675.06640625;508106.09864545765;413899.7426769738;245957.33877818036;245595.0002312967;241066.03707849467;430607.02586249536;456922.6038781957;453915.3865095028;473178.34860283375;516549.7962287301;513866.78096326225;453915.3865095028;459318.3777915035;464185.92985963024;465569.37634313264;428856.0818009023;414617.0881074537;457339.7037190121;456783.2617081229;;168099.92630828856;472207.82270811964;201014.92251990974;211379.5495252086;273.56787561939524;4135249.8047695104;1553078.680429008;279750.0395847085;0.0;0;218;226;0;0;0;0;0;118;103;1833508776374.987;674892297174.9181;1288679898144.5496;13066.52397279564;6734.623688007212;194.5995804771309;21104.71924773063;3245338.5557626844;1447968.3381463008;118482.21675642687;1274085.8059926506;3.4187558876855264;0.126204660084577
8382;2019-02-20 12:42:37.881;740;185;171;170;161;36;185;23;31;33;627;594;31;70;232;238;236;187;190;187;184;22;548;353;363;143;358;257;548;408.0;85.0;278.0;142.0;119.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29512.953125;10920.40234375;0.0;1105.93994140625;402.0;95535;;;Calculated values ==>;1550662957.881;347.16;291.66;290.26000000000005;290.16;289.26000000000005;276.76000000000005;273.6339639331285;291.66;275.46000000000004;276.26000000000005;276.46000000000004;335.86;332.56;276.26000000000005;280.16;296.36;296.96000000000004;296.76000000000005;291.86;291.86;291.56;;313.36;275.36;243.1966462407574;262.0952818180154;273.6339639331285;292.16;5480000.0;3529999.9999999995;3629999.9999999995;1430000.0;3579999.9999999995;2570000.0;5480000.0;0.068;0.014166666666666666;0.04633333333333333;0.023666666666666666;0.01983333333333333;0.08783333333333333;;10920.40234375;0.0;1105.93994140625;29512.953125;507181.7966826777;413071.18990964803;245871.27698972527;245510.29261241516;242352.43949132445;430607.02586249536;457061.7909713768;454424.480022519;471601.4229191921;519577.5081055952;516187.4295368279;454424.480022519;459188.06921582686;464185.92985963024;465698.93970120384;428315.6484204614;413808.91226698237;457339.7037190121;456922.6038781957;;168935.5661677829;470513.52464679367;200997.28559199552;211130.12235922483;273.5609718790358;4135743.4492931254;1553260.2937648082;279768.99655044853;0.0;0;218;226;0;0;0;0;0;118;103;1833726757874.814;674974565674.8528;1288835127394.4263;11742.12667528092;6378.550990963556;205.5120955076195;21588.77296008294;3245545.466800217;1448077.7056655851;118485.55379894406;1274441.8815766843;3.318961141751376;0.1127265243420181
8383;2019-02-20 12:43:37.862;739;187;170;169;162;37;185;24;32;32;626;598;31;72;232;238;236;188;190;188;184;23;550;354;363;141;359;254;550;423.0;81.0;438.0;263.0;119.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29554.701171875;10997.947265625;0.0;1098.82104492188;405.0;95536;;;Calculated values ==>;1550663017.862;347.06000000000006;291.86;290.16;290.06;289.36;276.86;273.7412296467126;291.66;275.56;276.36;276.36;335.76000000000005;332.96000000000004;276.26000000000005;280.36;296.36;296.96000000000004;296.76000000000005;291.96000000000004;291.96000000000004;291.56;;313.66;275.46000000000004;242.77792619122317;261.6868853414304;273.7412296467126;292.16;5500000.0;3540000.0;3629999.9999999995;1410000.0;3590000.0;2540000.0;5500000.0;0.07050000000000001;0.013500000000000002;0.073;0.04383333333333333;0.01983333333333333;0.09033333333333333;;10997.947265625;0.0;1098.82104492188;29554.701171875;506877.3215303851;412979.2520416587;245426.33005622245;245068.79782500555;242621.27591220505;430542.39183029096;457061.7909713768;455052.571786794;471767.92807864514;519723.6144598504;516853.6442952299;454929.52275986236;459898.32620344317;464038.2431886511;465554.2281614293;427768.7303256634;413351.9237643686;457478.43124816316;456922.6038781957;;170189.03402730724;470880.6574889378;201239.33985347583;210940.91150315636;273.6601110788269;4136235.5238721846;1553442.8888379678;279787.3637405323;0.0;0;218;226;0;0;0;0;0;118;103;1833944488904.62;675059738694.777;1288988378849.2898;18528.365931132226;11819.277756354413;194.62688857748017;22220.346211211887;3245797.6410245793;1448229.3062162963;118488.88723455282;1274806.8419620558;4.361711775637925;0.22332892251761385
8384;2019-02-20 12:44:37.882;741;189;170;169;163;39;185;25;34;32;613;591;33;88;233;238;236;191;190;188;184;24;554;357;363;142;362;257;554;437.0;82.0;479.0;241.0;119.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30369.560546875;11059.34375;0.0;1901.62890625;408.0;95537;;;Calculated values ==>;1550663077.882;347.26;292.06;290.16;290.06;289.46000000000004;277.06;274.0616903277293;291.66;275.66;276.56;276.36;334.46000000000004;332.26000000000005;276.46000000000004;281.96000000000004;296.46000000000004;296.96000000000004;296.76000000000005;292.26000000000005;291.96000000000004;291.56;;313.96000000000004;275.56;242.98782864720522;262.0952818180154;274.0616903277293;292.16;5540000.0;3570000.0000000005;3629999.9999999995;1420000.0;3620000.0000000005;2570000.0;5540000.0;0.07283333333333333;0.013666666666666666;0.07983333333333334;0.04016666666666667;0.01983333333333333;0.09266666666666666;;11059.34375;0.0;1901.62890625;30369.560546875;506766.85847743775;412035.40644734737;245260.58481324345;244905.57389906215;242815.91622983367;430346.717906069;457061.7909713768;454796.12843079795;471635.3862721799;518140.57272336615;515878.70577111864;454672.34886789246;461341.5442899301;463725.85767764907;465118.4183262364;426654.541117673;412801.4708678641;457478.43124816316;456922.6038781957;;171442.51209473662;470845.5270076962;202069.95735373397;211313.99452582325;273.99767485329613;4136735.0591759644;1553626.7608666257;279812.37582470063;0.0;0;218;226;0;0;0;0;0;118;104;1834162361504.5508;675144666994.75;1289141729949.241;20175.972657652277;10795.818714434152;189.32529341405487;22759.731133319845;3246120.284691435;1448417.8281732053;118492.08790260224;1275181.800884467;4.160247014549389;0.20341571074432135
8385;2019-02-20 12:45:37.872;746;192;170;169;162;41;185;26;38;32;592;577;37;116;234;238;237;193;190;188;184;25;555;358;363;141;363;265;555;454.0;84.0;1045.0;226.0;119.0;0;19;100;1;0;0;0;0;0;0;1;0;1;0;0;30521.798828125;10996.8388671875;0.0;2078.05712890625;409.0;95538;;;Calculated values ==>;1550663137.872;347.76;292.36;290.16;290.06;289.36;277.26000000000005;274.1680685717883;291.66;275.76000000000005;276.96000000000004;276.36;332.36;330.86;276.86;284.76000000000005;296.56;296.96000000000004;296.86;292.46000000000004;291.96000000000004;291.56;;314.06;275.66;242.77792619122317;263.1675429290057;274.1680685717883;292.16;5550000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2650000.0;5550000.0;0.07566666666666667;0.014;0.17416666666666666;0.03766666666666666;0.01983333333333333;0.0955;;10996.8388671875;0.0;2078.05712890625;30521.798828125;507301.86062145524;412758.3114497388;245219.59290226488;244865.1990565715;242437.49062207478;430280.9020939914;457061.7909713768;453941.4140832149;471767.92807864514;515296.20848820364;513742.1845546666;453815.4994363159;463462.7042866089;463709.8566730499;464972.5849072995;426633.4112917513;413134.7333990844;457478.43124816316;456922.6038781957;;171860.34048652687;471077.96398673364;202406.02760868205;211297.50102916436;274.1329529260547;4137242.402599504;1553810.531754878;279845.5343476572;0.0;0;218;226;0;0;0;0;0;118;104;1834380125204.5854;675229552844.7635;1289298303849.2659;43809.07981098114;10119.976270239942;188.9814904973365;23457.19732208249;3246653.404593963;1448592.0974150565;118495.23993370925;1275566.8777648115;5.933143553644882;0.317751317119602
8386;2019-02-20 12:46:37.863;749;192;170;170;162;42;185;25;42;31;593;582;41;127;235;238;237;194;190;188;184;25;573;360;363;141;365;266;568;543.0;79.0;1011.0;274.0;119.0;0;42;1;1;1;0;0;0;0;0;1;0;1;0;0;39129.1015625;19739.3515625;0.0;2204.03198242188;409.0;95539;;;Calculated values ==>;1550663197.863;348.06000000000006;292.36;290.16;290.16;289.36;277.36;274.38016830617;291.66;275.66;277.36;276.26000000000005;332.46000000000004;331.36;277.26000000000005;285.86;296.66;296.96000000000004;296.86;292.56;291.96000000000004;291.56;;314.06;275.66;242.77792619122317;263.299902668528;274.38016830617;292.16;5730000.0;3600000.0;3629999.9999999995;1410000.0;3650000.0;2660000.0;5680000.0;0.0905;0.013166666666666667;0.16849999999999998;0.04566666666666667;0.01983333333333333;0.11033333333333332;;19739.3515625;0.0;2204.03198242188;39129.1015625;506059.20640268305;252891.56722877352;244702.0278281323;244702.0278281323;241975.57169010295;430148.3826014536;457061.7909713768;454274.6285591388;471669.41905304807;515313.8491734101;514173.7764240837;454148.83295247785;464618.4189412672;463545.3156519603;464680.0635916259;421229.8162505399;253703.231748114;457478.43124816316;456922.6038781957;;171860.34048652687;471077.96398673364;202930.8065285872;210439.53059904923;274.3458238234393;4137822.739705192;1554066.6282546185;279881.2130709361;0.0;0;219;226;0;0;0;0;0;118;104;1834597892534.357;675314140154.6748;1289457579954.0989;42351.43401214794;12245.386857255355;2205.766695948608;27195.29908513249;3247371.301174427;1448778.4474842197;118515.19317514013;1275988.918585475;3.8279368575282056;0.19716533682325385
8387;2019-02-20 12:47:37.873;748;202;169;168;162;45;185;25;41;31;604;592;39;107;238;236;237;205;190;188;184;25;576;367;363;140;372;257;568;664.0;84.0;1022.0;275.0;119.0;0;57;1;1;1;0;0;0;0;0;1;0;1;0;0;39150.88671875;19701.02734375;0.0;2227.92065429688;395.0;95540;;;Calculated values ==>;1550663257.873;347.96000000000004;293.36;290.06;289.96000000000004;289.36;277.66;275.1157276137837;291.66;275.66;277.26000000000005;276.26000000000005;333.56;332.36;277.06;283.86;296.96000000000004;296.76000000000005;296.86;293.66;291.96000000000004;291.56;;312.66;275.66;242.56692532238324;262.0952818180154;275.1157276137837;292.16;5760000.0;3670000.0000000005;3629999.9999999995;1400000.0;3720000.0000000005;2570000.0;5680000.0;0.11066666666666666;0.014;0.17033333333333334;0.04583333333333333;0.01983333333333333;0.1305;;19701.02734375;0.0;2227.92065429688;39150.88671875;505660.88641566975;411058.23188159784;244355.21216755034;244010.18989454594;241975.57169010295;429675.2189834977;457061.7909713768;455659.7473725802;471801.8942764967;517215.845742836;515981.6240522748;455413.50032756815;463587.54089014133;462900.3345217159;463380.54213311686;420256.1313017905;412245.45999216073;457478.43124816316;456922.6038781957;;166010.84420003442;471211.3733730803;204758.678037455;210776.54210064956;275.08395854813324;4138475.181662971;1554395.3528570891;279918.1521650593;0.0;0;219;226;0;0;0;0;0;118;104;1834815728834.3223;675398454204.6614;1289614506104.074;42736.81547674966;12212.415202882823;112.14939833481645;32122.061061969773;3248080.4880981795;1448982.2964705247;118534.51236191732;1276483.312305178;3.975723830787603;0.1923771227440871
8388;2019-02-20 12:48:37.874;759;200;168;166;156;47;185;27;35;32;609;597;34;104;239;234;237;201;190;188;184;26;562;365;363;139;370;259;555;357.0;78.0;765.0;269.0;119.0;0;69;1;1;1;0;0;0;0;0;1;0;1;0;0;38793.3203125;19232.357421875;0.0;2313.88330078125;378.0;95541;;;Calculated values ==>;1550663317.874;349.06000000000006;293.16;289.96000000000004;289.76000000000005;288.76000000000005;277.86;274.9066339382667;291.66;275.86;276.66;276.36;334.06;332.86;276.56;283.56;297.06;296.56;296.86;293.26000000000005;291.96000000000004;291.56;;310.96000000000004;275.76000000000005;242.35481222062532;262.3656120759269;274.9066339382667;292.16;5620000.0;3650000.0;3629999.9999999995;1390000.0;3700000.0;2590000.0;5550000.0;0.0595;0.013000000000000001;0.1275;0.04483333333333333;0.01983333333333333;0.07933333333333333;;19232.357421875;0.0;2313.88330078125;38793.3203125;508301.7435535106;415648.4156121035;244512.7905452259;243813.7410735889;240423.08630018408;429811.8947417682;457061.7909713768;454583.3976502994;472032.3497595296;517561.18586016935;516325.8055576963;454459.0917852496;462935.92901161755;463333.8719451782;463412.2849837685;424613.08193774056;415991.9691235561;457478.43124816316;456922.6038781957;;158908.11840480618;471442.86907493527;204208.25013539576;214284.38523785328;274.8627731522787;4139124.7275489457;1554719.803138448;279956.0011622624;0.0;0;219;226;0;0;0;0;0;118;104;1835033532464.9246;675482155599.8928;1289769308684.5022;31922.831308150217;11981.018749122688;112.0744665843979;19249.298678800496;3248702.662192503;1449183.9117808815;118536.38092527236;1276911.4141057795;2.9362534289396156;0.17307085650839735
8389;2019-02-20 12:49:37.854;769;196;170;168;155;43;185;28;7;33;613;602;15;94;239;234;237;197;190;188;184;27;560;362;363;135;367;258;553;427.0;79.0;821.0;153.0;119.0;0;70;1;1;1;0;0;0;0;0;1;0;1;0;0;38722.91796875;19141.849609375;0.0;2350.43188476562;366.0;95542;;;Calculated values ==>;1550663377.854;350.06000000000006;292.76000000000005;290.16;289.96000000000004;288.66;277.46000000000004;274.5913991737795;291.66;275.96000000000004;273.86;276.46000000000004;334.46000000000004;333.36;274.66;282.56;297.06;296.56;296.86;292.86;291.96000000000004;291.56;;309.76000000000005;275.86;241.49495122638035;262.23063862743834;274.5913991737795;292.16;5600000.0;3620000.0000000005;3629999.9999999995;1350000.0;3670000.0000000005;2580000.0;5530000.0;0.07116666666666666;0.013166666666666667;0.13683333333333333;0.025500000000000002;0.01983333333333333;0.09099999999999998;;19141.849609375;0.0;2350.43188476562;38722.91796875;509724.12641030725;415028.81927888904;245301.752846273;244592.50441975752;240159.2177457252;430014.67791919125;457061.7909713768;451238.8370413945;472656.1521691498;518056.6430479224;516925.5130048292;452251.6005123059;461902.06837289105;463780.20084055996;463858.19375264365;425199.97684695903;415378.45660230034;457478.43124816316;456922.6038781957;;153894.52559728007;472070.4381999017;203477.424926775;212592.98357589636;274.56668966809394;4139770.4808786106;1555039.4816021237;279994.85749905655;0.0;0;219;226;0;0;0;0;0;118;104;1835251259864.994;675564328199.919;1289924356984.5515;33902.0198910171;6849.121838464731;129.31668322133945;22233.995447509235;3249251.019772528;1449340.7773132152;118538.39184765707;1277256.992992236;2.936610237373781;0.13768490971406852
8390;2019-02-20 12:50:37.844;774;195;173;172;157;38;185;28;3;34;619;607;9;74;238;235;237;197;190;188;184;29;558;360;363;128;365;255;551;348.0;81.0;894.0;148.0;119.0;0;37;1;1;1;0;0;0;0;0;1;0;1;0;0;38647.265625;19150.693359375;0.0;2164.5654296875;358.0;95543;;;Calculated values ==>;1550663437.844;350.56000000000006;292.66;290.46000000000004;290.36;288.86;276.96000000000004;274.38016830617;291.66;275.96000000000004;273.46000000000004;276.56;335.06;333.86;274.06;280.56;296.96000000000004;296.66;296.86;292.86;291.96000000000004;291.56;;308.96000000000004;276.06;239.943914813709;261.82340779136865;274.38016830617;292.16;5580000.0;3600000.0;3629999.9999999995;1280000.0;3650000.0;2550000.0;5510000.0;0.058;0.013500000000000002;0.149;0.024666666666666667;0.01983333333333333;0.07783333333333334;;19150.693359375;0.0;2164.5654296875;38647.265625;510518.99920622935;415457.5489980088;246468.150150769;246104.77803099348;240891.93509399393;430148.3826014536;457061.7909713768;451264.21539198037;473664.3179132749;518923.4599230997;517692.73525337735;452021.0196084868;459981.3180886839;463943.7019641529;464285.6678292783;425779.0030746219;416143.28649519663;457478.43124816316;456922.6038781957;;150552.15000442808;473181.52645050455;202968.05494374895;214052.66164532365;274.3602563402443;4140415.1249500727;1555358.5329428266;280032.4762058534;0.0;0;219;226;0;0;0;0;0;118;104;1835469023565.0286;675643215049.9315;1290078231334.576;36996.12790678648;6665.265630499971;130.0821738222411;18903.37717045854;3249841.7392012873;1449453.3784388253;118540.55314452325;1277599.7472955338;2.941313239590497;0.15117368049592433
8391;2019-02-20 12:51:37.875;774;195;175;174;160;35;185;27;13;34;627;614;14;58;237;235;237;197;190;188;184;28;552;358;363;125;363;249;546;321.0;81.0;507.0;149.0;119.0;0;8;0;1;1;0;0;0;0;0;1;0;1;0;0;38207.6796875;18929.27734375;0.0;1968.01708984375;354.0;95544;;;Calculated values ==>;1550663497.875;350.56000000000006;292.66;290.66;290.56;289.16;276.66;274.1680685717883;291.66;275.86;274.46000000000004;276.56;335.86;334.56;274.56;278.96000000000004;296.86;296.66;296.86;292.86;291.96000000000004;291.56;;308.56;275.96000000000004;239.25999513918347;260.9983114674233;274.1680685717883;292.16;5520000.0;3579999.9999999995;3629999.9999999995;1250000.0;3629999.9999999995;2490000.0;5460000.0;0.0535;0.013500000000000002;0.0845;0.024833333333333332;0.01983333333333333;0.07333333333333333;;18929.27734375;0.0;1968.01708984375;38207.6796875;511040.1188410865;417336.4420549964;247429.87456087294;247058.13451249053;242083.82156379614;430280.9020939914;457061.7909713768;453558.3753585443;474051.4637773472;520239.03997336625;518912.14495439443;453681.6753649552;459012.65426781395;464106.9778253677;464579.7527577276;427471.654926769;417983.4198545508;457478.43124816316;456922.6038781957;;148880.963086281;473474.67390996165;202408.45802166322;214584.70476749493;274.1338973330675;4141055.9137298344;1555676.029986914;280066.93218652176;0.0;0;219;226;0;0;0;0;0;118;104;1835686936094.6616;675719154264.8036;1290229509454.3213;21222.168014966453;6731.477694559411;128.09117347494615;17771.445934784722;3250327.142328592;1449565.0756467686;118542.70570066012;1277905.5287263843;2.19421623997763;0.10344675423065881
8392;2019-02-20 12:52:37.855;774;194;173;173;159;33;185;25;20;34;633;618;17;49;235;235;237;196;191;188;184;27;553;356;363;119;360;239;547;392.0;83.0;836.0;36.0;119.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38301.73828125;19037.373046875;0.0;1900.12365722656;351.0;95545;;;Calculated values ==>;1550663557.855;350.56000000000006;292.56;290.46000000000004;290.46000000000004;289.06;276.46000000000004;273.955091788801;291.66;275.66;275.16;276.56;336.46000000000004;334.96000000000004;274.86;278.06;296.66;296.66;296.86;292.76000000000005;291.96000000000004;291.56;;308.26000000000005;275.86;237.85495896846786;259.59022785621676;273.955091788801;292.26000000000005;5530000.0;3560000.0;3629999.9999999995;1190000.0;3600000.0;2390000.0;5470000.0;0.06533333333333333;0.013833333333333333;0.13933333333333334;0.006;0.01983333333333333;0.08516666666666665;;19037.373046875;0.0;1900.12365722656;38301.73828125;510953.3975683399;416637.01881419803;246644.29413320287;246644.29413320287;241706.82637145594;430412.23801567365;457061.7909713768;456086.20994284964;474820.2890754729;521669.0457921783;520148.95182169613;455726.9014064194;459521.018635699;464285.6678292783;464872.6823385499;427193.9841528022;417297.54250885564;457478.43124816316;456922.6038781957;;147627.5718731643;474153.2766557555;201953.26162280413;212360.76234440383;273.9476935671599;4141693.2796869488;1555992.3132773521;280099.1559479222;0.0;0;219;226;0;0;0;0;0;118;104;1835904663494.731;675792329864.8269;1290375860654.368;35409.190799259675;1633.2000901977083;136.90077607459423;20828.516837294603;3250798.9130095304;1449634.758059781;118544.91323081832;1278227.0878608017;2.7705226332746413;0.1082161228279188
8393;2019-02-20 12:53:37.895;778;193;172;170;157;31;185;24;25;33;637;620;21;59;234;236;237;195;191;188;184;24;537;353;363;130;358;253;537;366.0;81.0;429.0;176.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29487.26171875;10711.142578125;0.0;1150.7958984375;356.0;95546;;;Calculated values ==>;1550663617.895;350.96000000000004;292.46000000000004;290.36;290.16;288.86;276.26000000000005;273.6339639331285;291.66;275.56;275.66;276.46000000000004;336.86;335.16;275.26000000000005;279.06;296.56;296.76000000000005;296.86;292.66;291.96000000000004;291.56;;308.76000000000005;275.56;240.39332010688793;261.54996906429363;273.6339639331285;292.26000000000005;5370000.0;3529999.9999999995;3629999.9999999995;1300000.0;3579999.9999999995;2530000.0;5370000.0;0.061000000000000006;0.013500000000000002;0.0715;0.029333333333333333;0.01983333333333333;0.08083333333333334;;10711.142578125;0.0;1150.7958984375;29487.26171875;512821.75614919944;419883.96692778944;246725.74933843693;245985.801423265;241387.72610002838;430607.02586249536;457061.7909713768;454358.44449939404;473308.3704715943;520931.20799576567;519192.434784519;453864.0491720343;458498.2948140416;464448.5893172968;465439.7093122847;431447.05424092687;420483.4147257134;457478.43124816316;456922.6038781957;;149716.55665059228;472436.3020657052;201025.7895061602;212238.76934129614;273.57212897304856;4142258.5646254783;1556240.3828436008;280124.5972270897;0.0;0;219;226;0;0;0;0;0;118;104;1836122608694.5925;675867079664.7794;1290523559054.2742;18113.28483201622;7961.375035079986;148.00913345538217;19778.609958399382;3251245.230986594;1449714.766155636;118547.28906289572;1278565.7061790328;3.878057456615792;0.17837043548464274
8394;2019-02-20 12:54:37.886;777;192;167;166;155;31;185;22;30;34;637;618;28;69;233;236;237;194;191;188;184;22;539;350;363;141;355;261;539;384.0;82.0;551.0;115.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29436.642578125;10659.416015625;0.0;1148.15417480469;376.0;95547;;;Calculated values ==>;1550663677.886;350.86;292.36;289.86;289.76000000000005;288.66;276.26000000000005;273.3108153835814;291.66;275.36;276.16;276.56;336.86;334.96000000000004;275.96000000000004;280.06;296.46000000000004;296.76000000000005;296.86;292.56;291.96000000000004;291.56;;310.76000000000005;275.36;242.77792619122317;262.63441904999945;273.3108153835814;292.26000000000005;5390000.0;3500000.0;3629999.9999999995;1410000.0;3550000.0;2610000.0;5390000.0;0.064;0.013666666666666666;0.09183333333333334;0.019166666666666665;0.01983333333333333;0.08383333333333333;;10659.416015625;0.0;1148.15417480469;29436.642578125;512528.6685585252;418886.32245040225;244809.5012733645;244451.20899614983;240638.1338147889;430799.1582183253;457061.7909713768;453619.39126228687;471964.88962738856;520273.556008512;518319.36109776614;453368.29725579347;458433.0642989305;464757.83745873196;465873.6840018209;430936.0644042005;419502.87750205374;457478.43124816316;456922.6038781957;;158072.51562822933;470781.97481897497;200263.25412184274;210802.02829884295;273.25993472265304;4142749.5235058903;1556418.444118497;280143.752270659;0.0;0;219;226;0;0;0;0;0;118;104;1836340376024.364;675948367469.6941;1290677735924.1123;23266.53859406412;5184.942146695034;156.2535543293386;20633.108252735736;3251590.0111233373;1449824.302365806;118549.8242049629;1278902.419982458;4.17027735204446;0.16957383463475265
8395;2019-02-20 12:55:37.866;768;190;168;167;155;31;185;21;32;32;631;612;31;81;232;237;237;191;191;188;185;20;542;350;363;138;355;264;542;357.0;80.0;670.0;163.0;119.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30325.07421875;10698.4453125;0.0;2019.21374511719;389.0;95548;;;Calculated values ==>;1550663737.866;349.96000000000004;292.16;289.96000000000004;289.86;288.66;276.26000000000005;273.3108153835814;291.66;275.26000000000005;276.36;276.36;336.26000000000005;334.36;276.26000000000005;281.26000000000005;296.36;296.86;296.86;292.26000000000005;291.96000000000004;291.66;;312.06;275.16;242.14157278889297;263.0348170998261;273.3108153835814;292.26000000000005;5420000.0;3500000.0;3629999.9999999995;1380000.0;3550000.0;2640000.0;5420000.0;0.0595;0.013333333333333334;0.11166666666666666;0.027166666666666665;0.01983333333333333;0.07933333333333333;;10698.4453125;0.0;2019.21374511719;30325.07421875;511169.7319334725;417170.7408941983;245043.2311007002;244684.75806030113;240533.4448744344;430799.1582183253;457061.7909713768;453356.3894402828;472164.23178385233;519408.059011563;517448.6756054593;453230.1278004175;459415.40604912717;464627.23559176613;466002.60233539104;430159.1491113917;417496.3172045171;457478.43124816316;457061.7909713768;;163503.975529645;470986.4579689568;200231.48613713848;211434.42237802892;273.24745230052986;4143247.3718079203;1556596.3669688953;280170.1382050892;0.0;0;219;226;0;0;0;0;0;119;104;1836558103424.4333;676032039569.7207;1290835183424.1624;28265.614202184446;7355.510068097731;168.83775875832808;19486.437908405598;3252019.3025852405;1449928.7712997063;118552.53239620807;1279236.6380907234;4.346428826800365;0.21495959178206894
8396;2019-02-20 12:56:37.857;757;188;168;168;157;33;185;20;34;30;604;590;33;104;231;237;237;189;191;188;185;20;545;351;363;135;356;265;545;340.0;81.0;1041.0;166.0;119.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30274.900390625;10772.822265625;0.0;2034.560546875;397.0;95549;;;Calculated values ==>;1550663797.857;348.86;291.96000000000004;289.96000000000004;289.96000000000004;288.86;276.46000000000004;273.4187578820637;291.66;275.16;276.56;276.16;333.56;332.16;276.46000000000004;283.56;296.26000000000005;296.86;296.86;292.06;291.96000000000004;291.66;;312.86;275.16;241.49495122638035;263.1675429290057;273.4187578820637;292.26000000000005;5450000.0;3510000.0;3629999.9999999995;1350000.0;3560000.0;2650000.0;5450000.0;0.056666666666666664;0.013500000000000002;0.17350000000000002;0.027666666666666666;0.01983333333333333;0.0765;;10772.822265625;0.0;2034.560546875;30274.900390625;509555.02090773964;415361.6199971667;244918.17776787045;244918.17776787045;241101.2447821725;430735.4089219946;457061.7909713768;453437.080001802;472363.3712700832;516537.5767260373;515089.1564420531;453310.7128622403;462032.1398659681;464349.45330830896;465858.469322466;429369.19818814535;415705.92028061923;457478.43124816316;457061.7909713768;;166846.47414792277;471386.32401312795;200551.94991672796;212054.30528554268;273.3776417288843;4143752.2958478406;1556775.2673601517;280203.9145904034;0.0;0;219;226;0;0;0;0;0;119;104;1836775870755.0703;676113927284.9602;1290993859619.6265;43875.57006976035;7493.084350000399;184.45425175160264;18743.072654966312;3252620.388946118;1450052.4910261426;118555.47605468925;1279555.1695594618;5.488723368045938;0.3018274937895675
8397;2019-02-20 12:57:37.867;749;187;169;168;161;35;186;20;37;28;604;592;35;112;231;237;237;188;191;189;185;20;549;352;363;134;357;264;548;368.0;111.0;1264.0;230.0;119.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30384.181640625;10821.3466796875;0.0;2033.33642578125;403.0;95550;;;Calculated values ==>;1550663857.867;348.06000000000006;291.86;290.06;289.96000000000004;289.26000000000005;276.66;273.5264737036516;291.76000000000005;275.16;276.86;275.96000000000004;333.56;332.36;276.66;284.36;296.26000000000005;296.86;296.86;291.96000000000004;292.06;291.66;;313.46000000000004;275.16;241.2770596917726;263.0348170998261;273.5264737036516;292.26000000000005;5490000.0;3520000.0000000005;3629999.9999999995;1340000.0;3570000.0000000005;2640000.0;5480000.0;0.06133333333333334;0.018500000000000003;0.21066666666666667;0.03833333333333333;0.01983333333333333;0.08116666666666666;;10821.3466796875;0.0;2033.33642578125;30384.181640625;508211.1780838057;413808.91226698237;245151.46679025982;244794.74477325846;242352.43949132445;430671.36484660726;457200.82393779146;453986.0025407328;472299.7188790419;516622.561300956;515382.09297308995;453734.4937347361;463136.5438101942;464202.0896790568;465714.0611519236;428294.5577465567;414171.1577566021;457617.00745002116;457061.7909713768;;169353.38768963216;471519.16422574193;200824.05611474157;211655.59999643906;273.4887130987209;4144257.8724467456;1556955.248759902;280237.8193816937;0.0;0;219;226;0;0;0;0;0;119;104;1836993707055.0356;676194640734.9474;1291152586069.6013;53332.783380408815;10376.64581092168;261.2828998141602;19918.802500799113;3253430.593569676;1450201.4302631964;118559.19115003108;1279877.405549424;6.525988536913427;0.386837821944378
8398;2019-02-20 12:58:37.887;746;189;170;169;164;37;186;22;42;28;615;602;39;116;232;238;237;191;191;189;185;21;553;355;363;133;360;267;553;416.0;83.0;1354.0;153.0;119.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30493.12890625;10881.4912109375;0.0;2065.63647460938;408.0;95551;;;Calculated values ==>;1550663917.887;347.76;292.06;290.16;290.06;289.56;276.86;273.8482719121499;291.76000000000005;275.36;277.36;275.96000000000004;334.66;333.36;277.06;284.76000000000005;296.36;296.96000000000004;296.86;292.26000000000005;292.06;291.66;;313.96000000000004;275.26000000000005;241.05796691057077;263.43189868330234;273.8482719121499;292.26000000000005;5530000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2670000.0;5530000.0;0.06933333333333333;0.013833333333333333;0.22566666666666665;0.025500000000000002;0.01983333333333333;0.08916666666666666;;10881.4912109375;0.0;2065.63647460938;30493.12890625;507480.98675582616;412465.3940541978;245301.752846273;244946.11963626905;243197.27333804927;430477.46260093397;457200.82393779146;454104.83955248306;472431.1216696904;517505.6011473751;516160.3519419258;453726.1368930483;463164.7355242981;463890.26140234835;465409.2384259755;427193.9841528022;413220.0903815756;457617.00745002116;457061.7909713768;;171442.51209473662;471749.2581616372;201655.49692935875;211363.72955386864;273.82711337634686;4144765.352471449;1557136.1660279273;280271.988875222;0.0;0;219;226;0;0;0;0;0;119;104;1837211579654.9663;676274767434.9219;1291311939169.5508;56969.40165195172;6887.3909114231;193.30553050196843;21908.077143061142;3254350.084839612;1450345.3451914943;118562.98064969481;1280226.0790654556;6.6391694995712935;0.3560404910417077
8399;2019-02-20 12:59:37.858;745;192;171;170;166;40;186;23;45;28;631;616;42;112;234;236;238;194;191;189;185;23;575;359;363;121;364;258;569;379.0;79.0;1407.0;157.0;119.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38979.15234375;19736.89453125;0.0;2045.4626464843802;411.0;95552;;;Calculated values ==>;1550663977.858;347.66;292.36;290.26000000000005;290.16;289.76000000000005;277.16;274.27422755570615;291.76000000000005;275.46000000000004;277.66;275.96000000000004;336.26000000000005;334.76000000000005;277.36;284.36;296.56;296.76000000000005;296.96000000000004;292.56;292.06;291.66;;314.26000000000005;275.46000000000004;238.32900078539177;262.23063862743834;274.27422755570615;292.26000000000005;5750000.0;3590000.0;3629999.9999999995;1210000.0;3640000.0;2580000.0;5690000.0;0.06316666666666666;0.013166666666666667;0.23450000000000001;0.026166666666666668;0.01983333333333333;0.08299999999999999;;19736.89453125;0.0;2045.4626464843802;38979.15234375;505370.6432030328;252835.82128379264;245011.42925596432;244663.34372739185;243288.80832626982;430214.79039162316;457200.82393779146;455986.13821575354;473991.44099288527;519905.08057710517;518364.9277615962;455616.8949157441;464026.93797578337;463561.2209818517;464564.1698029545;420887.47567123076;253645.2309869933;457617.00745002116;457061.7909713768;;172696.00095264515;473513.2856960152;202719.44483335645;212825.36078976275;274.25924167030877;4145344.008329198;1557391.1959182052;280306.2314759457;0.0;0;219;227;0;0;0;0;0;119;104;1837429274384.8071;676350930604.8662;1291469363044.4355;59391.03959817212;7085.772169239573;2202.0228883424597;20271.623705073966;3255319.2865086542;1450461.7319362857;118582.93207198668;1280577.4066818047;4.083601128887558;0.22321702542170996
8400;2019-02-20 13:00:37.888;747;203;175;174;166;45;186;23;41;30;645;624;39;65;237;233;238;205;191;189;185;24;576;367;363;126;372;241;571;-1.0;83.0;1564.0;170.0;119.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38450.49609375;19865.544921875;0.0;1112.78796386719;399.0;95553;;;Calculated values ==>;1550664037.888;347.86;293.46000000000004;290.66;290.56;289.76000000000005;277.66;275.1157276137837;291.76000000000005;275.46000000000004;277.26000000000005;276.16;337.66;335.56;277.06;279.66;296.86;296.46000000000004;296.96000000000004;293.66;292.06;291.66;;313.06;275.56;239.4893008659735;259.87524604437704;275.1157276137837;292.26000000000005;5760000.0;3670000.0000000005;3629999.9999999995;1260000.0;3720000.0000000005;2410000.0;5710000.0;0.0;0.013833333333333333;0.26066666666666666;0.028333333333333332;0.01983333333333333;0.01983333333333333;;19865.544921875;0.0;1112.78796386719;38450.49609375;505533.88056915335;410122.9869772851;246340.06945854213;245985.495795018;243216.10544337775;429675.2189834977;457200.82393779146;458261.9647981588;473537.5729257194;522722.4028626755;520592.75979661604;458024.9071426054;461082.62509288377;462765.73409546784;462979.80544440064;420562.9811750162;410947.0822304514;457617.00745002116;457061.7909713768;;167682.10792650707;472959.5831453042;204784.82382015334;246340.06945854213;275.0939908284731;4145989.578022738;1557721.3812569883;280332.56339039694;0.0;0;219;227;0;0;0;0;0;119;104;1837647183284.7034;676425067654.8309;1291619137894.3643;66073.04141493342;7598.2848475459405;133.0199353998131;4179.314143337888;3256365.3432836025;1450584.160261605;118602.40049152035;1280781.2663760188;3.7173430684865454;0.2750891052842807
8401;2019-02-20 13:01:37.888;766;201;170;169;162;50;186;25;16;31;645;622;19;47;240;230;238;203;191;189;185;25;553;367;363;129;372;245;552;-2.0;84.0;1189.0;108.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29593.826171875;10312.7021484375;0.0;1122.31457519531;387.0;95554;;;Calculated values ==>;1550664097.888;349.76;293.26000000000005;290.16;290.06;289.36;278.16;275.1157276137837;291.76000000000005;275.66;274.76000000000005;276.26000000000005;337.66;335.36;275.06;277.86;297.16;296.16;296.96000000000004;293.46000000000004;292.06;291.66;;311.86;275.66;240.16925963744896;260.44013211722256;275.1157276137837;292.26000000000005;5530000.0;3670000.0000000005;3629999.9999999995;1290000.0;3720000.0000000005;2450000.0;5520000.0;0.0;0.014;0.19816666666666669;0.018000000000000002;0.01983333333333333;0.01983333333333333;;10312.7021484375;0.0;1122.31457519531;29593.826171875;509965.0587211071;417109.56159447116;245343.0986267079;244986.83781738178;242547.3360706146;429675.2189834977;457200.82393779146;454604.88135033794;473244.79008953704;522398.61251603515;520059.742938613;454969.83168407984;458336.72780140967;463169.1624221676;462577.97297337826;427450.8648019861;417763.49700856715;457617.00745002116;457061.7909713768;;162668.35908569003;472664.2518820126;204793.1486010043;245343.0986267079;275.09718471715024;4146556.614041618;1557972.866649241;280351.18924488913;0.0;0;219;227;0;0;0;0;0;119;104;1837864983284.7034;676501567654.8309;1291764937894.3643;49504.35837315962;4821.67985905815;135.62314910786506;4199.087398169266;3257328.4882818367;1450687.6599674933;118604.63918389125;1280851.0863888646;5.129922430131686;0.36351560107737724
8402;2019-02-20 13:02:37.849;781;193;168;167;154;46;186;27;4;32;641;619;12;59;239;230;238;195;191;189;185;26;544;359;363;135;364;262;544;0.0;84.0;762.0;173.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29587.17578125;10816.9453125;0.0;1179.0986328125;394.0;95555;;;Calculated values ==>;1550664157.849;351.26;292.46000000000004;289.96000000000004;289.86;288.56;277.76000000000005;274.27422755570615;291.76000000000005;275.86;273.56;276.36;337.26;335.06;274.36;279.06;297.06;296.16;296.96000000000004;292.66;292.06;291.66;;312.56;275.76000000000005;241.49495122638035;262.7682575881327;274.27422755570615;292.26000000000005;5440000.0;3590000.0;3629999.9999999995;1350000.0;3640000.0;2620000.0;5440000.0;0.0;0.014;0.127;0.028833333333333332;0.01983333333333333;0.01983333333333333;;10816.9453125;0.0;1179.0986328125;29587.17578125;512588.51012944005;417415.52837809635;244959.67992748058;244602.49620452157;240130.51377898402;430214.79039162316;457200.82393779146;450138.1913660688;472558.57531478856;520602.3737882591;518338.58081861393;451165.38839771587;457050.5168863684;464223.8542375998;463774.604463236;429876.5992075301;418060.1161975663;457617.00745002116;457061.7909713768;;165593.03060630985;471972.7596631712;202649.68960038523;244959.67992748058;274.2321760870821;4147049.4684938514;1558148.832592391;280370.35522229003;0.0;0;219;227;0;0;0;0;0;119;104;1838082641714.5789;676580716174.7856;1291916939029.2773;31431.03972424181;7765.481853476996;165.43076213949269;4206.691869037275;3258002.5115321893;1450792.4848012452;118607.14633577486;1280921.0890180802;3.631917689491308;0.2812800656815686
8403;2019-02-20 13:03:37.869;777;191;172;171;155;40;186;28;8;34;643;620;15;66;236;231;238;192;191;189;185;27;549;357;363;146;362;269;549;-1.0;81.0;632.0;114.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29647.40234375;10843.5078125;0.0;1178.37890625;403.0;95556;;;Calculated values ==>;1550664217.869;350.86;292.26000000000005;290.36;290.26000000000005;288.66;277.16;274.0616903277293;291.76000000000005;275.96000000000004;273.96000000000004;276.56;337.46000000000004;335.16;274.66;279.76000000000005;296.76000000000005;296.26000000000005;296.96000000000004;292.36;292.06;291.66;;313.46000000000004;275.86;243.81672145450628;263.6948088759802;274.0616903277293;292.26000000000005;5490000.0;3570000.0000000005;3629999.9999999995;1460000.0;3620000.0000000005;2690000.0;5490000.0;0.0;0.013500000000000002;0.10533333333333333;0.019;0.01983333333333333;0.01983333333333333;;10843.5078125;0.0;1178.37890625;29647.40234375;511668.70679447585;414840.6948555996;246191.0481082148;245828.53539870953;240293.59246364114;430346.717906069;457200.82393779146;449384.17698037095;471301.5102264595;520232.3234457979;517854.50711813476;450298.15076826274;456773.58885773347;464122.52100971725;464202.0896790568;428544.816295148;415191.4900061728;457617.00745002116;457061.7909713768;;169353.38768963216;470606.31521307136;202128.24668693208;246191.0481082148;274.02036252149895;4147543.2545185643;1558329.3965363007;280390.00741699134;0.0;0;219;227;0;0;0;0;0;119;104;1838300514314.5095;676665044274.7588;1292076292129.2268;26044.29132424223;5101.083301996646;180.26990490116512;4182.269733452713;3258481.632277805;1450899.7419179655;118610.02813494558;1280991.0203340831;2.953605793773838;0.21310407367860074
