;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8404;2019-02-20 13:04:37.879;763;187;175;174;159;38;186;26;15;34;635;615;22;90;235;231;238;189;191;189;185;26;548;355;363;140;360;274;547;-1.0;80.0;482.0;132.0;119.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30361.84765625;10735.150390625;0.0;2078.61010742188;407.0;95557;;;Calculated values ==>;1550664277.879;349.46000000000004;291.86;290.66;290.56;289.06;276.96000000000004;273.8482719121499;291.76000000000005;275.76000000000005;274.66;276.56;336.66;334.66;275.36;282.16;296.66;296.26000000000005;296.96000000000004;292.06;292.06;291.66;;313.86;275.76000000000005;242.56692532238324;264.3458800820626;273.8482719121499;292.26000000000005;5480000.0;3550000.0;3629999.9999999995;1400000.0;3600000.0;2740000.0;5470000.0;0.0;0.013333333333333334;0.08033333333333334;0.022000000000000002;0.01983333333333333;0.01983333333333333;;10735.150390625;0.0;2078.61010742188;30361.84765625;510032.0283829691;414215.5863340789;247383.81741644762;247012.84298699218;241706.82637145594;430477.46260093397;457200.82393779146;449388.75515936397;472096.9026672395;518990.2960572679;516914.00940430857;450309.4012991416;458937.798030907;464285.6678292783;464496.52518415696;428814.2563303796;414926.21430635254;457617.00745002116;457061.7909713768;;171024.68490186572;471309.8407669174;201540.54267013716;247383.81741644762;273.7822557383252;4148043.4149479987;1558509.2486583234;280417.1535156968;0.0;0;219;227;0;0;0;0;0;120;104;1838518350614.4749;676750858574.7451;1292239219279.201;19910.473069967888;5934.924558129165;185.17389365369377;4158.613142172762;3258864.6524737575;1450991.7239779073;118613.07400749388;1281060.5392759284;2.3559972631395016;0.17714135637615774
8405;2019-02-20 13:05:37.860;752;193;176;176;163;36;186;25;14;33;629;612;17;76;235;232;238;195;191;189;185;25;566;358;363;138;363;245;561;144.0;81.0;1065.0;293.0;119.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;38640.71484375;19603.4921875;0.0;1838.86633300781;400.0;95558;;;Calculated values ==>;1550664337.86;348.36;292.46000000000004;290.76000000000005;290.76000000000005;289.46000000000004;276.76000000000005;274.1680685717883;291.76000000000005;275.66;274.56;276.46000000000004;336.06;334.36;274.86;280.76000000000005;296.66;296.36;296.96000000000004;292.66;292.06;291.66;;313.16;275.66;242.14157278889297;260.44013211722256;274.1680685717883;292.26000000000005;5660000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2450000.0;5610000.0;0.024;0.013500000000000002;0.17750000000000002;0.04883333333333333;0.01983333333333333;0.043833333333333335;;19603.4921875;0.0;1838.86633300781;38640.71484375;507067.72146883607;410528.1239549413;247124.46560771833;247124.46560771833;242559.93668709972;430280.9020939914;457200.82393779146;454361.1010510728;472262.261994151;520771.9961083557;519041.5654656605;454726.62695389485;461756.34737468755;463842.3458870584;464185.92985963024;423696.61038536415;411337.69764938223;457617.00745002116;457061.7909713768;;168099.92630828856;471477.517547777;202343.34026586145;222605.52245476248;274.10858879719086;4148618.254211558;1558761.990619276;280449.7888148863;0.0;0;219;228;0;0;0;0;0;120;104;1838736081644.281;676834232164.6709;1292394869974.0623;44733.15253937502;13142.71899060021;166.845321935756;10276.999769978262;3259403.1787660103;1451150.6539968904;118616.00657201491;1281180.7979561107;3.1862034466286526;0.23529439779965272
8406;2019-02-20 13:06:37.850;762;194;176;175;164;37;186;26;14;32;620;604;14;74;236;232;238;196;191;189;185;26;544;359;363;137;364;244;544;137.0;84.0;871.0;171.0;119.0;0;7;100;1;0;0;0;0;0;0;1;1;0;0;0;30186.755859375;10917.9189453125;0.0;1855.03576660156;389.0;95559;;;Calculated values ==>;1550664397.85;349.36;292.56;290.76000000000005;290.66;289.56;276.86;274.27422755570615;291.76000000000005;275.76000000000005;274.56;276.36;335.16;333.56;274.56;280.56;296.76000000000005;296.36;296.96000000000004;292.76000000000005;292.06;291.66;;312.06;275.76000000000005;241.92719264551067;260.2995467637923;274.27422755570615;292.26000000000005;5440000.0;3590000.0;3629999.9999999995;1370000.0;3640000.0;2440000.0;5440000.0;0.022833333333333334;0.014;0.1451666666666667;0.0285;0.01983333333333333;0.042666666666666665;;10917.9189453125;0.0;1855.03576660156;30186.755859375;510258.7187408932;417739.3032128304;247898.52580026214;247522.6632799365;243543.15077688714;430214.79039162316;457200.82393779146;454529.8230529916;472295.8960165899;519938.8969790198;518310.2840852928;454529.8230529916;461674.77719436283;463826.62237682095;464038.2431886511;429876.5992075301;418378.0529918188;457617.00745002116;457061.7909713768;;163503.975529645;471708.256711685;202672.85103126222;223695.72328716452;274.2411642747888;4149191.720873799;1559016.293321241;280480.56620196835;0.0;0;219;228;0;0;0;0;0;120;104;1838953845344.3157;676916718414.684;1292541545524.0857;36561.23710515439;7667.509061892049;160.9796470199579;9956.952221193058;3260080.5191042814;1451324.0436609276;118618.73799144418;1281349.3861200195;4.254824295632022;0.28064450906896155
8407;2019-02-20 13:07:37.891;774;192;171;170;160;36;186;25;20;32;611;598;21;107;236;232;238;194;191;189;185;26;544;355;363;131;360;257;544;-1.0;84.0;655.0;98.0;119.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30232.99609375;10832.8671875;0.0;1989.28076171875;396.0;95560;;;Calculated values ==>;1550664457.891;350.56000000000006;292.36;290.26000000000005;290.16;289.16;276.76000000000005;273.8482719121499;291.76000000000005;275.66;275.16;276.36;334.26000000000005;332.96000000000004;275.26000000000005;283.86;296.76000000000005;296.36;296.96000000000004;292.56;292.06;291.66;;312.76000000000005;275.76000000000005;240.61611355647437;262.0952818180154;273.8482719121499;292.26000000000005;5440000.0;3550000.0;3629999.9999999995;1310000.0;3600000.0;2570000.0;5440000.0;0.0;0.014;0.10916666666666666;0.01633333333333333;0.01983333333333333;0.01983333333333333;;10832.8671875;0.0;1989.28076171875;30232.99609375;511731.99896013073;417088.70173562143;246044.18470006247;245680.46729358294;242157.38703160346;430477.46260093397;457200.82393779146;453053.6233282943;473081.36623795505;517935.14570746716;516598.9173136829;453178.7886765142;463587.54089014133;464417.2445854314;464627.23559176613;429876.5992075301;417739.3032128304;457617.00745002116;457061.7909713768;;166428.6587063909;472499.14586990676;201633.9744601502;246044.18470006247;273.8187173542852;4149695.5628647353;1559197.673731377;280512.6240643528;0.0;0;219;228;0;0;0;0;0;120;104;1839171794174.7795;676997173354.8552;1292691948229.4058;27446.645001439065;4424.131133026023;169.9221439257958;4185.182524381067;3260614.282612301;1451424.8761846065;118621.49739067646;1281467.317774751;2.8252583690534614;0.19880304161426093
8408;2019-02-20 13:08:37.861;775;191;171;171;158;35;186;24;25;31;617;604;26;113;234;233;238;192;191;189;185;25;546;354;363;121;359;262;546;94.0;81.0;826.0;153.0;119.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30416.970703125;10823.748046875;0.0;2075.65600585938;403.0;95561;;;Calculated values ==>;1550664517.861;350.66;292.26000000000005;290.26000000000005;290.26000000000005;288.96000000000004;276.66;273.7412296467126;291.76000000000005;275.56;275.66;276.26000000000005;334.86;333.56;275.76000000000005;284.46000000000004;296.56;296.46000000000004;296.96000000000004;292.36;292.06;291.66;;313.46000000000004;275.66;238.32900078539177;262.7682575881327;273.7412296467126;292.26000000000005;5460000.0;3540000.0;3629999.9999999995;1210000.0;3590000.0;2620000.0;5460000.0;0.015666666666666666;0.013500000000000002;0.13766666666666666;0.025500000000000002;0.01983333333333333;0.0355;;10823.748046875;0.0;2075.65600585938;30416.970703125;511682.01820808294;416004.7595340414;245957.33877818036;245957.33877818036;241403.63763377897;430542.39183029096;457200.82393779146;452817.7392755658;474278.1835222465;518132.5495071774;516792.35771974624;452944.0162173301;463552.87359138834;464301.43004117184;464904.1018876158;429348.4619826988;416342.6448258762;457617.00745002116;457061.7909713768;;169353.38768963216;473704.5858497084;201365.1587520002;226278.16073845763;273.7092848708982;4150200.726546755;1559378.055289186;280546.4816001956;0.0;0;219;228;0;0;0;0;0;120;104;1839389485274.8833;677072735554.8912;1292847570379.48;34616.63858541086;6944.65539099156;175.57853161710506;8192.81887326863;3261131.218045423;1451519.5687024079;118624.37512338789;1281570.4162114414;3.8706975281314793;0.26133113242772016
8409;2019-02-20 13:09:37.851;769;189;172;172;160;35;186;24;28;31;636;617;29;98;234;233;238;190;192;189;185;24;549;354;363;123;359;262;549;-3.0;85.0;967.0;120.0;119.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29591.47265625;10909.05078125;0.0;1180.4091796875;410.0;95562;;;Calculated values ==>;1550664577.851;350.06000000000006;292.06;290.36;290.36;289.16;276.66;273.7412296467126;291.76000000000005;275.56;275.96000000000004;276.26000000000005;336.76000000000005;334.86;276.06;282.96000000000004;296.56;296.46000000000004;296.96000000000004;292.16;292.06;291.66;;314.16;275.56;238.79729159403252;262.7682575881327;273.7412296467126;292.36;5490000.0;3540000.0;3629999.9999999995;1230000.0;3590000.0;2620000.0;5490000.0;0.0;0.014166666666666666;0.16116666666666665;0.02;0.01983333333333333;0.01983333333333333;;10909.05078125;0.0;1180.4091796875;29591.47265625;510684.50905459607;414127.2103214636;246191.0481082148;246191.0481082148;241974.5310058789;430542.39183029096;457200.82393779146;453196.2265970556;474021.0636080705;520088.2761028318;518132.5495071774;453322.16135155066;461770.4804639862;464301.43004117184;464904.1018876158;428544.816295148;414485.982530214;457617.00745002116;457061.7909713768;;172278.17009871884;473349.82385915006;201372.84663707638;246191.0481082148;273.71228825039026;4150700.7135631023;1559559.1317616731;280573.61095443333;0.0;0;219;228;0;0;0;0;0;120;104;1839607248974.918;677145923354.9028;1293004744179.505;40585.53473688332;5439.539544441474;199.16681166989807;4182.269733452713;3261757.7983757453;1451622.7531266154;118627.49748076947;1281673.5247622242;4.169459263632694;0.3021737908747068
8410;2019-02-20 13:10:37.852;761;189;174;173;161;35;186;24;31;32;653;626;32;73;234;234;238;190;192;189;185;24;554;354;363;131;359;267;553;262.0;84.0;856.0;220.0;120.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29763.48828125;10984.1904296875;0.0;1216.27514648438;414.0;95563;;;Calculated values ==>;1550664637.852;349.26;292.06;290.56;290.46000000000004;289.26000000000005;276.66;273.7412296467126;291.76000000000005;275.56;276.26000000000005;276.36;338.46000000000004;335.76000000000005;276.36;280.46000000000004;296.56;296.56;296.96000000000004;292.16;292.06;291.66;;314.56;275.56;240.61611355647437;263.43189868330234;273.7412296467126;292.36;5540000.0;3540000.0;3629999.9999999995;1310000.0;3590000.0;2670000.0;5530000.0;0.043666666666666666;0.014;0.14266666666666666;0.03666666666666667;0.02;0.06366666666666666;;10984.1904296875;0.0;1216.27514648438;29763.48828125;509257.80523835233;412465.3940541978;246745.51731306937;246381.28064785097;242169.82151654197;430542.39183029096;457200.82393779146;452711.2032532543;473081.36623795505;521427.8431952973;518642.4766015224;452838.48027354735;457962.05894119164;464301.43004117184;465034.3387344197;427173.19109922135;412845.1473663945;457617.00745002116;457061.7909713768;;173949.5011765382;472304.9464017478;201319.28608689716;215589.30636737013;273.6913610182945;4151195.3464807286;1559741.5784789384;280593.5836566668;0.0;0;219;228;0;0;0;0;0;120;104;1839825052604.6548;677222124624.8108;1293163446824.3132;35865.24684906695;9936.14087821119;200.59261225957565;15373.748186455092;3262394.8988396893;1451750.8859321605;118630.82886482033;1281836.4942941403;5.03060544229252;0.3118705087033953
8411;2019-02-20 13:11:37.862;753;191;175;174;164;37;186;25;33;33;663;633;34;71;234;234;238;192;192;189;185;24;554;357;363;142;362;272;553;-1.0;83.0;1262.0;289.0;120.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29652.0234375;10890.6298828125;0.0;1199.02697753906;416.0;95564;;;Calculated values ==>;1550664697.862;348.46000000000004;292.26000000000005;290.66;290.56;289.56;276.86;274.0616903277293;291.76000000000005;275.66;276.46000000000004;276.46000000000004;339.46000000000004;336.46000000000004;276.56;280.26000000000005;296.56;296.56;296.96000000000004;292.36;292.06;291.66;;314.76000000000005;275.56;242.98782864720522;264.08650396036035;274.0616903277293;292.36;5540000.0;3570000.0000000005;3629999.9999999995;1420000.0;3620000.0000000005;2720000.0;5530000.0;0.0;0.013833333333333333;0.21033333333333332;0.04816666666666667;0.02;0.02;;10890.6298828125;0.0;1199.02697753906;29652.0234375;508263.7855235032;413220.0903815756;247112.04948343278;246745.51731306937;243197.27333804927;430346.717906069;457200.82393779146;452094.4563871022;471734.03124744946;522052.43340761523;518949.5434639954;452223.2298793964;456905.5031733059;463858.19375264365;464595.45822754485;427173.19109922135;413590.4106133878;457617.00745002116;457061.7909713768;;174785.17458790913;470845.5270076962;202068.92668412477;247112.04948343278;273.9972736140119;4151690.558266517;1559923.8990298752;280613.7145289501;0.0;0;219;228;0;0;0;0;0;120;104;1840042888904.62;677304038274.7977;1293325173774.2876;52588.70308085958;12946.07291558536;187.8951300540305;4198.994829758881;3263132.1379416967;1451941.602827931;118634.06680223874;1281999.6276702813;5.783593923626429;0.4738377290324998
8412;2019-02-20 13:12:37.882;747;195;177;176;167;39;186;26;31;34;656;630;31;55;235;234;239;197;192;189;186;26;571;360;363;142;365;252;565;-1.0;80.0;1266.0;331.0;120.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38928.6171875;19588.431640625;0.0;2094.47314453125;409.0;95565;;;Calculated values ==>;1550664757.882;347.86;292.66;290.86;290.76000000000005;289.86;277.06;274.38016830617;291.76000000000005;275.76000000000005;276.26000000000005;276.56;338.76;336.16;276.26000000000005;278.66;296.66;296.56;297.06;292.86;292.06;291.76000000000005;;314.06;275.76000000000005;242.98782864720522;261.41265627149306;274.38016830617;292.36;5710000.0;3600000.0;3629999.9999999995;1420000.0;3650000.0;2520000.0;5650000.0;0.0;0.013333333333333334;0.211;0.05516666666666667;0.02;0.02;;19588.431640625;0.0;2094.47314453125;38928.6171875;505986.9243195873;409518.284082227;247313.7129845683;246951.0632463026;243778.99754215492;430148.3826014536;457200.82393779146;455264.01316655613;471832.65708311246;522952.41357283137;520297.9967524334;455264.01316655613;458176.75864534016;463545.3156519603;464153.9787801302;422451.57256636303;410358.96546927677;457617.00745002116;457200.82393779146;;171860.34048652687;471043.10962919577;202855.8156150175;247313.7129845683;274.31675663598713;4152262.254106656;1560177.9758732163;280641.1695119034;0.0;0;219;229;0;0;0;0;0;120;105;1840260761504.5508;677389266674.7706;1293482426174.2375;53258.12968337465;14794.999053115502;161.23476129448352;4197.742219064463;3264014.488900098;1452172.8554861299;118636.97718780431;1282069.623803269;3.3395943225476503;0.2803527682982929
8413;2019-02-20 13:13:37.863;756;199;178;177;167;42;187;26;8;32;612;593;14;64;237;233;239;200;192;190;186;26;567;365;363;132;370;247;561;-3.0;85.0;840.0;264.0;120.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38570.69140625;19558.3828125;0.0;1885.2463378906198;394.0;95566;;;Calculated values ==>;1550664817.863;348.76;293.06;290.96000000000004;290.86;289.86;277.36;274.9066339382667;291.86;275.76000000000005;273.96000000000004;276.36;334.36;332.46000000000004;274.56;279.56;296.86;296.46000000000004;297.06;293.16;292.16;291.76000000000005;;312.56;275.76000000000005;240.83765695389522;260.72004837742526;274.9066339382667;292.36;5670000.0;3650000.0;3629999.9999999995;1320000.0;3700000.0;2470000.0;5610000.0;0.0;0.014166666666666666;0.14;0.044000000000000004;0.02;0.02;;19558.3828125;0.0;1885.2463378906198;38570.69140625;507480.91039769317;412891.042670691;247857.64355842036;247489.89716458143;243930.49448640735;429811.8947417682;457339.7037190121;453284.80686202255;472950.9869074988;518874.83244080166;516935.28003488004;454022.3028421166;460038.5081685933;463065.90807192377;463279.1356354856;423676.2788362078;413266.9577434304;457755.4332411191;457200.82393779146;;165593.03060630985;472367.87413283327;204182.80746709352;247857.64355842036;274.85297941259427;4152907.8771656314;1560504.0960226082;280674.3233388566;0.0;0;219;229;0;0;0;0;0;120;105;1840478492534.357;677471440644.6975;1293632078769.1042;34874.27991529007;11800.14293329255;147.46538214768012;4186.863607587422;3264748.6930744634;1452394.411487528;118639.54887437199;1282139.4733923855;2.378736895726838;0.20027956907140942
8414;2019-02-20 13:14:37.853;772;198;178;177;165;44;187;27;0;32;591;578;6;55;239;232;239;200;192;190;186;27;565;363;363;123;368;244;559;-2.0;81.0;729.0;187.0;120.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38572.98046875;19445.82421875;0.0;1920.36767578125;384.0;95567;;;Calculated values ==>;1550664877.853;350.36;292.96000000000004;290.96000000000004;290.86;289.66;277.56;274.69669130483857;291.86;275.86;273.16;276.36;332.26000000000005;330.96000000000004;273.76000000000005;278.66;297.06;296.36;297.06;293.16;292.16;291.76000000000005;;311.56;275.86;238.79729159403252;260.2995467637923;274.69669130483857;292.36;5650000.0;3629999.9999999995;3629999.9999999995;1230000.0;3679999.9999999995;2440000.0;5590000.0;0.0;0.013500000000000002;0.1215;0.03116666666666667;0.02;0.02;;19445.82421875;0.0;1920.36767578125;38572.98046875;509659.48461554595;413344.749195068;247948.43143895187;247579.21277832674;243316.25749662568;429947.3805835815;457339.7037190121;452816.6869526128;474116.9027462501;516985.46238307876;515659.1461616305;453553.2853635616;459443.57720766263;463631.7240545723;463444.52863536426;424275.4791620973;414080.3838347692;457755.4332411191;457200.82393779146;;161414.93982334915;473637.5770575189;203704.0909351868;247948.43143895187;274.6589386283184;4153550.6339540365;1560829.076908744;280706.03150340053;0.0;0;219;229;0;0;0;0;0;120;105;1840696256234.3916;677547927894.7097;1293779354219.1277;30267.180416117262;8412.926984146015;137.63378691892981;4185.047849976791;3265291.448103061;1452562.8256631584;118641.92430481019;1282209.227693555;2.0126557530434663;0.15982743448238895
8415;2019-02-20 13:15:37.864;784;198;180;179;164;40;187;28;9;33;598;581;10;37;238;233;239;200;192;190;186;28;549;360;364;126;365;242;554;139.0;77.0;632.0;206.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;25914.08984375;6871.37939453125;0.0;1115.08020019531;377.0;95568;;;Calculated values ==>;1550664937.864;351.56000000000006;292.96000000000004;291.16;291.06;289.56;277.16;274.38016830617;291.86;275.96000000000004;274.06;276.46000000000004;332.96000000000004;331.26000000000005;274.16;276.86;296.96000000000004;296.46000000000004;297.06;293.16;292.16;291.76000000000005;;310.86;275.96000000000004;239.4893008659735;260.01710675043796;274.38016830617;292.36;5490000.0;3600000.0;3640000.0;1260000.0;3650000.0;2420000.0;5540000.0;0.023166666666666665;0.012833333333333334;0.10533333333333333;0.034333333333333334;0.02;0.043166666666666666;;6871.37939453125;0.0;1115.08020019531;25914.08984375;512527.56476415717;415339.61386950605;248932.97972240965;248554.79682013736;243159.60538240668;430148.3826014536;457176.8914327451;454259.41943859;473826.37876616616;517867.3994967653;516136.2185011131;454380.91130335606;457626.76246798836;463943.7019641529;464022.1768390251;428793.8113467646;416029.10932482954;457593.62407101324;457037.6738942946;;158490.31677215957;473344.9661279102;202917.95444487376;224237.6572761645;274.34084325036747;4154088.1247299546;1561048.427146265;280731.33153992274;0.0;0;219;229;0;0;0;0;0;120;105;1840914396219.9602;677622641589.9044;1293925180949.5078;26474.634312671446;9284.66073445092;163.8136759481669;10049.200717349282;3265764.3832492502;1452710.3325991791;118644.43682755204;1282327.8681786938;5.756281478062597;0.39545410406892284
8416;2019-02-20 13:16:37.854;787;197;178;175;163;36;187;29;17;35;615;591;18;49;237;233;239;199;192;190;186;27;542;356;363;138;361;260;541;383.0;83.0;0.0;115.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29547.0625;10723.65625;0.0;1151.62683105469;389.0;95569;;;Calculated values ==>;1550664997.854;351.86;292.86;290.96000000000004;290.66;289.46000000000004;276.76000000000005;273.955091788801;291.86;276.06;274.86;276.66;334.66;332.26000000000005;274.96000000000004;278.06;296.86;296.46000000000004;297.06;293.06;292.16;291.76000000000005;;312.06;275.86;242.14157278889297;262.5002047102346;273.955091788801;292.36;5420000.0;3560000.0;3629999.9999999995;1380000.0;3610000.0;2600000.0;5410000.0;0.06383333333333334;0.013833333333333333;0.0;0.019166666666666665;0.02;0.08383333333333334;;10723.65625;0.0;1151.62683105469;29547.0625;513491.06039073673;419732.27248374664;413408.5767822079;247663.56910712953;243310.33923926335;430412.23801567365;457339.7037190121;452154.4650788298;472458.26935960614;518094.43814451486;515621.8940595784;452280.9878680821;456148.38543321594;464401.7568174532;464611.2859323508;430637.4629635011;420336.06529171986;457755.4332411191;457200.82393779146;;163503.975529645;471673.81221397576;201791.10906950844;252276.3896371504;273.8845084073555;4154550.2239701813;1561195.0280057767;280750.21761698194;0.0;0;219;229;0;0;0;0;0;120;105;1841132459869.9949;677701828389.917;1294075755849.5317;0.0;5172.751810268956;142.5026677929739;17179.49840887041;3265984.9684315654;1452830.7909573312;118646.98903831092;1282554.736187144;1.8942498240584678;0.038711086068742566
8417;2019-02-20 13:17:37.864;778;195;174;173;160;34;187;26;20;35;625;600;24;62;235;234;239;197;192;190;186;24;544;353;364;140;358;263;543;-1.0;84.0;0.0;110.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29457.81640625;10774.080078125;0.0;1159.38012695312;401.0;95570;;;Calculated values ==>;1550665057.864;350.96000000000004;292.66;290.56;290.46000000000004;289.16;276.56;273.6339639331285;291.86;275.76000000000005;275.16;276.66;335.66;333.16;275.56;279.36;296.66;296.56;297.06;292.86;292.16;291.76000000000005;;313.26000000000005;275.56;242.56692532238324;262.9017227912062;273.6339639331285;292.36;5440000.0;3529999.9999999995;3640000.0;1400000.0;3579999.9999999995;2630000.0;5430000.0;0.0;0.014;0.0;0.018333333333333333;0.02;0.02;;10774.080078125;0.0;1159.38012695312;29457.81640625;512221.69119491125;418416.44210639596;247195.3170521696;246823.75396287578;242194.38474940273;430607.02586249536;457176.8914327451;452009.3275507951;472195.2020149266;518873.0945783251;516294.4717149936;452517.445056214;457256.42423688935;464579.7527577276;465180.062080829;430118.0525333512;419042.8724154632;457593.62407101324;457037.6738942946;;168517.74571465285;471112.8868819084;200101.54238492006;247195.3170521696;273.2093387849203;4155042.0132455425;1561374.2056664496;280769.4792180275;0.0;0;219;229;0;0;0;0;0;120;105;1841350596219.9602;677785242289.9037;1294232681999.5068;0.0;4968.5413157781195;155.05252165043157;4196.8471368425;3265984.9684315654;1452915.3158184974;118649.46907816031;1282732.9020893653;0.7810342360135298;0.060414090259209886
8418;2019-02-20 13:18:37.865;763;194;173;173;160;32;187;24;20;34;627;602;24;65;234;234;239;195;192;190;186;23;546;352;364;137;357;260;545;141.0;84.0;550.0;145.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29545.28515625;10823.279296875;0.0;1163.90283203125;408.0;95571;;;Calculated values ==>;1550665117.865;349.46000000000004;292.56;290.46000000000004;290.46000000000004;289.16;276.36;273.5264737036516;291.86;275.56;275.16;276.56;335.86;333.36;275.56;279.66;296.56;296.56;297.06;292.66;292.16;291.76000000000005;;313.96000000000004;275.46000000000004;241.92719264551067;262.5002047102346;273.5264737036516;292.36;5460000.0;3520000.0000000005;3640000.0;1370000.0;3570000.0000000005;2600000.0;5450000.0;0.0235;0.014;0.09166666666666666;0.024166666666666666;0.02;0.0435;;10823.279296875;0.0;1163.90283203125;29545.28515625;510206.9912732165;417375.77136303985;246733.60109931132;246733.60109931132;242120.53302543177;430671.36484660726;457176.8914327451;452533.6833682403;472491.6353866644;519328.55212950247;516755.88103941735;453037.69290263235;458106.44168678863;464595.45822754485;465325.50294009753;429592.85692048894;417700.1519836729;457593.62407101324;457037.6738942946;;171442.51209473662;471414.1961389312;200733.59621557532;221883.0237483275;273.45326448123495;4155533.7139528445;1561554.1866606572;280788.84023200715;0.0;0;219;229;0;0;0;0;0;120;105;1841568999859.6963;677868343674.8033;1294389584614.3174;23081.674655660954;6541.4478314810995;166.49786911542412;10229.227281349567;3266177.3189259185;1453011.2339932183;118652.14870940657;1282853.1213796597;3.3384699762844514;0.20567542761189875
8419;2019-02-20 13:19:37.845;752;192;172;172;162;33;187;23;20;33;630;605;23;64;234;235;239;194;192;190;186;23;549;352;364;135;357;256;549;90.0;81.0;580.0;166.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29605.203125;10953.255859375;0.0;1141.53796386719;413.0;95572;;;Calculated values ==>;1550665177.845;348.36;292.36;290.36;290.36;289.36;276.46000000000004;273.5264737036516;291.86;275.46000000000004;275.16;276.46000000000004;336.16;333.66;275.46000000000004;279.56;296.56;296.66;297.06;292.56;292.16;291.76000000000005;;314.46000000000004;275.46000000000004;241.49495122638035;261.9595390733887;273.5264737036516;292.36;5490000.0;3520000.0000000005;3640000.0;1350000.0;3570000.0000000005;2560000.0;5490000.0;0.015000000000000001;0.013500000000000002;0.09666666666666666;0.027666666666666666;0.02;0.035;;10953.255859375;0.0;1141.53796386719;29605.203125;508583.37974862044;415191.4900061728;246191.0481082148;246191.0481082148;242658.462174649;430671.36484660726;457176.8914327451;453225.9738641032;472656.1521691498;519967.8563853425;517403.0857521122;453600.15202743985;458623.35685117065;464595.45822754485;465455.1258841302;428793.8113467646;415881.8595038191;457593.62407101324;457037.6738942946;;173531.66647045466;471679.62040862173;200726.56800824715;226706.27092251438;273.4505094853702;4156026.4703817666;1561735.5972966414;280808.04583464353;0.0;0;219;229;0;0;0;0;0;120;105;1841787327059.7656;677949916474.8293;1294544333014.3667;24408.275899399418;7496.367783077029;174.31134987976475;8061.599104012308;3266572.936597474;1453128.1767961113;118654.98783954016;1283005.4941250684;3.318829136155398;0.228586071661701
8420;2019-02-20 13:20:37.885;747;193;173;172;162;34;187;23;22;32;631;606;23;63;234;235;239;194;192;190;186;23;552;354;364;133;359;253;552;141.0;80.0;656.0;219.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29659.6328125;11037.1279296875;0.0;1137.49938964844;416.0;95573;;;Calculated values ==>;1550665237.885;347.86;292.46000000000004;290.46000000000004;290.36;289.36;276.56;273.7412296467126;291.86;275.46000000000004;275.36;276.36;336.26000000000005;333.76000000000005;275.46000000000004;279.46000000000004;296.56;296.66;297.06;292.56;292.16;291.76000000000005;;314.76000000000005;275.46000000000004;241.05796691057077;261.54996906429363;273.7412296467126;292.36;5520000.0;3540000.0;3640000.0;1330000.0;3590000.0;2530000.0;5520000.0;0.0235;0.013333333333333334;0.10933333333333332;0.0365;0.02;0.0435;;11037.1279296875;0.0;1137.49938964844;29659.6328125;507695.0269626667;414359.1762267576;246424.61683559936;246061.9331134192;242547.3360706146;430542.39183029096;457176.8914327451;453987.8031238918;472820.39598721155;520317.8043059652;517758.5927172041;454111.45327785914;458978.51335723914;464301.43004117184;465164.4692349649;427980.67304567294;414715.9607757526;457593.62407101324;457037.6738942946;;174785.17458790913;471944.1597200548;201258.07477897065;222024.3010119034;273.66743574110603;4156520.6732633538;1561918.972663566;280827.05047389603;0.0;0;219;229;0;0;0;0;0;120;105;1842005872659.6267;678030370074.7782;1294697134814.2695;27631.783632378047;9880.04210034957;176.86283026560443;10223.081720384016;3267006.892871405;1453273.076747325;118657.91624200718;1283157.968046735;3.9353788027074135;0.273805820377921
8421;2019-02-20 13:21:37.846;747;192;174;173;163;36;187;25;26;32;631;606;26;62;234;236;239;193;192;190;186;24;552;356;364;131;361;252;552;-1.0;81.0;741.0;163.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29673.83203125;11004.9697265625;0.0;1136.52819824219;417.0;95574;;;Calculated values ==>;1550665297.846;347.86;292.36;290.56;290.46000000000004;289.46000000000004;276.76000000000005;273.955091788801;291.86;275.66;275.76000000000005;276.36;336.26000000000005;333.76000000000005;275.76000000000005;279.36;296.56;296.76000000000005;297.06;292.46000000000004;292.16;291.76000000000005;;314.86;275.56;240.61611355647437;261.41265627149306;273.955091788801;292.36;5520000.0;3560000.0;3640000.0;1310000.0;3610000.0;2520000.0;5520000.0;0.0;0.013500000000000002;0.1235;0.027166666666666665;0.02;0.02;;11004.9697265625;0.0;1136.52819824219;29673.83203125;507695.0269626667;413998.2807911148;246789.5555999761;246424.61683559936;242890.33111755445;430412.23801567365;457176.8914327451;454650.359655761;473081.36623795505;520400.190697455;517842.7478156699;454650.359655761;459016.7171259451;464006.2339002714;465003.21838653134;427980.67304567294;414359.1762267576;457593.62407101324;457037.6738942946;;175203.01333496982;472304.9464017478;201832.26275743594;246789.5555999761;273.9005507953743;4157014.7974138344;1562102.5374159007;280845.98838613485;0.0;0;219;229;0;0;0;0;0;120;105;1842224130699.5017;678109518594.7329;1294848536339.1829;31223.03496694314;7347.841239003805;183.89020705535737;4204.96236588637;3267497.030895851;1453416.549124036;118660.92056323752;1283278.1235954796;3.5382560739168216;0.27238742083616185
8422;2019-02-20 13:22:37.856;749;192;174;173;165;38;187;26;31;32;633;608;30;62;235;236;239;194;192;190;186;26;556;357;364;129;362;258;556;-1.0;79.0;1077.0;191.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29645.19921875;11027.9912109375;0.0;1173.23681640625;421.0;95575;;;Calculated values ==>;1550665357.856;348.06000000000006;292.36;290.56;290.46000000000004;289.66;276.96000000000004;274.0616903277293;291.86;275.76000000000005;276.26000000000005;276.36;336.46000000000004;333.96000000000004;276.16;279.36;296.66;296.76000000000005;297.06;292.56;292.16;291.76000000000005;;315.26000000000005;275.76000000000005;240.16925963744896;262.23063862743834;274.0616903277293;292.36;5560000.0;3570000.0000000005;3640000.0;1290000.0;3620000.0000000005;2580000.0;5560000.0;0.0;0.013166666666666667;0.1795;0.03183333333333333;0.02;0.02;;11027.9912109375;0.0;1173.23681640625;29645.19921875;507586.9752919731;412333.65201211494;246614.60418899474;246252.43583415172;243429.09896526177;430346.717906069;457176.8914327451;454255.2369266638;473341.49414492835;520110.2784185726;517542.64120010915;454130.8277462218;458062.3058009886;463990.4146581629;464857.1551205372;426873.32320885506;413092.82235656865;457593.62407101324;457037.6738942946;;176874.38241465177;472761.04596960294;202147.0494825633;246614.60418899474;274.02767921719453;4157509.205061716;1562286.1760250188;280865.2396359275;0.0;0;219;229;0;0;0;0;0;120;105;1842442567099.467;678187531594.7205;1295001561839.1584;45253.41964621603;8614.545554837427;181.44326122177105;4208.461394105997;3268134.440901491;1453549.591183945;118663.9655162136;1283348.2471454458;4.774754616979663;0.36895208681079045
8423;2019-02-20 13:23:37.877;751;192;175;174;165;39;187;27;37;33;640;613;35;64;236;236;239;194;192;190;186;27;549;359;364;129;364;264;549;-1.0;80.0;1186.0;139.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29528.28125;10868.9658203125;0.0;1200.61340332031;421.0;95576;;;Calculated values ==>;1550665417.877;348.26;292.36;290.66;290.56;289.66;277.06;274.27422755570615;291.86;275.86;276.86;276.46000000000004;337.16;334.46000000000004;276.66;279.56;296.76000000000005;296.76000000000005;297.06;292.56;292.16;291.76000000000005;;315.26000000000005;275.86;240.16925963744896;263.0348170998261;274.27422755570615;292.36;5490000.0;3590000.0;3640000.0;1290000.0;3640000.0;2640000.0;5490000.0;0.0;0.013333333333333334;0.19766666666666666;0.023166666666666665;0.02;0.02;;10868.9658203125;0.0;1200.61340332031;29528.28125;508459.3606225605;415191.4900061728;247292.36576326567;246922.90045919816;243697.69219783097;430214.79039162316;457176.8914327451;453986.0025407328;473438.18344108673;520334.9505562683;517551.8925450761;453734.4937347361;457339.9961729728;463826.62237682095;464564.1698029545;428793.8113467646;415881.8595038191;457593.62407101324;457037.6738942946;;176874.38241465177;472857.82487454545;202697.19826077585;247292.36576326567;274.250611164757;4158002.4899894805;1562468.7145335171;280885.0286448701;0.0;0;219;229;0;0;0;0;0;120;105;1842661043540.0017;678264958684.9099;1295158216649.5417;49671.420312671486;6258.721183218994;172.15935790594048;4194.9061626205785;3268925.7581005343;1453673.5784540935;118666.91323605452;1283418.2997184119;4.995800259411877;0.36671298541740444
8424;2019-02-20 13:24:37.867;748;191;175;173;165;41;187;26;40;33;651;620;39;67;237;236;240;193;193;190;186;27;548;358;364;129;363;268;548;0.0;84.0;884.0;129.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29467.689453125;10834.75;0.0;1221.13037109375;421.0;95577;;;Calculated values ==>;1550665477.867;347.96000000000004;292.26000000000005;290.66;290.46000000000004;289.66;277.26000000000005;274.1680685717883;291.86;275.76000000000005;277.16;276.46000000000004;338.26;335.16;277.06;279.86;296.86;296.76000000000005;297.16;292.46000000000004;292.16;291.76000000000005;;315.26000000000005;275.86;240.16925963744896;263.56353331371673;274.1680685717883;292.46000000000004;5480000.0;3579999.9999999995;3640000.0;1290000.0;3629999.9999999995;2680000.0;5480000.0;0.0;0.014;0.14733333333333334;0.021500000000000002;0.02;0.02;;10834.75;0.0;1221.13037109375;29467.689453125;508176.05670578184;415233.3291099176;247337.98192314364;246599.95250285088;243736.68700240715;430280.9020939914;457176.8914327451;453681.57950494776;473438.18344108673;521139.97982129507;517938.54112884554;453554.9008109037;457060.57793600933;464106.9778253677;464710.80611794995;429307.91044006543;415922.3736940479;457593.62407101324;457037.6738942946;;176874.38241465177;472857.82487454545;202422.51742040756;247337.98192314364;274.1393602247421;4158494.041139903;1562649.5486879987;280905.2064794604;0.0;0;219;229;0;0;0;0;0;120;105;1842879407140.0364;678342345784.9222;1295317790049.5671;37018.835147122256;5814.359110263965;187.39751444424527;4193.993839423019;3269648.056493015;1453774.1706883882;118669.90904394003;1283488.19556719;3.9163117215777428;0.28870980356273335
8425;2019-02-20 13:25:37.877;740;193;176;176;164;40;187;26;31;34;662;629;35;67;237;236;240;195;193;190;186;27;554;357;364;129;363;268;554;112.0;84.0;907.0;99.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29649.240234375;10969.845703125;0.0;1225.87707519531;419.0;95578;;;Calculated values ==>;1550665537.877;347.16;292.46000000000004;290.76000000000005;290.76000000000005;289.56;277.16;274.0616903277293;291.86;275.76000000000005;276.26000000000005;276.56;339.36;336.06;276.66;279.86;296.86;296.76000000000005;297.16;292.66;292.16;291.76000000000005;;315.06;275.86;240.16925963744896;263.56353331371673;274.0616903277293;292.46000000000004;5540000.0;3570000.0000000005;3640000.0;1290000.0;3629999.9999999995;2680000.0;5540000.0;0.018666666666666668;0.014;0.15116666666666667;0.0165;0.02;0.03866666666666667;;10969.845703125;0.0;1225.87707519531;29649.240234375;506641.7874115733;413548.20129128615;247435.64966304178;247435.64966304178;243159.60538240668;430346.717906069;457176.8914327451;452537.2591950502;473534.8580475586;522273.7438386137;518868.98789524654;453047.0251066525;457060.57793600933;464106.9778253677;464857.1551205372;427686.235430298;414277.0601677878;457593.62407101324;457037.6738942946;;176038.69501535743;472857.82487454545;202174.5309686188;225585.4544312514;274.03837143404587;4158986.764327401;1562831.2839363231;280925.6016067977;0.0;0;219;229;0;0;0;0;0;120;105;1843097843540.0017;678419758684.9099;1295478616849.5415;37846.499083562216;4466.27434944779;187.72845367514353;8949.48581923767;3270272.0382578024;1453859.8569125298;118673.03561468216;1283597.742819161;4.21869114616009;0.2632953504708557
8426;2019-02-20 13:26:37.878;732;195;178;177;166;40;187;26;11;34;670;637;19;60;237;237;240;197;193;190;186;27;573;360;364;131;365;253;568;-1.0;83.0;1252.0;133.0;120.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38039.2734375;19636.087890625;0.0;1142.11096191406;420.0;95579;;;Calculated values ==>;1550665597.878;346.36;292.66;290.96000000000004;290.86;289.76000000000005;277.16;274.38016830617;291.86;275.76000000000005;274.26000000000005;276.56;340.16;336.86;275.06;279.16;296.86;296.86;297.16;292.86;292.16;291.76000000000005;;315.16;275.86;240.61611355647437;261.54996906429363;274.38016830617;292.46000000000004;5730000.0;3600000.0;3640000.0;1310000.0;3650000.0;2530000.0;5680000.0;0.0;0.013833333333333333;0.20866666666666667;0.022166666666666668;0.02;0.02;;19636.087890625;0.0;1142.11096191406;38039.2734375;503898.88230669906;254114.46702698618;247546.45748174383;247183.65374057792;243325.36680188825;430148.3826014536;457176.8914327451;452620.67030107987;473275.31562819314;524299.8081529473;520931.20799576567;453616.22754005145;458618.4759770321;463811.02350835653;464548.7096429471;422119.859155365;408960.1154121848;457593.62407101324;457037.6738942946;;176456.53798984195;472596.2217928923;202954.2474569072;247546.45748174383;274.35490681247177;4159550.8446751675;1563086.3376334538;280945.3351693037;0.0;0;220;229;0;0;0;0;0;120;105;1843316247179.7378;678497759984.8157;1295634919454.3528;52097.06023348403;5977.063764447671;182.04312178065916;4189.824328251016;3271021.5804100335;1453946.886180504;118676.11709583107;1283707.238895162;3.0053611427601;0.22010627455465853
8427;2019-02-20 13:27:37.878;731;201;181;180;169;41;187;27;13;34;662;634;15;34;238;237;240;203;193;190;187;27;571;363;364;142;368;238;566;0.0;83.0;1216.0;187.0;120.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38054.484375;19683.091796875;0.0;1005.5008544921901;405.0;95580;;;Calculated values ==>;1550665657.878;346.26;293.26000000000005;291.26000000000005;291.16;290.06;277.26000000000005;274.69669130483857;291.86;275.86;274.46000000000004;276.56;339.36;336.56;274.66;276.56;296.96000000000004;296.86;297.16;293.46000000000004;292.16;291.86;;313.66;275.86;242.98782864720522;259.4470641161187;274.69669130483857;292.46000000000004;5710000.0;3629999.9999999995;3640000.0;1420000.0;3679999.9999999995;2380000.0;5660000.0;0.0;0.013833333333333333;0.20266666666666666;0.03116666666666667;0.02;0.02;;19683.091796875;0.0;1005.5008544921901;38054.484375;503955.78267609864;411535.0361195408;248740.78595268857;248369.59637365956;244431.93368398002;429947.3805835815;457176.8914327451;455412.97483313753;471832.65708311246;524683.1964702699;521851.7848369419;455652.7198727271;457913.27539599175;463498.35147808114;464106.9778253677;422741.28332797694;412318.42408496223;457593.62407101324;457176.8914327451;;170189.03402730724;471141.87126780767;203709.87259079845;248740.78595268857;274.6611699215473;4160184.959323605;1563413.997464183;280963.23193444044;0.0;0;220;229;0;0;0;0;0;120;105;1843534647179.7378;678579659984.8157;1295782219454.3528;51011.828721114056;8334.96395876679;144.18288619503684;4168.722109601131;3271880.8211513218;1454066.1530781975;118678.83564589753;1283776.8934488108;3.0770434097879593;0.23610995250902558
8428;2019-02-20 13:28:37.858;749;202;180;178;167;41;187;27;26;34;623;607;23;59;239;236;240;204;193;190;187;27;549;360;364;139;365;254;548;-1.0;84.0;1050.0;95.0;120.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30349.26953125;10926.265625;0.0;1915.84240722656;400.0;95581;;;Calculated values ==>;1550665717.858;348.06000000000006;293.36;291.16;290.96000000000004;289.86;277.26000000000005;274.38016830617;291.86;275.86;275.76000000000005;276.56;335.46000000000004;333.86;275.46000000000004;279.06;297.06;296.76000000000005;297.16;293.56;292.16;291.86;;313.16;275.86;242.35481222062532;261.6868853414304;274.38016830617;292.46000000000004;5490000.0;3600000.0;3640000.0;1390000.0;3650000.0;2540000.0;5480000.0;0.0;0.014;0.175;0.01583333333333333;0.02;0.02;;10926.265625;0.0;1915.84240722656;30349.26953125;508211.1780838057;418860.6848624009;249227.62101289647;248463.74891948173;244440.0740592637;430148.3826014536;457176.8914327451;454312.7651868588;472228.6972694908;519416.45937810675;517776.9305134413;453941.4803918199;458338.9730458517;464076.26427514775;464417.2445854314;429041.5644726537;419481.9845815127;457593.62407101324;457176.8914327451;;168099.92630828856;471541.1619817675;202962.4156653959;249227.62101289647;274.35807153526656;4160754.8005959108;1563668.9904167869;280987.5683467868;0.0;0;220;229;0;0;0;0;0;121;105;1843752974379.8071;678663931884.8425;1295929770254.3997;43986.311166256;4252.496816675884;133.83411847597455;4158.985408396972;3272672.2084335797;1454171.013619524;118681.15168200107;1283846.267878962;4.09057666996568;0.28942154116832713
8429;2019-02-20 13:29:37.869;760;200;180;179;166;39;188;27;35;34;590;579;33;101;238;237;240;202;193;191;187;27;552;356;364;137;362;265;551;-1.0;83.0;384.0;58.0;120.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30300.796875;10907.4443359375;0.0;2019.76208496094;408.0;95582;;;Calculated values ==>;1550665777.869;349.16;293.16;291.16;291.06;289.76000000000005;277.06;273.955091788801;291.96000000000004;275.86;276.66;276.56;332.16;331.06;276.46000000000004;283.26000000000005;296.96000000000004;296.86;297.16;293.36;292.26000000000005;291.86;;313.96000000000004;275.86;241.92719264551067;263.1675429290057;273.955091788801;292.46000000000004;5520000.0;3560000.0;3640000.0;1370000.0;3620000.0000000005;2650000.0;5510000.0;0.0;0.013833333333333333;0.064;0.009666666666666665;0.02;0.02;;10907.4443359375;0.0;2019.76208496094;30300.796875;509309.92754963605;417146.2822774479;249079.16044584528;248698.44658970588;243969.15893208003;430412.23801567365;457315.95501684735;453563.3330419943;472491.6353866644;515089.1564420531;513949.54098856286;453310.7128622403;461672.7578008095;464386.3924891542;465133.64708331646;428233.1903610914;417799.0808329543;457732.2313946309;457176.8914327451;;171442.51209473662;471806.2409394271;201882.32017410052;249079.16044584528;273.9200582852065;4161260.3104750956;1563850.9713566029;281020.3710635726;0.0;0;220;229;0;0;0;0;0;121;105;1843971414419.5085;678746747064.7294;1296085498799.1868;16107.584823545203;2609.2645673981565;144.3385151392296;4161.954619737996;3273173.0827095956;1454228.2054475597;118683.470212264;1283915.6217583155;1.7809835919847932;0.114149977824152
8430;2019-02-20 13:30:37.859;759;199;180;178;166;36;188;26;42;33;595;585;41;114;236;237;240;201;193;191;187;25;551;355;364;135;360;271;550;145.0;83.0;332.0;86.0;120.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30371.8671875;10814.3662109375;0.0;2065.46020507812;414.0;95583;;;Calculated values ==>;1550665837.859;349.06000000000006;293.06;291.16;290.96000000000004;289.76000000000005;276.76000000000005;273.8482719121499;291.96000000000004;275.76000000000005;277.36;276.46000000000004;332.66;331.66;277.26000000000005;284.56;296.76000000000005;296.86;297.16;293.26000000000005;292.26000000000005;291.86;;314.56;275.66;241.49495122638035;263.95629194202945;273.8482719121499;292.46000000000004;5510000.0;3550000.0;3640000.0;1350000.0;3600000.0;2710000.0;5500000.0;0.024166666666666666;0.013833333333333333;0.05533333333333333;0.014333333333333333;0.02;0.04416666666666667;;10814.3662109375;0.0;2065.46020507812;30371.8671875;509274.11125681235;417183.44266475714;249128.39008894507;248367.96295545803;244008.41153105663;430477.46260093397;457315.95501684735;453421.07473185885;472656.1521691498;515091.50917872554;514051.53788341576;453293.6236240447;462324.45740533824;464417.2445854314;465279.17082256265;428504.22978256433;417835.0951230329;457732.2313946309;457176.8914327451;;173949.5011765382;471875.0639052514;201590.43449990396;223117.05589871504;273.8017286613617;4161765.831741441;1564031.9562753409;281054.4089087418;0.0;0;220;229;0;0;0;0;0;121;105;1844189778019.5432;678828333464.7423;1296246271999.2124;13934.628759501504;3874.0796881433125;147.58969612351783;10337.642736086327;3273423.3927641977;1454282.2243117196;118685.9025419024;1284036.4315979702;2.1967641461900542;0.10807416480574411
8431;2019-02-20 13:31:37.870;753;197;180;179;166;35;188;24;47;32;613;601;46;117;236;238;240;198;193;191;187;25;566;355;364;125;360;263;558;285.0;84.0;797.0;17.0;120.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;40442.8984375;21328.533203125;0.0;2056.8896484375;415.0;95584;;;Calculated values ==>;1550665897.87;348.46000000000004;292.86;291.16;291.06;289.76000000000005;276.66;273.8482719121499;291.96000000000004;275.56;277.86;276.36;334.46000000000004;333.26000000000005;277.76000000000005;284.86;296.76000000000005;296.96000000000004;297.16;292.96000000000004;292.26000000000005;291.86;;314.66;275.66;239.25999513918347;262.9017227912062;273.8482719121499;292.46000000000004;5660000.0;3550000.0;3640000.0;1250000.0;3600000.0;2630000.0;5580000.0;0.0475;0.014;0.13283333333333333;0.0028333333333333335;0.02;0.0675;;21328.533203125;0.0;2056.8896484375;40442.8984375;507193.4123124548;413384.41883874475;248741.48778492818;248366.56041793327;243698.8121076301;430477.46260093397;457315.95501684735;455403.87407028116;473859.25462455093;517636.15767339076;516397.74193782854;455279.5654911035;463877.6945220708;464417.2445854314;465409.2384259755;424255.47060286044;413753.7550397062;457732.2313946309;457176.8914327451;;174367.33720873808;473186.0941955567;201699.33530542906;215637.7508549103;273.8442113629958;4162356.0629767347;1564299.8628772993;281088.7681221753;0.0;0;220;230;0;0;0;0;0;121;105;1844408218059.2446;678906347764.6357;1296406501368.9934;33700.41956593119;769.2124835220284;147.02401788415958;16303.89198900385;3273820.4242754686;1454320.9255070158;118688.35810628672;1284258.4850893873;2.1774482496876884;0.0917309402609
8432;2019-02-20 13:32:37.860;747;199;181;180;168;35;188;25;46;32;632;614;43;74;236;238;240;200;193;191;187;25;571;358;364;123;363;233;566;94.0;79.0;998.0;73.0;120.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38123.58984375;19791.791015625;0.0;1057.08117675781;404.0;95585;;;Calculated values ==>;1550665957.86;347.86;293.06;291.26000000000005;291.16;289.96000000000004;276.66;274.1680685717883;291.96000000000004;275.66;277.76000000000005;276.36;336.36;334.56;277.46000000000004;280.56;296.76000000000005;296.96000000000004;297.16;293.16;292.26000000000005;291.86;;313.56;275.66;238.79729159403252;258.7245704691294;274.1680685717883;292.46000000000004;5710000.0;3579999.9999999995;3640000.0;1230000.0;3629999.9999999995;2330000.0;5660000.0;0.015666666666666666;0.013166666666666667;0.16633333333333333;0.012166666666666666;0.02;0.035666666666666666;;19791.791015625;0.0;1057.08117675781;38123.58984375;505986.9243195873;410729.6832665638;248740.78595268857;248369.59637365956;244085.82369538638;430280.9020939914;457315.95501684735;460106.7414263666;474116.9027462501;522056.5293959288;520239.43303834845;459758.44180186256;463328.2789541817;463974.7193981239;464972.5849072995;422741.28332797694;411135.22575476684;457732.2313946309;457176.8914327451;;169771.2103021376;473445.75489059254;202454.36814586472;228409.3687852052;274.15173423035003;4163010.6745923935;1564642.475134282;281114.7135540966;0.0;0;220;230;0;0;0;0;0;121;105;1844626581659.2793;678980735364.6476;1296555276569.017;42856.17808899015;3297.0618720608554;152.81309138059964;8159.3749744289225;3274458.2895940864;1454354.8054790478;118690.8563324239;1284462.3116706887;2.6123920528785063;0.16261709626383342
