;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8433;2019-02-20 13:33:37.830;759;199;178;176;167;36;188;27;48;33;634;614;42;66;237;238;240;201;193;191;187;26;548;356;364;125;361;246;549;258.0;82.0;717.0;0.0;120.0;0;89;98;1;0;0;0;0;0;0;1;0;0;0;0;29458.630859375;10873.1298828125;0.0;1051.83581542969;401.0;95586;;;Calculated values ==>;1550666017.83;349.06000000000006;293.06;290.96000000000004;290.76000000000005;289.86;276.76000000000005;273.955091788801;291.96000000000004;275.86;277.96000000000004;276.46000000000004;336.56;334.56;277.36;279.76000000000005;296.86;296.96000000000004;297.16;293.26000000000005;292.26000000000005;291.86;;313.26000000000005;275.76000000000005;239.25999513918347;260.58029834229245;273.955091788801;292.46000000000004;5480000.0;3560000.0;3640000.0;1250000.0;3610000.0;2460000.0;5490000.0;0.043000000000000003;0.013666666666666666;0.1195;0.0;0.02;0.063;;10873.1298828125;0.0;1051.83581542969;29458.630859375;509538.13442483;417547.8004773429;248415.73546700552;247664.27914948677;244399.8971268176;430412.23801567365;457315.95501684735;458296.43712436303;473955.3659136608;521198.7027715372;519162.06720551226;457579.52890424023;460429.7412344598;464401.7568174532;465263.9689877527;429307.91044006543;418192.3414725074;457732.2313946309;457176.8914327451;;168517.74571465285;473282.30129752296;201972.2588119733;216716.21965484065;273.955091788801;4163573.5781726018;1564897.888371387;281132.27907521906;0.0;0;220;230;0;0;0;0;0;121;105;1844844872459.3835;679055098164.6831;1296698904719.0857;30630.739308330572;0.0;151.91277588995982;15149.02232200798;3275070.3743772004;1454382.2672569037;118693.39444496125;1284656.4511965963;3.8517238177883493;0.15324922772492575
8434;2019-02-20 13:34:37.881;771;200;176;175;163;36;188;26;51;33;636;613;45;70;237;238;240;201;193;191;187;25;550;355;364;127;360;253;549;93.0;83.0;644.0;34.0;120.0;0;82;98;1;0;0;0;0;0;0;1;0;0;0;0;29331.423828125;10858.5537109375;0.0;1031.19750976562;409.0;95587;;;Calculated values ==>;1550666077.881;350.26;293.16;290.76000000000005;290.66;289.46000000000004;276.76000000000005;273.8482719121499;291.96000000000004;275.76000000000005;278.26000000000005;276.46000000000004;336.76000000000005;334.46000000000004;277.66;280.16;296.86;296.96000000000004;297.16;293.26000000000005;292.26000000000005;291.86;;314.06;275.66;239.71726792356844;261.54996906429363;273.8482719121499;292.46000000000004;5500000.0;3550000.0;3640000.0;1270000.0;3600000.0;2530000.0;5490000.0;0.015500000000000002;0.013833333333333333;0.10733333333333334;0.005666666666666667;0.02;0.035500000000000004;;10858.5537109375;0.0;1031.19750976562;29331.423828125;510843.9785617862;417871.5380410279;247664.27914948677;247292.36576326567;243003.05349750287;430477.46260093397;457315.95501684735;457533.7450994209;473697.1866146107;520828.9948754517;518475.7365192694;456806.6196380586;459815.7032248908;464548.7096429471;465409.2384259755;428773.6792580614;418192.3414725074;457732.2313946309;457176.8914327451;;171860.34048652687;472925.59586621344;201675.7221089472;227584.76832896948;273.8350022640672;4164063.9117255174;1565079.139667784;281149.65244111593;0.0;0;220;230;0;0;0;0;0;121;105;1845063458099.814;679130762424.8322;1296848731964.3809;27462.094467644176;1537.0826179578419;146.3751727001637;8150.520370184035;3275554.8928171936;1454395.087166414;118695.88229074403;1284850.7790911747;3.1368253158690274;0.1692879099769744
8435;2019-02-20 13:35:37.841;775;198;176;176;164;36;188;25;52;34;641;614;48;69;236;239;240;199;193;191;187;25;549;355;364;129;360;255;548;155.0;85.0;774.0;0.0;120.0;0;80;98;1;0;0;0;0;0;0;1;0;0;0;0;29416.6640625;10877.89453125;0.0;1030.58813476562;415.0;95588;;;Calculated values ==>;1550666137.841;350.66;292.96000000000004;290.76000000000005;290.76000000000005;289.56;276.76000000000005;273.8482719121499;291.96000000000004;275.66;278.36;276.56;337.26;334.56;277.96000000000004;280.06;296.76000000000005;297.06;297.16;293.06;292.26000000000005;291.86;;314.66;275.66;240.16925963744896;261.82340779136865;273.8482719121499;292.46000000000004;5490000.0;3550000.0;3640000.0;1290000.0;3600000.0;2550000.0;5480000.0;0.025833333333333333;0.014166666666666666;0.129;0.0;0.02;0.04583333333333334;;10877.89453125;0.0;1030.58813476562;29416.6640625;511422.92456042307;417585.2463874381;247710.6695181312;247710.6695181312;243387.87577464394;430477.46260093397;457315.95501684735;457331.6862898286;473534.8580475586;521176.4274963388;518410.82092978654;456845.36981976614;459382.7263614821;464417.2445854314;465539.2008351387;429041.5644726537;417908.40772699506;457732.2313946309;457176.8914327451;;174367.33720873808;472664.2518820126;201709.7481601087;221782.87747997305;273.8482719121499;4164553.1527466513;1565260.1559785383;281166.8225337999;0.0;0;220;230;0;0;0;0;0;121;105;1845281712499.953;679207511224.881;1297001030364.4778;32975.23001873387;0.0;157.71972056349773;10788.89230616872;3276058.20142532;1454407.8876488905;118698.4147254401;1285008.5023112854;3.688281981617193;0.1755700733817381
8436;2019-02-20 13:36:37.851;774;194;176;175;165;36;188;25;53;34;645;616;49;69;236;239;241;196;194;191;187;25;546;355;364;130;361;256;546;260.0;109.0;578.0;73.0;120.0;0;80;99;1;0;0;0;0;0;0;1;0;0;0;0;29419.259765625;10830.87109375;0.0;1030.74206542969;416.0;95589;;;Calculated values ==>;1550666197.851;350.56000000000006;292.56;290.76000000000005;290.66;289.66;276.76000000000005;273.8482719121499;291.96000000000004;275.66;278.46000000000004;276.56;337.66;334.76000000000005;278.06;280.06;296.76000000000005;297.06;297.26000000000005;292.76000000000005;292.26000000000005;291.86;;314.76000000000005;275.66;240.39332010688793;261.9595390733887;273.8482719121499;292.56;5460000.0;3550000.0;3640000.0;1300000.0;3610000.0;2560000.0;5460000.0;0.043333333333333335;0.018166666666666668;0.09633333333333334;0.012166666666666666;0.02;0.06333333333333334;;10830.87109375;0.0;1030.74206542969;29419.259765625;511559.34304914606;417008.3827435559;247804.1337314751;247429.87456087294;243815.15844746222;430477.46260093397;457315.95501684735;457291.26428059244;473405.19094569265;521504.0350772768;518532.3004237948;456804.1626795621;459225.3714847214;464270.0288607765;465539.2008351387;430078.15578139253;417661.4241074558;457732.2313946309;457176.8914327451;;174785.17458790913;472533.2602288536;201639.87884909962;216218.0646014287;273.82102080093796;4165043.5338283684;1565441.0925097812;281184.0031484241;0.0;0;220;230;0;0;0;0;0;121;105;1845500148899.9182;679285224174.8687;1297154355914.4534;24627.750129900476;3295.8694734536734;225.57062540985024;15260.725699316707;3276538.306263955;1454435.357805428;118701.60934400374;1285225.6186413215;3.6596974918614524;0.16511345876333894
8437;2019-02-20 13:37:37.832;769;193;176;176;165;37;188;25;54;34;646;618;51;69;236;239;241;195;194;191;187;25;552;355;364;132;360;258;552;282.0;81.0;549.0;28.0;120.0;0;81;99;1;0;0;0;0;0;0;1;0;0;0;0;29472.6171875;10915.7255859375;0.0;1048.28991699219;418.0;95590;;;Calculated values ==>;1550666257.832;350.06000000000006;292.46000000000004;290.76000000000005;290.76000000000005;289.66;276.86;273.8482719121499;291.96000000000004;275.66;278.56;276.56;337.76;334.96000000000004;278.26000000000005;280.06;296.76000000000005;297.06;297.26000000000005;292.66;292.26000000000005;291.86;;314.96000000000004;275.66;240.83765695389522;262.23063862743834;273.8482719121499;292.56;5520000.0;3550000.0;3640000.0;1320000.0;3600000.0;2580000.0;5520000.0;0.047;0.013500000000000002;0.0915;0.004666666666666667;0.02;0.067;;10915.7255859375;0.0;1048.28991699219;29472.6171875;510423.23079637316;414359.1762267576;247526.446240851;247526.446240851;243581.65493261942;430477.46260093397;457315.95501684735;457088.64538944094;473145.2311080622;521443.20526006;518570.4030356133;456721.99942441564;458909.56265178975;464417.2445854314;465539.2008351387;428484.4108300413;415068.77947206923;457732.2313946309;457176.8914327451;;175620.85347054448;472270.6324499597;201681.23970559545;215366.37598477618;273.8371542404689;4165534.144060088;1565622.2567617649;281201.3229285944;0.0;0;220;230;0;0;0;0;0;121;105;1845718479739.7239;679363799284.7987;1297308507084.3162;23369.77762007186;1262.7504994736998;181.1110233326226;16201.304535013918;3276938.1590013728;1454473.334275477;118704.99728455256;1285487.7192015722;3.4281921206010275;0.12645724336338343
8438;2019-02-20 13:38:37.872;765;193;176;176;167;38;188;25;55;34;646;619;53;77;236;239;241;195;194;191;187;24;554;356;364;141;361;261;554;322.0;82.0;943.0;132.0;120.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29615.92578125;11001.078125;0.0;1117.76110839844;418.0;95591;;;Calculated values ==>;1550666317.872;349.66;292.46000000000004;290.76000000000005;290.76000000000005;289.86;276.96000000000004;273.955091788801;291.96000000000004;275.66;278.66;276.56;337.76;335.06;278.46000000000004;280.86;296.76000000000005;297.06;297.26000000000005;292.66;292.26000000000005;291.86;;314.96000000000004;275.56;242.77792619122317;262.63441904999945;273.955091788801;292.56;5540000.0;3560000.0;3640000.0;1410000.0;3610000.0;2610000.0;5540000.0;0.05366666666666667;0.013666666666666666;0.15716666666666665;0.022000000000000002;0.02;0.07366666666666667;;11001.078125;0.0;1117.76110839844;29615.92578125;509753.66719701275;413548.20129128615;247435.64966304178;247435.64966304178;244201.50848561595;430412.23801567365;457315.95501684735;456722.2913988086;471964.88962738856;521198.06113881967;518422.2997348772;456476.3869257851;459402.6962458517;464270.0288607765;465394.1846544878;427940.7183745549;414277.0601677878;457732.2313946309;457176.8914327451;;175620.85347054448;470979.3205154194;201879.13417147228;214247.41892031464;273.9188168798435;4166026.8768541976;1565805.018552594;281219.38538741134;0.0;0;220;230;0;0;0;0;0;121;105;1845937025339.585;679445753884.7466;1297464310884.2173;40052.849544229684;5920.204099566838;186.7366621591505;17895.80447508238;3277467.033242001;1454533.2321357343;118708.06472552796;1285772.051204859;5.285621299811169;0.28295312264357514
8439;2019-02-20 13:39:37.863;762;191;177;176;168;39;188;27;55;34;638;616;54;87;237;240;241;193;194;191;187;26;553;357;364;147;362;266;553;129.0;81.0;911.0;178.0;120.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29593.869140625;10920.26171875;0.0;1130.40966796875;417.0;95592;;;Calculated values ==>;1550666377.863;349.36;292.26000000000005;290.86;290.76000000000005;289.96000000000004;277.06;274.0616903277293;291.96000000000004;275.86;278.66;276.56;336.96000000000004;334.76000000000005;278.56;281.86;296.86;297.16;297.26000000000005;292.46000000000004;292.26000000000005;291.86;;314.86;275.76000000000005;244.02132995426717;263.299902668528;274.0616903277293;292.56;5530000.0;3570000.0000000005;3640000.0;1470000.0;3620000.0000000005;2660000.0;5530000.0;0.021500000000000002;0.013500000000000002;0.15183333333333332;0.029666666666666668;0.02;0.0415;;10920.26171875;0.0;1130.40966796875;29593.869140625;509469.77604529524;413220.0903815756;247852.2556631345;247480.94025835957;244592.50441975752;430346.717906069;457315.95501684735;455900.14131549967;471168.1638575324;519963.92896474915;517693.22035000246;455775.73446676333;459829.8311090415;464254.5134180436;465379.25235888857;428213.3721158971;413956.2836987002;457732.2313946309;457176.8914327451;;175203.01333496982;470372.2942900235;202118.17357655973;224158.69506406566;274.0164424254659;4166520.2177991187;1565987.6689827587;281238.11733364797;0.0;0;220;230;0;0;0;0;0;121;105;1846155392579.356;679532140924.656;1297622387169.0515;38532.56210169571;7958.205581166091;192.4706936321579;9670.255149300197;3278121.813439932;1454648.868201607;118711.22431281372;1286001.7339105802;4.67637791433781;0.31851280344131205
8440;2019-02-20 13:40:37.883;758;192;177;177;168;40;188;27;54;33;614;595;53;110;237;240;241;194;194;192;188;27;556;359;364;140;364;270;556;-1.0;84.0;897.0;206.0;120.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30428.669921875;10962.94140625;0.0;2047.5944824218802;416.0;95593;;;Calculated values ==>;1550666437.883;348.96000000000004;292.36;290.86;290.86;289.96000000000004;277.16;274.27422755570615;291.96000000000004;275.86;278.56;276.46000000000004;334.56;332.66;278.46000000000004;284.16;296.86;297.16;297.26000000000005;292.56;292.36;291.96000000000004;;314.76000000000005;275.86;242.56692532238324;263.82572766246335;274.27422755570615;292.56;5560000.0;3590000.0;3640000.0;1400000.0;3640000.0;2700000.0;5560000.0;0.0;0.014;0.14950000000000002;0.034333333333333334;0.02;0.02;;10962.94140625;0.0;2047.5944824218802;30428.669921875;508708.584886756;412333.65201211494;247714.7623324591;247714.7623324591;244473.180995143;430214.79039162316;457315.95501684735;455109.19043650426;471998.58498376724;517148.7647983631;515177.5233044988;454983.4308131345;461994.19871944824;463959.1484052212;465088.32681886124;427390.4568595802;413092.82235656865;457870.68847121065;457315.95501684735;;174785.17458790913;471408.2891495208;202647.83551860705;247714.7623324591;274.2314565202644;4167020.5723537556;1566170.0897954176;281264.6095293488;0.0;0;220;230;0;0;0;0;0;121;106;1846373865379.2866;679618269624.6287;1297783240769.0005;37742.97256022564;9227.442241328039;200.1668830421615;4192.023853687765;3278757.6547717312;1454792.1296713261;118714.49738327823;1286117.2914085656;3.9477701747092846;0.31606543749199056
8441;2019-02-20 13:41:37.883;754;193;178;177;168;41;189;27;52;33;590;577;52;128;238;240;241;195;194;192;188;27;556;361;364;139;366;275;556;-1.0;84.0;1032.0;219.0;120.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30374.19921875;10911.302734375;0.0;2085.92431640625;415.0;95594;;;Calculated values ==>;1550666497.883;348.56000000000006;292.46000000000004;290.96000000000004;290.86;289.96000000000004;277.26000000000005;274.4858918419099;292.06;275.86;278.36;276.46000000000004;332.16;330.86;278.36;285.96000000000004;296.96000000000004;297.16;297.26000000000005;292.66;292.36;291.96000000000004;;314.66;275.86;242.35481222062532;264.4750485637546;274.4858918419099;292.56;5560000.0;3610000.0;3640000.0;1390000.0;3660000.0;2750000.0;5560000.0;0.0;0.014;0.17200000000000001;0.0365;0.02;0.02;;10911.302734375;0.0;2085.92431640625;30374.19921875;508210.58466630674;412715.6717894541;248086.2427767075;247714.7623324591;244473.180995143;430081.6785162784;457454.86558595806;454011.2738692397;472130.5325463717;514225.48004880664;512868.3971908328;454011.2738692397;463408.9910230416;463795.54956771457;464796.26975366054;427390.4568595802;413465.294141843;457870.68847121065;457315.95501684735;;174367.33720873808;471541.1619817675;203177.38685533774;248086.2427767075;274.4459748326229;4167527.2629299276;1566352.3751632562;281299.05551933905;0.0;0;220;230;0;0;0;0;0;121;106;1846592265379.2866;679701969624.6287;1297946740769.0005;43143.42856639114;9795.277792114684;194.9522780483208;4184.594244802797;3279431.708114453;1454950.6523382715;118717.79004295399;1286187.0965593862;4.4100370530890745;0.3531289724897102
8442;2019-02-20 13:42:37.864;751;199;179;178;169;42;189;27;47;33;593;581;46;98;239;240;241;202;194;192;188;27;575;363;364;137;368;252;568;84.0;83.0;1235.0;228.0;120.0;0;4;1;1;1;0;0;0;0;0;1;0;1;0;0;38859.87890625;19779.400390625;0.0;1908.57861328125;404.0;95595;;;Calculated values ==>;1550666557.864;348.26;293.06;291.06;290.96000000000004;290.06;277.36;274.69669130483857;292.06;275.86;277.86;276.46000000000004;332.46000000000004;331.26000000000005;277.76000000000005;282.96000000000004;297.06;297.16;297.26000000000005;293.36;292.36;291.96000000000004;;313.56;275.86;241.92719264551067;261.41265627149306;274.69669130483857;292.56;5750000.0;3629999.9999999995;3640000.0;1370000.0;3679999.9999999995;2520000.0;5680000.0;0.014;0.013833333333333333;0.20583333333333334;0.038;0.02;0.034;;19779.400390625;0.0;1908.57861328125;38859.87890625;506131.8766971242;409818.9724215801;247911.49400514975;247546.45748174383;244355.21216755034;429947.3805835815;457454.86558595806;457211.6508634873;472393.7743832905;516510.6324525625;515279.53097578976;457090.6148596613;463275.46006641706;463631.7240545723;464503.06872351485;421786.2333213735;411058.23188159784;457870.68847121065;457315.95501684735;;169771.2103021376;471806.2409394271;203715.35267045366;229713.08286733372;274.66328474919715;4168104.030881709;1566608.0500340643;281332.3325028063;0.0;0;221;230;0;0;0;0;0;121;106;1846810596219.96;679784743404.884;1298104790704.488;52177.98804473275;10187.453754220991;148.40401991689703;7738.497653083464;3280225.8017127016;1455117.1223694629;118720.65043936673;1286286.4241951269;3.2392295962339723;0.2405855185759519
8443;2019-02-20 13:43:37.874;760;200;176;175;166;43;189;28;46;33;597;584;43;87;241;240;241;202;194;192;188;27;567;364;364;136;369;250;561;-2.0;82.0;1286.0;221.0;120.0;0;8;1;1;1;0;0;0;0;0;1;0;1;0;0;38604.16015625;19523.46875;0.0;1914.5314941406198;388.0;95596;;;Calculated values ==>;1550666617.874;349.16;293.16;290.76000000000005;290.66;289.76000000000005;277.46000000000004;274.8017692304317;292.06;275.96000000000004;277.76000000000005;276.46000000000004;332.86;331.56;277.46000000000004;281.86;297.26000000000005;297.16;297.26000000000005;293.36;292.36;291.96000000000004;;311.96000000000004;275.86;241.71165711629368;261.13683023647616;274.8017692304317;292.56;5670000.0;3640000.0;3640000.0;1360000.0;3690000.0;2500000.0;5610000.0;0.0;0.013666666666666666;0.21433333333333332;0.036833333333333336;0.02;0.02;;19523.46875;0.0;1914.5314941406198;38604.16015625;507982.947832226;413266.9577434304;247124.46560771833;246761.28800696306;243585.24516990833;429879.7862731237;457454.86558595806;457414.5806444957;472525.0707617092;517090.13182339136;515758.8067448377;457052.6462271078;462286.9042160422;463749.8801673841;464356.0352725641;424235.82746780827;414005.20673679677;457870.68847121065;457315.95501684735;;163086.1669317865;471938.4492427271;203976.20234495885;247124.46560771833;274.7686267256764;4168749.672129404;1566935.6285308357;281364.1970635716;0.0;0;221;230;0;0;0;0;0;121;106;1847029032619.9253;679866657054.871;1298255415804.464;54320.292415534066;9869.942760734464;139.8184833238238;4203.82978818258;3281113.435297341;1455284.2951978894;118723.05269386905;1286385.9601770209;3.196841247658183;0.2516798598287135
8444;2019-02-20 13:44:37.884;776;199;177;176;163;42;189;29;47;34;599;587;41;86;241;240;241;201;194;192;188;29;564;363;364;135;368;251;557;-2.0;83.0;927.0;201.0;120.0;0;9;1;1;1;0;0;0;0;0;1;0;1;0;0;38571.1015625;19384.10546875;0.0;1936.35693359375;377.0;95597;;;Calculated values ==>;1550666677.884;350.76;293.06;290.86;290.76000000000005;289.46000000000004;277.36;274.69669130483857;292.06;276.06;277.86;276.56;333.06;331.86;277.26000000000005;281.76000000000005;297.26000000000005;297.16;297.26000000000005;293.26000000000005;292.36;291.96000000000004;;310.86;276.06;241.49495122638035;261.27494424493943;274.69669130483857;292.56;5640000.0;3629999.9999999995;3640000.0;1350000.0;3679999.9999999995;2510000.0;5570000.0;0.0;0.013833333333333333;0.1545;0.033499999999999995;0.02;0.02;;19384.10546875;0.0;1936.35693359375;38571.1015625;510244.7112153165;414517.6821551175;247669.36613406966;247301.0483248464;242705.37020226428;429947.3805835815;457454.86558595806;457373.54784065706;472753.7123474745;517210.2600826734;515980.74987874134;456647.6984805424;462018.2898617508;463898.11279319227;464503.06872351485;425119.0084384571;415225.9254312048;457870.68847121065;457315.95501684735;;158490.31677215957;472265.74392498133;203714.9927219819;247669.36613406966;274.6631458431918;4169392.9064981546;1567259.9123542379;281396.2931489204;0.0;0;221;230;0;0;0;0;0;121;106;1847247469019.8906;679947970604.858;1298405740854.4402;39190.24676583531;8996.450165300479;136.85431493365695;4192.931777655554;3281892.819666144;1455441.5413422382;118725.3586847886;1286455.9448522273;2.4631962493436297;0.19589515349472608
8445;2019-02-20 13:45:37.875;787;199;181;180;165;38;189;30;44;35;602;590;38;83;241;240;241;201;194;192;188;30;559;360;364;134;365;250;553;-2.0;85.0;334.0;168.0;120.0;0;10;1;1;1;0;0;0;0;0;1;0;1;0;0;38318.75390625;19212.857421875;0.0;1935.7502441406198;368.0;95598;;;Calculated values ==>;1550666737.875;351.86;293.06;291.26000000000005;291.16;289.66;276.96000000000004;274.38016830617;292.06;276.16;277.56;276.66;333.36;332.16;276.96000000000004;281.46000000000004;297.26000000000005;297.16;297.26000000000005;293.26000000000005;292.36;291.96000000000004;;309.96000000000004;276.16;241.2770596917726;261.13683023647616;274.38016830617;292.56;5590000.0;3600000.0;3640000.0;1340000.0;3650000.0;2500000.0;5530000.0;0.0;0.014166666666666666;0.05566666666666666;0.028;0.02;0.02;;19212.857421875;0.0;1935.7502441406198;38318.75390625;512039.21273616387;416066.7103180982;249363.19814104622;248981.45809848653;243543.28708308292;430148.3826014536;457454.86558595806;457173.3793882559;472981.82504853373;517601.7555329616;516373.465696861;456447.63627741166;461817.2375114364;464341.04294382274;464942.4404991662;426552.2506751499;416741.05470413377;457870.68847121065;457315.95501684735;;154730.12109240866;472494.68880147435;202856.43440160772;249363.19814104622;274.31699654205596;4170033.559180736;1567581.5054651187;281428.555868567;0.0;0;221;230;0;0;0;0;0;121;106;1847465836259.6616;680028658499.7733;1298556018309.2825;14156.976604256746;7549.871123196265;138.99194292272853;4159.055137516023;3282337.313176399;1455579.4066699294;118727.65705879383;1286525.5343031303;1.229626801847569;0.10213241099851059
8446;2019-02-20 13:46:37.895;791;200;179;178;165;35;189;29;36;35;605;592;32;79;240;241;242;202;194;192;188;29;558;358;364;133;363;246;551;156.0;86.0;709.0;144.0;121.0;0;8;0;1;1;0;0;0;0;0;1;0;1;0;0;38269.97265625;19086.345703125;0.0;1890.5349121093802;362.0;95599;;;Calculated values ==>;1550666797.895;352.26;293.16;291.06;290.96000000000004;289.66;276.66;274.1680685717883;292.06;276.06;276.76000000000005;276.66;333.66;332.36;276.36;281.06;297.16;297.26000000000005;297.36;293.36;292.36;291.96000000000004;;309.36;276.06;241.05796691057077;260.58029834229245;274.1680685717883;292.56;5580000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2460000.0;5510000.0;0.026000000000000002;0.014333333333333333;0.11816666666666667;0.024;0.020166666666666666;0.04616666666666667;;19086.345703125;0.0;1890.5349121093802;38269.97265625;512617.64939366834;417146.2822774479;248698.44658970588;248320.42873906752;243620.17751557872;430280.9020939914;457454.86558595806;456859.5647784591;473112.1826642056;518244.518945412;516917.938418197;456377.84301490715;461955.1875368622;464503.06872351485;465364.4418098396;427093.3228579811;417799.0808329543;457870.68847121065;457315.95501684735;;152223.3369413072;472528.46462518856;202413.11725740475;222631.61851808504;274.13570777166905;4170672.0113150165;1567900.7718777342;281460.45220676216;0.0;0;221;230;0;0;0;0;0;121;106;1847684309059.5923;680108785199.7478;1298704867909.235;30067.08854873792;6482.768336826811;133.21746902538356;10834.593535026193;3282705.969897182;1455696.3843116132;118729.9262266966;1286650.5230243858;2.265239944928074;0.1414650668514222
8447;2019-02-20 13:47:37.885;794;200;178;177;163;32;189;27;29;34;606;593;26;75;238;241;242;202;194;192;188;26;549;355;364;132;360;243;549;-3.0;84.0;855.0;193.0;120.0;0;3;100;1;0;0;0;0;0;0;1;0;1;0;0;27384.18359375;7769.55517578125;0.0;1874.54821777344;359.0;95600;;;Calculated values ==>;1550666857.885;352.56000000000006;293.16;290.96000000000004;290.86;289.46000000000004;276.36;273.8482719121499;292.06;275.86;276.06;276.56;333.76000000000005;332.46000000000004;275.76000000000005;280.66;296.96000000000004;297.26000000000005;297.36;293.36;292.36;291.96000000000004;;309.06;275.76000000000005;240.83765695389522;260.1585393101385;273.8482719121499;292.56;5490000.0;3550000.0;3640000.0;1320000.0;3600000.0;2430000.0;5490000.0;0.0;0.014;0.14250000000000002;0.03216666666666666;0.02;0.02;;7769.55517578125;0.0;1874.54821777344;27384.18359375;513750.85773983324;417871.5380410279;248415.73546700552;248038.71108239493;243003.05349750287;430477.46260093397;457454.86558595806;456508.3022141449;473145.2311080622;518597.62830169493;517273.9604167442;456147.88424930704;461943.1694645482;464680.0635916259;465798.81223944406;429533.42834022286;418510.29459825315;457870.68847121065;457315.95501684735;;150969.94666990405;472367.87413283327;201566.58986218963;248415.73546700552;273.7924228063065;4171219.0380975255;1568124.5337518984;281491.822670234;0.0;0;221;230;0;0;0;0;0;121;106;1847902672659.627;680188271949.7605;1298851543459.2585;36329.19401015363;8710.774644039035;154.32387238757593;4178.004390996836;3283259.1800348684;1455822.976067664;118732.32200517911;1286775.607156292;5.11942841162128;0.4071492952445612
8448;2019-02-20 13:48:37.856;796;198;172;171;159;31;189;25;30;33;607;595;29;103;237;241;242;200;195;192;188;24;543;353;364;131;358;262;543;-2.0;83.0;596.0;157.0;121.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30240.916015625;10745.55859375;0.0;2017.51330566406;376.0;95601;;;Calculated values ==>;1550666917.856;352.76;292.96000000000004;290.36;290.26000000000005;289.06;276.26000000000005;273.6339639331285;292.06;275.66;276.16;276.46000000000004;333.86;332.66;276.06;283.46000000000004;296.86;297.26000000000005;297.36;293.16;292.36;291.96000000000004;;310.76000000000005;275.56;240.61611355647437;262.7682575881327;273.6339639331285;292.66;5430000.0;3529999.9999999995;3640000.0;1310000.0;3579999.9999999995;2620000.0;5430000.0;0.0;0.013833333333333333;0.09933333333333333;0.026166666666666668;0.020166666666666666;0.020166666666666666;;10745.55859375;0.0;2017.51330566406;30240.916015625;514501.1955468769;419352.10314009036;246454.63964957398;246087.90657490952;241851.8984421433;430607.02586249536;457454.86558595806;453447.98335120955;473178.34860283375;517101.78714451054;515863.49775904795;453322.16135155066;462366.4995748881;464841.74997644586;466087.013047778;431091.9666336276;419962.94946368126;457870.68847121065;457315.95501684735;;158072.51562822933;472304.9464017478;201001.75373896016;246454.63964957398;273.5627209484068;4171699.01515949;1568278.751791768;281524.24083988;0.0;0;221;230;0;0;0;0;0;121;106;1848120967099.4673;680267133814.7028;1299002970234.1477;25076.32547481677;7099.10020800961;153.95140418425768;4252.369859906679;3283770.645369082;1455954.6613460055;118734.88972415103;1286845.826319324;2.866218041802049;0.22509967121452784
8449;2019-02-20 13:49:37.876;790;197;172;171;160;31;189;23;33;32;617;603;34;118;236;242;242;199;194;192;188;22;546;351;364;130;357;268;545;135.0;83.0;280.0;139.0;121.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30283.001953125;10729.3134765625;0.0;2083.79614257812;389.0;95602;;;Calculated values ==>;1550666977.876;352.16;292.86;290.36;290.26000000000005;289.16;276.26000000000005;273.4187578820637;292.06;275.46000000000004;276.46000000000004;276.36;334.86;333.46000000000004;276.56;284.96000000000004;296.76000000000005;297.36;297.36;293.06;292.36;291.96000000000004;;312.06;275.36;240.39332010688793;263.56353331371673;273.4187578820637;292.56;5460000.0;3510000.0;3640000.0;1300000.0;3570000.0000000005;2680000.0;5450000.0;0.022500000000000003;0.013833333333333333;0.04666666666666666;0.023166666666666665;0.020166666666666666;0.04266666666666667;;10729.3134765625;0.0;2083.79614257812;30283.001953125;513516.9825915826;418340.0769505013;246365.96298317943;246000.66275761696;242120.53302543177;430735.4089219946;457454.86558595806;452792.3811935641;473211.5349843978;517628.2030160133;516178.66596041794;452919.762561323;463254.0957343955;464857.1551205372;466502.7873414682;430319.0964458635;418968.77449503524;457870.68847121065;457315.95501684735;;163503.975529645;472242.3386847302;200413.61764445086;222133.28087095928;273.32335001876896;4172203.549264397;1568457.7687113862;281558.42981113074;0.0;0;221;230;0;0;0;0;0;121;106;1848339439899.398;680345459914.6779;1299162023234.0972;11777.67563229195;6297.365370766471;157.01278698645743;10034.460763557892;3284077.8644171027;1456066.3357715309;118737.48195619938;1286964.9229267891;2.2060620250510756;0.12916755447203043
8450;2019-02-20 13:50:37.867;779;195;173;173;161;31;189;22;36;30;630;616;37;121;235;242;242;196;195;192;188;21;546;351;364;129;356;270;545;171.0;82.0;442.0;143.0;121.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30405.7578125;10725.1484375;0.0;2103.26831054688;396.0;95603;;;Calculated values ==>;1550667037.867;351.06000000000006;292.66;290.46000000000004;290.46000000000004;289.26000000000005;276.26000000000005;273.4187578820637;292.06;275.36;276.76000000000005;276.16;336.16;334.76000000000005;276.86;285.26000000000005;296.66;297.36;297.36;292.76000000000005;292.36;291.96000000000004;;312.76000000000005;275.26000000000005;240.16925963744896;263.82572766246335;273.4187578820637;292.66;5460000.0;3510000.0;3640000.0;1290000.0;3560000.0;2700000.0;5450000.0;0.0285;0.013666666666666666;0.07366666666666667;0.02383333333333333;0.020166666666666666;0.048666666666666664;;10725.1484375;0.0;2103.26831054688;30405.7578125;512172.2834123137;417700.1519836729;246733.60109931132;246733.60109931132;242463.71719671614;430735.4089219946;457454.86558595806;452828.2550479268;473148.0712050766;518805.64296614955;517356.02622321324;452955.962531982;463314.3192458436;464872.6823385499;466502.7873414682;430319.0964458635;418021.55846890854;457870.68847121065;457315.95501684735;;166428.6587063909;472276.9222685092;200492.01062790342;219653.76558352108;273.35412293369774;4172709.21306964;1568636.5290764489;281593.3167811783;0.0;0;221;230;0;0;0;0;0;121;106;1848557807140.0366;680423148259.9052;1299323399024.569;18588.77000560839;6477.540394101104;168.0663523517176;11566.226552421878;3284330.880173435;1456172.7773512506;118740.19054268619;1287144.9016540896;2.8686784992455094;0.1674603401484228
8451;2019-02-20 13:51:37.867;767;194;174;173;164;33;189;23;38;30;644;628;39;121;235;242;242;195;195;192;188;21;547;353;364;129;358;269;546;141.0;83.0;689.0;171.0;121.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30190.12109375;10746.4501953125;0.0;2102.81103515625;397.0;95604;;;Calculated values ==>;1550667097.867;349.86;292.56;290.56;290.46000000000004;289.56;276.46000000000004;273.6339639331285;292.06;275.46000000000004;276.96000000000004;276.16;337.56000000000006;335.96000000000004;277.06;285.26000000000005;296.66;297.36;297.36;292.66;292.36;291.96000000000004;;312.86;275.26000000000005;240.16925963744896;263.6948088759802;273.6339639331285;292.66;5470000.0;3529999.9999999995;3640000.0;1290000.0;3579999.9999999995;2690000.0;5460000.0;0.0235;0.013833333333333333;0.11483333333333333;0.0285;0.020166666666666666;0.043666666666666666;;10746.4501953125;0.0;2102.81103515625;30190.12109375;510612.311428699;417008.3827435559;247058.13451249053;246688.84295991823;243465.1967094227;430607.02586249536;457454.86558595806;453256.06605259806;473148.0712050766;520335.5856318776;518682.1917192012;453383.1958718612;463463.18480974686;464579.7527577276;466216.16700420267;430058.6583684265;417336.4420549964;457870.68847121065;457315.95501684735;;166846.47414792277;472276.9222685092;201035.03986743573;222289.98052412132;273.57574934710044;4173214.1787271923;1568815.4590650557;281628.3674423925;0.0;0;221;230;0;0;0;0;0;121;106;1848776207140.0366;680500548259.9052;1299485099024.569;28963.38117359614;7730.393648430594;175.99065900244983;10262.80088618237;3284727.148099928;1456291.1768016052;118743.05768444747;1287326.8102160778;3.6681148839474655;0.24317790960540756
8452;2019-02-20 13:52:37.867;756;196;175;175;168;34;189;24;36;29;651;633;35;85;236;242;242;197;195;192;188;23;563;355;364;129;360;237;558;-2.0;83.0;836.0;263.0;121.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38362.11328125;19389.150390625;0.0;1807.3747558593802;390.0;95605;;;Calculated values ==>;1550667157.867;348.76;292.76000000000005;290.66;290.66;289.96000000000004;276.56;273.8482719121499;292.06;275.56;276.76000000000005;276.06;338.26;336.46000000000004;276.66;281.66;296.76000000000005;297.36;297.36;292.86;292.36;291.96000000000004;;312.16;275.46000000000004;240.16925963744896;259.30345971252746;273.8482719121499;292.66;5630000.0;3550000.0;3640000.0;1290000.0;3600000.0;2370000.0;5580000.0;0.0;0.013833333333333333;0.13933333333333334;0.04383333333333333;0.020166666666666666;0.020166666666666666;;19389.150390625;0.0;1807.3747558593802;38362.11328125;507837.6231358041;413010.54793433315;246891.3269566959;246891.3269566959;244394.44949180353;430477.46260093397;457454.86558595806;458309.0047075507;473051.3374214201;523651.72740899614;521832.04056995636;458191.197420253;463993.46179920726;464417.2445854314;465928.4623088799;425678.53857680544;413384.41883874475;457870.68847121065;457315.95501684735;;163921.7849024954;472470.6178721596;201570.7770577834;246891.3269566959;273.7940570472952;4173785.447346984;1569066.5890699385;281660.9523239843;0.0;0;221;231;0;0;0;0;0;121;106;1848994607140.0366;680577948259.9052;1299636899024.569;35772.19305253425;11874.443022363488;170.0686563765062;4243.563332546388;3285266.6112184795;1456454.5504405284;118745.94151207563;1287447.6965845672;2.456075592770226;0.2088297877849396
8453;2019-02-20 13:53:37.868;763;198;174;173;168;37;189;25;37;30;644;626;35;95;237;242;242;200;195;193;188;25;547;357;364;130;363;244;548;-1.0;81.0;928.0;217.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30228.630859375;10948.384765625;0.0;1861.68518066406;388.0;95606;;;Calculated values ==>;1550667217.868;349.46000000000004;292.96000000000004;290.56;290.46000000000004;289.96000000000004;276.86;274.0616903277293;292.06;275.66;276.86;276.16;337.56000000000006;335.76000000000005;276.66;282.66;296.86;297.36;297.36;293.16;292.46000000000004;291.96000000000004;;311.96000000000004;275.66;240.39332010688793;260.2995467637923;274.0616903277293;292.66;5470000.0;3570000.0000000005;3640000.0;1300000.0;3629999.9999999995;2440000.0;5480000.0;0.0;0.013500000000000002;0.15466666666666665;0.036166666666666666;0.020166666666666666;0.020166666666666666;;10948.384765625;0.0;1861.68518066406;30228.630859375;510119.5370165681;417585.2463874381;246967.7657009258;246599.95250285088;244794.74477325846;430346.717906069;457454.86558595806;457304.06053149083;473017.81868751155;522378.0934346533;520549.101992669;457064.6850885815;464111.32963642495;464106.9778253677;465639.66166502296;430058.6583684265;418228.6462936177;458008.9962070331;457315.95501684735;;163086.1669317865;472533.2602288536;202142.64957241516;246967.7657009258;274.02596716836825;4174357.0464072907;1569319.4060761484;281691.52833301004;0.0;0;221;231;0;0;0;0;0;121;106;1849213010779.7727;680655649554.8113;1299781201429.3948;39464.9648950037;9779.127085407858;159.70516300991835;4242.021817871084;3285893.597983557;1456634.9998653156;118748.68967303578;1287518.410972622;4.1877850149314115;0.3390998922624138
8454;2019-02-20 13:54:37.878;776;200;174;173;165;39;189;25;40;31;634;619;38;121;238;242;242;202;195;193;189;25;552;358;364;132;363;252;552;-3.0;83.0;785.0;188.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30219.587890625;10966.228515625;0.0;1936.0588378906198;397.0;95607;;;Calculated values ==>;1550667277.878;350.76;293.16;290.56;290.46000000000004;289.66;277.06;274.1680685717883;292.06;275.66;277.16;276.26000000000005;336.56;335.06;276.96000000000004;285.26000000000005;296.96000000000004;297.36;297.36;293.36;292.46000000000004;292.06;;312.86;275.66;240.83765695389522;261.41265627149306;274.1680685717883;292.66;5520000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2520000.0;5520000.0;0.0;0.013833333333333333;0.13083333333333333;0.03133333333333333;0.020166666666666666;0.020166666666666666;;10966.228515625;0.0;1936.0588378906198;30219.587890625;511286.5569996102;416777.91492359515;246789.5555999761;246424.61683559936;243581.65493261942;430280.9020939914;457454.86558595806;456362.4941287204;472853.8412306012;520706.72258943587;519173.30265610735;456119.0499301343;465948.2860197519;464239.1217830999;465494.84668458975;428734.3568853432;417438.0576891194;458008.9962070331;457454.86558595806;;166846.47414792277;472270.6324499597;202383.73713774717;246789.5555999761;274.12429062505316;4174860.86551932;1569502.058290426;281723.18147447077;0.0;0;221;231;0;0;0;0;0;121;106;1849431447179.738;680734262654.7988;1299930026229.371;33228.887372985664;8456.456053115991;156.26547221442905;4248.417084717303;3286499.4810493775;1456786.9883853113;118751.32320051033;1287589.1764224085;3.572236822835507;0.2851981652395375
8455;2019-02-20 13:55:37.888;787;199;177;176;167;40;190;24;43;31;631;617;41;131;238;242;242;200;195;193;189;24;553;359;364;133;364;259;553;128.0;81.0;724.0;216.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30260.783203125;10919.861328125;0.0;1970.51989746094;404.0;95608;;;Calculated values ==>;1550667337.888;351.86;293.06;290.86;290.76000000000005;289.86;277.16;274.27422755570615;292.16;275.56;277.46000000000004;276.26000000000005;336.26000000000005;334.86;277.26000000000005;286.26000000000005;296.96000000000004;297.36;297.36;293.16;292.46000000000004;292.06;;313.56;275.56;241.05796691057077;262.3656120759269;274.27422755570615;292.66;5530000.0;3590000.0;3640000.0;1330000.0;3640000.0;2590000.0;5530000.0;0.021333333333333333;0.013500000000000002;0.12066666666666667;0.036000000000000004;0.020166666666666666;0.041499999999999995;;10919.861328125;0.0;1970.51989746094;30260.783203125;512553.2891762177;416066.7103180982;247852.2556631345;247480.94025835957;244240.85828665452;430214.79039162316;457593.62407101324;455574.12471773;472723.10170879104;519822.3768852348;518383.97285913315;455327.05495058285;466102.08122671134;464091.55881951714;465349.75327765616;428464.90911825834;416405.5654191083;458008.9962070331;457454.86558595806;;169771.2103021376;472041.5853210863;202620.24638441313;224600.4597286914;274.22074818220204;4175364.9526122035;1569684.4727697752;281755.741723064;0.0;0;221;231;0;0;0;0;0;121;106;1849649883579.7034;680813775904.7861;1300083351779.3467;30523.1013188869;9699.168201720233;162.8011399385253;9663.457843076565;3287030.836166154;1456938.3104702225;118753.98253209259;1287705.1280355037;3.882625938500686;0.2772916671903878
8456;2019-02-20 13:56:37.849;791;196;179;178;167;40;190;24;45;31;631;618;43;135;239;243;242;197;195;193;189;24;550;359;364;134;364;264;549;92.0;79.0;756.0;172.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30213.69921875;10855.3896484375;0.0;2016.87390136719;408.0;95609;;;Calculated values ==>;1550667397.849;352.26;292.76000000000005;291.06;290.96000000000004;289.86;277.16;274.27422755570615;292.16;275.56;277.66;276.26000000000005;336.26000000000005;334.96000000000004;277.46000000000004;286.66;297.06;297.46000000000004;297.36;292.86;292.46000000000004;292.06;;313.96000000000004;275.56;241.2770596917726;263.0348170998261;274.27422755570615;292.66;5500000.0;3590000.0;3640000.0;1340000.0;3640000.0;2640000.0;5490000.0;0.015333333333333334;0.013166666666666667;0.126;0.028666666666666667;0.020166666666666666;0.035500000000000004;;10855.3896484375;0.0;2016.87390136719;30213.69921875;513299.32725861;416558.0808075456;248795.42989539623;248415.73546700552;244399.8971268176;430214.79039162316;457593.62407101324;454987.66090120346;472592.1488768574;519408.059011563;518067.82220907544;454737.8930060271;465850.36211539514;464223.8542375998;465480.30547409743;429268.59190023836;416891.1666452266;458008.9962070331;457454.86558595806;;171442.51209473662;471909.57779161324;202642.9809372369;228861.03879609733;274.2295724220227;4175868.5790619846;1569865.8152452;281788.9484063188;0.0;0;221;231;0;0;0;0;0;121;106;1849868141619.5784;680893823839.7404;1300240149794.2568;31795.42967545979;7718.975776492122;162.9694325243216;8115.080851040057;3287549.819698767;1457083.367321678;118756.69552227095;1287853.1862241186;3.7128245199921683;0.26192592357758443
8457;2019-02-20 13:57:37.869;789;194;180;179;168;40;190;23;47;31;634;620;46;136;239;243;242;195;195;193;189;24;551;356;364;134;361;267;550;90.0;83.0;480.0;160.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30199.09765625;10865.041015625;0.0;2043.6452636718802;409.0;95610;;;Calculated values ==>;1550667457.869;352.06000000000006;292.56;291.16;291.06;289.96000000000004;277.16;273.955091788801;292.16;275.46000000000004;277.86;276.26000000000005;336.56;335.16;277.76000000000005;286.76000000000005;297.06;297.46000000000004;297.36;292.66;292.46000000000004;292.06;;314.06;275.56;241.2770596917726;263.43189868330234;273.955091788801;292.66;5510000.0;3560000.0;3640000.0;1340000.0;3610000.0;2670000.0;5500000.0;0.015000000000000001;0.013833333333333333;0.08;0.02666666666666667;0.020166666666666666;0.035166666666666666;;10865.041015625;0.0;2043.6452636718802;30199.09765625;512969.35338616284;415497.79424610164;249128.39008894507;248746.81474579297;244713.33433575288;430412.23801567365;457593.62407101324;454733.78008571663;472592.1488768574;519468.5143130215;518022.5195767208;454608.2120918402;465534.85794559587;464664.8766729168;465913.9958927326;429002.2428401299;415841.8007852276;458008.9962070331;457454.86558595806;;171860.34048652687;471909.57779161324;201822.65419054992;228950.5880469756;273.8968055966316;4176372.1868491075;1570046.8791685393;281822.7973452366;0.0;0;221;231;0;0;0;0;0;121;106;1850086614419.509;680974250639.7148;1300399502894.2063;20232.890071613336;7202.317962695022;182.0527817594813;8035.733760120883;3287983.533552965;1457207.7528841698;118759.57166578411;1287987.8212092093;2.7619382642654706;0.19073506360133285
8458;2019-02-20 13:58:37.850;784;195;181;180;168;39;190;23;46;31;639;624;47;136;238;243;243;197;195;193;189;24;554;355;364;132;361;269;554;301.0;86.0;959.0;192.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30436.630859375;10902.4990234375;0.0;2066.943359375;411.0;95611;;;Calculated values ==>;1550667517.85;351.56000000000006;292.66;291.26000000000005;291.16;289.96000000000004;277.06;273.8482719121499;292.16;275.46000000000004;277.76000000000005;276.26000000000005;337.06;335.56;277.86;286.76000000000005;296.96000000000004;297.46000000000004;297.46000000000004;292.86;292.46000000000004;292.06;;314.26000000000005;275.56;240.83765695389522;263.6948088759802;273.8482719121499;292.66;5540000.0;3550000.0;3640000.0;1320000.0;3610000.0;2690000.0;5540000.0;0.050166666666666665;0.014333333333333333;0.15983333333333333;0.032;0.020166666666666666;0.07033333333333333;;10902.4990234375;0.0;2066.943359375;30436.630859375;512098.91529682366;414277.0601677878;249313.85734774693;248932.97972240965;244552.5645346484;430477.46260093397;457593.62407101324;454269.86663963663;472853.8412306012;519819.1761884814;518268.43381884386;454396.0792389939;465244.9998923961;464533.37255708285;466058.0093327334;428445.7254125515;414989.33453799883;458008.9962070331;457454.86558595806;;172696.00095264515;472173.3745042847;201619.76908886022;215295.08823418082;273.81317513439143;4176877.3245753376;1570228.2178932505;281857.04140301154;0.0;0;221;231;0;0;0;0;0;121;106;1850304945259.3147;681054025369.6438;1300560251974.0632;40381.907258532425;8657.715373293582;192.8749358685881;17031.90434040833;3288488.4969078847;1457339.877975653;118762.69507403564;1288196.6520424827;5.109271466899651;0.30431025117551175
8459;2019-02-20 13:59:37.870;779;196;182;181;171;39;190;24;45;31;644;629;46;134;238;243;243;198;195;193;189;24;559;356;364;132;361;271;559;284.0;83.0;798.0;188.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30469.9609375;10977.00390625;0.0;2092.05053710938;411.0;95612;;;Calculated values ==>;1550667577.87;351.06000000000006;292.76000000000005;291.36;291.26000000000005;290.26000000000005;277.06;273.955091788801;292.16;275.56;277.66;276.26000000000005;337.56000000000006;336.06;277.76000000000005;286.56;296.96000000000004;297.46000000000004;297.46000000000004;292.96000000000004;292.46000000000004;292.06;;314.26000000000005;275.56;240.83765695389522;263.95629194202945;273.955091788801;292.66;5590000.0;3560000.0;3640000.0;1320000.0;3610000.0;2710000.0;5590000.0;0.04733333333333333;0.013833333333333333;0.133;0.03133333333333333;0.020166666666666666;0.0675;;10977.00390625;0.0;2092.05053710938;30469.9609375;511051.0503797635;412590.89758202713;249450.2424069493;249070.90486057595;245411.30069874594;430412.23801567365;457593.62407101324;453802.7222983125;472853.8412306012;520170.7920186503;518618.67647780775;453929.70516233734;464716.4445364942;464533.37255708285;465913.9958927326;427074.185790273;413344.749195068;458008.9962070331;457454.86558595806;;172696.00095264515;472173.3745042847;201871.52830445557;216086.40338199073;273.91585319995005;4177385.0486917943;1570410.6078606704;281891.71123823203;0.0;0;221;231;0;0;0;0;0;121;106;1850523418059.2454;681133251769.6187;1300722305974.0117;33506.848801182976;8469.457847594646;189.92387290033562;16292.371198767796;3289104.441788065;1457482.6519945962;118765.88612743773;1288474.4469059864;4.473055183433688;0.263262394757859
8460;2019-02-20 14:00:37.870;774;199;184;183;173;39;190;24;40;31;649;633;41;107;238;243;243;201;195;193;189;24;580;359;364;131;364;247;575;-1.0;83.0;776.0;286.0;121.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;39001.27734375;19865.5859375;0.0;1878.26208496094;408.0;95613;;;Calculated values ==>;1550667637.87;350.56000000000006;293.06;291.56;291.46000000000004;290.46000000000004;277.06;274.27422755570615;292.16;275.56;277.16;276.26000000000005;338.06000000000006;336.46000000000004;277.26000000000005;283.86;296.96000000000004;297.46000000000004;297.46000000000004;293.26000000000005;292.46000000000004;292.06;;313.96000000000004;275.56;240.61611355647437;260.72004837742526;274.27422755570615;292.66;5800000.0;3590000.0;3640000.0;1310000.0;3640000.0;2470000.0;5750000.0;0.0;0.013833333333333333;0.12933333333333333;0.04766666666666666;0.020166666666666666;0.020166666666666666;;19865.5859375;0.0;1878.26208496094;39001.27734375;508591.78616994055;255356.2950723793;249440.044920604;249068.4183557512;245474.17682123568;430214.79039162316;457593.62407101324;457177.9917971519;472984.3684616349;522643.3140479957;521015.01009655645;457298.1374891172;465056.0138446407;464091.55881951714;465480.30547409743;420791.54808361235;256204.11725887365;458008.9962070331;457454.86558595806;;171442.51209473662;472304.9464017478;202575.11062355275;249440.044920604;274.20322520692275;4177963.975677471;1570667.6294427016;281924.79717674927;0.0;0;221;232;0;0;0;0;0;121;106;1850741818059.2454;681212151769.6187;1300877705974.0117;32928.63929845216;12857.122172093963;2276.792793075552;4194.96555008464;3289658.0708555616;1457660.3734947604;118786.44209965419;1288645.174712227;2.4033243683328447;0.20224134362271368
8461;2019-02-20 14:01:37.871;779;205;183;182;174;41;190;25;34;32;644;627;33;82;241;242;243;207;195;193;189;25;561;364;364;130;369;241;561;-1.0;86.0;633.0;224.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30566.97265625;11262.9052734375;0.0;1842.40344238281;396.0;95614;;;Calculated values ==>;1550667697.871;351.06000000000006;293.66;291.46000000000004;291.36;290.56;277.26000000000005;274.8017692304317;292.16;275.66;276.56;276.36;337.56000000000006;335.86;276.46000000000004;281.36;297.26000000000005;297.36;297.46000000000004;293.86;292.46000000000004;292.06;;312.76000000000005;275.66;240.39332010688793;259.87524604437704;274.8017692304317;292.66;5610000.0;3640000.0;3640000.0;1300000.0;3690000.0;2410000.0;5610000.0;0.0;0.014333333333333333;0.1055;0.037333333333333336;0.020166666666666666;0.020166666666666666;;11262.9052734375;0.0;1842.40344238281;30566.97265625;510877.77376539836;415081.04480885627;249733.43342950297;249353.0959704578;246400.3060797304;429879.7862731237;457593.62407101324;457430.84304883645;473211.5349843978;522621.0609140636;520897.18721084634;457311.78344377805;463055.5863237705;463749.8801673841;464620.0566218266;426513.6970053968;415778.91531229374;458008.9962070331;457454.86558595806;;166428.6587063909;472533.2602288536;203884.94443701705;249733.43342950297;274.73344824239376;4178543.720757998;1570927.037860245;281955.80323965533;0.0;0;221;232;0;0;0;0;0;121;106;1850960221699.8494;681290453074.8352;1301024108414.4165;26749.092303546946;10029.537122895234;153.86520426781087;4189.048881821845;3290155.3935755277;1457851.0988347821;118806.69792061279;1288715.0426637991;3.1377775529157295;0.26540064083408565
