;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8462;2019-02-20 14:02:40.841;795;202;179;178;168;41;190;24;37;32;633;619;36;113;241;241;243;203;196;193;189;25;554;359;364;130;364;256;554;-1.0;84.0;487.0;173.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30307.44921875;10988.4580078125;0.0;1979.27600097656;402.0;95615;;;Calculated values ==>;1550667760.841;352.66;293.36;291.06;290.96000000000004;289.96000000000004;277.26000000000005;274.27422755570615;292.16;275.56;276.86;276.36;336.46000000000004;335.06;276.76000000000005;284.46000000000004;297.26000000000005;297.26000000000005;297.46000000000004;293.46000000000004;292.46000000000004;292.06;;313.36;275.66;240.39332010688793;261.9595390733887;274.27422755570615;292.76000000000005;5540000.0;3590000.0;3640000.0;1300000.0;3640000.0;2560000.0;5540000.0;0.0;0.014;0.08116666666666666;0.028833333333333332;0.020166666666666666;0.020166666666666666;;10988.4580078125;0.0;1979.27600097656;30307.44921875;513449.34698255605;416704.642931831;248554.79682013736;248179.23011625995;244552.5645346484;430214.79039162316;457593.62407101324;455333.7789835172;473211.5349843978;520275.2471810473;518840.0700724436;455210.6132043254;464438.2222441744;464488.10253275675;465219.0939126357;428445.7254125515;417037.44699379225;458008.9962070331;457454.86558595806;;168935.5661677829;472533.2602288536;202580.29095838006;248554.79682013736;274.2052366211056;4179076.118306222;1571121.6445750308;281989.22701113555;0.0;0;221;232;0;0;0;0;0;121;106;1851189432499.9536;681372314074.8724;1301180588864.4875;20515.158111373632;7783.643947298655;159.71589786262928;4212.818053444051;3290568.758832469;1458006.8899476293;118809.44044866975;1288788.5239917373;2.519432923889055;0.20614008246679352
8463;2019-02-20 14:03:37.851;802;201;179;178;166;39;190;25;39;33;632;619;39;127;240;242;243;202;196;193;189;25;557;358;364;129;363;262;557;205.0;82.0;703.0;212.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30435.423828125;11017.416015625;0.0;2026.05407714844;410.0;95616;;;Calculated values ==>;1550667817.851;353.36;293.26000000000005;291.06;290.96000000000004;289.76000000000005;277.06;274.1680685717883;292.16;275.66;277.06;276.46000000000004;336.36;335.06;277.06;285.86;297.16;297.36;297.46000000000004;293.36;292.46000000000004;292.06;;314.16;275.66;240.16925963744896;262.7682575881327;274.1680685717883;292.76000000000005;5570000.0;3579999.9999999995;3640000.0;1290000.0;3629999.9999999995;2620000.0;5570000.0;0.034166666666666665;0.013666666666666666;0.11716666666666667;0.035333333333333335;0.020166666666666666;0.05433333333333333;;11017.416015625;0.0;2026.05407714844;30435.423828125;514053.16652733396;415225.9254312048;248413.27391138716;248040.08537559086;243736.9687330276;430280.9020939914;457593.62407101324;454575.41209722357;473438.18344108673;519676.8311109797;518338.58081861393;454575.41209722357;465201.6916875695;464503.06872351485;465494.84668458975;427627.77537313575;415574.3250689575;458008.9962070331;457454.86558595806;;172278.17009871884;472664.2518820126;202349.92871623443;219447.05990830035;274.1111499378497;4179557.083749531;1571295.8883080678;282020.94143720716;0.0;0;221;232;0;0;0;0;0;121;106;1851396948899.919;681446142024.8601;1301328244764.463;29552.41913613923;9551.10608519083;164.7304874904358;12931.757441819402;3290965.196690581;1458144.1474614053;118812.00943317334;1288924.2756929626;4.002003514353179;0.2628583703053074
8464;2019-02-20 14:04:37.892;802;199;181;180;167;38;190;25;40;33;637;624;41;130;240;242;243;200;196;193;189;26;560;358;364;128;363;267;559;117.0;84.0;610.0;188.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30356.96484375;11031.599609375;0.0;2079.41870117188;415.0;95617;;;Calculated values ==>;1550667877.892;353.36;293.06;291.26000000000005;291.16;289.86;276.96000000000004;274.1680685717883;292.16;275.66;277.16;276.46000000000004;336.86;335.56;277.26000000000005;286.16;297.16;297.36;297.46000000000004;293.16;292.46000000000004;292.06;;314.66;275.76000000000005;239.943914813709;263.43189868330234;274.1680685717883;292.76000000000005;5600000.0;3579999.9999999995;3640000.0;1280000.0;3629999.9999999995;2670000.0;5590000.0;0.0195;0.014;0.10166666666666666;0.03133333333333333;0.020166666666666666;0.03966666666666667;;11031.599609375;0.0;2079.41870117188;30356.96484375;513799.8800610916;413714.75739608693;249070.90486057595;248694.20702596652;244007.14863603204;430280.9020939914;457593.62407101324;453852.4841310001;473567.7884962697;519778.1136350303;518435.86561318;453978.718135384;464826.83394944423;464503.06872351485;465494.84668458975;426794.81873812305;414080.3838347692;458008.9962070331;457454.86558595806;;174367.33720873808;472891.67638883414;202357.50588103494;226106.75494206208;274.11409528786663;4180064.033166409;1571479.7556614985;282055.1770886834;0.0;0;221;232;0;0;0;0;0;121;106;1851615498139.5164;681523294709.7179;1301487053209.1702;25568.65612207979;8476.737342577708;178.00208864695404;9176.80838887454;3291424.8528674534;1458294.482148246;118814.86748964083;1289108.6396372118;3.3102084761232176;0.2322362711038032
8465;2019-02-20 14:05:37.872;797;198;183;182;168;37;190;24;39;33;646;631;42;129;240;242;243;199;196;193;189;25;561;358;364;128;363;269;560;314.0;84.0;523.0;217.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30371.64453125;11036.359375;0.0;2086.84228515625;418.0;95618;;;Calculated values ==>;1550667937.872;352.86;292.96000000000004;291.46000000000004;291.36;289.96000000000004;276.86;274.1680685717883;292.16;275.56;277.06;276.46000000000004;337.76;336.26000000000005;277.36;286.06;297.16;297.36;297.46000000000004;293.06;292.46000000000004;292.06;;314.96000000000004;275.66;239.943914813709;263.6948088759802;274.1680685717883;292.76000000000005;5610000.0;3579999.9999999995;3640000.0;1280000.0;3629999.9999999995;2690000.0;5600000.0;0.052333333333333336;0.014;0.08716666666666667;0.036166666666666666;0.020166666666666666;0.07250000000000001;;11036.359375;0.0;2086.84228515625;30371.64453125;513100.4850393042;412930.35366320645;249782.7387479548;249401.54618822236;244316.3587847787;430280.9020939914;457593.62407101324;453383.1958718612;473567.7884962697;520542.08071330236;518992.4008983268;453763.8861497668;464415.5281620572;464503.06872351485;465494.84668458975;426513.6970053968;413305.59472072823;458008.9962070331;457454.86558595806;;175620.85347054448;472795.0300870999;202337.32558466707;215534.78533813328;274.10625060325043;4180569.93622078;1571663.594019874;282089.8843573;0.0;0;221;232;0;0;0;0;0;121;106;1851833825339.5857;681600069109.7423;1301647799609.2212;21882.831693367087;9781.553646171322;184.91343198536035;17539.2058179673;3291820.1501230192;1458446.5838557256;118817.8907775484;1289331.1988778557;3.763449337172118;0.21472106076458947
8466;2019-02-20 14:06:37.873;791;197;184;183;170;37;190;25;37;33;655;639;42;128;240;243;243;198;196;193;189;25;557;359;364;127;364;271;556;285.0;80.0;533.0;181.0;121.0;0;0;32;1;0;1;0;0;0;0;1;0;1;0;0;33861.10546875;21948.552734375;0.0;2126.53198242188;420.0;95619;;;Calculated values ==>;1550667997.873;352.26;292.86;291.56;291.46000000000004;290.16;276.86;274.27422755570615;292.16;275.66;276.86;276.46000000000004;338.66;337.06;277.36;285.96000000000004;297.16;297.46000000000004;297.46000000000004;292.96000000000004;292.46000000000004;292.06;;315.16;275.66;239.71726792356844;263.95629194202945;274.27422755570615;292.76000000000005;5570000.0;3590000.0;3640000.0;1270000.0;3640000.0;2710000.0;5560000.0;0.0475;0.013333333333333334;0.08883333333333333;0.030166666666666668;0.020166666666666666;0.06766666666666667;;21948.552734375;0.0;2126.53198242188;33861.10546875;512703.0334692735;414196.90369202057;250370.13788166858;249982.54007122852;245178.77551234743;430214.79039162316;457593.62407101324;452782.62450223195;473697.1866146107;521307.57206190703;519653.67668665433;453421.07473185885;464002.034648025;464356.0352725641;465480.30547409743;427627.77537313575;414556.36598067306;458008.9962070331;457454.86558595806;;176456.53798984195;472925.59586621344;202618.28343627145;216849.74744586024;274.21998621771746;4181105.218058015;1571938.4728683578;282124.99639467825;0.0;0;221;233;0;0;0;0;0;121;106;1852052228979.3218;681676570384.6499;1301809802309.0254;22222.932298026157;8154.270591636583;174.28545856616927;16280.946327479953;3292187.7042816374;1458596.0515486135;118820.88415152144;1289613.0381759705;1.94526562322061;0.10797330021180694
8467;2019-02-20 14:07:37.883;786;199;185;184;171;37;190;25;29;34;660;641;31;79;240;243;243;201;196;194;189;26;570;359;364;131;364;235;565;311.0;83.0;470.0;196.0;121.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37878.9296875;19609.796875;0.0;1055.10375976562;407.0;95620;;;Calculated values ==>;1550668057.883;351.76;293.06;291.66;291.56;290.26000000000005;276.86;274.27422755570615;292.16;275.66;276.06;276.56;339.16;337.26;276.26000000000005;281.06;297.16;297.46000000000004;297.46000000000004;293.26000000000005;292.56;292.06;;313.86;275.76000000000005;240.61611355647437;259.0149159925826;274.27422755570615;292.76000000000005;5700000.0;3590000.0;3640000.0;1310000.0;3640000.0;2350000.0;5650000.0;0.05183333333333333;0.013833333333333333;0.07833333333333334;0.03266666666666666;0.020166666666666666;0.072;;19609.796875;0.0;1055.10375976562;37878.9296875;510967.5836602958;411174.58375941555;250300.70278417305;249918.34658468695;245169.39268019088;430214.79039162316;457593.62407101324;457804.3285569496;473275.31562819314;524720.0601320707;522802.7736675948;458039.7257212691;463602.78184478957;464356.0352725641;465480.30547409743;423899.2173161836;411967.3302610267;458147.1555003571;457454.86558595806;;171024.68490186572;472499.14586990676;202602.37054264377;215962.32008251655;274.21380889345727;4181703.15132316;1572284.8501683108;282151.5144447975;0.0;0;221;233;0;0;0;0;0;121;106;1852270665379.287;681753983284.6376;1301961627609.0012;19990.82004445396;8816.627994023924;165.05777092967082;17387.46327624779;3292539.544181314;1458737.499274164;118823.71248307683;1289893.655017637;2.2434160175762763;0.12220126553448789
8468;2019-02-20 14:08:37.873;794;202;181;179;169;36;190;25;28;35;654;635;28;70;240;243;244;204;196;194;189;27;550;356;364;134;361;243;551;-2.0;85.0;297.0;128.0;121.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;29172.03515625;10523.6396484375;0.0;1089.23266601562;404.0;95621;;;Calculated values ==>;1550668117.873;352.56000000000006;293.36;291.26000000000005;291.06;290.06;276.76000000000005;273.955091788801;292.16;275.66;275.96000000000004;276.66;338.56000000000006;336.66;275.96000000000004;280.16;297.16;297.46000000000004;297.56;293.56;292.56;292.06;;313.56;275.86;241.2770596917726;260.1585393101385;273.955091788801;292.76000000000005;5500000.0;3560000.0;3640000.0;1340000.0;3610000.0;2430000.0;5510000.0;0.0;0.014166666666666666;0.0495;0.021333333333333333;0.020166666666666666;0.020166666666666666;;10523.6396484375;0.0;1089.23266601562;29172.03515625;513666.14354895195;417799.0808329543;249462.6530864694;248698.44658970588;245027.73001487428;430412.23801567365;457593.62407101324;456388.25082575704;472981.82504853373;523473.5739271034;521545.54010900296;456388.25082575704;461360.14998475235;464796.26975366054;465913.9958927326;429758.6882402088;418440.0492286642;458147.1555003571;457454.86558595806;;169771.2103021376;472202.2088784924;201737.45676546675;249462.6530864694;273.8635874869335;4182261.8162372736;1572535.9202873842;282169.3809367701;0.0;0;221;233;0;0;0;0;0;121;106;1852489028979.3218;681833470034.6503;1302105003709.024;12605.214305984371;5769.914711744546;160.34738599688157;4194.509618739688;3292811.132528674;1458859.0335376442;118826.42374076671;1290073.474816828;1.957309561922614;0.15259465977050615
8469;2019-02-20 14:09:37.824;803;203;178;177;165;35;190;24;29;35;646;628;29;81;239;243;244;205;196;194;189;26;549;354;364;134;359;248;550;175.0;81.0;452.0;45.0;121.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;28857.80078125;10120.57421875;0.0;1110.43640136719;412.0;95622;;;Calculated values ==>;1550668177.824;353.46000000000004;293.46000000000004;290.96000000000004;290.86;289.66;276.66;273.7412296467126;292.16;275.56;276.06;276.66;337.76;335.96000000000004;276.06;281.26000000000005;297.06;297.46000000000004;297.56;293.66;292.56;292.06;;314.36;275.76000000000005;241.2770596917726;260.85938512811435;273.7412296467126;292.76000000000005;5490000.0;3540000.0;3640000.0;1340000.0;3590000.0;2480000.0;5500000.0;0.029166666666666667;0.013500000000000002;0.07533333333333332;0.007500000000000001;0.020166666666666666;0.04933333333333333;;10120.57421875;0.0;1110.43640136719;28857.80078125;514848.2551547684;418474.96192447987;248367.96295545803;247991.75459097483;243658.85615628987;430542.39183029096;457593.62407101324;455685.066950743;472981.82504853373;522257.0456824222;520423.4342255816;455685.066950743;461886.0373421823;464957.45143190527;466201.75019206293;430020.57018167863;419103.70199277956;458147.1555003571;457454.86558595806;;173113.83306960555;472104.6820821746;201388.21128906947;220592.7719364783;273.718290225103;4182745.003277947;1572707.8149075287;282187.696542354;0.0;0;221;233;0;0;0;0;0;121;106;1852707250619.2314;681913804374.6171;1302252183413.9631;19157.029793179405;2030.3735309482884;147.37772055013744;11685.196620041002;3293075.6017363407;1458923.9828543449;118828.98602241323;1290205.6976318734;2.9400718048982033;0.13024696719720028
8470;2019-02-20 14:10:37.854;806;202;178;177;164;34;191;23;29;34;643;624;30;85;238;244;244;203;196;194;190;24;551;353;364;131;358;249;552;0.0;84.0;904.0;133.0;121.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;28239.005859375;9853.099609375;0.0;1120.81994628906;419.0;95623;;;Calculated values ==>;1550668237.854;353.76;293.36;290.96000000000004;290.86;289.56;276.56;273.6339639331285;292.26000000000005;275.46000000000004;276.06;276.56;337.46000000000004;335.56;276.16;281.66;296.96000000000004;297.56;297.56;293.46000000000004;292.56;292.16;;315.06;275.56;240.61611355647437;260.9983114674233;273.6339639331285;292.76000000000005;5510000.0;3529999.9999999995;3640000.0;1310000.0;3579999.9999999995;2490000.0;5520000.0;0.0;0.014;0.15066666666666664;0.022166666666666668;0.020166666666666666;0.020166666666666666;;9853.099609375;0.0;1120.81994628906;28239.005859375;515045.98610177607;417438.0576891194;248273.13022009764;247898.5293150826;243235.09045504167;430607.02586249536;457732.2313946309;455519.1575828171;473275.31562819314;521870.25731063006;519932.9584520393;455640.8797640685;462203.43792066665;464972.5849072995;466474.1722881754;429495.3436434408;417763.49700856715;458147.1555003571;457593.62407101324;;176038.69501535743;472304.9464017478;201059.40321985027;248273.13022009764;273.5852835769158;4183221.047904977;1572874.3454136527;282206.29964221764;0.0;0;221;233;0;0;0;0;0;121;106;1852925759819.995;681993344124.895;1302401357964.4846;38338.602990686995;6012.609540532063;164.24585288823116;4221.296625993465;3293554.9715763517;1458991.0412259377;118831.58418396585;1290338.3180197757;4.4411438194793265;0.33344244565396464
8471;2019-02-20 14:11:37.854;805;201;178;178;166;35;191;23;30;34;646;623;31;84;237;244;244;202;196;194;190;24;557;355;364;130;360;257;557;137.0;81.0;1243.0;173.0;121.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;29278.03125;10625.470703125;0.0;1173.59973144531;425.0;95624;;;Calculated values ==>;1550668297.854;353.66;293.26000000000005;290.96000000000004;290.96000000000004;289.76000000000005;276.66;273.8482719121499;292.26000000000005;275.46000000000004;276.16;276.56;337.76;335.46000000000004;276.26000000000005;281.56;296.86;297.56;297.56;293.36;292.56;292.16;;315.66;275.56;240.39332010688793;262.0952818180154;273.8482719121499;292.76000000000005;5570000.0;3550000.0;3640000.0;1300000.0;3600000.0;2570000.0;5570000.0;0.022833333333333334;0.013500000000000002;0.20716666666666667;0.028833333333333332;0.020166666666666666;0.043;;10625.470703125;0.0;1173.59973144531;29278.03125;514420.49082191795;415225.9254312048;248040.08537559086;248040.08537559086;243736.9687330276;430477.46260093397;457732.2313946309;454300.3895860317;473405.19094569265;521524.81775165757;519167.140353073;454424.480022519;460865.23735344317;464548.7096429471;466187.4538382608;427883.21061811206;415574.3250689575;458147.1555003571;457593.62407101324;;178545.77502346144;472436.3020657052;201601.81655918286;223381.00464749825;273.8061702411784;4183700.3565475554;1573045.000166257;282225.41980619874;0.0;0;221;233;0;0;0;0;0;121;106;1853144159819.995;682071644124.895;1302553157964.4846;52350.72104539553;7809.060998771394;166.1699549135863;10071.142635211143;3294310.7159433193;1459106.2218137651;118834.33764903087;1290457.4216802858;5.966325485102107;0.4100166164985425
8472;2019-02-20 14:12:37.855;800;200;179;178;169;36;191;24;31;33;653;627;32;79;238;244;244;201;196;194;190;25;555;356;364;129;361;259;555;88.0;83.0;1426.0;147.0;121.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29693.923828125;10965.2578125;0.0;1189.06005859375;426.0;95625;;;Calculated values ==>;1550668357.855;353.16;293.16;291.06;290.96000000000004;290.06;276.76000000000005;273.955091788801;292.26000000000005;275.56;276.26000000000005;276.46000000000004;338.46000000000004;335.86;276.36;281.06;296.96000000000004;297.56;297.56;293.26000000000005;292.56;292.16;;315.76000000000005;275.66;240.16925963744896;262.3656120759269;273.955091788801;292.76000000000005;5550000.0;3560000.0;3640000.0;1290000.0;3610000.0;2590000.0;5550000.0;0.014666666666666666;0.013833333333333333;0.23766666666666666;0.0245;0.020166666666666666;0.034833333333333334;;10965.2578125;0.0;1189.06005859375;29693.923828125;513977.05029073224;415648.4156121035;248507.3896239573;248132.62356515185;244865.1990565715;430412.23801567365;457732.2313946309;454085.5402716301;473438.18344108673;522079.1495623331;519411.59116850933;454210.1636894993;459956.8674346249;464533.37255708285;466043.6885466112;428426.8604674854;415991.9691235561;458147.1555003571;457593.62407101324;;178963.62700411686;472664.2518820126;201903.76517008053;228884.81090653548;273.9284135271982;4184191.7976964954;1573224.925902382;282245.1089659058;0.0;0;221;233;0;0;0;0;0;121;106;1853362563459.7312;682149345419.8011;1302707960544.2976;59935.20188246828;6633.631924442336;172.01599692435505;7966.690325229309;3295246.447561855;1459226.5795939094;118837.15591226306;1290607.7394600292;6.146584359681672;0.43051018478878994
8473;2019-02-20 14:13:37.855;794;199;180;178;169;38;191;25;33;34;662;633;34;75;238;244;244;200;196;194;190;26;552;357;364;129;362;261;551;-1.0;83.0;1047.0;190.0;121.0;0;96;98;1;0;0;0;0;0;0;1;0;0;0;0;29564.40625;10848.8876953125;0.0;1180.26843261719;424.0;95626;;;Calculated values ==>;1550668417.855;352.56000000000006;293.06;291.16;290.96000000000004;290.06;276.96000000000004;274.0616903277293;292.26000000000005;275.66;276.46000000000004;276.56;339.36;336.46000000000004;276.56;280.66;296.96000000000004;297.56;297.56;293.16;292.56;292.16;;315.56;275.76000000000005;240.16925963744896;262.63441904999945;274.0616903277293;292.76000000000005;5520000.0;3570000.0000000005;3640000.0;1290000.0;3620000.0000000005;2610000.0;5510000.0;0.0;0.013833333333333333;0.17450000000000002;0.03166666666666666;0.020166666666666666;0.020166666666666666;;10848.8876953125;0.0;1180.26843261719;29564.40625;513496.5680406325;416815.22164056764;249079.16044584528;248320.42873906752;245027.73001487428;430346.717906069;457732.2313946309;453995.204316005;473534.8580475586;522839.8790565719;519862.4289327083;454120.2570427979;459160.81174114853;464386.3924891542;465899.65062480443;429230.51243942743;417146.2822774479;458147.1555003571;457593.62407101324;;178127.92459426197;472761.04596960294;202115.62738882535;249079.16044584528;274.0154514994053;4184685.6171138133;1573406.7104482804;282264.8533699992;0.0;0;221;233;0;0;0;0;0;121;106;1853580963459.7312;682226745419.8011;1302863960544.2976;43952.98617379285;8570.438255057956;167.16518390738312;4205.041683107554;3296112.182462324;1459353.2801787385;118839.98242210332;1290709.1705600987;4.729810694181913;0.37295844278914725
8474;2019-02-20 14:14:37.875;786;199;178;177;169;39;191;26;29;34;670;639;33;71;239;244;244;201;196;194;190;26;556;357;364;129;362;260;555;-1.0;84.0;838.0;141.0;121.0;0;89;99;1;0;0;0;0;0;0;1;0;0;0;0;29512.447265625;10947.814453125;0.0;1127.83288574219;423.0;95627;;;Calculated values ==>;1550668477.875;351.76;293.06;290.96000000000004;290.86;290.06;277.06;274.0616903277293;292.26000000000005;275.76000000000005;276.06;276.56;340.16;337.06;276.46000000000004;280.26000000000005;297.06;297.56;297.56;293.26000000000005;292.56;292.16;;315.46000000000004;275.76000000000005;240.16925963744896;262.5002047102346;274.0616903277293;292.76000000000005;5560000.0;3570000.0000000005;3640000.0;1290000.0;3620000.0000000005;2600000.0;5550000.0;0.0;0.014;0.1396666666666667;0.0235;0.020166666666666666;0.020166666666666666;;10947.814453125;0.0;1127.83288574219;29512.447265625;512173.3963242894;415301.24301022134;248132.62356515185;247760.37448055507;244865.1990565715;430346.717906069;457732.2313946309;453665.16875313333;473534.8580475586;523740.1313805908;520561.314702642;454165.1702643625;458834.65536453994;464518.1588243853;465899.65062480443;428155.84094600123;415991.9691235561;458147.1555003571;457593.62407101324;;177710.07569661198;472761.04596960294;202123.03501313945;248132.62356515185;274.0183343554265;4185178.0883286577;1573588.4101791878;282284.09395903867;0.0;0;221;233;0;0;0;0;0;121;106;1853799436259.6619;682304171219.7765;1303020312644.2478;35132.05134568582;6359.993257476893;170.2942055142318;4224.130176868204;3296771.444122103;1459477.7419147242;118842.79552106812;1290779.437073276;3.799917942109241;0.28872054612903325
8475;2019-02-20 14:15:37.876;779;200;178;178;168;39;191;26;2;34;673;642;15;65;239;245;244;202;196;194;190;27;557;358;364;129;363;260;557;-1.0;81.0;1157.0;163.0;121.0;0;85;98;1;0;0;0;0;0;0;1;0;0;0;0;29606.3984375;11010.3017578125;0.0;1101.72485351562;422.0;95628;;;Calculated values ==>;1550668537.876;351.06000000000006;293.16;290.96000000000004;290.96000000000004;289.96000000000004;277.06;274.1680685717883;292.26000000000005;275.76000000000005;273.36;276.56;340.46000000000004;337.36;274.66;279.66;297.06;297.66;297.56;293.36;292.56;292.16;;315.36;275.86;240.16925963744896;262.5002047102346;274.1680685717883;292.76000000000005;5570000.0;3579999.9999999995;3640000.0;1290000.0;3629999.9999999995;2600000.0;5570000.0;0.0;0.013500000000000002;0.19283333333333333;0.027166666666666665;0.020166666666666666;0.020166666666666666;;11010.3017578125;0.0;1101.72485351562;29606.3984375;511224.1182936286;414873.7552109487;248040.08537559086;248040.08537559086;244433.73444897638;430280.9020939914;457732.2313946309;450242.1124448524;473534.8580475586;524047.3400759622;520869.30155400705;451901.06599294435;458106.44168678863;464371.1518808695;465885.42676947766;427883.21061811206;415574.3250689575;458147.1555003571;457593.62407101324;;177292.22831007556;472857.82487454545;202412.81956541332;248040.08537559086;274.135592099173;4185670.7535865395;1573771.3975304628;282302.6739165042;0.0;0;221;233;0;0;0;0;0;121;106;1854017839899.398;682381572509.683;1303176315244.0593;47789.748643585175;7347.08931089809;166.1699549135863;4225.996363691018;3297462.4706380954;1459591.9695064174;118845.59943579944;1290849.8559679908;4.914867361454744;0.37637716469932464
8476;2019-02-20 14:16:37.836;773;200;180;179;169;40;191;26;-19;35;673;643;-12;54;240;245;244;201;196;194;190;27;557;359;364;130;364;261;556;-2.0;85.0;941.0;155.0;122.0;0;82;98;1;0;0;0;0;0;0;1;0;0;0;0;29491.8203125;10988.2236328125;0.0;1090.18017578125;419.0;95629;;;Calculated values ==>;1550668597.836;350.46000000000004;293.16;291.16;291.06;290.06;277.16;274.27422755570615;292.26000000000005;275.76000000000005;271.26000000000005;276.66;340.46000000000004;337.46000000000004;271.96000000000004;278.56;297.16;297.66;297.56;293.26000000000005;292.56;292.16;;315.06;275.86;240.39332010688793;262.63441904999945;274.27422755570615;292.76000000000005;5570000.0;3590000.0;3640000.0;1300000.0;3640000.0;2610000.0;5560000.0;0.0;0.014166666666666666;0.15683333333333332;0.025833333333333333;0.02033333333333333;0.02033333333333333;;10988.2236328125;0.0;1090.18017578125;29491.8203125;510482.2198050303;415263.34616146993;248836.75477905635;248460.21615796752;244824.99358240856;430214.79039162316;457732.2313946309;447326.51191653707;473501.9964771252;523967.39260099287;520889.9733527526;448245.0140702997;456599.3875696608;464356.0352725641;465741.0905809244;427883.21061811206;415611.13515833655;458147.1555003571;457593.62407101324;;176038.69501535743;472727.1298661593;202648.49692158983;248836.75477905635;274.2317132109341;4186162.9104196653;1573954.5963614713;282320.92761450977;0.0;0;221;233;0;0;0;0;0;121;106;1854236094299.5369;682459220709.7324;1303332511044.1587;38373.66868504089;6977.031351068044;173.8544023468198;4244.723008936457;3298180.0204306385;1459711.2576002283;118848.43108308753;1290920.3982365888;4.1205177634466486;0.31635110415365464
8477;2019-02-20 14:17:37.887;767;200;182;181;169;40;191;26;-45;35;672;643;-26;43;240;245;244;201;196;194;190;27;560;359;364;136;364;262;559;1.0;82.0;842.0;229.0;122.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29692.021484375;11048.3046875;0.0;1170.74426269531;418.0;95630;;;Calculated values ==>;1550668657.887;349.86;293.16;291.36;291.26000000000005;290.06;277.16;274.27422755570615;292.26000000000005;275.76000000000005;268.66;276.66;340.36;337.46000000000004;270.56;277.46000000000004;297.16;297.66;297.56;293.26000000000005;292.56;292.16;;314.96000000000004;275.86;241.71165711629368;262.7682575881327;274.27422755570615;292.76000000000005;5600000.0;3590000.0;3640000.0;1360000.0;3640000.0;2620000.0;5590000.0;0.00016666666666666666;0.013666666666666666;0.14033333333333334;0.03816666666666667;0.02033333333333333;0.020499999999999997;;11048.3046875;0.0;1170.74426269531;29692.021484375;509475.49633767316;414080.3838347692;249450.2424069493;249070.90486057595;244705.37843812598;430214.79039162316;457732.2313946309;443646.7791857445;472720.47428543336;523784.870142325;520807.9489061214;446208.05789841735;455073.69514115615;464356.0352725641;465741.0905809244;427055.38227692863;414441.78793705173;458147.1555003571;457593.62407101324;;175620.85347054448;471938.4492427271;202591.02543671225;249069.27316328886;274.20940437516066;4186656.528321157;1574138.3901899115;282339.78466641565;0.0;0;221;233;0;0;0;0;0;121;106;1854454679939.9673;682539088539.8896;1303489544409.468;33828.15744278087;10280.093341929565;172.38578931165097;4274.749193608349;3298782.2137458245;1459855.18921092;118851.3188705584;1290991.4541846782;3.973745089780847;0.3307361154486233
8478;2019-02-20 14:18:37.857;760;200;182;181;170;40;191;26;-55;36;666;640;-32;39;240;245;244;201;197;194;190;27;555;358;364;142;363;262;555;89.0;82.0;686.0;231.0;122.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29661.662109375;11033.9228515625;0.0;1144.53051757812;417.0;95631;;;Calculated values ==>;1550668717.857;349.16;293.16;291.36;291.26000000000005;290.16;277.16;274.1680685717883;292.26000000000005;275.76000000000005;267.66;276.76000000000005;339.76;337.16;269.96000000000004;277.06;297.16;297.66;297.56;293.26000000000005;292.56;292.16;;314.86;275.86;242.98782864720522;262.7682575881327;274.1680685717883;292.86;5550000.0;3579999.9999999995;3640000.0;1420000.0;3629999.9999999995;2620000.0;5550000.0;0.014833333333333334;0.013666666666666666;0.11433333333333334;0.0385;0.02033333333333333;0.035166666666666666;;11033.9228515625;0.0;1144.53051757812;29661.662109375;509045.5347645432;415648.4156121035;249647.54343461947;249264.77042423442;245219.59290226488;430280.9020939914;457732.2313946309;442273.0750256419;472029.85167895287;523169.5371486381;520499.5725962079;445405.7727007862;454575.41209722357;464503.06872351485;465885.42676947766;428426.8604674854;415991.9691235561;458147.1555003571;457593.62407101324;;175203.01333496982;471141.87126780767;202292.52282967468;229673.1508571783;274.0888307600961;4187150.895044326;1574322.3167435434;282359.0689759489;0.0;0;221;233;0;0;0;0;0;121;106;1854672970740.0715;682622446839.9294;1303646665809.543;27437.77646773892;10350.69991486812;169.94351503370015;8015.203308019863;3299292.5079205977;1460027.0265265033;118854.17018839053;1291093.8192474386;3.7749968581523388;0.2899447301243208
8479;2019-02-20 14:19:37.848;753;199;183;182;171;39;191;26;-43;36;652;632;-27;38;240;245;244;200;197;194;190;26;561;357;365;146;362;260;561;88.0;85.0;597.0;215.0;122.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29820.59765625;11240.294921875;0.0;1116.73278808594;417.0;95632;;;Calculated values ==>;1550668777.848;348.46000000000004;293.06;291.46000000000004;291.36;290.26000000000005;277.06;274.0616903277293;292.26000000000005;275.76000000000005;268.86;276.76000000000005;338.36;336.36;270.46000000000004;276.96000000000004;297.16;297.66;297.56;293.16;292.56;292.16;;314.86;275.76000000000005;243.81672145450628;262.5002047102346;274.0616903277293;292.86;5610000.0;3570000.0000000005;3650000.0;1460000.0;3620000.0000000005;2600000.0;5610000.0;0.014666666666666666;0.014166666666666666;0.09949999999999999;0.035833333333333335;0.02033333333333333;0.034999999999999996;;11240.294921875;0.0;1116.73278808594;29820.59765625;507640.40424884623;412891.042670691;249733.43342950297;249353.0959704578;245329.9872943238;430346.717906069;457570.36885009304;444319.49022595794;471499.95120613376;521895.3547995627;519842.3638000416;446460.26169061044;454787.762694457;464649.81302044657;466029.4888257932;426776.03238639625;413266.9577434304;457986.28317495435;457431.4281400766;;175203.01333496982;470506.91766066244;201997.2582419149;229729.70287470418;273.96936657234363;4187646.506189028;1574507.9073820217;282377.91001023055;0.0;0;221;233;0;0;0;0;0;121;106;1854891637934.842;682708833879.8389;1303803242319.3787;24111.062082412278;9621.596129171787;191.37855744201636;7969.560384288033;3299722.0171386832;1460193.4373613256;118857.18075400541;1291227.0056304468;3.3902648870443084;0.25661477048226444
8480;2019-02-20 14:20:37.858;747;199;182;181;170;38;191;25;-19;34;623;605;-9;62;240;245;245;201;197;194;190;26;562;357;365;138;362;261;561;270.0;83.0;573.0;241.0;122.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30560.90234375;11217.6796875;0.0;1984.12341308594;416.0;95633;;;Calculated values ==>;1550668837.858;347.86;293.06;291.36;291.26000000000005;290.16;276.96000000000004;274.0616903277293;292.26000000000005;275.66;271.26000000000005;276.56;335.46000000000004;333.66;272.26000000000005;279.36;297.16;297.66;297.66;293.26000000000005;292.56;292.16;;314.76000000000005;275.76000000000005;242.14157278889297;262.63441904999945;274.0616903277293;292.86;5620000.0;3570000.0000000005;3650000.0;1380000.0;3620000.0000000005;2610000.0;5610000.0;0.045000000000000005;0.013833333333333333;0.0955;0.04016666666666667;0.02033333333333333;0.06533333333333334;;11217.6796875;0.0;1984.12341308594;30560.90234375;506798.6662669945;412891.042670691;249353.0959704578;248975.42320588857;244977.2519856306;430346.717906069;457570.36885009304;447326.51191653707;472360.27449258295;518833.95667727623;516980.24963562156;448636.50332285906;457579.9506683751;464649.81302044657;466029.4888257932;426757.58347904246;413638.2887061008;457986.28317495435;457431.4281400766;;174785.17458790913;471575.67402331997;202060.0468400334;216778.801926543;273.993816583518;4188149.769218809;1574695.0883620349;282403.75478531426;0.0;0;221;233;0;0;0;0;0;122;106;1855110674434.8071;682794048079.8253;1303959568369.3538;23422.9474148061;10825.54435852868;181.48357769235986;15722.638245950862;3300118.199903888;1460363.8585975023;118860.28845632845;1291424.4735248322;3.798921496924315;0.23922703656617603
8481;2019-02-20 14:21:37.848;745;198;183;182;170;38;191;25;0;33;600;588;4;79;240;245;245;199;197;195;190;25;561;358;365;135;363;263;561;127.0;83.0;724.0;251.0;122.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30485.125;11159.40234375;0.0;2017.25524902344;415.0;95634;;;Calculated values ==>;1550668897.848;347.66;292.96000000000004;291.46000000000004;291.36;290.16;276.96000000000004;274.1680685717883;292.26000000000005;275.66;273.16;276.46000000000004;333.16;331.96000000000004;273.56;281.06;297.16;297.66;297.66;293.06;292.66;292.16;;314.66;275.66;241.49495122638035;262.9017227912062;274.1680685717883;292.86;5610000.0;3579999.9999999995;3650000.0;1350000.0;3629999.9999999995;2630000.0;5610000.0;0.021166666666666667;0.013833333333333333;0.12066666666666667;0.04183333333333333;0.02033333333333333;0.041499999999999995;;11159.40234375;0.0;2017.25524902344;30485.125;506637.54058878834;412510.3609889117;249733.43342950297;249353.0959704578;244977.2519856306;430280.9020939914;457570.36885009304;449438.8768022122;472656.1521691498;516294.4717149936;515054.37540724693;449957.11133362807;459330.17067076813;464503.06872351485;465885.42676947766;427036.913075149;412891.042670691;458124.62172241724;457431.4281400766;;174367.33720873808;471875.0639052514;202318.5162306644;225549.92144455318;274.09893791965465;4188658.401327272;1574881.5329663777;282437.0940500334;0.0;0;221;233;0;0;0;0;0;122;106;1855329637934.842;682875934429.8384;1304116742169.3787;29819.190175633437;11276.448911053554;195.68454059500263;9623.08252786422;3300561.810436466;1460548.0111775652;118863.43100013673;1291635.6526622577;3.8639849139792126;0.2901317527684193
8482;2019-02-20 14:22:37.878;744;197;183;182;171;38;191;25;9;33;606;595;11;89;240;246;245;198;197;195;190;26;558;357;365;130;362;261;557;284.0;84.0;582.0;96.0;122.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30582.939453125;11072.70703125;0.0;2024.64794921875;413.0;95635;;;Calculated values ==>;1550668957.878;347.56000000000006;292.86;291.46000000000004;291.36;290.26000000000005;276.96000000000004;274.0616903277293;292.26000000000005;275.66;274.06;276.46000000000004;333.76000000000005;332.66;274.26000000000005;282.06;297.16;297.76000000000005;297.66;292.96000000000004;292.66;292.16;;314.46000000000004;275.76000000000005;240.39332010688793;262.63441904999945;274.0616903277293;292.86;5580000.0;3570000.0000000005;3650000.0;1300000.0;3620000.0000000005;2610000.0;5570000.0;0.04733333333333333;0.014;0.097;0.016;0.02033333333333333;0.06766666666666667;;11072.70703125;0.0;2024.64794921875;30582.939453125;506782.2255908766;413793.25851007923;249932.1967514283;249548.3839697725;245493.3078830109;430346.717906069;457570.36885009304;450959.83145702747;473308.3704715943;517083.3191675786;515948.9788002518;451215.39434274647;460846.92137476575;464649.81302044657;466159.22355335305;427864.690887245;414157.56614344177;458124.62172241724;457431.4281400766;;173531.66647045466;472630.20280472847;202166.8071467343;216519.95377671623;274.0353665201745;4189167.5563144074;1575066.8931782034;282470.7934179327;0.0;0;221;233;0;0;0;0;0;122;106;1855548747434.7375;682955474179.8004;1304274020769.3037;24132.92335809844;4327.414330527908;191.89974641324523;16301.676431920718;3301011.636182839;1460678.1083872798;118866.66248412812;1291851.800339982;3.4322894915803395;0.16172316514318563
8483;2019-02-20 14:23:37.839;744;196;182;182;170;38;191;25;12;33;622;608;16;90;240;246;245;197;197;195;190;27;558;357;365;122;362;258;558;168.0;83.0;606.0;146.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29873.9375;11093.7939453125;0.0;1156.39855957031;412.0;95636;;;Calculated values ==>;1550669017.839;347.56000000000006;292.76000000000005;291.36;291.36;290.16;276.96000000000004;274.0616903277293;292.26000000000005;275.66;274.36;276.46000000000004;335.36;333.96000000000004;274.76000000000005;282.16;297.16;297.76000000000005;297.66;292.86;292.66;292.16;;314.36;275.86;238.5638546566975;262.23063862743834;274.0616903277293;292.86;5580000.0;3570000.0000000005;3650000.0;1220000.0;3620000.0000000005;2580000.0;5580000.0;0.028;0.013833333333333333;0.10099999999999999;0.024333333333333332;0.02033333333333333;0.04833333333333333;;11093.7939453125;0.0;1156.39855957031;29873.9375;506782.2255908766;413010.54793433315;249499.1873942054;249499.1873942054;245097.6580104656;430346.717906069;457570.36885009304;451872.7010204095;474341.1068506839;518981.24004400085;517542.64120010915;452377.66799008177;461426.61234262;464649.81302044657;466159.22355335305;427864.690887245;413384.41883874475;458124.62172241724;457431.4281400766;;173113.83306960555;473766.8086979708;202143.34430233485;222065.45760305278;274.0262374979331;4189671.036147312;1575251.4939510222;282497.2849081555;0.0;0;221;233;0;0;0;0;0;122;106;1855767605084.6123;683031025039.7572;1304429619564.2146;25222.665028525542;6609.504300293809;200.31043000425345;11376.021909289482;3301422.665409722;1460769.1901341751;118869.92877779127;1292082.2979051606;3.543495471667965;0.21872185455495105
8484;2019-02-20 14:24:37.869;746;195;182;181;170;38;192;26;13;34;641;618;22;67;240;246;245;196;197;195;190;27;560;356;365;125;361;257;560;86.0;79.0;584.0;84.0;122.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29767.361328125;11188.40234375;0.0;1105.04052734375;411.0;95637;;;Calculated values ==>;1550669077.869;347.76;292.66;291.36;291.26000000000005;290.16;276.96000000000004;273.955091788801;292.36;275.76000000000005;274.46000000000004;276.56;337.26;334.96000000000004;275.36;279.86;297.16;297.76000000000005;297.66;292.76000000000005;292.66;292.16;;314.26000000000005;275.86;239.25999513918347;262.0952818180154;273.955091788801;292.86;5600000.0;3560000.0;3650000.0;1250000.0;3610000.0;2570000.0;5600000.0;0.014333333333333333;0.013166666666666667;0.09733333333333333;0.014;0.02033333333333333;0.034666666666666665;;11188.40234375;0.0;1105.04052734375;29767.361328125;506853.0224492771;411775.34303476126;249401.54618822236;249023.0453146729;245017.219967699;430412.23801567365;457709.1576469882;452174.32499774254;474051.4637773472;521012.6707733991;518653.9736729532;453303.8437703498;458826.5593372272;464796.26975366054;466302.76539371355;427314.52156231453;412165.42865559825;458124.62172241724;457431.4281400766;;172696.00095264515;473378.49451345275;201897.28610883385;229760.36173232135;273.9258893244856;4190168.2954760543;1575437.2717624938;282516.13965653366;0.0;0;221;233;0;0;0;0;0;122;106;1855986714584.5078;683105162089.7219;1304584196814.1409;24360.298451853778;3800.736917664665;199.46305660509768;7892.5969688021805;3301836.0633675423;1460855.9855202886;118873.26188923429;1292242.95001498;2.94897822970078;0.18090364831850853
8485;2019-02-20 14:25:37.830;748;196;181;180;169;37;192;26;16;34;656;626;24;53;239;246;245;197;197;195;190;26;561;356;365;126;361;260;561;194.0;84.0;947.0;95.0;122.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;29713.88671875;11184.53515625;0.0;1049.06970214844;414.0;95638;;;Calculated values ==>;1550669137.83;347.96000000000004;292.76000000000005;291.26000000000005;291.16;290.06;276.86;273.955091788801;292.36;275.76000000000005;274.76000000000005;276.56;338.76;335.76000000000005;275.56;278.46000000000004;297.06;297.76000000000005;297.66;292.86;292.66;292.16;;314.56;275.76000000000005;239.4893008659735;262.5002047102346;273.955091788801;292.86;5610000.0;3560000.0;3650000.0;1260000.0;3610000.0;2600000.0;5610000.0;0.03233333333333333;0.014;0.15783333333333335;0.01583333333333333;0.02033333333333333;0.05266666666666667;;11184.53515625;0.0;1049.06970214844;29713.88671875;507013.9999225996;411733.9045326037;248975.42320588857;248600.3384027412;244626.45485023712;430412.23801567365;457709.1576469882;452027.8246842997;473922.61981710925;522305.53621639573;519225.76179177786;453037.69290263235;456640.1732961197;464664.8766729168;466302.76539371355;427036.913075149;412124.71779049526;458124.62172241724;457431.4281400766;;173949.5011765382;473152.3030481019;201913.0516169444;220082.7014076127;273.9320312865831;4190663.6503527346;1575623.5917214756;282534.07890700543;0.0;0;221;233;0;0;0;0;0;122;106;1856205572234.3826;683180413144.6788;1304739195999.052;39476.448349130915;4294.621480993326;208.77073398515245;12500.36627457643;3302367.690474868;1460923.4029903808;118876.6616262209;1292412.78091336;4.616808168355368;0.26973744351523726
8486;2019-02-20 14:26:37.860;749;196;181;180;170;38;192;27;21;35;664;631;27;54;240;246;245;198;197;195;191;27;562;359;365;128;364;260;562;0.0;81.0;672.0;187.0;122.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29688.404296875;11231.021484375;0.0;1014.5899658203099;413.0;95639;;;Calculated values ==>;1550669197.86;348.06000000000006;292.76000000000005;291.26000000000005;291.16;290.16;276.96000000000004;274.27422755570615;292.36;275.86;275.26000000000005;276.66;339.56000000000006;336.26000000000005;275.86;278.56;297.16;297.76000000000005;297.66;292.96000000000004;292.66;292.26000000000005;;314.46000000000004;275.86;239.943914813709;262.5002047102346;274.27422755570615;292.86;5620000.0;3590000.0;3650000.0;1280000.0;3640000.0;2600000.0;5620000.0;0.0;0.013500000000000002;0.112;0.03116666666666667;0.02033333333333333;0.02033333333333333;;11231.021484375;0.0;1014.5899658203099;29688.404296875;507049.69036374404;411296.0720610474;248928.0359672628;248553.74563887602;244937.44940240603;430214.79039162316;457709.1576469882;452659.8574337333;473760.833029134;523125.49975352077;519739.6200131045;453414.51204216573;456762.878738187;464356.0352725641;465871.32459077286;426757.58347904246;412084.55004663585;458124.62172241724;457570.36885009304;;173531.66647045466;472988.3078366223;202589.90629216735;248928.0359672628;274.20896987123706;4191158.916953841;1575810.4814248777;282551.28466947895;0.0;0;221;233;0;0;0;0;0;122;106;1856424681734.278;683256651244.6425;1304895273998.9775;28007.834527855386;8427.416848135514;198.0859513374892;4242.394101950881;3302930.3406830863;1461029.4729848993;118880.05379383315;1292552.3736779327;3.3379902339321177;0.2721181287292295
8487;2019-02-20 14:27:37.870;749;196;181;180;169;39;192;28;24;35;668;634;29;56;240;246;245;198;197;195;191;28;559;359;365;130;364;261;559;85.0;83.0;751.0;156.0;122.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29586.96875;11148.3271484375;0.0;1005.2139892578099;412.0;95640;;;Calculated values ==>;1550669257.87;348.06000000000006;292.76000000000005;291.26000000000005;291.16;290.06;277.06;274.27422755570615;292.36;275.96000000000004;275.56;276.66;339.96000000000004;336.56;276.06;278.76000000000005;297.16;297.76000000000005;297.66;292.96000000000004;292.66;292.26000000000005;;314.36;275.96000000000004;240.39332010688793;262.63441904999945;274.27422755570615;292.86;5590000.0;3590000.0;3650000.0;1300000.0;3640000.0;2610000.0;5590000.0;0.014166666666666666;0.013833333333333333;0.12516666666666668;0.026000000000000002;0.02033333333333333;0.034499999999999996;;11148.3271484375;0.0;1005.2139892578099;29586.96875;507318.5940557062;412590.89758202713;249070.90486057595;248694.20702596652;244705.37843812598;430214.79039162316;457709.1576469882;452864.7615790376;473501.9964771252;523455.0076623031;519965.2245270433;453493.8998765104;456845.09893422684;464356.0352725641;465871.32459077286;427590.438058889;413344.749195068;458124.62172241724;457570.36885009304;;173113.83306960555;472824.0414856702;202651.4672696693;230009.7831445032;274.23286599012226;4191652.9607227272;1575997.007079217;282568.1191743852;0.0;0;221;233;0;0;0;0;0;122;106;1856643718234.2432;683334064144.6301;1305051600048.9526;31318.364004389266;7024.486929616024;197.06536261619019;7850.840206842849;3303424.8080682745;1461158.2603106708;118883.34727027018;1292653.1674266488;3.8170567720036086;0.26842094347738477
8488;2019-02-20 14:28:37.871;747;194;181;180;168;39;192;28;26;36;667;635;31;57;241;247;245;196;197;195;191;28;555;358;365;131;363;263;555;131.0;85.0;611.0;88.0;122.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29500.298828125;11090.8291015625;0.0;1026.48742675781;410.0;95641;;;Calculated values ==>;1550669317.871;347.86;292.56;291.26000000000005;291.16;289.96000000000004;277.06;274.1680685717883;292.36;275.96000000000004;275.76000000000005;276.76000000000005;339.86;336.66;276.26000000000005;278.86;297.26000000000005;297.86;297.66;292.76000000000005;292.66;292.26000000000005;;314.16;275.96000000000004;240.61611355647437;262.9017227912062;274.1680685717883;292.86;5550000.0;3579999.9999999995;3650000.0;1310000.0;3629999.9999999995;2630000.0;5550000.0;0.021833333333333333;0.014166666666666666;0.10183333333333335;0.014666666666666666;0.02033333333333333;0.042166666666666665;;11090.8291015625;0.0;1026.48742675781;29500.298828125;507426.7305204716;413506.49496626557;249264.77042423442;248884.74618468428;244512.7905452259;430280.9020939914;457709.1576469882;452770.7950368528;473469.2039465459;523191.67087158037;519902.79397795745;453402.1464048377;456641.3738539494;464634.8729112105;466145.29014520516;428677.7392646941;414236.73580496106;458124.62172241724;457570.36885009304;;172278.17009871884;472693.2819402637;202414.1564746203;225006.15213411802;274.13611157268;4192145.3628271385;1576182.3364705844;282585.05030174623;0.0;0;221;233;0;0;0;0;0;122;106;1856862721884.8489;683412365449.8467;1305208802669.3875;25494.65102692068;3964.093840162769;204.58088234621803;9806.457804856946;3303898.257752208;1461249.8333435308;118886.69437810499;1292800.3140295558;3.2573039964779946;0.18920792130467218
8489;2019-02-20 14:29:37.851;742;194;180;180;169;39;192;28;16;36;667;636;25;59;241;247;245;196;197;195;191;28;557;357;365;132;362;265;556;247.0;86.0;328.0;68.0;122.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29530.83203125;11070.263671875;0.0;1029.34143066406;409.0;95642;;;Calculated values ==>;1550669377.851;347.36;292.56;291.16;291.16;290.06;277.06;274.0616903277293;292.36;275.96000000000004;274.76000000000005;276.76000000000005;339.86;336.76000000000005;275.66;279.06;297.26000000000005;297.86;297.66;292.76000000000005;292.66;292.26000000000005;;314.06;275.96000000000004;240.83765695389522;263.1675429290057;274.0616903277293;292.86;5570000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2650000.0;5560000.0;0.04116666666666667;0.014333333333333333;0.05466666666666666;0.011333333333333334;0.02033333333333333;0.0615;;11070.263671875;0.0;1029.34143066406;29530.83203125;506621.6925631311;413092.82235656865;248836.75477905635;248836.75477905635;244824.99358240856;430346.717906069;457709.1576469882;451144.3531467388;473339.41292369686;523030.64028957416;519840.4235616016;452295.5878413076;456560.80161805527;464781.3556694665;466288.85533692164;428137.30760365934;413833.26548452856;458124.62172241724;457570.36885009304;;171860.34048652687;472562.30901117553;202152.30085993352;217587.26936435897;274.0297225166024;4192637.124942426;1576366.950685164;282602.17649826116;0.0;0;221;233;0;0;0;0;0;122;106;1857081648884.9185;683491239149.8717;1305367149869.4377;13611.56552501202;3064.64675904741;205.02460370754122;14758.960618372645;3304224.034261865;1461308.3866575968;118890.1066193635;1293004.957612541;2.6149776986936564;0.09766629140605637
8490;2019-02-20 14:30:37.862;736;196;180;179;167;38;192;27;-3;36;666;636;11;54;240;247;245;197;197;195;191;27;560;357;365;139;362;265;559;270.0;79.0;486.0;227.0;122.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29745.841796875;11144.51953125;0.0;1156.89660644531;409.0;95643;;;Calculated values ==>;1550669437.862;346.76;292.76000000000005;291.16;291.06;289.86;276.96000000000004;274.0616903277293;292.36;275.86;272.86;276.76000000000005;339.76;336.76000000000005;274.26000000000005;278.56;297.16;297.86;297.66;292.86;292.66;292.26000000000005;;314.06;275.86;242.35481222062532;263.1675429290057;274.0616903277293;292.86;5600000.0;3570000.0000000005;3650000.0;1390000.0;3620000.0000000005;2650000.0;5590000.0;0.045000000000000005;0.013166666666666667;0.081;0.03783333333333334;0.02033333333333333;0.06533333333333334;;11144.51953125;0.0;1156.89660644531;29745.841796875;505596.3231183971;412590.89758202713;248694.20702596652;248320.07325470072;244007.14863603204;430346.717906069;457709.1576469882;448679.5041140041;472424.9728513876;522927.8634207395;519840.4235616016;450500.3727044276;455941.3015012075;464649.81302044657;466288.85533692164;427314.52156231453;412970.1895532152;458124.62172241724;457570.36885009304;;171860.34048652687;471541.1619817675;202030.3882453107;216553.3114372495;273.9822686986581;4193131.187785237;1576552.1078175225;282620.3984886314;0.0;0;221;233;0;0;0;0;0;122;106;1857300689034.6191;683572554054.7606;1305526179019.2205;19978.578385364166;10196.49093969595;188.86703811980755;15746.447750972446;3304504.0034456775;1461418.9163983401;118893.38965148648;1293259.2159540898;3.7483801537983923;0.2280022020738511
