;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8491;2019-02-20 14:31:37.872;732;195;181;180;167;38;192;27;0;36;662;635;6;54;240;247;245;196;198;195;191;27;559;359;365;135;364;261;559;135.0;84.0;493.0;169.0;122.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29694.736328125;11180.025390625;0.0;1126.63989257812;408.0;95644;;;Calculated values ==>;1550669497.872;346.36;292.66;291.26000000000005;291.16;289.86;276.96000000000004;274.27422755570615;292.36;275.86;273.16;276.76000000000005;339.36;336.66;273.76000000000005;278.56;297.16;297.86;297.66;292.76000000000005;292.66;292.26000000000005;;313.96000000000004;275.86;241.49495122638035;262.63441904999945;274.27422755570615;292.96000000000004;5590000.0;3590000.0;3650000.0;1350000.0;3640000.0;2610000.0;5590000.0;0.022500000000000003;0.014;0.08216666666666667;0.028166666666666666;0.02033333333333333;0.042833333333333334;;11180.025390625;0.0;1126.63989257812;29694.736328125;505183.5126606961;412206.6801068195;249070.90486057595;248694.20702596652;244007.14863603204;430214.79039162316;457709.1576469882;449803.519294242;472948.7829819323;522839.8790565719;520068.0108803182;450575.5472585713;456599.3875696608;464356.0352725641;466001.4536310495;427590.438058889;412590.89758202713;458124.62172241724;457570.36885009304;;171442.51209473662;472070.4381999017;202571.83239137026;224645.32204601265;274.2019523037664;4193626.6084925584;1576738.1766981543;282639.43113103206;0.0;0;221;233;0;0;0;0;0;122;106;1857519725534.5842;683654767754.7476;1305684005319.1953;20314.203607185962;7590.877396940303;209.99356667606625;9976.956171441443;3304839.8325910927;1461567.1691724667;118896.71404383231;1293473.613380359;3.0952357820468297;0.20569053805469587
8492;2019-02-20 14:32:37.842;731;195;181;180;168;39;192;28;6;36;658;632;12;49;241;247;246;197;198;195;191;28;558;358;365;133;363;256;558;179.0;79.0;475.0;95.0;122.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29715.05859375;11213.81640625;0.0;1087.19653320312;406.0;95645;;;Calculated values ==>;1550669557.842;346.26;292.66;291.26000000000005;291.16;289.96000000000004;277.06;274.1680685717883;292.36;275.96000000000004;273.76000000000005;276.76000000000005;338.96000000000004;336.36;274.36;278.06;297.26000000000005;297.86;297.76000000000005;292.86;292.66;292.26000000000005;;313.76000000000005;275.96000000000004;241.05796691057077;261.9595390733887;274.1680685717883;292.96000000000004;5580000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2560000.0;5580000.0;0.029833333333333333;0.013166666666666667;0.07916666666666666;0.01583333333333333;0.02033333333333333;0.050166666666666665;;11213.81640625;0.0;1087.19653320312;29715.05859375;505148.84332966746;412631.9622702012;249119.0044575099;248741.48778492818;244394.44949180353;430280.9020939914;457709.1576469882;451466.51342111855;473209.4130839679;522833.8737987949;520172.7923473577;452223.3063917059;456804.1626795621;464634.8729112105;466145.29014520516;428119.0973534633;413384.41883874475;458124.62172241724;457570.36885009304;;170606.85888663295;472431.1216696904;202397.70770479436;221334.57881386843;274.12971987461145;4194121.442576331;1576924.6987388765;282657.8705436039;0.0;0;221;233;0;0;0;0;0;122;106;1857738616034.6887;683735127554.7859;1305839027769.2693;19717.947119209;4275.529054444187;194.00660044379416;11851.162133483935;3305173.267046677;1461666.0064495818;118900.07902855922;1293655.423415827;2.9297298592373586;0.1542438707607742
8493;2019-02-20 14:33:37.873;734;194;182;181;167;38;192;28;12;36;652;628;18;47;241;247;246;196;198;195;191;28;556;358;365;132;363;251;556;297.0;86.0;521.0;110.0;122.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29674.927734375;11188.146484375;0.0;1049.26770019531;406.0;95646;;;Calculated values ==>;1550669617.873;346.56000000000006;292.56;291.36;291.26000000000005;289.86;276.96000000000004;274.1680685717883;292.36;275.96000000000004;274.36;276.76000000000005;338.36;335.96000000000004;274.96000000000004;277.86;297.26000000000005;297.86;297.76000000000005;292.76000000000005;292.66;292.26000000000005;;313.76000000000005;275.96000000000004;240.83765695389522;261.27494424493943;274.1680685717883;292.96000000000004;5560000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2510000.0;5560000.0;0.0495;0.014333333333333333;0.08683333333333333;0.018333333333333333;0.02033333333333333;0.06983333333333333;;11188.146484375;0.0;1049.26770019531;29674.927734375;505708.5476938054;413092.82235656865;249597.835007069;249215.93450236163;244123.2908277871;430280.9020939914;457709.1576469882;453091.18828355055;473339.41292369686;522625.2912129298;520176.12561034504;453833.9293469119;457373.54784065706;464634.8729112105;466145.29014520516;428659.50061473803;413833.26548452856;458124.62172241724;457570.36885009304;;170606.85888663295;472562.30901117553;202404.30929388164;216145.62227003643;274.13228521630737;4194616.614835117;1577111.4782155463;282675.683610851;0.0;0;221;233;0;0;0;0;0;122;106;1857957729184.3198;683814668629.652;1305991206354.013;21767.97732560292;4952.896661483721;212.50937019966915;16859.494802840618;3305519.161703087;1461742.9497305846;118903.46841191931;1293894.802505222;3.5786055370540373;0.16794721545111724
8494;2019-02-20 14:34:37.853;739;193;182;181;168;38;192;28;15;36;645;623;23;45;241;247;246;194;198;195;191;28;552;356;365;131;361;250;552;-1.0;84.0;175.0;44.0;122.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29590.5703125;11048.5224609375;0.0;1009.26885986328;407.0;95647;;;Calculated values ==>;1550669677.853;347.06000000000006;292.46000000000004;291.36;291.26000000000005;289.96000000000004;276.96000000000004;273.955091788801;292.36;275.96000000000004;274.66;276.76000000000005;337.66;335.46000000000004;275.46000000000004;277.66;297.26000000000005;297.86;297.76000000000005;292.56;292.66;292.26000000000005;;313.86;275.96000000000004;240.61611355647437;261.13683023647616;273.955091788801;292.96000000000004;5520000.0;3560000.0;3650000.0;1310000.0;3610000.0;2500000.0;5520000.0;0.0;0.014;0.029166666666666667;0.007333333333333333;0.02033333333333333;0.02033333333333333;;11048.5224609375;0.0;1009.26885986328;29590.5703125;506697.1126056923;414359.1762267576;249798.2432031742;249412.79572734787;244632.6116782595;430412.23801567365;457709.1576469882;453634.1848832843;473469.2039465459;521992.7451727673;519748.1309468348;454618.64964034245;457294.02403925674;464927.5523835209;466432.15063586115;429721.82461500546;414715.9607757526;458124.62172241724;457570.36885009304;;171024.68490186572;472693.2819402637;201816.36580614492;249798.2432031742;273.8943544035988;4195110.329359281;1577296.7220216247;282692.83236403315;0.0;0;221;233;0;0;0;0;0;122;106;1858176656184.3894;683893542329.677;1306141456254.0608;7344.6863897499;1986.4307183168712;210.08209374953992;4224.699888154016;3305761.686365615;1461800.7581828586;118906.98883358817;1294070.4455604951;1.1416600871357678;0.06442224433922046
8495;2019-02-20 14:35:37.843;744;194;181;180;167;36;192;26;23;36;639;618;27;52;239;248;246;195;198;196;191;25;555;354;365;139;359;247;555;89.0;83.0;450.0;89.0;122.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29822.384765625;11170.3984375;0.0;1066.76770019531;407.0;95648;;;Calculated values ==>;1550669737.843;347.56000000000006;292.56;291.26000000000005;291.16;289.86;276.76000000000005;273.7412296467126;292.36;275.76000000000005;275.46000000000004;276.76000000000005;337.06;334.96000000000004;275.86;278.36;297.06;297.96000000000004;297.76000000000005;292.66;292.76000000000005;292.26000000000005;;313.86;275.66;242.35481222062532;260.72004837742526;273.7412296467126;292.96000000000004;5550000.0;3540000.0;3650000.0;1390000.0;3590000.0;2470000.0;5550000.0;0.014833333333333334;0.013833333333333333;0.075;0.014833333333333334;0.02033333333333333;0.035166666666666666;;11170.3984375;0.0;1066.76770019531;29822.384765625;507051.96960821335;413506.49496626557;249264.77042423442;248884.74618468428;244162.31979616627;430542.39183029096;457709.1576469882;455121.835480638;472424.9728513876;521625.8491900981;519486.6779325501;455608.0198933382;458614.13212545495;464957.45143190527;466846.7340063354;428927.35509514634;413873.7736063451;458262.81198973843;457570.36885009304;;171024.68490186572;471344.5575217925;201293.83235603585;229030.5832769848;273.68141321019596;4195605.354800351;1577481.8488361954;282710.1297853189;0.0;0;221;233;0;0;0;0;0;122;106;1858395619684.4243;683974528829.6898;1306290531404.0845;19037.100234345162;4005.7524232920573;208.2412105950836;8036.982459320972;3305981.4979461473;1461850.6847199034;118910.47428012034;1294172.609216626;2.5568073502878765;0.15379766073443332
8496;2019-02-20 14:36:37.854;750;195;180;180;169;36;192;25;31;35;625;608;31;65;239;248;246;197;198;196;191;24;556;355;365;144;360;248;556;309.0;84.0;525.0;161.0;122.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29808.41015625;11209.1396484375;0.0;1049.26171875;410.0;95649;;;Calculated values ==>;1550669797.854;348.16;292.66;291.16;291.16;290.06;276.76000000000005;273.8482719121499;292.36;275.66;276.26000000000005;276.66;335.66;333.96000000000004;276.26000000000005;279.66;297.06;297.96000000000004;297.76000000000005;292.86;292.76000000000005;292.26000000000005;;314.16;275.56;243.40439225979637;260.85938512811435;273.8482719121499;292.96000000000004;5560000.0;3550000.0;3650000.0;1440000.0;3600000.0;2480000.0;5560000.0;0.0515;0.014;0.0875;0.026833333333333334;0.02033333333333333;0.07183333333333333;;11209.1396484375;0.0;1049.26171875;29808.41015625;507711.7966502616;413465.294141843;248836.75477905635;248836.75477905635;244824.99358240856;430477.46260093397;457709.1576469882;455927.8213391502;471666.44639072387;520117.585136838;518383.03439287475;455927.8213391502;460001.15974006953;464811.3070167571;466704.2170870103;428659.50061473803;414196.90369202057;458262.81198973843;457570.36885009304;;172278.17009871884;470577.2540004748;201533.5069793749;214923.28941919192;273.779509188635;4196102.369195266;1577668.3791783587;282727.7665966788;0.0;0;221;233;0;0;0;0;0;122;106;1858614659834.995;684059444394.9111;1306439058629.4717;22259.502506480334;7219.340545066181;202.4763569180445;17430.14853911973;3306325.69939525;1461944.244310998;118913.89755401037;1294384.8742169498;3.843198353228116;0.20038037595145086
8497;2019-02-20 14:37:37.874;757;195;180;179;169;37;192;25;37;34;607;594;35;73;239;248;246;196;198;196;191;24;556;355;365;143;359;251;556;414.0;82.0;843.0;164.0;122.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30738.701171875;11137.890625;0.0;2209.41650390625;411.0;95650;;;Calculated values ==>;1550669857.874;348.86;292.66;291.16;291.06;290.06;276.86;273.8482719121499;292.36;275.66;276.86;276.56;333.86;332.56;276.66;280.46000000000004;297.06;297.96000000000004;297.76000000000005;292.76000000000005;292.76000000000005;292.26000000000005;;314.26000000000005;275.56;243.1966462407574;261.27494424493943;273.8482719121499;292.96000000000004;5560000.0;3550000.0;3650000.0;1430000.0;3590000.0;2510000.0;5560000.0;0.06899999999999999;0.013666666666666666;0.14049999999999999;0.02733333333333333;0.02033333333333333;0.08933333333333332;;11137.890625;0.0;2209.41650390625;30738.701171875;508584.1581041413;413465.294141843;248836.75477905635;248460.21615796752;244824.99358240856;430477.46260093397;457709.1576469882;456161.9829332792;471700.2039591064;518029.1795354609;516698.1319602063;455918.5686477417;460483.4005154605;464957.45143190527;466704.2170870103;428659.50061473803;413833.26548452856;458262.81198973843;457570.36885009304;;172696.00095264515;470711.50521904713;201595.64077561206;212348.28239579903;273.8037603276339;4196607.096642593;1577854.6665056623;282754.9313004096;0.0;0;221;233;0;0;0;0;0;123;106;1858833732834.9255;684145573094.8838;1306588808529.424;35766.57107315223;7355.833628120558;202.62521344619614;21906.50638991693;3306809.411191798;1462065.7445823308;118917.27452571114;1294712.7889430735;4.887243222519698;0.2521880762909644
8498;2019-02-20 14:38:37.865;762;194;180;179;170;37;192;25;41;32;584;573;39;104;239;248;246;196;198;196;191;24;559;356;365;135;361;256;559;334.0;83.0;819.0;199.0;122.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30456.96875;11195.30078125;0.0;1947.49157714844;411.0;95651;;;Calculated values ==>;1550669917.865;349.36;292.56;291.16;291.06;290.16;276.86;273.955091788801;292.36;275.66;277.26000000000005;276.36;331.56;330.46000000000004;277.06;283.56;297.06;297.96000000000004;297.76000000000005;292.76000000000005;292.76000000000005;292.26000000000005;;314.26000000000005;275.56;241.49495122638035;261.9595390733887;273.955091788801;292.96000000000004;5590000.0;3560000.0;3650000.0;1350000.0;3610000.0;2560000.0;5590000.0;0.05566666666666666;0.013833333333333333;0.13649999999999998;0.033166666666666664;0.02033333333333333;0.076;;11195.30078125;0.0;1947.49157714844;30456.96875;508941.34304071113;411817.33045329753;248694.20702596652;248320.07325470072;245057.35481376806;430412.23801567365;457709.1576469882;455825.4528837134;472558.57531478856;515243.9951189184;514111.2055587271;455579.81269681326;463383.5584320694;464664.8766729168;466561.43444993236;427846.4971564665;412590.89758202713;458262.81198973843;457570.36885009304;;172696.00095264515;471777.35084692197;201857.2708910373;214388.20555871574;273.91029730724733;4197116.984063487;1578040.748517363;282789.56700491364;0.0;0;221;233;0;0;0;0;0;123;106;1859052699984.6958;684228960584.7963;1306740885714.2644;34666.65684200029;8952.34931853684;211.03579411307757;18481.844410144673;3307396.2667156067;1462201.625721515;118920.72118369426;1295049.3080472825;4.741145158926342;0.2756596047971331
8499;2019-02-20 14:39:37.865;766;196;180;179;171;39;192;27;44;32;586;576;42;115;240;248;246;197;198;196;191;26;560;358;365;133;363;261;560;-1.0;83.0;996.0;196.0;122.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30511.771484375;11128.82421875;0.0;1995.4470214843802;413.0;95652;;;Calculated values ==>;1550669977.865;349.76;292.76000000000005;291.16;291.06;290.26000000000005;277.06;274.1680685717883;292.36;275.86;277.56;276.36;331.76000000000005;330.76000000000005;277.36;284.66;297.16;297.96000000000004;297.76000000000005;292.86;292.76000000000005;292.26000000000005;;314.46000000000004;275.76000000000005;241.05796691057077;262.63441904999945;274.1680685717883;292.96000000000004;5600000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2610000.0;5600000.0;0.0;0.013833333333333333;0.166;0.03266666666666666;0.02033333333333333;0.02033333333333333;;11128.82421875;0.0;1995.4470214843802;30511.771484375;509351.10930102813;412165.42865559825;248647.15805574344;248273.81004108512;245370.55805614934;430280.9020939914;457709.1576469882;455364.9365216554;472820.39598721155;515019.91716533195;513986.5682505566;455116.8370408851;463937.1110816455;464503.06872351485;466275.0664382286;427572.2624752181;412550.36299187836;458262.81198973843;457570.36885009304;;173531.66647045466;472236.3865531139;202400.39450732022;248647.15805574344;274.1307639647801;4197625.056898773;1578226.7828923631;282822.4248265689;0.0;0;221;233;0;0;0;0;0;123;106;1859271699984.6958;684309360584.7963;1306895985714.2644;41992.113974379645;8814.64240682926;207.80294285286647;4248.105286151775;3308035.089805743;1462349.683985893;118924.21150650231;1295238.7242947516;4.210722530695475;0.3372222670505925
8500;2019-02-20 14:40:37.865;769;197;181;180;170;40;192;28;45;33;603;592;44;119;241;248;246;198;198;196;191;27;561;360;365;132;365;265;561;89.0;81.0;902.0;171.0;122.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30481.283203125;11142.7587890625;0.0;2034.51672363281;414.0;95653;;;Calculated values ==>;1550670037.865;350.06000000000006;292.86;291.26000000000005;291.16;290.16;277.16;274.38016830617;292.36;275.96000000000004;277.66;276.46000000000004;333.46000000000004;332.36;277.56;285.06;297.26000000000005;297.96000000000004;297.76000000000005;292.96000000000004;292.76000000000005;292.26000000000005;;314.56;275.86;240.83765695389522;263.1675429290057;274.38016830617;292.96000000000004;5610000.0;3600000.0;3650000.0;1320000.0;3650000.0;2650000.0;5610000.0;0.014833333333333334;0.013500000000000002;0.15033333333333332;0.0285;0.02033333333333333;0.035166666666666666;;11142.7587890625;0.0;2034.51672363281;30481.283203125;509636.4955596429;412124.71779049526;248975.42320588857;248600.3384027412;244977.2519856306;430148.3826014536;457709.1576469882;454819.7293445818;473048.1168422736;516434.19017941586;515296.20848820364;454694.582168557;463818.6551485479;464341.04294382274;465987.6186816921;427296.3658179375;412510.3609889117;458262.81198973843;457570.36885009304;;173949.5011765382;472465.0996282349;202933.66322455762;229554.96520428453;274.346930822828;4198133.332354502;1578412.3794174283;282856.0078577782;0.0;0;221;233;0;0;0;0;0;123;106;1859490699984.6958;684388860584.7963;1307053785714.2644;37866.87194004363;7681.645937504804;199.6110651918479;8018.541694877599;3308700.58135503;1462487.153055429;118927.60662323602;1295340.9463529268;4.080256998938647;0.2929248031471304
8501;2019-02-20 14:41:37.885;769;197;183;182;171;41;192;28;32;33;623;610;37;117;241;248;246;199;198;196;191;28;578;361;365;128;366;260;572;122.0;85.0;1143.0;113.0;122.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;39060.05078125;19784.484375;0.0;2020.5966796875;412.0;95654;;;Calculated values ==>;1550670097.885;350.06000000000006;292.86;291.46000000000004;291.36;290.26000000000005;277.26000000000005;274.4858918419099;292.36;275.96000000000004;276.36;276.46000000000004;335.46000000000004;334.16;276.86;284.86;297.26000000000005;297.96000000000004;297.76000000000005;293.06;292.76000000000005;292.26000000000005;;314.36;275.96000000000004;239.943914813709;262.5002047102346;274.4858918419099;292.96000000000004;5780000.0;3610000.0;3650000.0;1280000.0;3660000.0;2600000.0;5720000.0;0.02033333333333333;0.014166666666666666;0.1905;0.01883333333333333;0.02033333333333333;0.04066666666666666;;19784.484375;0.0;2020.5966796875;39060.05078125;508138.42697560234;254703.87863885745;249207.1211296447;248835.63648226002;244894.62938683823;430081.6785162784;457709.1576469882;454040.3323306458;473567.7884962697;518917.3341088942;517579.8098020772;454663.4551903566;464319.83021282876;464193.69253965805;465843.48631744814;422320.9765352058;255543.36869745434;458262.81198973843;457570.36885009304;;173113.83306960555;473084.92450057325;203240.9657888259;226224.0434592353;274.4705758367404;4198713.036641226;1578670.1923527224;282889.8117336657;0.0;0;221;234;0;0;0;0;0;123;106;1859709772984.6262;684466886584.7715;1307211338214.2144;47777.279326216696;5082.0612224045735;2362.6827777014787;9408.083899228213;3309414.520515776;1462593.5527364698;118948.9661894029;1295486.2166401248;2.963992982344693;0.18921875903253707
8502;2019-02-20 14:42:37.876;762;204;186;185;174;43;192;28;10;33;640;623;16;69;243;248;246;206;198;196;192;28;579;365;365;123;369;248;573;204.0;85.0;1214.0;148.0;122.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38308.109375;19912.908203125;0.0;1146.95947265625;396.0;95655;;;Calculated values ==>;1550670157.876;349.36;293.56;291.76000000000005;291.66;290.56;277.46000000000004;274.9066339382667;292.36;275.96000000000004;274.16;276.46000000000004;337.16;335.46000000000004;274.76000000000005;280.06;297.46000000000004;297.96000000000004;297.76000000000005;293.76000000000005;292.76000000000005;292.36;;312.76000000000005;275.96000000000004;238.79729159403252;260.85938512811435;274.9066339382667;292.96000000000004;5790000.0;3650000.0;3650000.0;1230000.0;3690000.0;2480000.0;5730000.0;0.034;0.014166666666666666;0.20233333333333334;0.024666666666666667;0.02033333333333333;0.05433333333333333;;19912.908203125;0.0;1146.95947265625;38308.109375;507165.4085972455;409626.2912194008;250287.76441786534;249909.5079829319;245904.62710931903;429811.8947417682;457709.1576469882;453359.6852396347;474212.7290111756;521646.1184895746;519913.645244109;454097.8763767822;460474.1769876667;464016.3363585347;465264.19953021937;422009.4218378661;410465.5855148044;458262.81198973843;457709.1576469882;;166428.6587063909;473733.4683220058;204276.95336476303;221495.72314537189;274.8892109466276;4199357.6745983185;1579000.9543354523;282916.20407546236;0.0;0;221;234;0;0;0;0;0;123;106;1859928740134.3965;684542175289.6925;1307363715354.0544;50397.739416015706;6646.594035611988;163.5376812433736;12834.26327458782;3310232.5229523294;1462691.276869365;118970.01486876312;1295671.5417301115;3.3258582383215547;0.21351703662041802
8503;2019-02-20 14:43:37.877;770;207;187;186;173;43;192;29;26;34;646;623;25;41;244;248;247;209;198;196;192;29;571;362;365;126;367;245;566;189.0;85.0;1140.0;33.0;122.0;0;91;0;1;0;1;0;0;0;0;1;0;0;0;0;37984.97265625;19593.3203125;0.0;1070.50427246094;382.0;95656;;;Calculated values ==>;1550670217.877;350.16;293.86;291.86;291.76000000000005;290.46000000000004;277.46000000000004;274.5913991737795;292.36;276.06;275.76000000000005;276.56;337.76;335.46000000000004;275.66;277.26000000000005;297.56;297.96000000000004;297.86;294.06;292.76000000000005;292.36;;311.36;276.06;239.4893008659735;260.44013211722256;274.5913991737795;292.96000000000004;5710000.0;3620000.0000000005;3650000.0;1260000.0;3670000.0000000005;2450000.0;5660000.0;0.0315;0.014166666666666666;0.19;0.0055000000000000005;0.02033333333333333;0.05183333333333333;;19593.3203125;0.0;1070.50427246094;37984.97265625;508882.52458698646;413826.1490149235;251022.3019509767;250635.1866375135;245835.01651184482;430014.67791919125;457709.1576469882;455818.0939289369;473922.61981710925;522500.21394729987;520161.5167782184;455697.19094829535;457620.9684912569;464443.9501982058;465699.07969398145;424716.04200294265;414553.385242026;458262.81198973843;457709.1576469882;;160579.3303088084;473441.2765284271;203529.72690476748;222160.2547363994;274.58689472764604;4199993.460879932;1579330.1783943025;282934.6832480372;0.0;0;221;234;0;0;0;0;0;123;106;1860147743785.0022;684616876534.899;1307511617819.4634;47934.789734592196;1484.513522930128;143.97097077965236;12209.28480086552;3311051.974354813;1462759.0372285275;118972.57748357992;1295880.2414429213;2.9894058950793334;0.16799970823724703
8504;2019-02-20 14:44:37.857;784;209;188;187;173;40;193;31;44;36;645;621;37;39;243;248;247;211;198;196;192;30;572;360;365;127;365;244;566;-2.0;85.0;1137.0;52.0;122.0;0;84;0;1;0;1;0;0;0;0;1;0;0;0;0;37955.57421875;19634.021484375;0.0;1014.9345092773401;377.0;95657;;;Calculated values ==>;1550670277.857;351.56000000000006;294.06;291.96000000000004;291.86;290.46000000000004;277.16;274.38016830617;292.46000000000004;276.26000000000005;277.56;276.76000000000005;337.66;335.26000000000005;276.86;277.06;297.46000000000004;297.96000000000004;297.86;294.26000000000005;292.76000000000005;292.36;;310.86;276.16;239.71726792356844;260.2995467637923;274.38016830617;292.96000000000004;5720000.0;3600000.0;3650000.0;1270000.0;3650000.0;2440000.0;5660000.0;0.0;0.014166666666666666;0.18949999999999997;0.008666666666666666;0.02033333333333333;0.02033333333333333;;19634.021484375;0.0;1014.9345092773401;37955.57421875;510545.1721929898;414553.385242026;251412.36279694637;251022.3019509767;245835.01651184482;430148.3826014536;457847.79545119463;458139.2246306008;473986.2994277851;522479.6351652931;520040.6172235996;457304.06053149083;457543.0965616577;464605.36442852597;465987.6186816921;424421.8743978142;415264.52354227717;458262.81198973843;457709.1576469882;;158490.31677215957;473407.94733404316;202994.16629416795;251412.36279694637;274.3703715087947;4200626.087824794;1579656.963944542;282952.05611167167;0.0;0;221;234;0;0;0;0;0;123;106;1860366670785.0718;684692751234.9232;1307658268919.51;48349.98855475401;2343.5861023455855;129.7291371201082;4194.701495284184;3311854.0800497616;1462790.9274251382;118974.85755753507;1296016.8957621374;2.6644448904059304;0.18453338508303324
8505;2019-02-20 14:45:37.887;795;210;188;187;173;36;193;30;49;36;641;617;41;43;242;248;247;212;198;196;192;29;560;358;365;129;363;242;564;134.0;80.0;710.0;7.0;122.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;25180.265625;6418.1376953125;0.0;991.1488647460941;371.0;95658;;;Calculated values ==>;1550670337.887;352.66;294.16;291.96000000000004;291.86;290.46000000000004;276.76000000000005;274.1680685717883;292.46000000000004;276.16;278.06;276.76000000000005;337.26;334.86;277.26000000000005;277.46000000000004;297.36;297.96000000000004;297.86;294.36;292.76000000000005;292.36;;310.26000000000005;276.06;240.16925963744896;260.01710675043796;274.1680685717883;292.96000000000004;5600000.0;3579999.9999999995;3650000.0;1290000.0;3629999.9999999995;2420000.0;5640000.0;0.022333333333333334;0.013333333333333334;0.11833333333333333;0.0011666666666666668;0.02033333333333333;0.042666666666666665;;6418.1376953125;0.0;991.1488647460941;25180.265625;512939.39646029804;415678.7657808241;251517.75870307357;251125.7726265658;245917.0658465515;430280.9020939914;457847.79545119463;459049.49173094897;473728.1634681915;522235.85524746927;519799.3961372902;458102.29215715075;458339.56959291;464766.5650395172;466275.0664382286;427828.6301521274;416365.60020050604;458262.81198973843;457709.1576469882;;155983.51637300098;473051.3374214201;202490.85559241896;225855.2391060903;274.1659064487161;4201152.482889241;1579874.1738215992;282968.7818317946;0.0;0;221;234;0;0;0;0;0;123;106;1860585780284.9673;684769589634.8866;1307804141819.4404;30359.43860972605;315.65389546716796;152.84039935495161;9892.433857744978;3312510.3198984326;1462813.0988386094;118977.21348104431;1296134.3472530872;5.495855293518452;0.27671602809253726
8506;2019-02-20 14:46:37.877;800;209;183;182;170;34;193;28;50;37;639;615;46;60;241;248;247;210;198;196;192;27;558;356;365;130;361;268;557;194.0;84.0;563.0;2.0;122.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29663.130859375;11027.6748046875;0.0;1078.37756347656;383.0;95659;;;Calculated values ==>;1550670397.877;353.16;294.06;291.46000000000004;291.36;290.16;276.56;273.955091788801;292.46000000000004;275.96000000000004;278.16;276.86;337.06;334.66;277.76000000000005;279.16;297.26000000000005;297.96000000000004;297.86;294.16;292.76000000000005;292.36;;311.46000000000004;275.86;240.39332010688793;263.56353331371673;273.955091788801;292.96000000000004;5580000.0;3560000.0;3650000.0;1300000.0;3610000.0;2680000.0;5570000.0;0.03233333333333333;0.014;0.09383333333333334;0.0003333333333333333;0.02033333333333333;0.05266666666666667;;11027.6748046875;0.0;1078.37756347656;29663.130859375;513723.5116664225;417917.25984098524;249932.1967514283;249548.3839697725;245138.13106634602;430412.23801567365;457847.79545119463;454942.16164491663;473695.5629922598;519901.8465370271;517421.25745202915;454439.26461370324;456191.89878656593;464927.5523835209;466561.43444993236;428372.1855784652;418239.4885617865;458262.81198973843;457709.1576469882;;160997.13474923553;472727.1298661593;201969.70694602837;220486.87073165743;273.9540980486972;4201609.435021966;1580019.5313621606;282986.0250110236;0.0;0;221;234;0;0;0;0;0;123;106;1860804743785.0022;684847276684.8989;1307957116319.4648;23737.24866591235;90.2524743067103;141.85775823350252;12493.70711087409;3312961.050491513;1462816.4808279325;118979.66888972161;1296320.8673359929;3.011969955227977;0.12213771401656334
8507;2019-02-20 14:47:37.858;790;208;183;182;169;33;193;27;46;36;649;620;48;70;240;249;247;210;198;196;192;26;557;355;365;130;360;273;556;295.0;83.0;404.0;83.0;122.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;29583.974609375;10958.3203125;0.0;1091.84533691406;395.0;95660;;;Calculated values ==>;1550670457.858;352.16;293.96000000000004;291.46000000000004;291.36;290.06;276.46000000000004;273.8482719121499;292.46000000000004;275.86;277.76000000000005;276.76000000000005;338.06000000000006;335.16;277.96000000000004;280.16;297.16;298.06;297.86;294.16;292.76000000000005;292.36;;312.66;275.76000000000005;240.39332010688793;264.2163659402789;273.8482719121499;292.96000000000004;5570000.0;3550000.0;3650000.0;1300000.0;3600000.0;2730000.0;5560000.0;0.04916666666666667;0.013833333333333333;0.06733333333333333;0.013833333333333333;0.02033333333333333;0.0695;;10958.3203125;0.0;1091.84533691406;29583.974609375;512580.03453219106;417950.13573684375;249982.54007122852;249597.835007069;244824.99358240856;430477.46260093397;457847.79545119463;453587.6991209416;473598.7871360312;520523.3570964965;517517.8136013093;453842.64716872294;456617.29726040433;464942.4404991662;466833.15677505854;428641.58011768607;418590.71452773426;458262.81198973843;457709.1576469882;;166010.84420003442;472630.20280472847;201606.94445231056;215759.99640796523;273.80817117467234;4202103.004553904;1580202.6899693757;283004.104474867;0.0;0;221;234;0;0;0;0;0;123;106;1861023674434.8074;684925251984.8295;1308119364924.3203;16966.70414768782;3749.1550738751143;139.0369739943333;16815.4667061121;3313300.1426847824;1462848.4657590357;118982.00893790477;1296565.033107264;3.126128220776873;0.12508149476771518
8508;2019-02-20 14:48:37.848;771;206;184;184;169;33;193;26;37;36;661;627;41;63;240;249;247;207;198;196;192;25;573;356;365;130;361;251;568;392.0;86.0;1000.0;178.0;122.0;0;71;0;1;1;0;0;0;0;0;1;0;0;0;0;37905.85546875;19678.1484375;0.0;965.6758422851559;397.0;95661;;;Calculated values ==>;1550670517.848;350.26;293.76000000000005;291.56;291.56;290.06;276.46000000000004;273.955091788801;292.46000000000004;275.76000000000005;276.86;276.76000000000005;339.26;335.86;277.26000000000005;279.46000000000004;297.16;298.06;297.86;293.86;292.76000000000005;292.36;;312.86;275.66;240.39332010688793;261.27494424493943;273.955091788801;292.96000000000004;5730000.0;3560000.0;3650000.0;1300000.0;3610000.0;2510000.0;5680000.0;0.06533333333333333;0.014333333333333333;0.16666666666666666;0.029666666666666668;0.02033333333333333;0.08566666666666665;;19678.1484375;0.0;965.6758422851559;37905.85546875;508831.68605826027;412630.7567841226;249772.35369702757;249772.35369702757;244355.21216755034;430412.23801567365;457847.79545119463;456161.9829332792;473598.7871360312;523542.5830550901;520073.9760144244;456647.6984805424;459293.87370414095;464796.26975366054;466690.6173508106;424125.687400627;413011.1764247646;458262.81198973843;457709.1576469882;;166846.47414792277;472533.2602288536;201851.45385052258;213225.67521486816;273.90803035051647;4202665.326068769;1580457.9513250152;283021.2476270281;0.0;0;222;234;0;0;0;0;0;123;106;1861242637934.8423;685003238984.8419;1308276538724.3452;42385.08818045943;8030.2269225571545;159.30799065402755;20944.084995018282;3313794.6585212173;1462946.6109154355;118984.49473157589;1296879.6435943348;3.464411783369104;0.1926989355710194
8509;2019-02-20 14:49:37.859;758;207;186;185;173;35;193;28;26;36;658;627;28;44;240;249;247;209;199;196;192;27;566;357;365;130;362;235;562;-1.0;83.0;766.0;107.0;122.0;0;68;99;1;0;0;0;0;0;0;1;0;0;0;0;25190.646484375;6493.69775390625;0.0;884.4861450195309;383.0;95662;;;Calculated values ==>;1550670577.859;348.96000000000004;293.86;291.76000000000005;291.66;290.46000000000004;276.66;274.0616903277293;292.46000000000004;275.96000000000004;275.76000000000005;276.76000000000005;338.96000000000004;335.86;275.96000000000004;277.56;297.16;298.06;297.86;294.06;292.76000000000005;292.36;;311.46000000000004;275.86;240.39332010688793;259.0149159925826;274.0616903277293;293.06;5660000.0;3570000.0000000005;3650000.0;1300000.0;3620000.0000000005;2350000.0;5620000.0;0.0;0.013833333333333333;0.12766666666666668;0.017833333333333333;0.02033333333333333;0.02033333333333333;;6493.69775390625;0.0;884.4861450195309;25190.646484375;507821.09166927816;415397.39963423496;250839.4955825179;250451.59811700613;245999.81922640474;430346.717906069;457847.79545119463;457450.643362253;473598.7871360312;524518.3410707088;521388.6023863874;457686.5124870802;459562.3732873348;464649.81302044657;466547.812170346;426157.86956385814;416089.1235059601;458262.81198973843;457709.1576469882;;160997.13474923553;472727.1298661593;202127.64749510132;250839.4955825179;274.0201293445064;4203191.226648427;1580676.0900277437;283036.6684702043;0.0;0;222;234;0;0;0;0;0;123;106;1861461678084.543;685081253284.7354;1308422365454.146;32596.235805706365;4825.690768950533;139.28432046758954;4206.349795310896;3314419.617441715;1463053.7632037036;118986.98345701453;1297089.2689749098;5.660954140288708;0.4196304037868057
8510;2019-02-20 14:50:37.859;766;207;178;177;171;34;193;27;26;36;643;619;28;55;240;249;247;209;199;196;192;26;552;353;365;131;358;251;552;263.0;81.0;368.0;0.0;123.0;0;66;98;1;0;0;0;0;0;0;1;0;0;0;0;29475.9921875;10951.9013671875;0.0;949.338500976562;389.0;95663;;;Calculated values ==>;1550670637.859;349.76;293.86;290.96000000000004;290.86;290.26000000000005;276.56;273.6339639331285;292.46000000000004;275.86;275.76000000000005;276.76000000000005;337.46000000000004;335.06;275.96000000000004;278.66;297.16;298.06;297.86;294.06;292.76000000000005;292.36;;312.06;275.76000000000005;240.61611355647437;261.27494424493943;273.6339639331285;293.06;5520000.0;3529999.9999999995;3650000.0;1310000.0;3579999.9999999995;2510000.0;5520000.0;0.04383333333333333;0.013500000000000002;0.06133333333333334;0.0;0.0205;0.06433333333333333;;10951.9013671875;0.0;949.338500976562;29475.9921875;510052.54837976844;419036.4106763108;248273.13022009764;247898.5293150826;245701.4457725516;430607.02586249536;457847.79545119463;454818.4874683433;473469.2039465459;521707.38774931344;519256.47492462484;455063.6279139339;458336.42047005193;465233.93026070396;467117.4438674654;429965.715369407;419656.6605015735;458262.81198973843;457709.1576469882;;163503.975529645;472499.14586990676;201183.85751793825;216188.98845670925;273.6339639331285;4203646.781970692;1580821.4700204195;283051.95034225425;0.0;0;222;234;0;0;0;0;0;123;106;1861680678084.543;685159553284.7354;1308568165454.146;15556.257303624843;0.0;139.17224071575154;15537.79755124128;3314820.888217626;1463093.9772934448;118989.30392835772;1297253.803536131;2.6243674979722975;0.06874101382845345
8511;2019-02-20 14:51:37.859;772;208;178;178;169;34;193;25;28;35;636;614;30;61;239;249;247;210;199;197;192;24;555;354;365;131;359;256;554;208.0;83.0;519.0;163.0;123.0;0;64;98;1;0;0;0;0;0;0;1;0;0;0;0;29393.33984375;10967.0078125;0.0;948.7142944335941;399.0;95664;;;Calculated values ==>;1550670697.859;350.36;293.96000000000004;290.96000000000004;290.96000000000004;290.06;276.56;273.7412296467126;292.46000000000004;275.66;275.96000000000004;276.66;336.76000000000005;334.56;276.16;279.26000000000005;297.06;298.06;297.86;294.16;292.86;292.36;;313.06;275.56;240.61611355647437;261.9595390733887;273.7412296467126;293.06;5550000.0;3540000.0;3650000.0;1310000.0;3590000.0;2560000.0;5540000.0;0.034666666666666665;0.013833333333333333;0.08650000000000001;0.027166666666666665;0.0205;0.05516666666666667;;10967.0078125;0.0;948.7142944335941;29393.33984375;510532.60472357896;418655.68551495264;248179.23011625995;248179.23011625995;244905.57389906215;430542.39183029096;457847.79545119463;454221.63973398146;473372.2673856561;520582.559512763;518327.0740755654;454469.4988628344;458261.1180039729;464957.45143190527;466975.4318241603;429175.7294186194;419283.2050892969;458400.8548651725;457709.1576469882;;167682.10792650707;472304.9464017478;201251.47290040794;218689.88419209918;273.66485475044277;4204137.359737619;1581004.1275969169;283067.7674488827;0.0;0;222;234;0;0;0;0;0;123;106;1861899678084.543;685238153284.7354;1308720265454.146;21881.91943110411;7363.619363453067;136.846586555628;13185.896585594714;3315132.873023749;1463155.3407881402;118991.60408525165;1297493.167653938;3.5724466872165164;0.21449295212518188
8512;2019-02-20 14:52:37.870;771;206;179;178;168;34;193;25;30;35;636;611;32;64;239;249;247;207;199;197;192;24;553;355;365;132;360;255;552;399.0;83.0;666.0;124.0;123.0;0;63;99;1;0;0;0;0;0;0;1;0;0;0;0;29419.138671875;10929.9375;0.0;954.977172851562;403.0;95665;;;Calculated values ==>;1550670757.87;350.26;293.76000000000005;291.06;290.96000000000004;289.96000000000004;276.56;273.8482719121499;292.46000000000004;275.66;276.16;276.66;336.76000000000005;334.26000000000005;276.36;279.56;297.06;298.06;297.86;293.86;292.86;292.36;;313.46000000000004;275.56;240.83765695389522;261.82340779136865;273.8482719121499;293.06;5530000.0;3550000.0;3650000.0;1320000.0;3600000.0;2550000.0;5520000.0;0.0665;0.013833333333333333;0.111;0.020666666666666667;0.0205;0.08700000000000001;;10929.9375;0.0;954.977172851562;29419.138671875;510583.11491900333;418722.34638150193;248650.32267567614;248273.13022009764;244632.6116782595;430477.46260093397;457847.79545119463;454638.1590671916;473242.3297776949;520664.75676227984;518103.12638652744;454884.978498866;458782.0622913985;464811.3070167571;466833.15677505854;429703.8535729664;419036.4106763108;458400.8548651725;457709.1576469882;;169353.38768963216;472173.3745042847;201598.2675428649;212685.246051171;273.8047853560827;4204627.553576977;1581186.6355946048;283083.6344528392;0.0;0;222;234;0;0;0;0;0;123;106;1862118718234.2437;685317067749.6274;1308873593558.9365;28087.427959200264;5591.885543869343;147.5662934037356;21317.0803088361;3315549.360593491;1463263.3231220194;118993.97462710108;1297780.74517388;4.6398280192346295;0.2143064905947308
8513;2019-02-20 14:53:37.830;768;203;179;178;168;35;193;26;27;35;636;610;31;63;240;249;247;205;199;197;192;24;552;356;365;140;361;253;552;248.0;81.0;527.0;255.0;123.0;0;94;99;1;0;0;0;0;0;0;1;0;0;0;0;29496.337890625;10930.373046875;0.0;1071.13757324219;409.0;95666;;;Calculated values ==>;1550670817.83;349.96000000000004;293.46000000000004;291.06;290.96000000000004;289.96000000000004;276.66;273.955091788801;292.46000000000004;275.76000000000005;275.86;276.66;336.76000000000005;334.16;276.26000000000005;279.46000000000004;297.16;298.06;297.86;293.66;292.86;292.36;;314.06;275.56;242.56692532238324;261.54996906429363;273.955091788801;293.06;5520000.0;3560000.0;3650000.0;1400000.0;3610000.0;2530000.0;5520000.0;0.04133333333333333;0.013500000000000002;0.08783333333333333;0.042499999999999996;0.0205;0.06183333333333334;;10930.373046875;0.0;1071.13757324219;29496.337890625;510299.7160955738;417763.49700856715;248650.32267567614;248273.13022009764;244632.6116782595;430412.23801567365;457847.79545119463;454605.02740641317;472195.2020149266;520828.9948754517;518168.4444595391;455096.98620464467;458978.51335723914;464796.26975366054;466690.6173508106;429965.715369407;418405.5582517873;458400.8548651725;457709.1576469882;;171860.34048652687;471112.8868819084;201704.30700719694;217268.61947949597;273.85065763243074;4205118.188573774;1581368.6834031083;283100.5074862077;0.0;0;222;234;0;0;0;0;0;123;106;1862337572234.3828;685398613349.6793;1309025891959.0334;22213.11327506449;11449.864644675235;156.06212108786522;14867.239943356606;3315968.252323258;1463405.2430306242;118996.50317706559;1298082.080152172;4.056679323565754;0.2689414531751239
8514;2019-02-20 14:54:37.860;766;203;178;178;168;36;193;27;15;34;628;606;22;68;240;249;247;204;199;197;192;26;551;356;365;135;361;250;551;-2.0;86.0;747.0;127.0;123.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29617.419921875;11050.251953125;0.0;1061.93408203125;412.0;95667;;;Calculated values ==>;1550670877.86;349.76;293.46000000000004;290.96000000000004;290.96000000000004;289.96000000000004;276.76000000000005;273.955091788801;292.46000000000004;275.86;274.66;276.56;335.96000000000004;333.76000000000005;275.36;279.96000000000004;297.16;298.06;297.86;293.56;292.86;292.36;;314.36;275.76000000000005;241.49495122638035;261.13683023647616;273.955091788801;293.06;5510000.0;3560000.0;3650000.0;1350000.0;3610000.0;2500000.0;5510000.0;0.0;0.014333333333333333;0.1245;0.021166666666666667;0.0205;0.0205;;11050.251953125;0.0;1061.93408203125;29617.419921875;510139.9838916511;418121.00094585033;248320.42873906752;248320.42873906752;244672.8878096656;430412.23801567365;457847.79545119463;453634.1848832843;472753.7123474745;520258.6146184231;518010.8896614835;454495.9441994254;460045.4496822155;464796.26975366054;466690.6173508106;430226.138493745;418440.0492286642;458400.8548651725;457709.1576469882;;173113.83306960555;471972.7596631712;201858.7794173434;248320.42873906752;273.9108851806349;4205611.049529301;1581551.9468639584;283118.29197112506;0.0;0;222;234;0;0;0;0;0;123;106;1862556681734.2783;685481154599.64;1309176867408.9614;31346.037980509645;5717.412581870022;168.93394613282493;4292.468942612375;3316414.801746639;1463548.3752044323;118999.21283177476;1298241.8242249326;3.428353340230807;0.26024561951661085
8515;2019-02-20 14:55:37.861;766;202;178;178;167;37;193;27;12;34;623;602;18;64;240;249;247;204;199;197;192;26;552;356;365;133;361;249;551;241.0;81.0;604.0;47.0;123.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29548.291015625;11099.4443359375;0.0;1030.40588378906;414.0;95668;;;Calculated values ==>;1550670937.861;349.76;293.36;290.96000000000004;290.96000000000004;289.86;276.86;273.955091788801;292.46000000000004;275.86;274.36;276.56;335.46000000000004;333.36;274.96000000000004;279.56;297.16;298.06;297.86;293.56;292.86;292.36;;314.56;275.76000000000005;241.05796691057077;260.9983114674233;273.955091788801;293.06;5520000.0;3560000.0;3650000.0;1330000.0;3610000.0;2490000.0;5510000.0;0.04016666666666667;0.013500000000000002;0.10066666666666667;0.007833333333333333;0.0205;0.060666666666666674;;11099.4443359375;0.0;1030.40588378906;29548.291015625;510052.54837976844;417799.0808329543;248320.42873906752;248320.42873906752;244320.04688612715;430412.23801567365;457847.79545119463;453434.9720253852;473014.93639070686;519830.9148137722;517686.0303493424;454173.85357743653;459726.5621254155;464796.26975366054;466690.6173508106;429965.715369407;418440.0492286642;458400.8548651725;457709.1576469882;;173949.5011765382;472236.3865531139;201931.2365671674;217606.70535052923;273.93911504588937;4206104.10533927;1581736.5307432243;283135.72842815786;0.0;0;222;234;0;0;0;0;0;123;106;1862775685384.884;685561555939.8624;1309326569904.3755;25318.042702793926;2117.3903415565806;155.59649290002747;14566.215439318514;3316887.010290317;1463613.6663171418;119001.91729718118;1298398.9825478117;3.475495922283481;0.15687063288339198
8516;2019-02-20 14:56:37.851;768;202;178;178;168;38;193;26;19;34;620;599;21;60;240;250;247;204;199;197;192;25;554;357;365;137;362;250;554;95.0;82.0;443.0;220.0;123.0;0;98;98;1;0;0;0;0;0;0;1;0;0;0;0;29571.908203125;10967.7744140625;0.0;1079.02014160156;417.0;95669;;;Calculated values ==>;1550670997.851;349.96000000000004;293.36;290.96000000000004;290.96000000000004;289.96000000000004;276.96000000000004;274.0616903277293;292.46000000000004;275.76000000000005;275.06;276.56;335.16;333.06;275.26000000000005;279.16;297.16;298.16;297.86;293.56;292.86;292.36;;314.86;275.66;241.92719264551067;261.13683023647616;274.0616903277293;293.06;5540000.0;3570000.0000000005;3650000.0;1370000.0;3620000.0000000005;2500000.0;5540000.0;0.01583333333333333;0.013666666666666666;0.07383333333333333;0.03666666666666667;0.0205;0.03633333333333333;;10967.7744140625;0.0;1079.02014160156;29571.908203125;510125.06984542403;416704.642931831;248179.23011625995;248179.23011625995;244552.5645346484;430346.717906069;457847.79545119463;454127.2277989712;472491.6353866644;519441.7402217374;517294.8090381774;454373.13911386684;459093.38060998835;464649.81302044657;466677.1382597011;429440.5328566106;417367.0771148122;458400.8548651725;457709.1576469882;;175203.01333496982;471610.25455702154;201978.67318274776;228045.95989294045;273.96212761311017;4206596.691554784;1581920.393583922;283153.3040486139;0.0;0;222;234;0;0;0;0;0;123;106;1862994648884.919;685642542439.8752;1309476244954.3992;18616.96828249783;9886.491317056705;165.0038951379113;8344.429518397068;3317253.0743610705;1463713.681992255;119004.5885218036;1298589.872768816;3.07242668097856;0.23554132992926652
8517;2019-02-20 14:57:37.851;769;202;179;178;169;39;193;27;27;34;616;596;28;68;241;250;247;204;199;197;192;26;555;356;365;144;361;252;555;271.0;83.0;731.0;166.0;123.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29545.2421875;10943.39453125;0.0;1070.97326660156;419.0;95670;;;Calculated values ==>;1550671057.851;350.06000000000006;293.36;291.06;290.96000000000004;290.06;277.06;273.955091788801;292.46000000000004;275.86;275.86;276.56;334.76000000000005;332.76000000000005;275.96000000000004;279.96000000000004;297.26000000000005;298.16;297.86;293.56;292.86;292.36;;315.06;275.76000000000005;243.40439225979637;261.41265627149306;273.955091788801;293.06;5550000.0;3560000.0;3650000.0;1440000.0;3610000.0;2520000.0;5550000.0;0.04516666666666667;0.013833333333333333;0.12183333333333332;0.027666666666666666;0.0205;0.06566666666666666;;10943.39453125;0.0;1070.97326660156;29545.2421875;510161.47032321425;416332.02074452443;248507.3896239573;248132.62356515185;244865.1990565715;430412.23801567365;457847.79545119463;454773.28846912313;471567.5291714911;518866.3858424605;516818.1864703178;454896.1176830147;459733.4497572819;464927.5523835209;466819.69984961615;429175.7294186194;417002.0568415544;458400.8548651725;457709.1576469882;;176038.69501535743;470775.47163449007;201859.68899078993;216422.29604124575;273.91123963906466;4207089.334474706;1582102.9866584663;283171.2206603489;0.0;0;222;234;0;0;0;0;0;123;106;1863213648884.919;685726842439.8752;1309626844954.3992;30813.306869776927;7440.003319809037;168.40247064939928;15844.503912110422;3317664.993320673;1463858.069447562;119007.36690818515;1298791.4472140702;4.51677670314453;0.26348374540735015
8518;2019-02-20 14:58:37.832;770;202;180;179;169;39;193;27;34;34;604;588;34;75;241;250;248;203;199;197;193;25;554;357;365;143;362;255;554;449.0;81.0;686.0;217.0;123.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30615.51953125;10955.3076171875;0.0;2235.72436523438;420.0;95671;;;Calculated values ==>;1550671117.832;350.16;293.36;291.16;291.06;290.06;277.06;274.0616903277293;292.46000000000004;275.86;276.56;276.56;333.56;331.96000000000004;276.56;280.66;297.26000000000005;298.16;297.96000000000004;293.46000000000004;292.86;292.46000000000004;;315.16;275.66;243.1966462407574;261.82340779136865;274.0616903277293;293.06;5540000.0;3570000.0000000005;3650000.0;1430000.0;3620000.0000000005;2550000.0;5540000.0;0.07483333333333334;0.013500000000000002;0.11433333333333334;0.036166666666666666;0.0205;0.09533333333333334;;10955.3076171875;0.0;2235.72436523438;30615.51953125;510372.4388099457;416704.642931831;248932.97972240965;248554.79682013736;244905.57389906215;430346.717906069;457847.79545119463;455131.39440316864;471700.2039591064;517384.84178739064;515741.2494789057;455131.39440316864;460100.7923714696;464781.3556694665;466677.1382597011;429686.1906462309;417037.44699379225;458400.8548651725;457847.79545119463;;176456.53798984195;470810.46499630326;202091.67718632825;212164.19503936672;274.0061297547536;4207590.515397684;1582285.4180546324;283198.76774791535;0.0;0;222;234;0;0;0;0;0;124;106;1863432579534.724;685812915174.7986;1309778896789.2637;28930.87433512542;9718.662825794096;170.7580393079215;23421.83657259426;3318162.7038386813;1464001.013052168;119010.19235075872;1299118.5630983086;4.7185187524194;0.24671129775214273
