;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8519;2019-02-20 14:59:37.872;770;202;180;179;170;40;194;27;39;33;581;568;38;107;241;250;248;203;199;197;193;26;552;356;365;138;361;259;552;493.0;82.0;572.0;135.0;123.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30165.591796875;10884.6650390625;0.0;1935.63366699219;420.0;95672;;;Calculated values ==>;1550671177.872;350.16;293.36;291.16;291.06;290.16;277.16;273.955091788801;292.56;275.86;277.06;276.46000000000004;331.26000000000005;329.96000000000004;276.96000000000004;283.86;297.26000000000005;298.16;297.96000000000004;293.46000000000004;292.86;292.46000000000004;;315.16;275.76000000000005;242.14157278889297;262.3656120759269;273.955091788801;293.06;5520000.0;3560000.0;3650000.0;1380000.0;3610000.0;2590000.0;5520000.0;0.08216666666666667;0.013666666666666666;0.09533333333333333;0.022500000000000003;0.0205;0.10266666666666667;;10884.6650390625;0.0;1935.63366699219;30165.591796875;510546.69959704013;417438.0576891194;249030.1840699206;248650.32267567614;245343.0986267079;430412.23801567365;457986.28317495435;455079.5801925144;472262.261994151;514676.28551159624;513333.96959755867;454955.68953969755;463290.2319967205;464927.5523835209;466819.69984961615;430208.4531526008;417763.49700856715;458400.8548651725;457847.79545119463;;176456.53798984195;471575.67402331997;201895.0176652548;211306.74732073187;273.9250055278289;4208097.36233127;1582467.5391598335;283233.55223903974;0.0;0;222;234;0;0;0;0;0;124;106;1863651725534.585;685897271374.745;1309933199589.1655;24136.928294265414;6067.814768056468;170.08106730179307;25311.547608060846;3318605.230348104;1464132.6547346865;119013.03457019592;1299524.9453739123;4.34360953784839;0.17606811502009637
8520;2019-02-20 15:00:37.863;770;202;180;180;170;40;194;26;41;32;583;572;41;118;241;250;248;204;199;197;193;25;556;356;365;135;361;260;556;477.0;83.0;765.0;153.0;123.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30327.58984375;10967.4736328125;0.0;1972.48693847656;421.0;95673;;;Calculated values ==>;1550671237.863;350.16;293.36;291.16;291.16;290.16;277.16;273.955091788801;292.56;275.76000000000005;277.26000000000005;276.36;331.46000000000004;330.36;277.26000000000005;284.96000000000004;297.26000000000005;298.16;297.96000000000004;293.56;292.86;292.46000000000004;;315.26000000000005;275.66;241.49495122638035;262.5002047102346;273.955091788801;293.06;5560000.0;3560000.0;3650000.0;1350000.0;3610000.0;2600000.0;5560000.0;0.07949999999999999;0.013833333333333333;0.1275;0.025500000000000002;0.0205;0.09999999999999999;;10967.4736328125;0.0;1972.48693847656;30327.58984375;510197.9639281929;415955.2917269945;248836.75477905635;248836.75477905635;245178.77551234743;430412.23801567365;457986.28317495435;455160.0616132378;472558.57531478856;514796.3594451221;513660.08246568247;455160.0616132378;464437.3142385576;464927.5523835209;466819.69984961615;429158.0942569867;416633.1724010674;458400.8548651725;457847.79545119463;;176874.38241465177;471875.0639052514;201897.29304447566;211519.88270006469;273.9258920266255;4208601.39656127;1582649.613000068;283266.11502556707;0.0;0;222;234;0;0;0;0;0;124;106;1863870692684.3552;685979159089.659;1310088876234.0022;32291.00299251717;6884.433156949782;173.26141900688359;24632.79127511299;3319075.39257342;1464240.5739436385;119015.89532840071;1299941.0857670787;4.944488701576707;0.2319713375724781
8521;2019-02-20 15:01:37.843;769;202;182;182;172;41;194;27;41;32;598;586;41;120;241;250;248;204;199;197;193;26;560;359;365;133;364;261;560;0.0;85.0;642.0;203.0;123.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30397.802734375;11050.9892578125;0.0;1993.00231933594;421.0;95674;;;Calculated values ==>;1550671297.843;350.06000000000006;293.36;291.36;291.36;290.36;277.26000000000005;274.27422755570615;292.56;275.86;277.26000000000005;276.36;332.96000000000004;331.76000000000005;277.26000000000005;285.16;297.26000000000005;298.16;297.96000000000004;293.56;292.86;292.46000000000004;;315.26000000000005;275.76000000000005;241.05796691057077;262.63441904999945;274.27422755570615;293.06;5600000.0;3590000.0;3650000.0;1330000.0;3640000.0;2610000.0;5600000.0;0.0;0.014166666666666666;0.107;0.03383333333333333;0.0205;0.0205;;11050.9892578125;0.0;1993.00231933594;30397.802734375;509724.12641030725;414404.58187013806;249401.54618822236;249401.54618822236;245725.897945001;430214.79039162316;457986.28317495435;454992.6325071217;472820.39598721155;516258.4710514075;515019.91716533195;454992.6325071217;464525.68502330483;464488.10253275675;466391.21630984533;428083.6490145766;415116.5405843715;458400.8548651725;457847.79545119463;;176874.38241465177;472236.3865531139;202617.7806681861;249401.54618822236;274.21979105489044;4209107.272817936;1582833.0390284848;283299.1497541447;0.0;0;222;234;0;0;0;0;0;124;106;1864089619684.4248;686059532289.6846;1310245124134.052;27004.10914676611;9122.09616577339;183.70070276123874;4273.148109890932;3319569.3537994265;1464373.9172254554;119018.86902118828;1300181.8883010875;3.111245042222235;0.26098256314085627
8522;2019-02-20 15:02:37.873;770;202;184;183;174;41;194;28;41;32;615;601;42;123;242;250;248;203;199;197;193;27;562;359;365;132;363;266;561;-2.0;80.0;1094.0;134.0;123.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30473.08203125;11014.8662109375;0.0;2037.7194824218802;422.0;95675;;;Calculated values ==>;1550671357.873;350.16;293.36;291.56;291.46000000000004;290.56;277.26000000000005;274.27422755570615;292.56;275.96000000000004;277.26000000000005;276.36;334.66;333.26000000000005;277.36;285.46000000000004;297.36;298.16;297.96000000000004;293.46000000000004;292.86;292.46000000000004;;315.36;275.86;240.83765695389522;263.299902668528;274.27422755570615;293.06;5620000.0;3590000.0;3650000.0;1320000.0;3629999.9999999995;2660000.0;5610000.0;0.0;0.013333333333333334;0.18233333333333332;0.022333333333333334;0.0205;0.0205;;11014.8662109375;0.0;2037.7194824218802;30473.08203125;509673.2494307844;414005.20673679677;250116.51618735678;249733.43342950297;246400.3060797304;430214.79039162316;457986.28317495435;454148.83295247785;472950.9869074988;517589.88862437336;516142.1182590009;454274.6285591388;464145.05752935965;464766.5650395172;466391.21630984533;427536.90109705704;414367.8726603809;458400.8548651725;457847.79545119463;;177292.22831007556;472465.0996282349;202705.06088631012;250116.51618735678;274.2536615953942;4209614.783819428;1583017.013098368;283332.75589715084;0.0;0;222;234;0;0;0;0;0;124;106;1864308729184.3203;686139072039.6466;1310403303183.9766;45846.581106731246;6024.640865236321;175.58704582234844;4258.491224908676;3320176.7464291253;1464500.2031453913;119021.86458279067;1300253.0208440076;4.313727683193409;0.3264546541212229
8523;2019-02-20 15:03:37.874;771;201;186;185;175;42;194;28;41;33;632;616;42;128;242;250;248;203;199;197;193;28;563;359;365;132;364;269;563;-1.0;79.0;902.0;183.0;123.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30607.658203125;11059.046875;0.0;2070.3017578125;423.0;95676;;;Calculated values ==>;1550671417.874;350.26;293.26000000000005;291.76000000000005;291.66;290.66;277.36;274.27422755570615;292.56;275.96000000000004;277.26000000000005;276.46000000000004;336.36;334.76000000000005;277.36;285.96000000000004;297.36;298.16;297.96000000000004;293.46000000000004;292.86;292.46000000000004;;315.46000000000004;275.96000000000004;240.83765695389522;263.6948088759802;274.27422755570615;293.06;5630000.0;3590000.0;3650000.0;1320000.0;3640000.0;2690000.0;5630000.0;0.0;0.013166666666666667;0.15033333333333332;0.030500000000000003;0.0205;0.0205;;11059.046875;0.0;2070.3017578125;30607.658203125;509710.096904519;412814.00481140555;250788.00864463218;250401.0355189602;246675.5611092151;430214.79039162316;457986.28317495435;453637.1052473653;473048.1168422736;519095.78335903806;517440.40904433373;453763.8861497668;464296.74378486525;464620.0566218266;466391.21630984533;427261.05318071134;413563.87031855906;458400.8548651725;457847.79545119463;;177710.07569661198;472562.30901117553;202676.14306443985;250788.00864463218;274.24244169388976;4210123.798472892;1583200.9654404141;283366.9899781393;0.0;0;222;234;0;0;0;0;0;124;106;1864527732834.926;686218273359.8656;1310563805859.4204;37727.79798149979;8231.528061375438;180.34624101833845;4244.7256295345305;3320873.211197673;1464619.006533465;119024.83074295773;1300323.8821656597;3.8375397990048663;0.30754479114835026
8524;2019-02-20 15:04:37.874;770;202;187;186;176;42;194;28;40;33;647;630;43;130;243;250;248;204;199;197;193;28;567;359;365;132;364;272;567;-2.0;78.0;866.0;129.0;123.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30573.478515625;11150.3349609375;0.0;2091.20971679688;423.0;95677;;;Calculated values ==>;1550671477.874;350.16;293.36;291.86;291.76000000000005;290.76000000000005;277.36;274.27422755570615;292.56;275.96000000000004;277.16;276.46000000000004;337.86;336.16;277.46000000000004;286.16;297.46000000000004;298.16;297.96000000000004;293.56;292.86;292.46000000000004;;315.46000000000004;275.96000000000004;240.83765695389522;264.08650396036035;274.27422755570615;293.06;5670000.0;3590000.0;3650000.0;1320000.0;3640000.0;2720000.0;5670000.0;0.0;0.013000000000000001;0.14433333333333334;0.021500000000000002;0.0205;0.0205;;11150.3349609375;0.0;2091.20971679688;30573.478515625;509234.5014923235;411496.94470127276;250970.9820479445;250584.7816210124;246865.5166610009;430214.79039162316;457986.28317495435;452993.2620111009;473048.1168422736;520398.67656040704;518638.7496559082;453376.6336760692;464093.1341622865;464751.8981387732;466391.21630984533;426140.50298357836;412281.6676071861;458400.8548651725;457847.79545119463;;177710.07569661198;472562.30901117553;202695.09702858856;250970.9820479445;274.24979593174027;4210633.641278882;1583386.0436223804;283401.6692404277;0.0;0;222;234;0;0;0;0;0;124;106;1864746732834.926;686297473359.8656;1310726105859.4204;36126.36847914261;5802.145057625621;180.16485989309982;4240.974674766628;3321488.662584845;1464735.953809457;119027.835002132;1300394.5963348623;3.500320710269156;0.2655137942257489
8525;2019-02-20 15:05:37.874;767;204;187;186;176;41;194;27;25;33;660;641;32;115;243;250;248;206;199;197;193;28;589;361;365;131;366;253;584;232.0;83.0;1109.0;200.0;123.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;39341.8671875;20213.1875;0.0;1930.185546875;422.0;95678;;;Calculated values ==>;1550671537.874;349.86;293.56;291.86;291.76000000000005;290.76000000000005;277.26000000000005;274.4858918419099;292.56;275.86;275.66;276.46000000000004;339.16;337.26;276.36;284.66;297.46000000000004;298.16;297.96000000000004;293.76000000000005;292.86;292.46000000000004;;315.36;275.96000000000004;240.61611355647437;261.54996906429363;274.4858918419099;293.06;5890000.0;3610000.0;3650000.0;1310000.0;3660000.0;2530000.0;5840000.0;0.03866666666666666;0.013833333333333333;0.18483333333333332;0.03333333333333333;0.0205;0.05916666666666666;;20213.1875;0.0;1930.185546875;39341.8671875;506906.1131579938;256907.02110685836;250137.8244906483;249765.79489717085;246167.3258877661;430081.6785162784;457986.28317495435;454358.44449939404;473178.34860283375;523279.89918197755;521339.97829112876;455219.72765433893;465109.14786145877;464458.5429927953;466104.2199880029;419394.92751603504;257772.40220468014;458400.8548651725;457847.79545119463;;177292.22831007556;472693.2819402637;203217.60724738077;219474.4712499777;274.4615387677697;4211216.269159741;1583647.4063095548;283435.180867625;0.0;0;223;234;0;0;0;0;0;124;106;1864965732834.926;686376373359.8656;1310883605859.4204;46419.19808541378;8982.522489762763;2235.778266807076;14103.755015238667;3322176.5423062164;1464859.1593723518;119047.96786152116;1300547.469082279;3.239852108590422;0.20790020822334282
8526;2019-02-20 15:06:37.875;770;210;184;183;174;44;194;28;0;33;660;641;10;76;245;249;248;212;199;197;193;28;581;366;365;131;371;239;576;218.0;84.0;1008.0;157.0;123.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38889.58203125;19975.5;0.0;1803.2097167968802;407.0;95679;;;Calculated values ==>;1550671597.875;350.16;294.16;291.56;291.46000000000004;290.56;277.56;275.0112864084945;292.56;275.96000000000004;273.16;276.46000000000004;339.16;337.26;274.16;280.76000000000005;297.66;298.06;297.96000000000004;294.36;292.86;292.46000000000004;;313.86;275.96000000000004;240.61611355647437;259.59022785621676;275.0112864084945;293.06;5810000.0;3660000.0;3650000.0;1310000.0;3710000.0;2390000.0;5760000.0;0.036333333333333336;0.014;0.168;0.026166666666666668;0.0205;0.05683333333333333;;19975.5;0.0;1803.2097167968802;38889.58203125;507998.74712780287;410773.5590544542;249393.48863616405;249022.62092932206;245784.5749539068;429743.705733735;457986.28317495435;453675.4517291781;473178.34860283375;524401.371114202;522479.1214401946;454885.4075547598;462662.1157239342;463987.1264975857;465250.37265374704;421975.7911875181;411580.5451956608;458400.8548651725;457847.79545119463;;171024.68490186572;472693.2819402637;204526.9345266689;220710.47163947803;274.9901337901963;4211868.208767922;1583982.317620079;283466.2930133118;0.0;0;223;234;0;0;0;0;0;124;106;1865184736484.6614;686454974669.7706;1311031208319.2422;41856.950890021544;7017.019423989065;145.5334438860024;13477.304569965894;3322912.1891406993;1464992.4911102974;119067.8124564907;1300777.315075914;2.869628602453969;0.18128196770533928
8527;2019-02-20 15:07:37.865;788;208;183;182;168;43;194;29;6;34;648;631;15;84;246;248;248;209;199;197;193;29;557;361;365;132;365;256;557;94.0;81.0;422.0;87.0;123.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30418.259765625;11078.3916015625;0.0;1953.76257324219;402.0;95680;;;Calculated values ==>;1550671657.865;351.96000000000004;293.96000000000004;291.46000000000004;291.36;289.96000000000004;277.46000000000004;274.4858918419099;292.56;276.06;273.76000000000005;276.56;337.96000000000004;336.26000000000005;274.66;281.56;297.76000000000005;297.96000000000004;297.96000000000004;294.06;292.86;292.46000000000004;;313.36;276.06;240.83765695389522;261.9595390733887;274.4858918419099;293.06;5570000.0;3610000.0;3650000.0;1320000.0;3650000.0;2560000.0;5570000.0;0.015666666666666666;0.013500000000000002;0.07033333333333333;0.0145;0.0205;0.036166666666666666;;11078.3916015625;0.0;1953.76257324219;30418.259765625;512333.9048820958;417592.0975945435;249932.1967514283;249548.3839697725;244433.73444897638;430081.6785162784;457986.28317495435;451466.51342111855;473145.2311080622;521811.0428630997;520070.32876049983;452600.1476579735;461019.0339640381;465000.999999308;465843.48631744814;428891.8007007682;417917.25984098524;458400.8548651725;457847.79545119463;;168935.5661677829;472659.50235634967;203210.48177045013;229693.2971744147;274.45878174996216;4212445.677855429;1584241.0569197282;283497.5958977167;0.0;0;223;234;0;0;0;0;0;124;106;1865403699984.6963;686533861519.7832;1311179683569.2659;17460.674226097013;3907.0107984955434;148.15630160706988;8251.587687676874;3323406.420297822;1465083.509523235;119070.25946313444;1300958.3589990726;2.2841526131901073;0.13483977643960796
8528;2019-02-20 15:08:37.836;798;206;184;183;167;38;194;30;16;35;642;628;25;111;244;249;248;207;199;197;193;28;553;357;365;131;362;268;553;230.0;83.0;356.0;0.0;123.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30251.798828125;10921.2373046875;0.0;2062.94970703125;411.0;95681;;;Calculated values ==>;1550671717.836;352.96000000000004;293.76000000000005;291.56;291.46000000000004;289.86;276.96000000000004;274.0616903277293;292.56;276.16;274.76000000000005;276.66;337.36;335.96000000000004;275.66;284.26000000000005;297.56;298.06;297.96000000000004;293.86;292.86;292.46000000000004;;314.26000000000005;275.96000000000004;240.61611355647437;263.56353331371673;274.0616903277293;293.06;5530000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2680000.0;5530000.0;0.03833333333333333;0.013833333333333333;0.059333333333333335;0.0;0.0205;0.058833333333333335;;10921.2373046875;0.0;2062.94970703125;30251.798828125;513901.29326318257;418371.49071333325;250525.61461375855;250135.18551670175;244240.85828665452;430346.717906069;457986.28317495435;450608.01866639574;473372.2673856561;520211.51031340443;518765.64638149494;451768.9676974297;462416.9108620253;465175.32018785755;466547.812170346;429948.04058897967;418688.805526267;458400.8548651725;457847.79545119463;;172696.00095264515;472693.2819402637;202234.48292222194;219061.13787423045;274.0616903277293;4212951.01731116;1584424.298550863;283531.0523216034;0.0;0;223;234;0;0;0;0;0;124;106;1865622594134.5361;686612723384.7255;1311336807589.151;14736.829787487646;0.0;155.75275170085882;14048.61502077806;3323674.603146681;1465116.0522099608;119072.79081449869;1301144.1042012463;2.228957233429091;0.06074717459548432
8529;2019-02-20 15:09:37.876;792;204;184;183;169;36;194;28;25;34;650;635;32;119;243;249;248;205;200;197;193;27;559;356;365;131;361;273;558;141.0;82.0;625.0;93.0;123.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30436.150390625;11022.998046875;0.0;2107.68432617188;418.0;95682;;;Calculated values ==>;1550671777.876;352.36;293.56;291.56;291.46000000000004;290.06;276.76000000000005;273.955091788801;292.56;275.96000000000004;275.66;276.56;338.16;336.66;276.36;285.06;297.46000000000004;298.06;297.96000000000004;293.66;292.86;292.46000000000004;;314.96000000000004;275.86;240.61611355647437;264.2163659402789;273.955091788801;293.16;5590000.0;3560000.0;3650000.0;1310000.0;3610000.0;2730000.0;5580000.0;0.0235;0.013666666666666666;0.10416666666666667;0.015500000000000002;0.0205;0.044;;11022.998046875;0.0;2107.68432617188;30436.150390625;512655.3552291264;415883.3332611013;250267.8796503818;249882.11744694493;244745.0847446754;430412.23801567365;457986.28317495435;450881.0279878599;473275.31562819314;520626.84045966103;519073.5182026547;451789.4743745533;462625.07642870094;465189.78860520123;466690.6173508106;428354.60300329165;416225.1394201484;458400.8548651725;457847.79545119463;;175620.85347054448;472596.2217928923;201898.73642933887;224434.3599755066;273.926454369648;4213457.087376269;1584607.289091095;283565.8307753804;0.0;0;223;234;0;0;0;0;0;124;106;1865841740134.397;686691375784.6755;1311499215789.0476;25935.655370679277;4195.811023135079;165.76933563629112;10270.191160930272;3324013.7664810345;1465151.0406118592;119075.47195145862;1301346.896023777;3.0895139900461657;0.18252695894022092
8530;2019-02-20 15:10:37.856;782;203;185;184;170;35;194;27;26;34;659;642;30;89;242;249;248;204;200;197;193;26;575;356;365;130;361;245;570;512.0;82.0;957.0;179.0;123.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38656.60546875;19676.54296875;0.0;1871.9118652343802;412.0;95683;;;Calculated values ==>;1550671837.856;351.36;293.46000000000004;291.66;291.56;290.16;276.66;273.955091788801;292.56;275.86;275.76000000000005;276.56;339.06000000000006;337.36;276.16;282.06;297.36;298.06;297.96000000000004;293.56;292.86;292.46000000000004;;314.36;275.76000000000005;240.39332010688793;260.44013211722256;273.955091788801;293.16;5750000.0;3560000.0;3650000.0;1300000.0;3610000.0;2450000.0;5700000.0;0.08533333333333333;0.013666666666666666;0.1595;0.029833333333333333;0.0205;0.10583333333333333;;19676.54296875;0.0;1871.9118652343802;38656.60546875;510034.47919892916;410575.2192509942;250054.354912771;249676.23824324622;244624.81402723337;430412.23801567365;457986.28317495435;455818.0939289369;473405.19094569265;523820.3958360168;522093.76520298165;456300.79938321334;463269.4674513287;465058.7251422519;466690.6173508106;423810.43316417193;410983.55019309145;458400.8548651725;457847.79545119463;;173113.83306960555;472630.20280472847;201888.08230879818;211217.9272383866;273.92230339916307;4214032.668417624;1584863.033323137;283598.98302255216;0.0;0;224;234;0;0;0;0;0;124;106;1866060667134.4666;686769649684.7004;1311654563989.097;40501.83685341213;8077.139928128588;175.30073393809997;26101.661052522184;3324567.227701155;1465253.2811116218;119078.31325462245;1301649.8937593962;3.4738425165383378;0.17616272749201917
8531;2019-02-20 15:11:37.857;787;205;185;184;171;35;194;28;24;33;654;637;25;76;242;249;248;207;200;197;193;27;556;357;365;129;362;246;556;344.0;81.0;590.0;125.0;123.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30397.669921875;11104.5439453125;0.0;1894.7941894531198;401.0;95684;;;Calculated values ==>;1550671897.857;351.86;293.66;291.66;291.56;290.26000000000005;276.66;274.0616903277293;292.56;275.96000000000004;275.56;276.46000000000004;338.56000000000006;336.86;275.66;280.76000000000005;297.36;298.06;297.96000000000004;293.86;292.86;292.46000000000004;;313.26000000000005;275.86;240.16925963744896;260.58029834229245;274.0616903277293;293.16;5560000.0;3570000.0000000005;3650000.0;1290000.0;3620000.0000000005;2460000.0;5560000.0;0.05733333333333333;0.013500000000000002;0.09833333333333334;0.020833333333333332;0.0205;0.07783333333333334;;11104.5439453125;0.0;1894.7941894531198;30397.669921875;512296.4784904355;416967.1139237661;250760.72137521344;250370.13788166858;245534.57561207534;430346.717906069;457986.28317495435;455410.07464355306;473438.18344108673;523232.29706875776;521503.92953065154;455531.3672577782;461604.246449371;464912.7873590418;466547.812170346;429158.0942569867;417625.5023262569;458400.8548651725;457847.79545119463;;168517.74571465285;472857.82487454545;202165.97978641678;214965.0230742583;274.03504463091576;4214608.130305009;1585119.5466566146;283630.372762915;0.0;0;224;234;0;0;0;0;0;124;106;1866279670785.0723;686847350979.9153;1311801866444.5044;24902.33599428507;5639.413439336015;155.68999106485236;18904.37578333821;3325112.271560306;1465367.5876284102;119081.07155664271;1302024.9503182373;3.815718515342587;0.18382156931687885
8532;2019-02-20 15:12:37.867;798;205;179;177;167;34;194;26;28;33;645;630;30;108;242;249;249;207;200;198;193;25;555;354;365;129;359;258;555;377.0;80.0;749.0;103.0;123.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30378.591796875;11033.6572265625;0.0;1997.44299316406;413.0;95685;;;Calculated values ==>;1550671957.867;352.96000000000004;293.66;291.06;290.86;289.86;276.56;273.7412296467126;292.56;275.76000000000005;275.96000000000004;276.46000000000004;337.66;336.16;276.16;283.96000000000004;297.36;298.06;298.06;293.86;292.96000000000004;292.46000000000004;;314.46000000000004;275.66;240.16925963744896;262.23063862743834;273.7412296467126;293.16;5550000.0;3540000.0;3650000.0;1290000.0;3590000.0;2580000.0;5550000.0;0.06283333333333334;0.013333333333333334;0.12483333333333334;0.017166666666666667;0.0205;0.08333333333333334;;11033.6572265625;0.0;1997.44299316406;30378.591796875;513732.1486160501;417332.24674028397;248507.3896239573;247760.37448055507;244162.31979616627;430542.39183029096;457986.28317495435;453881.6901609956;473438.18344108673;521340.7243181441;519802.4681564833;454130.8277462218;463556.7608308715;465349.75327765616;466975.4318241603;429668.83652362955;417983.44627100055;458538.7512291684;457847.79545119463;;173531.66647045466;472664.2518820126;201382.0869053293;212974.91137411178;273.7158978953504;4215114.683564059;1585304.0624138527;283662.81347864994;0.0;0;224;234;0;0;0;0;0;124;106;1866498707285.0374;686924763879.903;1311953091644.4805;31520.367139749007;4657.010498766396;155.80520336838674;20406.07367309024;3325582.5391178806;1465453.4054618028;119083.66778256146;1302352.5919948353;4.354141673247343;0.2056600271899656
8533;2019-02-20 15:13:37.848;799;204;178;177;166;34;194;25;33;32;647;632;35;120;241;249;249;205;200;198;193;24;555;354;365;128;359;265;555;471.0;80.0;727.0;72.0;123.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30269.6875;10955.5546875;0.0;2049.51904296875;419.0;95686;;;Calculated values ==>;1550672017.848;353.06000000000006;293.56;290.96000000000004;290.86;289.76000000000005;276.56;273.7412296467126;292.56;275.66;276.46000000000004;276.36;337.86;336.36;276.66;285.16;297.26000000000005;298.06;298.06;293.66;292.96000000000004;292.46000000000004;;315.06;275.56;239.943914813709;263.1675429290057;273.7412296467126;293.16;5550000.0;3540000.0;3650000.0;1280000.0;3590000.0;2650000.0;5550000.0;0.0785;0.013333333333333334;0.12116666666666666;0.012;0.0205;0.099;;10955.5546875;0.0;2049.51904296875;30269.6875;513854.62055250496;417002.0568415544;248132.62356515185;247760.37448055507;243813.7410735889;430542.39183029096;457986.28317495435;453310.7128622403;473471.244710016;520973.4383632357;519428.13214091305;453563.3330419943;463937.1590749226;465219.0939126357;466975.4318241603;429668.83652362955;417332.24674028397;458538.7512291684;457847.79545119463;;176038.69501535743;472698.3688610173;201403.13195771573;211079.44082592218;273.7241182017547;4215619.9258470135;1585487.2478192197;283696.5274827712;0.0;0;224;234;0;0;0;0;0;124;106;1866717637934.8425;687001839464.8344;1312109941959.3408;30522.801886264897;3255.542842839619;164.4878637779411;24430.067107901974;3326099.401800941;1465519.3225259085;119086.33604623415;1302726.1081834172;4.488471262106444;0.1762334687300439
8534;2019-02-20 15:14:37.858;794;201;179;178;168;35;194;25;39;32;655;640;40;123;241;250;249;202;200;198;193;24;555;355;365;128;360;270;554;168.0;82.0;649.0;175.0;123.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30316.08984375;10923.65234375;0.0;2105.3076171875;423.0;95687;;;Calculated values ==>;1550672077.858;352.56000000000006;293.26000000000005;291.06;290.96000000000004;289.96000000000004;276.66;273.8482719121499;292.56;275.66;277.06;276.36;338.66;337.16;277.16;285.46000000000004;297.26000000000005;298.16;298.06;293.36;292.96000000000004;292.46000000000004;;315.46000000000004;275.56;239.943914813709;263.82572766246335;273.8482719121499;293.16;5550000.0;3550000.0;3650000.0;1280000.0;3600000.0;2700000.0;5540000.0;0.028;0.013666666666666666;0.10816666666666667;0.029166666666666667;0.0205;0.0485;;10923.65234375;0.0;2105.3076171875;30316.08984375;513241.8361323655;416368.5653301002;248554.79682013736;248179.23011625995;244552.5645346484;430477.46260093397;457986.28317495435;453211.0183327629;473471.244710016;521389.2277465683;519839.82534778403;453338.36804366286;463553.3307091595;465073.4646152595;466961.99702802964;429668.83652362955;416704.642931831;458538.7512291684;457847.79545119463;;177710.07569661198;472698.3688610173;201573.40413432766;221431.51856853586;273.7950823594757;4216124.891471711;1585669.6049322386;283731.15680885955;0.0;0;224;234;0;0;0;0;0;124;106;1866936674434.8076;687078652264.8221;1312270468709.3154;27218.80193579741;7907.811471195114;177.17731242124668;11466.189428808952;3326580.6620293874;1465612.3659831695;119089.18373057032;1303025.2935104207;3.5896940575798184;0.23698753526942662
8535;2019-02-20 15:15:37.868;784;200;180;179;168;36;194;25;42;32;666;649;43;121;241;250;249;201;200;198;193;25;572;356;365;129;361;261;566;-1.0;83.0;1064.0;227.0;123.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38662.88671875;19577.83203125;0.0;2007.7600097656198;424.0;95688;;;Calculated values ==>;1550672137.868;351.56000000000006;293.16;291.16;291.06;289.96000000000004;276.76000000000005;273.955091788801;292.56;275.66;277.36;276.36;339.76;338.06000000000006;277.46000000000004;285.26000000000005;297.26000000000005;298.16;298.06;293.26000000000005;292.96000000000004;292.46000000000004;;315.56;275.66;240.16925963744896;262.63441904999945;273.955091788801;293.16;5720000.0;3560000.0;3650000.0;1290000.0;3610000.0;2610000.0;5660000.0;0.0;0.013833333333333333;0.17733333333333334;0.03783333333333334;0.0205;0.0205;;19577.83203125;0.0;2007.7600097656198;38662.88671875;510545.1721929898;411135.22575476684;248369.59637365956;248000.80546009794;244085.82369538638;430412.23801567365;457986.28317495435;455116.8370408851;473341.49414492835;523249.9974241765;521506.0696014797;455240.9381887029;464643.1906575319;464927.5523835209;466819.69984961615;424974.1715900455;411535.0361195408;458538.7512291684;457847.79545119463;;178127.92459426197;472664.2518820126;201853.17748456672;248369.59637365956;273.90870207614995;4216699.812080441;1585923.8263318292;283765.43808500597;0.0;0;224;235;0;0;0;0;0;124;106;1867155710934.7727;687155765114.8099;1312429795259.29;44912.08896132046;10245.685648036704;185.908040675315;4294.303081089469;3327181.852968561;1465763.6703389962;119092.20994613085;1303156.6528375552;2.7628607831465315;0.2278622232101861
8536;2019-02-20 15:16:37.859;771;202;183;182;171;38;194;27;38;32;670;651;38;82;242;250;249;204;200;198;193;26;569;360;365;129;365;246;564;169.0;82.0;1582.0;233.0;123.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38629.1796875;19599.791015625;0.0;1884.9396972656198;410.0;95689;;;Calculated values ==>;1550672197.859;350.26;293.36;291.46000000000004;291.36;290.26000000000005;276.96000000000004;274.38016830617;292.56;275.86;276.96000000000004;276.36;340.16;338.26;276.96000000000004;281.36;297.36;298.16;298.06;293.56;292.96000000000004;292.46000000000004;;314.16;275.76000000000005;240.16925963744896;260.58029834229245;274.38016830617;293.16;5690000.0;3600000.0;3650000.0;1290000.0;3650000.0;2460000.0;5640000.0;0.028166666666666666;0.013666666666666666;0.26366666666666666;0.03883333333333334;0.0205;0.048666666666666664;;19599.791015625;0.0;1884.9396972656198;38629.1796875;509183.7017693647;412776.28256325866;249587.01921301027;249209.19440196553;245209.29105101468;430148.3826014536;457986.28317495435;457099.8982951852;473341.49414492835;524857.1508672248;522927.4418313238;457099.8982951852;462305.4944753923;464473.26053001377;466247.85315236123;425838.94460295;413527.4354166844;458538.7512291684;457847.79545119463;;172278.17009871884;472761.04596960294;202951.29252506624;222595.7938353988;274.3537619002019;4217343.816018067;1586250.2575515152;283797.87238332257;0.0;0;224;235;0;0;0;0;0;124;106;1867374678084.543;687233153504.7288;1312581872444.1304;67010.51572138803;10477.612092096177;168.25729221229628;11448.930745302063;3328114.401436683;1465936.3385825274;119095.16088119516;1303287.826773595;4.147378761304942;0.2994158278396429
8537;2019-02-20 15:17:37.879;775;206;184;183;173;39;194;27;18;32;661;644;23;72;243;250;249;208;200;198;193;27;567;359;365;129;364;241;562;151.0;87.0;1313.0;202.0;123.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38494.27734375;19507.640625;0.0;1849.2824707031198;396.0;95690;;;Calculated values ==>;1550672257.879;350.66;293.76000000000005;291.56;291.46000000000004;290.46000000000004;277.06;274.27422755570615;292.56;275.86;274.96000000000004;276.36;339.26;337.56000000000006;275.46000000000004;280.36;297.46000000000004;298.16;298.06;293.96000000000004;292.96000000000004;292.46000000000004;;312.76000000000005;275.86;240.16925963744896;259.87524604437704;274.27422755570615;293.16;5670000.0;3590000.0;3650000.0;1290000.0;3640000.0;2410000.0;5620000.0;0.025166666666666667;0.0145;0.21883333333333335;0.033666666666666664;0.0205;0.04566666666666667;;19507.640625;0.0;1849.2824707031198;38494.27734375;509858.42222857696;415046.0352383186;250066.5888843259;249684.38027537023;245999.81922640474;430214.79039162316;457986.28317495435;455515.6497885153;473341.49414492835;524342.9773503997;522621.0609140636;456116.53558478656;461897.4064513564;464751.8981387732;466391.21630984533;426406.21690767515;415745.05544173566;458538.7512291684;457847.79545119463;;166428.6587063909;472857.82487454545;202699.43698621483;223962.79349522092;274.25147972987725;4217986.725724949;1586576.261446838;283829.00127421843;0.0;0;224;235;0;0;0;0;0;124;106;1867593751084.4734;687310579304.7041;1312728021144.084;55324.61456823676;9095.332392240463;154.5868412561225;10680.748422656134;3329134.2006752454;1466099.5008224687;119097.85214576247;1303472.3022379337;3.5236949577034515;0.25101563855169046
8538;2019-02-20 15:18:37.849;790;207;184;183;172;39;194;27;2;33;649;634;9;72;244;250;249;208;200;198;193;27;551;358;365;130;363;255;552;-1.0;83.0;1055.0;184.0;123.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30410.9765625;10962.1396484375;0.0;1964.6462402343802;391.0;95691;;;Calculated values ==>;1550672317.849;352.16;293.86;291.56;291.46000000000004;290.36;277.06;274.1680685717883;292.56;275.86;273.36;276.46000000000004;338.06000000000006;336.56;274.06;280.36;297.56;298.16;298.06;293.96000000000004;292.96000000000004;292.46000000000004;;312.26000000000005;275.86;240.39332010688793;261.82340779136865;274.1680685717883;293.16;5510000.0;3579999.9999999995;3650000.0;1300000.0;3629999.9999999995;2550000.0;5520000.0;0.0;0.013833333333333333;0.17583333333333334;0.03066666666666667;0.0205;0.0205;;10962.1396484375;0.0;1964.6462402343802;30410.9765625;513091.8437389881;419036.4106763108;250578.01095715494;250186.6167667283;246061.9331134192;430280.9020939914;457986.28317495435;451137.6687847939;473308.3704715943;521994.66906298895;520460.0291797428;452021.0196084868;459742.12670257915;465029.61547741666;466534.3108773681;430707.6513479661;419347.82513126545;458538.7512291684;457847.79545119463;;164339.59507360373;472727.1298661593;202410.1046867686;250578.01095715494;274.13453718377247;4218560.649069216;1586830.0493251532;283860.76812212175;0.0;0;224;235;0;0;0;0;0;124;106;1867812641584.578;687388240454.7412;1312876746744.155;43734.59668723611;8289.722105501314;157.14426266435913;4249.030582127813;3329959.2813560544;1466244.3038389585;119100.44860608345;1303596.6548556203;4.365392459001065;0.3485720825468171
8539;2019-02-20 15:19:37.870;797;205;183;181;170;38;194;26;11;33;645;632;19;102;243;250;249;206;200;198;193;26;552;356;365;130;361;269;552;274.0;83.0;297.0;173.0;123.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30311.818359375;10848.3388671875;0.0;2087.39990234375;403.0;95692;;;Calculated values ==>;1550672377.87;352.86;293.66;291.46000000000004;291.26000000000005;290.16;276.96000000000004;273.955091788801;292.56;275.76000000000005;274.26000000000005;276.46000000000004;337.66;336.36;275.06;283.36;297.46000000000004;298.16;298.06;293.76000000000005;292.96000000000004;292.46000000000004;;313.46000000000004;275.76000000000005;240.39332010688793;263.6948088759802;273.955091788801;293.16;5520000.0;3560000.0;3650000.0;1300000.0;3610000.0;2690000.0;5520000.0;0.04566666666666667;0.013833333333333333;0.0495;0.028833333333333332;0.0205;0.06616666666666667;;10848.3388671875;0.0;2087.39990234375;30311.818359375;513863.5495240371;418405.5582517873;250186.6167667283;249412.79572734787;245343.0986267079;430412.23801567365;457986.28317495435;449776.70904639055;473308.3704715943;520438.8380419064;519095.78335903806;450817.431538563;461181.5916382466;465189.78860520123;466819.69984961615;430450.0575858917;418722.34638150193;458538.7512291684;457847.79545119463;;169353.38768963216;472630.20280472847;201814.56659911337;216801.37307421828;273.89365305997353;4219066.849467612;1587011.8669264019;283894.54699172627;0.0;0;224;235;0;0;0;0;0;124;106;1868031718234.2437;687466267754.6222;1313034001763.915;12274.126051140222;7808.517510595236;162.23333832739155;15949.238280609934;3330426.18407027;1466378.5027887535;119103.11101760565;1303765.0326741706;2.797993668975765;0.1458348898558033
8540;2019-02-20 15:20:37.880;791;203;182;182;170;36;194;24;20;32;654;639;26;111;242;250;249;204;200;198;193;25;556;355;365;129;360;274;556;426.0;81.0;601.0;213.0;123.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30416.12109375;10915.80859375;0.0;2128.40551757812;411.0;95693;;;Calculated values ==>;1550672437.88;352.26;293.46000000000004;291.36;291.36;290.16;276.76000000000005;273.8482719121499;292.56;275.56;275.16;276.36;338.56000000000006;337.06;275.76000000000005;284.26000000000005;297.36;298.16;298.06;293.56;292.96000000000004;292.46000000000004;;314.26000000000005;275.66;240.16925963744896;264.3458800820626;273.8482719121499;293.16;5560000.0;3550000.0;3650000.0;1290000.0;3600000.0;2740000.0;5560000.0;0.071;0.013500000000000002;0.10016666666666667;0.0355;0.0205;0.0915;;10915.80859375;0.0;2128.40551757812;30416.12109375;512788.3676193937;416295.933616958;249597.835007069;249597.835007069;245178.77551234743;430477.46260093397;457986.28317495435;450047.06663525285;473341.49414492835;520958.7961195457;519405.02915773424;450832.4121165656;461506.08445200685;465204.3799370688;466961.99702802964;429405.54480311257;416633.1724010674;458538.7512291684;457847.79545119463;;172696.00095264515;472664.2518820126;201593.41541655944;212348.50395869545;273.80289192494564;4219572.999976012;1587193.2650505842;283929.68455897825;0.0;0;224;235;0;0;0;0;0;124;106;1868250754735.079;687543980704.9186;1313196928914.5364;24886.774063739125;9623.014694523587;172.42702742760991;22463.185171563673;3330735.9098514365;1466523.789768145;119105.90031880364;1304085.189554748;4.380900257350624;0.22872629668776856
8541;2019-02-20 15:21:37.880;779;203;184;183;172;37;195;24;15;32;664;646;20;77;243;250;249;204;200;198;194;24;576;359;365;128;364;246;571;263.0;81.0;1168.0;295.0;123.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38784.3828125;19793.23828125;0.0;1886.1022949218802;406.0;95694;;;Calculated values ==>;1550672497.88;351.06000000000006;293.46000000000004;291.56;291.46000000000004;290.36;276.86;274.27422755570615;292.66;275.56;274.66;276.36;339.56000000000006;337.76;275.16;280.86;297.46000000000004;298.16;298.06;293.56;292.96000000000004;292.56;;313.76000000000005;275.56;239.943914813709;260.58029834229245;274.27422755570615;293.16;5760000.0;3590000.0;3650000.0;1280000.0;3640000.0;2460000.0;5710000.0;0.04383333333333333;0.013500000000000002;0.19466666666666665;0.04916666666666667;0.0205;0.06433333333333333;;19793.23828125;0.0;1886.1022949218802;38784.3828125;509571.49653623556;410122.9869772851;249628.53657050818;249253.79981639943;245282.2097085145;430214.79039162316;458124.62172241724;454314.1782779054;473471.244710016;524248.032251994;522419.208003363;454923.96547058015;461721.29784710926;464751.8981387732;466391.21630984533;423793.7995586155;410538.07893338334;458538.7512291684;457986.28317495435;;170606.85888663295;472698.3688610173;202625.98476579602;217603.48184346338;274.2229756138926;4220149.670841897;1587449.1737745425;283963.1387907491;0.0;0;225;235;0;0;0;0;0;124;106;1868469754735.079;687621080704.9186;1313352928914.5364;48995.30167035729;13278.558884681715;178.95222844063403;15464.62688565925;3331351.5938158873;1466714.6362146384;119108.82847926921;1304401.2546552247;3.5940871630929236;0.25375687848733525
8542;2019-02-20 15:22:37.861;784;204;186;185;173;39;195;27;10;33;660;642;14;62;244;249;249;206;200;198;194;26;559;360;365;128;365;244;559;146.0;84.0;884.0;226.0;123.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30465.34765625;11138.0810546875;0.0;1875.71130371094;398.0;95695;;;Calculated values ==>;1550672557.861;351.56000000000006;293.56;291.76000000000005;291.66;290.46000000000004;277.06;274.38016830617;292.66;275.86;274.16;276.46000000000004;339.16;337.36;274.56;279.36;297.56;298.06;298.06;293.76000000000005;292.96000000000004;292.56;;312.96000000000004;275.76000000000005;239.943914813709;260.2995467637923;274.38016830617;293.16;5590000.0;3600000.0;3650000.0;1280000.0;3650000.0;2440000.0;5590000.0;0.024333333333333332;0.014;0.14733333333333334;0.03766666666666666;0.0205;0.044833333333333336;;11138.0810546875;0.0;1875.71130371094;30465.34765625;511668.99150735437;415502.1240201951;250995.64159748814;250604.9084420917;246125.29796540938;430148.3826014536;458124.62172241724;454042.33861280524;473567.7884962697;524001.93245866086;522174.9887113419;454529.8230529916;460268.71096229187;464737.35524180415;466117.788102169;428606.69640526903;416190.4361247583;458538.7512291684;457986.28317495435;;167264.2905471822;472891.67638883414;202897.80296304147;224890.49497804866;274.33303309220395;4220726.569186279;1587706.8531444643;283994.4773103683;0.0;0;225;235;0;0;0;0;0;124;106;1868688685384.8843;687697856384.8502;1313499882364.4055;37001.961585731864;10169.769232371522;173.82764392715063;10450.461170827939;3332068.0107384943;1466909.9770712408;119111.76738058944;1304617.145335132;4.4411358381294495;0.32297016525889277
8543;2019-02-20 15:23:37.861;797;203;184;182;171;38;195;26;14;33;650;635;20;98;244;249;249;205;200;198;194;27;555;357;365;128;362;257;555;329.0;80.0;568.0;184.0;123.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30397.265625;10979.435546875;0.0;1992.1394042968802;408.0;95696;;;Calculated values ==>;1550672617.861;352.86;293.46000000000004;291.56;291.36;290.26000000000005;276.96000000000004;274.0616903277293;292.66;275.76000000000005;274.56;276.46000000000004;338.16;336.66;275.16;282.96000000000004;297.56;298.06;298.06;293.66;292.96000000000004;292.56;;313.96000000000004;275.86;239.943914813709;262.0952818180154;274.0616903277293;293.16;5550000.0;3570000.0000000005;3650000.0;1280000.0;3620000.0000000005;2570000.0;5550000.0;0.05483333333333333;0.013333333333333334;0.09466666666666666;0.03066666666666667;0.0205;0.07533333333333334;;10979.435546875;0.0;1992.1394042968802;30397.265625;513609.634344017;416668.6815311742;250421.68149151542;249647.54343461947;245576.0215977233;430346.717906069;458124.62172241724;452300.2801237847;473567.7884962697;521934.3842877313;520397.81184245634;453053.6233282943;462526.96047892;465175.32018785755;466547.812170346;429668.83652362955;417332.24674028397;458538.7512291684;457986.28317495435;;171442.51209473662;472988.3078366223;202135.8479163245;215275.5769644406;274.02332048041274;4221233.757630289;1587891.1657828107;284026.70939960174;0.0;0;225;235;0;0;0;0;0;124;106;1868907685384.8843;687774656384.8502;1313650182364.4055;23682.23291563956;8306.142104222467;164.4878637779411;18284.20653452537;3332573.712359339;1467063.9429990458;119114.58667648699;1304856.6008993434;3.8882764512422403;0.212672016718178
8544;2019-02-20 15:24:37.862;800;202;183;182;170;37;195;25;19;33;650;635;25;112;244;249;249;203;200;198;194;26;555;355;365;127;360;264;555;192.0;87.0;487.0;183.0;124.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30439.19140625;10960.423828125;0.0;2048.73876953125;417.0;95697;;;Calculated values ==>;1550672677.862;353.16;293.36;291.46000000000004;291.36;290.16;276.86;273.8482719121499;292.66;275.66;275.06;276.46000000000004;338.16;336.66;275.66;284.36;297.56;298.06;298.06;293.46000000000004;292.96000000000004;292.56;;314.86;275.76000000000005;239.71726792356844;263.0348170998261;273.8482719121499;293.16;5550000.0;3550000.0;3650000.0;1270000.0;3600000.0;2640000.0;5550000.0;0.032;0.0145;0.08116666666666666;0.030500000000000003;0.020666666666666667;0.05266666666666667;;10960.423828125;0.0;2048.73876953125;30439.19140625;513977.05029073224;416332.02074452443;250033.15051479047;249647.54343461947;245219.59290226488;430477.46260093397;458124.62172241724;451705.86089382874;473697.1866146107;521363.9419124438;519820.1061271855;452470.1293969689;463136.5438101942;465465.8864643596;466833.15677505854;429668.83652362955;416668.6815311742;458538.7512291684;457986.28317495435;;175203.01333496982;473022.0950788126;201566.4282632977;220585.01547590882;273.79235973421004;4221740.736554445;1588074.0009912509;284060.38394557603;0.0;0;225;235;0;0;0;0;0;124;106;1869126689034.6196;687851157659.7578;1313806484969.2168;20302.983948511435;8279.397837873206;188.50224739060224;12503.133432149732;3332940.2619418222;1467202.158135277;119117.52830976958;1305113.166341442;3.172688261530451;0.20158893595330607
8545;2019-02-20 15:25:37.842;795;199;183;182;170;36;195;23;24;32;657;641;29;116;243;250;249;200;200;198;194;24;557;354;365;126;359;265;557;370.0;85.0;764.0;217.0;124.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30488.138671875;10960.1533203125;0.0;2064.55395507812;420.0;95698;;;Calculated values ==>;1550672737.842;352.66;293.06;291.46000000000004;291.36;290.16;276.76000000000005;273.7412296467126;292.66;275.46000000000004;275.56;276.36;338.86;337.26;276.06;284.76000000000005;297.46000000000004;298.16;298.06;293.16;292.96000000000004;292.56;;315.16;275.56;239.4893008659735;263.1675429290057;273.7412296467126;293.16;5570000.0;3540000.0;3650000.0;1260000.0;3590000.0;2650000.0;5570000.0;0.06166666666666667;0.014166666666666666;0.12733333333333333;0.036166666666666666;0.020666666666666667;0.08233333333333334;;10960.1533203125;0.0;2064.55395507812;30488.138671875;513194.593308534;414517.6821551175;249932.1967514283;249548.3839697725;245138.13106634602;430542.39183029096;458124.62172241724;452168.16345269367;473730.12397807144;522002.4825612747;520355.57164884964;452804.09003365895;463462.7042866089;465480.30547409743;467104.03116414114;429140.7731823067;414873.7552109487;458538.7512291684;457986.28317495435;;176456.53798984195;472959.5831453042;201323.1829152925;213524.63578104318;273.69288383169203;4222248.295062673;1588256.6115770538;284094.6499591455;0.0;0;225;235;0;0;0;0;0;124;106;1869345616034.6892;687927032359.782;1313965132069.2673;31940.927521762413;9824.183141652089;202.11608792757124;20127.34230209869;3333375.4827489033;1467352.9710224294;119120.782377514;1305384.9963324368;4.767444499176163;0.27492656567390156
8546;2019-02-20 15:26:37.842;788;198;183;182;171;36;195;24;29;33;666;645;32;95;242;250;249;199;200;198;194;24;558;356;365;136;361;264;558;162.0;81.0;681.0;225.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29690.9375;11038.7509765625;0.0;1185.9287109375;421.0;95699;;;Calculated values ==>;1550672797.842;351.96000000000004;292.96000000000004;291.46000000000004;291.36;290.26000000000005;276.76000000000005;273.955091788801;292.66;275.56;276.06;276.46000000000004;339.76;337.66;276.36;282.66;297.36;298.16;298.06;293.06;292.96000000000004;292.56;;315.26000000000005;275.56;241.71165711629368;263.0348170998261;273.955091788801;293.16;5580000.0;3560000.0;3650000.0;1360000.0;3610000.0;2640000.0;5580000.0;0.027000000000000003;0.013500000000000002;0.11349999999999999;0.0375;0.020666666666666667;0.04766666666666667;;11038.7509765625;0.0;1185.9287109375;29690.9375;512248.24275911984;413753.7550397062;249882.11744694493;249499.1873942054;245452.21678045142;430412.23801567365;458124.62172241724;452977.2602658352;472525.0707617092;523008.47021955467;520849.5609765544;453356.3894402828;461105.5364781047;465058.7251422519;466819.69984961615;428874.49835383333;414118.72544131405;458538.7512291684;457986.28317495435;;176874.38241465177;471644.9034095714;201786.83029677573;222639.33241782812;273.88284022765754;4222749.787364106;1588439.9357795278;284121.73731469567;0.0;0;225;235;0;0;0;0;0;124;106;1869564616034.6892;688005632359.782;1314123832069.2673;28510.11380148825;10119.677741729836;199.20293431901038;11218.20465275635;3333879.241426597;1467519.1698631241;119124.12670269939;1305646.2092237272;4.093947686945761;0.29099476252607887
8547;2019-02-20 15:27:37.863;780;198;183;182;172;37;195;25;34;33;672;648;36;81;243;250;250;199;201;198;194;25;560;355;365;140;360;265;560;471.0;83.0;1067.0;200.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29751.8125;11075.76171875;0.0;1164.29345703125;423.0;95700;;;Calculated values ==>;1550672857.863;351.16;292.96000000000004;291.46000000000004;291.36;290.36;276.86;273.8482719121499;292.66;275.66;276.56;276.46000000000004;340.36;337.96000000000004;276.76000000000005;281.26000000000005;297.46000000000004;298.16;298.16;293.06;292.96000000000004;292.56;;315.46000000000004;275.66;242.56692532238324;263.1675429290057;273.8482719121499;293.26000000000005;5600000.0;3550000.0;3650000.0;1400000.0;3600000.0;2650000.0;5600000.0;0.0785;0.013833333333333333;0.17783333333333334;0.03333333333333333;0.020666666666666667;0.09916666666666667;;11075.76171875;0.0;1164.29345703125;29751.8125;511088.2129063311;412930.35366320645;249782.7387479548;249401.54618822236;245725.897945001;430477.46260093397;458124.62172241724;453437.080001802;471998.58498376724;523544.3975021021;521076.38367511274;453689.4726371599;459258.0055989065;465335.1870322967;466961.99702802964;428589.7345740601;413305.59472072823;458538.7512291684;457986.28317495435;;177710.07569661198;471211.3733730803;201619.15994253827;211656.6116599696;273.81293746492804;4223245.316988037;1588624.287885703;284141.3293542135;0.0;0;225;235;0;0;0;0;0;124;106;1869783692684.355;688088461339.6556;1314282587614.0251;44781.62011720573;8986.407114351401;211.43060130442382;24427.692425235986;3334490.2196425446;1467678.4429627627;119127.54984650551;1305943.3623327904;6.405784053427932;0.3532138103264432
