;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8548;2019-02-20 15:28:37.863;773;197;182;182;172;37;195;25;37;33;668;645;38;79;243;250;250;198;201;198;194;25;560;356;365;143;361;266;560;379.0;82.0;1046.0;245.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29662.9921875;11089.333984375;0.0;1165.98181152344;422.0;95701;;;Calculated values ==>;1550672917.863;350.46000000000004;292.86;291.36;291.36;290.36;276.86;273.955091788801;292.66;275.66;276.86;276.46000000000004;339.96000000000004;337.66;276.96000000000004;281.06;297.46000000000004;298.16;298.16;292.96000000000004;292.96000000000004;292.56;;315.36;275.66;243.1966462407574;263.299902668528;273.955091788801;293.26000000000005;5600000.0;3560000.0;3650000.0;1430000.0;3610000.0;2660000.0;5600000.0;0.06316666666666666;0.013666666666666666;0.17433333333333334;0.04083333333333334;0.020666666666666667;0.08383333333333333;;11089.333984375;0.0;1165.98181152344;29662.9921875;510220.8150438619;412550.36299187836;249401.54618822236;249401.54618822236;245725.897945001;430412.23801567365;458124.62172241724;453644.53318076074;471601.4229191921;523052.88722986064;520685.42737338645;453770.77700511605;458856.332752082;465189.78860520123;466819.69984961615;428589.7345740601;412930.35366320645;458538.7512291684;457986.28317495435;;177292.22831007556;470810.46499630326;201856.22007478302;213577.135458613;273.909887800305;4223740.4403604325;1588808.9970165624;284160.7483147848;0.0;0;225;235;0;0;0;0;0;124;106;1870002692684.355;688173361339.6556;1314441887614.0251;43895.09591814212;10982.298334295412;214.0115391149995;20489.63355021995;3335229.1922761723;1467844.8488415014;119131.09519767568;1306317.6733825859;6.167204550295444;0.38108211038516565
8549;2019-02-20 15:29:37.863;767;196;182;181;173;39;195;25;33;33;639;618;37;100;244;250;250;198;201;198;194;26;560;358;365;134;363;268;560;1.0;79.0;847.0;239.0;124.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;42871.59765625;22966.015625;0.0;2037.07849121094;422.0;95702;;;Calculated values ==>;1550672977.863;349.86;292.76000000000005;291.36;291.26000000000005;290.46000000000004;277.06;274.1680685717883;292.66;275.66;276.46000000000004;276.46000000000004;337.06;334.96000000000004;276.86;283.16;297.56;298.16;298.16;292.96000000000004;292.96000000000004;292.56;;315.36;275.76000000000005;241.2770596917726;263.56353331371673;274.1680685717883;293.26000000000005;5600000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2680000.0;5600000.0;0.00016666666666666666;0.013166666666666667;0.1411666666666667;0.03983333333333334;0.020666666666666667;0.020833333333333332;;22966.015625;0.0;2037.07849121094;42871.59765625;509475.49633767316;412165.42865559825;249401.54618822236;249023.0453146729;246083.289668693;430280.9020939914;458124.62172241724;452792.3811935641;472787.01963726926;519901.8465370271;517731.6597109146;453301.1964908744;461093.5007592723;465029.61547741666;466534.3108773681;428589.7345740601;412930.35366320645;458538.7512291684;457986.28317495435;;177292.22831007556;472104.6820821746;202346.39652364305;249025.10499090573;274.1097768756276;4224344.895275797;1589092.7915966406;284187.44048397423;0.0;0;225;236;0;0;0;0;0;124;107;1870221692684.355;688256461339.6556;1314602087614.0251;35354.62483590386;10745.371708081508;206.1818486595727;4353.357878834346;3335889.6066157892;1468025.9127585213;119134.59680924047;1306524.6983111612;2.0261306875069436;0.17275743924062942
8550;2019-02-20 15:30:37.834;765;204;182;182;172;41;195;27;15;33;606;592;20;73;245;250;250;206;201;199;194;26;579;363;365;129;368;238;574;295.0;83.0;1093.0;277.0;124.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38866.57421875;19959.16796875;0.0;1823.17150878906;412.0;95703;;;Calculated values ==>;1550673037.834;349.66;293.56;291.36;291.36;290.36;277.26000000000005;274.69669130483857;292.66;275.86;274.66;276.46000000000004;333.76000000000005;332.36;275.16;280.46000000000004;297.66;298.16;298.16;293.76000000000005;293.06;292.56;;314.36;275.76000000000005;240.16925963744896;259.4470641161187;274.69669130483857;293.26000000000005;5790000.0;3629999.9999999995;3650000.0;1290000.0;3679999.9999999995;2380000.0;5740000.0;0.04916666666666667;0.013833333333333333;0.18216666666666667;0.04616666666666667;0.020666666666666667;0.06983333333333333;;19959.16796875;0.0;1823.17150878906;38866.57421875;507544.75586899737;409159.333029605;248744.45706673642;248744.45706673642;245164.6583394488;429947.3805835815;458124.62172241724;455652.7198727271;473438.18344108673;519015.0662454645;517594.5038076289;456250.55267969205;462466.1248763563;464429.48242293764;465816.1379094171;423175.0910590729;410013.1386123279;458676.5019544617;457986.28317495435;;173113.83306960555;472761.04596960294;203689.29164128617;217023.03988175356;274.6532267987325;4225025.717487105;1589450.328567981;284219.5936858494;0.0;0;225;236;0;0;0;0;0;124;107;1870440586835.0652;688335323204.9115;1314753814244.5173;45899.337842827495;12422.145991490625;182.07367551330518;16827.266489975187;3336566.3957007355;1468218.8820930307;119137.83070814543;1306701.1182039587;3.458344044150275;0.23557013168269475
8551;2019-02-20 15:31:37.864;779;202;179;178;168;43;195;27;18;33;598;586;21;72;247;249;250;204;201;199;194;28;551;362;365;123;367;249;551;92.0;82.0;587.0;121.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29725.25;10988.9697265625;0.0;1191.89538574219;404.0;95704;;;Calculated values ==>;1550673097.864;351.06000000000006;293.36;291.06;290.96000000000004;289.96000000000004;277.46000000000004;274.5913991737795;292.66;275.86;274.96000000000004;276.46000000000004;332.96000000000004;331.76000000000005;275.26000000000005;280.36;297.86;298.06;298.16;293.56;293.06;292.56;;313.56;275.96000000000004;238.79729159403252;260.9983114674233;274.5913991737795;293.26000000000005;5510000.0;3620000.0000000005;3650000.0;1230000.0;3670000.0000000005;2490000.0;5510000.0;0.015333333333333334;0.013666666666666666;0.09783333333333334;0.020166666666666666;0.020666666666666667;0.036000000000000004;;10988.9697265625;0.0;1191.89538574219;29725.25;511742.07478657324;417799.0808329543;248698.44658970588;248320.42873906752;244672.8878096656;430014.67791919125;458124.62172241724;454173.85357743653;474212.7290111756;517277.03964460414;516049.1771931141;454541.9300910364;460674.0397803137;464840.8181699309;465829.7507489795;430946.7570393894;418440.0492286642;458676.5019544617;457986.28317495435;;169771.2103021376;473733.4683220058;203468.9012281198;229434.01060236362;274.563396166394;4225597.601821257;1589708.3586658926;284244.73180607054;0.0;0;225;236;0;0;0;0;0;124;107;1870659696334.9607;688410961004.8755;1314899987294.4478;24527.301171508156;5450.335436393368;170.92500674657774;8227.881812613268;3337153.577803238;1468367.8939068648;119140.77383465736;1306910.015502832;3.150551547319477;0.210012234696939
8552;2019-02-20 15:32:37.865;790;198;178;177;164;41;195;27;26;34;618;596;28;70;246;249;250;200;201;199;194;29;550;358;365;126;363;257;550;-1.0;82.0;186.0;122.0;124.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29552.9453125;10931.4384765625;0.0;1136.8974609375;410.0;95705;;;Calculated values ==>;1550673157.865;352.16;292.96000000000004;290.96000000000004;290.86;289.56;277.26000000000005;274.1680685717883;292.66;275.86;275.76000000000005;276.56;334.96000000000004;332.76000000000005;275.96000000000004;280.16;297.76000000000005;298.06;298.16;293.16;293.06;292.56;;314.16;276.06;239.4893008659735;262.0952818180154;274.1680685717883;293.26000000000005;5500000.0;3579999.9999999995;3650000.0;1260000.0;3629999.9999999995;2570000.0;5500000.0;0.0;0.013666666666666666;0.031000000000000003;0.02033333333333333;0.020666666666666667;0.020666666666666667;;10931.4384765625;0.0;1136.8974609375;29552.9453125;513176.97079455515;416852.97288067103;248367.96295545803;247991.75459097483;243311.1771857396;430280.9020939914;458124.62172241724;453802.9740710638;473922.61981710925;518653.9736729532;516393.1938511789;454051.8937662515;459188.06921582686;465292.22471119097;466404.73984073254;431201.61685064225;417510.78578677255;458676.5019544617;457986.28317495435;;172278.17009871884;473441.2765284271;202305.76095219157;248367.96295545803;274.0939784262579;4226091.59501468;1589891.0317785325;284264.1387365462;0.0;0;225;236;0;0;0;0;0;124;107;1870878699984.696;688485662249.7853;1315051789824.2644;7796.41360668504;5513.088816716788;187.10802453955256;4332.111951202924;3337422.9465821357;1468459.257298228;119143.75749297462;1307014.6838618475;1.4773140631381518;0.11713587489315208
8553;2019-02-20 15:33:37.855;788;195;179;178;164;38;195;26;32;35;646;613;33;64;245;249;250;197;201;199;194;27;551;356;365;127;361;258;551;185.0;80.0;523.0;137.0;124.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;29430.671875;10901.7626953125;0.0;1075.7294921875;414.0;95706;;;Calculated values ==>;1550673217.855;351.96000000000004;292.66;291.06;290.96000000000004;289.56;276.96000000000004;273.955091788801;292.66;275.76000000000005;276.36;276.66;337.76;334.46000000000004;276.46000000000004;279.56;297.66;298.06;298.16;292.86;293.06;292.56;;314.56;275.86;239.71726792356844;262.23063862743834;273.955091788801;293.26000000000005;5510000.0;3560000.0;3650000.0;1270000.0;3610000.0;2580000.0;5510000.0;0.030833333333333334;0.013333333333333334;0.08716666666666667;0.022833333333333334;0.020666666666666667;0.051500000000000004;;10901.7626953125;0.0;1075.7294921875;29430.671875;512846.82027377124;415457.5489980088;248698.44658970588;248320.42873906752;243273.05798223;430412.23801567365;458124.62172241724;454379.5404932804;473889.94243038853;521443.20526006;518056.6430479224;454503.73903592775;458304.8186297473;465451.58992337313;466690.6173508106;430946.7570393894;416143.28649519663;458676.5019544617;457986.28317495435;;173949.5011765382;473118.57976311014;201847.19764579917;220648.34608930864;273.90637161281217;4226583.043236297;1590072.94479777;284282.57422139886;0.0;0;225;236;0;0;0;0;0;124;107;1871097663484.731;688561549599.7974;1315206264074.289;22012.40255153878;6194.029891678601;197.37960725590355;12222.903759910754;3337671.31198236;1468556.8003609264;119146.96102256283;1307152.6193330514;3.3919217123583736;0.20196993586655915
8554;2019-02-20 15:34:37.855;780;193;179;178;165;37;195;25;36;36;663;625;37;61;244;249;250;194;201;199;194;26;553;355;365;128;360;257;553;175.0;85.0;187.0;170.0;124.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29417.693359375;11005.6572265625;0.0;1039.98034667969;417.0;95707;;;Calculated values ==>;1550673277.855;351.16;292.46000000000004;291.06;290.96000000000004;289.66;276.86;273.8482719121499;292.66;275.66;276.76000000000005;276.76000000000005;339.46000000000004;335.66;276.86;279.26000000000005;297.56;298.06;298.16;292.56;293.06;292.56;;314.86;275.76000000000005;239.943914813709;262.0952818180154;273.8482719121499;293.26000000000005;5530000.0;3550000.0;3650000.0;1280000.0;3600000.0;2570000.0;5530000.0;0.029166666666666667;0.014166666666666666;0.03116666666666667;0.028333333333333332;0.020666666666666667;0.049833333333333334;;11005.6572265625;0.0;1039.98034667969;29417.693359375;511692.7420357558;413956.2836987002;248602.44030294742;248226.0648476083;243543.28708308292;430477.46260093397;458124.62172241724;455043.3806885206;473857.33391166833;523264.5753730086;519372.3424587733;455166.8545106976;458101.2085363509;465465.8864643596;466833.15677505854;430432.9660279302;414317.87443422026;458676.5019544617;457986.28317495435;;175203.01333496982;472891.67638883414;201401.17338777444;220976.28073721073;273.7278266387048;4227073.446279916;1590255.5066304521;284300.20513672277;0.0;0;225;236;0;0;0;0;0;124;107;1871316663484.731;688638049599.7974;1315360764074.289;7905.182127539923;7692.230918363358;228.29713091089093;11810.998454814224;3337920.625188019;1468672.51920101;119150.50832871422;1307352.9018515074;2.294333401913049;0.13613964448372307
8555;2019-02-20 15:35:37.856;773;191;179;178;165;36;196;24;38;35;669;633;38;64;244;249;250;192;201;199;194;25;552;354;365;130;359;254;552;153.0;81.0;199.0;187.0;124.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29398.15625;10962.625;0.0;1014.40753173828;418.0;95708;;;Calculated values ==>;1550673337.856;350.46000000000004;292.26000000000005;291.06;290.96000000000004;289.66;276.76000000000005;273.7412296467126;292.76000000000005;275.56;276.96000000000004;276.66;340.06000000000006;336.46000000000004;276.96000000000004;279.56;297.56;298.06;298.16;292.36;293.06;292.56;;314.96000000000004;275.66;240.39332010688793;261.6868853414304;273.7412296467126;293.26000000000005;5520000.0;3540000.0;3650000.0;1300000.0;3590000.0;2540000.0;5520000.0;0.025500000000000002;0.013500000000000002;0.033166666666666664;0.03116666666666667;0.020666666666666667;0.04616666666666667;;10962.625;0.0;1014.40753173828;29398.15625;510916.8321212302;413633.1203958097;248650.32267567614;248273.13022009764;243581.65493261942;430542.39183029096;458262.81198973843;455788.79455217137;473501.9964771252;524117.97433366976;520440.00534583844;455788.79455217137;458940.39535430796;465610.7510579218;466975.4318241603;430690.5467801864;413998.2807911148;458676.5019544617;457986.28317495435;;175620.85347054448;472533.2602288536;201110.85637351332;222392.06150516742;273.6098553328933;4227563.58652827;1590438.578699936;284317.32532102056;0.0;0;225;236;0;0;0;0;0;124;107;1871535667134.4663;688715450889.7039;1315514066629.1038;8446.818282925491;8459.331586824774;225.34559085246704;10876.59990042183;3338056.8941290528;1468807.1177983298;119154.28874773029;1307541.9683219614;2.3384837009338595;0.15252298865286568
8556;2019-02-20 15:36:37.926;769;190;177;177;165;36;196;24;39;35;668;634;38;66;244;249;250;191;201;199;194;25;551;355;365;131;360;251;551;331.0;81.0;326.0;216.0;124.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29463.7890625;11016.6318359375;0.0;999.2600708007809;418.0;95709;;;Calculated values ==>;1550673397.926;350.06000000000006;292.16;290.86;290.86;289.66;276.76000000000005;273.8482719121499;292.76000000000005;275.56;277.06;276.66;339.96000000000004;336.56;276.96000000000004;279.76000000000005;297.56;298.06;298.16;292.26000000000005;293.06;292.56;;314.96000000000004;275.66;240.61611355647437;261.27494424493943;273.8482719121499;293.26000000000005;5510000.0;3550000.0;3650000.0;1310000.0;3600000.0;2510000.0;5510000.0;0.05516666666666667;0.013500000000000002;0.05433333333333333;0.036000000000000004;0.020666666666666667;0.07583333333333334;;11016.6318359375;0.0;999.2600708007809;29463.7890625;510510.3770402374;413676.3280692049;247945.02815366088;247945.02815366088;243620.17751557872;430477.46260093397;458262.81198973843;456405.0248894569;473372.2673856561;524255.6240187902;520788.84925585;456283.55020339484;459651.56640060747;465465.8864643596;466833.15677505854;430946.7570393894;414040.76927589084;458676.5019544617;457986.28317495435;;175620.85347054448;472402.05409754877;201469.69538779347;214135.50036134856;273.75459317742224;4228054.6750095235;1590621.952861312;284334.125461747;0.0;0;225;236;0;0;0;0;0;124;107;1871754922635.0928;688793842239.9279;1315665743379.537;13851.486236257047;9753.564913551192;228.2308348072306;18492.01769669844;3338242.9301229827;1468959.0690060942;119158.07296105906;1307786.9923308643;3.5224434448830797;0.19072646226690607
8557;2019-02-20 15:37:37.866;767;190;176;176;166;36;196;24;40;35;662;632;39;67;244;249;250;192;201;199;194;25;552;354;365;132;359;248;552;199.0;85.0;372.0;198.0;124.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;29555.81640625;11061.62109375;0.0;987.792358398438;419.0;95710;;;Calculated values ==>;1550673457.866;349.86;292.16;290.76000000000005;290.76000000000005;289.76000000000005;276.76000000000005;273.7412296467126;292.76000000000005;275.56;277.16;276.66;339.36;336.36;277.06;279.86;297.56;298.06;298.16;292.36;293.06;292.56;;315.06;275.66;240.83765695389522;260.85938512811435;273.7412296467126;293.26000000000005;5520000.0;3540000.0;3650000.0;1320000.0;3590000.0;2480000.0;5520000.0;0.033166666666666664;0.014166666666666666;0.062000000000000006;0.033;0.020666666666666667;0.05383333333333333;;11061.62109375;0.0;987.792358398438;29555.81640625;510176.1553413556;413263.53111073095;247526.446240851;247526.446240851;243930.06696324187;430542.39183029096;458262.81198973843;457015.7002368038;473242.3297776949;523884.8956457118;520831.12101138296;456895.18329838145;460237.82168446813;465610.7510579218;466975.4318241603;430690.5467801864;413998.2807911148;458676.5019544617;457986.28317495435;;176038.69501535743;472270.6324499597;201196.75859213722;218982.76871114806;273.6434601417328;4228546.013223565;1590805.754316396;284350.6676731701;0.0;0;225;236;0;0;0;0;0;124;107;1871973703634.4314;688872663339.6896;1315815293679.085;15860.77438196933;8945.437837308144;236.47376817851477;12866.355861968237;3338490.284691882;1469114.7382035246;119161.94162686722;1308048.050789951;3.1461317183588684;0.20042212970857573
8558;2019-02-20 15:38:37.867;768;190;176;175;166;37;196;25;43;35;655;628;41;68;243;250;250;192;201;199;195;25;551;355;366;133;360;251;552;332.0;86.0;672.0;204.0;124.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;29431.267578125;11009.533203125;0.0;1000.89324951172;419.0;95711;;;Calculated values ==>;1550673517.867;349.96000000000004;292.16;290.76000000000005;290.66;289.76000000000005;276.86;273.8482719121499;292.76000000000005;275.66;277.46000000000004;276.66;338.66;335.96000000000004;277.26000000000005;279.96000000000004;297.46000000000004;298.16;298.16;292.36;293.06;292.66;;315.06;275.66;241.05796691057077;261.27494424493943;273.8482719121499;293.26000000000005;5510000.0;3550000.0;3660000.0;1330000.0;3600000.0;2510000.0;5520000.0;0.05533333333333333;0.014333333333333333;0.112;0.034;0.020666666666666667;0.076;;11009.533203125;0.0;1000.89324951172;29431.267578125;510386.95853576035;413263.53111073095;247526.446240851;247156.81070124832;243930.06696324187;430477.46260093397;458102.21622996335;456890.0076126557;473112.1826642056;522931.121980694;520176.12561034504;456647.6984805424;459889.6273974675;465335.1870322967;466961.99702802964;430946.7570393894;413998.2807911148;458516.8789554001;457963.6984928254;;176038.69501535743;472138.9942397944;201545.4017705558;214049.01912651327;273.78415253199194;4229037.580450778;1590989.68366815;284367.2403294882;0.0;0;225;236;0;0;0;0;0;124;107;1872193007290.0378;688952164664.9094;1315964996174.499;28598.59585431519;9200.18214395411;242.92815955860283;18537.51563183972;3338860.785619788;1469265.9542240116;119165.93670952634;1308309.7540814388;4.710842034859341;0.273415109772362
8559;2019-02-20 15:39:37.857;769;190;176;175;167;39;196;26;45;35;649;624;43;67;244;250;250;192;201;199;195;26;554;356;366;133;361;254;554;179.0;81.0;849.0;190.0;124.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29539.107421875;11088.5556640625;0.0;1018.3881225585901;419.0;95712;;;Calculated values ==>;1550673577.857;350.06000000000006;292.16;290.76000000000005;290.66;289.86;277.06;273.955091788801;292.76000000000005;275.76000000000005;277.66;276.66;338.06000000000006;335.56;277.46000000000004;279.86;297.56;298.16;298.16;292.36;293.06;292.66;;315.06;275.76000000000005;241.05796691057077;261.6868853414304;273.955091788801;293.26000000000005;5540000.0;3560000.0;3660000.0;1330000.0;3610000.0;2540000.0;5540000.0;0.029833333333333333;0.013500000000000002;0.14150000000000001;0.03166666666666666;0.020666666666666667;0.0505;;11088.5556640625;0.0;1018.3881225585901;29539.107421875;510248.77750418545;412420.9545810112;247435.64966304178;247067.4965913068;244201.50848561595;430412.23801567365;458102.21622996335;456643.3452794333;473112.1826642056;522075.9253650347;519518.8532051027;456399.65931981895;459300.23752840795;465320.7433433528;466819.69984961615;430173.9942474147;413177.15693683183;458516.8789554001;457963.6984928254;;176038.69501535743;472236.3865531139;201835.6403709984;220497.03031229664;273.9018672566508;4229528.918339224;1591173.8037169492;284384.06486970064;0.0;0;225;236;0;0;0;0;0;124;107;1872412570690.0728;689031951364.9221;1316116470924.5232;36055.29024454355;8562.69029576699;229.4573036928687;11992.066743116702;3339399.4782069665;1469413.9534903767;119169.87259896315;1308564.1248657394;4.694785537034641;0.3183923972431315
8560;2019-02-20 15:40:37.858;770;192;176;175;166;39;196;26;46;35;647;622;45;68;244;250;250;193;201;199;195;26;554;357;366;137;362;256;554;169.0;81.0;758.0;225.0;124.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29532.5234375;11061.755859375;0.0;1103.14172363281;420.0;95713;;;Calculated values ==>;1550673637.858;350.16;292.36;290.76000000000005;290.66;289.76000000000005;277.06;274.0616903277293;292.76000000000005;275.76000000000005;277.76000000000005;276.66;337.86;335.36;277.66;279.96000000000004;297.56;298.16;298.16;292.46000000000004;293.06;292.66;;315.16;275.76000000000005;241.92719264551067;261.9595390733887;274.0616903277293;293.26000000000005;5540000.0;3570000.0000000005;3660000.0;1370000.0;3620000.0000000005;2560000.0;5540000.0;0.028166666666666666;0.013500000000000002;0.12633333333333333;0.0375;0.020666666666666667;0.04883333333333333;;11061.755859375;0.0;1103.14172363281;29532.5234375;510372.4388099457;413177.15693683183;247435.64966304178;247067.4965913068;243852.3593909754;430346.717906069;458102.21622996335;456437.8594934476;472589.4791058512;521708.71518478857;519147.75675312575;456315.5696674215;459105.13817309856;465175.32018785755;466677.1382597011;430173.9942474147;413548.20129128615;458516.8789554001;457963.6984928254;;176456.53798984195;471708.256711685;202062.36917336134;221264.71313486435;273.99472071505113;4230021.190133517;1591358.3927225203;284401.7445797211;0.0;0;225;236;0;0;0;0;0;124;107;1872632174349.8074;689112952714.8242;1316269473474.3384;32136.10361043756;10111.720782687136;224.44820490773535;11558.800451647097;3339967.7492927653;1469569.5761761775;119173.65520790602;1308760.3853630791;4.441555934276939;0.3152067454301715
8561;2019-02-20 15:41:37.868;768;192;176;175;167;40;196;27;41;35;644;621;42;76;245;250;250;194;201;199;195;26;555;359;366;140;364;264;554;-2.0;85.0;1132.0;249.0;124.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29607.693359375;10989.5400390625;0.0;1172.98999023438;421.0;95714;;;Calculated values ==>;1550673697.868;349.96000000000004;292.36;290.76000000000005;290.66;289.86;277.16;274.27422755570615;292.76000000000005;275.86;277.26000000000005;276.66;337.56000000000006;335.26000000000005;277.36;280.76000000000005;297.66;298.16;298.16;292.56;293.06;292.66;;315.26000000000005;275.76000000000005;242.56692532238324;263.0348170998261;274.27422755570615;293.26000000000005;5550000.0;3590000.0;3660000.0;1400000.0;3640000.0;2640000.0;5540000.0;0.0;0.014166666666666666;0.18866666666666668;0.0415;0.020666666666666667;0.020666666666666667;;10989.5400390625;0.0;1172.98999023438;29607.693359375;510037.6659018504;413177.15693683183;247435.64966304178;247067.4965913068;244201.50848561595;430214.79039162316;458102.21622996335;454487.69721986423;472195.2020149266;520746.6573950119;518377.2573975595;454612.8488999558;458807.70939101087;465015.24582933175;466391.21630984533;429913.61039656383;413914.7804853892;458516.8789554001;457963.6984928254;;176874.38241465177;471309.8407669174;202598.4468721596;247435.64966304178;274.2122856410386;4230514.107412603;1591542.1841484446;284420.7155052944;0.0;0;225;236;0;0;0;0;0;124;107;1872851810949.7725;689196066564.811;1316425499474.3135;47523.10523226694;11151.522846632448;226.65009040830768;4350.913009148861;3340631.686670806;1469746.7994053431;119177.4149868918;1308892.988405389;5.20057841798506;0.434412411532057
8562;2019-02-20 15:42:37.868;765;193;177;176;168;41;196;28;36;35;644;621;38;80;245;250;251;194;202;199;195;27;556;359;366;143;364;271;555;-2.0;82.0;1059.0;182.0;124.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29610.052734375;10967.650390625;0.0;1201.96887207031;421.0;95715;;;Calculated values ==>;1550673757.868;349.66;292.46000000000004;290.86;290.76000000000005;289.96000000000004;277.26000000000005;274.27422755570615;292.76000000000005;275.96000000000004;276.76000000000005;276.66;337.56000000000006;335.26000000000005;276.96000000000004;281.16;297.66;298.16;298.26000000000005;292.56;293.06;292.66;;315.26000000000005;275.86;243.1966462407574;263.95629194202945;274.27422755570615;293.36;5560000.0;3590000.0;3660000.0;1430000.0;3640000.0;2710000.0;5550000.0;0.0;0.013666666666666666;0.1765;0.030333333333333334;0.020666666666666667;0.020666666666666667;;10967.650390625;0.0;1201.96887207031;29610.052734375;509578.2214411094;413134.7333990844;247760.37448055507;247390.57224885325;244512.7905452259;430214.79039162316;458102.21622996335;452654.572528102;471798.96558121993;520170.7920186503;517789.9158006544;452910.5548887559;458182.5386068276;465015.24582933175;466391.21630984533;429896.85632811417;413506.49496626557;458516.8789554001;457963.6984928254;;176874.38241465177;471008.3239875013;202642.1288870478;247760.37448055507;274.22924172900144;4231007.58863005;1591725.1607353587;284440.50682914694;0.0;0;225;236;0;0;0;0;0;124;107;1873071410949.7725;689280966564.811;1316585999474.3135;44127.19630264607;8140.441251380425;224.00160527859748;4344.20202958692;3341395.4391835965;1469907.5657728266;119181.1704176892;1308965.4476973785;4.6703056161433345;0.37384658968082624
8563;2019-02-20 15:43:37.909;757;193;178;177;167;42;196;27;43;35;644;622;43;81;246;250;251;194;202;199;195;28;569;360;366;145;365;267;563;-1.0;81.0;970.0;123.0;124.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;37928.27734375;19484.462890625;0.0;1169.67065429688;419.0;95716;;;Calculated values ==>;1550673817.909;348.86;292.46000000000004;290.96000000000004;290.86;289.86;277.36;274.38016830617;292.76000000000005;275.86;277.46000000000004;276.66;337.56000000000006;335.36;277.46000000000004;281.26000000000005;297.76000000000005;298.16;298.26000000000005;292.56;293.06;292.66;;315.06;275.96000000000004;243.61107973660833;263.43189868330234;274.38016830617;293.36;5690000.0;3600000.0;3660000.0;1450000.0;3650000.0;2670000.0;5630000.0;0.0;0.013500000000000002;0.16166666666666665;0.0205;0.020666666666666667;0.020666666666666667;;19484.462890625;0.0;1169.67065429688;37928.27734375;507428.0021211309;409604.8514507575;247767.70414944994;247401.40261264943;243854.4474617644;430148.3826014536;458102.21622996335;454230.8490233495;471533.705207396;520500.1703994049;518229.2133767359;454230.8490233495;458942.10632704047;465000.999999308;466247.85315236123;426373.13661352004;410026.87384281954;458516.8789554001;457963.6984928254;;176038.69501535743;470839.76368816046;202941.3678483939;247767.70414944994;274.3499163410638;4231570.792639599;1591979.101753435;284460.28399699973;0.0;0;226;236;0;0;0;0;0;124;107;1873291161009.3677;689367425604.6517;1316747509764.0159;40625.13278995116;5491.917114715216;220.6745474044568;4344.050549763092;3342102.1912088287;1470021.2463877087;119184.8785844717;1309037.8992768445;2.4538320569876815;0.1861768963344639
8564;2019-02-20 15:44:37.859;749;199;179;178;168;44;196;28;44;34;630;607;43;73;248;249;251;201;202;199;195;28;572;365;366;137;370;254;566;148.0;82.0;1143.0;173.0;124.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38635.4609375;19580.830078125;0.0;1910.58190917969;404.0;95717;;;Calculated values ==>;1550673877.859;348.06000000000006;293.06;291.06;290.96000000000004;289.96000000000004;277.56;274.9066339382667;292.76000000000005;275.96000000000004;277.56;276.56;336.16;333.86;277.46000000000004;280.46000000000004;297.96000000000004;298.06;298.26000000000005;293.26000000000005;293.06;292.66;;313.56;275.96000000000004;241.92719264551067;261.6868853414304;274.9066339382667;293.36;5720000.0;3650000.0;3660000.0;1370000.0;3700000.0;2540000.0;5660000.0;0.024666666666666667;0.013666666666666666;0.1905;0.028833333333333332;0.020666666666666667;0.04533333333333334;;19580.830078125;0.0;1910.58190917969;38635.4609375;506149.5445406599;410729.6832665638;248000.80546009794;247634.3488827381;244085.82369538638;429811.8947417682;458102.21622996335;456521.5489337401;472491.6353866644;520133.0323577222;517776.9305134413;456399.65931981895;460017.70045269857;464533.7745429937;465395.6337934009;425519.7547082364;411535.0361195408;458516.8789554001;457963.6984928254;;169771.2103021376;471904.2073218062;204252.83145710113;224196.7607819967;274.87992995446336;4232208.292099823;1592304.37457501;284485.93137773965;0.0;0;226;236;0;0;0;0;0;124;108;1873510578009.5422;689451955104.719;1316903679514.1401;48057.19067929973;7717.28133743233;191.12448737883943;10597.434509557566;3342840.5947221913;1470131.2313110193;119188.30738338211;1309162.3078921249;3.0971920808641276;0.21627745389258013
8565;2019-02-20 15:45:37.859;759;199;178;177;165;44;196;28;4;34;598;583;17;70;249;249;251;201;202;199;195;28;564;363;366;131;368;251;558;-1.0;86.0;768.0;91.0;124.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38507.1953125;19395.849609375;0.0;1907.4704589843802;388.0;95718;;;Calculated values ==>;1550673937.859;349.06000000000006;293.06;290.96000000000004;290.86;289.66;277.56;274.69669130483857;292.76000000000005;275.96000000000004;273.56;276.56;332.96000000000004;331.46000000000004;274.86;280.16;298.06;298.06;298.26000000000005;293.26000000000005;293.06;292.66;;311.96000000000004;275.96000000000004;240.61611355647437;261.27494424493943;274.69669130483857;293.36;5640000.0;3629999.9999999995;3660000.0;1310000.0;3679999.9999999995;2510000.0;5580000.0;0.0;0.014333333333333333;0.128;0.015166666666666667;0.020666666666666667;0.020666666666666667;;19395.849609375;0.0;1907.4704589843802;38507.1953125;508124.22140092344;414118.72544131405;247994.1490276594;247624.18367404738;243353.72375192167;429947.3805835815;458102.21622996335;452094.8607899143;473275.31562819314;517107.8533567907;515570.6018142486;453710.40078017523;460127.3715214526;464959.0081242338;465685.3213544199;427760.4435165423;414836.19431195915;458516.8789554001;457963.6984928254;;163086.1669317865;472693.2819402637;203740.28555987342;247994.1490276594;274.6729056698549;4232851.147568573;1592629.1802390725;284517.7484808077;0.0;0;226;236;0;0;0;0;0;124;108;1873730178009.5422;689532355104.719;1317055179514.1401;31789.385629445238;4079.1204451025856;185.24757193235885;4339.370688946763;3343505.9828580976;1470229.534659207;119191.4438172097;1309286.781268779;1.896095266174993;0.13866986666542572
8566;2019-02-20 15:46:37.850;773;199;179;178;164;41;196;29;-65;35;595;582;-31;46;249;249;251;200;202;200;195;29;562;362;366;126;367;248;555;94.0;78.0;661.0;94.0;124.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38390.86328125;19372.87890625;0.0;1917.32434082031;377.0;95719;;;Calculated values ==>;1550673997.85;350.46000000000004;293.06;291.06;290.96000000000004;289.56;277.26000000000005;274.5913991737795;292.76000000000005;276.06;266.66;276.66;332.66;331.36;270.06;277.76000000000005;298.06;298.06;298.26000000000005;293.16;293.16;292.66;;310.86;276.06;239.4893008659735;260.85938512811435;274.5913991737795;293.36;5620000.0;3620000.0000000005;3660000.0;1260000.0;3670000.0000000005;2480000.0;5550000.0;0.015666666666666666;0.013000000000000001;0.11016666666666668;0.015666666666666666;0.020666666666666667;0.03633333333333333;;19372.87890625;0.0;1917.32434082031;38390.86328125;510046.2785526231;415301.24301022134;248507.3896239573;248132.62356515185;243122.08535621056;430014.67791919125;458102.21622996335;443769.738211053;474018.8471967394;517054.9260172879;515725.26805674506;448208.4054260179;457736.96880525927;465104.8312706036;465829.7507489795;428303.7922335758;415648.4156121035;458654.80598915706;457963.6984928254;;158490.31677215957;473441.2765284271;203477.44165373908;229090.80655423022;274.5666961311006;4233491.868600275;1592952.2045154532;284549.6169897791;0.0;0;226;236;0;0;0;0;0;124;108;1873949745069.3118;689609443539.6381;1317204857058.9832;26472.201337397422;4229.433413036779;164.51989607913993;8315.715073768957;3343991.423255328;1470298.76222226;119194.3581088974;1309392.2244978338;1.8403708628603164;0.11784587927908707
8567;2019-02-20 15:47:37.850;781;198;180;179;164;38;196;30;-66;36;605;591;-46;24;248;249;251;200;202;200;195;30;559;359;366;125;364;240;553;-2.0;82.0;352.0;0.0;124.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37675.0703125;19255.900390625;0.0;1107.75720214844;372.0;95720;;;Calculated values ==>;1550674057.85;351.26;292.96000000000004;291.16;291.06;289.56;276.96000000000004;274.27422755570615;292.76000000000005;276.16;266.56;276.76000000000005;333.66;332.26000000000005;268.56;275.56;297.96000000000004;298.06;298.26000000000005;293.16;293.16;292.66;;310.36;276.16;239.25999513918347;259.7329541166123;274.27422755570615;293.36;5590000.0;3590000.0;3660000.0;1250000.0;3640000.0;2400000.0;5530000.0;0.0;0.013666666666666666;0.058666666666666666;0.0;0.020666666666666667;0.020666666666666667;;19255.900390625;0.0;1107.75720214844;37675.0703125;511298.36359336245;415724.3794036379;248981.45809848653;248602.44030294742;243197.27333804927;430214.79039162316;458102.21622996335;445223.6959090045;474243.6194871087;518746.69770576485;517324.03351327125;447789.21488277183;456400.46718514874;465409.4377871421;466261.3989570346;429107.0760149998;416405.5654191083;458654.80598915706;457963.6984928254;;156401.31544495918;473666.99150981207;202758.08115945454;248981.45809848653;274.27422755570615;4234125.751380223;1593274.1110095938;284574.82600263716;0.0;0;226;236;0;0;0;0;0;124;108;1874169345069.3118;689684743539.6381;1317351257058.9832;14224.649398640264;0.0;173.58731147718393;4318.966301483003;3344330.563678128;1470334.007500702;119197.17566896038;1309497.5135092943;0.9191474039635553;0.047601268217179166
8568;2019-02-20 15:48:37.851;783;197;175;173;162;34;196;29;-47;37;618;597;-28;13;246;249;251;199;202;200;195;28;540;354;366;128;360;253;540;196.0;78.0;397.0;88.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29455.216796875;10763.58203125;0.0;1151.51879882812;374.0;95721;;;Calculated values ==>;1550674117.851;351.46000000000004;292.86;290.66;290.46000000000004;289.36;276.56;273.7412296467126;292.76000000000005;276.06;268.46000000000004;276.86;334.96000000000004;332.86;270.36;274.46000000000004;297.76000000000005;298.06;298.26000000000005;293.06;293.16;292.66;;310.56;275.96000000000004;239.943914813709;261.54996906429363;273.7412296467126;293.36;5400000.0;3540000.0;3660000.0;1280000.0;3600000.0;2530000.0;5400000.0;0.03266666666666666;0.013000000000000001;0.06616666666666667;0.014666666666666666;0.020666666666666667;0.05333333333333333;;10763.58203125;0.0;1151.51879882812;29455.216796875;513174.20768128586;420072.169873915;412715.60124540405;246960.60813638967;242999.84842377968;430542.39183029096;458102.21622996335;445168.45716708666;473953.8206284208;518987.70859065343;516835.8757032292;447659.5415194269;452870.2099539165;465726.964571486;466975.4318241603;433904.32930199505;420670.14877162717;458654.80598915706;457963.6984928254;;157236.91470761524;473084.92450057325;201334.6682780643;283244.7798029084;273.6973718939189;4234685.179764666;1593524.2775331738;284593.6536164857;0.0;0;226;236;0;0;0;0;0;124;108;1874388948729.9192;689760644804.848;1317499159524.392;16133.669031490314;3985.670424596798;172.0443468947825;9318.342330128904;3344583.553882179;1470367.2219745643;119200.0559807925;1309611.159642276;2.485058796847518;0.14130595448040942
8569;2019-02-20 15:49:37.861;777;196;172;171;158;32;196;26;-23;36;634;607;-12;27;244;249;251;198;202;200;195;25;543;352;366;132;357;260;542;90.0;80.0;484.0;76.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29479.015625;10753.5341796875;0.0;1175.10205078125;389.0;95722;;;Calculated values ==>;1550674177.861;350.86;292.76000000000005;290.36;290.26000000000005;288.96000000000004;276.36;273.5264737036516;292.76000000000005;275.76000000000005;270.86;276.76000000000005;336.56;333.86;271.96000000000004;275.86;297.56;298.06;298.26000000000005;292.96000000000004;293.16;292.66;;312.06;275.66;240.83765695389522;262.5002047102346;273.5264737036516;293.36;5430000.0;3520000.0000000005;3660000.0;1320000.0;3570000.0000000005;2600000.0;5420000.0;0.015000000000000001;0.013333333333333334;0.08066666666666666;0.012666666666666666;0.020666666666666667;0.035666666666666666;;10753.5341796875;0.0;1175.10205078125;29479.015625;512185.30286400777;419080.52738306776;246499.29002563978;246131.83038425006;241547.23994659836;430671.36484660726;458102.21622996335;446989.10052402725;473339.41292369686;520047.8238075563;517270.9127894899;448431.1684809612;453414.51204216573;465899.65062480443;467259.1942627392;433177.23966431554;419695.32558364753;458654.80598915706;457963.6984928254;;163503.975529645;472270.6324499597;200795.5075385777;227278.0730918286;273.4775279177148;4235176.380221204;1593703.6167197868;284613.04535498057;0.0;0;226;236;0;0;0;0;0;124;108;1874608585329.8843;689838657804.8356;1317653085174.3677;19859.616500826265;3438.684915544172;179.75885440890679;8227.787305968885;3344883.5479189083;1470429.1019139935;119202.98816275179;1309757.4017588447;2.6579608065977807;0.1583207473642007
8570;2019-02-20 15:50:37.871;762;194;171;171;158;31;196;23;-1;35;645;616;1;37;242;250;251;195;202;200;195;21;544;351;366;141;356;261;543;305.0;84.0;653.0;162.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29380.861328125;10788.634765625;0.0;1140.3037109375;398.0;95723;;;Calculated values ==>;1550674237.871;349.36;292.56;290.26000000000005;290.26000000000005;288.96000000000004;276.26000000000005;273.4187578820637;292.76000000000005;275.46000000000004;273.06;276.66;337.66;334.76000000000005;273.26000000000005;276.86;297.36;298.16;298.26000000000005;292.66;293.16;292.66;;312.96000000000004;275.26000000000005;242.77792619122317;262.63441904999945;273.4187578820637;293.36;5440000.0;3510000.0;3660000.0;1410000.0;3560000.0;2610000.0;5430000.0;0.05083333333333333;0.014;0.10883333333333334;0.027000000000000003;0.020666666666666667;0.0715;;10788.634765625;0.0;1140.3037109375;29380.861328125;510258.7187408932;418099.0910756122;246087.90657490952;246087.90657490952;241511.13472650116;430735.4089219946;458102.21622996335;449674.3903058315;472063.34231996303;521095.3740704878;518113.4542753212;449932.5161850505;454494.7689335821;465784.1997128528;467528.5688377915;432932.5200547416;418416.44210639596;458654.80598915706;457963.6984928254;;167264.2905471822;470683.2724168255;200457.17419142334;213646.47679177835;273.34044986395526;4235666.960945564;1593883.1647139816;284632.34361883317;0.0;0;226;236;0;0;0;0;0;124;108;1874828221929.8494;689920571454.8225;1317809411224.3428;27123.140353784755;7296.10465208586;203.2250912768388;17468.681351624862;3345275.1361464635;1470518.5734031394;119206.18022755414;1309971.5746871638;4.366788507721699;0.2427274226086796
8571;2019-02-20 15:51:37.852;748;191;171;171;159;32;197;22;11;34;641;616;10;48;242;250;251;192;202;200;195;21;546;351;366;142;356;259;545;481.0;83.0;670.0;82.0;124.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30561.435546875;10841.419921875;0.0;2260.8251953125;403.0;95724;;;Calculated values ==>;1550674297.852;347.96000000000004;292.26000000000005;290.26000000000005;290.26000000000005;289.06;276.36;273.4187578820637;292.86;275.36;274.26000000000005;276.56;337.26;334.76000000000005;274.16;277.96000000000004;297.36;298.16;298.26000000000005;292.36;293.16;292.66;;313.46000000000004;275.26000000000005;242.98782864720522;262.3656120759269;273.4187578820637;293.36;5460000.0;3510000.0;3660000.0;1420000.0;3560000.0;2590000.0;5450000.0;0.08016666666666666;0.013833333333333333;0.11166666666666666;0.013666666666666666;0.020666666666666667;0.10083333333333333;;10841.419921875;0.0;2260.8251953125;30561.435546875;508353.9692725193;416383.85655565077;246000.66275761696;246000.66275761696;241779.08501393648;430735.4089219946;458240.58495806623;451569.75684122;471832.65708311246;520848.70747702895;518281.1586234993;451442.75152564584;456190.05618597474;465784.1997128528;467528.5688377915;432439.4492389909;416717.7212409449;458654.80598915706;457963.6984928254;;169353.38768963216;470549.00337383006;200571.4227476535;209882.53970837325;273.3852805181608;4236166.3219046835;1594063.3580902393;284660.67738449207;0.0;0;226;236;0;0;0;0;0;124;109;1875047752389.6538;690005444569.747;1317965361824.2039;28028.147307114927;3689.693601891079;217.48390397296927;25014.850177432254;3345734.584671775;1470610.09273154;119209.68502564047;1310325.4920069382;4.346596669581773;0.16869672575739986
8572;2019-02-20 15:52:37.872;738;189;171;171;162;34;197;22;15;31;619;601;16;86;242;250;251;191;202;200;195;21;547;351;366;137;356;256;546;538.0;83.0;671.0;236.0;124.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30159.9921875;10857.130859375;0.0;1919.18078613281;406.0;95725;;;Calculated values ==>;1550674357.872;346.96000000000004;292.06;290.26000000000005;290.26000000000005;289.36;276.56;273.4187578820637;292.86;275.36;274.66;276.26000000000005;335.06;333.26000000000005;274.76000000000005;281.76000000000005;297.36;298.16;298.26000000000005;292.26000000000005;293.16;292.66;;313.76000000000005;275.26000000000005;241.92719264551067;261.9595390733887;273.4187578820637;293.36;5470000.0;3510000.0;3660000.0;1370000.0;3560000.0;2560000.0;5460000.0;0.08966666666666666;0.013833333333333333;0.11183333333333333;0.03933333333333333;0.020666666666666667;0.11033333333333332;;10857.130859375;0.0;1919.18078613281;30159.9921875;507022.73790549877;415318.3965160642;245957.33877818036;245957.33877818036;242770.9006701555;430735.4089219946;458240.58495806623;452600.1476579735;472198.00020708365;518840.0700724436;516992.17262997385;452725.5354362392;461256.83705468464;465784.1997128528;467528.5688377915;432191.064418336;416004.7595340414;458654.80598915706;457963.6984928254;;170606.85888663295;471218.06502558704;200496.7466682228;209012.0237401786;273.35598156793384;4236672.502472942;1594244.2396204444;284695.52237878746;0.0;0;226;236;0;0;0;0;0;124;109;1875267425589.584;690089172469.7203;1318119913324.1548;28193.563677353788;10648.371855389662;223.91055089940903;27467.66811437536;3346203.255101249;1470729.6164382724;119213.36453885895;1310762.9921106705;5.207568196836494;0.2617822475911382
8573;2019-02-20 15:53:37.862;736;188;171;170;163;36;197;22;19;30;610;595;22;98;242;250;251;189;202;200;195;21;547;353;366;134;358;251;547;329.0;83.0;894.0;279.0;125.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30291.1640625;10877.7724609375;0.0;1898.6174316406198;408.0;95726;;;Calculated values ==>;1550674417.862;346.76;291.96000000000004;290.26000000000005;290.16;289.46000000000004;276.76000000000005;273.6339639331285;292.86;275.36;275.06;276.16;334.16;332.66;275.36;282.96000000000004;297.36;298.16;298.26000000000005;292.06;293.16;292.66;;313.96000000000004;275.26000000000005;241.2770596917726;261.27494424493943;273.6339639331285;293.36;5470000.0;3529999.9999999995;3660000.0;1340000.0;3579999.9999999995;2510000.0;5470000.0;0.05483333333333333;0.013833333333333333;0.149;0.0465;0.020833333333333332;0.07566666666666666;;10877.7724609375;0.0;1898.6174316406198;30291.1640625;506773.6859733413;414572.912758482;245914.21082429803;245552.5524008822;243078.94944334877;430607.02586249536;458240.58495806623;453957.3546319885;472494.68880147435;518336.1235158449;516800.57655865554;454327.0165231591;463424.2234688352;465494.84668458975;467245.80361557176;432191.064418336;414926.21430635254;458654.80598915706;457963.6984928254;;171442.51209473662;471616.79343737353;201020.7864083616;213381.31075195642;273.5701707898631;4237176.1781485;1594425.3336274433;284727.3320614431;0.0;0;226;236;0;0;0;0;0;124;109;1875486988989.619;690170458919.7333;1318271987974.179;37687.548665320406;12582.714326849056;238.83042654910486;18506.73400572575;3346752.1728693135;1470923.1765577577;119217.22007097583;1311146.0482750626;5.401825398623442;0.35578400396461685
8574;2019-02-20 15:54:37.853;741;188;171;171;165;39;197;23;26;29;610;596;26;107;243;250;251;190;202;200;195;22;550;354;366;134;360;248;551;-2.0;81.0;1045.0;239.0;124.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30179.650390625;11009.1123046875;0.0;1869.95446777344;412.0;95727;;;Calculated values ==>;1550674477.853;347.26;291.96000000000004;290.26000000000005;290.26000000000005;289.66;277.06;273.7412296467126;292.86;275.46000000000004;275.76000000000005;276.06;334.16;332.76000000000005;275.76000000000005;283.86;297.46000000000004;298.16;298.26000000000005;292.16;293.16;292.66;;314.36;275.36;241.2770596917726;260.85938512811435;273.7412296467126;293.36;5500000.0;3540000.0;3660000.0;1340000.0;3600000.0;2480000.0;5510000.0;0.0;0.013500000000000002;0.17416666666666666;0.03983333333333334;0.020666666666666667;0.020666666666666667;;11009.1123046875;0.0;1869.95446777344;30179.650390625;507126.6898871831;412934.04071806197;245743.6215926954;245743.6215926954;243620.17751557872;430542.39183029096;458240.58495806623;455320.2338799726;472397.21216106473;518587.22632830276;517157.14218201704;455320.2338799726;464910.49316164985;465335.1870322967;467104.03116414114;431438.30244016676;413676.3280692049;458654.80598915706;457963.6984928254;;173113.83306960555;471714.4053827849;201319.8528870685;245743.6215926954;273.69158251638237;4237680.026013229;1594607.6969750263;284758.7321165238;0.0;0;226;236;0;0;0;0;0;124;109;1875706556049.3884;690250846859.6489;1318421665519.022;44238.39968959746;10770.716341079371;239.7866540079856;4385.881589269353;3347434.786697453;1471117.7592879978;119221.20794837161;1311336.791455718;4.630365330620855;0.38815671888363695
8575;2019-02-20 15:55:37.863;750;191;171;171;166;41;197;24;32;30;611;598;31;116;244;250;252;192;202;200;195;23;553;357;366;134;362;247;553;137.0;86.0;920.0;267.0;125.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30203.44921875;11045.076171875;0.0;1857.5666503906198;417.0;95728;;;Calculated values ==>;1550674537.863;348.16;292.26000000000005;290.26000000000005;290.26000000000005;289.76000000000005;277.26000000000005;274.0616903277293;292.86;275.56;276.36;276.16;334.26000000000005;332.96000000000004;276.26000000000005;284.76000000000005;297.56;298.16;298.36;292.36;293.16;292.66;;314.86;275.46000000000004;241.2770596917726;260.72004837742526;274.0616903277293;293.36;5530000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2470000.0;5530000.0;0.022833333333333334;0.014333333333333333;0.15333333333333332;0.0445;0.020833333333333332;0.043666666666666666;;11045.076171875;0.0;1857.5666503906198;30203.44921875;507979.3537128277;413220.0903815756;245659.4549843951;245659.4549843951;243891.13423839727;430346.717906069;458240.58495806623;456213.6589569888;472494.68880147435;518772.82884069305;517445.9977098704;456092.7144030982;466090.75551755395;465175.32018785755;466677.1382597011;430913.41807858774;413590.4106133878;458654.80598915706;457963.6984928254;;175203.01333496982;471812.00014122744;202096.81081324467;222880.5150933737;274.00812795365937;4238183.30237531;1594791.5125097858;284789.79996961623;0.0;0;226;236;0;0;0;0;0;124;109;1875926192649.3535;690331260259.6361;1318570190268.9983;38964.58338204076;12002.325925095232;248.29644033453215;10265.299008442724;3348128.260449305;1471307.5662694112;119225.27598538368;1311458.9049762082;4.764954405295835;0.3644303175603781
