;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8576;2019-02-20 15:56:37.874;763;193;173;171;166;43;197;24;38;30;611;598;36;122;245;249;252;194;202;200;195;24;555;360;366;135;365;248;555;200.0;86.0;979.0;215.0;125.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;28608.7890625;11072.1474609375;0.0;1860.80090332031;420.0;95729;;;Calculated values ==>;1550674597.874;349.46000000000004;292.46000000000004;290.46000000000004;290.26000000000005;289.76000000000005;277.46000000000004;274.38016830617;292.86;275.56;276.96000000000004;276.16;334.26000000000005;332.96000000000004;276.76000000000005;285.36;297.66;298.06;298.36;292.56;293.16;292.66;;315.16;275.56;241.49495122638035;260.85938512811435;274.38016830617;293.36;5550000.0;3600000.0;3660000.0;1350000.0;3650000.0;2480000.0;5550000.0;0.03333333333333333;0.014333333333333333;0.16316666666666665;0.035833333333333335;0.020833333333333332;0.05416666666666667;;11072.1474609375;0.0;1860.80090332031;28608.7890625;509417.93960134726;413134.7333990844;246295.19201827352;245576.0215977233;243813.7410735889;430148.3826014536;458240.58495806623;456774.57784180244;472363.3712700832;518689.3093381562;517361.54715631815;456533.09949633566;466635.5933478879;464869.23356765806;466117.788102169;430399.69121126586;413506.49496626557;458654.80598915706;457963.6984928254;;176456.53798984195;471777.35084692197;202929.07672713994;219608.3518391144;274.3451534972939;4238673.494214295;1594975.856497409;284820.79204681725;0.0;0;226;236;0;0;0;0;0;124;109;1876145832909.926;690411975054.8464;1318718717494.3855;41419.124265209095;9633.729822625523;242.13581284500415;12910.914610409345;3348798.2474898873;1471487.8997895308;119229.36367010899;1311652.0754983062;4.964521832355865;0.3428775612366577
8577;2019-02-20 15:57:37.864;775;194;175;174;166;45;197;24;43;31;610;597;40;128;247;249;252;196;202;200;196;23;557;361;366;136;366;252;557;-1.0;83.0;737.0;226.0;125.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30284.255859375;11085.6865234375;0.0;1883.7990722656198;422.0;95730;;;Calculated values ==>;1550674657.864;350.66;292.56;290.66;290.56;289.76000000000005;277.66;274.4858918419099;292.86;275.56;277.46000000000004;276.26000000000005;334.16;332.86;277.16;285.96000000000004;297.86;298.06;298.36;292.76000000000005;293.16;292.76000000000005;;315.36;275.46000000000004;241.71165711629368;261.41265627149306;274.4858918419099;293.36;5570000.0;3610000.0;3660000.0;1360000.0;3660000.0;2520000.0;5570000.0;0.0;0.013833333333333333;0.12283333333333334;0.03766666666666666;0.020833333333333332;0.020833333333333332;;11085.6865234375;0.0;1883.7990722656198;30284.255859375;510729.7033192358;412673.55452819855;246935.0671227639;246571.36054824296;243736.9687330276;430081.6785162784;458240.58495806623;456726.9655403573;472329.59916539915;518252.31176750886;516920.68521204713;456362.4941287204;466755.0730626177;464986.8782582178;465973.9058467576;429880.41049077135;413424.6012876412;458654.80598915706;458102.21622996335;;177292.22831007556;471547.0194386176;203096.90365986235;246935.0671227639;274.41481814205486;4239164.187792826;1595160.4743392055;284851.99184578547;0.0;0;226;236;0;0;0;0;0;124;109;1876365396309.961;690493261504.8594;1318868692494.4094;31154.225934320795;10111.621027666446;227.63869397663353;4399.315606399989;3349402.924611993;1471652.4169558776;119233.27780520185;1311796.3033748162;3.5385213178823736;0.3022441535575366
8578;2019-02-20 15:58:37.854;784;195;175;174;166;46;197;24;46;31;611;598;43;131;247;248;252;197;202;200;195;23;557;362;366;136;367;257;558;-1.0;85.0;837.0;232.0;125.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30403.646484375;11060.935546875;0.0;1935.84375;423.0;95731;;;Calculated values ==>;1550674717.854;351.56000000000006;292.66;290.66;290.56;289.76000000000005;277.76000000000005;274.5913991737795;292.86;275.56;277.76000000000005;276.26000000000005;334.26000000000005;332.96000000000004;277.46000000000004;286.26000000000005;297.86;297.96000000000004;298.36;292.86;293.16;292.66;;315.46000000000004;275.46000000000004;241.71165711629368;262.0952818180154;274.5913991737795;293.36;5570000.0;3620000.0000000005;3660000.0;1360000.0;3670000.0000000005;2570000.0;5580000.0;0.0;0.014166666666666666;0.13949999999999999;0.03866666666666666;0.020833333333333332;0.020833333333333332;;11060.935546875;0.0;1935.84375;30403.646484375;511841.1144185961;412631.9622702012;246891.3269566959;246528.31076349897;243698.8121076301;430014.67791919125;458240.58495806623;456273.6486729509;472329.59916539915;517935.14570746716;516598.9173136829;455905.59998492966;466388.5449566968;464840.8181699309;465699.07969398145;429880.41049077135;413384.41883874475;458654.80598915706;457963.6984928254;;177710.07569661198;471547.0194386176;203371.54984083347;246891.3269566959;274.5257670042626;4239669.836023685;1595344.9987639568;284883.81689758325;0.0;0;226;236;0;0;0;0;0;124;109;1876584959709.9958;690574847904.8723;1319021367044.4336;35279.84278708038;10369.451491114318;233.6932150703768;4397.341073669364;3349956.449581886;1471823.0641142938;119237.12159703909;1311869.596629583;3.868676032609406;0.3284342348024062
8579;2019-02-20 15:59:37.855;788;194;175;174;166;46;197;24;50;31;614;602;46;132;248;248;252;196;202;200;195;24;557;361;366;135;366;264;557;-1.0;83.0;808.0;175.0;125.0;0;4;100;1;0;0;0;0;0;0;1;0;1;0;0;30387.275390625;11000.5751953125;0.0;2016.33972167969;425.0;95732;;;Calculated values ==>;1550674777.855;351.96000000000004;292.56;290.66;290.56;289.76000000000005;277.76000000000005;274.4858918419099;292.86;275.56;278.16;276.26000000000005;334.56;333.36;277.76000000000005;286.36;297.96000000000004;297.96000000000004;298.36;292.76000000000005;293.16;292.66;;315.66;275.56;241.49495122638035;263.0348170998261;274.4858918419099;293.36;5570000.0;3610000.0;3660000.0;1350000.0;3660000.0;2640000.0;5570000.0;0.0;0.013833333333333333;0.13466666666666666;0.029166666666666667;0.020833333333333332;0.020833333333333332;;11000.5751953125;0.0;2016.33972167969;30387.275390625;512333.9048820958;412673.55452819855;246935.0671227639;246571.36054824296;243736.9687330276;430081.6785162784;458240.58495806623;455610.23969029967;472460.9817075043;517655.0990962963;516415.9260234046;455112.38588102453;465498.47455019905;465118.6810666539;465843.48631744814;429880.41049077135;413424.6012876412;458654.80598915706;457963.6984928254;;178545.77502346144;471777.35084692197;203158.85766313365;246935.0671227639;274.438803269191;4240176.435481881;1595528.847750685;284916.7523087218;0.0;0;226;236;0;0;0;0;0;124;109;1876804563369.7305;690656149259.774;1319177669649.2449;33996.786112991686;7834.706051193826;227.63869397663353;4396.429820209614;3350533.7644437766;1471974.7679553183;119240.96609368372;1311942.8792749674;3.5688610530694174;0.2879061776503312
8580;2019-02-20 16:00:37.855;787;193;174;173;164;45;197;25;53;31;621;609;50;133;248;248;252;195;202;200;196;24;555;359;366;134;364;274;555;-1.0;86.0;1168.0;188.0;125.0;0;5;100;1;0;0;0;0;0;0;1;0;1;0;0;30304.693359375;10837.138671875;0.0;2112.08276367188;425.0;95733;;;Calculated values ==>;1550674837.855;351.86;292.46000000000004;290.56;290.46000000000004;289.56;277.66;274.27422755570615;292.86;275.66;278.46000000000004;276.26000000000005;335.26000000000005;334.06;278.16;286.46000000000004;297.96000000000004;297.96000000000004;298.36;292.66;293.16;292.76000000000005;;315.66;275.56;241.2770596917726;264.3458800820626;274.27422755570615;293.36;5550000.0;3590000.0;3660000.0;1340000.0;3640000.0;2740000.0;5550000.0;0.0;0.014333333333333333;0.19466666666666665;0.03133333333333333;0.020833333333333332;0.020833333333333332;;10837.138671875;0.0;2112.08276367188;30304.693359375;512382.1325377061;413134.7333990844;246658.04357691287;246295.19201827352;243122.08535621056;430214.79039162316;458240.58495806623;454308.6002973701;472592.1488768574;517537.364457319;516290.2391650615;453926.760543954;464156.77984226047;465409.4377871421;466131.47824129247;430399.69121126586;413873.7736063451;458654.80598915706;458102.21622996335;;178545.77502346144;471909.57779161324;202663.4474101729;246658.04357691287;274.2375152035282;4240682.201888131;1595710.828699578;284951.1558294331;0.0;0;226;236;0;0;0;0;0;124;109;1877024163369.7305;690736849259.774;1319339069649.2449;48986.92309537439;8436.378751951797;236.8714856705307;4405.086930271885;3351225.295353846;1472110.3603286778;119244.83701184744;1312016.2252478881;4.7929723475801715;0.38285921329734385
8581;2019-02-20 16:01:37.855;779;192;175;174;164;43;197;25;53;31;633;619;52;127;247;248;252;194;202;200;196;25;572;361;366;134;366;267;566;0.0;82.0;792.0;228.0;125.0;0;4;1;1;0;1;0;0;0;0;1;0;1;0;0;38689.69921875;19588.18359375;0.0;2051.71923828125;423.0;95734;;;Calculated values ==>;1550674897.855;351.06000000000006;292.36;290.66;290.56;289.56;277.46000000000004;274.4858918419099;292.86;275.66;278.46000000000004;276.26000000000005;336.46000000000004;335.06;278.36;285.86;297.86;297.96000000000004;298.36;292.56;293.16;292.76000000000005;;315.46000000000004;275.66;241.2770596917726;263.43189868330234;274.4858918419099;293.36;5720000.0;3610000.0;3660000.0;1340000.0;3660000.0;2670000.0;5660000.0;0.0;0.013666666666666666;0.132;0.038;0.020833333333333332;0.020833333333333332;;19588.18359375;0.0;2051.71923828125;38689.69921875;509920.9996188245;253004.0464480174;246548.38291224377;246190.6739612708;242718.7921158037;430081.6785162784;458240.58495806623;455484.92409539985;472592.1488768574;519365.29473938624;517919.15699123335;455359.9999389805;464471.8706842731;464986.8782582178;465843.48631744814;425790.11108963174;253820.30783839847;458654.80598915706;458102.21622996335;;177710.07569661198;472007.13841251616;203149.79499313977;246548.38291224377;274.4352953218425;4241257.155159615;1595964.3730517917;284985.8541794494;0.0;0;226;237;0;0;0;0;0;124;109;1877243763369.7305;690817249259.774;1319501369649.2449;33308.23704149833;10216.579049936303;2350.2539777668544;4407.371527452491;3351911.0883549866;1472265.8016436936;119266.39639070941;1312089.6624017025;2.3235983075777136;0.18958071895400355
8582;2019-02-20 16:02:37.826;765;198;175;174;164;44;197;26;48;32;641;626;46;87;249;248;252;200;202;200;196;25;568;364;366;133;369;254;562;-1.0;81.0;982.0;211.0;125.0;0;4;1;1;0;1;0;0;0;0;1;0;1;0;0;38590.53515625;19529.716796875;0.0;1942.85607910156;408.0;95735;;;Calculated values ==>;1550674957.826;349.66;292.96000000000004;290.66;290.56;289.56;277.56;274.8017692304317;292.86;275.76000000000005;277.96000000000004;276.36;337.26;335.76000000000005;277.76000000000005;281.86;298.06;297.96000000000004;298.36;293.16;293.16;292.76000000000005;;313.96000000000004;275.66;241.05796691057077;261.6868853414304;274.8017692304317;293.36;5680000.0;3640000.0;3660000.0;1330000.0;3690000.0;2540000.0;5620000.0;0.0;0.013500000000000002;0.16366666666666668;0.035166666666666666;0.020833333333333332;0.020833333333333332;;19529.716796875;0.0;1942.85607910156;38590.53515625;508520.9403376303;412084.55004663585;246718.32921882553;246358.01339748286;242863.48712996402;429879.7862731237;458240.58495806623;457008.179664001;472820.39598721155;521258.2285945406;519723.6144598504;456765.0488544147;461680.6988375962;464812.9016813492;465409.4377871421;426917.05036555574;412852.2589437246;458654.80598915706;458102.21622996335;;171442.51209473662;472138.9942397944;203941.71363588658;246718.32921882553;274.75533440174684;4241900.845844658;1596290.1979965987;285019.1262178082;0.0;0;226;237;0;0;0;0;0;124;109;1877463257229.5698;690897310544.7155;1319657594104.1306;41418.54493993473;9431.60436790409;189.87468419472015;4403.830979398705;3352533.510554838;1472429.4573668726;119287.55389846984;1312163.0535996403;2.582077857724383;0.21259293118688113
8583;2019-02-20 16:03:37.866;767;197;175;173;161;43;197;27;36;33;640;624;35;77;250;247;252;199;202;200;196;26;561;362;366;132;367;249;554;-1.0;82.0;814.0;197.0;125.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38329.75;19299.3359375;0.0;1890.58251953125;392.0;95736;;;Calculated values ==>;1550675017.866;349.86;292.86;290.66;290.46000000000004;289.26000000000005;277.46000000000004;274.5913991737795;292.86;275.86;276.76000000000005;276.46000000000004;337.16;335.56;276.66;280.86;298.16;297.86;298.36;293.06;293.16;292.76000000000005;;312.36;275.76000000000005;240.83765695389522;260.9983114674233;274.5913991737795;293.36;5610000.0;3620000.0000000005;3660000.0;1320000.0;3670000.0000000005;2490000.0;5540000.0;0.0;0.013666666666666666;0.13566666666666669;0.03283333333333333;0.020833333333333332;0.020833333333333332;;19299.3359375;0.0;1890.58251953125;38329.75;509387.6694366894;414989.33453799883;247067.4965913068;246338.1396707812;242133.71445348492;430014.67791919125;458240.58495806623;456369.25405053544;473048.1168422736;521564.5568155222;519932.9584520393;456248.0890348137;461263.739955246;465236.6699430183;465568.3016696177;428824.4988992727;415686.1643850296;458654.80598915706;458102.21622996335;;164757.40606591295;472367.87413283327;203408.8396410266;247067.4965913068;274.5401834753248;4242542.27555547;1596613.9891528056;285051.0928363243;0.0;0;226;237;0;0;0;0;0;124;109;1877683003629.4302;690976863544.6649;1319808594704.0347;34318.2962215567;8830.821632480984;179.55723836132265;4396.556659138678;3353165.0716576776;1472581.7457080346;119290.63455022208;1312236.4390542905;2.2522612273527405;0.18587710888603826
8584;2019-02-20 16:04:37.877;778;196;177;176;161;39;197;28;-1;34;634;619;7;67;249;248;252;197;202;200;196;28;557;360;366;132;365;241;551;-2.0;76.0;763.0;155.0;125.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38264.4296875;19266.98046875;0.0;1821.7399902343802;381.0;95737;;;Calculated values ==>;1550675077.877;350.96000000000004;292.76000000000005;290.86;290.76000000000005;289.26000000000005;277.06;274.38016830617;292.86;275.96000000000004;273.06;276.56;336.56;335.06;273.86;279.86;298.06;297.96000000000004;298.36;292.86;293.16;292.76000000000005;;311.26000000000005;275.96000000000004;240.83765695389522;259.87524604437704;274.38016830617;293.36;5570000.0;3600000.0;3660000.0;1320000.0;3650000.0;2410000.0;5510000.0;0.0;0.012666666666666666;0.12716666666666668;0.025833333333333333;0.020833333333333332;0.020833333333333332;;19266.98046875;0.0;1821.7399902343802;38264.4296875;511100.58317530516;415802.19974565186;247945.02815366088;247572.16985469096;242242.44884229527;430148.3826014536;458240.58495806623;453211.2090914861;473145.2311080622;521607.264087381;520085.23261131794;454185.68530180363;461315.76889207837;465395.6337934009;465987.6186816921;429880.41049077135;416143.28649519663;458654.80598915706;458102.21622996335;;160161.5264782812;472562.30901117553;202921.0364123181;247945.02815366088;274.34203764475643;4243180.677406749;1596935.4340444566;285082.0345289235;0.0;0;226;237;0;0;0;0;0;124;109;1877902643890.0027;691056078064.8713;1319955621654.418;31828.566959034204;6965.732875470483;174.00357061061305;4378.274751589634;3353716.39657666;1472713.4077962355;119293.58143046687;1312309.576055563;2.0554389841247147;0.1631862082069481
8585;2019-02-20 16:05:37.847;789;195;174;174;161;36;197;28;-11;35;626;612;0;72;248;248;252;197;203;200;196;28;540;355;366;130;360;252;540;141.0;84.0;-1.0;43.0;125.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30114.744140625;10763.6611328125;0.0;1933.18908691406;379.0;95738;;;Calculated values ==>;1550675137.847;352.06000000000006;292.66;290.56;290.56;289.26000000000005;276.76000000000005;273.8482719121499;292.86;275.96000000000004;272.06;276.66;335.76000000000005;334.36;273.16;280.36;297.96000000000004;297.96000000000004;298.36;292.86;293.16;292.76000000000005;;311.06;275.96000000000004;240.39332010688793;261.41265627149306;273.8482719121499;293.46000000000004;5400000.0;3550000.0;3660000.0;1300000.0;3600000.0;2520000.0;5400000.0;0.0235;0.014;0.0;0.007166666666666667;0.020833333333333332;0.044333333333333336;;10763.6611328125;0.0;1933.18908691406;30114.744140625;513904.02380193654;419464.5907800107;247334.5105650677;247334.5105650677;242652.12783214555;430477.46260093397;458240.58495806623;450026.56886393705;473501.9964771252;519889.13682355324;518457.0390827272;451417.3569068676;460209.6615143617;465987.6186816921;466704.2170870103;434127.75394525076;420072.169873915;458654.80598915706;458102.21622996335;;159325.9205505338;472824.0414856702;201551.31302623605;223065.9735238073;273.78645996455566;4243750.2189401;1597185.5642625878;285113.3099589192;0.0;0;226;237;0;0;0;0;0;124;109;1878122134089.2349;691134638764.5964;1320103447703.901;0.0;1944.1212206259445;196.77817699870107;10419.940093306252;3353981.5020146957;1472787.619455718;119296.66973342886;1312432.832852944;0.9892878370271432;0.010221827506358104
8586;2019-02-20 16:06:37.857;792;194;170;169;156;33;197;23;-1;34;624;611;8;97;245;248;252;195;203;200;196;25;540;353;366;126;358;258;540;0.0;81.0;595.0;94.0;125.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30133.7421875;10709.8330078125;0.0;2005.29455566406;395.0;95739;;;Calculated values ==>;1550675197.857;352.36;292.56;290.16;290.06;288.76000000000005;276.46000000000004;273.6339639331285;292.86;275.46000000000004;273.06;276.56;335.56;334.26000000000005;273.96000000000004;282.86;297.66;297.96000000000004;298.36;292.66;293.16;292.76000000000005;;312.66;275.66;239.4893008659735;262.23063862743834;273.6339639331285;293.46000000000004;5400000.0;3529999.9999999995;3660000.0;1260000.0;3579999.9999999995;2580000.0;5400000.0;0.0;0.013500000000000002;0.09916666666666667;0.015666666666666666;0.020833333333333332;0.020833333333333332;;10709.8330078125;0.0;2005.29455566406;30133.7421875;514268.3831135141;419157.0400783797;245853.7396189909;245489.5038819555;240940.3685202961;430607.02586249536;458240.58495806623;450218.3082484786;473922.61981710925;519186.60237076256;517851.0715974565;451365.84958602267;462257.8626167151;465885.42676947766;466988.98658911174;434127.75394525076;419464.5907800107;458654.80598915706;458102.21622996335;;166010.84420003442;473055.95023356355;201065.6181262789;245853.7396189909;273.58771545129923;4244252.373339869;1597364.539872073;285146.13612618204;0.0;0;226;237;0;0;0;0;0;124;109;1878341770690.0725;691211451564.8894;1320256473204.4846;24707.641770451475;4261.181869680793;197.95270273074115;4421.843262728593;3354187.4333464038;1472839.3389334776;119299.95970567649;1312556.5349949708;2.6416266323644986;0.19436291134495906
8587;2019-02-20 16:07:37.848;787;191;170;169;157;32;197;21;11;32;632;618;16;103;244;249;252;192;203;201;196;23;543;351;366;121;356;259;542;-1.0;86.0;820.0;73.0;125.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30116.857421875;10709.7841796875;0.0;2043.67956542969;404.0;95740;;;Calculated values ==>;1550675257.848;351.86;292.26000000000005;290.16;290.06;288.86;276.36;273.4187578820637;292.86;275.26000000000005;274.26000000000005;276.36;336.36;334.96000000000004;274.76000000000005;283.46000000000004;297.56;298.06;298.36;292.36;293.26000000000005;292.76000000000005;;313.56;275.46000000000004;238.32900078539177;262.3656120759269;273.4187578820637;293.46000000000004;5430000.0;3510000.0;3660000.0;1210000.0;3560000.0;2590000.0;5420000.0;0.0;0.014333333333333333;0.13666666666666666;0.012166666666666666;0.020833333333333332;0.020833333333333332;;10709.7841796875;0.0;2043.67956542969;30116.857421875;513406.0583720335;417496.3172045171;245766.70864518883;245403.86218323646;241207.66063936744;430735.4089219946;458240.58495806623;451569.75684122;474373.7396273647;519925.0504133695;518486.77745448006;452202.99536136934;462817.682310074;466043.6885466112;467400.68435629964;433404.1478898504;417818.8676324662;458792.58754311653;458102.21622996335;;169771.2103021376;473513.2856960152;200586.45198615635;245766.70864518883;273.3911755401971;4244754.386356171;1597543.0099072603;285179.8725159381;0.0;0;226;237;0;0;0;0;0;124;109;1878561337749.842;691285540449.8116;1320411549939.322;34301.051663525366;3320.609810136616;223.38901702250737;4423.656408016135;3354679.098696971;1472902.5110535035;119303.4703599936;1312630.236435275;3.3142923164605915;0.2372874160522604
8588;2019-02-20 16:08:37.858;778;188;171;170;158;32;197;20;23;32;645;625;23;85;243;249;252;189;203;201;196;21;545;351;366;128;356;251;544;247.0;83.0;665.0;178.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29528.306640625;10832.353515625;0.0;1147.37768554688;411.0;95741;;;Calculated values ==>;1550675317.858;350.96000000000004;291.96000000000004;290.26000000000005;290.16;288.96000000000004;276.36;273.4187578820637;292.86;275.16;275.46000000000004;276.36;337.66;335.66;275.46000000000004;281.66;297.46000000000004;298.06;298.36;292.06;293.26000000000005;292.76000000000005;;314.26000000000005;275.26000000000005;239.943914813709;261.27494424493943;273.4187578820637;293.46000000000004;5450000.0;3510000.0;3660000.0;1280000.0;3560000.0;2510000.0;5440000.0;0.04116666666666667;0.013833333333333333;0.11083333333333334;0.029666666666666668;0.020833333333333332;0.062;;10832.353515625;0.0;1147.37768554688;29528.306640625;512135.762411922;415748.9091670815;246044.18470006247;245680.46729358294;241475.16665519637;430735.4089219946;458240.58495806623;454450.03438531706;473471.244710016;521911.420341661;519869.651669046;454450.03438531706;461900.6662026175;465913.9958927326;467400.68435629964;432915.9095193167;416088.9401499447;458792.58754311653;458102.21622996335;;172696.00095264515;472408.29492823046;200483.20882035457;215792.67652186932;273.3506685640682;4245251.512230452;1597722.5576409951;285206.469091716;0.0;0;226;237;0;0;0;0;0;124;109;1878780974349.8071;691360252899.7998;1320564575439.2976;28147.98983345001;8067.110887866986;232.7730762763127;15023.19146190183;3355199.5941108093;1472997.4245422506;119307.27234432896;1312792.320510343;4.296512533975732;0.2643431276225065
8589;2019-02-20 16:09:37.868;773;187;171;171;160;33;197;22;33;32;656;630;30;71;243;249;252;189;203;201;196;21;546;352;366;131;357;244;546;278.0;81.0;615.0;123.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29519.21484375;10908.4892578125;0.0;1090.82507324219;416.0;95742;;;Calculated values ==>;1550675377.868;350.46000000000004;291.86;290.26000000000005;290.26000000000005;289.16;276.46000000000004;273.5264737036516;292.86;275.36;276.46000000000004;276.36;338.76;336.16;276.16;280.26000000000005;297.46000000000004;298.06;298.36;292.06;293.26000000000005;292.76000000000005;;314.76000000000005;275.26000000000005;240.61611355647437;260.2995467637923;273.5264737036516;293.46000000000004;5460000.0;3520000.0000000005;3660000.0;1310000.0;3570000.0000000005;2440000.0;5460000.0;0.04633333333333333;0.013500000000000002;0.10250000000000001;0.0205;0.020833333333333332;0.06716666666666667;;10908.4892578125;0.0;1090.82507324219;29519.21484375;511436.6240593493;414617.0881074537;245957.33877818036;245957.33877818036;242083.82156379614;430671.36484660726;458240.58495806623;456824.9666708395;473081.36623795505;523596.135797626;520955.7520166217;456464.7380476893;461324.2349702625;465769.70841700374;467259.1942627392;432669.9924182607;415318.3965160642;458792.58754311653;458102.21622996335;;174785.17458790913;472013.52702826465;200791.19683028778;214800.54606970854;273.47583883024936;4245743.656919857;1597903.76152636;285225.12388998456;0.0;0;226;237;0;0;0;0;0;124;109;1879000610949.7722;691437965849.7875;1320713100189.274;26243.461408656556;5560.057769058527;234.2465446796533;16341.762179097115;3355652.931748104;1473111.0032076633;119311.16482314134;1313053.738686412;4.031857701759154;0.21482240208710884
8590;2019-02-20 16:10:37.879;774;187;171;171;162;35;197;22;40;32;652;628;36;75;243;249;252;189;203;201;196;22;545;353;366;134;358;242;546;131.0;100.0;623.0;170.0;125.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27161.052734375;8780.4443359375;0.0;1069.10461425781;420.0;95743;;;Calculated values ==>;1550675437.879;350.56000000000006;291.86;290.26000000000005;290.26000000000005;289.36;276.66;273.6339639331285;292.86;275.36;277.16;276.36;338.36;335.96000000000004;276.76000000000005;280.66;297.46000000000004;298.06;298.36;292.06;293.26000000000005;292.76000000000005;;315.16;275.36;241.2770596917726;260.01710675043796;273.6339639331285;293.46000000000004;5450000.0;3529999.9999999995;3660000.0;1340000.0;3579999.9999999995;2420000.0;5460000.0;0.021833333333333333;0.016666666666666666;0.10383333333333335;0.028333333333333332;0.020833333333333332;0.042666666666666665;;8780.4443359375;0.0;1069.10461425781;27161.052734375;511645.69710704626;414617.0881074537;245957.33877818036;245957.33877818036;242770.9006701555;430607.02586249536;458240.58495806623;457983.5322133978;472689.592463476;523351.1992609863;520916.631836062;457507.6745058133;462094.5292105485;465625.14543771395;467117.4438674654;432915.9095193167;415318.3965160642;458792.58754311653;458102.21622996335;;176456.53798984195;471714.4053827849;201004.43998144745;222954.09759703968;273.56377246221444;4246216.079077215;1598067.8660530655;285243.12660391507;0.0;0;226;237;0;0;0;0;0;124;109;1879220251209.472;691517480424.6788;1320858926919.0747;26682.995743417516;7670.115686371229;293.29188338754176;10032.986395004742;3356094.0664169667;1473221.2748657395;119315.56178266405;1313273.5685523173;4.536186370980477;0.31331475043257506
8591;2019-02-20 16:11:37.859;776;187;172;171;163;37;197;23;47;32;641;621;42;92;243;249;253;188;203;201;196;22;544;353;366;136;358;250;545;128.0;84.0;859.0;166.0;125.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27088.201171875;8512.279296875;0.0;1108.1396484375;426.0;95744;;;Calculated values ==>;1550675497.859;350.76;291.86;290.36;290.26000000000005;289.46000000000004;276.86;273.6339639331285;292.86;275.46000000000004;277.86;276.36;337.26;335.26000000000005;277.36;282.36;297.46000000000004;298.06;298.46000000000004;291.96000000000004;293.26000000000005;292.76000000000005;;315.76000000000005;275.36;241.71165711629368;261.13683023647616;273.6339639331285;293.46000000000004;5440000.0;3529999.9999999995;3660000.0;1360000.0;3579999.9999999995;2500000.0;5450000.0;0.021333333333333333;0.014;0.14316666666666666;0.027666666666666666;0.020833333333333332;0.042166666666666665;;8512.279296875;0.0;1108.1396484375;27088.201171875;511976.9313078706;415013.6015823836;246365.96298317943;246000.66275761696;243155.45536379912;430607.02586249536;458240.58495806623;457535.0496650144;472427.34351167246;521584.91977215663;519543.8789204298;456931.82408805063;462872.388113458;465625.14543771395;467117.4438674654;433387.80210677953;415361.6199971667;458792.58754311653;458102.21622996335;;178963.62700411686;471449.11765258067;201043.0201436024;223435.7784635515;273.57887246946746;4246668.005500872;1598211.9240480412;285261.2642582092;0.0;0;226;237;0;0;0;0;0;124;109;1879439778009.5417;691598453424.7046;1321006477719.1216;36721.10889314881;7481.235364415065;252.36654953457997;9895.101459150364;3356622.2578332596;1473347.49403745;119320.10742055532;1313439.5805953552;5.6494226057307495;0.39531514180351984
8592;2019-02-20 16:12:37.860;777;187;172;170;165;39;197;23;52;32;634;616;48;101;243;250;253;188;203;201;196;23;548;353;366;138;359;256;548;112.0;82.0;1056.0;169.0;125.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;28032.51953125;9445.04296875;0.0;1130.69873046875;430.0;95745;;;Calculated values ==>;1550675557.86;350.86;291.86;290.36;290.16;289.66;277.06;273.6339639331285;292.86;275.46000000000004;278.36;276.36;336.56;334.76000000000005;277.96000000000004;283.26000000000005;297.46000000000004;298.16;298.46000000000004;291.96000000000004;293.26000000000005;292.76000000000005;;316.16;275.46000000000004;242.14157278889297;261.9595390733887;273.6339639331285;293.46000000000004;5480000.0;3529999.9999999995;3660000.0;1380000.0;3590000.0;2560000.0;5480000.0;0.018666666666666668;0.013666666666666666;0.17600000000000002;0.028166666666666666;0.020833333333333332;0.0395;;9445.04296875;0.0;1130.69873046875;28032.51953125;511754.935565708;413808.91226698237;246234.47706038092;245510.29261241516;243736.68700240715;430607.02586249536;458240.58495806623;457169.62696630094;472164.23178385233;520377.69329658826;518532.3004237948;456682.15549395315;463030.7466937289;465480.30547409743;467245.80361557176;432406.5454801433;414171.1577566021;458792.58754311653;458102.21622996335;;180635.0508419939;471281.1494085178;201072.2337921106;224891.98235132493;273.59030403650536;4247127.352495166;1598361.5708941466;285279.9215556273;0.0;0;226;237;0;0;0;0;0;124;109;1879659381669.2764;691680654794.6053;1321158280248.9382;45073.141198657504;7610.884456528802;249.21696555506276;9211.804238206218;3357303.8879435137;1473473.2637986005;119324.28735284039;1313598.8074630445;5.876188037340053;0.4216197152182185
8593;2019-02-20 16:13:37.830;774;189;172;171;167;41;197;24;57;32;632;613;53;98;244;250;253;191;203;201;196;23;553;354;366;139;359;264;553;139.0;81.0;1411.0;130.0;125.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;29455.048828125;10767.2626953125;0.0;1163.00390625;431.0;95746;;;Calculated values ==>;1550675617.83;350.56000000000006;292.06;290.36;290.26000000000005;289.86;277.26000000000005;273.7412296467126;292.86;275.56;278.86;276.36;336.36;334.46000000000004;278.46000000000004;282.96000000000004;297.56;298.16;298.46000000000004;292.26000000000005;293.26000000000005;292.76000000000005;;316.26000000000005;275.46000000000004;242.35481222062532;263.0348170998261;273.7412296467126;293.46000000000004;5530000.0;3540000.0;3660000.0;1390000.0;3590000.0;2640000.0;5530000.0;0.023166666666666665;0.013500000000000002;0.23516666666666666;0.021666666666666667;0.020833333333333332;0.044;;10767.2626953125;0.0;1163.00390625;29455.048828125;510953.3975683399;412465.3940541978;246019.27913176912;245659.4549843951;244240.85828665452;430542.39183029096;458240.58495806623;456477.544166604;472032.3497595296;519511.0852366277;517551.8925450761;455982.54772463517;461465.5983461234;465610.7510579218;467104.03116414114;431152.0106046657;413220.0903815756;458792.58754311653;458102.21622996335;;181052.91087944093;471147.87813747115;201378.50728481222;222515.23637901532;273.7144995673177;4247606.17603352;1598529.9225568206;285299.0261871814;0.0;0;226;237;0;0;0;0;0;124;109;1879878871869.381;691763713244.645;1321314202249.0127;59990.790173368034;5845.003035140944;242.08092301171638;10365.827113441714;3358178.982938984;1473585.34012822;119328.37945483919;1313761.8728175887;6.407543418598092;0.43994683617518726
8594;2019-02-20 16:14:37.840;770;193;173;172;168;43;197;25;57;32;634;614;55;92;244;250;253;195;203;201;196;24;559;358;366;139;363;267;559;-1.0;85.0;1108.0;182.0;125.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29578.451171875;10961.541015625;0.0;1180.27490234375;429.0;95747;;;Calculated values ==>;1550675677.84;350.16;292.46000000000004;290.46000000000004;290.36;289.96000000000004;277.46000000000004;274.1680685717883;292.86;275.66;278.86;276.36;336.56;334.56;278.66;282.36;297.56;298.16;298.46000000000004;292.66;293.26000000000005;292.76000000000005;;316.06;275.56;242.35481222062532;263.43189868330234;274.1680685717883;293.46000000000004;5590000.0;3579999.9999999995;3660000.0;1390000.0;3629999.9999999995;2670000.0;5590000.0;0.0;0.014166666666666666;0.18466666666666667;0.030333333333333334;0.020833333333333332;0.020833333333333332;;10961.541015625;0.0;1180.27490234375;29578.451171875;509935.8490230596;411422.6270748474;246125.29796540938;245767.26483306783;244355.32472878732;430280.9020939914;458240.58495806623;455983.5742871536;472032.3497595296;519468.5143130215;517402.1856099159;455734.45731961867;460280.2632872368;465029.61547741666;466534.3108773681;429602.52251533576;412206.6801068195;458792.58754311653;458102.21622996335;;180217.192455513;471246.2272376559;202385.51259491444;246125.29796540938;274.12498063155226;4248098.203857748;1598711.0260999436;285318.5567651372;0.0;0;226;237;0;0;0;0;0;124;109;1880098508469.3462;691847127144.6317;1321473528798.9873;46831.1087258335;8155.441677496492;246.44110078731381;4416.185797178207;3359069.3137934175;1473702.0299458688;119332.45115020634;1313885.0767890646;4.9127064439364725;0.3930715278217929
8595;2019-02-20 16:15:37.851;765;197;176;175;169;46;197;25;56;32;638;616;55;90;246;248;253;198;203;201;196;25;562;362;366;142;367;270;562;-1.0;104.0;883.0;252.0;125.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29590.443359375;11023.3642578125;0.0;1196.85119628906;427.0;95748;;;Calculated values ==>;1550675737.851;349.66;292.86;290.76000000000005;290.66;290.06;277.76000000000005;274.5913991737795;292.86;275.66;278.76000000000005;276.36;336.96000000000004;334.76000000000005;278.66;282.16;297.76000000000005;297.96000000000004;298.46000000000004;292.96000000000004;293.26000000000005;292.76000000000005;;315.86;275.66;242.98782864720522;263.82572766246335;274.5913991737795;293.46000000000004;5620000.0;3620000.0000000005;3660000.0;1420000.0;3670000.0000000005;2700000.0;5620000.0;0.0;0.017333333333333333;0.14716666666666667;0.042;0.020833333333333332;0.020833333333333332;;11023.3642578125;0.0;1196.85119628906;29590.443359375;509050.5713133013;411693.0175722838;247080.82170924701;246718.32921882553;244587.23475055394;430014.67791919125;458240.58495806623;455360.3838755622;471635.3862721799;519633.07043840433;517356.02622321324;455234.8412542021;459568.51012032136;464708.6425554581;465699.07969398145;428808.4704870086;412084.55004663585;458792.58754311653;458102.21622996335;;179381.48055642567;470944.3282388252;203387.95625810086;247080.82170924701;274.53211026727166;4248591.368377049;1598894.2672324162;285338.3697810645;0.0;0;226;237;0;0;0;0;0;124;109;1880318148729.9187;691931442599.8514;1321634658334.4072;37081.94226436973;11237.367623190423;289.8812876331281;4396.279052514923;3359768.7174206534;1473863.6663183656;119336.92132283625;1313958.5274598247;4.337523378928446;0.3737563132758662
8596;2019-02-20 16:16:37.861;761;198;179;178;169;49;197;24;49;32;620;600;51;115;249;247;253;200;203;201;196;24;561;366;366;136;371;278;560;-1.0;83.0;637.0;198.0;125.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30317.966796875;10908.0869140625;0.0;2136.28295898438;427.0;95749;;;Calculated values ==>;1550675797.861;349.26;292.96000000000004;291.06;290.96000000000004;290.06;278.06;275.0112864084945;292.86;275.56;278.06;276.36;335.16;333.16;278.26000000000005;284.66;298.06;297.86;298.46000000000004;293.16;293.26000000000005;292.76000000000005;;315.86;275.56;241.71165711629368;264.86050150153983;275.0112864084945;293.46000000000004;5610000.0;3660000.0;3660000.0;1360000.0;3710000.0;2780000.0;5600000.0;0.0;0.013833333333333333;0.10616666666666667;0.033;0.020833333333333332;0.020833333333333332;;10908.0869140625;0.0;2136.28295898438;30317.966796875;508640.0268972972;412930.35366320645;248273.81004108512;247902.93035470828;244665.8356130613;429743.705733735;458240.58495806623;453111.7766587396;472427.34351167246;517095.6854196529;515009.94652693777;453369.39110632264;461381.2194683384;464519.832704108;464986.8782582178;429074.6432533432;413676.2678672713;458792.58754311653;458102.21622996335;;179381.48055642567;471644.9034095714;204396.46324468698;248273.81004108512;274.93998350902956;4249090.688334397;1599077.059785835;285366.1505283737;0.0;0;226;237;0;0;0;0;0;125;109;1880537785329.8838;692014856499.8381;1321799085734.381;26405.275774125254;8819.198525441187;213.01085950732735;4371.425128934963;3360297.8657475817;1474030.8322259195;119341.11278918973;1314031.6038386922;3.0518078431879236;0.25807587890949013
8597;2019-02-20 16:17:37.871;754;202;181;180;170;51;197;24;-14;32;612;597;2;92;250;245;253;204;203;201;196;23;583;369;366;134;374;259;577;0.0;80.0;781.0;159.0;125.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38952.65234375;19965.041015625;0.0;1972.9440917968802;420.0;95750;;;Calculated values ==>;1550675857.871;348.56000000000006;293.36;291.26000000000005;291.16;290.16;278.26000000000005;275.3239800832674;292.86;275.56;271.76000000000005;276.36;334.36;332.86;273.36;282.36;298.16;297.66;298.46000000000004;293.56;293.26000000000005;292.76000000000005;;315.16;275.46000000000004;241.2770596917726;262.3656120759269;275.3239800832674;293.46000000000004;5830000.0;3690000.0;3660000.0;1340000.0;3740000.0;2590000.0;5770000.0;0.0;0.013333333333333334;0.13016666666666665;0.026500000000000003;0.020833333333333332;0.020833333333333332;;19965.041015625;0.0;1972.9440917968802;38952.65234375;505790.1989780343;256503.4841739698;248243.79704926815;247880.55099564375;244359.32313637476;429537.3511455088;458240.58495806623;448356.6306658795;472689.592463476;517869.80452138156;516325.8055576963;450422.2969990097;461512.04060229746;464211.7504960622;464282.322002336;422824.80540923966;407709.78654575796;458792.58754311653;458102.21622996335;;176456.53798984195;471812.00014122744;205211.2452270446;248243.79704926815;275.2671807128214;4249668.039703004;1599334.378731219;285400.3997943846;0.0;0;227;237;0;0;0;0;0;125;109;1880757421929.8489;692095869999.8253;1321960212584.3555;31649.42433795501;7064.920005225846;201.5335848464227;4372.050399597816;3360781.7355466336;1474163.2219415964;119344.56790198165;1314104.4782784677;1.9731952645450688;0.15775337187331798
8598;2019-02-20 16:18:37.872;753;205;180;179;167;51;197;25;-34;32;616;602;-22;48;252;244;253;207;203;201;196;24;569;367;366;134;372;247;563;0.0;81.0;628.0;152.0;125.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38506.2578125;19646.66015625;0.0;1886.3098144531198;403.0;95751;;;Calculated values ==>;1550675917.872;348.46000000000004;293.66;291.16;291.06;289.86;278.26000000000005;275.1157276137837;292.86;275.66;269.76000000000005;276.36;334.76000000000005;333.36;270.96000000000004;277.96000000000004;298.36;297.56;298.46000000000004;293.86;293.26000000000005;292.76000000000005;;313.46000000000004;275.56;241.2770596917726;260.72004837742526;275.1157276137837;293.46000000000004;5690000.0;3670000.0000000005;3660000.0;1340000.0;3720000.0000000005;2470000.0;5630000.0;0.0;0.013500000000000002;0.10466666666666667;0.025333333333333333;0.020833333333333332;0.020833333333333332;;19646.66015625;0.0;1886.3098144531198;38506.2578125;506924.5247909594;414295.95309843525;248507.37737841494;248136.3409045953;243854.4474617644;429675.2189834977;458240.58495806623;448010.4958115004;472689.592463476;519282.7627502766;517854.41070692806;449538.84729699156;458136.76180554513;464771.9671440336;464443.9501982058;426901.2814097623;415011.51379606;458792.58754311653;458102.21622996335;;169353.38768963216;471909.57779161324;204689.48662576772;248507.37737841494;275.0574007992389;4250313.541378375;1599664.4817422112;285432.560779572;0.0;0;227;237;0;0;0;0;0;125;109;1880977025589.5835;692176271339.7281;1322112015114.172;25467.598961440024;6769.575642868086;160.5118627849808;4366.559142740592;3361257.7186731403;1474278.511326649;119347.58499765903;1314177.3012382616;1.7073467180725006;0.13706404922370727
8599;2019-02-20 16:19:37.852;764;204;183;181;166;45;197;28;-20;34;618;603;-6;37;251;244;253;206;203;201;196;26;566;363;366;133;368;240;560;86.0;83.0;729.0;161.0;125.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38510.18359375;19526.2734375;0.0;1816.6120605468802;391.0;95752;;;Calculated values ==>;1550675977.852;349.56000000000006;293.56;291.46000000000004;291.26000000000005;289.76000000000005;277.66;274.69669130483857;292.86;275.96000000000004;271.16;276.56;334.96000000000004;333.46000000000004;272.56;276.86;298.26000000000005;297.56;298.46000000000004;293.76000000000005;293.26000000000005;292.76000000000005;;312.26000000000005;275.76000000000005;241.05796691057077;259.7329541166123;274.69669130483857;293.46000000000004;5660000.0;3629999.9999999995;3660000.0;1330000.0;3679999.9999999995;2400000.0;5600000.0;0.014333333333333333;0.013833333333333333;0.1215;0.026833333333333334;0.020833333333333332;0.035166666666666666;;19526.2734375;0.0;1816.6120605468802;38510.18359375;508572.6253309477;415116.5405843715;249782.7387479548;249023.0453146729;243622.95157451433;429947.3805835815;458240.58495806623;451048.5830551763;473014.93639070686;520066.35491657176;518543.55688779964;452772.1439374014;457947.90315330983;465223.0916647954;465029.61547741666;427728.3285784308;415813.24947149813;458792.58754311653;458102.21622996335;;164339.59507360373;472236.3865531139;203673.5157265248;230989.4061420639;274.64713741866194;4250955.131122405;1599990.8140418918;285463.4081759794;0.0;0;227;237;0;0;0;0;0;125;109;1881196552389.6533;692256344639.7537;1322258066414.2185;30056.070680431156;7206.437033846807;164.82526097923542;7986.80048809113;3361720.2616878874;1474394.9392767346;119350.2952366437;1314280.2115869967;2.1278347516554987;0.15449259248337938
8600;2019-02-20 16:20:37.873;777;203;183;182;168;38;197;30;0;35;614;601;3;55;249;245;253;205;203;201;196;29;550;357;366;134;362;259;549;-1.0;84.0;313.0;0.0;125.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30230.9296875;10917.9609375;0.0;1983.01818847656;390.0;95753;;;Calculated values ==>;1550676037.873;350.86;293.46000000000004;291.46000000000004;291.36;289.96000000000004;276.96000000000004;274.0616903277293;292.86;276.16;273.16;276.66;334.56;333.26000000000005;273.46000000000004;278.66;298.06;297.66;298.46000000000004;293.66;293.26000000000005;292.76000000000005;;312.16;276.06;241.2770596917726;262.3656120759269;274.0616903277293;293.46000000000004;5500000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2590000.0;5490000.0;0.0;0.014;0.05216666666666667;0.0;0.020833333333333332;0.020833333333333332;;10917.9609375;0.0;1983.01818847656;30230.9296875;511582.4261074475;418825.4773737661;411880.1009978568;411488.054595783;244753.95280103796;430346.717906069;458240.58495806623;450165.9305612122;472981.82504853373;518075.5010802707;516737.76229731913;450550.2896508503;457048.2817727584;465829.7507489795;466029.4888257932;431908.5646202553;419447.83380875224;458792.58754311653;458102.21622996335;;163921.7849024954;472397.21216106473;202234.48292222194;411880.1009978568;274.0616903277293;4251528.174227121;1600244.6047903134;285495.0828435945;0.0;0;227;237;0;0;0;0;0;125;109;1881416229249.3184;692336472674.6315;1322407818808.99;12933.757185167324;0.0;174.45023136104305;962.9607340022194;3362078.6356398854;1474455.0139373664;119353.1235219624;1314354.8190338705;1.0907054428293594;0.07315564494141731
8601;2019-02-20 16:21:37.843;781;201;178;177;164;34;197;25;11;35;620;607;14;91;246;245;253;203;203;201;196;26;548;354;366;134;359;273;547;-1.0;80.0;380.0;145.0;125.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30095.841796875;10749.25390625;0.0;2094.45629882812;402.0;95754;;;Calculated values ==>;1550676097.843;351.26;293.26000000000005;290.96000000000004;290.86;289.56;276.56;273.7412296467126;292.86;275.66;274.26000000000005;276.66;335.16;333.86;274.56;282.26000000000005;297.76000000000005;297.66;298.46000000000004;293.46000000000004;293.26000000000005;292.76000000000005;;313.36;275.76000000000005;241.2770596917726;264.2163659402789;273.7412296467126;293.46000000000004;5480000.0;3540000.0;3660000.0;1340000.0;3590000.0;2730000.0;5470000.0;0.0;0.013333333333333334;0.06333333333333332;0.024166666666666666;0.020833333333333332;0.020833333333333332;;10749.25390625;0.0;2094.45629882812;30095.841796875;512245.59929178515;418896.30471967015;248512.00600797567;248133.32427208562;243426.45778177437;430542.39183029096;458240.58495806623;449044.09211351146;472981.82504853373;517517.8136013093;516167.50301736087;449440.0561512203;459218.9526082182;465871.32459077286;466460.0446877315;432406.5454801433;419516.53989641916;458792.58754311653;458102.21622996335;;168935.5661677829;472104.6820821746;201204.69000771517;248512.00600797567;273.64656197610753;4252030.645961517;1600425.0746340356;285529.0448081945;0.0;0;227;237;0;0;0;0;0;125;109;1881635719449.423;692416832474.6698;1322567339009.0662;15696.49546670043;6546.749808466103;171.86674111632166;4366.462712958077;3362317.1017860454;1474509.5429076722;119356.00805374705;1314399.2086900186;2.0851898946343472;0.17030578891880999
8602;2019-02-20 16:22:37.843;771;199;179;178;164;32;198;23;16;33;635;621;24;93;245;246;253;200;203;201;196;23;568;353;366;134;358;258;561;285.0;84.0;428.0;231.0;125.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;38526.80078125;19480.26171875;0.0;1961.39111328125;408.0;95755;;;Calculated values ==>;1550676157.843;350.26;293.06;291.06;290.96000000000004;289.56;276.36;273.6339639331285;292.96000000000004;275.46000000000004;274.76000000000005;276.46000000000004;336.66;335.26000000000005;275.56;282.46000000000004;297.66;297.76000000000005;298.46000000000004;293.16;293.26000000000005;292.76000000000005;;313.96000000000004;275.46000000000004;241.2770596917726;262.23063862743834;273.6339639331285;293.46000000000004;5680000.0;3529999.9999999995;3660000.0;1340000.0;3579999.9999999995;2580000.0;5610000.0;0.0475;0.014;0.07133333333333333;0.0385;0.020833333333333332;0.06833333333333333;;19480.26171875;0.0;1961.39111328125;38526.80078125;509271.56971792516;412891.042670691;248227.76843772933;247857.64355842036;242900.00478595454;430607.02586249536;458378.80557116074;452377.66799008177;472787.01963726926;520315.44049780635;518878.54489157855;453382.1211453705;461783.3190867188;465885.42676947766;466731.7774718429;427178.6308698382;413266.9577434304;458792.58754311653;458102.21622996335;;171442.51209473662;471812.00014122744;200945.26694210598;215360.66373955214;273.5406053907501;4252602.501316334;1600676.987264244;285562.84353662876;0.0;0;227;238;0;0;0;0;0;125;109;1881855319449.423;692497232474.6698;1322726639009.0662;17935.511274755605;10428.369228166175;194.76342376970896;16587.339420178097;3362597.3685088907;1474651.0022329774;119359.0633051211;1314573.8237077948;2.1055272044805666;0.12943790973164587
8603;2019-02-20 16:23:37.874;761;199;182;182;172;33;198;24;24;32;642;626;29;65;245;246;253;200;203;201;196;24;564;355;366;133;360;240;559;91.0;83.0;1131.0;212.0;125.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;38304.58984375;19503.869140625;0.0;1810.19567871094;397.0;95756;;;Calculated values ==>;1550676217.874;349.26;293.06;291.36;291.36;290.36;276.46000000000004;273.8482719121499;292.96000000000004;275.56;275.56;276.36;337.36;335.76000000000005;276.06;279.66;297.66;297.76000000000005;298.46000000000004;293.16;293.26000000000005;292.76000000000005;;312.86;275.56;241.05796691057077;259.7329541166123;273.8482719121499;293.46000000000004;5640000.0;3550000.0;3660000.0;1330000.0;3600000.0;2400000.0;5590000.0;0.015166666666666667;0.013833333333333333;0.1885;0.035333333333333335;0.020833333333333332;0.036;;19503.869140625;0.0;1810.19567871094;38304.58984375;508374.42999534286;413714.75739608693;249450.2424069493;249450.2424069493;245767.26483306783;430477.46260093397;458378.80557116074;456400.46718514874;472820.39598721155;522499.3787362876;520877.81951896095;456997.3040265475;461235.7508770054;465596.4787924315;466446.0373839678;428271.53925742523;414080.3838347692;458792.58754311653;458102.21622996335;;166846.47414792277;472041.5853210863;201594.61018157413;229288.8417934811;273.8033581600772;4253243.093708162;1601002.02287049;285594.2896654104;0.0;0;227;238;0;0;0;0;0;125;109;1882075032909.9258;692577373859.8531;1322876116199.4082;48030.90404517381;9555.793121596096;196.3109833467419;8237.281479713361;3363147.372659881;1474817.622962528;119362.32394231379;1314780.8024328852;3.0974987732014854;0.2357563413137286
