;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8604;2019-02-20 16:24:37.874;770;200;176;174;172;34;198;24;34;32;635;619;32;80;245;246;253;202;203;201;196;24;548;354;366;132;359;250;548;92.0;88.0;678.0;179.0;125.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30263.6328125;10974.2861328125;0.0;1905.99572753906;393.0;95757;;;Calculated values ==>;1550676277.874;350.16;293.16;290.76000000000005;290.56;290.36;276.56;273.7412296467126;292.96000000000004;275.56;276.56;276.36;336.66;335.06;276.36;281.16;297.66;297.76000000000005;298.46000000000004;293.36;293.26000000000005;292.76000000000005;;312.46000000000004;275.56;240.83765695389522;261.13683023647616;273.7412296467126;293.46000000000004;5480000.0;3540000.0;3660000.0;1320000.0;3590000.0;2500000.0;5480000.0;0.015333333333333334;0.014666666666666666;0.113;0.029833333333333333;0.020833333333333332;0.036166666666666666;;10974.2861328125;0.0;1905.99572753906;30263.6328125;510894.5809932138;418228.6462936177;247710.6695181312;246967.7657009258;246234.47706038092;430542.39183029096;458378.80557116074;455961.9864980446;472950.9869074988;520972.94706627587;519339.5930199299;455718.6035217548;461464.2263370172;465741.0905809244;466589.0409415777;432406.5454801433;418860.6848624009;458792.58754311653;458102.21622996335;;165175.21790254305;472173.3745042847;201300.2756011595;228034.37347959942;273.6839315066791;4253814.495563631;1601256.0074977688;285625.25792712916;0.0;0;227;238;0;0;0;0;0;125;109;1882294632909.9258;692656873859.8531;1323023116199.4082;28776.773331348017;8081.047450609902;198.67262239355446;8320.786979471495;3363787.436638019;1474964.596633963;119365.61547236162;1314918.7863367116;3.523003679252126;0.25956450315328883
8605;2019-02-20 16:25:37.854;779;200;172;171;167;34;198;22;39;31;630;616;38;110;245;246;253;201;203;201;197;23;548;353;366;132;358;257;548;136.0;84.0;729.0;182.0;125.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30137.736328125;10901.40625;0.0;1972.4465332031198;405.0;95758;;;Calculated values ==>;1550676337.854;351.06000000000006;293.16;290.36;290.26000000000005;289.86;276.56;273.6339639331285;292.96000000000004;275.36;277.06;276.26000000000005;336.16;334.76000000000005;276.96000000000004;284.16;297.66;297.76000000000005;298.46000000000004;293.26000000000005;293.26000000000005;292.86;;313.66;275.46000000000004;240.83765695389522;262.0952818180154;273.6339639331285;293.46000000000004;5480000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2570000.0;5480000.0;0.02266666666666667;0.014;0.1215;0.030333333333333334;0.020833333333333332;0.0435;;10901.40625;0.0;1972.4465332031198;30137.736328125;512000.3545118796;418228.6462936177;246234.47706038092;245871.27698972527;244440.0740592637;430607.02586249536;458378.80557116074;455413.50032756815;472853.8412306012;519885.18884552707;518448.6416645723;455290.22753941757;463939.7892778893;465885.42676947766;466731.7774718429;432406.5454801433;418546.04548785853;458792.58754311653;458240.58495806623;;170189.03402730724;472076.1002201579;201048.66280552116;222689.3784448218;273.5810806592339;4254317.672525048;1601438.2441685381;285657.5675058616;0.0;0;227;238;0;0;0;0;0;125;109;1882514159709.9956;692736047459.8783;1323175165499.4565;30905.32775892871;8221.165601577313;194.0469998919865;10246.477483326133;3364284.621696982;1475100.403125516;119368.88704499387;1315073.461964883;3.850208533407779;0.2709754885982117
8606;2019-02-20 16:26:37.865;782;198;173;172;163;35;198;23;42;31;633;619;40;122;245;247;253;199;203;201;197;22;549;354;366;132;359;262;548;160.0;81.0;654.0;184.0;125.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30165.123046875;10858.802734375;0.0;2022.15966796875;413.0;95759;;;Calculated values ==>;1550676397.865;351.36;292.96000000000004;290.46000000000004;290.36;289.46000000000004;276.66;273.7412296467126;292.96000000000004;275.46000000000004;277.36;276.26000000000005;336.46000000000004;335.06;277.16;285.36;297.66;297.86;298.46000000000004;293.06;293.26000000000005;292.86;;314.46000000000004;275.36;240.83765695389522;262.7682575881327;273.7412296467126;293.46000000000004;5490000.0;3540000.0;3660000.0;1320000.0;3590000.0;2620000.0;5480000.0;0.02666666666666667;0.013500000000000002;0.109;0.03066666666666667;0.020833333333333332;0.0475;;10858.802734375;0.0;2022.15966796875;30165.123046875;512282.3941194492;417585.2463874381;246599.95250285088;246234.47706038092;243040.92586559296;430542.39183029096;458378.80557116074;454949.2821104551;472853.8412306012;519779.7064082168;518338.58081861393;454700.1411767046;464614.4002300985;465741.0905809244;466717.9372126814;432158.1819518879;417908.40772699506;458792.58754311653;458240.58495806623;;173531.66647045466;471978.8095216074;201285.62004984327;221160.3272660747;273.67820333924124;4254820.288481855;1601619.6124879238;285690.8619936964;0.0;0;227;238;0;0;0;0;0;125;109;1882733799969.6953;692815261979.77;1323330894044.2437;27649.33916460669;8301.257810467434;192.3719520360534;11261.312240369598;3364772.66671253;1475238.115229686;119372.1077932845;1315252.726404792;3.6801816267124843;0.25157952600612044
8607;2019-02-20 16:27:37.875;779;196;174;173;164;36;198;23;44;31;640;626;43;127;245;247;254;197;203;201;197;23;548;354;366;132;359;267;548;312.0;84.0;873.0;188.0;125.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30102.30859375;10801.66015625;0.0;2057.99731445312;416.0;95760;;;Calculated values ==>;1550676457.875;351.06000000000006;292.76000000000005;290.56;290.46000000000004;289.56;276.76000000000005;273.7412296467126;292.96000000000004;275.46000000000004;277.56;276.26000000000005;337.16;335.76000000000005;277.46000000000004;285.86;297.66;297.86;298.56;292.86;293.26000000000005;292.86;;314.76000000000005;275.46000000000004;240.83765695389522;263.43189868330234;273.7412296467126;293.46000000000004;5480000.0;3540000.0;3660000.0;1320000.0;3590000.0;2670000.0;5480000.0;0.052000000000000005;0.014;0.14550000000000002;0.03133333333333333;0.020833333333333332;0.07283333333333333;;10801.66015625;0.0;2057.99731445312;30102.30859375;512000.3545118796;416929.8009116943;246967.7657009258;246599.95250285088;243387.87577464394;430542.39183029096;458378.80557116074;454356.7471838636;472853.8412306012;520087.6246531782;518642.4766015224;454230.8490233495;464471.8706842731;465741.0905809244;466717.9372126814;432637.6363715618;417259.07475794794;458792.58754311653;458240.58495806623;;174785.17458790913;472076.1002201579;201340.4552346799;214391.74541381202;273.69963310188916;4255322.600783546;1601800.1464292933;285724.8689687626;0.0;0;227;238;0;0;0;0;0;125;109;1882953436569.6604;692894475179.7574;1323489620494.2185;36813.87047860624;8483.050209544977;215.299862590594;17760.32381347318;3365309.949658374;1475378.0077747027;119375.5056246167;1315494.6136796968;4.920235590128473;0.29775890086603257
8608;2019-02-20 16:28:40.866;774;194;175;174;165;37;198;23;45;30;649;633;44;128;245;247;254;196;203;201;197;23;548;355;366;131;360;269;547;297.0;83.0;933.0;173.0;125.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30193.171875;10793.8310546875;0.0;2077.38549804688;418.0;95761;;;Calculated values ==>;1550676520.866;350.56000000000006;292.56;290.66;290.56;289.66;276.86;273.8482719121499;292.96000000000004;275.46000000000004;277.66;276.16;338.06000000000006;336.46000000000004;277.56;285.96000000000004;297.66;297.86;298.56;292.76000000000005;293.26000000000005;292.86;;314.96000000000004;275.46000000000004;240.61611355647437;263.6948088759802;273.8482719121499;293.46000000000004;5480000.0;3550000.0;3660000.0;1310000.0;3600000.0;2690000.0;5470000.0;0.0495;0.013833333333333333;0.1555;0.028833333333333332;0.020833333333333332;0.07033333333333333;;10793.8310546875;0.0;2077.38549804688;30193.171875;511386.47806490905;416637.01881419803;247383.81741644762;247012.84298699218;243775.84195173997;430477.46260093397;458378.80557116074;454143.5416770994;472887.3552016489;520851.7506681107;519199.15558533993;454017.10370795045;464296.74378486525;465596.4787924315;466575.1774593809;432637.6363715618;417297.54250885564;458792.58754311653;458240.58495806623;;175620.85347054448;472207.82270811964;201625.95691179752;215179.82554469153;273.81558937298763;4255850.11086777;1601989.0799828363;285761.0483991073;0.0;0;227;238;0;0;0;0;0;125;109;1883183983629.43;692977308344.6747;1323658436374.0498;39266.48443100444;7801.777130460621;212.20463176743513;17095.27341207402;3365975.557662724;1475520.4796577513;119379.24575455797;1315799.556585619;5.001527193762461;0.30372518512426666
8609;2019-02-20 16:29:37.876;767;194;176;175;167;39;198;24;47;31;657;641;46;129;245;247;254;196;203;201;197;23;551;356;366;131;361;270;551;96.0;84.0;816.0;183.0;125.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30149.18359375;10840.8408203125;0.0;2093.59643554688;421.0;95762;;;Calculated values ==>;1550676577.876;349.86;292.56;290.76000000000005;290.66;289.86;277.06;273.955091788801;292.96000000000004;275.56;277.86;276.26000000000005;338.86;337.26;277.76000000000005;286.06;297.66;297.86;298.56;292.76000000000005;293.26000000000005;292.86;;315.26000000000005;275.46000000000004;240.61611355647437;263.82572766246335;273.955091788801;293.46000000000004;5510000.0;3560000.0;3660000.0;1310000.0;3610000.0;2700000.0;5510000.0;0.016;0.014;0.136;0.030500000000000003;0.020833333333333332;0.03683333333333333;;10840.8408203125;0.0;2093.59643554688;30149.18359375;510263.4942039176;415109.2128557288;247572.16985469096;247201.78237197932;244320.04688612715;430412.23801567365;458378.80557116074;454226.55341083976;472984.3684616349;521595.6508328821;519943.1877209095;454100.0146705789;464268.55696776125;465451.58992337313;466432.15063586115;431892.57031427324;415802.19974565186;458792.58754311653;458240.58495806623;;176874.38241465177;472207.82270811964;201842.47993261868;227707.68916456;273.9045329619504;4256327.904990645;1602160.38451664;285794.0744657732;0.0;0;227;238;0;0;0;0;0;125;109;1883392640229.395;693051991444.6622;1323812078324.0242;34324.23399303807;8246.14295465278;225.2651879606993;8491.294995060813;3366558.2530594813;1475647.547980515;119382.70966489388;1316002.1524557087;3.965146385280818;0.2922721710995501
8610;2019-02-20 16:30:37.836;762;196;179;178;169;40;198;24;26;31;662;645;30;96;246;248;254;198;204;201;197;24;568;359;366;129;364;242;563;0.0;85.0;1022.0;165.0;126.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38505.3671875;19593.904296875;0.0;1866.3103027343802;414.0;95763;;;Calculated values ==>;1550676637.836;349.36;292.76000000000005;291.06;290.96000000000004;290.06;277.16;274.27422755570615;292.96000000000004;275.56;275.76000000000005;276.26000000000005;339.36;337.66;276.16;282.76000000000005;297.76000000000005;297.96000000000004;298.56;292.96000000000004;293.26000000000005;292.86;;314.56;275.56;240.16925963744896;260.01710675043796;274.27422755570615;293.56;5680000.0;3590000.0;3660000.0;1290000.0;3640000.0;2420000.0;5630000.0;0.0;0.014166666666666666;0.17033333333333334;0.0275;0.021;0.021;;19593.904296875;0.0;1866.3103027343802;38505.3671875;508144.9489190309;410851.6598827512;248136.3409045953;247767.70414944994;244548.17393465148;430214.79039162316;458378.80557116074;456312.1538428898;473244.79008953704;524364.4506790907;522641.5302618352;456791.3870702126;464519.9328873618;465146.75317812245;466131.47824129247;427438.7853398702;411652.6847357228;458792.58754311653;458240.58495806623;;173949.5011765382;472567.4425401675;202663.92585562472;248136.3409045953;274.2377008695027;4256899.644833349;1602413.8383108606;285827.0516891313;0.0;0;227;239;0;0;0;0;0;125;109;1883612093829.5347;693129939444.7118;1323965575924.1218;43204.74816716416;7422.346708824926;223.63642522542173;4412.18912512289;3367203.8971946593;1475778.031680629;119386.44801777495;1316109.609804089;2.5751336348399465;0.20501463605445538
8611;2019-02-20 16:31:37.857;771;199;182;181;171;43;198;25;0;31;656;638;7;76;248;247;254;201;204;201;197;25;551;362;366;121;367;243;552;-2.0;86.0;679.0;93.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29411.64453125;11037.9423828125;0.0;916.0180053710941;403.0;95764;;;Calculated values ==>;1550676697.857;350.26;293.06;291.36;291.26000000000005;290.26000000000005;277.46000000000004;274.5913991737795;292.96000000000004;275.66;273.16;276.26000000000005;338.76;336.96000000000004;273.86;280.76000000000005;297.96000000000004;297.86;298.56;293.26000000000005;293.26000000000005;292.86;;313.46000000000004;275.66;238.32900078539177;260.1585393101385;274.5913991737795;293.56;5510000.0;3620000.0000000005;3660000.0;1210000.0;3670000.0000000005;2430000.0;5520000.0;0.0;0.014333333333333333;0.11316666666666667;0.015500000000000002;0.021;0.021;;11037.9423828125;0.0;916.0180053710941;29411.64453125;510757.0771760383;416443.0190306947;249798.2432031742;249412.79572734787;245701.4457725516;430014.67791919125;458378.80557116074;452989.3895094788;474278.1835222465;523676.38111759146;521850.1351266065;453846.1528188513;462059.5643937223;464972.8808765168;465568.3016696177;431892.57031427324;417109.56159447116;458792.58754311653;458240.58495806623;;169353.38768963216;473704.5858497084;203472.2902058722;249798.2432031742;274.5647056676816;4257465.818023674;1602669.1930433689;285850.2458735465;0.0;0;227;239;0;0;0;0;0;125;109;1883831770690.0723;693204965694.8954;1324111126849.478;28237.018404524813;4188.600582479462;211.88979165049645;4377.289176852732;3367799.4536226997;1475874.8234402228;119390.07867320927;1316182.881092763;3.096446428925461;0.22886343036785958
8612;2019-02-20 16:32:37.867;784;200;181;179;168;42;198;25;6;33;654;634;12;66;248;246;254;202;204;202;197;27;551;358;366;124;363;250;551;-1.0;83.0;770.0;81.0;126.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29383.353515625;11036.4013671875;0.0;1004.81567382812;414.0;95765;;;Calculated values ==>;1550676757.867;351.56000000000006;293.16;291.26000000000005;291.06;289.96000000000004;277.36;274.1680685717883;292.96000000000004;275.66;273.76000000000005;276.46000000000004;338.56000000000006;336.56;274.36;279.76000000000005;297.96000000000004;297.76000000000005;298.56;293.36;293.36;292.86;;314.56;275.86;239.02933182858504;261.13683023647616;274.1680685717883;293.56;5510000.0;3579999.9999999995;3660000.0;1240000.0;3629999.9999999995;2500000.0;5510000.0;0.0;0.013833333333333333;0.12833333333333333;0.013500000000000002;0.021;0.021;;11036.4013671875;0.0;1004.81567382812;29383.353515625;512356.25741971255;417146.2822774479;249462.6530864694;248698.44658970588;244672.8878096656;430280.9020939914;458378.80557116074;452518.72006857325;474084.14901256585;522909.9067801105;520870.9238249148;453263.3169236524;459807.9097540932;465554.39734395995;466015.41043311567;431892.57031427324;417799.0808329543;458930.22448036657;458240.58495806623;;173949.5011765382;473508.13932025275;202441.59706979856;249462.6530864694;274.14677297582915;4257955.8580003735;1602853.1765667337;285866.25548869517;0.0;0;227;239;0;0;0;0;0;125;109;1884051407290.0374;693278477944.8837;1324259051499.4546;32093.23078484275;3659.398320381132;194.95993782491166;4384.336569303534;3368302.2894912106;1475940.2343310681;119393.4696526901;1316255.9068095607;3.3494891317855124;0.24369923615893962
8613;2019-02-20 16:33:37.877;789;199;182;181;168;41;198;25;18;34;662;635;20;59;247;247;254;200;204;201;197;27;552;356;366;131;361;251;552;-1.0;80.0;351.0;109.0;126.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29423.404296875;11008.0966796875;0.0;999.283081054688;419.0;95766;;;Calculated values ==>;1550676817.877;352.06000000000006;293.06;291.36;291.26000000000005;289.96000000000004;277.26000000000005;273.955091788801;292.96000000000004;275.66;274.96000000000004;276.56;339.36;336.66;275.16;279.06;297.86;297.86;298.56;293.16;293.26000000000005;292.86;;315.06;275.86;240.61611355647437;261.27494424493943;273.955091788801;293.56;5520000.0;3560000.0;3660000.0;1310000.0;3610000.0;2510000.0;5520000.0;0.0;0.013333333333333334;0.058499999999999996;0.018166666666666668;0.021;0.021;;11008.0966796875;0.0;999.283081054688;29423.404296875;512884.08492775715;416443.0190306947;249798.2432031742;249412.79572734787;244632.6116782595;430412.23801567365;458378.80557116074;453833.9293469119;473275.31562819314;523644.46761183423;520890.9411903772;454080.67721022735;458815.81058686663;465712.960854355;466432.15063586115;431641.6977331332;416777.91492359515;458792.58754311653;458240.58495806623;;176038.69501535743;472596.2217928923;201811.34309882592;249798.2432031742;273.8923964964929;4258445.995991453;1603036.9113344536;285882.9590951204;0.0;0;227;239;0;0;0;0;0;125;109;1884271043890.0024;693354990694.8715;1324409376549.4307;14743.32129551303;4919.258629608874;198.18377079384092;4377.289176852732;3368692.659142585;1476011.7350537747;119396.74639629433;1316328.9325263584;2.0185963428935723;0.15414834001497277
8614;2019-02-20 16:34:37.878;787;196;183;182;171;40;198;25;31;35;662;635;29;57;246;247;254;197;204;202;197;26;555;355;366;136;360;251;555;158.0;86.0;492.0;170.0;126.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29590.880859375;11086.2763671875;0.0;1070.00720214844;422.0;95767;;;Calculated values ==>;1550676877.878;351.86;292.76000000000005;291.46000000000004;291.36;290.26000000000005;277.16;273.8482719121499;292.96000000000004;275.66;276.26000000000005;276.66;339.36;336.66;276.06;278.86;297.76000000000005;297.86;298.56;292.86;293.36;292.86;;315.36;275.76000000000005;241.71165711629368;261.27494424493943;273.8482719121499;293.56;5550000.0;3550000.0;3660000.0;1360000.0;3600000.0;2510000.0;5550000.0;0.026333333333333334;0.014333333333333333;0.082;0.028333333333333332;0.021;0.04733333333333334;;11086.2763671875;0.0;1070.00720214844;29590.880859375;512382.1325377061;414236.73580496106;250033.15051479047;249647.54343461947;245576.0215977233;430477.46260093397;458378.80557116074;455430.60693359666;472720.47428543336;523644.46761183423;520890.9411903772;455186.0512748305;458576.28311332234;465726.964571486;466575.1774593809;430881.27502255276;414595.5380132548;458930.22448036657;458240.58495806623;;177292.22831007556;471840.61823089625;201527.3389780705;223047.52296971384;273.7771012606792;4258937.789896922;1603221.0341782847;285900.20346819435;0.0;0;227;239;0;0;0;0;0;125;109;1884490647549.737;693435092029.7747;1324559979059.2488;20820.067972353147;7658.87624549673;233.42889713327048;11132.471600782015;3368989.025658819;1476116.554591237;119400.34322846892;1316458.182686816;3.277715963806014;0.21729005183831776
8615;2019-02-20 16:35:37.848;785;194;184;183;172;40;198;24;42;35;655;631;38;65;246;247;254;195;204;202;197;25;556;355;366;138;360;249;557;135.0;81.0;709.0;171.0;126.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29669.771484375;11124.591796875;0.0;1090.84741210938;424.0;95768;;;Calculated values ==>;1550676937.848;351.66;292.56;291.56;291.46000000000004;290.36;277.16;273.8482719121499;292.96000000000004;275.56;277.36;276.66;338.66;336.26000000000005;276.96000000000004;279.66;297.76000000000005;297.86;298.56;292.66;293.36;292.86;;315.56;275.66;242.14157278889297;260.9983114674233;273.8482719121499;293.56;5560000.0;3550000.0;3660000.0;1380000.0;3600000.0;2490000.0;5570000.0;0.022500000000000003;0.013500000000000002;0.11816666666666667;0.0285;0.021;0.043500000000000004;;11124.591796875;0.0;1090.84741210938;29669.771484375;512050.2699150272;412673.55452819855;250318.87170249692;249932.1967514283;245850.53655075288;430477.46260093397;458378.80557116074;457094.34714836575;472458.26935960614;523092.381313555;520647.0346760276;456611.3111647039;459845.2685648124;465726.964571486;466575.1774593809;430625.13596202544;413051.426362488;458930.22448036657;458240.58495806623;;178127.92459426197;471477.517547777;201544.5180519089;225090.75774529623;273.78380756882996;4259431.381747304;1603406.0322011227;285918.2015864275;0.0;0;227;239;0;0;0;0;0;125;109;1884710137749.8418;693517250929.8138;1324709904059.3203;30197.47147156465;7693.090485632241;237.24507959375526;10142.017483755497;3369413.9592479733;1476244.4236808629;119404.2635504686;1316635.3814522338;3.9515422814305343;0.27558731747319226
8616;2019-02-20 16:36:37.898;784;194;183;183;173;40;198;23;49;34;643;624;45;76;246;248;254;195;204;202;197;24;556;356;366;142;361;248;556;124.0;109.0;846.0;199.0;126.0;0;99;88;1;0;0;0;0;0;0;1;0;0;0;0;28772.921875;10363.3232421875;0.0;1067.04504394531;428.0;95769;;;Calculated values ==>;1550676997.898;351.56000000000006;292.56;291.46000000000004;291.46000000000004;290.46000000000004;277.16;273.955091788801;292.96000000000004;275.46000000000004;278.06;276.56;337.46000000000004;335.56;277.66;280.76000000000005;297.76000000000005;297.96000000000004;298.56;292.66;293.36;292.86;;315.96000000000004;275.56;242.98782864720522;260.85938512811435;273.955091788801;293.56;5560000.0;3560000.0;3660000.0;1420000.0;3610000.0;2480000.0;5560000.0;0.020666666666666667;0.018166666666666668;0.14100000000000001;0.033166666666666664;0.021;0.04166666666666667;;10363.3232421875;0.0;1067.04504394531;28772.921875;511927.0991167988;413092.82235656865;249982.54007122852;249982.54007122852;246252.43583415172;430412.23801567365;458378.80557116074;458096.4450345903;471832.65708311246;521951.6159412901;520015.6192628806;457616.9733224638;461299.0494207899;465582.3289076539;466561.43444993236;430625.13596202544;413465.294141843;458930.22448036657;458240.58495806623;;179799.33570027514;470845.5270076962;201804.2187050376;226086.0926735978;273.88961922031166;4259918.810043616;1603585.2473812716;285936.19900891127;0.0;0;227;239;0;0;0;0;0;125;109;1884929920749.6672;693601320929.7471;1324859128309.202;36137.20391246694;8923.203392038176;311.73712639998126;9673.103845186186;3369967.2088665357;1476383.0081873299;119408.84221455801;1316800.6450681863;4.8157020752228545;0.35229612713806807
8617;2019-02-20 16:37:37.849;786;194;182;181;174;41;198;24;54;34;628;612;49;88;246;248;254;196;204;202;197;24;557;355;366;145;360;249;558;182.0;85.0;773.0;183.0;126.0;0;99;80;1;0;0;0;0;0;0;1;0;0;0;0;28391.16796875;9840.5107421875;0.0;1059.79724121094;430.0;95770;;;Calculated values ==>;1550677057.849;351.76;292.56;291.36;291.26000000000005;290.56;277.26000000000005;273.8482719121499;292.96000000000004;275.56;278.56;276.56;335.96000000000004;334.36;278.06;281.96000000000004;297.76000000000005;297.96000000000004;298.56;292.76000000000005;293.36;292.86;;316.16;275.56;243.61107973660833;260.9983114674233;273.8482719121499;293.56;5570000.0;3550000.0;3660000.0;1450000.0;3600000.0;2490000.0;5580000.0;0.030333333333333334;0.014166666666666666;0.12883333333333333;0.030500000000000003;0.021;0.051333333333333335;;9840.5107421875;0.0;1059.79724121094;28391.16796875;512087.59856623696;412248.46956782654;249499.1873942054;249119.0044575099;246528.31076349897;430477.46260093397;458378.80557116074;458535.09599739575;471434.6316277157;520341.05079532304;518707.8801694491;457936.27873354324;462554.64318568597;465726.964571486;466704.2170870103;430367.63176783966;413010.54793433315;458930.22448036657;458240.58495806623;;180635.0508419939;470442.77219356893;201550.24879591813;221165.72367703565;273.786044553382;4260394.788425394;1603753.4751660905;285953.90822027024;0.0;0;227;239;0;0;0;0;0;125;109;1885149341409.5764;693687350614.7115;1325008106544.1404;33108.2144811237;8201.22196362835;245.8920209746755;12169.842879092903;3370543.7827660353;1476525.5951906734;119413.4853291414;1316982.5209707594;4.928775537961403;0.33318717931891345
8618;2019-02-20 16:38:37.869;789;195;181;180;173;42;198;23;57;33;608;595;53;109;246;248;254;196;204;202;197;24;558;356;366;137;361;252;559;269.0;111.0;912.0;211.0;126.0;0;0;78;1;0;0;0;0;0;0;1;0;1;0;0;28813.62109375;9761.603515625;0.0;1905.04504394531;432.0;95771;;;Calculated values ==>;1550677117.869;352.06000000000006;292.66;291.26000000000005;291.16;290.46000000000004;277.36;273.955091788801;292.96000000000004;275.46000000000004;278.86;276.46000000000004;333.96000000000004;332.66;278.46000000000004;284.06;297.76000000000005;297.96000000000004;298.56;292.76000000000005;293.36;292.86;;316.36;275.56;241.92719264551067;261.41265627149306;273.955091788801;293.56;5580000.0;3560000.0;3660000.0;1370000.0;3610000.0;2520000.0;5590000.0;0.04483333333333333;0.018500000000000003;0.152;0.035166666666666666;0.021;0.06583333333333333;;9761.603515625;0.0;1905.04504394531;28813.62109375;512371.4224900604;412206.6801068195;249070.90486057595;248694.20702596652;246125.29796540938;430412.23801567365;458378.80557116074;458417.1689715234;472393.7743832905;518047.54810915195;516715.6781219219;457936.00528730644;464558.0941569299;465582.3289076539;466561.43444993236;430108.7420920603;412590.89758202713;458930.22448036657;458240.58495806623;;181470.77258748977;471512.23439352604;201838.63457501907;216905.13091927266;273.90303425603094;4260871.653902955;1603916.8805685043;285978.6234749784;0.0;0;227;239;0;0;0;0;0;125;110;1885369014609.5066;693771978814.6847;1325158456644.0925;38999.93722826866;9483.521593617495;324.08012343561325;15887.917390887242;3371144.8843305106;1476673.0171778912;119418.23668026594;1317216.4135778246;5.545333435379644;0.36165403355806813
8619;2019-02-20 16:39:37.850;791;196;180;180;173;43;198;25;60;32;577;567;56;128;247;248;254;197;204;202;197;24;562;358;366;132;363;256;563;124.0;83.0;1145.0;205.0;126.0;0;0;87;1;0;0;0;0;0;0;1;0;1;0;0;29678.580078125;10332.3603515625;0.0;1956.01892089844;435.0;95772;;;Calculated values ==>;1550677177.85;352.26;292.76000000000005;291.16;291.16;290.46000000000004;277.46000000000004;274.1680685717883;292.96000000000004;275.66;279.16;276.36;330.86;329.86;278.76000000000005;285.96000000000004;297.86;297.96000000000004;298.56;292.86;293.36;292.86;;316.66;275.56;240.83765695389522;261.9595390733887;274.1680685717883;293.56;5620000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2560000.0;5630000.0;0.020666666666666667;0.013833333333333333;0.19083333333333333;0.034166666666666665;0.021;0.04166666666666667;;10332.3603515625;0.0;1956.01892089844;29678.580078125;512275.6127002654;410851.6598827512;248507.37737841494;248507.37737841494;245958.35372645844;430280.9020939914;458378.80557116074;458140.1973536295;472950.9869074988;514523.2805191953;513492.7613513962;457655.63067567954;466183.9505249419;465423.3653177346;466275.0664382286;429058.90264572005;411255.00947143295;458930.22448036657;458240.58495806623;;182724.36793118677;472173.3745042847;202388.27463916887;225632.30241974886;274.1260540454439;4261358.934557867;1604084.2772415106;286010.7888190713;0.0;0;227;239;0;0;0;0;0;125;110;1885588545069.311;693852653259.6129;1325310808383.9568;48805.99191800957;9217.657578724791;246.28718891097162;9692.011772429893;3371876.3686959874;1476828.810987188;119422.98823606197;1317429.512151405;5.5305868211914975;0.40873860217829416
8620;2019-02-20 16:40:37.840;793;199;179;179;172;44;198;26;62;32;578;569;59;135;248;248;254;200;204;202;197;26;566;359;366;127;364;264;566;-3.0;81.0;1400.0;176.0;126.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30475.6484375;11140.0263671875;0.0;2052.4580078125;436.0;95773;;;Calculated values ==>;1550677237.84;352.46000000000004;293.06;291.06;291.06;290.36;277.56;274.27422755570615;292.96000000000004;275.76000000000005;279.36;276.36;330.96000000000004;330.06;279.06;286.66;297.96000000000004;297.96000000000004;298.56;293.16;293.36;292.86;;316.76000000000005;275.76000000000005;239.71726792356844;263.0348170998261;274.27422755570615;293.56;5660000.0;3590000.0;3660000.0;1270000.0;3640000.0;2640000.0;5660000.0;0.0;0.013500000000000002;0.23333333333333334;0.029333333333333333;0.021;0.021;;11140.0263671875;0.0;2052.4580078125;30475.6484375;512180.31069045677;410729.6832665638;248000.80546009794;248000.80546009794;245481.36072991425;430214.79039162316;458378.80557116074;457094.0657969381;473600.7876625802;513932.82645701733;512999.934860533;456724.4461298918;465850.36211539514;465409.4377871421;466131.47824129247;427985.1311550568;411135.22575476684;458930.22448036657;458240.58495806623;;183142.23651711168;473022.0950788126;202693.45559172414;248000.80546009794;274.2491590816511;4261860.136248037;1604263.1839747692;286044.1872261535;0.0;0;227;239;0;0;0;0;0;125;110;1885808108469.346;693930340309.6252;1325466782383.9817;59360.14238121659;7929.640091621262;227.47372290391473;4415.035369457334;3372777.602917882;1476971.6813187725;119426.93558565978;1317547.051284485;5.452520504895356;0.4314896581299819
8621;2019-02-20 16:41:37.850;794;199;178;177;170;44;198;27;63;33;598;586;61;135;248;248;254;201;204;202;197;27;563;361;366;125;366;274;562;-2.0;83.0;1242.0;222.0;126.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30419.59765625;11001.689453125;0.0;2137.06494140625;433.0;95774;;;Calculated values ==>;1550677297.85;352.56000000000006;293.06;290.96000000000004;290.86;290.16;277.56;274.4858918419099;292.96000000000004;275.86;279.46000000000004;276.46000000000004;332.96000000000004;331.76000000000005;279.26000000000005;286.66;297.96000000000004;297.96000000000004;298.56;293.26000000000005;293.36;292.86;;316.46000000000004;275.86;239.25999513918347;264.3458800820626;274.4858918419099;293.56;5630000.0;3610000.0;3660000.0;1250000.0;3660000.0;2740000.0;5620000.0;0.0;0.013833333333333333;0.207;0.037000000000000005;0.021;0.021;;11001.689453125;0.0;2137.06494140625;30419.59765625;512560.37775091344;412470.8940225629;247812.56887091175;247445.54827692255;244937.44940240603;430081.6785162784;458378.80557116074;455574.0031553595;473955.3659136608;515145.5509511065;513895.103106111;455321.8140548362;464395.8760089438;465118.6810666539;465843.48631744814;428792.76218895003;413228.8405538616;458930.22448036657;458240.58495806623;;181888.63598580268;473378.49451345275;203193.08563725895;247812.56887091175;274.45205022374796;4262367.681208801;1604447.7290256256;286079.10573617334;0.0;0;227;239;0;0;0;0;0;125;110;1886027745069.311;694005952909.6133;1325628209283.956;52242.8499262468;9996.860128419172;215.30091595205693;4418.988337830245;3373707.782857786;1477121.0937184994;119430.6259892811;1317620.6804181782;5.089827947182214;0.4193388078231359
8622;2019-02-20 16:42:37.851;789;198;176;176;167;44;198;27;64;34;624;607;62;125;249;248;254;199;204;202;197;27;561;362;366;131;367;279;560;-1.0;83.0;861.0;221.0;126.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29622.494140625;10891.7158203125;0.0;1279.3564453125;429.0;95775;;;Calculated values ==>;1550677357.851;352.06000000000006;292.96000000000004;290.76000000000005;290.76000000000005;289.86;277.56;274.5913991737795;292.96000000000004;275.86;279.56;276.56;335.56;333.86;279.36;285.66;298.06;297.96000000000004;298.56;293.06;293.36;292.86;;316.06;275.86;240.61611355647437;264.9883086891361;274.5913991737795;293.56;5610000.0;3620000.0000000005;3660000.0;1310000.0;3670000.0000000005;2790000.0;5600000.0;0.0;0.013833333333333333;0.1435;0.036833333333333336;0.021;0.021;;10891.7158203125;0.0;1279.3564453125;29622.494140625;512114.4125984569;412930.35366320645;247168.30823899395;247168.30823899395;243968.74503357895;430014.67791919125;458378.80557116074;454864.1114221241;473275.31562819314;517427.9565552358;515654.9422268107;454608.9448693419;462446.96126557665;465104.8312706036;465699.07969398145;429323.54803475866;413305.59472072823;458930.22448036657;458240.58495806623;;180217.192455513;472596.2217928923;203402.68355005403;247168.30823899395;274.53780373747577;4262868.040314338;1604630.1771108264;286107.5763889777;0.0;0;227;239;0;0;0;0;0;125;110;1886247348729.9185;694082754189.8257;1325794112049.4148;36084.71489964205;9915.295325277877;221.58168751075422;4432.517811100518;3374443.8581677545;1477287.0311133163;119434.2667383315;1317694.444198999;4.161844463498471;0.3523293941319691
8623;2019-02-20 16:43:37.881;774;201;177;176;166;45;198;28;43;35;651;622;46;80;251;248;255;203;204;202;197;27;573;366;366;136;371;257;567;-1.0;83.0;1148.0;206.0;126.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38025.57421875;19603.44140625;0.0;1146.07727050781;416.0;95776;;;Calculated values ==>;1550677417.881;350.56000000000006;293.26000000000005;290.86;290.76000000000005;289.76000000000005;277.66;275.0112864084945;292.96000000000004;275.96000000000004;277.46000000000004;276.66;338.26;335.36;277.76000000000005;281.16;298.26000000000005;297.96000000000004;298.66;293.46000000000004;293.36;292.86;;314.76000000000005;275.86;241.71165711629368;262.0952818180154;275.0112864084945;293.56;5730000.0;3660000.0;3660000.0;1360000.0;3710000.0;2570000.0;5670000.0;0.0;0.013833333333333333;0.19133333333333333;0.034333333333333334;0.021;0.021;;19603.44140625;0.0;1146.07727050781;38025.57421875;509207.8165698209;411096.4409828826;247226.81265984647;246865.5166610009;243362.0647625057;429743.705733735;458378.80557116074;455905.59998492966;472720.47428543336;522036.7552243309;519064.52553756075;456273.6486729509;460387.67024430877;464785.48627008667;465118.6810666539;426311.12836858205;411891.9439035771;458930.22448036657;458240.58495806623;;174785.17458790913;471938.4492427271;204463.02124029686;247226.81265984647;274.9655724715813;4263432.056084015;1604884.4304840816;286127.7984425737;0.0;0;228;239;0;0;0;0;0;125;110;1886467058529.8137;694162894239.7875;1325954992449.3381;48109.34673313974;9183.323028083438;199.46538509923508;4431.289218262616;3375145.8261562833;1477446.2658437616;119437.7772182977;1317768.3461900712;2.9843306405920353;0.24401012339297953
8624;2019-02-20 16:44:37.861;768;201;177;176;163;46;198;30;5;36;654;626;16;56;252;247;255;203;204;202;197;29;564;364;366;139;369;251;557;-2.0;84.0;844.0;134.0;126.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37581.61328125;19334.8828125;0.0;1095.51794433594;400.0;95777;;;Calculated values ==>;1550677477.861;349.96000000000004;293.26000000000005;290.86;290.76000000000005;289.46000000000004;277.76000000000005;274.8017692304317;292.96000000000004;276.16;273.66;276.76000000000005;338.56000000000006;335.76000000000005;274.76000000000005;278.76000000000005;298.36;297.86;298.66;293.46000000000004;293.36;292.86;;313.16;276.06;242.35481222062532;261.27494424493943;274.8017692304317;293.56;5640000.0;3640000.0;3660000.0;1390000.0;3690000.0;2510000.0;5570000.0;0.0;0.014;0.14066666666666666;0.022333333333333334;0.021;0.021;;19334.8828125;0.0;1095.51794433594;37581.61328125;509248.5937880203;415225.9254312048;247669.36613406966;247301.0483248464;242705.37020226428;429879.7862731237;458378.80557116074;452219.7864528963;472424.9728513876;522829.185889042;519971.81804541027;453586.768352435;458456.393904279;465209.63808539876;465278.15030523995;428777.37463530037;415919.07912039774;458930.22448036657;458240.58495806623;;168099.92630828856;471737.69219339563;203968.06249883934;247669.36613406966;274.7654898175697;4264061.905960084;1605208.8083573293;286146.47217604995;0.0;0;228;239;0;0;0;0;0;125;110;1886686585329.8835;694245366739.8137;1326107341649.3865;34920.74250287068;5980.188396511758;180.01613720863674;4421.995595303928;3375837.5129276663;1477572.5863181418;119440.9385102026;1317842.0989710833;2.227217330363423;0.173118087108106
8625;2019-02-20 16:45:37.882;771;200;180;179;164;41;199;31;-5;37;641;619;3;39;251;247;255;202;204;202;197;30;560;361;366;140;366;245;553;214.0;80.0;600.0;71.0;126.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37453.7734375;19246.873046875;0.0;1055.34509277344;389.0;95778;;;Calculated values ==>;1550677537.882;350.26;293.16;291.16;291.06;289.56;277.26000000000005;274.4858918419099;293.06;276.26000000000005;272.66;276.86;337.26;335.06;273.46000000000004;277.06;298.26000000000005;297.86;298.66;293.36;293.36;292.86;;312.06;276.16;242.56692532238324;260.44013211722256;274.4858918419099;293.56;5600000.0;3610000.0;3660000.0;1400000.0;3660000.0;2450000.0;5530000.0;0.035666666666666666;0.013333333333333334;0.1;0.011833333333333333;0.021;0.05666666666666667;;19246.873046875;0.0;1055.34509277344;37453.7734375;509972.56555366516;416405.5654191083;248981.45809848653;248602.44030294742;243197.27333804927;430081.6785162784;458516.8789554001;452025.162021778;472391.7460337592;521992.1349890659;519754.3739876445;453013.23942059476;457381.71300416096;465513.42449155;465712.960854355;429832.9287856104;417073.28253492253;458930.22448036657;458240.58495806623;;163503.975529645;471703.5210853088;203225.34851117234;220182.02441705938;274.46453390111645;4264687.419701664;1605530.4355191214;286164.40230801573;0.0;0;228;239;0;0;0;0;0;125;110;1886906262189.5483;694329096034.686;1326256193729.1594;24879.981351060567;3176.991708793948;170.12861667583851;13489.985097323723;3376336.0267111333;1477648.9228606783;119443.85740440272;1317991.4177199043;2.0548043808269543;0.10559408012144993
8626;2019-02-20 16:46:37.872;777;200;180;179;165;37;199;30;11;38;623;607;11;32;250;248;255;202;204;202;197;30;558;358;366;140;363;240;552;175.0;83.0;594.0;9.0;126.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37499.66015625;19216.8203125;0.0;1030.39318847656;382.0;95779;;;Calculated values ==>;1550677597.872;350.86;293.16;291.16;291.06;289.66;276.86;274.1680685717883;293.06;276.16;274.26000000000005;276.96000000000004;335.46000000000004;333.86;274.26000000000005;276.36;298.16;297.96000000000004;298.66;293.36;293.36;292.86;;311.36;276.16;242.56692532238324;259.7329541166123;274.1680685717883;293.56;5580000.0;3579999.9999999995;3660000.0;1400000.0;3629999.9999999995;2400000.0;5520000.0;0.029166666666666667;0.013833333333333333;0.099;0.0015;0.021;0.050166666666666665;;19216.8203125;0.0;1030.39318847656;37499.66015625;510890.30414378154;416777.91492359515;249030.1840699206;248650.32267567614;243581.65493261942;430280.9020939914;458516.8789554001;454838.4717246098;472489.9908694221;520573.57528999716;518949.8069367038;454838.4717246098;457354.39599199884;465816.1379094171;466275.0664382286;430352.0593905671;417438.0576891194;458930.22448036657;458240.58495806623;;160579.3303088084;471703.5210853088;202487.32492469432;221970.38224130066;274.16453523676796;4265311.927546387;1605850.9128753708;286181.7805635035;0.0;0;228;239;0;0;0;0;0;125;110;1887125825589.5833;694413082034.6993;1326401669479.1826;24982.76353319163;403.82429424092174;178.6436902033599;11852.88850295774;3376751.4803314223;1477678.758020686;119446.76335588786;1318202.5731348381;1.848062698543131;0.08464356526131775
8627;2019-02-20 16:47:37.853;781;198;174;172;161;33;199;27;29;37;610;596;25;50;248;248;255;200;204;202;197;27;542;353;366;139;358;260;541;-2.0;81.0;-1.0;16.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29364.328125;10756.044921875;0.0;1149.20983886719;384.0;95780;;;Calculated values ==>;1550677657.853;351.26;292.96000000000004;290.56;290.36;289.26000000000005;276.46000000000004;273.6339639331285;293.06;275.86;276.06;276.86;334.16;332.76000000000005;275.66;278.16;297.96000000000004;297.96000000000004;298.66;293.16;293.36;292.86;;311.56;275.86;242.35481222062532;262.5002047102346;273.6339639331285;293.56;5420000.0;3529999.9999999995;3660000.0;1390000.0;3579999.9999999995;2600000.0;5410000.0;0.0;0.013500000000000002;0.0;0.0026666666666666666;0.021;0.021;;10756.044921875;0.0;1149.20983886719;29364.328125;512759.659905278;420035.37347774534;247287.8852733943;246544.15128059217;242614.14515470763;430607.02586249536;458516.8789554001;453665.16875313333;472523.0838727012;517579.8098020772;516137.50123033935;453163.41134310083;456271.4783607459;466275.0664382286;466988.98658911174;434318.3909241891;420634.4092997804;458930.22448036657;458240.58495806623;;161414.93982334915;471541.1619817675;200201.93562700454;247287.8852733943;273.2488468751275;4265868.9510015985;1606100.6076570407;286199.9381703183;0.0;0;228;239;0;0;0;0;0;125;110;1887345356049.3877;694496755529.6249;1326551621979.049;0.0;723.5712702793679;184.73375192951804;4430.006693378111;3376959.6041006097;1477688.1500086437;119449.79054232358;1318338.220959269;0.44839962040881176;0.003340943263494478
8628;2019-02-20 16:48:37.873;778;197;172;171;160;31;199;23;41;36;613;596;38;68;246;249;255;198;204;202;197;24;543;352;366;138;357;265;542;32.0;81.0;183.0;54.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29384.80078125;10744.7041015625;0.0;1175.67321777344;396.0;95781;;;Calculated values ==>;1550677717.873;350.96000000000004;292.86;290.36;290.26000000000005;289.16;276.26000000000005;273.5264737036516;293.06;275.46000000000004;277.26000000000005;276.76000000000005;334.46000000000004;332.76000000000005;276.96000000000004;279.96000000000004;297.76000000000005;298.06;298.66;292.96000000000004;293.36;292.86;;312.76000000000005;275.56;242.14157278889297;263.1675429290057;273.5264737036516;293.56;5430000.0;3520000.0000000005;3660000.0;1380000.0;3570000.0000000005;2650000.0;5420000.0;0.005333333333333333;0.013500000000000002;0.030500000000000003;0.009000000000000001;0.021;0.026333333333333334;;10744.7041015625;0.0;1175.67321777344;29384.80078125;512307.5685503905;419389.20176910533;246499.29002563978;246131.83038425006;242231.52736171422;430671.36484660726;458516.8789554001;454318.49147014046;472556.2466753328;517467.5711798638;515710.1763598931;453941.4140832149;457669.69556869747;466159.22355335305;467259.1942627392;434079.47947121144;419695.32558364753;458930.22448036657;458240.58495806623;;166428.6587063909;471379.3427040597;200684.21682432774;237220.28785828545;273.43390561531146;4266358.690267687;1606279.8402898153;286219.31865379267;0.0;0;228;239;0;0;0;0;0;125;110;1887565029249.3179;694579883229.5985;1326709174478.999;7735.845376697289;2436.256132917588;194.1860774821128;5820.201156960894;3377024.0909671877;1477714.4906809605;119452.94926012275;1318423.6678307941;1.3578839251843078;0.07391163801684437
8629;2019-02-20 16:49:37.873;768;194;172;171;164;32;199;23;48;34;624;601;45;74;245;249;255;195;204;202;197;22;546;351;366;136;356;265;545;-1.0;80.0;195.0;46.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29360.275390625;10783.2177734375;0.0;1183.46875;404.0;95782;;;Calculated values ==>;1550677777.873;349.96000000000004;292.56;290.36;290.26000000000005;289.56;276.36;273.4187578820637;293.06;275.46000000000004;277.96000000000004;276.56;335.56;333.26000000000005;277.66;280.56;297.66;298.06;298.66;292.66;293.36;292.86;;313.56;275.36;241.71165711629368;263.1675429290057;273.4187578820637;293.56;5460000.0;3510000.0;3660000.0;1360000.0;3560000.0;2650000.0;5450000.0;0.0;0.013333333333333334;0.0325;0.007666666666666667;0.021;0.021;;10783.2177734375;0.0;1183.46875;29360.275390625;510822.3665535323;417375.77136303985;246365.96298317943;246000.66275761696;243504.09391537745;430735.4089219946;458516.8789554001;455194.5301542041;472622.7809936826;518603.07788014534;516227.38429526956;454819.7293445818;458404.68134630343;466173.27820480464;467400.68435629964;433355.9435590545;417700.1519836729;458930.22448036657;458240.58495806623;;169771.2103021376;471449.11765258067;200432.772716263;246365.96298317943;273.33087067314966;4266848.232569119;1606459.2396387737;286238.97817019076;0.0;0;228;239;0;0;0;0;0;125;110;1887784629249.3179;694662083229.5985;1326868174478.999;8279.757116733086;2077.791977845102;208.74388767175455;4449.367061472623;3377157.5543213;1477752.1077485501;119456.30700983237;1318509.2475659477;1.254788450780712;0.07410653990192066
8630;2019-02-20 16:50:37.864;758;192;173;172;166;32;199;22;52;33;632;607;49;75;245;249;255;193;204;202;198;21;547;351;366;135;356;261;546;197.0;85.0;363.0;129.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29389.400390625;10815.046875;0.0;1167.55810546875;407.0;95783;;;Calculated values ==>;1550677837.864;348.96000000000004;292.36;290.46000000000004;290.36;289.76000000000005;276.36;273.4187578820637;293.06;275.36;278.36;276.46000000000004;336.36;333.86;278.06;280.66;297.66;298.06;298.66;292.46000000000004;293.36;292.96000000000004;;313.86;275.26000000000005;241.49495122638035;262.63441904999945;273.4187578820637;293.56;5470000.0;3510000.0;3660000.0;1350000.0;3560000.0;2610000.0;5460000.0;0.03283333333333333;0.014166666666666666;0.0605;0.021500000000000002;0.021;0.05383333333333333;;10815.046875;0.0;1167.55810546875;29389.400390625;509502.5399038325;416342.6448258762;246688.84295991823;246321.93250665002;244167.05665898178;430735.4089219946;458516.8789554001;456353.2889422472;472656.1521691498;519759.6240609642;517186.3783957716;455983.40564438805;459160.81174114853;466173.27820480464;467400.68435629964;433112.44738365524;416677.1505482303;458930.22448036657;458378.80557116074;;171024.68490186572;471484.10707214737;200437.35194234792;218479.72924331966;273.3326684332238;4267337.739764966;1606639.1981802064;286258.56712192675;0.0;0;228;239;0;0;0;0;0;125;110;1888004196309.9602;694743371034.8363;1327025950809.4604;15482.914188493907;5827.50523529069;232.83337183518694;12914.566942315445;3377355.546879417;1477817.9753438975;119459.98626836744;1318653.925311485;2.8756534822019364;0.15857066811115034
8631;2019-02-20 16:51:37.874;751;191;173;173;167;34;199;23;53;32;636;611;51;77;245;249;255;192;204;202;197;22;547;353;366;134;358;256;546;128.0;110.0;502.0;193.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29430.126953125;10880.0009765625;0.0;1141.13659667969;409.0;95784;;;Calculated values ==>;1550677897.874;348.26;292.26000000000005;290.46000000000004;290.46000000000004;289.86;276.56;273.6339639331285;293.06;275.46000000000004;278.46000000000004;276.36;336.76000000000005;334.26000000000005;278.26000000000005;280.86;297.66;298.06;298.66;292.36;293.36;292.86;;314.06;275.36;241.2770596917726;261.9595390733887;273.6339639331285;293.56;5470000.0;3529999.9999999995;3660000.0;1340000.0;3579999.9999999995;2560000.0;5460000.0;0.021333333333333333;0.018333333333333333;0.08366666666666665;0.03216666666666666;0.021;0.042333333333333334;;10880.0009765625;0.0;1141.13659667969;29430.126953125;508636.7883243893;416004.7595340414;246688.84295991823;246688.84295991823;244520.93913434743;430607.02586249536;458516.8789554001;457291.26428059244;472689.592463476;520582.559512763;518019.16393936455;457047.8979212984;460184.2519498772;465885.42676947766;467117.4438674654;433112.44738365524;416342.6448258762;458930.22448036657;458240.58495806623;;171860.34048652687;471714.4053827849;200955.1684455526;223641.9518660647;273.5444825708029;4267827.98418654;1606820.0203776183;286277.809450962;0.0;0;228;239;0;0;0;0;0;125;110;1888223832909.9253;694824084484.8235;1327181076659.4358;21446.786684864994;8709.422121480971;307.44638022594853;9931.342134228065;3377663.345677897;1477939.1365953616;119464.48935002244;1318844.339617522;3.3603306737554584;0.2402651241983016
8632;2019-02-20 16:52:37.864;751;190;173;172;166;36;199;23;54;32;636;611;52;79;245;250;255;191;204;202;198;23;547;353;366;133;358;252;547;141.0;81.0;766.0;160.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29474.88671875;10925.525390625;0.0;1126.77526855469;412.0;95785;;;Calculated values ==>;1550677957.864;348.26;292.16;290.46000000000004;290.36;289.76000000000005;276.76000000000005;273.6339639331285;293.06;275.46000000000004;278.56;276.36;336.76000000000005;334.26000000000005;278.36;281.06;297.66;298.16;298.66;292.26000000000005;293.36;292.96000000000004;;314.36;275.46000000000004;241.05796691057077;261.41265627149306;273.6339639331285;293.56;5470000.0;3529999.9999999995;3660000.0;1330000.0;3579999.9999999995;2520000.0;5470000.0;0.0235;0.013500000000000002;0.12766666666666668;0.02666666666666667;0.021;0.0445;;10925.525390625;0.0;1126.77526855469;29474.88671875;508636.7883243893;415275.6320791768;246644.29413320287;246278.10453491652;244127.14727232413;430607.02586249536;458516.8789554001;458056.425068471;472820.39598721155;520911.03590357874;518354.6799498337;457815.4988515172;461040.0202526866;465885.42676947766;467245.80361557176;433112.44738365524;415621.2991351717;458930.22448036657;458378.80557116074;;173113.83306960555;471944.1597200548;201052.4631386083;222567.7092259451;273.582567830718;4268318.777488031;1607001.7028119203;286296.70556663105;0.0;0;228;239;0;0;0;0;0;125;110;1888443396309.9602;694904171134.8362;1327333451259.46;32810.83913971247;7223.778575505242;236.13050135452787;10493.593787362097;3378115.4172020266;1478071.8911384123;119469.01840240178;1319014.519048929;4.2120042836194465;0.28839902528074357
