;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8633;2019-02-20 16:53:37.865;755;188;172;171;166;38;199;23;55;32;632;609;53;82;245;250;255;190;205;202;198;23;546;354;366;133;359;249;546;87.0;82.0;694.0;179.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29452.15625;10878.7880859375;0.0;1105.55749511719;414.0;95786;;;Calculated values ==>;1550678017.865;348.66;291.96000000000004;290.36;290.26000000000005;289.76000000000005;276.96000000000004;273.7412296467126;293.06;275.46000000000004;278.66;276.36;336.36;334.06;278.46000000000004;281.36;297.66;298.16;298.66;292.16;293.36;292.96000000000004;;314.56;275.46000000000004;241.05796691057077;260.9983114674233;273.7412296467126;293.66;5460000.0;3540000.0;3660000.0;1330000.0;3590000.0;2490000.0;5460000.0;0.0145;0.013666666666666666;0.11566666666666667;0.029833333333333333;0.021;0.035500000000000004;;10878.7880859375;0.0;1105.55749511719;29452.15625;509220.01891172613;414969.6757126242;246321.93250665002;245957.33877818036;244167.05665898178;430542.39183029096;458516.8789554001;458654.6089131666;472820.39598721155;520749.01321915485;518401.41787762754;458415.50014327856;461851.59347726626;465741.0905809244;467104.03116414114;433355.9435590545;415663.38281157054;458930.22448036657;458378.80557116074;;173949.5011765382;471944.1597200548;201283.56698730076;227925.980393113;273.6774008507922;4268809.844363156;1607183.4084523823;286315.3086496854;0.0;0;228;239;0;0;0;0;0;125;110;1888662999969.6948;694983972464.7397;1327483753764.2783;29769.25051609182;8074.707683193829;241.79833021561436;8181.075293820696;3378636.9266402074;1478199.3806485373;119473.00120903905;1319170.1438847883;3.860605613414747;0.2880659762476538
8634;2019-02-20 16:54:37.865;761;187;172;171;166;40;199;24;57;32;628;607;54;85;246;250;255;189;205;202;198;24;548;354;366;133;359;251;548;-1.0;84.0;903.0;147.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29473.66796875;10953.5009765625;0.0;1123.31335449219;416.0;95787;;;Calculated values ==>;1550678077.865;349.26;291.86;290.36;290.26000000000005;289.76000000000005;277.16;273.7412296467126;293.06;275.56;278.86;276.36;335.96000000000004;333.86;278.56;281.66;297.76000000000005;298.16;298.66;292.06;293.36;292.96000000000004;;314.76000000000005;275.56;241.05796691057077;261.27494424493943;273.7412296467126;293.66;5480000.0;3540000.0;3660000.0;1330000.0;3590000.0;2510000.0;5480000.0;0.0;0.014;0.1505;0.0245;0.021;0.021;;10953.5009765625;0.0;1123.31335449219;29473.66796875;509785.1738460353;413808.91226698237;246234.47706038092;245871.27698972527;244087.40426427484;430542.39183029096;458516.8789554001;458576.28311332234;472820.39598721155;520176.12561034504;518029.1795354609;458216.36237405764;461900.6662026175;465871.32459077286;467104.03116414114;432867.76643338386;414529.21004869137;458930.22448036657;458378.80557116074;;174785.17458790913;472041.5853210863;201337.91504802348;246234.47706038092;273.6986405541061;4269300.892898312;1607365.3441945699;286333.8825734322;0.0;0;228;239;0;0;0;0;0;125;110;1888882599969.6948;695063772464.7397;1327633753764.2783;38714.37439382748;6632.2399216900385;256.7397893856949;4455.030898726377;3379207.6235144567;1478321.9385452447;119477.15569336906;1319275.4447697261;4.144999138962328;0.3269235822467719
8635;2019-02-20 16:55:37.876;767;189;172;172;167;42;199;24;57;32;626;605;55;88;246;250;255;191;205;202;198;24;551;356;366;134;361;253;551;-1.0;83.0;1071.0;194.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29510.78125;10985.9599609375;0.0;1125.08435058594;417.0;95788;;;Calculated values ==>;1550678137.876;349.86;292.06;290.36;290.36;289.86;277.36;273.955091788801;293.06;275.56;278.86;276.36;335.76000000000005;333.66;278.66;281.96000000000004;297.76000000000005;298.16;298.66;292.26000000000005;293.36;292.96000000000004;;314.86;275.56;241.2770596917726;261.54996906429363;273.955091788801;293.66;5510000.0;3560000.0;3660000.0;1340000.0;3610000.0;2530000.0;5510000.0;0.0;0.013833333333333333;0.17850000000000002;0.03233333333333333;0.021;0.021;;10985.9599609375;0.0;1125.08435058594;29510.78125;510263.4942039176;413307.47646805906;246104.77803099348;246104.77803099348;244320.04688612715;430412.23801567365;458516.8789554001;458257.6768054468;472689.592463476;519806.4023236927;517656.10650087695;458016.71492476354;461950.70686999115;465582.3289076539;466819.69984961615;432126.4518943907;414040.76927589084;458930.22448036657;458378.80557116074;;175203.01333496982;471909.57779161324;201852.6360085414;246104.77803099348;273.90849105575086;4269792.520089594;1607548.2065540866;286352.62265600095;0.0;0;228;239;0;0;0;0;0;125;110;1889102240229.3945;695143887149.6302;1327784981484.0715;45768.29978224762;8731.841117652655;250.18527622258125;4457.754578343513;3379911.774869047;1478449.9960266326;119481.38084337887;1319349.7315986892;4.888767577056171;0.3990715863072727
8636;2019-02-20 16:56:37.856;771;191;172;173;169;44;199;25;56;33;626;604;55;90;247;250;255;193;205;202;198;25;554;358;366;134;363;257;554;-2.0;109.0;1080.0;215.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29544.80859375;11004.435546875;0.0;1145.06481933594;417.0;95789;;;Calculated values ==>;1550678197.856;350.26;292.26000000000005;290.36;290.46000000000004;290.06;277.56;274.1680685717883;293.06;275.66;278.76000000000005;276.46000000000004;335.76000000000005;333.56;278.66;282.16;297.86;298.16;298.66;292.46000000000004;293.36;292.96000000000004;;314.86;275.66;241.2770596917726;262.0952818180154;274.1680685717883;293.66;5540000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2570000.0;5540000.0;0.0;0.018166666666666668;0.18000000000000002;0.035833333333333335;0.021;0.021;;11004.435546875;0.0;1145.06481933594;29544.80859375;510496.0539171092;412801.4708678641;245976.81426413744;246338.1396707812;244905.57389906215;430280.9020939914;458516.8789554001;457494.3168154819;472787.01963726926;519474.9298214847;517215.845742836;457372.66746323043;461579.23301613086;465423.3653177346;466534.3108773681;431373.8717029348;413548.20129128615;458930.22448036657;458378.80557116074;;175203.01333496982;472007.13841251616;202366.94455414652;245976.81426413744;274.11776402950653;4270284.48596181;1607731.3987656115;286371.5342597864;0.0;0;228;239;0;0;0;0;0;125;110;1889321767029.4644;695224260349.6558;1327937930484.12;45922.92700704038;9662.106946591577;323.8330124782836;4460.4418174474895;3380675.613728015;1478603.2278329164;119486.16273462432;1319424.0251292433;4.968871720145072;0.4117301504324596
8637;2019-02-20 16:57:37.876;774;194;175;175;170;46;199;25;47;33;628;606;49;91;248;249;255;196;205;202;198;25;559;359;366;135;364;262;559;-2.0;81.0;911.0;205.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29704.4375;11000.6591796875;0.0;1165.56628417969;420.0;95790;;;Calculated values ==>;1550678257.876;350.56000000000006;292.56;290.66;290.66;290.16;277.76000000000005;274.27422755570615;293.06;275.66;277.86;276.46000000000004;335.96000000000004;333.76000000000005;278.06;282.26000000000005;297.96000000000004;298.06;298.66;292.76000000000005;293.36;292.96000000000004;;315.16;275.66;241.49495122638035;262.7682575881327;274.27422755570615;293.66;5590000.0;3590000.0;3660000.0;1350000.0;3640000.0;2620000.0;5590000.0;0.0;0.013500000000000002;0.15183333333333332;0.034166666666666665;0.021;0.021;;11000.6591796875;0.0;1165.56628417969;29704.4375;510431.96068523056;411817.33045329753;246847.78499482252;246847.78499482252;245057.35481376806;430214.79039162316;458516.8789554001;455570.3112013108;472656.1521691498;519265.2352792353;516998.6544415689;455818.0055600663;460932.76458113577;465409.4377871421;466261.3989570346;430093.19648198725;412590.89758202713;458930.22448036657;458378.80557116074;;176456.53798984195;471875.0639052514;202614.6016844553;246847.78499482252;274.2185570328339;4270778.394260339;1607914.8356802042;286390.795937396;0.0;0;228;239;0;0;0;0;0;125;110;1889541440229.3945;695304987249.6301;1328093682384.0706;38407.108561642555;9199.732459210532;236.28103514946167;4442.151432103103;3381378.598274296;1478760.4622219133;119490.83190755875;1319498.238135725;4.297575582779485;0.35836122066003945
8638;2019-02-20 16:58:37.867;774;196;178;177;170;47;199;24;14;33;632;608;23;87;249;249;255;198;205;202;198;25;559;362;366;136;367;264;560;-1.0;83.0;883.0;234.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29635.21875;11056.8994140625;0.0;1179.50964355469;420.0;95791;;;Calculated values ==>;1550678317.867;350.56000000000006;292.76000000000005;290.96000000000004;290.86;290.16;277.86;274.5913991737795;293.06;275.56;274.56;276.46000000000004;336.36;333.96000000000004;275.46000000000004;281.86;298.06;298.06;298.66;292.96000000000004;293.36;292.96000000000004;;315.16;275.66;241.71165711629368;263.0348170998261;274.5913991737795;293.66;5590000.0;3620000.0000000005;3660000.0;1360000.0;3670000.0000000005;2640000.0;5600000.0;0.0;0.013833333333333333;0.14716666666666667;0.039;0.021;0.021;;11056.8994140625;0.0;1179.50964355469;29635.21875;510431.96068523056;412165.42865559825;247902.93035470828;247534.4513092256;245017.219967699;430014.67791919125;458516.8789554001;451065.59773849417;472525.0707617092;519511.0852366277;517035.70316474454;452215.85512865015;460141.7697677419;465104.8312706036;465829.7507489795;430093.19648198725;412930.35366320645;458930.22448036657;458378.80557116074;;176456.53798984195;471742.7696466962;203377.50537789115;247902.93035470828;274.5280696914027;4271272.817222632;1608098.6210970748;286410.335305506;0.0;0;228;239;0;0;0;0;0;125;110;1889761007290.0369;695386275054.8679;1328251458714.532;36451.43092573541;10466.245306483397;237.4193256598011;4419.993379545502;3382002.325865341;1478924.3207879679;119494.77881845158;1319572.0782650237;4.214887610783044;0.36185761659569704
8639;2019-02-20 16:59:37.877;771;196;178;177;170;49;199;25;7;33;635;611;15;77;251;248;255;198;205;203;198;25;560;363;366;137;368;268;560;-2.0;81.0;882.0;201.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29656.939453125;11077.7060546875;0.0;1191.94970703125;419.0;95792;;;Calculated values ==>;1550678377.877;350.26;292.76000000000005;290.96000000000004;290.86;290.16;278.06;274.69669130483857;293.06;275.66;273.86;276.46000000000004;336.66;334.26000000000005;274.66;280.86;298.26000000000005;297.96000000000004;298.66;292.96000000000004;293.46000000000004;292.96000000000004;;315.06;275.66;241.92719264551067;263.56353331371673;274.69669130483857;293.66;5600000.0;3629999.9999999995;3660000.0;1370000.0;3679999.9999999995;2680000.0;5600000.0;0.0;0.013500000000000002;0.147;0.033499999999999995;0.021;0.021;;11077.7060546875;0.0;1191.94970703125;29656.939453125;509972.56555366516;412165.42865559825;247902.93035470828;247534.4513092256;245017.219967699;429947.3805835815;458516.8789554001;449436.34659152036;472393.7743832905;519488.8234187203;517007.23648611025;450478.37325598794;458293.20129339996;465223.0916647954;465554.39734395995;429832.9287856104;412930.35366320645;459067.71765648585;458378.80557116074;;176038.69501535743;471610.25455702154;203656.52673485596;247902.93035470828;274.6405790840752;4271767.000891132;1608283.106885126;286430.1007604513;0.0;0;228;239;0;0;0;0;0;125;110;1889980643890.002;695468188704.8549;1328411085314.5066;36129.633518929666;8976.449882042545;228.18476415245362;4419.993379545502;3382607.268875984;1479086.37025159;119498.65949920508;1319645.7570990971;4.0550658071356125;0.3383546265557111
8640;2019-02-20 17:00:37.867;765;196;176;176;167;48;199;25;21;33;638;614;26;72;251;248;255;198;205;203;198;25;559;362;366;138;367;271;558;0.0;85.0;747.0;194.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29602.501953125;10972.2041015625;0.0;1212.23510742188;417.0;95793;;;Calculated values ==>;1550678437.867;349.66;292.76000000000005;290.76000000000005;290.76000000000005;289.86;277.96000000000004;274.5913991737795;293.06;275.66;275.26000000000005;276.46000000000004;336.96000000000004;334.56;275.76000000000005;280.36;298.26000000000005;297.96000000000004;298.66;292.96000000000004;293.46000000000004;292.96000000000004;;314.86;275.66;242.14157278889297;263.95629194202945;274.5913991737795;293.66;5590000.0;3620000.0000000005;3660000.0;1380000.0;3670000.0000000005;2710000.0;5580000.0;0.0;0.014166666666666666;0.1245;0.03233333333333333;0.021;0.021;;10972.2041015625;0.0;1212.23510742188;29602.501953125;509314.6430531876;413010.54793433315;247256.59758546346;247256.59758546346;244045.7065899376;430014.67791919125;458516.8789554001;450718.69832406053;472262.261994151;519550.2231882359;517064.17801338696;451367.20415973983;457192.60694647784;465368.39748007257;465699.07969398145;430093.19648198725;413753.7550397062;459067.71765648585;458378.80557116074;;175203.01333496982;471477.517547777;203379.6036235134;247256.59758546346;274.52888094893393;4272260.747264816;1608466.8255115822;286450.13229476265;0.0;0;228;239;0;0;0;0;0;125;110;1890200207290.0369;695550674954.8679;1328572758364.5322;30793.71729021812;8668.499216884522;231.47542043231508;4433.566367699644;3383164.8705170504;1479233.3869872305;119502.48936232697;1319719.5244670585;3.6216076536946153;0.3035403839771916
8641;2019-02-20 17:01:37.858;756;200;176;175;166;47;199;26;35;34;637;613;33;50;252;248;256;202;205;203;198;26;570;367;366;138;372;246;564;-3.0;86.0;812.0;236.0;126.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37837.99609375;19618.9375;0.0;1068.61999511719;406.0;95794;;;Calculated values ==>;1550678497.858;348.76;293.16;290.76000000000005;290.66;289.76000000000005;277.86;275.1157276137837;293.06;275.76000000000005;276.66;276.56;336.86;334.46000000000004;276.46000000000004;278.16;298.36;297.96000000000004;298.76000000000005;293.36;293.46000000000004;292.96000000000004;;313.76000000000005;275.76000000000005;242.14157278889297;260.58029834229245;275.1157276137837;293.66;5700000.0;3670000.0000000005;3660000.0;1380000.0;3720000.0000000005;2460000.0;5640000.0;0.0;0.014333333333333333;0.13533333333333333;0.03933333333333333;0.021;0.021;;19618.9375;0.0;1068.61999511719;37837.99609375;507212.77554171986;412005.8538529186;246994.1224144347;246632.98187021152;243473.00677382026;429675.2189834977;458516.8789554001;456739.2668739891;472360.27449258295;521503.92953065154;519060.15090800927;456498.40645986306;458534.74369505455;464771.9671440336;464972.8808765168;427408.75385796395;412776.28256325866;459067.71765648585;458378.80557116074;;170606.85888663295;471575.67402331997;204664.80464640178;246994.1224144347;275.0479240848835;4272822.667113995;1608721.7134524009;286469.1365695283;0.0;0;228;240;0;0;0;0;0;125;110;1890419774349.8064;695633462534.781;1328727835099.3696;34114.07722146682;10498.494195492114;209.7320885574425;4439.078346291247;3383705.6876693373;1479393.0879734242;119506.16554005531;1319793.452082125;2.3812082148138853;0.2057949655883524
8642;2019-02-20 17:02:37.878;761;197;176;175;162;45;199;28;41;34;621;603;34;44;253;247;256;199;205;203;198;27;562;363;366;139;368;237;556;-2.0;88.0;784.0;162.0;126.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37561.05859375;19437.271484375;0.0;1014.1497802734401;392.0;95795;;;Calculated values ==>;1550678557.878;349.26;292.86;290.76000000000005;290.66;289.36;277.66;274.69669130483857;293.06;275.96000000000004;277.26000000000005;276.56;335.26000000000005;333.46000000000004;276.56;277.56;298.46000000000004;297.86;298.76000000000005;293.06;293.46000000000004;292.96000000000004;;312.36;275.86;242.35481222062532;259.30345971252746;274.69669130483857;293.66;5620000.0;3629999.9999999995;3660000.0;1390000.0;3679999.9999999995;2370000.0;5560000.0;0.0;0.014666666666666666;0.13066666666666665;0.027000000000000003;0.021;0.021;;19437.271484375;0.0;1014.1497802734401;37561.05859375;508551.5504359923;414196.90369202057;247345.70584695842;246979.007451363;242401.15475744795;429947.3805835815;458516.8789554001;458896.8826983083;472228.6972694908;520617.7221987219;518794.32238568825;458073.31198470085;459248.6966687566;465486.7286700281;465423.3653177346;429556.06093462755;414911.80031545786;459067.71765648585;458378.80557116074;;164757.40606591295;471541.1619817675;203684.2059408785;247345.70584695842;274.65126382800815;4273451.202011343;1609047.2903499699;286486.4987697893;0.0;0;228;240;0;0;0;0;0;125;110;1890639447549.7366;695716590234.7546;1328872783399.3235;33347.789762970824;7232.137813104005;214.78248908115535;4431.695094208249;3384268.0572881037;1479540.8924918713;119509.70434074166;1319867.399835143;2.2114064628623584;0.17833151118715562
8643;2019-02-20 17:03:37.879;775;193;178;176;160;39;199;29;46;36;603;590;36;60;251;247;256;195;205;203;198;29;542;358;366;139;363;256;541;-1.0;85.0;161.0;116.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29347.220703125;10771.1025390625;0.0;1129.23718261719;391.0;95796;;;Calculated values ==>;1550678617.879;350.66;292.46000000000004;290.96000000000004;290.76000000000005;289.16;277.06;274.1680685717883;293.06;276.06;277.76000000000005;276.76000000000005;333.46000000000004;332.16;276.76000000000005;279.16;298.26000000000005;297.86;298.76000000000005;292.66;293.46000000000004;292.96000000000004;;312.26000000000005;276.06;242.35481222062532;261.9595390733887;274.1680685717883;293.66;5420000.0;3579999.9999999995;3660000.0;1390000.0;3629999.9999999995;2560000.0;5410000.0;0.0;0.014166666666666666;0.026833333333333334;0.01933333333333333;0.021;0.021;;10771.1025390625;0.0;1129.23718261719;29347.220703125;512026.7474699372;418494.4518081644;413408.5767822079;412663.7354477416;242268.81606751747;430280.9020939914;458516.8789554001;456437.8594934476;472424.9728513876;517197.64882790094;515861.33762956737;455210.6132043254;458140.1973536295;465946.8475650451;466145.29014520516;434540.62737680087;419118.58389366145;459067.71765648585;458378.80557116074;;164339.59507360373;471737.69219339563;202208.60862143285;413408.5767822079;274.05619030744265;4274008.780297627;1609299.0309954686;286504.36062548443;0.0;0;228;240;0;0;0;0;0;125;110;1890859051209.4712;695799991624.6539;1329020685864.1448;6821.818231732395;5210.895615724613;218.47894934447515;944.3748045680103;3384602.809600101;1479644.5861651853;119513.31491289938;1319912.2011642552;1.1088395718090465;0.11573331546882133
8644;2019-02-20 17:04:37.879;777;191;175;174;160;36;199;27;49;36;584;570;43;108;249;248;256;192;205;203;198;26;543;354;366;149;359;266;543;194.0;85.0;0.0;428.0;126.0;0;72;100;1;0;0;0;0;0;0;1;0;1;0;0;30452.169921875;10656.423828125;0.0;2328.447265625;400.0;95797;;;Calculated values ==>;1550678677.879;350.86;292.26000000000005;290.66;290.56;289.16;276.76000000000005;273.7412296467126;293.06;275.86;278.06;276.76000000000005;331.56;330.16;277.46000000000004;283.96000000000004;298.06;297.96000000000004;298.76000000000005;292.36;293.46000000000004;292.96000000000004;;313.16;275.76000000000005;244.42749628697553;263.299902668528;273.7412296467126;293.66;5430000.0;3540000.0;3660000.0;1490000.0;3590000.0;2660000.0;5430000.0;0.03233333333333333;0.014166666666666666;0.0;0.07133333333333333;0.021;0.05333333333333333;;10656.423828125;0.0;2328.447265625;30452.169921875;512185.30286400777;417129.5073695928;247569.39969920204;247195.3170521696;242194.38474940273;430542.39183029096;458516.8789554001;455152.1393357169;471100.1837172131;514381.1681872433;512928.40950436826;454400.3136980843;462359.449765409;466261.3989570346;466846.7340063354;434302.8340888684;417455.71102415305;459067.71765648585;458378.80557116074;;168099.92630828856;470102.3489146995;200760.33552604658;219191.40454422656;273.4725430576068;4274507.108552835;1609477.593715195;286533.1746625531;0.0;0;228;240;0;0;0;0;0;125;111;1891078651209.4712;695886391624.6539;1329177285864.1448;0.0;19213.063621723908;238.6675767501342;12756.661388103155;3384659.6580853653;1479848.1191588307;119517.1244672835;1320026.3764658608;2.4804553201979833;0.2324487735930673
8645;2019-02-20 17:05:37.889;770;188;173;173;161;34;199;21;50;33;573;563;49;149;247;248;256;189;205;203;198;20;544;352;366;152;357;271;543;-1.0;110.0;462.0;423.0;127.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;30450.26953125;10681.29296875;0.0;2490.85864257812;406.0;95798;;;Calculated values ==>;1550678737.889;350.16;291.96000000000004;290.46000000000004;290.46000000000004;289.26000000000005;276.56;273.5264737036516;293.06;275.26000000000005;278.16;276.46000000000004;330.46000000000004;329.46000000000004;278.06;288.06;297.86;297.96000000000004;298.76000000000005;292.06;293.46000000000004;292.96000000000004;;313.76000000000005;275.16;245.02929689885198;263.95629194202945;273.5264737036516;293.66;5440000.0;3520000.0000000005;3660000.0;1520000.0;3570000.0000000005;2710000.0;5430000.0;0.0;0.018333333333333333;0.077;0.07050000000000001;0.021166666666666667;0.021166666666666667;;10681.29296875;0.0;2490.85864257812;30450.26953125;511241.61231748265;416131.6977211013;246823.75396287578;246823.75396287578;242538.6331411233;430671.36484660726;458516.8789554001;454436.48941620206;470397.8051255672;512801.92098724126;511759.1421902949;454309.9641204512;466491.1774266492;466288.85533692164;467130.97620481695;434063.9325062132;416467.6023114923;459067.71765648585;458378.80557116074;;170606.85888663295;469092.91093049245;200296.77744857816;246823.75396287578;273.281804660704;4275014.713468252;1609655.4376575253;286573.34223859553;0.0;0;228;240;0;0;0;0;0;125;111;1891298287809.4363;695976706674.6395;1329338412714.1191;19568.757821507043;18950.12741047496;322.59938690321616;4477.915259042032;3384822.7582460158;1480166.1987551472;119521.80247151732;1320170.0218748094;3.2887109984880785;0.34886039880454744
8646;2019-02-20 17:06:37.880;763;184;173;172;161;34;199;19;50;29;572;561;50;168;246;248;256;185;205;203;198;17;557;352;366;144;357;260;550;327.0;84.0;88.0;113.0;127.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;39179.15625;19026.509765625;0.0;3198.51879882812;409.0;95799;;;Calculated values ==>;1550678797.88;349.46000000000004;291.56;290.46000000000004;290.36;289.26000000000005;276.56;273.5264737036516;293.06;275.06;278.16;276.06;330.36;329.26000000000005;278.16;289.96000000000004;297.76000000000005;297.96000000000004;298.76000000000005;291.66;293.46000000000004;292.96000000000004;;314.06;274.86;243.40439225979637;262.5002047102346;273.5264737036516;293.66;5570000.0;3520000.0000000005;3660000.0;1440000.0;3570000.0000000005;2600000.0;5500000.0;0.0545;0.014;0.014666666666666666;0.01883333333333333;0.021166666666666667;0.07566666666666666;;19026.509765625;0.0;3198.51879882812;39179.15625;509241.9923345118;411831.94049012626;246511.88254144962;246147.81573559926;242278.97131185452;430671.36484660726;458516.8789554001;456271.4783607459;471072.6445122798;513660.08246568247;512522.401927621;456271.4783607459;470229.7661865372;466159.22355335305;467130.97620481695;430850.3328823465;412219.46467945963;459067.71765648585;458378.80557116074;;171860.34048652687;469882.8356051178;200665.835506582;213490.61077845027;273.4266978068259;4275594.87164801;1609902.9655462825;286620.7466056908;0.0;0;228;241;0;0;0;0;0;126;111;1891517854870.0786;696065493354.8992;1329497688819.585;3748.8827618610703;5070.253501855756;260.83215484041654;18529.873405981758;3385017.0427710614;1480366.3385711925;119526.66367175664;1320361.724687843;1.2422859995194062;0.03599836418364022
8647;2019-02-20 17:07:37.870;764;190;173;173;163;34;199;19;44;27;568;559;43;141;246;249;256;192;205;203;198;19;560;353;366;139;358;234;555;169.0;109.0;930.0;422.0;127.0;0;8;0;1;0;1;0;0;0;0;1;1;1;0;0;39172.6953125;19323.44921875;0.0;2881.44580078125;399.0;95800;;;Calculated values ==>;1550678857.87;349.56000000000006;292.16;290.46000000000004;290.46000000000004;289.46000000000004;276.56;273.6339639331285;293.06;275.06;277.56;275.86;329.96000000000004;329.06;277.46000000000004;287.26000000000005;297.76000000000005;298.06;298.76000000000005;292.36;293.46000000000004;292.96000000000004;;313.06;275.06;242.35481222062532;258.8699701197239;273.6339639331285;293.66;5600000.0;3529999.9999999995;3660000.0;1390000.0;3579999.9999999995;2340000.0;5550000.0;0.028166666666666666;0.018166666666666668;0.155;0.07033333333333333;0.021166666666666667;0.04933333333333333;;19323.44921875;0.0;2881.44580078125;39172.6953125;509102.19041719096;411990.71530006983;246295.19201827352;246295.19201827352;242778.92521024897;430607.02586249536;458516.8789554001;459718.6713469032;471541.1619817675;515499.3997130229;514586.159231349;459602.2469472216;470717.3095940829;466015.41043311567;467117.4438674654;430077.9590900736;412758.3114497388;459067.71765648585;458378.80557116074;;167682.10792650707;470754.2918620804;200965.54115337023;220414.41162581183;273.54854400272563;4276247.694919857;1610222.495272768;286671.4045327657;0.0;0;228;241;0;0;0;0;0;126;111;1891737418269.241;696150379204.5753;1329645864119.0195;40106.73517999761;18975.14213317928;314.64026546608204;11739.576767970546;3385382.445341936;1480566.6834710038;119531.45847597365;1320613.928064094;3.203622187091755;0.270585872365431
8648;2019-02-20 17:08:37.860;780;190;171;170;163;36;200;-24;45;26;566;560;43;169;246;249;256;191;205;203;198;-3;543;353;366;141;358;251;543;247.0;83.0;544.0;467.0;127.0;0;27;98;1;0;0;0;0;0;0;1;1;1;0;0;31203.1875;10715.4697265625;0.0;3235.09838867188;399.0;95801;;;Calculated values ==>;1550678917.86;351.16;292.16;290.26000000000005;290.16;289.46000000000004;276.76000000000005;273.6339639331285;293.16;270.76000000000005;277.66;275.76000000000005;329.76000000000005;329.16;277.46000000000004;290.06;297.76000000000005;298.06;298.76000000000005;292.26000000000005;293.46000000000004;292.96000000000004;;313.06;272.86;242.77792619122317;261.27494424493943;273.6339639331285;293.66;5430000.0;3529999.9999999995;3660000.0;1410000.0;3579999.9999999995;2510000.0;5430000.0;0.04116666666666667;0.013833333333333333;0.09066666666666667;0.07783333333333334;0.021166666666666667;0.06233333333333334;;10715.4697265625;0.0;3235.09838867188;31203.1875;512551.97219787695;416800.1707814817;246087.90657490952;245723.49023659312;243232.5817119856;430607.02586249536;458654.80598915706;457131.95613493223;471176.58799080667;513825.65880463284;513209.0702851681;456890.0076126557;471558.3461974758;466015.41043311567;467117.4438674654;434302.8340888684;417129.5073695928;459067.71765648585;458378.80557116074;;167682.10792650707;468308.25738961285;200119.0638845857;215728.80458424112;273.21623584636086;4276834.062865773;1610472.7778766314;286722.3672391523;0.0;0;228;241;0;0;0;0;0;126;111;1891956981669.276;696234365204.5886;1329791339869.0427;23302.50223069809;20874.058894474616;237.56435294997937;15125.183394851325;3385910.7675853902;1480898.7048001746;119536.05941417698;1320837.7637533194;4.267877005521772;0.3588172567574003
8649;2019-02-20 17:09:40.841;795;188;168;167;162;38;200;-41;47;23;573;571;46;201;246;249;256;189;205;203;198;-35;545;353;366;139;358;261;545;263.0;85.0;594.0;449.0;127.0;0;42;98;1;0;0;0;0;0;0;1;1;1;0;0;31306.921875;10654.5302734375;0.0;3506.49658203125;410.0;95802;;;Calculated values ==>;1550678980.841;352.66;291.96000000000004;289.96000000000004;289.86;289.36;276.96000000000004;273.6339639331285;293.16;269.06;277.86;275.46000000000004;330.46000000000004;330.26000000000005;277.76000000000005;293.26000000000005;297.76000000000005;298.06;298.76000000000005;292.06;293.46000000000004;292.96000000000004;;314.16;269.66;242.35481222062532;262.63441904999945;273.6339639331285;293.66;5450000.0;3529999.9999999995;3660000.0;1390000.0;3579999.9999999995;2610000.0;5450000.0;0.04383333333333333;0.014166666666666666;0.099;0.07483333333333334;0.021166666666666667;0.065;;10654.5302734375;0.0;3506.49658203125;31306.921875;514210.9638090464;415361.6199971667;244918.17776787045;244561.63037970595;242808.67748411;430607.02586249536;458654.80598915706;455736.3202760886;471147.87813747115;513676.34023530665;513469.4631985158;455612.62700522714;473845.2173715203;466015.41043311567;467117.4438674654;433823.9081848766;415705.92028061923;459067.71765648585;458378.80557116074;;172278.17009871884;465408.31742981693;199210.60885198362;214094.86847331084;272.85765829337157;4277380.861367177;1610659.708984125;286781.3384049991;0.0;0;228;241;0;0;0;0;0;126;111;1892187492129.9531;696322538604.8477;1329952571229.5164;25396.045430986396;19920.461858574527;256.67149531031276;15878.455911360244;3386336.751368625;1481255.5492056045;119540.38267362847;1321108.963782886;4.339490018868221;0.3522133676879054
8650;2019-02-20 17:10:37.871;805;187;168;168;161;40;200;-62;49;22;588;588;48;214;246;249;256;188;205;203;198;-57;548;353;366;141;358;267;548;135.0;84.0;554.0;512.0;127.0;0;60;98;1;0;0;0;0;0;0;1;1;1;0;0;31624.337890625;10689.638671875;0.0;3665.89306640625;415.0;95803;;;Calculated values ==>;1550679037.871;353.66;291.86;289.96000000000004;289.96000000000004;289.26000000000005;277.16;273.6339639331285;293.16;266.96000000000004;278.06;275.36;331.96000000000004;331.96000000000004;277.96000000000004;294.56;297.76000000000005;298.06;298.76000000000005;291.96000000000004;293.46000000000004;292.96000000000004;;314.66;267.46000000000004;242.77792619122317;263.43189868330234;273.6339639331285;293.66;5480000.0;3529999.9999999995;3660000.0;1410000.0;3579999.9999999995;2670000.0;5480000.0;0.022500000000000003;0.014;0.09233333333333334;0.08533333333333333;0.021166666666666667;0.04366666666666667;;10689.638671875;0.0;3665.89306640625;31624.337890625;515175.35766395845;413808.91226698237;244794.74477325846;244794.74477325846;242352.43949132445;430607.02586249536;458654.80598915706;454984.5902320973;470781.97481897497;514709.50061081443;514709.50061081443;454859.23926218;474536.63971679076;466015.41043311567;467117.4438674654;433096.9496502888;414171.1577566021;459067.71765648585;458378.80557116074;;174367.33720873808;462915.68476166093;197830.3683344705;220595.5431731196;272.3090968728461;4277879.329386988;1610828.7725888945;286838.1497079776;0.0;0;228;241;0;0;0;0;0;126;111;1892396221929.8484;696402380604.8076;1330103130429.441;23743.906488547545;22620.613668453585;264.9610865116137;10383.202458047797;3386725.9807375926;1481592.5099745058;119544.51443836825;1321316.9780017827;3.9714783639485383;0.3776622935568565
8651;2019-02-20 17:11:37.842;811;189;170;170;163;42;200;-64;37;21;604;603;41;228;247;249;256;190;205;202;198;-66;552;356;366;143;361;274;552;163.0;83.0;1071.0;667.0;127.0;0;96;98;1;0;0;0;0;0;0;1;1;1;0;0;31918.279296875;10689.4833984375;0.0;3964.97802734375;419.0;95804;;;Calculated values ==>;1550679097.842;354.26;292.06;290.16;290.16;289.46000000000004;277.36;273.955091788801;293.16;266.76000000000005;276.86;275.26000000000005;333.56;333.46000000000004;277.26000000000005;295.96000000000004;297.86;298.06;298.76000000000005;292.16;293.36;292.96000000000004;;315.06;266.56;243.1966462407574;264.3458800820626;273.955091788801;293.66;5520000.0;3560000.0;3660000.0;1430000.0;3610000.0;2740000.0;5520000.0;0.027166666666666665;0.013833333333333333;0.17850000000000002;0.11116666666666666;0.021166666666666667;0.04833333333333333;;10689.4833984375;0.0;3964.97802734375;31918.279296875;515571.2065553618;412889.33823237545;245343.0986267079;245343.0986267079;242890.33111755445;430412.23801567365;458654.80598915706;452259.67901063577;470414.5036688096;515770.10674651817;515666.04440386064;452774.8315648947;475225.3816134984;465712.960854355;466690.6173508106;432111.02054713457;413263.53111073095;458930.22448036657;458378.80557116074;;176038.69501535743;461709.6600970882;198918.00806902844;219248.99600290877;272.75423593975296;4278408.595260955;1611006.8458289974;286901.709564926;0.0;0;228;241;0;0;0;0;0;126;111;1892615715789.6877;696487539424.7454;1330265351984.3223;45221.48826307691;29213.671983785975;260.72360387025003;11557.940795798846;3387300.4145828183;1482024.2535776414;119548.89302677712;1321499.7324880485;5.885840642003237;0.5546852452857126
8652;2019-02-20 17:12:37.872;810;197;174;174;169;44;200;-64;11;21;614;609;15;196;248;249;256;200;205;203;198;-66;583;362;366;149;366;257;578;-3.0;86.0;1588.0;600.0;127.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40564.77734375;19940.720703125;0.0;3607.04858398438;418.0;95805;;;Calculated values ==>;1550679157.872;354.16;292.86;290.56;290.56;290.06;277.56;274.5913991737795;293.16;266.76000000000005;274.26000000000005;275.26000000000005;334.56;334.06;274.66;292.76000000000005;297.96000000000004;298.06;298.76000000000005;293.16;293.46000000000004;292.96000000000004;;314.96000000000004;266.56;244.42749628697553;262.0952818180154;274.5913991737795;293.66;5830000.0;3620000.0000000005;3660000.0;1490000.0;3660000.0;2570000.0;5780000.0;0.0;0.014333333333333333;0.26466666666666666;0.1;0.021166666666666667;0.021166666666666667;;19940.720703125;0.0;3607.04858398438;40564.77734375;512841.1890316373;254348.47887533004;245705.35729680842;245705.35729680842;243980.49389263455;430014.67791919125;458654.80598915706;451922.06768953014;469602.59536633204;518243.2718772962;517729.6801628404;452426.1204590945;473803.28962326475;465118.6810666539;465829.7507489795;423687.93027778;255590.73416839642;459067.71765648585;458378.80557116074;;175620.85347054448;460802.58821606496;201128.2247409215;245705.35729680842;273.65202320218606;4279012.9227454085;1611262.2251555724;286964.84133676783;0.0;0;229;241;0;0;0;0;0;126;111;1892835425589.583;696575183224.7036;1330424731634.2463;66376.77043373176;25967.436347514347;2409.393144234498;4501.587988473791;3388230.8650642596;1482484.3260681343;119571.15512515383;1321633.6288092237;4.2150569212638365;0.3949721979273526
8653;2019-02-20 17:13:40.862;804;205;172;171;168;49;200;-62;21;21;603;593;21;156;252;244;256;207;205;203;198;-62;571;368;366;153;373;258;565;0.0;83.0;1300.0;570.0;127.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40180.17578125;19585.30859375;0.0;3569.19653320312;402.0;95806;;;Calculated values ==>;1550679220.862;353.56000000000006;293.66;290.36;290.26000000000005;289.96000000000004;278.06;275.2199585193972;293.16;266.96000000000004;275.26000000000005;275.26000000000005;333.46000000000004;332.46000000000004;275.26000000000005;288.76000000000005;298.36;297.56;298.76000000000005;293.86;293.46000000000004;292.96000000000004;;313.36;266.96000000000004;245.2279566241654;262.23063862743834;275.2199585193972;293.66;5710000.0;3679999.9999999995;3660000.0;1530000.0;3729999.9999999995;2580000.0;5650000.0;0.0;0.013833333333333333;0.21666666666666667;0.095;0.021166666666666667;0.021166666666666667;;19585.30859375;0.0;3569.19653320312;40180.17578125;513114.9102423662;413491.5195303475;245521.6885444758;245169.39268019088;244123.8645491413;429606.4342157736;458654.80598915706;453006.29281710915;469056.5580654326;517028.39272149396;515999.13640083576;453006.29281710915;469129.9018718298;464625.5090136243;464296.814424922;427133.2218827259;414226.0454800769;459067.71765648585;458378.80557116074;;168935.5661677829;460604.1531024672;202524.31690577787;245521.6885444758;274.2246647697574;4279719.328939591;1611608.0230147096;287027.6235145456;0.0;0;229;241;0;0;0;0;0;126;111;1893065968989.618;696670298124.718;1330586930884.271;54271.094780788444;24517.584438685484;178.5492735699774;4505.475643731498;3389286.366318567;1482925.999881996;119593.79602694858;1321712.4281062067;3.6050307997992395;0.3516613470333354
8654;2019-02-20 17:14:37.873;807;199;170;169;160;51;200;-78;38;20;586;576;36;152;253;242;256;201;205;203;198;-77;565;366;366;155;371;262;558;-2.0;82.0;675.0;532.0;127.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39888.87109375;19256.6171875;0.0;3623.23022460938;391.0;95807;;;Calculated values ==>;1550679277.873;353.86;293.06;290.16;290.06;289.16;278.26000000000005;275.0112864084945;293.16;265.36;276.96000000000004;275.16;331.76000000000005;330.76000000000005;276.76000000000005;288.36;298.46000000000004;297.36;298.76000000000005;293.26000000000005;293.46000000000004;292.96000000000004;;312.26000000000005;265.46000000000004;245.62243170879464;262.7682575881327;275.0112864084945;293.66;5650000.0;3660000.0;3660000.0;1550000.0;3710000.0;2620000.0;5580000.0;0.0;0.013666666666666666;0.1125;0.08866666666666667;0.021166666666666667;0.021166666666666667;;19256.6171875;0.0;3623.23022460938;39888.87109375;513992.374929341;414118.72544131405;245097.6580104656;244745.0847446754;241653.99799175613;429743.705733735;458654.80598915706;454450.57648395357;468681.0525213671;514933.75698297494;513899.64126702456;454200.5832515131;468113.50192797504;465050.680074861;464326.1751738402;428762.30844514584;414836.19431195915;459067.71765648585;458378.80557116074;;164339.59507360373;458740.2751611729;200200.480837963;245097.6580104656;273.3041485863792;4280353.331220816;1611915.5809351997;287084.5745480595;0.0;0;229;241;0;0;0;0;0;126;111;1893274629249.3176;696758095064.5917;1330735159484.0579;28603.13576017394;22923.861763324614;190.32355982021818;4514.450956701381;3389942.58058948;1483301.650477209;119596.71683376443;1321783.8496388008;2.4576987349250827;0.2598494128286739
8655;2019-02-20 17:15:37.843;809;195;173;172;159;48;200;-105;35;14;574;566;38;154;253;242;256;196;205;203;198;-104;561;363;366;155;368;266;553;-1.0;109.0;552.0;479.0;127.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39779.67578125;19026.794921875;0.0;3683.66259765625;382.0;95808;;;Calculated values ==>;1550679337.843;354.06000000000006;292.66;290.46000000000004;290.36;289.06;277.96000000000004;274.69669130483857;293.16;262.66;276.66;274.56;330.56;329.76000000000005;276.96000000000004;288.56;298.46000000000004;297.36;298.76000000000005;292.76000000000005;293.46000000000004;292.96000000000004;;311.36;262.76000000000005;245.62243170879464;263.299902668528;274.69669130483857;293.66;5610000.0;3629999.9999999995;3660000.0;1550000.0;3679999.9999999995;2660000.0;5530000.0;0.0;0.018166666666666668;0.092;0.07983333333333334;0.021166666666666667;0.021166666666666667;;19026.794921875;0.0;3683.66259765625;39779.67578125;514574.3700871787;414675.337699158;246381.28064785097;246019.27913176912;241493.2926065989;429947.3805835815;458654.80598915706;453391.7038751564;468074.3459047583;513343.727822246;512512.89123992954;453770.77700511605;467784.9423840249;465486.7286700281;464766.5650395172;429817.72224261804;415028.81927888904;459067.71765648585;458378.80557116074;;160579.3303088084;455913.1441045736;198151.88085398576;246381.28064785097;272.47784702721526;4281016.903826145;1612234.4498553795;287145.43487622065;0.0;0;229;241;0;0;0;0;0;126;111;1893494119449.4224;696851048564.636;1330893480284.1333;23482.063717947698;20577.940849505263;268.6650705077434;4487.280944210057;3390376.406897007;1483663.9842416444;119600.53982656635;1321858.826564128;2.1494921685390302;0.2273994045393452
8656;2019-02-20 17:16:37.853;807;194;176;175;162;43;200;-115;-44;9;566;559;-44;141;252;243;256;196;205;203;198;-115;560;361;366;155;366;266;552;-1.0;81.0;448.0;481.0;127.0;0;99;13;1;1;0;0;0;0;0;1;1;1;0;0;40309.21875;19619.63671875;0.0;3683.89282226562;376.0;95809;;;Calculated values ==>;1550679397.853;353.86;292.56;290.76000000000005;290.66;289.36;277.46000000000004;274.4858918419099;293.16;261.66;268.76000000000005;274.06;329.76000000000005;329.06;268.76000000000005;287.26000000000005;298.36;297.46000000000004;298.76000000000005;292.76000000000005;293.46000000000004;292.96000000000004;;310.76000000000005;261.66;245.62243170879464;263.299902668528;274.4858918419099;293.66;5600000.0;3610000.0;3660000.0;1550000.0;3660000.0;2660000.0;5520000.0;0.0;0.013500000000000002;0.07466666666666667;0.08016666666666666;0.021166666666666667;0.021166666666666667;;19619.63671875;0.0;3683.89282226562;40309.21875;514413.2242715018;414715.9607757526;247526.446240851;247156.81070124832;242547.3360706146;430081.6785162784;458654.80598915706;442971.7206992675;467568.0350257456;512512.89123992954;511785.24410433235;442971.7206992675;466266.3775147546;465644.78589503816;465189.78860520123;430077.9590900736;415417.76904301543;459067.71765648585;458378.80557116074;;158072.51562822933;454752.1762858694;196645.00977343798;247526.446240851;271.86552997496216;4281684.422515042;1612556.557127933;287206.8414040928;0.0;0;229;241;0;0;0;0;0;126;111;1893713756049.3875;696944064064.6212;1331053106884.108;18392.394415795272;20691.591182079916;197.91256563528518;4463.04160582489;3390725.418873702;1484007.9543273142;119604.4286215581;1321933.4250163701;1.8771808662006166;0.20605206455542438
8657;2019-02-20 17:17:37.854;802;194;178;177;163;39;200;-120;-60;2;560;553;-55;113;251;243;256;196;205;203;198;-121;561;359;366;155;364;263;553;-1.0;84.0;499.0;514.0;127.0;0;100;20;1;1;0;0;0;0;0;1;1;1;0;0;40716.3359375;20165.689453125;0.0;3635.890625;372.0;95810;;;Calculated values ==>;1550679457.854;353.36;292.56;290.96000000000004;290.86;289.46000000000004;277.06;274.27422755570615;293.16;261.16;267.16;273.36;329.16;328.46000000000004;267.66;284.46000000000004;298.26000000000005;297.46000000000004;298.76000000000005;292.76000000000005;293.46000000000004;292.96000000000004;;310.36;261.06;245.62243170879464;262.9017227912062;274.27422755570615;293.66;5610000.0;3590000.0;3660000.0;1550000.0;3640000.0;2630000.0;5530000.0;0.0;0.014;0.08316666666666667;0.08566666666666665;0.021166666666666667;0.021166666666666667;;20165.689453125;0.0;3635.890625;40716.3359375;513715.3548483457;414317.87443422026;248226.0648476083;247852.2556631345;242853.05113924883;430214.79039162316;458654.80598915706;441369.0747080018;466858.0673694272;512154.3602959666;511427.8583173979;442065.78875905246;463404.25362977164;465802.6480608363;465480.30547409743;429817.72224261804;415028.81927888904;459067.71765648585;458378.80557116074;;156401.31544495918;454116.52412831906;196292.97432240658;248226.0648476083;271.71595747225655;4282359.646726188;1612888.1070393554;287267.840616292;0.0;0;229;241;0;0;0;0;0;126;111;1893933359709.9949;697037065614.8784;1331211809529.5469;20382.162348735335;22086.88410003983;207.0446414922059;4448.23301198186;3391048.545566322;1484364.4475637726;119607.8033212042;1322007.6868760677;1.979882173686408;0.21795200855215774
8658;2019-02-20 17:18:37.854;796;195;178;177;164;36;200;-115;-46;-2;552;544;-32;102;250;244;256;197;205;203;198;-117;558;358;366;156;363;259;550;135.0;83.0;740.0;514.0;127.0;0;100;17;1;1;0;0;0;0;0;1;1;1;0;0;40383.8671875;19895.6640625;0.0;3554.31030273438;368.0;95811;;;Calculated values ==>;1550679517.854;352.76;292.66;290.96000000000004;290.86;289.56;276.76000000000005;274.1680685717883;293.16;261.66;268.56;272.96000000000004;328.36;327.56;269.96000000000004;283.36;298.16;297.56;298.76000000000005;292.86;293.46000000000004;292.96000000000004;;309.96000000000004;261.46000000000004;245.81826849250206;262.3656120759269;274.1680685717883;293.66;5580000.0;3579999.9999999995;3660000.0;1560000.0;3629999.9999999995;2590000.0;5500000.0;0.022500000000000003;0.013833333333333333;0.12333333333333334;0.08566666666666665;0.021166666666666667;0.04366666666666667;;19895.6640625;0.0;3554.31030273438;40383.8671875;513232.45012197;415841.8007852276;248367.96295545803;247991.75459097483;243311.1771857396;430280.9020939914;458654.80598915706;444113.74086372636;466310.10520173266;511679.17670799454;510850.60456987034;445989.6808557881;462699.3621607863;465816.1379094171;465755.3386178344;430594.24391398835;416519.27876945486;459067.71765648585;458378.80557116074;;154730.12109240866;454374.1111034436;198079.50356185462;222455.97051982267;272.42874068988465;4283035.48175223;1613221.9516519858;287327.75895735645;0.0;0;229;241;0;0;0;0;0;126;111;1894152959709.9949;697130365614.8784;1331368409529.5469;30344.222600564182;21955.904712729454;194.70368449937993;10301.963797241764;3391471.2654408994;1484731.470803879;119611.15122392081;1322130.6051828112;2.6779046244133125;0.24759109909400406
8659;2019-02-20 17:19:37.875;793;196;177;176;164;35;200;-117;-21;-7;541;532;-12;104;249;245;256;197;205;203;198;-117;556;356;366;155;361;255;548;158.0;84.0;677.0;504.0;127.0;0;100;10;1;1;0;0;0;0;0;1;1;1;0;0;40190.71875;19494.314453125;0.0;3497.00756835938;367.0;95812;;;Calculated values ==>;1550679577.875;352.46000000000004;292.76000000000005;290.86;290.76000000000005;289.56;276.66;273.955091788801;293.16;261.46000000000004;271.06;272.46000000000004;327.26000000000005;326.36;271.96000000000004;283.56;298.06;297.66;298.76000000000005;292.86;293.46000000000004;292.96000000000004;;309.86;261.46000000000004;245.62243170879464;261.82340779136865;273.955091788801;293.66;5560000.0;3560000.0;3660000.0;1550000.0;3610000.0;2550000.0;5480000.0;0.026333333333333334;0.014;0.11283333333333333;0.084;0.021166666666666667;0.0475;;19494.314453125;0.0;3497.00756835938;40190.71875;513034.0504723782;416929.8009116943;248085.9001276696;247710.6695181312;243387.87577464394;430412.23801567365;458654.80598915706;448192.5392796888;465943.2491852895;510897.3287785932;509966.80803358514;449353.11093226523;463532.14897501393;465973.9058467576;466173.27820480464;431105.079407129;417259.07475794794;459067.71765648585;458378.80557116074;;154312.32322604544;454540.48409885867;197680.2546270882;220141.7177098034;272.26121588344296;4283707.171643226;1613550.3163598857;287386.54050586966;0.0;0;229;241;0;0;0;0;0;126;111;1894372636569.6597;697223698269.7361;1331522663499.3115;28266.136118301765;21576.25927562872;193.8440650885345;11316.261673414474;3391959.8560430245;1485094.3658053733;119614.39025509337;1322310.820114616;2.6685068859938665;0.24213886472750523
8660;2019-02-20 17:20:37.845;791;194;175;174;162;33;200;-121;0;-19;528;519;2;114;248;245;256;196;205;203;198;-120;553;354;366;155;359;252;546;-3.0;86.0;818.0;497.0;127.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39525.94921875;18983.876953125;0.0;3438.14868164062;366.0;95813;;;Calculated values ==>;1550679637.845;352.26;292.56;290.66;290.56;289.36;276.46000000000004;273.7412296467126;293.16;261.06;273.16;271.26000000000005;325.96000000000004;325.06;273.36;284.56;297.96000000000004;297.66;298.76000000000005;292.76000000000005;293.46000000000004;292.96000000000004;;309.76000000000005;261.16;245.62243170879464;261.41265627149306;273.7412296467126;293.66;5530000.0;3540000.0;3660000.0;1550000.0;3590000.0;2520000.0;5460000.0;0.0;0.014333333333333333;0.13633333333333333;0.08283333333333333;0.021166666666666667;0.021166666666666667;;18983.876953125;0.0;3438.14868164062;39525.94921875;513044.0710839104;417008.3827435559;247429.87456087294;247058.13451249053;242770.9006701555;430542.39183029096;458654.80598915706;451417.3569068676;464719.8380750474;509823.62556039594;508893.84824801504;451668.69110215094;465138.45905661694;466131.47824129247;466460.0446877315;431861.4551512952;417661.4241074558;459067.71765648585;458378.80557116074;;153894.52559728007;454222.5866400219;197479.54628789113;247429.87456087294;272.1729521047403;4284371.145057166;1613870.8076292933;287444.30457816285;0.0;0;229;241;0;0;0;0;0;126;111;1894592126769.7644;697316651769.7804;1331674687449.384;34620.18818105379;21266.881842501494;203.5337782950307;4465.085706384425;3392483.6467194175;1485451.2134684399;119617.70008138214;1322442.2655872297;2.700723408965442;0.2728380718371844
