;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8661;2019-02-20 17:21:37.855;792;194;174;173;162;33;200;-119;11;-17;514;506;11;120;247;246;256;195;205;203;198;-118;553;354;366;154;359;249;547;191.0;83.0;717.0;499.0;127.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39567.06640625;19043.306640625;0.0;3405.16845703125;366.0;95814;;;Calculated values ==>;1550679697.855;352.36;292.56;290.56;290.46000000000004;289.36;276.46000000000004;273.7412296467126;293.16;261.26000000000005;274.26000000000005;271.46000000000004;324.56;323.76000000000005;274.26000000000005;285.16;297.86;297.76000000000005;298.76000000000005;292.66;293.46000000000004;292.96000000000004;;309.76000000000005;261.36;245.4256646245625;260.9983114674233;273.7412296467126;293.66;5530000.0;3540000.0;3660000.0;1540000.0;3590000.0;2490000.0;5470000.0;0.03183333333333333;0.013833333333333333;0.1195;0.08316666666666667;0.021166666666666667;0.053;;19043.306640625;0.0;3405.16845703125;39567.06640625;513166.6589696709;416637.01881419803;247012.84298699218;246644.29413320287;242733.27333816036;430542.39183029096;458654.80598915706;453311.4647848748;465068.19069054275;508650.4278246924;507824.5805428885;453311.4647848748;466263.38550712925;466001.4536310495;466589.0409415777;431861.4551512952;416968.8736341143;459067.71765648585;458378.80557116074;;153894.52559728007;454600.7636499801;197734.62011680286;217414.91667187848;272.27490421347267;4285030.363372014;1614187.7536413902;287501.3417255832;0.0;0;229;241;0;0;0;0;0;126;111;1894811763369.7295;697409367219.7656;1331825012499.36;30541.432937834597;21362.700937175905;206.01404432100236;12771.08611166196;3393026.750730907;1485806.5191993013;119621.11354871982;1322585.9242914848;2.890229013273487;0.2528061188725867
8662;2019-02-20 17:22:37.866;797;193;174;173;163;33;200;-124;16;-18;502;494;17;127;246;246;256;195;205;203;198;-124;555;354;366;154;359;246;549;325.0;111.0;869.0;485.0;127.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39488.734375;19083.021484375;0.0;3354.16357421875;368.0;95815;;;Calculated values ==>;1550679757.866;352.86;292.46000000000004;290.56;290.46000000000004;289.46000000000004;276.46000000000004;273.7412296467126;293.16;260.76000000000005;274.76000000000005;271.36;323.36;322.56;274.86;285.86;297.76000000000005;297.76000000000005;298.76000000000005;292.66;293.46000000000004;292.96000000000004;;309.96000000000004;260.76000000000005;245.4256646245625;260.58029834229245;273.7412296467126;293.66;5550000.0;3540000.0;3660000.0;1540000.0;3590000.0;2460000.0;5490000.0;0.05416666666666667;0.018500000000000003;0.14483333333333331;0.08083333333333333;0.021166666666666667;0.07533333333333334;;19083.021484375;0.0;3354.16357421875;39488.734375;513609.634344017;415538.5025391026;246922.90045919816;246555.81598780837;243003.05349750287;430542.39183029096;458654.80598915706;454436.3296850588;464966.29393186583;507687.30711423024;506862.24931604974;454558.383577267;467489.8532096596;465871.32459077286;466589.0409415777;431358.50279428804;416221.6810214252;459067.71765648585;458378.80557116074;;154730.12109240866;453965.78047158365;198269.31362273614;211939.67983563585;272.4881281993014;4285689.282490653;1614505.5312905544;287557.6798191905;0.0;0;229;241;0;0;0;0;0;126;111;1895031403629.4292;697501784159.6393;1331973539724.1572;37101.522826359724;20668.797736948505;280.03120279796303;18565.080805409543;3393590.545371576;1486156.845902563;119625.16466834274;1322847.1068901361;3.414663308763457;0.264918699872599
8663;2019-02-20 17:23:37.886;803;192;175;174;163;34;200;-126;19;-17;491;484;23;129;246;247;256;194;205;203;198;-127;555;355;366;153;360;243;550;303.0;79.0;734.0;496.0;127.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39436.91796875;19130.294921875;0.0;3306.05102539062;369.0;95816;;;Calculated values ==>;1550679817.886;353.46000000000004;292.36;290.66;290.56;289.46000000000004;276.56;273.8482719121499;293.16;260.56;275.06;271.46000000000004;322.26000000000005;321.56;275.46000000000004;286.06;297.76000000000005;297.86;298.76000000000005;292.56;293.46000000000004;292.96000000000004;;310.06;260.46000000000004;245.2279566241654;260.1585393101385;273.8482719121499;293.66;5550000.0;3550000.0;3660000.0;1530000.0;3600000.0;2430000.0;5500000.0;0.050499999999999996;0.013166666666666667;0.12233333333333334;0.08266666666666667;0.021166666666666667;0.07166666666666666;;19130.294921875;0.0;3306.05102539062;39436.91796875;514344.08768107;414798.6417306446;247246.96665910832;246878.24510379255;242965.33107713328;430477.46260093397;458654.80598915706;455303.7817714177;465212.06069754146;506830.7558221784;506109.67344214616;455786.6678568157;468137.58338496555;465726.964571486;466575.1774593809;431358.50279428804;415497.79424610164;459067.71765648585;458378.80557116074;;155147.91922209063;453815.70936808246;198022.47467060338;212560.87114162697;272.3938340905493;4286347.215497898;1614824.0817419398;287613.2001080991;0.0;0;229;241;0;0;0;0;0;126;111;1895251076829.3594;697593914859.61;1332120288624.1106;31474.07990199962;21145.57406832494;208.832662551121;17616.951967449917;3394162.1992152496;1486505.4151518624;119629.23989184121;1323148.7243354607;3.1397910678459193;0.2504625161638733
8664;2019-02-20 17:24:37.866;812;192;176;175;165;36;200;-125;0;-18;481;473;7;129;247;247;256;193;205;203;198;-126;557;356;366;152;361;240;552;82.0;83.0;345.0;528.0;127.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39593.3046875;19285.443359375;0.0;3271.76416015625;373.0;95817;;;Calculated values ==>;1550679877.866;354.36;292.36;290.76000000000005;290.66;289.66;276.76000000000005;273.955091788801;293.16;260.66;273.16;271.36;321.26000000000005;320.46000000000004;273.86;286.06;297.86;297.86;298.76000000000005;292.46000000000004;293.46000000000004;292.96000000000004;;310.46000000000004;260.56;245.02929689885198;259.7329541166123;273.955091788801;293.66;5570000.0;3560000.0;3660000.0;1520000.0;3610000.0;2400000.0;5520000.0;0.013666666666666666;0.013833333333333333;0.0575;0.08800000000000001;0.021166666666666667;0.034833333333333334;;19285.443359375;0.0;3271.76416015625;39593.3046875;515276.12462958356;413998.2807911148;247526.446240851;247156.81070124832;243581.65493261942;430412.23801567365;458654.80598915706;453504.6407829475;465254.12609038665;506080.4741262625;505257.36186769675;454354.7697815938;468555.41612466035;465712.960854355;466432.15063586115;430850.3328823465;414359.1762267576;459067.71765648585;458378.80557116074;;156819.11488148148;454088.9203575003;195799.24454290105;227231.5632780189;271.50521361006884;4287005.581158513;1615144.106184001;287667.9969629539;0.0;0;229;241;0;0;0;0;0;126;111;1895470603629.4292;697685384359.639;1332265140324.1567;14818.06028380267;22729.491471684738;228.12766706898037;8051.628939877774;3394547.838460976;1486870.9188229633;119632.88001414384;1323362.5578748095;2.0316037932777986;0.2133457771696859
8665;2019-02-20 17:25:37.857;821;190;177;176;165;37;200;-136;-51;-43;471;464;-25;138;247;247;256;192;205;203;198;-137;539;355;366;152;360;255;539;-1.0;81.0;400.0;501.0;127.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31655.11328125;10636.3486328125;0.0;3578.89013671875;381.0;95818;;;Calculated values ==>;1550679937.857;355.26;292.16;290.86;290.76000000000005;289.66;276.86;273.8482719121499;293.16;259.56;268.06;268.86;320.26000000000005;319.56;270.66;286.96000000000004;297.86;297.86;298.76000000000005;292.36;293.46000000000004;292.96000000000004;;311.26000000000005;259.46000000000004;245.02929689885198;261.82340779136865;273.8482719121499;293.66;5390000.0;3550000.0;3660000.0;1520000.0;3600000.0;2550000.0;5390000.0;0.0;0.013500000000000002;0.06666666666666667;0.08349999999999999;0.021166666666666667;0.021166666666666667;;10636.3486328125;0.0;3578.89013671875;31655.11328125;517854.3122728384;418259.12209916033;413873.17205893324;413509.3325022522;244095.0193303678;430477.46260093397;458654.80598915706;444239.51621812483;462706.32880296983;503630.8404557221;502900.19046519615;447673.1837369;467480.9087732277;465857.34435233945;466575.1774593809;435247.4974539622;418886.32245040225;459067.71765648585;458378.80557116074;;160161.5264782812;452924.885725693;196270.78813600694;413873.17205893324;271.69163705634986;4287599.228916134;1615393.417049092;287725.07718561025;0.0;0;229;241;0;0;0;0;0;126;111;1895690170690.0715;697776570679.9058;1332413618049.591;16531.24853880786;21430.617148738784;220.87586254805962;942.0359093421489;3394809.043515292;1487238.864529074;119636.62114898051;1323437.4938400243;2.752312366591856;0.34130534105053423
8666;2019-02-20 17:26:37.887;827;188;175;173;164;38;200;-146;-63;-85;474;473;-34;180;247;247;256;190;205;203;198;-147;540;354;366;152;359;270;540;94.0;81.0;167.0;536.0;127.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31747.095703125;10570.5556640625;0.0;3847.34814453125;401.0;95819;;;Calculated values ==>;1550679997.887;355.86;291.96000000000004;290.66;290.46000000000004;289.56;276.96000000000004;273.7412296467126;293.16;258.56;266.86;264.66;320.56;320.46000000000004;269.76000000000005;291.16;297.86;297.86;298.76000000000005;292.16;293.46000000000004;292.96000000000004;;313.26000000000005;258.46000000000004;245.02929689885198;263.82572766246335;273.7412296467126;293.66;5400000.0;3540000.0;3660000.0;1520000.0;3590000.0;2700000.0;5400000.0;0.015666666666666666;0.013500000000000002;0.02783333333333333;0.08933333333333333;0.021166666666666667;0.03683333333333333;;10570.5556640625;0.0;3847.34814453125;31747.095703125;518493.44716810295;417254.48288722825;412715.60124540405;246960.60813638967;243701.00302700634;430542.39183029096;458654.80598915706;439442.0921921233;458379.4048711967;502508.8695623331;502403.18745278113;443541.216883836;470248.11878300813;466001.4536310495;466717.9372126814;435012.9453498794;417900.1009716111;459067.71765648585;458378.80557116074;;168517.74571465285;451861.4454981132;197063.47774583212;320990.2636483011;272.0063286603268;4288127.844833289;1615570.2296135828;287786.9934472507;0.0;0;229;241;0;0;0;0;0;126;111;1895909880489.9668;697867816279.8623;1332571196799.5159;6746.204768755104;22761.951785870442;231.02339910662192;5060.477960825331;3395003.119282151;1487607.3200723906;119640.38885907276;1323487.539799393;2.4136419812854673;0.29593668555996133
8667;2019-02-20 17:27:37.898;822;186;174;175;165;38;200;-147;-43;-114;486;485;-32;186;246;248;256;187;205;203;198;-148;559;352;366;151;357;268;551;-2.0;81.0;387.0;511.0;127.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41149.60546875;20157.966796875;0.0;3810.88623046875;413.0;95820;;;Calculated values ==>;1550680057.898;355.36;291.76000000000005;290.56;290.66;289.66;276.96000000000004;273.5264737036516;293.16;258.46000000000004;268.86;261.76000000000005;321.76000000000005;321.66;269.96000000000004;291.76000000000005;297.76000000000005;297.96000000000004;298.76000000000005;291.86;293.46000000000004;292.96000000000004;;314.46000000000004;258.36;244.82967444194236;263.56353331371673;273.5264737036516;293.66;5590000.0;3520000.0000000005;3660000.0;1510000.0;3570000.0000000005;2680000.0;5510000.0;0.0;0.013500000000000002;0.0645;0.08516666666666667;0.021166666666666667;0.021166666666666667;;20157.966796875;0.0;3810.88623046875;41149.60546875;516329.7151854438;412172.66196668637;246833.7975128837;247201.78237197932;243620.17751557872;430671.36484660726;458654.80598915706;442700.5075792347;455516.1903343472;503965.7737249249;503860.49516530574;444219.01716694696;471210.5084343547;466159.22355335305;467130.97620481695;430336.7927326803;412555.8353376608;459067.71765648585;458378.80557116074;;173531.66647045466;451927.5755539745;198878.3989733401;246833.7975128837;272.72186842515856;4288735.428712185;1615826.3475800944;287850.8237670354;0.0;0;229;242;0;0;0;0;0;126;111;1896129520749.6665;697958732944.738;1332732626389.2952;15726.526005080203;21551.35487211736;240.04292483276294;4477.702670566864;3395190.4263716824;1487976.6653282542;119644.31513145154;1323567.0392100997;1.7520916175959038;0.19804428560274778
8668;2019-02-20 17:28:37.868;808;194;175;175;169;39;200;-134;-5;-100;488;481;-10;124;247;248;257;196;205;203;198;-139;571;359;366;151;364;247;566;-2.0;108.0;486.0;545.0;127.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40179.0625;19720.978515625;0.0;3453.95556640625;409.0;95821;;;Calculated values ==>;1550680117.868;353.96000000000004;292.56;290.66;290.66;290.06;277.06;274.27422755570615;293.16;259.76000000000005;272.66;263.16;321.96000000000004;321.26000000000005;272.16;285.56;297.86;297.96000000000004;298.86;292.76000000000005;293.46000000000004;292.96000000000004;;314.06;259.26000000000005;244.82967444194236;260.72004837742526;274.27422755570615;293.66;5710000.0;3590000.0;3660000.0;1510000.0;3640000.0;2470000.0;5660000.0;0.0;0.018000000000000002;0.081;0.09083333333333334;0.021166666666666667;0.021166666666666667;;19720.978515625;0.0;3453.95556640625;40179.0625;513609.31729205034;253820.30783839847;246548.38291224377;246548.38291224377;244431.93368398002;430214.79039162316;458654.80598915706;451673.9615729994;456978.60642563313;506149.7801902332;505425.9724122685;451049.4723339517;467006.4500247621;465278.15030523995;466131.47824129247;427394.2422730323;409475.91656013037;459067.71765648585;458378.80557116074;;171860.34048652687;452882.92829634156;200593.05246841293;246548.38291224377;273.4287110312461;4289412.8287427975;1616158.5059622515;287911.3338451974;0.0;0;229;242;0;0;0;0;0;126;111;1896349010949.7712;698049287644.7812;1332887049139.369;20337.553637471505;22916.330387703518;322.5298628322351;4483.74394628041;3395490.8101018486;1488347.044090241;119649.00089396437;1323641.6805925814;2.073799116932602;0.22973901683580242
8669;2019-02-20 17:29:37.848;806;198;175;174;167;43;200;-132;10;-84;470;460;7;111;250;244;257;200;205;203;198;-133;566;363;366;151;368;241;561;-2.0;82.0;389.0;555.0;127.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39924.5859375;19517.333984375;0.0;3341.19677734375;401.0;95822;;;Calculated values ==>;1550680177.848;353.76;292.96000000000004;290.66;290.56;289.86;277.46000000000004;274.69669130483857;293.16;259.96000000000004;274.16;264.76000000000005;320.16;319.16;273.86;284.26000000000005;298.16;297.56;298.86;293.16;293.46000000000004;292.96000000000004;;313.26000000000005;259.86;244.82967444194236;259.87524604437704;274.69669130483857;293.66;5660000.0;3629999.9999999995;3660000.0;1510000.0;3679999.9999999995;2410000.0;5610000.0;0.0;0.013666666666666666;0.06483333333333334;0.0925;0.021166666666666667;0.021166666666666667;;19517.333984375;0.0;3341.19677734375;39924.5859375;513784.93774284946;412510.3609889117;246761.28800696306;246400.3060797304;243930.49448640735;429947.3805835815;458654.80598915706;454549.5216283578;458640.0901661878;504854.24086981703;503822.8329761004;454185.68530180363;466378.4624960361;465091.1060056729;465029.61547741666;428747.56422639574;413266.9577434304;459067.71765648585;458378.80557116074;;168517.74571465285;453517.59504417947;200790.30810898702;246761.28800696306;273.52368368257714;4290080.136636521;1616485.3829045428;287967.94123932347;0.0;0;229;242;0;0;0;0;0;126;111;1896568537749.841;698139857444.81;1333033400339.4155;16452.055676505875;23377.2740415053;211.56828860052642;4479.237455108851;3395797.287986203;1488732.695533928;119653.45022828842;1323716.347207113;1.9476376642841173;0.22356442185556838
8670;2019-02-20 17:30:37.879;817;196;171;170;161;45;200;-140;14;-115;451;441;13;118;251;243;257;197;205;203;198;-142;547;362;366;150;367;251;547;-1.0;81.0;341.0;542.0;127.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31878.720703125;10902.0205078125;0.0;3531.85327148438;397.0;95823;;;Calculated values ==>;1550680237.879;354.86;292.76000000000005;290.26000000000005;290.16;289.26000000000005;277.66;274.5913991737795;293.16;259.16;274.56;261.66;318.26000000000005;317.26000000000005;274.46000000000004;284.96000000000004;298.26000000000005;297.46000000000004;298.86;292.86;293.46000000000004;292.96000000000004;;312.86;258.96000000000004;244.62907804385475;261.27494424493943;274.5913991737795;293.66;5470000.0;3620000.0000000005;3660000.0;1500000.0;3670000.0000000005;2510000.0;5470000.0;0.0;0.013500000000000002;0.05683333333333333;0.09033333333333333;0.021166666666666667;0.021166666666666667;;10902.0205078125;0.0;3531.85327148438;31878.720703125;516714.0760249315;417297.54250885564;245914.21082429803;245552.5524008822;242389.3874971197;430014.67791919125;458654.80598915706;453339.18957366527;455575.1771152698;501929.18281377037;500885.6010934611;453215.2420408981;465745.84175790974;465368.39748007257;465044.1086722825;433567.4992334471;417623.1215828455;459067.71765648585;458378.80557116074;;166846.47414792277;452735.59192657395;201798.4050672965;245914.21082429803;273.9143665241207;4290678.806677311;1616739.0084971047;288025.2462485994;0.0;0;229;242;0;0;0;0;0;126;111;1896788251209.4712;698230204099.658;1333181076599.1667;14295.901252778625;22667.992546288064;215.24909828312104;4497.16725547526;3396053.653347219;1489116.6043386331;119657.00887752576;1323791.1892279843;2.887396051128227;0.3344963617169991
8671;2019-02-20 17:31:37.869;827;189;170;169;157;43;200;-148;18;-145;444;440;26;168;250;244;257;191;205;203;198;-150;541;357;366;149;362;272;541;0.0;101.0;250.0;535.0;127.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31835.626953125;10523.4931640625;0.0;3931.45581054688;410.0;95824;;;Calculated values ==>;1550680297.869;355.86;292.06;290.16;290.06;288.86;277.46000000000004;274.0616903277293;293.16;258.36;274.96000000000004;258.66;317.56;317.16;275.76000000000005;289.96000000000004;298.16;297.56;298.86;292.26000000000005;293.46000000000004;292.96000000000004;;314.16;258.16;244.42749628697553;264.08650396036035;274.0616903277293;293.66;5410000.0;3570000.0000000005;3660000.0;1490000.0;3620000.0000000005;2720000.0;5410000.0;0.0;0.016833333333333332;0.041666666666666664;0.08916666666666666;0.021166666666666667;0.021166666666666667;;10523.4931640625;0.0;3931.45581054688;31835.626953125;518412.00229778996;417212.40013247175;245810.12445136692;245446.58653039357;241243.40030666624;430346.717906069;458654.80598915706;450147.27139929804;452588.9450907775;499131.40354872146;498705.38210995693;451189.46503877896;468578.4620356568;465960.3153875682;465899.65062480443;434997.6299060304;417859.2767240432;459067.71765648585;458378.80557116074;;172278.17009871884;452059.8846414919;201873.91306188083;245810.12445136692;273.9213069017782;4291209.671082381;1616917.524686741;288087.43012525246;0.0;0;229;242;0;0;0;0;0;126;111;1897007814609.506;698319889149.6722;1333337950449.1917;10344.72326405905;22308.24913251532;288.4956118967843;4499.370417035636;3396258.9576618024;1489491.3438856804;119661.20605046583;1323866.147880076;2.590174374968249;0.30927727825121987
8672;2019-02-20 17:32:37.839;824;187;173;172;159;40;200;-156;26;-159;455;454;32;173;248;244;257;189;205;203;198;-154;565;355;366;148;360;264;559;322.0;81.0;318.0;509.0;127.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40173.30859375;19269.162109375;0.0;3793.642578125;422.0;95825;;;Calculated values ==>;1550680357.839;355.56000000000006;291.86;290.46000000000004;290.36;289.06;277.16;273.8482719121499;293.16;257.56;275.76000000000005;257.26000000000005;318.66;318.56;276.36;290.46000000000004;297.96000000000004;297.56;298.86;292.06;293.46000000000004;292.96000000000004;;315.36;257.76000000000005;244.22491754036054;263.0348170998261;273.8482719121499;293.66;5650000.0;3550000.0;3660000.0;1480000.0;3600000.0;2640000.0;5590000.0;0.05366666666666667;0.013500000000000002;0.053000000000000005;0.08483333333333333;0.021166666666666667;0.07483333333333334;;19269.162109375;0.0;3793.642578125;40173.30859375;516077.4676341838;251389.4556693861;246125.29796540938;245767.26483306783;241284.4493855481;430477.46260093397;458654.80598915706;452597.0882869021;451278.7274171341;501084.80147256685;500979.3422279946;453356.3894402828;470258.27502134716;465987.6186816921;466187.4538382608;429013.5914380461;252186.74541440952;459067.71765648585;458378.80557116074;;177292.22831007556;451808.69054504955;201944.51859710517;214441.08648079034;273.8482719121499;4291809.445508326;1617165.6726780743;288151.7737572788;0.0;0;229;243;0;0;0;0;0;126;111;1897227304809.6108;698408944599.7147;1333498670049.2683;13284.58619355924;21196.81058691728;2387.1624213190935;18254.67264526272;3396455.770118587;1489853.7047790997;119683.49205217812;1324055.6700971727;2.390135657565319;0.18446445492808677
8673;2019-02-20 17:33:37.850;816;194;175;174;162;39;200;-143;24;-145;455;449;27;132;248;245;257;197;205;203;198;-146;565;359;366;146;365;248;560;-3.0;83.0;360.0;529.0;127.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40115.140625;19405.6796875;0.0;3559.78955078125;414.0;95826;;;Calculated values ==>;1550680417.85;354.76;292.56;290.66;290.56;289.36;277.06;274.27422755570615;293.16;258.86;275.56;258.66;318.66;318.06;275.86;286.36;297.96000000000004;297.66;298.86;292.86;293.46000000000004;292.96000000000004;;314.56;258.56;243.81672145450628;260.85938512811435;274.27422755570615;293.66;5650000.0;3590000.0;3660000.0;1460000.0;3650000.0;2480000.0;5600000.0;0.0;0.013833333333333333;0.060000000000000005;0.08816666666666667;0.021166666666666667;0.021166666666666667;;19405.6796875;0.0;3559.78955078125;40115.140625;515097.75725998875;411379.88356091734;246804.43931028026;246442.7853467333;242257.17848159157;430214.79039162316;458654.80598915706;455076.53824479075;453099.1633984487;502635.1691850015;502011.3119947447;455441.93910913606;467778.238395396;465264.19953021937;465741.0905809244;429013.5914380461;412550.36299187836;459067.71765648585;458378.80557116074;;173949.5011765382;452994.2413977588;202695.64725803162;246804.43931028026;274.2500094100466;4292478.638580477;1617488.022112505;288213.06359267945;0.0;0;229;243;0;0;0;0;0;126;111;1897446945069.3105;698497160769.5941;1333652298209.0583;15142.85345920555;22067.99271665261;227.74132683865344;4478.324085855304;3396692.7088795137;1490214.3109051415;119705.28691170814;1324245.146467307;1.8252146800763216;0.20859504683173985
8674;2019-02-20 17:34:37.850;819;194;173;172;163;40;200;-141;17;-130;441;433;20;120;250;244;257;196;205;203;198;-144;560;360;366;146;365;242;555;-3.0;83.0;465.0;540.0;127.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39810.75;19307.24609375;0.0;3451.38842773438;405.0;95827;;;Calculated values ==>;1550680477.85;355.06000000000006;292.56;290.46000000000004;290.36;289.46000000000004;277.16;274.38016830617;293.16;259.06;274.86;260.16;317.26000000000005;316.46000000000004;275.16;285.16;298.16;297.56;298.86;292.76000000000005;293.46000000000004;292.96000000000004;;313.66;258.76000000000005;243.81672145450628;260.01710675043796;274.38016830617;293.66;5600000.0;3600000.0;3660000.0;1460000.0;3650000.0;2420000.0;5550000.0;0.0;0.013833333333333333;0.0775;0.09000000000000001;0.021166666666666667;0.021166666666666667;;19307.24609375;0.0;3451.38842773438;39810.75;515880.9866546438;413506.49496626557;246295.19201827352;245934.5367171681;242778.92521024897;430148.3826014536;458654.80598915706;455228.71268268384;454667.54193539073;501762.2193672033;500933.03033236036;455590.66871061496;467258.5489639487;465526.9584903107;465465.8864643596;430321.83239933517;414236.73580496106;459067.71765648585;458378.80557116074;;170189.03402730724;453204.03896913043;202233.1002751477;246295.19201827352;274.07483591724673;4293144.687669018;1617810.6298273487;288271.49007583375;0.0;0;229;243;0;0;0;0;0;126;111;1897666545069.3105;698584760769.5941;1333799298209.0583;19607.15996158405;22587.38448245845;222.51050288884176;4489.103153536113;3396982.292324687;1490586.4390484674;119709.03901028921;1324319.8750276351;2.0610269063457025;0.22907352917927856
8675;2019-02-20 17:35:37.841;827;192;173;172;160;40;200;-140;18;-125;426;418;18;116;250;244;257;193;205;203;198;-141;558;359;366;146;364;243;553;83.0;84.0;405.0;539.0;127.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39750.734375;19233.705078125;0.0;3459.62866210938;403.0;95828;;;Calculated values ==>;1550680537.841;355.86;292.36;290.46000000000004;290.36;289.16;277.16;274.27422755570615;293.16;259.16;274.96000000000004;260.66;315.76000000000005;314.96000000000004;274.96000000000004;284.76000000000005;298.16;297.56;298.86;292.46000000000004;293.46000000000004;292.96000000000004;;313.46000000000004;259.06;243.81672145450628;260.1585393101385;274.27422755570615;293.66;5580000.0;3590000.0;3660000.0;1460000.0;3640000.0;2430000.0;5530000.0;0.013833333333333333;0.014;0.06749999999999999;0.08983333333333333;0.021166666666666667;0.035;;19233.705078125;0.0;3459.62866210938;39750.734375;517020.75178987905;413590.4106133878;246381.28064785097;246019.27913176912;241830.73772607438;430214.79039162316;458654.80598915706;455182.8312544816;455188.1366515833;500108.16712082684;499276.25357721903;455182.8312544816;466662.23596405564;465671.6860993213;465610.7510579218;430835.3136811821;413956.2836987002;459067.71765648585;458378.80557116074;;169353.38768963216;453518.3892758453;201881.74831084424;228793.3702479864;273.93339691453883;4293807.6005888935;1618131.756245198;288329.07324631285;0.0;0;229;243;0;0;0;0;0;126;111;1897886112129.953;698672347629.8503;1333944776384.484;17097.82309869552;22605.358246689262;236.3064197547467;8035.490236311103;3397288.121303188;1490962.98874805;119712.8619111346;1324424.2309837807;2.114055984484682;0.21869701021719978
8676;2019-02-20 17:36:37.841;834;188;173;172;159;38;200;-141;23;-128;417;412;24;143;249;244;257;190;205;203;198;-142;538;356;366;146;361;265;537;88.0;81.0;364.0;534.0;127.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31712.705078125;10562.70703125;0.0;3868.564453125;406.0;95829;;;Calculated values ==>;1550680597.841;356.56000000000006;291.96000000000004;290.46000000000004;290.36;289.06;276.96000000000004;273.955091788801;293.16;259.06;275.46000000000004;260.36;314.86;314.36;275.56;287.46000000000004;298.06;297.56;298.86;292.16;293.46000000000004;292.96000000000004;;313.76000000000005;258.96000000000004;243.81672145450628;263.1675429290057;273.955091788801;293.66;5380000.0;3560000.0;3660000.0;1460000.0;3610000.0;2650000.0;5370000.0;0.014666666666666666;0.013500000000000002;0.06066666666666667;0.089;0.021166666666666667;0.035833333333333335;;10562.70703125;0.0;3868.564453125;31712.705078125;519494.63569992053;418341.5880032446;413245.3675832885;246725.74933843693;242073.75866866857;430412.23801567365;458654.80598915706;452040.6181146384;454875.9082283479;496962.0832540513;496430.22476318566;452168.16345269367;466643.40056904283;465973.9058467576;466043.6885466112;435698.1167821834;418966.38346393174;459067.71765648585;458378.80557116074;;170606.85888663295;453413.65169144486;201180.3267727175;326446.6532050083;273.64591887376866;4294403.129251003;1618380.0596794428;288390.14152227313;0.0;0;229;243;0;0;0;0;0;126;111;1898105712129.953;698759947629.8503;1334097176384.484;15218.8576747432;22448.765917766734;225.87839979639762;4727.568793120463;3397557.4269763003;1491338.4397827538;119716.71345129753;1324530.5898090259;2.9533829248222103;0.33649585373225804
8677;2019-02-20 17:37:37.841;832;186;172;172;160;36;200;-151;29;-146;428;428;33;174;248;245;257;188;205;203;198;-149;541;352;366;146;357;278;540;-3.0;84.0;302.0;531.0;127.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31982.5625;10432.3095703125;0.0;4067.6455078125;422.0;95830;;;Calculated values ==>;1550680657.841;356.36;291.76000000000005;290.36;290.36;289.16;276.76000000000005;273.5264737036516;293.16;258.06;276.06;258.56;315.96000000000004;315.96000000000004;276.46000000000004;290.56;297.96000000000004;297.66;298.86;291.96000000000004;293.46000000000004;292.96000000000004;;315.36;258.26000000000005;243.81672145450628;264.86050150153983;273.5264737036516;293.66;5410000.0;3520000.0000000005;3660000.0;1460000.0;3570000.0000000005;2780000.0;5400000.0;0.0;0.014;0.050333333333333334;0.0885;0.021166666666666667;0.021166666666666667;;10432.3095703125;0.0;4067.6455078125;31982.5625;519012.2887329416;416596.49243815674;246589.2255981088;246589.2255981088;242306.25208220075;430671.36484660726;458654.80598915706;450507.2428673618;452994.2413977588;496817.13658854214;496817.13658854214;451032.43126167456;468446.3315707767;466418.3847020313;466745.737608159;434997.6299060304;417254.48288722825;459067.71765648585;458378.80557116074;;177292.22831007556;452679.194619028;200719.64450145964;246589.2255981088;273.4477954121918;4294933.923147487;1618555.0181511224;288456.27660528093;0.0;0;229;243;0;0;0;0;0;126;111;1898325312129.953;698847547629.8503;1334260076384.484;12572.642451083742;22298.4201854048;248.40405826322967;4482.879442762933;3397789.022810682;1491711.3330002802;119720.6658051147;1324607.3435443249;2.731204746782961;0.3197559647843378
8678;2019-02-20 17:38:37.892;820;190;172;172;162;36;200;-150;-7;-146;440;437;6;141;247;246;257;192;205;203;198;-150;565;356;366;146;361;253;560;-2.0;81.0;578.0;502.0;127.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40207.2265625;19383.615234375;0.0;3677.25;423.0;95831;;;Calculated values ==>;1550680717.892;355.16;292.16;290.36;290.36;289.36;276.76000000000005;273.955091788801;293.16;258.16;272.46000000000004;258.56;317.16;316.86;273.76000000000005;287.26000000000005;297.86;297.76000000000005;298.86;292.36;293.46000000000004;292.96000000000004;;315.46000000000004;258.16;243.81672145450628;261.54996906429363;273.955091788801;293.66;5650000.0;3560000.0;3660000.0;1460000.0;3610000.0;2530000.0;5600000.0;0.0;0.013500000000000002;0.09633333333333334;0.08366666666666665;0.021166666666666667;0.021166666666666667;;19383.615234375;0.0;3677.25;40207.2265625;515587.94327336224;252533.92740366157;245725.897945001;245725.897945001;242257.17848159157;430412.23801567365;458654.80598915706;450354.29794533626;452994.2413977588;500585.18121654715;500271.1406182154;451994.87677527976;468105.98308444046;465712.960854355;466302.76539371355;429013.5914380461;410571.86841490306;459067.71765648585;458378.80557116074;;177710.07569661198;452574.08469617285;201776.96375253244;245725.897945001;273.87899334980716;4295536.016066142;1618803.695386798;288520.87226072664;0.0;0;229;244;0;0;0;0;0;126;111;1898545098789.5132;698935222089.6749;1334419511789.1648;23946.28319390677;20983.359118951244;248.96326081243072;4501.153211420381;3398093.605866171;1492072.3210730308;119724.81405578386;1324682.2741198577;2.154288587187837;0.22841881892144644
8679;2019-02-20 17:39:37.852;815;194;175;174;163;39;200;-143;-48;-125;432;424;-30;101;249;244;257;197;205;203;198;-146;563;359;366;146;365;242;558;0.0;109.0;720.0;504.0;127.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39965.1640625;19458.708984375;0.0;3478.998046875;415.0;95832;;;Calculated values ==>;1550680777.852;354.66;292.56;290.66;290.56;289.46000000000004;277.06;274.27422755570615;293.16;258.86;268.36;260.66;316.36;315.56;270.16;283.26000000000005;298.06;297.56;298.86;292.86;293.46000000000004;292.96000000000004;;314.66;258.56;243.81672145450628;260.01710675043796;274.27422755570615;293.66;5630000.0;3590000.0;3660000.0;1460000.0;3650000.0;2420000.0;5580000.0;0.0;0.018166666666666668;0.12000000000000001;0.084;0.021166666666666667;0.021166666666666667;;19458.708984375;0.0;3478.998046875;39965.1640625;515142.1594317083;412248.46956782654;246891.3269566959;246528.31076349897;242668.80393281896;430214.79039162316;458654.80598915706;447157.726083204;455188.1366515833;500829.31043556775;499998.9688164671;449440.8465787554;465093.28662368754;465395.6337934009;465610.7510579218;429541.20082784496;413384.41883874475;459067.71765648585;458378.80557116074;;174367.33720873808;452994.2413977588;201854.7125255268;246891.3269566959;273.9228512604606;4296203.673919605;1619127.1656314698;288580.46790422156;0.0;0;229;244;0;0;0;0;0;126;111;1898764552389.6528;699022763689.7306;1334567912789.2593;29436.361626921265;21095.72042526749;293.5148728019872;4476.484964006172;3398538.1646697116;1492422.7462967914;119729.33169313279;1324757.0378955996;2.4109681849913835;0.248469220897162
8680;2019-02-20 17:40:37.832;820;194;172;171;162;40;200;-144;-39;-124;415;406;-28;94;250;243;257;196;205;203;198;-147;544;359;366;145;364;251;543;-1.0;82.0;466.0;535.0;127.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31741.564453125;10813.3603515625;0.0;3662.90063476562;411.0;95833;;;Calculated values ==>;1550680837.832;355.16;292.56;290.36;290.26000000000005;289.36;277.16;274.27422755570615;293.16;258.76000000000005;269.26000000000005;260.76000000000005;314.66;313.76000000000005;270.36;282.56;298.16;297.46000000000004;298.86;292.76000000000005;293.46000000000004;292.96000000000004;;314.26000000000005;258.46000000000004;243.61107973660833;261.27494424493943;274.27422755570615;293.66;5440000.0;3590000.0;3660000.0;1450000.0;3640000.0;2510000.0;5430000.0;0.0;0.013666666666666666;0.07766666666666668;0.08916666666666666;0.021166666666666667;0.021166666666666667;;10813.3603515625;0.0;3662.90063476562;31741.564453125;517323.7303278189;418099.0910756122;246454.63964957398;246087.90657490952;242884.68460630978;430214.79039162316;458654.80598915706;446607.8920791422;455456.0265156885;498164.0984431914;497219.12580429245;448034.4260490841;462956.70094298373;465671.6860993213;465480.30547409743;434287.5485459015;418731.0100636358;459067.71765648585;458378.80557116074;;172696.00095264515;453058.9532925695;201476.9281381072;246454.63964957398;273.7753011468605;4296801.0308054015;1619379.3487869347;288639.96388798003;0.0;0;229;244;0;0;0;0;0;126;111;1898984079189.7227;699110034589.7583;1334715763489.3064;19038.504866087056;22432.730576272887;212.60602592429737;4485.728178673587;3398941.9872382083;1492785.3624762222;119733.5479613988;1324831.6981101092;3.1893297371857248;0.35537979456683655
8681;2019-02-20 17:41:37.843;825;187;170;169;158;40;200;-145;-20;-135;411;409;-6;141;249;244;257;189;206;203;198;-148;540;354;366;145;360;271;540;-3.0;110.0;630.0;485.0;127.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31874.84375;10505.3076171875;0.0;4016.6171875;423.0;95834;;;Calculated values ==>;1550680897.843;355.66;291.86;290.16;290.06;288.96000000000004;277.16;273.7412296467126;293.16;258.66;271.16;259.66;314.26000000000005;314.06;272.56;287.26000000000005;298.06;297.56;298.86;292.06;293.46000000000004;292.96000000000004;;315.46000000000004;258.36;243.61107973660833;263.95629194202945;273.7412296467126;293.76000000000005;5400000.0;3540000.0;3660000.0;1450000.0;3600000.0;2710000.0;5400000.0;0.0;0.018333333333333333;0.105;0.08083333333333333;0.021166666666666667;0.021166666666666667;;10505.3076171875;0.0;4016.6171875;31874.84375;518253.24683891435;416927.08220606705;245853.7396189909;245489.5038819555;241619.86624403793;430542.39183029096;458654.80598915706;445264.4346070937;454312.47596843546;495708.9903182709;495494.75534670363;447156.15232383995;465546.6191766195;466117.788102169;466330.9479421416;435232.17380264064;417578.79168065486;459067.71765648585;458378.80557116074;;177710.07569661198;452954.19906303566;200856.12854207124;245853.7396189909;273.51009890083213;4297331.264731438;1619557.0369232853;288703.97160234145;0.0;0;229;244;0;0;0;0;0;126;111;1899203719449.4224;699197050539.6394;1334872392199.0923;25662.872136827355;20377.92736711129;323.6453389030726;4498.447229320928;3399314.567006494;1493142.183363768;119738.01754203918;1324906.5799642303;3.5024897013476286;0.3658626290857662
8682;2019-02-20 17:42:37.883;820;185;172;171;160;39;200;-148;1;-144;426;427;4;150;247;244;257;186;205;203;198;-148;566;354;366;145;359;264;559;289.0;81.0;824.0;482.0;127.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40258.2578125;19346.9375;0.0;3878.88159179688;433.0;95835;;;Calculated values ==>;1550680957.883;355.16;291.66;290.36;290.26000000000005;289.16;277.06;273.7412296467126;293.16;258.36;273.26000000000005;258.76000000000005;315.76000000000005;315.86;273.56;288.16;297.86;297.56;298.86;291.76000000000005;293.46000000000004;292.96000000000004;;316.46000000000004;258.36;243.61107973660833;263.0348170998261;273.7412296467126;293.66;5660000.0;3540000.0;3660000.0;1450000.0;3590000.0;2640000.0;5590000.0;0.04816666666666667;0.013500000000000002;0.13733333333333334;0.08033333333333334;0.021166666666666667;0.06933333333333333;;19346.9375;0.0;3878.88159179688;40258.2578125;515504.7885953545;250604.9084420917;245767.26483306783;245411.30069874594;241619.04007892645;430542.39183029096;458654.80598915706;449385.85383544484;453372.940763054;498018.6083115751;498124.6197582739;449775.47733975266;467600.9490860654;466001.4536310495;466330.9479421416;428747.56422639574;250995.64159748814;459067.71765648585;458378.80557116074;;181888.63598580268;452954.19906303566;201320.4071623413;214889.51996085639;273.6917991191315;4297932.774650197;1619805.9714782434;288769.8112893425;0.0;0;229;245;0;0;0;0;0;126;111;1899423465849.2827;699284108539.5841;1335032999198.9902;34067.65467643955;20214.581282689116;2399.6509554902527;16881.923802314435;3399812.653232548;1493480.679782905;119760.72680723522;1325084.868502553;3.167329015445373;0.24428696570225017
8683;2019-02-20 17:43:37.844;810;195;173;172;163;39;200;-135;14;-109;432;427;13;111;249;244;257;198;205;203;198;-138;568;361;366;144;366;250;563;-3.0;83.0;916.0;454.0;127.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40262.46484375;19563.28515625;0.0;3650.35546875;426.0;95836;;;Calculated values ==>;1550681017.844;354.16;292.66;290.46000000000004;290.36;289.46000000000004;277.06;274.4858918419099;293.16;259.66;274.56;262.26000000000005;316.36;315.86;274.46000000000004;284.26000000000005;298.06;297.56;298.86;292.96000000000004;293.46000000000004;292.96000000000004;;315.76000000000005;259.36;243.40439225979637;261.13683023647616;274.4858918419099;293.66;5680000.0;3610000.0;3660000.0;1440000.0;3660000.0;2500000.0;5630000.0;0.0;0.013833333333333333;0.15266666666666667;0.07566666666666667;0.021166666666666667;0.021166666666666667;;19563.28515625;0.0;3650.35546875;40262.46484375;514108.9498462555;410442.3751585223;245958.35372645844;245602.85361905993;242488.04063207735;430081.6785162784;458654.80598915706;453510.6666037085;457167.36766345974;500043.540949905;499520.8109252084;453387.0441461236;465081.72857459943;465250.37265374704;465320.7433433528;428210.94662728405;411652.6847357228;459067.71765648585;458378.80557116074;;178963.62700411686;454166.62698296324;202286.1560023836;245958.35372645844;274.10004378727035;4298603.3445207;1620130.012571109;288832.51414835977;0.0;0;229;245;0;0;0;0;0;126;111;1899642923110.0298;699370752184.879;1335187098969.5146;38353.60861846894;19058.95563753053;229.05595616659755;4496.232897379532;3400415.7714802152;1493807.746526695;119782.6184594111;1325262.9040106412;2.6767819022159776;0.2594882773214402
8684;2019-02-20 17:44:37.844;811;196;171;170;162;42;200;-135;19;-88;424;418;21;107;251;241;257;198;205;203;198;-136;562;361;366;143;366;246;557;0.0;81.0;716.0;443.0;127.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39987.06640625;19353.7890625;0.0;3600.40893554688;417.0;95837;;;Calculated values ==>;1550681077.844;354.26;292.76000000000005;290.26000000000005;290.16;289.36;277.36;274.4858918419099;293.16;259.66;275.06;264.36;315.56;314.96000000000004;275.26000000000005;283.86;298.26000000000005;297.26000000000005;298.86;292.96000000000004;293.46000000000004;292.96000000000004;;314.86;259.56;243.1966462407574;260.58029834229245;274.4858918419099;293.66;5620000.0;3610000.0;3660000.0;1430000.0;3660000.0;2460000.0;5570000.0;0.0;0.013500000000000002;0.11933333333333333;0.07383333333333333;0.021166666666666667;0.021166666666666667;;19353.7890625;0.0;3600.40893554688;39987.06640625;514735.6575873994;413424.6012876412;245493.3078830109;245138.13106634602;242364.95668988617;430081.6785162784;458654.80598915706;454802.2009434103;459475.12376646604;499603.7016345689;498977.8938580524;455045.6345893565;465201.2459180549;465513.42449155;464927.5523835209;429802.8270651793;414157.56614344177;459067.71765648585;458378.80557116074;;175203.01333496982;454540.68930073775;201394.49260901817;245493.3078830109;273.7519486480206;4299272.09061445;1620454.3215229318;288892.93718506227;0.0;0;229;245;0;0;0;0;0;126;111;1899862523110.0298;699456852184.879;1335335898969.5146;30239.986527904126;18690.627522405295;211.21102244345667;4506.076367732506;3400987.3847731017;1494122.3263863612;119786.28735089951;1325337.9232545171;2.3371716774879334;0.2331550153378981
8685;2019-02-20 17:45:37.854;817;193;169;168;158;43;200;-147;26;-111;418;413;26;110;251;241;257;195;205;203;198;-149;559;360;366;142;365;245;554;-1.0;87.0;771.0;459.0;127.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39913.42578125;19242.138671875;0.0;3590.7275390625;414.0;95838;;;Calculated values ==>;1550681137.854;354.86;292.46000000000004;290.06;289.96000000000004;288.96000000000004;277.46000000000004;274.38016830617;293.16;258.46000000000004;275.76000000000005;262.06;314.96000000000004;314.46000000000004;275.76000000000005;284.16;298.26000000000005;297.26000000000005;298.86;292.66;293.46000000000004;292.96000000000004;;314.56;258.26000000000005;242.98782864720522;260.44013211722256;274.38016830617;293.66;5590000.0;3600000.0;3660000.0;1420000.0;3650000.0;2450000.0;5540000.0;0.0;0.0145;0.1285;0.0765;0.021166666666666667;0.021166666666666667;;19242.138671875;0.0;3590.7275390625;39913.42578125;515719.9141666317;413548.20129128615;244905.57389906215;244552.5645346484;241122.7972128732;430148.3826014536;458654.80598915706;455818.0939289369;457281.18440967094;499077.4406628142;498555.9474600127;455818.0939289369;465690.3468894591;465658.1741919227;465073.4646152595;430579.25338660844;414277.0601677878;459067.71765648585;458378.80557116074;;173949.5011765382;453357.27583537117;201555.17224409038;244905.57389906215;273.8103584113513;4299938.039022146;1620776.0078594557;288952.8733100307;0.0;0;229;245;0;0;0;0;0;126;111;1900082159709.9949;699542366434.8655;1335483223519.4912;32672.78543650278;19262.86092473298;236.38180167289974;4518.51673705942;3401511.7452515718;1494438.6581698821;119790.0179127566;1325413.1407312022;2.48284838076141;0.24662819071819683
8686;2019-02-20 17:46:37.855;822;191;170;169;157;41;200;-143;27;-112;414;409;25;111;251;242;257;193;206;203;198;-145;556;359;366;141;364;244;551;-1.0;82.0;787.0;453.0;127.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39772.46484375;19175.05859375;0.0;3595.1181640625;411.0;95839;;;Calculated values ==>;1550681197.855;355.36;292.26000000000005;290.16;290.06;288.86;277.26000000000005;274.27422755570615;293.16;258.86;275.86;261.96000000000004;314.56;314.06;275.66;284.26000000000005;298.26000000000005;297.36;298.86;292.46000000000004;293.46000000000004;292.96000000000004;;314.26000000000005;258.66;242.77792619122317;260.2995467637923;274.27422755570615;293.76000000000005;5560000.0;3590000.0;3660000.0;1410000.0;3640000.0;2440000.0;5510000.0;0.0;0.013666666666666666;0.13116666666666668;0.0755;0.021166666666666667;0.021166666666666667;;19175.05859375;0.0;3595.1181640625;39772.46484375;516577.5706841476;414040.76927589084;245384.62380479573;245027.73001487428;240891.93509399393;430214.79039162316;458654.80598915706;456103.71717112977;457338.14843004255;498760.1322539588;498238.78488614736;455862.59019047953;465948.7409653138;465802.6480608363;465349.75327765616;431343.4306109966;414757.0629070427;459067.71765648585;458378.80557116074;;172696.00095264515;453940.50017427705;201516.84353053375;245384.62380479573;273.79090753917524;4300602.09917737;1621096.1565053377;289012.75635551853;0.0;0;229;245;0;0;0;0;0;126;111;1900301763369.7295;699627267849.763;1335629925964.314;33393.31159252485;19057.986076602618;226.68035862070371;4508.376847388059;3402062.3052353286;1494758.003883514;119793.8768284019;1325488.3660980503;2.5114585399744627;0.24910068680538594
8687;2019-02-20 17:47:37.895;826;189;171;170;157;38;200;-134;26;-86;412;409;25;125;250;242;257;191;206;203;199;-136;538;355;366;140;360;262;537;-1.0;86.0;781.0;460.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31844.03125;10587.0234375;0.0;3905.58740234375;412.0;95840;;;Calculated values ==>;1550681257.895;355.76;292.06;290.26000000000005;290.16;288.86;276.96000000000004;273.8482719121499;293.16;259.76000000000005;275.76000000000005;264.56;314.36;314.06;275.66;285.66;298.16;297.36;298.86;292.26000000000005;293.46000000000004;293.06;;314.36;259.56;242.56692532238324;262.7682575881327;273.8482719121499;293.76000000000005;5380000.0;3550000.0;3660000.0;1400000.0;3600000.0;2620000.0;5370000.0;0.0;0.014333333333333333;0.13016666666666665;0.07666666666666666;0.021333333333333333;0.021333333333333333;;10587.0234375;0.0;3905.58740234375;31844.03125;518536.28978455206;418655.34183088224;246354.5509108944;245985.801423265;241387.72610002838;430477.46260093397;458654.80598915706;452944.0162173301;460140.37922766;496735.94107407576;496417.5172130864;452817.7392755658;464966.9807320624;466247.85315236123;465928.4623088799;435698.1167821834;419274.7877284157;459067.71765648585;458516.8789554001;;173113.83306960555;455036.14656568074;199817.76828540245;246354.5509108944;273.1060845955222;4301199.301180528;1621344.3392003407;289075.3039057853;0.0;0;229;245;0;0;0;0;0;126;111;1900521509769.5898;699711624049.7094;1335781827164.2175;32948.59993913925;19566.742334821334;235.4010497706707;4526.129664949454;3402615.5230639162;1495080.0912018958;119797.73007392164;1325563.7038439747;3.9521431729342034;0.3949956944110567
8688;2019-02-20 17:48:37.835;824;186;171;170;157;36;200;-145;28;-89;428;430;31;164;248;243;257;188;206;203;199;-143;538;351;367;141;357;279;538;-2.0;84.0;542.0;469.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31899.765625;10395.4765625;0.0;4179.646484375;426.0;95841;;;Calculated values ==>;1550681317.835;355.56000000000006;291.76000000000005;290.26000000000005;290.16;288.86;276.76000000000005;273.4187578820637;293.16;258.66;275.96000000000004;264.26000000000005;315.96000000000004;316.16;276.26000000000005;289.56;297.96000000000004;297.46000000000004;298.86;291.96000000000004;293.46000000000004;293.06;;315.76000000000005;258.86;242.77792619122317;264.9883086891361;273.4187578820637;293.76000000000005;5380000.0;3510000.0;3670000.0000000005;1410000.0;3570000.0000000005;2790000.0;5380000.0;0.0;0.014;0.09033333333333333;0.07816666666666668;0.021333333333333333;0.021333333333333333;;10395.4765625;0.0;4179.646484375;31899.765625;518296.34898852627;417339.9100591704;246309.5861972222;245941.57605794186;241351.43739256667;430735.4089219946;458495.1351315018;450194.8709112265;459682.43560555455;496715.4409738508;496930.49857324135;450590.53490397916;467125.0511388299;466418.3847020313;466631.3516481654;435698.1167821834;417982.9865254938;458909.0072553948;458356.8847964573;;178963.62700411686;454147.6612539926;198089.22549978775;246309.5861972222;272.4041665069577;4301729.968290019;1621519.0185130073;289142.6134779565;0.0;0;229;245;0;0;0;0;0;126;111;1900741189869.7996;699795839749.7898;1335943964864.3723;22773.543302166632;20015.234394787014;248.01182359365467;4523.675703450349;3403079.4099068427;1495409.6111584844;119801.75448609624;1325639.0434737385;3.263126154821377;0.34530972636398444
