;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8689;2019-02-20 17:49:37.866;808;188;171;170;161;36;200;-138;27;-83;450;451;29;141;247;243;258;190;206;203;198;-141;566;354;366;142;359;259;559;139.0;84.0;653.0;476.0;128.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40279.171875;19316.19140625;0.0;3842.58227539062;431.0;95842;;;Calculated values ==>;1550681377.866;353.96000000000004;291.96000000000004;290.26000000000005;290.16;289.26000000000005;276.76000000000005;273.7412296467126;293.16;259.36;275.86;264.86;318.16;318.26000000000005;276.06;287.26000000000005;297.86;297.46000000000004;298.96000000000004;292.16;293.46000000000004;292.96000000000004;;316.26000000000005;259.06;242.98782864720522;262.3656120759269;273.7412296467126;293.76000000000005;5660000.0;3540000.0;3660000.0;1420000.0;3590000.0;2590000.0;5590000.0;0.023166666666666665;0.014;0.10883333333333334;0.07933333333333333;0.021333333333333333;0.0445;;19316.19140625;0.0;3842.58227539062;40279.171875;514031.1434650273;251786.45387986567;245411.30069874594;245057.35481376806;241955.20226488038;430542.39183029096;458654.80598915706;453585.9700613995;460137.8801521775;501046.6068271378;501151.6548006369;453835.97169248824;467262.51282748446;466001.4536310495;466201.75019206293;428999.1265998778;410203.92175614706;459067.71765648585;458378.80557116074;;181052.91087944093;454188.272343275;199213.49955308106;221360.76002740726;272.86300695630376;4302331.770205264;1621766.7436709001;289209.49992432684;0.0;0;230;245;0;0;0;0;0;126;111;1900961203484.429;699880783614.6467;1336105448254.1003;27684.203873655326;20227.998641355385;263.13286781223013;10547.303026697029;3403500.108381233;1495745.144702696;119806.01622594598;1325764.699851881;2.535654055640822;0.23019533147389834
8690;2019-02-20 17:50:37.866;794;194;172;172;161;37;200;-134;28;-69;455;451;28;120;248;243;258;197;205;203;198;-137;565;359;367;140;364;250;559;0.0;85.0;612.0;492.0;128.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40160.65234375;19351.83984375;0.0;3700.03173828125;424.0;95843;;;Calculated values ==>;1550681437.866;352.56000000000006;292.56;290.36;290.36;289.26000000000005;276.86;274.27422755570615;293.16;259.76000000000005;275.96000000000004;266.26000000000005;318.66;318.26000000000005;275.96000000000004;285.16;297.96000000000004;297.46000000000004;298.96000000000004;292.86;293.46000000000004;292.96000000000004;;315.56;259.46000000000004;242.56692532238324;261.13683023647616;274.27422755570615;293.66;5650000.0;3590000.0;3670000.0000000005;1400000.0;3640000.0;2500000.0;5590000.0;0.0;0.014166666666666666;0.10200000000000001;0.082;0.021333333333333333;0.021333333333333333;;19351.83984375;0.0;3700.03173828125;40160.65234375;512389.51681618614;411817.33045329753;245767.26483306783;245767.26483306783;241955.20226488038;430214.79039162316;458495.1351315018;455230.7011806706;461856.846901807;502442.5742044632;502025.9838384548;455230.7011806706;466120.1294677776;465409.4377871421;465480.30547409743;429263.6229066022;412970.1895532152;458909.0072553948;458218.4865142734;;178127.92459426197;454933.1192878579;199672.50689671634;245767.26483306783;273.06571841257755;4303002.102073753;1622088.9772646502;289272.35504110745;0.0;0;230;245;0;0;0;0;0;126;111;1901181103484.429;699965383614.6467;1336258148254.1003;26066.935816963334;20931.37021607361;230.8236391729824;4532.292729199052;3403948.0345453215;1496088.1394431745;119810.13253017086;1325890.363149847;2.245432533198588;0.23500770908341068
8691;2019-02-20 17:51:37.867;797;194;169;169;161;41;200;-133;17;-67;450;444;21;118;250;242;258;196;205;203;198;-138;560;361;366;140;366;247;555;-3.0;109.0;597.0;495.0;128.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40032.48828125;19187.7109375;0.0;3652.34594726562;418.0;95844;;;Calculated values ==>;1550681497.867;352.86;292.56;290.06;290.06;289.26000000000005;277.26000000000005;274.4858918419099;293.16;259.86;274.86;266.46000000000004;318.16;317.56;275.26000000000005;284.96000000000004;298.16;297.36;298.96000000000004;292.76000000000005;293.46000000000004;292.96000000000004;;314.96000000000004;259.36;242.56692532238324;260.72004837742526;274.4858918419099;293.66;5600000.0;3610000.0;3660000.0;1400000.0;3660000.0;2470000.0;5550000.0;0.0;0.018166666666666668;0.09949999999999999;0.0825;0.021333333333333333;0.021333333333333333;;19187.7109375;0.0;3652.34594726562;40032.48828125;513185.4657434304;413506.49496626557;244865.1990565715;244865.1990565715;242097.7436761797;430081.6785162784;458654.80598915706;454389.6938030197;462058.2159558823;502211.9655471084;501588.1923767064;454878.174424882;466320.03269945324;465381.95360251743;465058.7251422519;430564.56731973035;414236.73580496106;459067.71765648585;458378.80557116074;;175620.85347054448;454830.0520066356;200004.05914902856;244865.1990565715;273.2052355227948;4303670.389385412;1622410.145541431;289333.6258764867;0.0;0;230;245;0;0;0;0;0;126;111;1901401007150.037;700049385014.879;1336407250739.5127;25311.370648072116;21023.144410752582;296.6222725183088;4554.9569389779035;3404376.1942362566;1496437.7662263808;119814.52798603682;1325966.0914927425;2.2410668470997623;0.23536990201598762
8692;2019-02-20 17:52:37.867;807;192;168;167;157;41;200;-137;-52;-72;444;438;-34;110;251;242;258;194;205;203;199;-138;559;360;366;140;365;247;554;-1.0;108.0;429.0;517.0;128.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39915.0546875;19143.9296875;0.0;3639.84594726562;418.0;95845;;;Calculated values ==>;1550681557.867;353.86;292.36;289.96000000000004;289.86;288.86;277.26000000000005;274.38016830617;293.16;259.46000000000004;267.96000000000004;265.96000000000004;317.56;316.96000000000004;269.76000000000005;284.16;298.26000000000005;297.36;298.96000000000004;292.56;293.46000000000004;293.06;;314.96000000000004;259.36;242.56692532238324;260.72004837742526;274.38016830617;293.66;5590000.0;3600000.0;3660000.0;1400000.0;3650000.0;2470000.0;5540000.0;0.0;0.018000000000000002;0.0715;0.08616666666666667;0.021333333333333333;0.021333333333333333;;19143.9296875;0.0;3639.84594726562;39915.0546875;514497.25170320156;413177.15693683183;244552.5645346484;244201.50848561595;240788.98820522532;430148.3826014536;458654.80598915706;445681.73677819973;461554.5737613963;501588.1923767064;500963.83509946876;448010.4958115004;465401.478937805;465658.1741919227;465204.3799370688;430820.5965209019;413914.7804853892;459067.71765648585;458516.8789554001;;175620.85347054448;454830.0520066356;199344.43074682428;244552.5645346484;272.94005102791675;4304336.618910152;1622729.5758799727;289394.39414227445;0.0;0;230;245;0;0;0;0;0;126;111;1901620607150.037;700133385014.879;1336555450739.5127;17613.117381243344;22014.344365220408;304.30468863922897;4564.572040976035;3404733.8983031674;1496796.4119661807;119819.53571071313;1326042.0875675755;1.9529835260571267;0.21793718101294166
8693;2019-02-20 17:53:37.877;815;191;169;168;156;40;201;-144;-83;-92;440;435;-84;85;251;242;258;193;206;203;199;-146;557;359;367;141;364;247;551;-1.0;80.0;503.0;522.0;128.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39846.68359375;19050.271484375;0.0;3646.56494140625;417.0;95846;;;Calculated values ==>;1550681617.877;354.66;292.26000000000005;290.06;289.96000000000004;288.76000000000005;277.16;274.27422755570615;293.26000000000005;258.76000000000005;264.86;263.96000000000004;317.16;316.66;264.76000000000005;281.66;298.26000000000005;297.36;298.96000000000004;292.46000000000004;293.46000000000004;293.06;;314.86;258.56;242.77792619122317;260.72004837742526;274.27422755570615;293.76000000000005;5570000.0;3590000.0;3670000.0000000005;1410000.0;3640000.0;2470000.0;5510000.0;0.0;0.013333333333333334;0.08383333333333334;0.087;0.021333333333333333;0.021333333333333333;;19050.271484375;0.0;3646.56494140625;39846.68359375;515642.209405438;414040.76927589084;245027.73001487428;244672.8878096656;240558.2877051051;430214.79039162316;458633.2384034343;441554.72093659063;459377.6782718831;501172.0199058231;500651.43328599154;441418.8512464917;462504.91683780955;465802.6480608363;465349.75327765616;431328.6557449699;414757.0629070427;458909.0072553948;458356.8847964573;;175203.01333496982;453836.8562638403;199936.31619535858;245027.73001487428;273.16995355017747;4305001.410842583;1623047.9139371894;289455.1243530189;0.0;0;230;245;0;0;0;0;0;126;111;1901840543800.0022;700217699064.8656;1336703675439.4893;20255.676264139955;22089.346985957905;220.954571172363;4551.021968673771;3405049.5241790423;1497164.003982509;119823.91360073761;1326118.0635115243;2.0759280679497683;0.22885636405411036
8694;2019-02-20 17:54:37.888;816;189;170;169;157;39;201;-143;-60;-97;436;431;-54;72;250;243;258;191;206;203;199;-145;556;358;367;141;363;244;550;-2.0;85.0;475.0;471.0;128.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39771.73828125;19091.83984375;0.0;3606.693359375;416.0;95847;;;Calculated values ==>;1550681677.888;354.76;292.06;290.16;290.06;288.86;277.06;274.1680685717883;293.26000000000005;258.86;267.16;263.46000000000004;316.76000000000005;316.26000000000005;267.76000000000005;280.36;298.16;297.46000000000004;298.96000000000004;292.26000000000005;293.46000000000004;293.06;;314.76000000000005;258.66;242.77792619122317;260.2995467637923;274.1680685717883;293.76000000000005;5560000.0;3579999.9999999995;3670000.0000000005;1410000.0;3629999.9999999995;2440000.0;5500000.0;0.0;0.014166666666666666;0.07916666666666666;0.0785;0.021333333333333333;0.021333333333333333;;19091.83984375;0.0;3606.693359375;39771.73828125;515847.2497113359;413720.03103230504;245426.33005622245;245068.79782500555;240926.500560384;430280.9020939914;458633.2384034343;445221.848492632;458869.0855255645;501048.9561078858;500529.47947036865;446002.4318784442;461441.1533729428;465816.1379094171;465625.14543771395;431580.72374335246;414443.2327276156;458909.0072553948;458356.8847964573;;174785.17458790913;453940.50017427705;200042.55007073862;245426.33005622245;273.20759785084573;4305665.01932989;1623365.8231371595;289515.5792534763;0.0;0;230;245;0;0;0;0;0;126;111;1902060784169.7012;700302314574.75;1336851002444.2878;19410.027791733224;19930.989083127766;242.7811227229384;4542.5185011250105;3405380.1323127705;1497514.2376470084;119827.77877333321;1326193.8569082448;1.9440162103793512;0.20990364221088625
8695;2019-02-20 17:55:37.868;814;187;170;169;157;37;201;-149;-25;-104;432;428;-20;95;250;243;258;189;206;203;199;-148;536;355;366;140;360;260;536;95.0;82.0;297.0;476.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31817.1171875;10580.09765625;0.0;3896.23413085938;418.0;95848;;;Calculated values ==>;1550681737.868;354.56000000000006;291.86;290.16;290.06;288.86;276.86;273.8482719121499;293.26000000000005;258.26000000000005;270.66;262.76000000000005;316.36;315.96000000000004;271.16;282.66;298.16;297.46000000000004;298.96000000000004;292.06;293.46000000000004;293.06;;314.96000000000004;258.36;242.56692532238324;262.5002047102346;273.8482719121499;293.76000000000005;5360000.0;3550000.0;3660000.0;1400000.0;3600000.0;2600000.0;5360000.0;0.01583333333333333;0.013666666666666666;0.0495;0.07933333333333333;0.021333333333333333;0.03716666666666667;;10580.09765625;0.0;3896.23413085938;31817.1171875;517259.22901455016;418383.42629826267;246030.2343396637;245663.14171038216;241424.15484203343;430477.46260093397;458792.58754311653;446724.9862341419;458312.9691135226;499053.13002425584;498630.99784578977;447384.1450717753;461716.9984112727;466247.85315236123;466058.0093327334;436374.263248273;419007.0082941311;459067.71765648585;458516.8789554001;;175620.85347054448;453797.1374491696;199233.32434417316;226094.33097835607;272.87505783509613;4306261.39426772;1623613.0068610227;289578.08280778286;0.0;0;230;245;0;0;0;0;0;126;111;1902280610869.771;700386586474.7769;1337002152044.336;12250.837263553454;20195.395839663048;237.3524843732728;8638.371366480136;3405643.8849081346;1497848.5127259577;119831.77855302248;1326303.6610435934;2.8544494255696415;0.2898093335832356
8696;2019-02-20 17:56:37.869;810;183;169;169;156;36;201;-161;-3;-140;441;440;1;141;248;244;258;185;206;203;199;-159;537;352;366;140;357;272;537;-2.0;83.0;322.0;487.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31963.34765625;10489.0400390625;0.0;4095.91430664062;436.0;95849;;;Calculated values ==>;1550681797.869;354.16;291.46000000000004;290.06;290.06;288.76000000000005;276.76000000000005;273.5264737036516;293.26000000000005;257.06;272.86;259.16;317.26000000000005;317.16;273.26000000000005;287.26000000000005;297.96000000000004;297.56;298.96000000000004;291.66;293.46000000000004;293.06;;316.76000000000005;257.26000000000005;242.56692532238324;264.08650396036035;273.5264737036516;293.76000000000005;5370000.0;3520000.0000000005;3660000.0;1400000.0;3570000.0000000005;2720000.0;5370000.0;0.0;0.013833333333333333;0.05366666666666667;0.08116666666666666;0.021333333333333333;0.021333333333333333;;10489.0400390625;0.0;4095.91430664062;31963.34765625;516695.4338320392;416729.2524136253;245619.43307300512;245619.43307300512;241047.31062223273;430671.36484660726;458792.58754311653;447368.18728250265;454623.79668579233;498811.9193763801;498705.38210995693;447902.6365248319;465401.82431135693;466418.3847020313;466617.12829396635;436144.86092492763;417383.24998512387;459067.71765648585;458516.8789554001;;183142.23651711168;452656.05918462237;199735.93844596934;245619.43307300512;273.060981352884;4306792.906999174;1623788.5859345407;289644.68515470217;0.0;0;230;245;0;0;0;0;0;126;111;1902500214529.5056;700470587874.6754;1337161754704.143;13289.597354227288;20528.683133287337;259.53561800061874;4541.812178824426;3405856.725410308;1498187.8857064443;119835.91935621617;1326413.4977369194;2.647908753702573;0.3019645458642669
8697;2019-02-20 17:57:37.849;800;181;169;169;158;36;201;-169;11;-161;456;455;10;159;246;244;258;183;206;204;199;-167;558;350;367;140;355;267;549;-2.0;76.0;595.0;504.0;128.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41979.03515625;20967.150390625;0.0;3993.83154296875;446.0;95850;;;Calculated values ==>;1550681857.849;353.16;291.26000000000005;290.06;290.06;288.96000000000004;276.76000000000005;273.3108153835814;293.26000000000005;256.26000000000005;274.26000000000005;257.06;318.76000000000005;318.66;274.16;289.06;297.76000000000005;297.56;298.96000000000004;291.46000000000004;293.56;293.06;;317.76000000000005;256.46000000000004;242.56692532238324;263.43189868330234;273.3108153835814;293.76000000000005;5580000.0;3500000.0;3670000.0000000005;1400000.0;3550000.0;2670000.0;5490000.0;0.0;0.012666666666666666;0.09916666666666667;0.084;0.021333333333333333;0.021333333333333333;;20967.150390625;0.0;3993.83154296875;41979.03515625;513723.5116664225;249563.1593714073;245110.0428683372;245110.0428683372;241297.34604790306;430799.1582183253;458633.2384034343;450139.6401536744;452448.02207427175;500897.3623833168;500791.6295081954;450009.7021802555;468226.5987929361;466446.0373839678;466902.2408945324;431075.28625924955;411880.1009978568;459046.6745650736;458356.8847964573;;187321.02276691253;451822.8300039021;200106.0991709538;245110.0428683372;273.1981605869584;4307408.888127299;1624050.6334765647;289712.0772319541;0.0;0;230;246;0;0;0;0;0;126;111;1902720041229.5754;700554559874.7021;1337323400804.1946;24794.992814119796;21144.205389967658;243.1390133109746;4549.265961133229;3406173.991204617;1498535.044019558;119840.10691516001;1326489.2314684484;2.0324361963603086;0.2153973542529423
8698;2019-02-20 17:58:37.859;789;193;170;169;161;37;201;-151;19;-147;458;452;18;118;247;244;258;195;206;203;199;-155;570;358;367;139;363;243;566;-1.0;84.0;616.0;515.0;128.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40296.375;19612.08984375;0.0;3604.71923828125;446.0;95851;;;Calculated values ==>;1550681917.859;352.06000000000006;292.46000000000004;290.16;290.06;289.26000000000005;276.86;274.1680685717883;293.26000000000005;258.06;275.06;258.46000000000004;318.96000000000004;318.36;274.96000000000004;284.96000000000004;297.86;297.56;298.96000000000004;292.66;293.46000000000004;293.06;;317.76000000000005;257.66;242.35481222062532;260.1585393101385;274.1680685717883;293.76000000000005;5700000.0;3579999.9999999995;3670000.0000000005;1390000.0;3629999.9999999995;2430000.0;5660000.0;0.0;0.014;0.10266666666666667;0.08583333333333334;0.021333333333333333;0.021333333333333333;;19612.08984375;0.0;3604.71923828125;40296.375;511340.64952739625;253410.37462381402;244779.86448229826;244431.93368398002;241710.7639526912;430280.9020939914;458633.2384034343;455303.7817714177;454067.6239191157;503425.5123501818;502804.71377666533;455182.8312544816;466889.8259125728;465423.3653177346;465755.3386178344;427926.0275818766;409044.58447798504;458909.0072553948;458356.8847964573;;187321.02276691253;453240.62999506394;202119.85184241013;244779.86448229826;274.02164693343695;4308094.630816562;1624388.8501718533;289775.40904199716;0.0;0;230;246;0;0;0;0;0;126;111;1902940277929.5405;700638273824.6888;1337476426304.1702;25993.550139378112;21554.53345810279;264.3402034544819;4556.309766702059;3406597.299602139;1498890.9261470393;119844.33661346463;1326565.1239128013;2.255638722039906;0.23846866853934412
8699;2019-02-20 17:59:37.870;796;197;168;168;161;42;201;-140;28;-126;440;430;28;115;250;240;258;200;205;203;199;-143;548;361;367;140;366;247;548;-2.0;109.0;842.0;526.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31991.7109375;10944.2890625;0.0;3681.59057617188;440.0;95852;;;Calculated values ==>;1550681977.87;352.76;292.86;289.96000000000004;289.96000000000004;289.26000000000005;277.36;274.4858918419099;293.26000000000005;259.16;275.96000000000004;260.56;317.16;316.16;275.96000000000004;284.66;298.16;297.16;298.96000000000004;293.16;293.46000000000004;293.06;;317.16;258.86;242.56692532238324;260.72004837742526;274.4858918419099;293.66;5480000.0;3610000.0;3670000.0000000005;1400000.0;3660000.0;2470000.0;5480000.0;0.0;0.018166666666666668;0.14033333333333334;0.08766666666666666;0.021333333333333333;0.021333333333333333;;10944.2890625;0.0;3681.59057617188;31991.7109375;514079.49721550953;417259.07475794794;244794.74477325846;244794.74477325846;242352.43949132445;430081.6785162784;458633.2384034343;455729.33194869943;456064.25960966415;501172.0199058231;500130.42714945617;455729.33194869943;465976.0273091006;465381.95360251743;464796.26975366054;433552.52989712363;418228.6462936177;458909.0072553948;458356.8847964573;;184813.72873217988;454314.10897859343;202607.62400306397;244794.74477325846;274.2250533160694;4308697.141972016;1624643.5333457473;289836.13942223013;0.0;0;230;246;0;0;0;0;0;126;111;1903160518299.2395;700721989169.5745;1337623453253.9692;35521.41301503751;22066.26851618808;278.38388546369066;4555.992320494909;3407110.018275585;1499254.4994725534;119848.86014336123;1326641.0736849967;4.267918188806625;0.43204335697734497
8700;2019-02-20 18:00:37.850;808;187;163;163;156;42;201;-150;37;-135;431;427;36;160;250;240;258;189;206;203;199;-150;543;356;367;140;361;268;543;-1.0;87.0;597.0;511.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32013.1015625;10652.79296875;0.0;4027.158203125;448.0;95853;;;Calculated values ==>;1550682037.85;353.96000000000004;291.86;289.46000000000004;289.46000000000004;288.76000000000005;277.36;273.955091788801;293.26000000000005;258.16;276.86;259.66;316.26000000000005;315.86;276.76000000000005;289.16;298.16;297.16;298.96000000000004;292.06;293.46000000000004;293.06;;317.96000000000004;258.16;242.56692532238324;263.56353331371673;273.955091788801;293.76000000000005;5430000.0;3560000.0;3670000.0000000005;1400000.0;3610000.0;2680000.0;5430000.0;0.0;0.0145;0.09949999999999999;0.08516666666666667;0.021333333333333333;0.021333333333333333;;10652.79296875;0.0;4027.158203125;32013.1015625;515956.32927605027;415792.34707194514;243232.5817119856;243232.5817119856;240834.62412643753;430412.23801567365;458633.2384034343;453301.1964908744;455139.1340260114;498147.78028686217;497722.2937097078;453174.1695212009;468203.2580913103;466104.2199880029;465524.29463401274;434746.9818158071;416467.6023114923;458909.0072553948;458356.8847964573;;188156.80290529504;453590.05543675483;201257.8371882277;243232.5817119856;273.67624806998;4309230.337618539;1624823.4490375037;289900.3575822203;0.0;0;230;246;0;0;0;0;0;126;111;1903380644899.3096;700805961169.6012;1337777901754.0183;25078.314250613344;21490.293920832893;265.0510028125646;4589.318465802063;3407614.8476703838;1499617.3498358594;119853.38725789028;1326717.259204599;3.5029392835162168;0.37165869950198677
8701;2019-02-20 18:01:37.861;811;184;163;163;154;42;201;-158;43;-160;442;441;42;177;249;240;258;186;206;203;199;-160;556;356;366;140;361;272;550;-2.0;83.0;683.0;536.0;128.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;44052.921875;22992.892578125;0.0;4067.77734375;457.0;95854;;;Calculated values ==>;1550682097.861;354.26;291.56;289.46000000000004;289.46000000000004;288.56;277.36;273.955091788801;293.26000000000005;257.36;277.46000000000004;257.16;317.36;317.26000000000005;277.36;290.86;298.06;297.16;298.96000000000004;291.76000000000005;293.46000000000004;293.06;;318.86;257.16;242.56692532238324;264.08650396036035;273.955091788801;293.76000000000005;5560000.0;3560000.0;3660000.0;1400000.0;3610000.0;2720000.0;5500000.0;0.0;0.013833333333333333;0.11383333333333333;0.08933333333333333;0.021333333333333333;0.021333333333333333;;22992.892578125;0.0;4067.77734375;44052.921875;515237.5462320173;411831.94049012626;242965.33107713328;242965.33107713328;239928.7520593822;430412.23801567365;458792.58754311653;453376.6336760692;452552.0628994988;498918.4353200862;498811.9193763801;453248.96302749077;469626.89497566875;465973.9058467576;465524.29463401274;431580.72374335246;412601.8314242595;459067.71765648585;458516.8789554001;;191917.91438739494;452552.0628994988;201972.2588119733;242965.33107713328;273.955091788801;4309864.337360818;1625103.881154256;289967.82774588274;0.0;0;230;247;0;0;0;0;0;126;111;1903600585214.8828;700889976569.8202;1337939931454.4407;28618.198005362916;22385.129165152277;262.54134374745223;4598.433021403025;3408062.4006433547;1499983.0453944253;119857.7846668336;1326793.837837368;2.0644094066018193;0.21709279203308648
8702;2019-02-20 18:02:40.851;807;196;166;165;156;42;201;-151;43;-160;449;444;40;137;250;240;258;199;206;203;199;-155;573;362;367;139;367;252;567;0.0;79.0;792.0;544.0;128.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40374.1640625;19684.98046875;0.0;3747.2197265625;455.0;95855;;;Calculated values ==>;1550682160.851;353.86;292.76000000000005;289.76000000000005;289.66;288.76000000000005;277.36;274.5913991737795;293.26000000000005;258.06;277.46000000000004;257.16;318.06;317.56;277.16;286.86;298.16;297.16;298.96000000000004;293.06;293.46000000000004;293.06;;318.66;257.66;242.35481222062532;261.41265627149306;274.5913991737795;293.76000000000005;5730000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;2520000.0;5670000.0;0.0;0.013166666666666667;0.132;0.09066666666666667;0.021333333333333333;0.021333333333333333;;19684.98046875;0.0;3747.2197265625;40374.1640625;513316.53477176523;409002.03532482655;243362.0647625057;243021.68420331157;240028.67527166515;430014.67791919125;458633.2384034343;456726.9655403573;452722.37763610313;501623.5237629057;501101.2985100149;456362.4941287204;467788.05949044524;465236.6699430183;464649.81302044657;427104.6448413458;410277.9169033056;458909.0072553948;458356.8847964573;;191082.09718829524;453240.62999506394;203752.41431998744;243362.0647625057;274.5913991737795;4310602.957103041;1625477.2532686489;290036.19811609574;0.0;0;230;247;0;0;0;0;0;126;111;1903831443564.9177;700977847619.8335;1338104965254.4656;33392.64076108882;22620.264887873604;221.5519178508621;4586.556160724301;3408604.9093564786;1500376.7800849571;119862.01981052147;1326874.1937357944;2.595616852902466;0.2677928348705225
8703;2019-02-20 18:03:37.852;811;198;162;161;153;44;201;-144;44;-138;438;430;38;124;252;238;258;200;205;203;199;-148;561;363;367;140;367;247;556;-2.0;83.0;1026.0;547.0;128.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40048.59375;19224.65625;0.0;3652.28588867188;445.0;95856;;;Calculated values ==>;1550682217.852;354.26;292.96000000000004;289.36;289.26000000000005;288.46000000000004;277.56;274.69669130483857;293.26000000000005;258.76000000000005;277.56;259.36;316.96000000000004;316.16;276.96000000000004;285.56;298.36;296.96000000000004;298.96000000000004;293.16;293.46000000000004;293.06;;317.66;258.36;242.56692532238324;260.72004837742526;274.69669130483857;293.66;5610000.0;3629999.9999999995;3670000.0000000005;1400000.0;3670000.0000000005;2470000.0;5560000.0;0.0;0.013833333333333333;0.17099999999999999;0.09116666666666666;0.021333333333333333;0.021333333333333333;;19224.65625;0.0;3652.28588867188;40048.59375;514819.4225761813;414556.36598067306;242401.15475744795;242061.90811647894;239404.16414324963;429947.3805835815;458633.2384034343;457658.0576764345;454830.0520066356;500963.83509946876;500130.42714945617;456937.43924984924;467006.4500247621;465500.0144636098;464239.1217830999;430307.17898588866;415263.34616146993;458909.0072553948;458356.8847964573;;186903.13564328075;453797.1374491696;203442.75556360418;242401.15475744795;274.5579926903609;4311239.648438075;1625785.2932963967;290094.7785631843;0.0;0;230;247;0;0;0;0;0;126;111;1904040637234.6516;701057364014.7324;1338247182749.2847;43470.81666129398;22823.97448190071;208.10635407112574;4607.055574165533;3409213.4224024457;1500736.5532912102;119865.42133151129;1326946.9777721602;3.1083679208693242;0.3078692399691851
8704;2019-02-20 18:04:37.872;818;192;161;160;150;43;201;-139;45;-118;426;419;38;121;252;238;258;194;206;203;199;-142;559;360;367;140;365;247;553;-1.0;84.0;892.0;548.0;128.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39861.578125;19147.240234375;0.0;3667.13525390625;438.0;95857;;;Calculated values ==>;1550682277.872;354.96000000000004;292.36;289.26000000000005;289.16;288.16;277.46000000000004;274.38016830617;293.26000000000005;259.26000000000005;277.66;261.36;315.76000000000005;315.06;276.96000000000004;285.26000000000005;298.36;296.96000000000004;298.96000000000004;292.56;293.46000000000004;293.06;;316.96000000000004;258.96000000000004;242.56692532238324;260.72004837742526;274.38016830617;293.76000000000005;5590000.0;3600000.0;3670000.0000000005;1400000.0;3650000.0;2470000.0;5530000.0;0.0;0.014;0.14866666666666667;0.09133333333333334;0.021333333333333333;0.021333333333333333;;19147.240234375;0.0;3667.13525390625;39861.578125;515841.95502325124;413590.4106133878;242169.82151654197;241830.73772607438;238524.6311786081;430148.3826014536;458633.2384034343;457777.86026779644;456884.004578067;499713.31487801496;498982.69776659424;456937.43924984924;466663.50449886196;465789.28146489616;464680.0635916259;430820.5965209019;414317.87443422026;458909.0072553948;458356.8847964573;;183977.97901196036;454417.3790975448;202080.77204782685;242169.82151654197;274.0155086965913;4311905.788509521;1626105.1656889329;290155.7940710785;0.0;0;230;247;0;0;0;0;0;126;111;1904260910634.5815;701141392014.7057;1338395432149.2375;38013.63378203548;23046.743443874242;231.0381092135429;4611.990683304861;3409892.685834953;1501118.9366924644;119869.0820885499;1327023.8287660766;2.8886789407091085;0.2934796001834466
8705;2019-02-20 18:05:37.862;824;190;163;162;150;40;201;-140;47;-107;420;414;39;120;251;239;258;192;206;203;199;-141;556;358;367;140;363;247;551;31.0;87.0;945.0;544.0;128.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39894.05859375;19060.13671875;0.0;3658.27783203125;431.0;95858;;;Calculated values ==>;1550682337.862;355.56000000000006;292.16;289.46000000000004;289.36;288.16;277.16;274.1680685717883;293.26000000000005;259.16;277.86;262.46000000000004;315.16;314.56;277.06;285.16;298.26000000000005;297.06;298.96000000000004;292.36;293.46000000000004;293.06;;316.26000000000005;259.06;242.56692532238324;260.72004837742526;274.1680685717883;293.76000000000005;5560000.0;3579999.9999999995;3670000.0000000005;1400000.0;3629999.9999999995;2470000.0;5510000.0;0.005166666666666667;0.0145;0.1575;0.09066666666666667;0.021333333333333333;0.0265;;19060.13671875;0.0;3658.27783203125;39894.05859375;516820.6946492189;413676.3280692049;242927.7573597619;242584.23426922967;238587.39616456104;430280.9020939914;458633.2384034343;458017.21189582633;458007.34389013296;499087.12454958225;498460.29533078085;457057.75920314965;466549.07273255236;465946.8475650451;465103.311480244;431580.72374335246;414400.9631372732;458909.0072553948;458356.8847964573;;181052.91087944093;454520.6082697717;201248.53857691484;234801.62036436403;273.68149366606985;4312570.308043898;1626423.5074311248;290216.8290059528;0.0;0;230;247;0;0;0;0;0;126;111;1904481073934.6165;701225378014.719;1338543607449.261;40441.06604772856;22963.334318819023;249.1065287881491;5924.2145074504715;3410546.366035444;1501502.2901043287;119873.08262699966;1327111.6158423952;3.0626134252134034;0.30111874519090104
8706;2019-02-20 18:06:37.853;826;188;164;163;152;38;201;-147;35;-112;417;412;33;120;250;240;258;190;206;203;199;-147;554;357;367;139;363;244;549;-1.0;85.0;479.0;550.0;128.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39626.89453125;19047.708984375;0.0;3629.13159179688;426.0;95859;;;Calculated values ==>;1550682397.853;355.76;291.96000000000004;289.56;289.46000000000004;288.36;276.96000000000004;274.0616903277293;293.26000000000005;258.46000000000004;276.66;261.96000000000004;314.86;314.36;276.46000000000004;285.16;298.16;297.16;298.96000000000004;292.16;293.46000000000004;293.06;;315.76000000000005;258.46000000000004;242.35481222062532;260.2995467637923;274.0616903277293;293.76000000000005;5540000.0;3570000.0000000005;3670000.0000000005;1390000.0;3629999.9999999995;2440000.0;5490000.0;0.0;0.014166666666666666;0.07983333333333334;0.09166666666666666;0.021333333333333333;0.021333333333333333;;19047.708984375;0.0;3629.13159179688;39626.89453125;517227.9911922868;413764.2266525931;243349.44934930894;243003.05349750287;239303.48083026664;430346.717906069;458633.2384034343;457064.6850885815;457656.01559167664;499072.7295294979;498551.64642237115;456824.9666708395;466975.56397755997;465816.1379094171;465379.25235888857;432081.0281990086;414485.982530214;458909.0072553948;458356.8847964573;;178963.62700411686;454067.6239191157;200316.48931686865;243349.44934930894;273.3112321946928;4313232.883251387;1626741.0251768439;290277.5483084926;0.0;0;230;247;0;0;0;0;0;126;111;1904701240904.3855;701309065459.6312;1338690885354.1064;20497.06429577508;23260.520671872644;249.26314697459014;4586.825289539165;3411054.107615111;1501887.4311156948;119877.23508466457;1327199.1947018118;2.142876704580364;0.2385968258077117
8707;2019-02-20 18:07:37.853;827;185;165;164;152;37;201;-164;-14;-146;414;410;4;133;250;240;258;186;206;203;199;-162;534;354;367;138;359;259;534;158.0;81.0;524.0;543.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31736.080078125;10555.8076171875;0.0;3897.75659179688;424.0;95860;;;Calculated values ==>;1550682457.853;355.86;291.66;289.66;289.56;288.36;276.86;273.7412296467126;293.26000000000005;256.76000000000005;271.76000000000005;258.56;314.56;314.16;273.56;286.46000000000004;298.16;297.16;298.96000000000004;291.76000000000005;293.46000000000004;293.06;;315.56;256.96000000000004;242.14157278889297;262.3656120759269;273.7412296467126;293.76000000000005;5340000.0;3540000.0;3670000.0000000005;1380000.0;3590000.0;2590000.0;5340000.0;0.026333333333333334;0.013500000000000002;0.08733333333333333;0.0905;0.021333333333333333;0.04766666666666666;;10555.8076171875;0.0;3897.75659179688;31736.080078125;518981.2057596628;418468.3030159507;244300.09627628274;243942.81818397078;239804.4690910492;430542.39183029096;458633.2384034343;448356.6306658795;454337.1396946917;497252.3072934904;496829.130346813;450678.1562791073;466334.6720577683;466391.21630984533;465813.54573049117;436830.1114643956;418780.20756416686;458909.0072553948;458356.8847964573;;178127.92459426197;452685.1452433778;200714.67671510676;220221.43791731138;273.4546344842524;4313827.574706465;1626987.7211485235;290340.2723766892;0.0;0;230;247;0;0;0;0;0;126;111;1904921440904.3855;701392165459.6312;1338841785354.1064;21627.39731170082;22803.327401808525;243.6737026530879;11351.122967905954;3411405.1447951733;1502271.2965163088;119881.3428917448;1327332.0109372905;3.876242605214481;0.3664464593213627
8708;2019-02-20 18:08:37.874;825;180;165;164;151;35;201;-177;-23;-172;422;421;-10;161;247;241;258;181;206;204;199;-175;536;350;367;137;356;267;537;139.0;81.0;410.0;548.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31885.974609375;10516.837890625;0.0;4030.29809570312;436.0;95861;;;Calculated values ==>;1550682517.874;355.66;291.16;289.66;289.56;288.26000000000005;276.66;273.3108153835814;293.26000000000005;255.46000000000004;270.86;255.96000000000004;315.36;315.26000000000005;272.16;289.26000000000005;297.86;297.26000000000005;298.96000000000004;291.26000000000005;293.56;293.06;;316.76000000000005;255.66000000000003;241.92719264551067;263.43189868330234;273.3108153835814;293.76000000000005;5360000.0;3500000.0;3670000.0000000005;1370000.0;3560000.0;2670000.0;5370000.0;0.023166666666666665;0.013500000000000002;0.06833333333333333;0.09133333333333334;0.021333333333333333;0.0445;;10516.837890625;0.0;4030.29809570312;31885.974609375;518579.2531653296;415723.63466153236;244176.5181710133;243821.13912667945;239369.7548617798;430799.1582183253;458633.2384034343;445640.37416629907;451819.6014801845;497291.19731329876;497184.76795259805;447381.3439610419;468459.0668220478;466432.15063586115;466517.27427466155;436374.263248273;416062.2666875109;459046.6745650736;458356.8847964573;;183142.23651711168;451508.1059844913;200237.20568622486;221301.74500477512;273.2496998342741;4314357.944061152;1627163.387990068;290406.3626227396;0.0;0;230;247;0;0;0;0;0;126;111;1905141717974.9246;701474694334.8331;1338999640584.4927;16769.21651280507;22949.408893908334;274.21195357028853;10548.953720729856;3411725.228567951;1502652.7027651872;119885.66011605706;1327514.575452033;3.4743465056293137;0.3415910015478555
8709;2019-02-20 18:09:37.884;818;179;165;165;154;36;201;-176;-26;-179;435;434;-18;166;246;242;258;181;206;204;199;-175;542;350;367;137;355;268;542;185.0;82.0;243.0;549.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31955.037109375;10606.0224609375;0.0;4068.64599609375;444.0;95862;;;Calculated values ==>;1550682577.884;354.96000000000004;291.06;289.66;289.66;288.56;276.76000000000005;273.3108153835814;293.26000000000005;255.56000000000003;270.56;255.26000000000002;316.66;316.56;271.36;289.76000000000005;297.76000000000005;297.36;298.96000000000004;291.26000000000005;293.56;293.06;;317.56;255.66000000000003;241.92719264551067;263.56353331371673;273.3108153835814;293.76000000000005;5420000.0;3500000.0;3670000.0000000005;1370000.0;3550000.0;2680000.0;5420000.0;0.030833333333333334;0.013666666666666666;0.0405;0.0915;0.021333333333333333;0.05216666666666667;;10606.0224609375;0.0;4068.64599609375;31955.037109375;517246.96318804054;413358.91634138394;243974.0686472164;243974.0686472164;240198.73791382866;430799.1582183253;458633.2384034343;445037.92132268636;451092.14606941014;498572.92682325555;498466.6717972738;446120.089342826;468900.7957619335;466446.0373839678;466645.69444314425;434982.5806471976;414087.16301823244;459046.6745650736;458356.8847964573;;186485.25045852014;451508.1059844913;200626.54942461394;218353.3304485536;273.3108153835814;4314890.041160129;1627339.441163609;290473.86507202726;0.0;0;230;247;0;0;0;0;0;126;111;1905361954674.8896;701556908034.8201;1339160167334.4673;9898.660561871933;22955.662425228777;285.57070759585724;12520.18541848231;3411947.4979155893;1503035.3087831629;119890.32574904195;1327706.8503186335;3.1114896562655363;0.3009488980686456
8710;2019-02-20 18:10:37.885;809;184;166;165;157;38;201;-171;-7;-183;443;441;-2;164;246;242;259;186;206;204;199;-172;550;351;367;137;356;267;550;306.0;81.0;327.0;548.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32155.490234375;10792.8447265625;0.0;4043.76928710938;449.0;95863;;;Calculated values ==>;1550682637.885;354.06000000000006;291.56;289.76000000000005;289.66;288.86;276.96000000000004;273.4187578820637;293.26000000000005;256.06;272.46000000000004;254.86;317.46000000000004;317.26000000000005;272.96000000000004;289.56;297.76000000000005;297.36;299.06;291.76000000000005;293.56;293.06;;318.06;255.96000000000004;241.92719264551067;263.43189868330234;273.4187578820637;293.76000000000005;5500000.0;3510000.0;3670000.0000000005;1370000.0;3560000.0;2670000.0;5500000.0;0.051000000000000004;0.013500000000000002;0.0545;0.09133333333333334;0.021333333333333333;0.07233333333333333;;10792.8447265625;0.0;4043.76928710938;32155.490234375;515494.6456064134;411831.94049012626;244008.41153105663;243658.85615628987;240926.500560384;430735.4089219946;458633.2384034343;447779.3313188571;450675.4506944305;499521.3112119809;499309.31295518985;448439.64009682543;468807.31028319686;466302.76539371355;466502.7873414682;433295.575165666;412601.8314242595;459046.6745650736;458356.8847964573;;188574.69595719432;451819.6014801845;201187.69291063256;213816.84494614933;273.41875788206363;4315424.304458255;1627517.7680286877;290541.46965936327;0.0;0;230;247;0;0;0;0;0;126;111;1905582158344.6235;701639109404.7208;1339320670009.2734;13439.244293248237;22891.047649352407;279.36554050898746;17688.396215838944;3412141.9836971895;1503417.3710675882;119895.03362956717;1327958.5926942518;3.659733524705376;0.30865418686928103
8711;2019-02-20 18:11:37.875;804;188;166;165;159;40;201;-159;12;-175;446;442;7;164;247;242;259;191;206;203;199;-162;554;356;367;138;361;270;554;-2.0;82.0;358.0;561.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32232.79296875;10892.8642578125;0.0;4089.0107421875;453.0;95864;;;Calculated values ==>;1550682697.875;353.56000000000006;291.96000000000004;289.76000000000005;289.66;289.06;277.16;273.955091788801;293.26000000000005;257.26000000000005;274.36;255.66000000000003;317.76000000000005;317.36;273.86;289.56;297.86;297.36;299.06;292.26000000000005;293.46000000000004;293.06;;318.46000000000004;256.96000000000004;242.14157278889297;263.82572766246335;273.955091788801;293.76000000000005;5540000.0;3560000.0;3670000.0000000005;1380000.0;3610000.0;2700000.0;5540000.0;0.0;0.013666666666666666;0.059666666666666666;0.0935;0.021333333333333333;0.021333333333333333;;10892.8642578125;0.0;4089.0107421875;32232.79296875;514550.407815522;411644.6103821836;243852.3593909754;243505.07266101878;241458.1654974193;430412.23801567365;458633.2384034343;449725.3591944844;451334.77657836326;499542.5101262323;499117.46803283395;449069.18354814796;468390.2091520069;465712.960854355;465784.1997128528;432314.7153286799;412801.4708678641;458909.0072553948;458356.8847964573;;190246.288480595;452685.1452433778;202796.5861471998;243852.3593909754;273.955091788801;4315960.784056862;1627698.4521512126;290609.23153075704;0.0;0;230;247;0;0;0;0;0;126;111;1905802321644.6584;701721595654.7339;1339481743159.299;14733.416791821317;23364.58027549264;266.6810076311492;4576.096541983614;3412376.71674424;1503802.7703897622;119899.58325907108;1328144.0992110232;2.866181610574693;0.33330998413811497
8712;2019-02-20 18:12:37.865;799;201;165;165;160;44;201;-153;22;-170;442;435;21;124;250;238;259;204;205;203;199;-155;581;366;367;138;371;246;575;-2.0;85.0;338.0;550.0;128.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40556.203125;19877.203125;0.0;3662.93530273438;448.0;95865;;;Calculated values ==>;1550682757.865;353.06000000000006;293.26000000000005;289.66;289.66;289.16;277.56;275.0112864084945;293.26000000000005;257.86;275.36;256.16;317.36;316.66;275.26000000000005;285.56;298.16;296.96000000000004;299.06;293.56;293.46000000000004;293.06;;317.96000000000004;257.66;242.14157278889297;260.58029834229245;275.0112864084945;293.66;5810000.0;3660000.0;3670000.0000000005;1380000.0;3710000.0;2460000.0;5750000.0;0.0;0.014166666666666666;0.05633333333333333;0.09166666666666666;0.021333333333333333;0.021333333333333333;;19877.203125;0.0;3662.93530273438;40556.203125;511640.2891261518;256204.11725887365;242735.87641783437;242735.87641783437;241076.4546163381;429743.705733735;458633.2384034343;455167.20881649444;451855.04356773343;501477.4450450995;500749.40915692813;455045.6345893565;467148.04732044;464652.7172634713;463795.54956771457;425115.15666160453;408684.5280648782;458909.0072553948;458356.8847964573;;188156.80290529504;453409.2083126489;205544.60197751084;242735.87641783437;275.0112864084945;4316567.257928578;1627954.8266432388;290673.8203145499;0.0;0;231;247;0;0;0;0;0;126;111;1906022484944.6934;701804381854.7471;1339636517359.3237;14062.073518596077;22720.92224738765;232.76723845362312;4599.914845410623;3412616.639169795;1504186.7522365383;119903.74463411099;1328220.5532281366;1.767860370813175;0.20465569402212772
8713;2019-02-20 18:13:37.866;804;202;158;157;151;50;201;-165;35;-200;424;414;31;112;253;234;259;203;205;203;199;-167;562;366;367;137;371;238;557;-4.0;86.0;211.0;584.0;128.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39939.578125;19320.279296875;0.0;3539.98315429688;437.0;95866;;;Calculated values ==>;1550682817.866;353.56000000000006;293.36;288.96000000000004;288.86;288.26000000000005;278.16;275.0112864084945;293.26000000000005;256.66;276.66;253.16000000000003;315.56;314.56;276.26000000000005;284.36;298.46000000000004;296.56;299.06;293.46000000000004;293.46000000000004;293.06;;316.86;256.46000000000004;241.92719264551067;259.4470641161187;275.0112864084945;293.66;5620000.0;3660000.0;3670000.0000000005;1370000.0;3710000.0;2380000.0;5570000.0;0.0;0.014333333333333333;0.035166666666666666;0.09733333333333333;0.021333333333333333;0.021333333333333333;;19320.279296875;0.0;3539.98315429688;39939.578125;513876.6083220457;415574.3250689575;241019.58708462483;240687.14619344787;238722.9095847784;429743.705733735;458633.2384034343;458031.4307608141;448895.9625819292;500392.775220094;499357.2602541733;457558.3300836991;466918.7811131718;465050.680074861;463263.04696767486;430292.833077844;415919.07912039774;458909.0072553948;458356.8847964573;;183560.10687098323;452337.8736701107;207110.3975187992;241019.58708462483;275.0112864084945;4317238.067284821;1628281.477773788;290733.845635358;0.0;0;231;247;0;0;0;0;0;126;111;1906242688614.4272;701886883229.6475;1339781719779.1484;8824.056335677524;23868.80767872765;206.02380672339635;4636.5290178524265;3412807.3600969794;1504575.0064562494;119907.40128709291;1328297.5248764101;1.6419503896402916;0.20200524162357716
8714;2019-02-20 18:14:37.856;817;189;156;155;144;48;201;-168;43;-238;404;396;31;139;252;234;259;190;206;203;199;-169;537;358;367;138;363;259;537;0.0;85.0;336.0;551.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31753.39453125;10572.3974609375;0.0;3896.34350585938;438.0;95867;;;Calculated values ==>;1550682877.856;354.86;292.06;288.76000000000005;288.66;287.56;277.96000000000004;274.1680685717883;293.26000000000005;256.36;277.46000000000004;249.36;313.56;312.76000000000005;276.26000000000005;287.06;298.36;296.56;299.06;292.16;293.46000000000004;293.06;;316.96000000000004;256.26000000000005;242.14157278889297;262.3656120759269;274.1680685717883;293.76000000000005;5370000.0;3579999.9999999995;3670000.0000000005;1380000.0;3629999.9999999995;2590000.0;5370000.0;0.0;0.014166666666666666;0.056;0.09183333333333334;0.021333333333333333;0.021333333333333333;;10572.3974609375;0.0;3896.34350585938;31753.39453125;517537.5669964754;418655.34183088224;241047.31062223273;240708.57769444087;237083.89157712812;430280.9020939914;458633.2384034343;455574.12471773;444671.2753204354;496193.73517629254;495345.3398252527;454085.5402716301;467030.92635545804;466077.4508732314;464448.5893172968;436359.4222224122;418966.38346393174;458909.0072553948;458356.8847964573;;183977.97901196036;451958.96133797773;207023.49730743296;241047.31062223273;274.1680685717883;4317835.409150144;1628530.5418958694;290795.804695971;0.0;0;231;247;0;0;0;0;0;126;111;1906462851914.4622;701969369479.6605;1339930794929.172;13918.835134976633;22493.240113471697;246.40138241180645;4635.937582383457;3412996.8526052493;1504961.292462846;119911.17086863465;1328374.7825529985;2.854043368943209;0.3305892047167478
8715;2019-02-20 18:15:37.857;822;181;157;156;143;43;201;-157;50;-206;402;400;42;165;249;235;259;183;206;203;199;-156;542;353;367;138;358;272;541;146.0;108.0;448.0;554.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31958.21875;10549.044921875;0.0;4125.9892578125;446.0;95868;;;Calculated values ==>;1550682937.857;355.36;291.26000000000005;288.86;288.76000000000005;287.46000000000004;277.46000000000004;273.6339639331285;293.26000000000005;257.46000000000004;278.16;252.56000000000003;313.36;313.16;277.36;289.66;298.06;296.66;299.06;291.46000000000004;293.46000000000004;293.06;;317.76000000000005;257.56;242.14157278889297;264.08650396036035;273.6339639331285;293.76000000000005;5420000.0;3529999.9999999995;3670000.0000000005;1380000.0;3579999.9999999995;2720000.0;5410000.0;0.024333333333333332;0.018000000000000002;0.07466666666666667;0.09233333333333334;0.021333333333333333;0.04566666666666666;;10549.044921875;0.0;4125.9892578125;31958.21875;517728.9090779344;414492.11232454475;241243.40030666624;240904.9886962715;236642.78096964283;430607.02586249536;458633.2384034343;454267.0351814693;448082.37691183493;494640.3707157368;494425.48113156995;453248.96302749077;468227.86644169025;466404.73984073254;465309.9380718084;435202.32009492937;415193.89882489573;458909.0072553948;458356.8847964573;;187321.02276691253;453305.8979690103;203704.6159375159;221240.98235814087;273.6339639331285;4318366.348111125;1628706.5568497467;290862.6585833994;0.0;0;231;247;0;0;0;0;0;126;111;1906683055585.071;702052170859.8895;1340090097584.6128;18708.660636881854;23046.518374241317;360.15158286060546;10828.29287801645;3413268.752935697;1505340.7967762596;119916.22556093604;1328503.6532883346;3.607734252863433;0.3493732348732117
8716;2019-02-20 18:16:37.867;816;183;160;158;147;41;201;-154;54;-179;414;413;49;163;247;236;259;185;205;203;199;-154;569;354;367;138;359;260;563;151.0;79.0;482.0;547.0;128.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40480.87890625;19411.828125;0.0;3917.01782226562;452.0;95869;;;Calculated values ==>;1550682997.867;354.76;291.46000000000004;289.16;288.96000000000004;287.86;277.26000000000005;273.7412296467126;293.26000000000005;257.76000000000005;278.56;255.26000000000002;314.56;314.46000000000004;278.06;289.46000000000004;297.86;296.76000000000005;299.06;291.66;293.46000000000004;293.06;;318.36;257.76000000000005;242.14157278889297;262.5002047102346;273.7412296467126;293.66;5690000.0;3540000.0;3670000.0000000005;1380000.0;3590000.0;2600000.0;5630000.0;0.025166666666666667;0.013166666666666667;0.08033333333333334;0.09116666666666666;0.021333333333333333;0.0465;;19411.828125;0.0;3917.01782226562;40480.87890625;514763.4498852341;249635.5764607316;241480.475960369;240816.46781613881;237263.574307357;430542.39183029096;458633.2384034343;456762.878738187;450917.73641625926;497151.0089176009;497045.1415121073;456148.38543321594;469657.2397428726;466001.4536310495;465294.49394155305;428451.59690597263;250401.0355189602;458909.0072553948;458356.8847964573;;189828.38726562503;453512.47676936386;202649.76462022017;220464.57125656086;273.74122964671255;4318970.107868022;1628956.272404088;290929.6948132325;0.0;0;231;248;0;0;0;0;0;126;111;1906903292285.0361;702134984659.8763;1340249724184.5874;20413.753500810006;22870.31725759693;2344.3323915956635;11061.992579605185;3413594.8273901455;1505723.5008465135;119938.76668361401;1328686.10273696;2.4300557283354376;0.22310421624487556
