;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8717;2019-02-20 18:17:37.868;807;197;162;161;153;42;201;-140;55;-143;415;409;50;130;249;235;259;200;205;203;199;-143;570;361;367;138;366;247;564;-1.0;86.0;735.0;531.0;128.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40288.47265625;19539.505859375;0.0;3687.57666015625;444.0;95870;;;Calculated values ==>;1550683057.868;353.86;292.86;289.36;289.26000000000005;288.46000000000004;277.36;274.4858918419099;293.26000000000005;259.16;278.66;258.86;314.66;314.06;278.16;286.16;298.06;296.66;299.06;293.16;293.46000000000004;293.06;;317.56;258.86;242.14157278889297;260.72004837742526;274.4858918419099;293.66;5700000.0;3610000.0;3670000.0000000005;1380000.0;3660000.0;2470000.0;5640000.0;0.0;0.014333333333333333;0.1225;0.0885;0.021333333333333333;0.021333333333333333;;19539.505859375;0.0;3687.57666015625;40288.47265625;513570.3339674546;410810.422463297;242115.3390584685;241779.96769041446;239150.2803997213;430081.6785162784;458633.2384034343;458971.30092268524;454645.720352681;498564.81184351776;497937.43920040457;458375.611976014;467690.7908808912;465250.37265374704;464138.1880892104;428182.61678767327;412005.8538529186;458909.0072553948;458356.8847964573;;186485.25045852014;454645.720352681;203280.56203811016;242115.3390584685;274.4858918419099;4319643.197014863;1629280.8722634732;290993.0674900365;0.0;0;231;248;0;0;0;0;0;126;111;1907123495954.77;702217786039.7764;1340401826719.4036;31322.115513360448;22245.81651083952;231.86693539815013;4613.152975743761;3414025.966816947;1506099.4748935928;119960.23536911848;1328816.731126867;2.5148639260321843;0.25973842133873043
8718;2019-02-20 18:18:37.868;811;196;158;158;150;44;201;-152;54;-149;404;397;46;124;250;233;259;198;205;203;199;-153;560;362;367;138;367;244;555;-1.0;85.0;484.0;542.0;128.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40004.90625;19187.349609375;0.0;3652.96264648438;434.0;95871;;;Calculated values ==>;1550683117.868;354.26;292.76000000000005;288.96000000000004;288.96000000000004;288.16;277.56;274.5913991737795;293.26000000000005;257.96000000000004;278.56;258.26000000000005;313.56;312.86;277.76000000000005;285.56;298.16;296.46000000000004;299.06;292.96000000000004;293.46000000000004;293.06;;316.56;257.86;242.14157278889297;260.2995467637923;274.5913991737795;293.66;5600000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2440000.0;5550000.0;0.0;0.014166666666666666;0.08066666666666666;0.09033333333333333;0.021333333333333333;0.021333333333333333;;19187.349609375;0.0;3652.96264648438;40004.90625;514903.1407469246;414236.73580496106;241088.26914423206;241088.26914423206;238462.28266345724;430014.67791919125;458633.2384034343;459325.39453376376;454028.197540481;497716.9904477296;496985.7110857731;458377.10004900565;467430.4445231301;465236.6699430183;463725.85767764907;430806.1819859297;414950.327482342;458909.0072553948;458356.8847964573;;182306.50109390085;453615.7035341334;203323.48321686898;241088.26914423206;274.50717889066584;4320312.308505748;1629603.5960590462;291054.23865092517;0.0;0;231;248;0;0;0;0;0;126;111;1907343695954.77;702300586039.7764;1340549126719.4036;20650.82084622951;22609.730568659554;224.62460546749244;4635.063800580805;3414459.0746199433;1506473.2711192553;119964.03946529236;1328893.799600003;2.1068118194659426;0.23173383809700535
8719;2019-02-20 18:19:37.878;821;192;158;157;147;43;201;-146;43;-145;394;388;37;121;251;233;259;193;205;203;199;-148;558;360;366;138;365;244;552;-1.0;84.0;557.0;518.0;128.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39793.171875;19141.873046875;0.0;3646.4267578125;431.0;95872;;;Calculated values ==>;1550683177.878;355.26;292.36;288.96000000000004;288.86;287.86;277.46000000000004;274.38016830617;293.26000000000005;258.56;277.46000000000004;258.66;312.56;311.96000000000004;276.86;285.26000000000005;298.26000000000005;296.46000000000004;299.06;292.46000000000004;293.46000000000004;293.06;;316.26000000000005;258.36;242.14157278889297;260.2995467637923;274.38016830617;293.66;5580000.0;3600000.0;3660000.0;1380000.0;3650000.0;2440000.0;5520000.0;0.0;0.014;0.09283333333333334;0.08633333333333333;0.021333333333333333;0.021333333333333333;;19141.873046875;0.0;3646.4267578125;39793.171875;516290.5852545731;413998.2807911148;241192.23214632942;240857.49517095217;237590.3204905783;430148.3826014536;458792.58754311653;458020.164381217;454440.0398310848;496672.02650769486;496044.1448155165;457304.06053149083;467089.3684992468;465658.1741919227;464022.1768390251;431314.17877909355;414359.1762267576;459067.71765648585;458516.8789554001;;181052.91087944093;454131.2187374133;202870.65140208017;241192.23214632942;274.3225082625779;4320977.403320681;1629923.059482829;291115.07703399216;0.0;0;231;248;0;0;0;0;0;126;111;1907563632604.735;702383399839.7632;1340695551119.3804;23686.379788229868;21692.16231328376;237.3700357327035;4636.25913192684;3414828.6128712837;1506842.5150902863;119967.8900622943;1328971.0735012658;2.20517422097617;0.235449530507785
8720;2019-02-20 18:20:37.889;829;188;158;157;146;41;201;-145;29;-130;388;383;26;125;250;233;259;191;205;203;199;-146;536;356;367;137;361;257;536;1.0;83.0;340.0;521.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31871.48046875;10604.66796875;0.0;3897.61840820312;429.0;95873;;;Calculated values ==>;1550683237.889;356.06000000000006;291.96000000000004;288.96000000000004;288.86;287.76000000000005;277.26000000000005;273.955091788801;293.26000000000005;258.66;276.06;260.16;311.96000000000004;311.46000000000004;275.76000000000005;285.66;298.16;296.46000000000004;299.06;292.26000000000005;293.46000000000004;293.06;;316.06;258.56;241.92719264551067;262.0952818180154;273.955091788801;293.66;5360000.0;3560000.0;3670000.0000000005;1370000.0;3610000.0;2570000.0;5360000.0;0.00016666666666666666;0.013833333333333333;0.056666666666666664;0.08683333333333333;0.021333333333333333;0.0215;;10604.66796875;0.0;3897.61840820312;31871.48046875;519058.1915009758;418696.567325458;241766.81397421486;241424.15484203343;237761.44463382981;430412.23801567365;458633.2384034343;454176.19436342403;456140.92853931483;494703.3789860589;494172.6160451909;453802.9740710638;465691.84780387214;466104.2199880029;464611.2859323508;436587.8282231018;419620.08422252955;458909.0072553948;458356.8847964573;;180217.192455513;454503.04025927914;200982.30545478236;241450.65499344407;273.568367313663;4321574.7182437265;1630170.9927703913;291177.9556025809;0.0;0;231;248;0;0;0;0;0;126;111;1907783572919.4346;702465914964.6504;1340845878674.1748;14347.653704823028;22014.05047219047;234.72045867458272;4663.483940764784;3415145.6212575105;1507206.800303048;119971.82487099168;1329048.58556804;2.845062323553524;0.32534575022753265
8721;2019-02-20 18:21:37.859;830;179;158;157;145;39;201;-163;25;-149;397;398;28;160;248;234;259;181;205;203;199;-161;535;352;366;137;357;272;535;-2.0;85.0;322.0;504.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31755.98046875;10434.1982421875;0.0;4133.416015625;440.0;95874;;;Calculated values ==>;1550683297.859;356.16;291.06;288.96000000000004;288.86;287.66;277.06;273.5264737036516;293.26000000000005;256.86;275.66;258.26000000000005;312.86;312.96000000000004;275.96000000000004;289.16;297.96000000000004;296.56;299.06;291.26000000000005;293.46000000000004;293.06;;317.16;257.06;241.92719264551067;264.08650396036035;273.5264737036516;293.66;5350000.0;3520000.0000000005;3660000.0;1370000.0;3570000.0000000005;2720000.0;5350000.0;0.0;0.014166666666666666;0.05366666666666667;0.084;0.021333333333333333;0.021333333333333333;;10434.1982421875;0.0;4133.416015625;31755.98046875;519258.82105807815;416155.7196876107;241803.9108443614;241460.72475806807;237468.4357524217;430671.36484660726;458792.58754311653;451059.66023283626;454194.8353515687;494102.96081313817;494210.4924994676;451448.68046149536;467642.2656278138;466418.3847020313;465325.50294009753;436815.257324218;416819.87723086216;459067.71765648585;458516.8789554001;;184813.72873217988;452958.3683122721;200166.0181754668;241803.9108443614;273.2303882523193;4322104.681970704;1630346.2289936235;291244.84742683463;0.0;0;231;248;0;0;0;0;0;126;111;1908003362969.5393;702548073864.6896;1341004499324.2505;13464.625457078828;21234.55741149165;283.26788465587435;4623.2099863688245;3415377.2743661404;1507567.0251663844;119976.13928223673;1329125.9359895783;2.718747218224492;0.31033463396726557
8722;2019-02-20 18:22:37.870;820;179;160;159;147;38;201;-169;13;-170;416;418;21;171;246;235;259;181;206;203;199;-169;560;351;367;137;356;266;554;235.0;84.0;370.0;478.0;128.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39974.81640625;19042.23828125;0.0;3994.25659179688;451.0;95875;;;Calculated values ==>;1550683357.87;355.16;291.06;289.16;289.06;287.86;276.96000000000004;273.4187578820637;293.26000000000005;256.26000000000005;274.46000000000004;256.16;314.76000000000005;314.96000000000004;275.26000000000005;290.26000000000005;297.76000000000005;296.66;299.06;291.26000000000005;293.46000000000004;293.06;;318.26000000000005;256.26000000000005;241.92719264551067;263.299902668528;273.4187578820637;293.76000000000005;5600000.0;3510000.0;3670000.0000000005;1370000.0;3560000.0;2660000.0;5540000.0;0.03916666666666667;0.014;0.06166666666666667;0.07966666666666668;0.021333333333333333;0.0605;;19042.23828125;0.0;3994.25659179688;39974.81640625;516003.03368881735;248554.79682013736;241795.12640575235;241458.1654974193;237530.0566661712;430735.4089219946;458633.2384034343;450579.0015454231;452027.04236736975;496754.0734804924;496966.91849822615;451608.7141852686;469754.90108999494;466302.76539371355;465600.0341921673;430806.1819859297;249313.85734774693;458909.0072553948;458356.8847964573;;189410.48811896544;452130.69659999275;200702.5409588377;215192.48844425115;273.4187578820637;4322702.54819923;1630591.9109977612;291312.5904490815;0.0;0;232;248;0;0;0;0;0;126;111;1908223303284.2388;702630288934.5773;1341165928914.0298;15409.048402839435;20030.44306607869;2540.8925449345593;14711.445979308472;3415617.9324272014;1507910.963213645;119999.6782671407;1329287.087661463;2.287319762991008;0.18663074182684794
8723;2019-02-20 18:23:37.840;807;194;162;162;152;39;201;-156;4;-156;422;417;7;121;248;235;259;197;205;203;199;-160;572;360;366;137;365;243;568;-1.0;85.0;614.0;484.0;128.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40347.89453125;19681.564453125;0.0;3638.75512695312;449.0;95876;;;Calculated values ==>;1550683417.84;353.86;292.56;289.36;289.36;288.36;277.06;274.38016830617;293.26000000000005;257.56;273.56;257.56;315.36;314.86;273.86;285.26000000000005;297.96000000000004;296.66;299.06;292.86;293.46000000000004;293.06;;318.06;257.16;241.92719264551067;260.1585393101385;274.38016830617;293.66;5720000.0;3600000.0;3660000.0;1370000.0;3650000.0;2430000.0;5680000.0;0.0;0.014166666666666666;0.10233333333333333;0.08066666666666666;0.021333333333333333;0.021333333333333333;;19681.564453125;0.0;3638.75512695312;40347.89453125;513401.1825072388;253703.231748114;241975.57169010295;241975.57169010295;238704.90569716002;430148.3826014536;458792.58754311653;453479.5693866912;453474.2831973729;499692.3450897621;499172.1881167105;453846.1528188513;467230.78752130625;465264.19953021937;464285.6678292783;427639.95901696157;408960.1154121848;459067.71765648585;458516.8789554001;;188574.69595719432;453061.63502253743;202837.56416113814;241975.57169010295;274.30968003559457;4323371.569446066;1630914.4480048567;291376.1670758859;0.0;0;232;248;0;0;0;0;0;126;111;1908443093334.3435;702712447834.6165;1341318552564.1025;25649.031868081594;20184.741716152876;264.63111773433764;4619.547888326339;3415959.9120209543;1508245.9221903868;120023.04594132549;1329448.0987312957;2.174839517792116;0.22547152527062134
8724;2019-02-20 18:24:37.841;810;197;158;158;152;44;201;-154;18;-151;407;398;15;109;250;231;259;199;205;203;199;-155;544;361;367;137;366;247;544;-1.0;83.0;516.0;476.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31812.34765625;10795.5703125;0.0;3693.84814453125;441.0;95877;;;Calculated values ==>;1550683477.841;354.16;292.86;288.96000000000004;288.96000000000004;288.36;277.56;274.4858918419099;293.26000000000005;257.76000000000005;274.96000000000004;258.06;313.86;312.96000000000004;274.66;284.06;298.16;296.26000000000005;299.06;293.06;293.46000000000004;293.06;;317.26000000000005;257.66;241.92719264551067;260.72004837742526;274.4858918419099;293.66;5440000.0;3610000.0;3670000.0000000005;1370000.0;3660000.0;2470000.0;5440000.0;0.0;0.013833333333333333;0.08600000000000001;0.07933333333333333;0.021333333333333333;0.021333333333333333;;10795.5703125;0.0;3693.84814453125;31812.34765625;516115.28827020887;418693.1952418888;241475.16665519637;241475.16665519637;239467.52982584352;430081.6785162784;458633.2384034343;454511.96009527857;453989.1659222935;497728.1678102268;496785.5164881025;454144.8657209969;465286.38581906055;465381.95360251743;463609.68473376584;434732.21210702666;419315.40417298576;458909.0072553948;458356.8847964573;;185231.60634950487;453577.34154619783;203082.9527608707;241475.16665519637;274.4094157825165;4323972.914821547;1631168.4283615414;291437.2731217344;0.0;0;232;248;0;0;0;0;0;126;111;1908662996999.9517;702794649204.8438;1341465555014.509;21622.894630759078;19872.55484363595;213.2658430875658;4626.809987013567;3416353.851308413;1508579.7385594884;120027.0284823846;1329525.1529980197;3.1978871644783653;0.3383640036978914
8725;2019-02-20 18:25:37.871;820;184;154;154;146;43;201;-160;30;-170;399;395;26;150;249;231;259;186;205;203;199;-160;539;354;366;138;359;267;539;-1.0;78.0;579.0;468.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31898.888671875;10534.12890625;0.0;4023.14184570312;447.0;95878;;;Calculated values ==>;1550683537.871;355.16;291.56;288.56;288.56;287.76000000000005;277.46000000000004;273.7412296467126;293.26000000000005;257.16;276.16;256.16;313.06;312.66;275.76000000000005;288.16;298.06;296.26000000000005;299.06;291.76000000000005;293.46000000000004;293.06;;317.86;257.16;242.14157278889297;263.43189868330234;273.7412296467126;293.66;5390000.0;3540000.0;3660000.0;1380000.0;3590000.0;2670000.0;5390000.0;0.0;0.013000000000000001;0.0965;0.078;0.021333333333333333;0.021333333333333333;;10534.12890625;0.0;4023.14184570312;31898.888671875;517734.0961617127;416307.12131123175;240302.00890023817;240302.00890023817;237667.50295076898;430542.39183029096;458792.58754311653;452583.806937409;451855.04356773343;494837.6566293089;494409.70566033054;452073.0145892409;467177.40035719826;466261.3989570346;464643.3069250969;435899.632388071;416970.2402248563;459067.71765648585;458516.8789554001;;187738.9118479558;452892.2337924837;201910.5636560691;240302.00890023817;273.7412296467126;4324504.10725418;1631346.2647286928;291501.6135257473;0.0;0;232;248;0;0;0;0;0;126;111;1908883006949.847;702877190454.8044;1341619832114.4355;24189.9679766493;19576.57027064034;246.08209812179086;4655.250561176787;3416735.8160502203;1508908.645639972;120030.85829584261;1329602.5421778033;3.34320022865952;0.3465543365002489
8726;2019-02-20 18:26:40.842;820;182;155;154;145;42;201;-159;41;-177;409;409;37;167;247;232;260;184;205;203;199;-161;544;354;366;138;359;275;545;87.0;82.0;632.0;447.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32022.73828125;10614.103515625;0.0;4173.05322265625;455.0;95879;;;Calculated values ==>;1550683600.842;355.16;291.36;288.66;288.56;287.66;277.36;273.7412296467126;293.26000000000005;257.26000000000005;277.26000000000005;255.46000000000004;314.06;314.06;276.86;289.86;297.86;296.36;299.16;291.56;293.46000000000004;293.06;;318.66;257.06;242.14157278889297;264.4750485637546;273.7412296467126;293.66;5440000.0;3540000.0;3660000.0;1380000.0;3590000.0;2750000.0;5450000.0;0.0145;0.013666666666666666;0.10533333333333333;0.0745;0.021333333333333333;0.035833333333333335;;10614.103515625;0.0;4173.05322265625;32022.73828125;517323.7303278189;413212.84157674;240429.90441424894;240096.5858779646;237161.76825025954;430542.39183029096;458792.58754311653;452600.93354861334;451126.349344003;495081.97136251675;495081.97136251675;452084.3732885013;468042.62232120614;466001.4536310495;464773.75813807436;434953.2829224501;413945.88199973485;459067.71765648585;458516.8789554001;;191082.09718829524;452788.7110563248;202084.2347208761;224913.28458483762;273.7412296467126;4325063.164027522;1631531.2265818748;291573.29722009314;0.0;0;232;248;0;0;0;0;0;126;111;1909113480809.6863;702964090434.7439;1341790483524.3167;26387.758943188324;18677.483486990932;287.1011459437751;8370.795464945155;3417178.167444616;1509243.2145312906;120035.52150168132;1329716.4676144337;3.6330945828137997;0.33742867454557174
8727;2019-02-20 18:27:37.852;812;193;157;156;148;43;201;-151;49;-162;420;417;44;138;248;232;260;197;205;203;199;-155;578;361;366;138;366;251;572;-1.0;79.0;519.0;437.0;128.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40563.42578125;19743.619140625;0.0;3766.01904296875;456.0;95880;;;Calculated values ==>;1550683657.852;354.36;292.46000000000004;288.86;288.76000000000005;287.96000000000004;277.46000000000004;274.4858918419099;293.26000000000005;258.06;278.06;256.96000000000004;315.16;314.86;277.56;286.96000000000004;297.96000000000004;296.36;299.16;292.86;293.46000000000004;293.06;;318.76000000000005;257.66;242.14157278889297;261.27494424493943;274.4858918419099;293.66;5780000.0;3610000.0;3660000.0;1380000.0;3660000.0;2510000.0;5720000.0;0.0;0.013166666666666667;0.08650000000000001;0.07283333333333333;0.021333333333333333;0.021333333333333333;;19743.619140625;0.0;3766.01904296875;40563.42578125;513513.00590924866;253070.23805554165;240193.69187138428;239869.05295617197;237317.94856429586;430081.6785162784;458792.58754311653;457614.78646836826;452685.1452433778;498688.4188692147;498373.8827887773;457011.0267116472;468042.5697714938;465118.6810666539;463741.9828368515;426241.4551850449;254703.87863885745;459067.71765648585;458516.8789554001;;191500.00471740507;453409.2083126489;203611.540658687;240193.69187138428;274.48589184190996;4325637.905307038;1631771.600716367;291636.1592353414;0.0;0;233;248;0;0;0;0;0;126;111;1909322137409.6514;703042764234.7307;1341940419824.2915;21971.28076253743;18193.596794130222;2258.578091191468;4657.561324459004;3417561.0770075554;1509535.161793301;120055.67833130421;1329819.6268672727;2.00262618270211;0.19768559756962978
8728;2019-02-20 18:28:37.852;814;199;153;152;146;45;200;-144;55;-147;412;405;47;123;251;229;260;201;205;203;199;-147;562;363;366;138;368;245;557;-1.0;85.0;631.0;442.0;128.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40096.8359375;19202.501953125;0.0;3638.15087890625;445.0;95881;;;Calculated values ==>;1550683717.852;354.56000000000006;293.06;288.46000000000004;288.36;287.76000000000005;277.66;274.69669130483857;293.16;258.76000000000005;278.66;258.46000000000004;314.36;313.66;277.86;285.46000000000004;298.26000000000005;296.06;299.16;293.26000000000005;293.46000000000004;293.06;;317.66;258.46000000000004;242.14157278889297;260.44013211722256;274.69669130483857;293.66;5620000.0;3629999.9999999995;3660000.0;1380000.0;3679999.9999999995;2450000.0;5570000.0;0.0;0.014166666666666666;0.10516666666666666;0.07366666666666667;0.021333333333333333;0.021333333333333333;;19202.501953125;0.0;3638.15087890625;40096.8359375;515103.189267731;414517.6821551175;239372.05299829348;239046.80366495575;237122.89439350186;429947.3805835815;458654.80598915706;459286.5167070625;454234.19939265697;498451.5956384726;497720.6284349067;458336.72780140967;467175.53643965925;465223.0916647954;463045.65304645407;430536.11089788686;415225.9254312048;459067.71765648585;458516.8789554001;;186903.13564328075;454234.19939265697;203801.94454194742;239372.05299829348;274.69669130483857;4326310.074154694;1632096.1517254815;291697.86065135704;0.0;0;233;248;0;0;0;0;0;126;111;1909541737409.6514;703125564234.7307;1342089219824.2915;26868.460839364598;18448.50944066894;216.89429411132934;4675.089620418274;3417968.074854238;1509840.512678591;120076.3072678484;1329897.39895848;2.1982276322746412;0.22130082441850196
8729;2019-02-20 18:29:37.873;823;193;151;150;141;45;200;-152;59;-161;399;391;46;120;251;228;260;195;205;203;199;-155;557;360;367;138;365;240;552;-1.0;84.0;416.0;433.0;128.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39780.08984375;19129.451171875;0.0;3576.02587890625;437.0;95882;;;Calculated values ==>;1550683777.873;355.46000000000004;292.46000000000004;288.26000000000005;288.16;287.26000000000005;277.66;274.38016830617;293.16;257.96000000000004;279.06;257.06;313.06;312.26000000000005;277.76000000000005;285.16;298.26000000000005;295.96000000000004;299.16;292.66;293.46000000000004;293.06;;316.86;257.66;242.14157278889297;259.7329541166123;274.38016830617;293.66;5570000.0;3600000.0;3670000.0000000005;1380000.0;3650000.0;2400000.0;5520000.0;0.0;0.014;0.06933333333333333;0.07216666666666667;0.021333333333333333;0.021333333333333333;;19129.451171875;0.0;3576.02587890625;39780.08984375;516616.6646652959;414359.1762267576;238880.49788242896;238555.96125941677;235692.7548229053;430148.3826014536;458495.1351315018;460536.097997932;452788.7110563248;497599.23563108867;496765.9601521314;459011.17922719585;467540.47344242583;465658.1741919227;463361.4524620667;431802.7353091336;415068.77947206923;458909.0072553948;458356.8847964573;;183560.10687098323;453409.2083126489;203335.92098720573;238880.49788242896;274.38016830617;4326975.948176222;1632415.6964692324;291757.99983226263;0.0;0;233;248;0;0;0;0;0;126;111;1909761714374.316;703208393214.6044;1342234770749.0696;17832.54560607702;18046.955568652815;234.27538171890112;4682.162920832605;3418340.7136186506;1510144.747998311;120080.06833105281;1329975.403354858;1.796744432457438;0.1897386945426115
8730;2019-02-20 18:30:37.853;830;185;150;149;139;42;201;-151;63;-161;388;384;47;146;250;229;260;186;205;203;199;-152;533;354;366;138;359;262;533;-3.0;84.0;411.0;410.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31845.109375;10467.8701171875;0.0;3977.76416015625;437.0;95883;;;Calculated values ==>;1550683837.853;356.16;291.66;288.16;288.06;287.06;277.36;273.7412296467126;293.26000000000005;258.06;279.46000000000004;257.06;311.96000000000004;311.56;277.86;287.76000000000005;298.16;296.06;299.16;291.76000000000005;293.46000000000004;293.06;;316.86;257.96000000000004;242.14157278889297;262.7682575881327;273.7412296467126;293.66;5330000.0;3540000.0;3660000.0;1380000.0;3590000.0;2620000.0;5330000.0;0.0;0.014;0.0685;0.06833333333333333;0.021333333333333333;0.021333333333333333;;10467.8701171875;0.0;3977.76416015625;31845.109375;519420.65808504703;418822.61814688786;239172.00728331826;238840.8882923085;235606.88404518843;430542.39183029096;458792.58754311653;457540.8190454173;452788.7110563248;494182.96496491873;493756.18911980174;455570.3112013108;467418.2756666603;466391.21630984533;464382.07984468475;437477.1770824785;419131.23598833487;459067.71765648585;458516.8789554001;;183560.10687098323;453718.888800995;201911.47092290682;239172.00728331826;273.7412296467126;4327572.625877681;1632662.258598605;291820.92709985806;0.0;0;233;248;0;0;0;0;0;126;111;1909981541074.3857;703291165614.6307;1342385320549.1174;17510.610346391968;17206.840221669358;256.8431753180105;4679.357262337745;3418635.141742915;1510438.4317027798;120084.15962147787;1330053.3900188531;2.745026645725698;0.286718073036669
8731;2019-02-20 18:31:37.854;830;178;151;150;139;40;201;-161;67;-170;398;398;56;173;247;231;260;180;205;203;199;-160;538;352;366;137;357;272;538;224.0;81.0;202.0;418.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32059.685546875;10460.736328125;0.0;4138.0947265625;448.0;95884;;;Calculated values ==>;1550683897.854;356.16;290.96000000000004;288.26000000000005;288.16;287.06;277.16;273.5264737036516;293.26000000000005;257.06;279.86;256.16;312.96000000000004;312.96000000000004;278.76000000000005;290.46000000000004;297.86;296.26000000000005;299.16;291.16;293.46000000000004;293.06;;317.96000000000004;257.16;241.92719264551067;264.08650396036035;273.5264737036516;293.66;5380000.0;3520000.0000000005;3660000.0;1370000.0;3570000.0000000005;2720000.0;5380000.0;0.037333333333333336;0.013500000000000002;0.033666666666666664;0.06966666666666667;0.021333333333333333;0.05866666666666667;;10460.736328125;0.0;4138.0947265625;32059.685546875;519015.744420457;414636.6513242617;239336.33293205174;239005.92632933005;235462.4230362692;430671.36484660726;458792.58754311653;456406.55620663636;452027.04236736975;494210.4924994676;494210.4924994676;455025.77115374926;469161.5383281858;466288.85533692164;464936.0064030323;436344.83781480876;415333.8724746603;459067.71765648585;458516.8789554001;;188156.80290529504;453061.63502253743;201432.86568498026;215215.94468391535;273.5264737036516;4328105.174712502;1632836.666559549;291888.56038463704;0.0;0;233;248;0;0;0;0;0;126;111;1910201144734.9932;703373666989.8589;1342545523219.5605;8584.114247562422;17530.13759718315;283.64803209200454;14273.654810593773;3418852.6014060667;1510727.9113433177;120088.66378995363;1330211.334418927;2.785945979857903;0.22948775504444754
8732;2019-02-20 18:32:37.854;820;182;153;152;143;41;201;-164;68;-172;414;415;62;176;246;232;260;184;205;203;199;-166;572;352;366;137;357;259;567;202.0;84.0;413.0;472.0;128.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40700.30859375;19634.103515625;0.0;3903.294921875;457.0;95885;;;Calculated values ==>;1550683957.854;355.16;291.36;288.46000000000004;288.36;287.46000000000004;277.26000000000005;273.5264737036516;293.26000000000005;256.76000000000005;279.96000000000004;255.96000000000004;314.56;314.66;279.36;290.76000000000005;297.76000000000005;296.36;299.16;291.56;293.46000000000004;293.06;;318.86;256.56;241.92719264551067;262.3656120759269;273.5264737036516;293.66;5720000.0;3520000.0000000005;3660000.0;1370000.0;3570000.0000000005;2590000.0;5670000.0;0.033666666666666664;0.014;0.06883333333333333;0.07866666666666666;0.021333333333333333;0.05499999999999999;;19634.103515625;0.0;3903.294921875;40700.30859375;515004.90049119265;249067.41194299518;239056.8053961105;238735.4804597585;235898.2950704502;430671.36484660726;458792.58754311653;458630.05528713466;451819.6014801845;497252.3072934904;497358.04975466954;457901.90838035865;471277.4753509218;466159.22355335305;465065.94374329987;427898.46300803474;249820.77268816318;459067.71765648585;458516.8789554001;;191917.91438739494;452441.3969153894;201190.47028999974;215878.01845237002;273.5264737036516;4328711.507997008;1633087.4568915803;291955.5719650407;0.0;0;233;249;0;0;0;0;0;126;111;1910420744734.9932;703455866989.8589;1342704823219.5605;17720.424767302786;19765.07289453065;2493.087664478202;13345.137327666653;3419071.805897857;1511038.704764082;120111.80325409172;1330441.4910200792;2.2654892296432574;0.1884354211314589
8733;2019-02-20 18:33:37.854;810;199;154;153;147;42;201;-143;64;-133;416;411;59;141;248;229;260;202;205;203;198;-147;571;363;367;137;368;245;566;-2.0;109.0;884.0;421.0;128.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40397.36328125;19571.099609375;0.0;3675.17236328125;450.0;95886;;;Calculated values ==>;1550684017.854;354.16;293.06;288.56;288.46000000000004;287.86;277.36;274.69669130483857;293.26000000000005;258.86;279.56;259.86;314.76000000000005;314.26000000000005;279.06;287.26000000000005;297.96000000000004;296.06;299.16;293.36;293.46000000000004;292.96000000000004;;318.16;258.46000000000004;241.92719264551067;260.44013211722256;274.69669130483857;293.66;5710000.0;3629999.9999999995;3670000.0000000005;1370000.0;3679999.9999999995;2450000.0;5660000.0;0.0;0.018166666666666668;0.14733333333333334;0.07016666666666667;0.021333333333333333;0.021333333333333333;;19571.099609375;0.0;3675.17236328125;40397.36328125;513856.25491500663;410729.6832665638;239410.87485249966;239087.86114106554;237176.40772295214;429947.3805835815;458633.2384034343;460349.0421795559;455834.5592173281;498868.8962983492;498347.225935062;459759.5171409938;469216.2768619241;464826.7974263201;463045.65304645407;428168.9455409294;411929.359504971;458909.0072553948;458218.4865142734;;188992.59102226305;454400.3449409896;203339.25932329724;239410.87485249966;274.51796680861986;4329387.321929299;1633414.1669176219;292018.72585908364;0.0;0;233;249;0;0;0;0;0;126;111;1910640644734.9932;703538066989.8589;1342856023219.5605;37866.10800748878;17616.119507508083;295.0191463199105;4667.895715451173;3419535.0270043137;1511350.2147007657;120135.03747751504;1330591.599628772;2.6002080010019406;0.24691295691482892
8734;2019-02-20 18:34:37.865;816;197;149;149;143;46;200;-137;61;-102;406;399;52;131;250;226;260;199;205;203;198;-139;561;361;366;137;366;242;556;-3.0;79.0;655.0;467.0;128.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39948.2734375;19292.0625;0.0;3610.54565429688;440.0;95887;;;Calculated values ==>;1550684077.865;354.76;292.86;288.06;288.06;287.46000000000004;277.76000000000005;274.4858918419099;293.16;259.46000000000004;279.26000000000005;262.96000000000004;313.76000000000005;313.06;278.36;286.26000000000005;298.16;295.76000000000005;299.16;293.06;293.46000000000004;292.96000000000004;;317.16;259.26000000000005;241.92719264551067;260.01710675043796;274.4858918419099;293.66;5610000.0;3610000.0;3660000.0;1370000.0;3660000.0;2420000.0;5560000.0;0.0;0.013166666666666667;0.10916666666666666;0.07783333333333334;0.021333333333333333;0.021333333333333333;;19292.0625;0.0;3610.54565429688;39948.2734375;515431.325143406;414196.90369202057;238109.62130095647;238109.62130095647;236206.01495887802;430081.6785162784;458654.80598915706;460461.0243315053;458985.09233437356;498126.7833016159;497397.18483331846;459403.3981591846;468502.87300380314;465381.95360251743;462946.4434952612;430792.0706512095;414911.80031545786;459067.71765648585;458378.80557116074;;184813.72873217988;455220.814317045;201713.79034997072;238109.62130095647;273.87682613282396;4330056.991651319;1633738.0859756994;292079.4513067719;0.0;0;233;249;0;0;0;0;0;126;111;1910860585049.6926;703620282059.7466;1343002150004.3608;28246.57304298419;19731.296698770613;209.09022608739664;4699.075931097691;3420086.0670177992;1511661.5002272783;120139.23915911312;1330669.672036371;2.3091708831868423;0.23468098799744125
8735;2019-02-20 18:35:37.855;829;192;148;148;139;45;200;-150;50;-114;397;392;43;130;250;226;260;194;205;203;199;-150;541;359;366;138;364;250;541;-1.0;80.0;316.0;420.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32049.76171875;10772.3671875;0.0;3771.25512695312;434.0;95888;;;Calculated values ==>;1550684137.855;356.06000000000006;292.36;287.96000000000004;287.96000000000004;287.06;277.66;274.27422755570615;293.16;258.16;278.16;261.76000000000005;312.86;312.36;277.46000000000004;286.16;298.16;295.76000000000005;299.16;292.56;293.46000000000004;293.06;;316.56;258.16;242.14157278889297;261.13683023647616;274.27422755570615;293.66;5410000.0;3590000.0;3660000.0;1380000.0;3640000.0;2500000.0;5410000.0;0.0;0.013333333333333334;0.05266666666666667;0.07;0.021333333333333333;0.021333333333333333;;10772.3671875;0.0;3771.25512695312;32049.76171875;518652.2242748464;418178.28432164877;238253.7632156134;238253.7632156134;235376.8213683788;430214.79039162316;458654.80598915706;457895.93577920616;457611.00429721543;496374.75038345344;495848.71178787586;457052.6462271078;467268.1335664135;465671.6860993213;463245.95189034037;435653.6707098252;418807.85946435336;459067.71765648585;458516.8789554001;;182306.50109390085;453925.135612465;200654.7321817437;238253.7632156134;273.45295937479244;4330656.875280445;1633988.5811336495;292140.956060791;0.0;0;233;249;0;0;0;0;0;126;111;1911080148449.7275;703702768309.7596;1343149725404.3843;13548.03672279969;17728.928240150493;224.61081660629097;4698.946469115449;3420434.2973845005;1511973.6167403955;120142.85273210691;1330747.9758369096;2.489099446201698;0.2703757654255218
8736;2019-02-20 18:36:37.876;836;181;148;147;136;42;201;-162;31;-152;400;399;33;167;248;227;260;182;205;203;199;-160;534;354;366;137;359;269;534;0.0;77.0;280.0;466.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31903.5234375;10432.630859375;0.0;4081.48510742188;442.0;95889;;;Calculated values ==>;1550684197.876;356.76;291.26000000000005;287.96000000000004;287.86;286.76000000000005;277.36;273.7412296467126;293.26000000000005;256.96000000000004;276.26000000000005;257.96000000000004;313.16;313.06;276.46000000000004;289.86;297.96000000000004;295.86;299.16;291.36;293.46000000000004;293.06;;317.36;257.16;241.92719264551067;263.6948088759802;273.7412296467126;293.66;5340000.0;3540000.0;3660000.0;1370000.0;3590000.0;2690000.0;5340000.0;0.0;0.012833333333333334;0.04666666666666666;0.07766666666666668;0.021333333333333333;0.021333333333333333;;10432.630859375;0.0;4081.48510742188;31903.5234375;520055.94195824215;417192.3329787232;238478.6804026678;238150.9315604313;234633.65054134373;430542.39183029096;458792.58754311653;452362.82391837507;453886.2708008162;494737.2601841633;494630.1114051998;452618.638209442;468878.4190942471;466131.47824129247;464120.4160747577;437252.6162260345;417515.74779061065;459067.71765648585;458516.8789554001;;185649.48583044452;453061.63502253743;200931.82753232942;238478.6804026678;273.5397608484723;4331190.005853016;1634165.351298348;292206.4184664699;0.0;0;233;249;0;0;0;0;0;126;111;1911299825309.3926;703785297184.6338;1343305479899.1467;11733.446498015463;19582.081715072825;253.28981158793906;4694.148235791622;3420645.0501486785;1512284.6506466602;120146.83663121262;1330826.279022524;2.4984619348105377;0.28315842039950334
8737;2019-02-20 18:37:37.846;830;179;149;148;138;41;201;-166;11;-170;415;416;20;179;246;229;260;181;205;203;199;-165;543;351;366;137;356;274;543;-1.0;84.0;501.0;519.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32131.423828125;10577.58203125;0.0;4156.04296875;452.0;95890;;;Calculated values ==>;1550684257.846;356.16;291.06;288.06;287.96000000000004;286.96000000000004;277.26000000000005;273.4187578820637;293.26000000000005;256.56;274.26000000000005;256.16;314.66;314.76000000000005;275.16;291.06;297.76000000000005;296.06;299.16;291.26000000000005;293.46000000000004;293.06;;318.36;256.66;241.92719264551067;264.3458800820626;273.4187578820637;293.66;5430000.0;3510000.0;3660000.0;1370000.0;3560000.0;2740000.0;5430000.0;0.0;0.014;0.08349999999999999;0.08650000000000001;0.021333333333333333;0.021333333333333333;;10577.58203125;0.0;4156.04296875;32131.423828125;518609.75760718854;412938.0032251868;238515.9119396583;238190.48246040993;235007.35144040547;430735.4089219946;458792.58754311653;448859.5006669305;452027.04236736975;495829.7031900098;495937.01572583016;450047.06663525285;469585.015306563;466302.76539371355;464822.24696235475;435187.7911505;413676.876647874;459067.71765648585;458516.8789554001;;189828.38726562503;452544.87690438;200920.27784204285;238515.9119396583;273.4187578820637;4331723.363601537;1634340.3488632997;292275.03021077043;0.0;0;233;249;0;0;0;0;0;126;111;1911519315509.4973;703867456084.673;1343468298449.2244;20702.92510587812;21765.527818892162;301.15280303676394;4693.353963002491;3420915.218093958;1512629.0417779011;120151.45467615913;1330904.4690929586;3.221404080177793;0.34974097522087844
8738;2019-02-20 18:38:37.867;818;190;153;152;143;42;200;-161;15;-163;427;424;15;144;246;229;260;194;205;203;199;-165;578;359;367;137;364;247;573;-1.0;84.0;374.0;483.0;128.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40557.48046875;19730.02734375;0.0;3701.67407226562;455.0;95891;;;Calculated values ==>;1550684317.867;354.96000000000004;292.16;288.46000000000004;288.36;287.46000000000004;277.36;274.27422755570615;293.16;257.06;274.66;256.86;315.86;315.56;274.66;287.56;297.76000000000005;296.06;299.16;292.56;293.46000000000004;293.06;;318.66;256.66;241.92719264551067;260.72004837742526;274.27422755570615;293.66;5780000.0;3590000.0;3670000.0000000005;1370000.0;3640000.0;2470000.0;5730000.0;0.0;0.014;0.06233333333333334;0.0805;0.021333333333333333;0.021333333333333333;;19730.02734375;0.0;3701.67407226562;40557.48046875;514256.0375390846;251828.174817228;238872.58302186112;238553.49997908866;235734.65144870296;430214.79039162316;458495.1351315018;454144.8657209969;452751.7079183823;499817.61881516053;499504.65487776644;454144.8657209969;469279.8220218944;465146.75317812245;463642.6141334031;426241.4551850449;253416.69641017896;458909.0072553948;458356.8847964573;;191082.09718829524;452544.87690438;202641.51245494682;238872.58302186112;274.2290024816253;4332329.316481465;1634593.0006725702;292340.5341046139;0.0;0;234;249;0;0;0;0;0;126;111;1911739292475.0356;703949684854.8741;1343624653154.607;15677.04235358379;20117.22083817937;2419.546622848123;4682.331771191385;3421218.490598434;1512978.1868422478;120174.13510680366;1330982.6271533514;1.8306882980543215;0.19206076794917556
8739;2019-02-20 18:39:37.867;816;199;150;149;144;45;200;-159;33;-162;416;408;26;117;249;224;260;201;205;203;199;-162;564;363;366;137;368;236;559;-1.0;86.0;814.0;589.0;128.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40052.19921875;19366.4765625;0.0;3520.92163085938;447.0;95892;;;Calculated values ==>;1550684377.867;354.76;293.06;288.16;288.06;287.56;277.66;274.69669130483857;293.16;257.26000000000005;276.46000000000004;256.96000000000004;314.76000000000005;313.96000000000004;275.76000000000005;284.86;298.06;295.56;299.16;293.26000000000005;293.46000000000004;293.06;;317.86;256.96000000000004;241.92719264551067;259.15941142434775;274.69669130483857;293.66;5640000.0;3629999.9999999995;3660000.0;1370000.0;3679999.9999999995;2360000.0;5590000.0;0.0;0.014333333333333333;0.13566666666666669;0.09816666666666667;0.021333333333333333;0.021333333333333333;;19366.4765625;0.0;3520.92163085938;40052.19921875;515181.21843950334;413714.75739608693;238338.81286316787;238018.30916474565;236434.3191282796;429947.3805835815;458654.80598915706;458115.27104516746;452855.05934343074;499762.39766902116;498934.6432295006;457289.20276493207;467764.3299194132;464959.0081242338;462378.4611214822;430020.10367239115;414441.78793705173;459067.71765648585;458516.8789554001;;187738.9118479558;452855.05934343074;203801.94454194742;238338.81286316787;274.69669130483857;4333001.063812193;1634918.804871789;292400.7224021399;0.0;0;234;249;0;0;0;0;0;126;111;1911959192475.0356;704031884854.8741;1343769553154.607;34501.841295603524;24448.71410301228;223.28919220653168;4697.132076634287;3421636.647962177;1513349.5696334245;120196.15873859578;1331060.7893520833;2.7906613118649872;0.2902484436210325
8740;2019-02-20 18:40:37.897;827;187;146;146;138;45;200;-162;44;-173;403;397;34;151;249;224;260;188;205;203;199;-161;536;355;366;136;360;261;536;-1.0;86.0;368.0;496.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31770.2734375;10488.0458984375;0.0;3943.375;447.0;95893;;;Calculated values ==>;1550684437.897;355.86;291.86;287.76000000000005;287.76000000000005;286.96000000000004;277.66;273.8482719121499;293.16;256.96000000000004;277.56;255.86;313.46000000000004;312.86;276.56;288.26000000000005;298.06;295.56;299.16;291.96000000000004;293.46000000000004;293.06;;317.86;257.06;241.71165711629368;262.63441904999945;273.8482719121499;293.66;5360000.0;3550000.0;3660000.0;1360000.0;3600000.0;2610000.0;5360000.0;0.0;0.014333333333333333;0.06133333333333334;0.08266666666666667;0.021333333333333333;0.021333333333333333;;10488.0458984375;0.0;3943.375;31770.2734375;518818.7927272403;418383.42629826267;237761.44463382981;237761.44463382981;235204.72230452756;430477.46260093397;458654.80598915706;455364.9365216554;451888.1310138475;495882.74401366943;495245.1586902386;454120.2570427979;468137.71481340553;466117.788102169;463578.4645306311;436800.65643387346;418696.567325458;459067.71765648585;458516.8789554001;;187738.9118479558;453127.5722712281;202421.27925230868;237761.44463382981;273.8482719121499;4333599.883677679;1635167.7169526883;292462.9559752701;0.0;0;234;249;0;0;0;0;0;126;111;1912178902274.931;704113825804.8351;1343918727704.536;15513.877645853267;20725.053556230672;259.4919438872884;4709.449265526832;3422053.6540186526;1513726.205921104;120200.18392631605;1331139.2167239862;2.8554272445868216;0.31783742990074876
8741;2019-02-20 18:41:37.858;829;181;146;146;137;43;200;-165;52;-183;407;405;44;173;247;225;260;182;205;203;199;-165;541;353;366;137;359;270;542;142.0;113.0;590.0;535.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31988.01171875;10531.765625;0.0;4091.52612304688;454.0;95894;;;Calculated values ==>;1550684497.858;356.06000000000006;291.26000000000005;287.76000000000005;287.76000000000005;286.86;277.46000000000004;273.6339639331285;293.16;256.66;278.36;254.86;313.86;313.66;277.56;290.46000000000004;297.86;295.66;299.16;291.36;293.46000000000004;293.06;;318.56;256.66;241.92719264551067;263.82572766246335;273.6339639331285;293.66;5410000.0;3529999.9999999995;3660000.0;1370000.0;3590000.0;2700000.0;5420000.0;0.023666666666666666;0.01883333333333333;0.09833333333333334;0.08916666666666666;0.021333333333333333;0.045;;10531.765625;0.0;4091.52612304688;31988.01171875;518652.2242748464;414087.16301823244;237574.4984158054;237574.4984158054;234723.25918036778;430607.02586249536;458654.80598915706;454857.56176989106;450675.4506944305;495383.5811599788;495169.3746608731;453846.5949541808;469437.17723135935;466001.4536310495;464006.37310129235;435653.6707098252;414444.8531748647;459067.71765648585;458516.8789554001;;190664.19178205615;452544.87690438;201973.23638322868;218850.87171719098;273.6339639331285;4334130.857362966;1635342.7681913043;292529.8699622094;0.0;0;234;249;0;0;0;0;0;126;111;1912398359534.8052;704195672569.7882;1344077924159.4448;24866.958663021804;22342.637946469324;399.4327302417552;10784.970325719409;3422389.942258171;1514084.8700667587;120205.67139608867;1331268.2529590665;3.9932185359873937;0.37280729259778045
8742;2019-02-20 18:42:37.858;824;184;148;147;139;44;200;-163;58;-187;417;417;52;181;246;227;260;186;205;203;199;-164;566;353;366;137;359;266;561;176.0;86.0;675.0;536.0;128.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;42346.63671875;21294.38671875;0.0;4006.79638671875;459.0;95895;;;Calculated values ==>;1550684557.858;355.56000000000006;291.56;287.96000000000004;287.86;287.06;277.56;273.6339639331285;293.16;256.86;278.96000000000004;254.46000000000004;314.86;314.86;278.36;291.26000000000005;297.76000000000005;295.86;299.16;291.76000000000005;293.46000000000004;293.06;;319.06;256.76000000000005;241.92719264551067;263.299902668528;273.6339639331285;293.66;5660000.0;3529999.9999999995;3660000.0;1370000.0;3590000.0;2660000.0;5610000.0;0.029333333333333333;0.014333333333333333;0.1125;0.08933333333333333;0.021333333333333333;0.050666666666666665;;21294.38671875;0.0;4006.79638671875;42346.63671875;515994.66255814134;250116.51618735678;237639.41814848935;237322.13993447679;234825.61065397033;430607.02586249536;458654.80598915706;456272.74777275196;450258.0059742705;496860.5069507695;496860.5069507695;455526.61032282165;470905.8008510817;465871.32459077286;464267.95083290053;429498.5101209513;250891.26112239627;459067.71765648585;458516.8789554001;;192753.74022246967;452648.31383854494;202107.58139338964;217068.35476395793;273.6339639331285;4334750.312766612;1635607.9861275023;292597.3559831241;0.0;0;234;250;0;0;0;0;0;126;111;1912617959534.8052;704277872569.7882;1344238724159.4448;28593.58121767826;22381.63876510054;2560.037235645955;12233.391892366402;3422835.4467571764;1514457.5723726884;120230.3336458044;1331460.0726442172;2.5994297909561204;0.22588309697835404
8743;2019-02-20 18:43:37.869;817;199;149;149;143;44;200;-139;59;-152;419;414;54;142;248;225;260;202;205;203;199;-144;574;363;366;139;368;247;569;-1.0;109.0;1067.0;571.0;129.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40479.21875;19708.6484375;0.0;3698.49829101562;455.0;95896;;;Calculated values ==>;1550684617.869;354.86;293.06;288.06;288.06;287.46000000000004;277.56;274.69669130483857;293.16;259.26000000000005;279.06;257.96000000000004;315.06;314.56;278.56;287.36;297.96000000000004;295.66;299.16;293.36;293.46000000000004;293.06;;318.66;258.76000000000005;242.35481222062532;260.72004837742526;274.69669130483857;293.66;5740000.0;3629999.9999999995;3660000.0;1390000.0;3679999.9999999995;2470000.0;5690000.0;0.0;0.018166666666666668;0.17783333333333334;0.09516666666666666;0.021500000000000002;0.021500000000000002;;19708.6484375;0.0;3698.49829101562;40479.21875;514467.9321019033;409352.5130601531;237720.1954140658;237720.1954140658;235843.42586277289;429947.3805835815;458654.80598915706;459446.40199091076;453551.0674850352;498982.69776659424;498460.29533078085;458852.32562542724;469053.46525881207;464826.7974263201;462512.1425119949;427352.73122023355;410612.95223875606;459067.71765648585;458516.8789554001;;191082.09718829524;454377.06269414123;204089.88304280184;237720.1954140658;274.69669130483857;4335440.654767409;1635949.7407301965;292661.57854399545;0.0;0;234;250;0;0;0;0;0;126;111;1912837599794.505;704360687749.675;1344392652374.2344;45410.900952938704;23818.99659681913;304.1059848301744;4747.128696138688;3423452.2638368253;1514842.6482511489;120254.20588171679;1331601.6029247234;3.1734381423018188;0.3142112968226954
8744;2019-02-20 18:44:37.879;823;198;145;144;138;47;200;-129;60;-115;407;399;50;130;250;222;261;200;205;203;198;-132;562;362;366;141;367;245;556;-2.0;82.0;970.0;610.0;129.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39969.4140625;19283.83984375;0.0;3623.86767578125;446.0;95897;;;Calculated values ==>;1550684677.879;355.46000000000004;292.96000000000004;287.66;287.56;286.96000000000004;277.86;274.5913991737795;293.16;260.26000000000005;279.16;261.66;313.86;313.06;278.16;286.16;298.16;295.36;299.26000000000005;293.16;293.46000000000004;292.96000000000004;;317.76000000000005;259.96000000000004;242.77792619122317;260.44013211722256;274.5913991737795;293.66;5620000.0;3620000.0000000005;3660000.0;1410000.0;3670000.0000000005;2450000.0;5560000.0;0.0;0.013666666666666666;0.16166666666666665;0.10166666666666666;0.021500000000000002;0.021500000000000002;;19283.83984375;0.0;3623.86767578125;39969.4140625;516203.5540638542;414556.36598067306;236835.7020964706;236520.27047518914;234651.6799334735;430014.67791919125;458654.80598915706;459877.5742448584;457030.99897226505;497929.5669621189;497093.3701330672;458693.4995836547;467971.25579673;465236.6699430183;462262.3786986088;430778.26308215316;415263.34616146993;459067.71765648585;458378.80557116074;;187321.02276691253;455284.0913825784;202866.95040121186;236835.7020964706;274.3303365195858;4336111.171774952;1636274.7322887222;292722.60843032843;0.0;0;234;250;0;0;0;0;0;126;111;1913057236394.47;704444701749.6617;1344540276974.211;41550.05085472285;25662.4093331056;212.03719791600412;4763.176724705839;3424177.059214207;1515255.0620246744;120258.50779177119;1331680.868678642;3.151239557642451;0.3220078308753086
8745;2019-02-20 18:45:37.850;833;192;145;144;135;46;200;-131;61;-104;394;387;49;127;249;223;260;194;205;203;198;-134;557;359;366;142;364;244;551;0.0;80.0;888.0;592.0;129.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39856.51171875;19155.330078125;0.0;3587.28735351562;439.0;95898;;;Calculated values ==>;1550684737.85;356.46000000000004;292.36;287.66;287.56;286.66;277.76000000000005;274.27422755570615;293.16;260.06;279.26000000000005;262.76000000000005;312.56;311.86;278.06;285.86;298.06;295.46000000000004;299.16;292.56;293.46000000000004;292.96000000000004;;317.06;259.76000000000005;242.98782864720522;260.2995467637923;274.27422755570615;293.66;5570000.0;3590000.0;3660000.0;1420000.0;3640000.0;2440000.0;5510000.0;0.0;0.013333333333333334;0.14800000000000002;0.09866666666666667;0.021500000000000002;0.021500000000000002;;19155.330078125;0.0;3587.28735351562;39856.51171875;517831.19154070725;414400.9631372732;236982.50092614195;236665.3116728602;233862.59634759542;430214.79039162316;458654.80598915706;460151.0618535963;457997.92212503153;496672.02650769486;495939.43059683114;458733.3067217822;467771.01957417326;465540.6161959158;462848.23961327464;431802.7353091336;415109.2128557288;459067.71765648585;458378.80557116074;;184395.8529593127;454913.1691053478;201524.17995158106;236982.50092614195;273.79377555327403;4336776.066301553;1636594.9038800693;292782.672343932;0.0;0;234;250;0;0;0;0;0;126;111;1913276730254.3093;704529560714.5996;1344686906069.1038;38276.778521498265;25001.04692983832;222.58029937873053;4760.020549867904;3424841.9612671263;1515677.0534320802;120262.1278537033;1331760.1902985496;3.0014322892146987;0.3086194260084099
