;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8746;2019-02-20 18:46:37.850;840;189;146;145;136;43;200;-146;61;-129;385;378;48;127;249;224;261;191;205;203;199;-148;554;358;366;142;363;243;549;-2.0;84.0;790.0;600.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39668.88671875;19031.4609375;0.0;3569.099609375;433.0;95899;;;Calculated values ==>;1550684797.85;357.16;292.06;287.76000000000005;287.66;286.76000000000005;277.46000000000004;274.1680685717883;293.16;258.56;279.26000000000005;260.26000000000005;311.66;310.96000000000004;277.96000000000004;285.86;298.06;295.56;299.26000000000005;292.26000000000005;293.46000000000004;293.06;;316.46000000000004;258.36;242.98782864720522;260.1585393101385;274.1680685717883;293.66;5540000.0;3579999.9999999995;3660000.0;1420000.0;3629999.9999999995;2430000.0;5490000.0;0.0;0.014;0.13166666666666668;0.1;0.021500000000000002;0.021500000000000002;;19031.4609375;0.0;3569.099609375;39668.88671875;518922.1173040635;414127.2103214636;237361.02760794485;237041.87423056492;234223.00938080327;430280.9020939914;458654.80598915706;460306.21756169986;455429.7200022095;495832.6713878152;495099.5916818807;458773.19568723004;467911.21198545385;465685.3213544199;463130.76999981416;432779.13238984253;414840.6948555996;459067.71765648585;458516.8789554001;;181888.63598580268;453461.3020071067;201646.7460717836;237361.02760794485;273.8371851134144;4337438.777955199;1636913.1271385327;292842.3089019561;0.0;0;234;250;0;0;0;0;0;126;111;1913496330254.3093;704614760714.5996;1344833006069.1038;34056.83041283898;25181.455593532315;251.13812547940097;4754.850803970287;3425444.7413415792;1516095.2409531083;120266.07550724379;1331839.4808931649;2.842596527753118;0.2978965573426037
8747;2019-02-20 18:47:37.870;842;182;146;145;135;40;200;-146;62;-134;380;377;48;154;247;225;261;184;205;203;199;-147;533;352;366;142;357;268;533;303.0;81.0;952.0;480.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31700.31640625;10409.650390625;0.0;4004.0830078125;437.0;95900;;;Calculated values ==>;1550684857.87;357.36;291.36;287.76000000000005;287.66;286.66;277.16;273.5264737036516;293.16;258.56;279.36;259.76000000000005;311.16;310.86;277.96000000000004;288.56;297.86;295.66;299.26000000000005;291.56;293.46000000000004;293.06;;316.86;258.46000000000004;242.98782864720522;263.56353331371673;273.5264737036516;293.66;5330000.0;3520000.0000000005;3660000.0;1420000.0;3570000.0000000005;2680000.0;5330000.0;0.050499999999999996;0.013500000000000002;0.15866666666666665;0.08;0.021500000000000002;0.072;;10409.650390625;0.0;4004.0830078125;31700.31640625;520850.8367564408;417880.47625559283;237856.3429472463;237531.00073607615;234348.97825609855;430671.36484660726;458654.80598915706;456440.5972329449;454913.1691053478;492695.56611155457;492372.88905529375;454690.93240954535;467503.480835966;466288.85533692164;464154.13906721957;437686.42868405336;418511.3371661244;459067.71765648585;458516.8789554001;;183560.10687098323;453565.2844562515;200547.57083518503;211688.3847297589;273.3803031775787;4338033.719562171;1637158.5515137205;292905.4397936976;0.0;0;234;250;0;0;0;0;0;126;111;1913716003454.2395;704699989114.5725;1344986357169.055;40601.693521777896;20241.417089685317;258.86373549204137;17771.651584246163;3426067.103092292;1516473.891066661;120270.32693942238;1332027.2643199582;5.4721163317584045;0.42660937077769545
8748;2019-02-20 18:48:37.871;835;178;147;146;136;39;200;-149;59;-121;395;397;54;178;245;227;261;180;205;203;199;-149;541;350;366;141;356;279;541;196.0;83.0;855.0;483.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32021.2109375;10467.0205078125;0.0;4190.47607421875;449.0;95901;;;Calculated values ==>;1550684917.871;356.66;290.96000000000004;287.86;287.76000000000005;286.76000000000005;277.06;273.3108153835814;293.16;258.26000000000005;279.06;261.06;312.66;312.86;278.56;290.96000000000004;297.66;295.86;299.26000000000005;291.16;293.46000000000004;293.06;;318.06;258.26000000000005;242.77792619122317;264.9883086891361;273.3108153835814;293.66;5410000.0;3500000.0;3660000.0;1410000.0;3560000.0;2790000.0;5410000.0;0.03266666666666666;0.013833333333333333;0.14250000000000002;0.0805;0.021500000000000002;0.05416666666666667;;10467.0205078125;0.0;4190.47607421875;32021.2109375;519372.0336654558;413408.5767822079;237928.90078129678;237605.39697577382;234439.7248852188;430799.1582183253;458654.80598915706;454225.31687248964;456415.7018487058;493152.63756739843;493369.367007668;453583.5494244003;468777.70531477564;466173.27820480464;464708.80337326357;435870.7634874646;414135.20160198;459067.71765648585;458516.8789554001;;188574.69595719432;453525.6686687317;199482.84664318647;214742.97274723637;272.95258196887977;4338564.741141716;1637332.5266712264;292973.72892436996;0.0;0;234;250;0;0;0;0;0;126;111;1913935607114.847;704784890529.8074;1345150459904.5088;36300.80200767571;20450.447173056393;300.675272749203;13204.419919608868;3426707.9679043787;1516812.9955881028;120274.98984221769;1332285.402552103;4.793202166543094;0.4056191369513618
8749;2019-02-20 18:49:37.881;820;193;150;150;142;41;200;-133;40;-93;413;412;41;146;246;226;261;196;205;203;198;-138;577;359;366;141;364;256;571;-1.0;82.0;1183.0;489.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40653.734375;19744.978515625;0.0;3799.6259765625;450.0;95902;;;Calculated values ==>;1550684977.881;355.16;292.46000000000004;288.16;288.16;287.36;277.26000000000005;274.27422755570615;293.16;259.86;277.16;263.86;314.46000000000004;314.36;277.26000000000005;287.76000000000005;297.76000000000005;295.76000000000005;299.26000000000005;292.76000000000005;293.46000000000004;292.96000000000004;;318.16;259.36;242.77792619122317;261.9595390733887;274.27422755570615;293.66;5770000.0;3590000.0;3660000.0;1410000.0;3640000.0;2560000.0;5710000.0;0.0;0.013666666666666666;0.19716666666666666;0.08149999999999999;0.021500000000000002;0.021500000000000002;;19744.978515625;0.0;3799.6259765625;40653.734375;514587.0648030598;253126.09222421964;237977.8428987274;237977.8428987274;235480.5804119177;430214.79039162316;458654.80598915706;455702.68171308783;459276.02651580586;497450.1618397763;497344.68978889374;455825.4528837134;468260.2111942965;465146.75317812245;463245.95189034037;426787.44109250803;254349.3140218359;459067.71765648585;458378.80557116074;;188992.59102226305;454664.83376706665;201409.4727538723;237977.8428987274;273.7489180070093;4339170.466623315;1637584.3352908248;293040.3242054799;0.0;0;235;250;0;0;0;0;0;126;111;1914155243714.812;704869504629.794;1345310986654.4834;50138.144366458655;20640.311922575336;2356.6544032991856;4738.620697457317;3427428.412511474;1517155.4756510109;120297.1379469169;1332434.9528114444;3.307497962670399;0.3047530873507738
8750;2019-02-20 18:50:37.862;816;198;147;147;141;45;200;-133;17;-76;416;412;22;125;248;223;261;201;205;203;198;-134;564;362;366;140;368;252;558;-1.0;83.0;1065.0;517.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40054.3984375;19257.244140625;0.0;3737.23193359375;440.0;95903;;;Calculated values ==>;1550685037.862;354.76;292.96000000000004;287.86;287.86;287.26000000000005;277.66;274.5913991737795;293.16;259.86;274.86;265.56;314.76000000000005;314.36;275.36;285.66;297.96000000000004;295.46000000000004;299.26000000000005;293.26000000000005;293.46000000000004;292.96000000000004;;317.16;259.76000000000005;242.56692532238324;261.41265627149306;274.5913991737795;293.66;5640000.0;3620000.0000000005;3660000.0;1400000.0;3679999.9999999995;2520000.0;5580000.0;0.0;0.013833333333333333;0.17750000000000002;0.08616666666666667;0.021500000000000002;0.021500000000000002;;19257.244140625;0.0;3737.23193359375;40054.3984375;515181.21843950334;413753.7550397062;237410.68173634965;237410.68173634965;235525.551497313;430014.67791919125;458654.80598915706;453539.4261564026;461151.12740067847;498168.68391261034;497748.55670960434;454157.6373402291;466409.6731073604;464826.7974263201;462396.02367842785;430265.06607038307;414836.19431195915;459067.71765648585;458378.80557116074;;184813.72873217988;455242.08185384754;201610.30435823434;237410.68173634965;273.840846185255;4339842.821416358;1637909.2508901388;293103.1114657447;0.0;0;235;250;0;0;0;0;0;126;111;1914374774174.6165;704953777934.7189;1345463338394.3477;44717.419119174876;21854.60482753867;213.4327259915309;4750.814662448439;3428218.6252265247;1517509.487817583;120318.54855746755;1332514.0063978077;3.1110198425159807;0.3031164565386917
8751;2019-02-20 18:51:37.872;820;193;146;145;137;46;200;-135;-11;-84;414;410;-2;111;249;223;261;195;205;203;198;-137;557;361;366;140;366;250;551;0.0;83.0;952.0;473.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39765.62890625;19084.955078125;0.0;3707.38110351562;432.0;95904;;;Calculated values ==>;1550685097.872;355.16;292.46000000000004;287.76000000000005;287.66;286.86;277.76000000000005;274.4858918419099;293.16;259.66;272.06;264.76000000000005;314.56;314.16;272.96000000000004;284.26000000000005;298.06;295.46000000000004;299.26000000000005;292.66;293.46000000000004;292.96000000000004;;316.36;259.46000000000004;242.56692532238324;261.13683023647616;274.4858918419099;293.66;5570000.0;3610000.0;3660000.0;1400000.0;3660000.0;2500000.0;5510000.0;0.0;0.013833333333333333;0.15866666666666665;0.07883333333333334;0.021500000000000002;0.021500000000000002;;19084.955078125;0.0;3707.38110351562;39765.62890625;516251.5432153176;414757.0629070427;237300.92232519292;236982.50092614195;234477.70222245323;430081.6785162784;458654.80598915706;450387.2528607903;460342.7770475667;498159.6010639095;497740.1366482104;451519.7954532296;465081.72857459943;465250.37265374704;462547.07517204626;432038.224239922;415457.5489980088;459067.71765648585;458378.80557116074;;181470.77258748977;454933.1192878579;201484.93528699278;237300.92232519292;273.78734643117076;4340508.099171933;1638228.8224699653;293165.16024745104;0.0;0;235;250;0;0;0;0;0;126;111;1914594410774.5815;705037791934.7056;1345613963494.3237;39492.501055042536;19980.165172068202;229.36600751313313;4753.174489788308;3428920.491519421;1517858.1690047048;120322.23916191109;1332593.219507382;2.8279333110368596;0.2746710061836752
8752;2019-02-20 18:52:40.863;822;190;147;146;136;43;200;-141;-8;-93;413;408;-5;102;248;224;261;192;205;203;198;-142;556;358;366;139;363;246;551;0.0;83.0;629.0;454.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39705.328125;19105.078125;0.0;3640.33520507812;429.0;95905;;;Calculated values ==>;1550685160.863;355.36;292.16;287.86;287.76000000000005;286.76000000000005;277.46000000000004;274.1680685717883;293.16;259.06;272.36;263.86;314.46000000000004;313.96000000000004;272.66;283.36;297.96000000000004;295.56;299.26000000000005;292.36;293.46000000000004;292.96000000000004;;316.06;258.96000000000004;242.35481222062532;260.58029834229245;274.1680685717883;293.66;5560000.0;3579999.9999999995;3660000.0;1390000.0;3629999.9999999995;2460000.0;5510000.0;0.0;0.013833333333333333;0.10483333333333333;0.07566666666666667;0.021500000000000002;0.021500000000000002;;19105.078125;0.0;3640.33520507812;39705.328125;516577.5706841476;413676.3280692049;237620.59868662496;237300.92232519292;234169.62251935387;430280.9020939914;458654.80598915706;451476.49281301134;459585.59276896407;498455.90171619056;497933.45919836144;451849.8141249585;464625.3280590822;465554.39734395995;463130.76999981416;432286.41474518296;414400.9631372732;459067.71765648585;458378.80557116074;;180217.192455513;454583.15211081953;200399.37021833166;237620.59868662496;273.3481805108274;4341203.370706565;1638562.9375226174;293229.44358044164;0.0;0;235;250;0;0;0;0;0;126;111;1914824957834.351;705125664379.6178;1345770181174.1677;26321.251685342253;19233.239496531583;247.41541390941822;4746.30144801752;3429496.279588133;1518201.2372784563;120326.41040336758;1332676.32804741;2.222347306256982;0.22620540814155318
8753;2019-02-20 18:53:37.873;824;189;147;146;136;41;200;-149;7;-104;409;404;4;98;248;225;261;191;205;203;198;-150;554;357;366;138;362;240;549;-2.0;86.0;704.0;465.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39666.515625;19044.861328125;0.0;3553.49877929688;426.0;95906;;;Calculated values ==>;1550685217.873;355.56000000000006;292.06;287.86;287.76000000000005;286.76000000000005;277.26000000000005;274.0616903277293;293.16;258.26000000000005;273.86;262.76000000000005;314.06;313.56;273.56;282.96000000000004;297.96000000000004;295.66;299.26000000000005;292.26000000000005;293.46000000000004;292.96000000000004;;315.76000000000005;258.16;242.14157278889297;259.7329541166123;274.0616903277293;293.66;5540000.0;3570000.0000000005;3660000.0;1380000.0;3620000.0000000005;2400000.0;5490000.0;0.0;0.014333333333333333;0.11733333333333333;0.0775;0.021500000000000002;0.021500000000000002;;19044.861328125;0.0;3553.49877929688;39666.515625;516985.36472049623;414127.2103214636;237681.45085644198;237361.02760794485;234223.00938080327;430346.717906069;458654.80598915706;454354.7697815938;458626.5587268162;498639.23685373995;498119.45392735134;453991.0049679172;465040.69831380685;465699.07969398145;463412.3307658889;432779.13238984253;414840.6948555996;459067.71765648585;458378.80557116074;;178963.62700411686;453925.135612465;200364.37022061943;237681.45085644198;273.3300768415694;4341831.841374819;1638865.0108625977;293286.40475757787;0.0;0;235;250;0;0;0;0;0;126;111;1915033614434.3162;705204623229.6046;1345908715474.1445;29801.540215154328;19650.95931786803;257.11760465748193;4744.993126366454;3429940.66297226;1518509.1245248504;120330.40532383753;1332751.4806451313;2.4096708790016144;0.24237173576335697
8754;2019-02-20 18:54:37.853;826;181;147;146;136;39;200;-161;20;-134;408;405;15;133;246;226;261;182;205;203;199;-159;531;352;366;137;357;262;531;203.0;81.0;455.0;449.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31673.46484375;10381.5439453125;0.0;3953.49609375;432.0;95907;;;Calculated values ==>;1550685277.853;355.76;291.26000000000005;287.86;287.76000000000005;286.76000000000005;277.06;273.5264737036516;293.16;257.06;275.16;259.76000000000005;313.96000000000004;313.66;274.66;286.46000000000004;297.76000000000005;295.76000000000005;299.26000000000005;291.36;293.46000000000004;293.06;;316.36;257.26000000000005;241.92719264551067;262.7682575881327;273.5264737036516;293.66;5310000.0;3520000.0000000005;3660000.0;1370000.0;3570000.0000000005;2620000.0;5310000.0;0.03383333333333333;0.013500000000000002;0.07583333333333334;0.07483333333333334;0.021500000000000002;0.05533333333333333;;10381.5439453125;0.0;3953.49609375;31673.46484375;519105.1588331203;418285.8491938322;238247.72903306235;237920.14987522038;234718.03493774188;430671.36484660726;458654.80598915706;452184.6102227861;455732.3621493468;496311.33267870423;495992.6482178249;451548.5107667386;465904.2078945454;466159.22355335305;464284.72016130394;438130.9241215908;418598.58625002875;459067.71765648585;458516.8789554001;;181470.77258748977;453164.8596709098;199879.0917794013;214787.38757976962;273.1174187829827;4342426.143045635;1639110.1491666064;293348.94219544297;0.0;0;235;250;0;0;0;0;0;126;111;1915253141234.386;705287095729.6309;1346059265274.1924;19133.16848195668;18954.218297214557;263.6865612660877;13486.365189451551;3430348.3162817857;1518830.7271018072;120334.7439118767;1332903.3579884828;3.6161348966332576;0.3067871607004245
8755;2019-02-20 18:55:37.874;823;177;147;146;136;38;200;-168;30;-158;420;420;25;161;244;228;261;179;205;203;199;-168;539;350;366;136;355;267;539;254.0;86.0;505.0;460.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31968.974609375;10541.35546875;0.0;4039.123046875;445.0;95908;;;Calculated values ==>;1550685337.874;355.46000000000004;290.86;287.86;287.76000000000005;286.76000000000005;276.96000000000004;273.3108153835814;293.16;256.36;276.16;257.36;315.16;315.16;275.66;289.26000000000005;297.56;295.96000000000004;299.26000000000005;291.06;293.46000000000004;293.06;;317.66;256.36;241.71165711629368;263.43189868330234;273.3108153835814;293.66;5390000.0;3500000.0;3660000.0;1360000.0;3550000.0;2670000.0;5390000.0;0.042333333333333334;0.014333333333333333;0.08416666666666667;0.07666666666666666;0.021500000000000002;0.06383333333333334;;10541.35546875;0.0;4039.123046875;31968.974609375;518094.6354192085;413873.17205893324;237991.80114206765;237667.50295076898;234494.7145707859;430799.1582183253;458654.80598915706;452583.806937409;453436.4866706037;497078.3167690898;497078.3167690898;451945.0111460462;468459.0668220478;466187.4538382608;464838.65123271244;436330.51056288456;414588.01422556024;459067.71765648585;458516.8789554001;;186903.13564328075;452405.3120711748;200003.68896765177;212798.6405877553;273.1578729481187;4342956.682332824;1639284.5676872737;293415.570666917;0.0;0;235;250;0;0;0;0;0;126;111;1915472818094.9236;705369024394.8313;1346218020819.5808;21258.826595787898;19350.79110460343;311.64244750164863;15685.014215801326;3430685.0340515766;1519150.0472372144;120339.53999833779;1333146.5379006448;3.8823331005928816;0.31441150308878135
8756;2019-02-20 18:56:37.864;816;182;149;148;139;40;200;-166;36;-163;433;433;33;172;244;229;261;184;205;203;199;-168;548;352;366;136;357;270;549;151.0;84.0;425.0;455.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32121.4375;10691.3623046875;0.0;4093.990234375;455.0;95909;;;Calculated values ==>;1550685397.864;354.76;291.36;288.06;287.96000000000004;287.06;277.16;273.5264737036516;293.16;256.56;276.76000000000005;256.86;316.46000000000004;316.46000000000004;276.46000000000004;290.36;297.56;296.06;299.26000000000005;291.56;293.46000000000004;293.06;;318.66;256.36;241.71165711629368;263.82572766246335;273.5264737036516;293.66;5480000.0;3520000.0000000005;3660000.0;1360000.0;3570000.0000000005;2700000.0;5490000.0;0.025166666666666667;0.014;0.07083333333333333;0.07583333333333334;0.021500000000000002;0.04666666666666667;;10691.3623046875;0.0;4093.990234375;32121.4375;516510.35029710905;411488.054595783;238326.2036160404;238003.16795453895;235152.36384898238;430671.36484660726;458654.80598915706;452828.2550479268;452921.4223978162;498159.8973783437;498159.8973783437;452444.40577210765;469321.09084850014;465899.65062480443;464675.8134892198;434229.13066342263;412266.7878282398;459067.71765648585;458516.8789554001;;191082.09718829524;452405.3120711748;200692.70329131358;218030.99451234844;273.4372331063192;4343490.680086026;1639461.4775121948;293483.33531494753;0.0;0;235;250;0;0;0;0;0;126;111;1915692381494.9585;705450610794.8442;1346379093969.6064;17859.601582760104;19088.206165806143;307.4727996925599;11222.674607342411;3431010.966621966;1519470.3188270226;120344.69843218294;1333370.7312690832;3.2787824996072144;0.29532424915656413
8757;2019-02-20 18:57:37.885;810;189;150;149;144;42;200;-152;40;-149;443;442;37;170;244;229;261;191;205;203;199;-157;582;356;366;137;361;258;577;-1.0;80.0;660.0;441.0;129.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40960.015625;19895.353515625;0.0;3860.201171875;460.0;95910;;;Calculated values ==>;1550685457.885;354.16;292.06;288.16;288.06;287.56;277.36;273.955091788801;293.16;257.96000000000004;277.16;258.26000000000005;317.46000000000004;317.36;276.86;290.16;297.56;296.06;299.26000000000005;292.26000000000005;293.46000000000004;293.06;;319.16;257.46000000000004;241.92719264551067;262.23063862743834;273.955091788801;293.66;5820000.0;3560000.0;3660000.0;1370000.0;3610000.0;2580000.0;5770000.0;0.0;0.013333333333333334;0.11;0.0735;0.021500000000000002;0.021500000000000002;;19895.353515625;0.0;3860.201171875;40960.015625;512926.04106739257;251235.36921098;237802.42339140316;237488.33777709963;235934.6543233908;430412.23801567365;458654.80598915706;455370.2367519299;454194.8353515687;500409.0351930302;500303.9388267053;454999.4946030382;470729.46139231266;465320.7433433528;464087.17984003224;425377.1181459203;252009.62467357836;459067.71765648585;458516.8789554001;;193171.6564234249;453371.1835639945;201642.34924038363;237802.42339140316;273.82648403486274;4344099.90534871;1639716.456021563;293549.64344295673;0.0;0;235;251;0;0;0;0;0;126;111;1915912058354.6235;705532539459.7192;1346537549409.3647;27910.06762627009;18502.069322785395;2311.5665796312255;4745.360794625934;3431392.514026328;1519783.6807605864;120366.53139917552;1333503.8448039999;2.250802602872821;0.21654437411319702
8758;2019-02-20 18:58:37.915;809;204;145;145;143;47;200;-135;38;-111;441;434;35;130;248;224;261;206;205;203;198;-140;572;366;366;138;372;248;566;-2.0;83.0;756.0;461.0;129.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40436.61328125;19576.826171875;0.0;3689.6884765625;452.0;95911;;;Calculated values ==>;1550685517.915;354.06000000000006;293.56;287.66;287.66;287.46000000000004;277.86;275.0112864084945;293.16;259.66;276.96000000000004;262.06;317.26000000000005;316.56;276.66;286.16;297.96000000000004;295.56;299.26000000000005;293.76000000000005;293.46000000000004;292.96000000000004;;318.36;259.16;242.14157278889297;260.85938512811435;275.0112864084945;293.66;5720000.0;3660000.0;3660000.0;1380000.0;3720000.0000000005;2480000.0;5660000.0;0.0;0.013833333333333333;0.126;0.07683333333333334;0.021500000000000002;0.021500000000000002;;19576.826171875;0.0;3689.6884765625;40436.61328125;513648.39076006506;412702.44267607504;236548.86519679922;236548.86519679922;235925.85182193806;429743.705733735;458654.80598915706;456774.57784180244;457916.0269529828;501178.59834480175;500449.1038528217;456412.2256599408;467550.1678305821;464239.59987113625;461923.30542771943;428155.6041604227;413456.12472789927;459067.71765648585;458378.80557116074;;189828.38726562503;454953.9445299714;203459.96214415116;236548.86519679922;274.5787208155029;4344778.549741892;1640045.5553195507;293612.59064787056;0.0;0;235;251;0;0;0;0;0;126;111;1916131768154.5188;705615080709.6799;1346689425309.2925;31917.64157790406;19323.12097997719;203.34279881657403;4769.343718048774;3431891.32755158;1520099.0482845854;120387.49945610834;1333583.1736528366;2.4160666057699234;0.2398325923294188
8759;2019-02-20 18:59:37.896;819;198;141;140;134;50;200;-139;38;-102;429;422;32;121;249;221;261;199;205;203;198;-142;561;363;366;138;368;247;556;-1.0;83.0;552.0;459.0;129.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40024.55078125;19252.599609375;0.0;3661.4677734375;440.0;95912;;;Calculated values ==>;1550685577.896;355.06000000000006;292.96000000000004;287.26000000000005;287.16;286.56;278.16;274.69669130483857;293.16;259.26000000000005;276.96000000000004;262.96000000000004;316.06;315.36;276.36;285.26000000000005;298.06;295.26000000000005;299.26000000000005;293.06;293.46000000000004;292.96000000000004;;317.16;258.96000000000004;242.14157278889297;260.72004837742526;274.69669130483857;293.66;5610000.0;3629999.9999999995;3660000.0;1380000.0;3679999.9999999995;2470000.0;5560000.0;0.0;0.013833333333333333;0.092;0.0765;0.021500000000000002;0.021500000000000002;;19252.599609375;0.0;3661.4677734375;40024.55078125;515797.9723685105;414556.36598067306;235580.95070276302;235270.102589971;233427.43088133316;429947.3805835815;458654.80598915706;456937.43924984924;458829.2679732881;500026.1748866013;499295.9249427599;456213.6589569888;466663.50449886196;464959.0081242338;461976.67714593874;431032.8497789017;414911.80031545786;459067.71765648585;458378.80557116074;;184813.72873217988;454748.5011084966;201949.2521671311;235580.95070276302;273.97776692820435;4345448.847113744;1640369.0314008994;293673.83088434814;0.0;0;235;251;0;0;0;0;0;126;111;1916351298614.3232;705697854489.6062;1346837878284.1604;23458.913211610066;19339.142544014463;223.00785091097347;4790.153879670552;3432352.6527085067;1520421.1317882475;120391.05125309425;1333662.8109062947;2.086544334859927;0.2159062824101841
8760;2019-02-20 19:00:37.856;829;192;142;141;132;48;200;-143;41;-113;419;413;32;119;248;222;261;194;205;203;198;-144;556;360;366;138;365;244;551;-1.0;83.0;538.0;469.0;129.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39956.71875;19100.439453125;0.0;3617.47607421875;434.0;95913;;;Calculated values ==>;1550685637.856;356.06000000000006;292.36;287.36;287.26000000000005;286.36;277.96000000000004;274.38016830617;293.16;258.86;277.26000000000005;261.86;315.06;314.46000000000004;276.36;285.06;297.96000000000004;295.36;299.26000000000005;292.56;293.46000000000004;292.96000000000004;;316.56;258.76000000000005;242.14157278889297;260.2995467637923;274.38016830617;293.66;5560000.0;3600000.0;3660000.0;1380000.0;3650000.0;2440000.0;5510000.0;0.0;0.013833333333333333;0.08966666666666666;0.07816666666666668;0.021500000000000002;0.021500000000000002;;19100.439453125;0.0;3617.47607421875;39956.71875;517427.82201556757;414400.9631372732;236034.54159981437;235720.9183327416;232947.6685808663;430148.3826014536;458654.80598915706;457781.79669079714;457712.7129239213;499281.0408267587;498655.8981466984;456704.97771923593;466861.7027702957;465264.19953021937;462564.72855843324;432286.41474518296;415109.2128557288;459067.71765648585;458378.80557116074;;182306.50109390085;454542.8999884959;201543.15196796955;236034.54159981437;273.8056586620889;4346114.913353208;1640688.4269875176;293734.4483112069;0.0;0;235;251;0;0;0;0;0;126;111;1916570752214.463;705780599289.6588;1346985080084.2542;22976.065143480206;19776.146970271147;237.61795947078247;4780.401675383948;3432739.35288961;1520746.8752272432;120394.88724248426;1333742.5123662178;2.1027559368776085;0.2194394463518212
8761;2019-02-20 19:01:37.857;835;189;143;142;132;44;200;-152;45;-134;411;404;33;119;247;223;261;190;205;203;199;-153;537;358;366;138;363;249;537;-1.0;84.0;703.0;463.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31933.2578125;10696.7568359375;0.0;3736.23071289062;429.0;95914;;;Calculated values ==>;1550685697.857;356.66;292.06;287.46000000000004;287.36;286.36;277.56;274.1680685717883;293.16;257.96000000000004;277.66;259.76000000000005;314.26000000000005;313.56;276.46000000000004;285.06;297.86;295.46000000000004;299.26000000000005;292.16;293.46000000000004;293.06;;316.06;257.86;242.14157278889297;260.9983114674233;274.1680685717883;293.66;5370000.0;3579999.9999999995;3660000.0;1380000.0;3629999.9999999995;2490000.0;5370000.0;0.0;0.014;0.11716666666666667;0.07716666666666666;0.021500000000000002;0.021500000000000002;;10696.7568359375;0.0;3736.23071289062;31933.2578125;519694.9326842071;418655.34183088224;236762.80861890217;236443.01507590024;233311.05007939035;430280.9020939914;458654.80598915706;457455.6955019494;455569.3431428432;497945.6628383431;497211.7172946236;456005.48364899337;466148.4694918738;465423.3653177346;462998.3561934723;436786.30932705285;418966.38346393174;459067.71765648585;458516.8789554001;;180217.192455513;453615.7035341334;201720.6637799888;236762.80861890217;273.8660421585627;4346714.006477606;1640936.7410957795;293795.7302226171;0.0;0;235;251;0;0;0;0;0;126;111;1916790355875.0703;705863400669.8878;1347132982549.663;29963.621216756386;19437.90056769482;249.4789620836956;4767.712512234705;3433180.5242965664;1521073.6644040255;120398.94645116078;1333822.081310795;3.770439978186506;0.37780685540795916
8762;2019-02-20 19:02:37.857;836;178;143;143;132;41;200;-155;50;-137;412;410;39;159;245;225;261;180;205;203;198;-151;534;351;366;137;356;268;533;153.0;85.0;344.0;466.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31844.33203125;10412.30859375;0.0;4052.96875;439.0;95915;;;Calculated values ==>;1550685757.857;356.76;290.96000000000004;287.46000000000004;287.46000000000004;286.36;277.26000000000005;273.4187578820637;293.16;257.66;278.16;259.46000000000004;314.36;314.16;277.06;289.06;297.66;295.66;299.26000000000005;291.16;293.46000000000004;292.96000000000004;;317.06;258.06;241.92719264551067;263.56353331371673;273.4187578820637;293.66;5340000.0;3510000.0;3660000.0;1370000.0;3560000.0;2680000.0;5330000.0;0.025500000000000002;0.014166666666666666;0.05733333333333333;0.07766666666666668;0.021500000000000002;0.047;;10412.30859375;0.0;4052.96875;31844.33203125;520055.94195824215;416583.16925064044;236884.40960139816;236884.40960139816;233417.6005057672;430735.4089219946;458654.80598915706;454942.16164491663;455425.54664655734;496123.6042999983;495910.0645099992;453554.9008109037;468086.7857437354;466173.27820480464;464301.610533057;437462.80591120047;417237.99557093345;459067.71765648585;458378.80557116074;;184395.8529593127;453989.1659222935;199961.72039905304;216851.88673629606;273.14566607084333;4347245.48639297;1641112.6499743601;293860.6402181412;0.0;0;235;251;0;0;0;0;0;126;111;1917009955875.0703;705945900669.8878;1347288082549.663;14618.878631429512;19729.464935638345;286.51814648711616;11351.76518523864;3433552.0451286347;1521400.0591165533;120403.4130937322;1333956.4102916073;3.1791044033222784;0.2923741742443055
8763;2019-02-20 19:03:37.857;828;178;145;144;134;40;200;-158;50;-141;428;430;45;179;243;226;261;180;205;203;198;-157;543;350;366;136;355;275;543;256.0;86.0;263.0;482.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32176.787109375;10564.154296875;0.0;4173.13134765625;450.0;95916;;;Calculated values ==>;1550685817.857;355.96000000000004;290.96000000000004;287.66;287.56;286.56;277.16;273.3108153835814;293.16;257.36;278.16;259.06;315.96000000000004;316.16;277.66;291.06;297.46000000000004;295.76000000000005;299.26000000000005;291.16;293.46000000000004;292.96000000000004;;318.16;257.46000000000004;241.71165711629368;264.4750485637546;273.3108153835814;293.66;5430000.0;3500000.0;3660000.0;1360000.0;3550000.0;2750000.0;5430000.0;0.042666666666666665;0.014333333333333333;0.04383333333333333;0.08033333333333334;0.021500000000000002;0.06416666666666666;;10564.154296875;0.0;4173.13134765625;32176.787109375;518369.27685004217;412561.4825829053;237222.29899676514;236902.1878196026;233767.1721017996;430799.1582183253;458654.80598915706;453755.9330064868;455180.2005273544;497121.6312929739;497335.8387440466;453115.48834718956;469447.55398213456;466058.0093327334;464578.8495294238;435406.97186062945;413309.738295465;459067.71765648585;458378.80557116074;;188992.59102226305;453539.37612904905;199602.72418529185;212207.72457666864;272.99989012845566;4347778.995719142;1641287.453831782;293929.19105228834;0.0;0;235;251;0;0;0;0;0;126;111;1917229555875.0703;706027800669.8878;1347450982549.663;11140.38231999571;20399.577706148495;316.7270144340236;15795.977697146576;3433766.7056365632;1521734.467805235;120408.44013673988;1334182.6414822938;3.233476359699106;0.27142028130780066
8764;2019-02-20 19:04:37.888;814;193;148;148;140;42;200;-155;23;-141;442;439;27;144;244;225;261;196;205;203;198;-159;579;360;366;137;365;249;574;-2.0;83.0;719.0;488.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40626.5703125;19765.140625;0.0;3714.21142578125;452.0;95917;;;Calculated values ==>;1550685877.888;354.56000000000006;292.46000000000004;287.96000000000004;287.96000000000004;287.16;277.36;274.38016830617;293.16;257.66;275.46000000000004;259.06;317.36;317.06;275.86;287.56;297.56;295.66;299.26000000000005;292.76000000000005;293.46000000000004;292.96000000000004;;318.36;257.26000000000005;241.92719264551067;260.9983114674233;274.38016830617;293.66;5790000.0;3600000.0;3660000.0;1370000.0;3650000.0;2490000.0;5740000.0;0.0;0.013833333333333333;0.11983333333333333;0.08133333333333333;0.021500000000000002;0.021500000000000002;;19765.140625;0.0;3714.21142578125;40626.5703125;513676.5676626485;252959.49714762432;237260.66614408448;237260.66614408448;234788.58297602573;430148.3826014536;458654.80598915706;454786.8193108402;455015.92941394635;501185.263259893;500872.48607852997;455275.4288387591;469003.94180815923;464737.35524180415;462963.62376627576;426228.57132147346;254172.50085274584;459067.71765648585;458378.80557116074;;189828.38726562503;453164.8596709098;202271.0573980455;237260.66614408448;274.0896099999962;4348386.003822203;1641540.3285401694;293994.9528680154;0.0;0;236;251;0;0;0;0;0;126;111;1917449269334.7004;706109742984.7499;1347608263769.3982;30259.805469216568;20406.029251526295;2380.1089748173986;4754.03999768214;3434111.8854517005;1522074.690220117;120430.92538132296;1334353.9801087051;2.461736745044426;0.24032980853474417
8765;2019-02-20 19:05:37.858;813;200;143;143;138;46;200;-156;-19;-144;433;425;-9;116;247;221;261;202;205;203;198;-159;563;363;366;136;368;238;558;-1.0;81.0;259.0;516.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39995.1484375;19307.546875;0.0;3551.02661132812;443.0;95918;;;Calculated values ==>;1550685937.858;354.46000000000004;293.16;287.46000000000004;287.46000000000004;286.96000000000004;277.76000000000005;274.69669130483857;293.16;257.56;271.26000000000005;258.76000000000005;316.46000000000004;315.66;272.26000000000005;284.76000000000005;297.86;295.26000000000005;299.26000000000005;293.36;293.46000000000004;292.96000000000004;;317.46000000000004;257.26000000000005;241.71165711629368;259.4470641161187;274.69669130483857;293.66;5630000.0;3629999.9999999995;3660000.0;1360000.0;3679999.9999999995;2380000.0;5580000.0;0.0;0.013500000000000002;0.043166666666666666;0.08600000000000001;0.021500000000000002;0.021500000000000002;;19307.546875;0.0;3551.02661132812;39995.1484375;514897.0863779832;414479.48874756467;236149.301790028;236149.301790028;234598.16242429;429947.3805835815;458654.80598915706;451526.00392146985;454873.3045330656;501323.38760899357;500496.2389284295;452751.46412642405;467370.49470900337;464694.4733131785;461976.67714593874;430522.3416838457;415188.9828978095;459067.71765648585;458378.80557116074;;186067.36719380575;453333.5563355696;202776.77025819526;236149.301790028;274.2999536898723;4349057.515554945;1641865.7714666268;294055.4662465284;0.0;0;236;251;0;0;0;0;0;126;111;1917668759534.8052;706191602034.789;1347754290719.4678;10737.675253131352;21547.883602654194;207.00034361148874;4777.934331294355;3434453.3603017135;1522424.131352765;120452.47384603132;1334433.3735115915;1.6304820400530744;0.1910068601563237
8766;2019-02-20 19:06:37.869;823;188;140;139;132;47;200;-170;-21;-174;418;411;-16;130;247;221;262;189;205;203;199;-171;532;357;366;136;362;256;532;-3.0;81.0;347.0;514.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31794.896484375;10500.037109375;0.0;3876.81201171875;442.0;95919;;;Calculated values ==>;1550685997.869;355.46000000000004;291.96000000000004;287.16;287.06;286.36;277.86;274.0616903277293;293.16;256.16;271.06;255.76000000000002;314.96000000000004;314.26000000000005;271.56;286.16;297.86;295.26000000000005;299.36;292.06;293.46000000000004;293.06;;317.36;256.06;241.71165711629368;261.9595390733887;274.0616903277293;293.66;5320000.0;3570000.0000000005;3660000.0;1360000.0;3620000.0000000005;2560000.0;5320000.0;0.0;0.013500000000000002;0.057833333333333334;0.08566666666666665;0.021500000000000002;0.021500000000000002;;10500.037109375;0.0;3876.81201171875;31794.896484375;518665.5405015039;420082.2379402976;235953.8954549511;235636.0501005726;233444.4344611236;430346.717906069;458654.80598915706;448005.7812425883;451784.56410131615;497977.22251178935;497239.19759358314;448653.8621609914;466415.62249588466;465568.3016696177;462883.5339337955;438116.7799626134;420380.3325201612;459067.71765648585;458516.8789554001;;185649.48583044452;452095.13352842705;202419.88673817433;235953.8954549511;274.06169032772925;4349655.875607711;1642114.2135388548;294117.3762497226;0.0;0;236;251;0;0;0;0;0;126;111;1917888399794.505;706273216994.6774;1347902517889.2651;14203.050898838608;21388.846141698312;239.44204047310538;4785.104145259654;3434661.2377899163;1522782.0030312603;120456.1948812917;1334513.0801089848;2.8251282937008173;0.31991379696660555
8767;2019-02-20 19:07:37.859;827;179;141;140;130;44;200;-179;-22;-223;418;414;-13;155;245;222;261;181;205;203;199;-178;540;352;366;136;357;262;540;-1.0;85.0;433.0;502.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31955.74609375;10585.6337890625;0.0;3977.16650390625;452.0;95920;;;Calculated values ==>;1550686057.859;355.86;291.06;287.26000000000005;287.16;286.16;277.56;273.5264737036516;293.16;255.26000000000002;270.96000000000004;250.86;314.96000000000004;314.56;271.86;288.66;297.66;295.36;299.26000000000005;291.26000000000005;293.46000000000004;293.06;;318.36;255.36;241.71165711629368;262.7682575881327;273.5264737036516;293.66;5400000.0;3520000.0000000005;3660000.0;1360000.0;3570000.0000000005;2620000.0;5400000.0;0.0;0.014166666666666666;0.07216666666666667;0.08366666666666665;0.021500000000000002;0.021500000000000002;;10585.6337890625;0.0;3977.16650390625;31955.74609375;518493.44716810295;414183.7078577698;236036.5130461573;235720.290627107;232620.66972238422;430671.36484660726;458654.80598915706;446739.7320547565;446651.55837894627;497372.21204125416;496948.1163197517;447927.07158269617;468460.29676815454;466029.4888257932;463761.73777380685;436101.1364905509;414891.9193905713;459067.71765648585;458516.8789554001;;189828.38726562503;451369.85395287507;203453.7179643066;236036.5130461573;273.5264737036516;4350187.042420054;1642289.8981773823;294182.8151623931;0.0;0;236;251;0;0;0;0;0;126;111;1918107963194.5398;706354803394.6903;1348057891989.2898;17557.14068352747;20742.31671104356;300.46390891637736;4783.32786704872;3434925.8619417674;1523133.037539585;120460.69334766796;1334592.8037529446;2.979045808345153;0.32561749368176623
8768;2019-02-20 19:08:37.850;824;182;144;142;133;43;200;-176;-10;-242;422;419;-8;163;244;224;261;184;205;203;198;-178;548;353;366;136;358;264;549;129.0;80.0;431.0;525.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32107.83203125;10767.2607421875;0.0;3992.568359375;460.0;95921;;;Calculated values ==>;1550686117.85;355.56000000000006;291.36;287.56;287.36;286.46000000000004;277.46000000000004;273.6339639331285;293.16;255.56000000000003;272.16;248.96000000000004;315.36;315.06;272.36;289.46000000000004;297.56;295.56;299.26000000000005;291.56;293.46000000000004;292.96000000000004;;319.16;255.36;241.71165711629368;263.0348170998261;273.6339639331285;293.66;5480000.0;3529999.9999999995;3660000.0;1360000.0;3579999.9999999995;2640000.0;5490000.0;0.021500000000000002;0.013333333333333334;0.07183333333333333;0.0875;0.021500000000000002;0.043000000000000003;;10767.2607421875;0.0;3992.568359375;32107.83203125;517478.3086607139;411488.054595783;236723.9674510215;236091.80394872042;233303.23934187752;430607.02586249536;458654.80598915706;447946.4954451301;444626.9957753168;497594.3538872067;497275.94184900174;448209.4842250309;469106.74928748974;465755.3386178344;463875.4189427811;434229.13066342263;412266.7878282398;459067.71765648585;458378.80557116074;;193171.6564234249;451369.85395287507;204446.53082965998;220585.24914034075;273.6339639331285;4350720.825491062;1642467.8122738379;294249.2196573489;0.0;0;236;251;0;0;0;0;0;126;111;1918327530254.3093;706436391154.6047;1348215668319.1243;17491.414124877938;21605.79077328132;292.831237802438;10225.12292652526;3435217.8894208376;1523485.885499783;120465.63673226649;1334717.8554155296;3.3614995621619093;0.3240714778113655
8769;2019-02-20 19:09:37.850;820;186;145;144;136;45;200;-174;3;-238;423;420;2;163;244;224;262;188;205;203;198;-177;554;355;366;136;360;265;554;-2.0;85.0;508.0;508.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32314.912109375;10860.6337890625;0.0;4020.10620117188;466.0;95922;;;Calculated values ==>;1550686177.85;355.16;291.76000000000005;287.66;287.56;286.76000000000005;277.66;273.8482719121499;293.16;255.76000000000002;273.46000000000004;249.36;315.46000000000004;315.16;273.36;289.46000000000004;297.56;295.56;299.36;291.96000000000004;293.46000000000004;292.96000000000004;;319.76000000000005;255.46000000000004;241.71165711629368;263.1675429290057;273.8482719121499;293.66;5540000.0;3550000.0;3660000.0;1360000.0;3600000.0;2650000.0;5540000.0;0.0;0.014166666666666666;0.08466666666666667;0.08466666666666667;0.021500000000000002;0.021500000000000002;;10860.6337890625;0.0;4020.10620117188;32314.912109375;516499.6457166914;410846.3285738816;236894.14439874087;236578.01582607985;234090.121503474;430477.46260093397;458654.80598915706;449463.1609113667;445054.97112341103;497599.59810403665;497280.9372756048;449332.9000094969;468968.5117435342;465465.8864643596;463578.4645306311;433009.89121263515;411644.6103821836;459067.71765648585;458378.80557116074;;195679.20071851107;451473.5982788219;204919.06173781413;236894.14439874087;273.8482719121499;4351257.681692234;1642648.044728265;294315.99194535345;0.0;0;236;251;0;0;0;0;0;126;111;1918547130254.3093;706517991154.6047;1348374368319.1243;20704.733730027452;20874.95076047199;302.6748117647307;4761.9202152070275;3435536.190652962;1523839.891679231;120470.59928267954;1334842.7474417107;3.134540321790578;0.33607818385018
8770;2019-02-20 19:10:37.870;817;190;145;145;139;46;200;-171;12;-243;423;419;12;164;245;224;262;192;205;203;198;-175;555;357;366;136;362;266;555;-3.0;83.0;332.0;479.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32224.40625;10867.1181640625;0.0;4028.9873046875;470.0;95923;;;Calculated values ==>;1550686237.87;354.86;292.16;287.66;287.66;287.06;277.76000000000005;274.0616903277293;293.16;256.06;274.36;248.86;315.46000000000004;315.06;274.36;289.56;297.66;295.56;299.36;292.36;293.46000000000004;292.96000000000004;;320.16;255.66000000000003;241.71165711629368;263.299902668528;274.0616903277293;293.66;5550000.0;3570000.0000000005;3660000.0;1360000.0;3620000.0000000005;2660000.0;5550000.0;0.0;0.013833333333333333;0.05533333333333333;0.07983333333333334;0.021500000000000002;0.021500000000000002;;10867.1181640625;0.0;4028.9873046875;32224.40625;516052.02990582155;411990.71530006983;236864.87743105832;236864.87743105832;234987.53823539513;430346.717906069;458654.80598915706;450449.7061022253;444519.851392144;497498.65018425154;497073.3082029044;450449.7061022253;468945.8423368437;465306.4224800408;463280.3055365746;432765.3587109492;412758.3114497388;459067.71765648585;458378.80557116074;;197350.94305643384;451680.9531455055;206464.03623894224;236864.87743105832;274.06169032772937;4351795.688620943;1642829.1696826832;294383.0900831407;0.0;0;236;251;0;0;0;0;0;126;111;1918766803454.2395;706599618354.5789;1348533721419.0737;13500.540399101661;19576.48386637397;276.7641537800771;4762.549455012202;3435821.329618598;1524177.099332777;120475.4295502769;1334922.1444791309;2.5588122985723207;0.2846593798407417
8771;2019-02-20 19:11:37.861;816;191;143;143;139;47;200;-162;17;-220;421;417;22;164;246;225;262;193;205;202;198;-165;553;359;366;137;365;271;553;0.0;83.0;742.0;510.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32294.544921875;10813.9970703125;0.0;4105.61962890625;471.0;95924;;;Calculated values ==>;1550686297.861;354.76;292.26000000000005;287.46000000000004;287.46000000000004;287.06;277.86;274.27422755570615;293.16;256.96000000000004;274.86;251.16000000000003;315.26000000000005;314.86;275.36;289.56;297.76000000000005;295.66;299.36;292.46000000000004;293.36;292.96000000000004;;320.26000000000005;256.66;241.92719264551067;263.95629194202945;274.27422755570615;293.66;5530000.0;3590000.0;3660000.0;1370000.0;3650000.0;2710000.0;5530000.0;0.0;0.013833333333333333;0.12366666666666666;0.08499999999999999;0.021500000000000002;0.021500000000000002;;10813.9970703125;0.0;4105.61962890625;32294.544921875;516096.25457133073;413220.0903815756;236291.73966089974;236291.73966089974;235042.1530539478;430214.79039162316;458654.80598915706;450197.48867471056;446783.5845912125;496778.76562723704;496351.1326965407;450848.6639803379;468250.6694460681;465000.999999308;463113.4986451415;433253.2470958222;413956.2836987002;458930.22448036657;458378.80557116074;;197768.88456892778;452544.87690438;205104.9334595467;236291.73966089974;274.27422755570615;4352333.265900258;1643009.818542104;294450.86830619356;0.0;0;236;251;0;0;0;0;0;126;111;1918986370514.8818;706681506069.8184;1348694797254.545;30309.77932827526;21032.395192810825;266.9413269935208;4774.871917070612;3436186.360854494;1524515.4558981613;120479.95974966475;1335001.6110690206;3.779184740590735;0.38530867116505085
8772;2019-02-20 19:12:37.851;813;200;142;141;137;48;200;-154;29;-195;417;411;30;127;248;223;262;203;205;202;198;-159;577;366;366;137;371;249;571;-1.0;83.0;1126.0;477.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40635.7421875;19718.9765625;0.0;3730.89599609375;467.0;95925;;;Calculated values ==>;1550686357.851;354.46000000000004;293.16;287.36;287.26000000000005;286.86;277.96000000000004;275.0112864084945;293.16;257.76000000000005;276.06;253.66000000000003;314.86;314.26000000000005;276.16;285.86;297.96000000000004;295.46000000000004;299.36;293.46000000000004;293.36;292.96000000000004;;319.86;257.26000000000005;241.92719264551067;260.9983114674233;275.0112864084945;293.66;5770000.0;3660000.0;3660000.0;1370000.0;3710000.0;2490000.0;5710000.0;0.0;0.013833333333333333;0.18766666666666668;0.07949999999999999;0.021500000000000002;0.021500000000000002;;19718.9765625;0.0;3730.89599609375;40635.7421875;513721.29453818663;408838.15953564516;235480.5804119177;235173.3297102036;233954.47495542915;429743.705733735;458654.80598915706;455519.1575828171;449420.8116204228;498574.0265190744;497945.6628383431;455640.8797640685;467066.12877961254;464386.83197356726;461788.64601299;427051.58118449757;410122.9869772851;458930.22448036657;458378.80557116074;;196097.13278094304;453164.8596709098;205696.10531702515;235480.5804119177;275.0112864084945;4352940.917000867;1643264.2175821767;294516.1617190295;0.0;0;237;251;0;0;0;0;0;126;111;1919205933914.9167;706763692369.8314;1348850771254.5698;46883.45947521362;19673.765971133827;234.1788865331055;4792.311840923726;3436829.5306317937;1524854.6173715799;120484.13505544451;1335081.3243125947;3.0526270876287023;0.28839332162523246
8773;2019-02-20 19:13:37.862;817;198;139;138;131;50;200;-141;40;-155;403;395;33;112;249;221;262;200;205;202;198;-146;559;362;366;138;368;247;554;-2.0;80.0;1216.0;508.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39906.484375;19109.212890625;0.0;3710.27392578125;453.0;95926;;;Calculated values ==>;1550686417.862;354.86;292.96000000000004;287.06;286.96000000000004;286.26000000000005;278.16;274.5913991737795;293.16;259.06;277.16;257.66;313.46000000000004;312.66;276.46000000000004;284.36;298.06;295.26000000000005;299.36;293.16;293.36;292.96000000000004;;318.46000000000004;258.56;242.14157278889297;260.72004837742526;274.5913991737795;293.66;5590000.0;3620000.0000000005;3660000.0;1380000.0;3679999.9999999995;2470000.0;5540000.0;0.0;0.013333333333333334;0.20266666666666666;0.08466666666666667;0.021500000000000002;0.021500000000000002;;19109.212890625;0.0;3710.27392578125;39906.484375;515719.9141666317;415339.61386950605;235014.80516416742;234705.5109248598;232569.5130961513;430014.67791919125;458654.80598915706;457177.9917971519;453409.2083126489;497309.4009586781;496470.955254218;456334.5128562176;465631.48087766184;464959.0081242338;462128.61077188735;431775.1398548467;416029.10932482954;458930.22448036657;458378.80557116074;;190246.288480595;454337.1396946917;203814.81698396793;235014.80516416742;274.5913991737795;4353612.225271928;1643587.845148022;294578.1828367477;0.0;0;237;251;0;0;0;0;0;126;111;1919425574174.6165;706846207494.7186;1348999598534.3665;51348.270095471955;21210.889989507945;209.94707373356215;4802.326008750357;3437648.2784533505;1525195.3853001217;120487.8367836341;1335161.2942863738;3.399350467061916;0.3224431520873405
