;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8774;2019-02-20 19:14:37.852;822;191;140;139;130;46;200;-138;47;-127;393;387;36;111;248;222;262;192;204;202;198;-140;556;359;366;137;364;246;551;-1.0;85.0;744.0;473.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39851.4140625;19069.283203125;0.0;3696.53051757812;443.0;95927;;;Calculated values ==>;1550686477.852;355.36;292.26000000000005;287.16;287.06;286.16;277.76000000000005;274.27422755570615;293.16;259.36;277.86;260.46000000000004;312.46000000000004;311.86;276.76000000000005;284.26000000000005;297.96000000000004;295.36;299.36;292.36;293.36;292.96000000000004;;317.46000000000004;259.16;241.92719264551067;260.58029834229245;274.27422755570615;293.56;5560000.0;3590000.0;3660000.0;1370000.0;3640000.0;2460000.0;5510000.0;0.0;0.014166666666666666;0.12400000000000001;0.07883333333333334;0.021500000000000002;0.021500000000000002;;19069.283203125;0.0;3696.53051757812;39851.4140625;516577.5706841476;414040.76927589084;235408.44226868334;235097.09363237605;232342.67949808593;430214.79039162316;458654.80598915706;458177.1606246523;456446.9686200086;496363.34392963967;495734.0885913443;456859.5647784591;465660.86871421343;465409.4377871421;462715.43254397233;432519.633724407;414400.9631372732;458930.22448036657;458378.80557116074;;186067.36719380575;455118.3910259499;202241.71534023533;235408.44226868334;274.0736322954034;4354276.763650821;1643905.946256498;294639.8959198905;0.0;0;237;251;0;0;0;0;0;126;111;1919645137574.6514;706928693744.7317;1349147473884.39;31735.995215267707;19935.111266557167;256.68116665106203;4793.862811003264;3438340.531936237;1525538.211496753;120491.72470420982;1335241.249198511;2.491527478672849;0.24811690204611855
8775;2019-02-20 19:15:37.863;825;188;142;141;131;42;200;-152;52;-145;388;383;40;112;247;224;262;190;205;202;198;-153;554;357;366;136;362;243;549;-2.0;80.0;830.0;464.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39895.9453125;19032.892578125;0.0;3637.220703125;439.0;95928;;;Calculated values ==>;1550686537.863;355.66;291.96000000000004;287.36;287.26000000000005;286.26000000000005;277.36;274.0616903277293;293.16;257.96000000000004;278.36;258.66;311.96000000000004;311.46000000000004;277.16;284.36;297.86;295.56;299.36;292.16;293.36;292.96000000000004;;317.06;257.86;241.71165711629368;260.1585393101385;274.0616903277293;293.66;5540000.0;3570000.0000000005;3660000.0;1360000.0;3620000.0000000005;2430000.0;5490000.0;0.0;0.013333333333333334;0.13833333333333334;0.07733333333333332;0.021500000000000002;0.021500000000000002;;19032.892578125;0.0;3637.220703125;39895.9453125;517106.6972728268;413764.2266525931;236091.80394872042;235777.50395612247;232695.1541489444;430346.717906069;458654.80598915706;459246.2791289491;454770.9295086514;496146.5568392537;495623.3178362924;457823.20386865665;466206.36940554896;465568.3016696177;463280.3055365746;433009.89121263515;414485.982530214;458930.22448036657;458378.80557116074;;184395.8529593127;453950.52898301266;201940.30529942721;236091.80394872042;273.94718041925427;4354941.446814281;1644223.522599232;294701.02171765495;0.0;0;237;251;0;0;0;0;0;126;111;1919864777834.351;707010608759.6198;1349294200779.1895;35593.99304641719;19488.790631530606;246.98544909894855;4779.170534882467;3438901.718036244;1525866.8042430824;120495.92269549266;1335321.039101752;2.6514618130137055;0.25955090294087
8776;2019-02-20 19:16:37.863;827;185;142;141;132;40;200;-153;51;-149;384;380;39;124;246;225;262;187;205;202;198;-156;529;354;366;135;359;258;530;-2.0;84.0;834.0;472.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31836.236328125;10441.9111328125;0.0;3917.44140625;437.0;95929;;;Calculated values ==>;1550686597.863;355.86;291.66;287.36;287.26000000000005;286.36;277.16;273.7412296467126;293.16;257.86;278.26000000000005;258.26000000000005;311.56;311.16;277.06;285.56;297.76000000000005;295.66;299.36;291.86;293.36;292.96000000000004;;316.86;257.56;241.49495122638035;262.23063862743834;273.7412296467126;293.66;5290000.0;3540000.0;3660000.0;1350000.0;3590000.0;2580000.0;5300000.0;0.0;0.014;0.13899999999999998;0.07866666666666666;0.021500000000000002;0.021500000000000002;;10441.9111328125;0.0;3917.44140625;31836.236328125;519386.4835190133;419864.88552941586;236654.21169624018;236333.0747549037;233498.3412243376;430542.39183029096;458654.80598915706;456721.99942441564;454526.82332085253;494174.5045892573;493749.1349446247;455246.7572435928;465430.8827442879;465871.32459077286;463858.3109733812;438776.7849907735;420461.13736597955;458930.22448036657;458378.80557116074;;183560.10687098323;453809.7265396699;201187.7833952487;236654.21169624018;273.63994991501744;4355539.21499462;1644469.1459634898;294763.97723523306;0.0;0;237;251;0;0;0;0;0;126;111;1920084377834.351;707091908759.6198;1349444500779.1895;35519.2560280542;19872.9261940278;256.419066747115;4767.078768310793;3439494.328445198;1526194.818549962;120500.1177331247;1335400.5911792787;4.207409762577244;0.4139248984944805
8777;2019-02-20 19:17:37.854;826;176;142;141;132;39;200;-157;47;-132;394;396;41;159;244;227;262;178;205;202;198;-155;535;350;366;135;355;269;535;-1.0;83.0;671.0;456.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31972.328125;10439.232421875;0.0;4110.17333984375;446.0;95930;;;Calculated values ==>;1550686657.854;355.76;290.76000000000005;287.36;287.26000000000005;286.36;277.06;273.3108153835814;293.16;257.46000000000004;277.86;259.96000000000004;312.56;312.76000000000005;277.26000000000005;289.06;297.56;295.86;299.36;290.96000000000004;293.36;292.96000000000004;;317.76000000000005;257.66;241.49495122638035;263.6948088759802;273.3108153835814;293.66;5350000.0;3500000.0;3660000.0;1350000.0;3550000.0;2690000.0;5350000.0;0.0;0.013833333333333333;0.11183333333333333;0.076;0.021500000000000002;0.021500000000000002;;10439.232421875;0.0;4110.17333984375;31972.328125;518780.35088023776;415133.45553454565;236502.8670168216;236183.60474045743;233364.16912655692;430799.1582183253;458654.80598915706;454396.0792389939;456260.61889331474;494094.0038095902;494308.5199440269;453637.1052473653;467946.7158545023;466187.4538382608;464708.80337326357;437448.6841548935;415818.55199540226;458930.22448036657;458378.80557116074;;187321.02276691253;453912.286635181;199442.64330386833;236502.8670168216;272.936708463389;4356070.873272578;1644643.1293921915;294830.86399046105;0.0;0;237;251;0;0;0;0;0;126;111;1920303944894.9934;707172896609.8567;1349602577064.6519;28512.29258541154;19339.692893179763;299.21682820629553;4770.332678918292;3440027.8446457684;1526521.5413608705;120504.74733771798;1335480.0576864737;3.6373674535188827;0.3661536346955357
8778;2019-02-20 19:18:37.844;817;180;143;143;134;40;200;-161;37;-128;416;418;37;172;243;228;262;182;205;202;198;-163;548;351;366;134;356;272;548;290.0;84.0;757.0;475.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32351.8828125;10685.42578125;0.0;4160.486328125;457.0;95931;;;Calculated values ==>;1550686717.844;354.86;291.16;287.46000000000004;287.46000000000004;286.56;277.16;273.4187578820637;293.16;257.06;276.86;260.36;314.76000000000005;314.96000000000004;276.86;290.36;297.46000000000004;295.96000000000004;299.36;291.36;293.36;292.96000000000004;;318.86;256.86;241.2770596917726;264.08650396036035;273.4187578820637;293.66;5480000.0;3510000.0;3660000.0;1340000.0;3560000.0;2720000.0;5480000.0;0.04833333333333333;0.014;0.12616666666666668;0.07916666666666666;0.021500000000000002;0.06983333333333333;;10685.42578125;0.0;4160.486328125;32351.8828125;516631.47900803224;249227.62101289647;236436.3970380472;236436.3970380472;233634.999816814;430735.4089219946;458654.80598915706;452608.8005630441;456827.49245621765;496141.8844460183;496356.00718979747;452608.8005630441;469045.0467110417;465913.9958927326;464692.24815714295;434452.90924055886;411928.78642337635;458930.22448036657;458378.80557116074;;191917.91438739494;453259.4940014377;199543.2571049149;210901.76558074803;272.9806853861678;4356606.819024627;1644819.138870776;294899.7746673444;0.0;0;237;251;0;0;0;0;0;126;111;1920523508295.0283;707253583159.8695;1349764850014.6777;31928.436066300637;20085.868754308052;315.3377194405551;17282.146625997153;3440531.433439156;1526850.0329502607;120509.86777206787;1335663.7977189338;4.688953339693252;0.36916118047932295
8779;2019-02-20 19:19:37.864;806;193;145;145;139;43;200;-160;20;-141;433;432;23;147;245;226;262;196;205;202;198;-164;585;360;366;135;365;249;580;-2.0;82.0;811.0;472.0;129.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40961.6953125;20055.115234375;0.0;3775.41357421875;463.0;95932;;;Calculated values ==>;1550686777.864;353.76;292.46000000000004;287.66;287.66;287.06;277.46000000000004;274.38016830617;293.16;257.16;275.16;259.06;316.46000000000004;316.36;275.46000000000004;287.86;297.66;295.76000000000005;299.36;292.76000000000005;293.36;292.96000000000004;;319.46000000000004;256.76000000000005;241.49495122638035;260.9983114674233;274.38016830617;293.66;5850000.0;3600000.0;3660000.0;1350000.0;3650000.0;2490000.0;5800000.0;0.0;0.013666666666666666;0.13516666666666666;0.07866666666666666;0.021500000000000002;0.021500000000000002;;20055.115234375;0.0;3775.41357421875;40961.6953125;512172.1223016943;252634.7229370458;236161.57471496033;236161.57471496033;234330.86755345165;430148.3826014536;458654.80598915706;454419.3374899936;455344.05889219296;500246.4736269019;500142.0780945869;454786.8193108402;469344.25623123033;464869.23356765806;463096.3509743104;424788.2508721622;253828.39767979394;458930.22448036657;458378.80557116074;;194425.4183739577;452987.80012212653;202152.62130981518;236161.57471496033;274.0434990544399;4357217.969157636;1645075.3954362164;294965.929210676;0.0;0;237;252;0;0;0;0;0;126;111;1920743181494.9585;707334310059.8439;1349921202114.628;34098.05113702078;19732.367399901825;2336.4513269623662;4777.670463408309;3441081.8375725844;1527181.9621909852;120531.97338019489;1335847.6908052233;2.557414517185011;0.2440759517445424
8780;2019-02-20 19:20:37.875;806;202;141;140;136;48;200;-158;-18;-138;428;421;-14;112;248;221;262;204;204;202;198;-159;565;365;366;134;370;240;559;-1.0;85.0;745.0;468.0;129.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40141.87109375;19416.921875;0.0;3621.1494140625;453.0;95933;;;Calculated values ==>;1550686837.875;353.76;293.36;287.26000000000005;287.16;286.76000000000005;277.96000000000004;274.9066339382667;293.16;257.36;271.36;259.36;315.96000000000004;315.26000000000005;271.76000000000005;284.36;297.96000000000004;295.26000000000005;299.36;293.56;293.36;292.96000000000004;;318.46000000000004;257.26000000000005;241.2770596917726;259.7329541166123;274.9066339382667;293.56;5650000.0;3650000.0;3660000.0;1340000.0;3700000.0;2400000.0;5590000.0;0.0;0.014166666666666666;0.12416666666666668;0.078;0.021500000000000002;0.021500000000000002;;19416.921875;0.0;3621.1494140625;40141.87109375;513869.34088892647;414799.1197306568;235497.97586839032;235188.08335516998;233959.13557364847;429811.8947417682;458654.80598915706;451296.0828857177;455812.6512137982;500610.58248342044;499884.9877416801;451789.7863201933;466634.6323375003;464533.7745429937;461671.84584197105;430251.64609222783;415502.1240201951;458930.22448036657;458378.80557116074;;190246.288480595;453669.6156993764;203495.42091556638;235497.97586839032;274.587748704905;4357893.956118324;1645404.389382846;295027.57853579865;0.0;0;237;252;0;0;0;0;0;126;111;1920962821754.6582;707415024854.7335;1350067929009.4275;30768.58219462712;19513.58719313718;208.9515626871304;4791.937838609564;3441622.49195141;1527509.071771244;120553.18895972295;1335927.4521611994;2.399639192683072;0.23895479359387625
8781;2019-02-20 19:21:37.835;819;191;139;138;130;49;200;-171;-36;-170;414;407;-19;114;248;220;262;193;205;202;198;-172;532;360;366;134;365;253;532;0.0;82.0;550.0;470.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31769.916015625;10510.9970703125;0.0;3844.08154296875;447.0;95934;;;Calculated values ==>;1550686897.835;355.06000000000006;292.26000000000005;287.06;286.96000000000004;286.16;278.06;274.38016830617;293.16;256.06;269.56;256.16;314.56;313.86;271.26000000000005;284.56;297.96000000000004;295.16;299.36;292.46000000000004;293.36;292.96000000000004;;317.86;255.96000000000004;241.2770596917726;261.54996906429363;274.38016830617;293.66;5320000.0;3600000.0;3660000.0;1340000.0;3650000.0;2530000.0;5320000.0;0.0;0.013666666666666666;0.09166666666666666;0.07833333333333334;0.021500000000000002;0.021500000000000002;;10510.9970703125;0.0;3844.08154296875;31769.916015625;518187.0757244553;420969.62485585356;235636.0501005726;235319.4372698068;232828.3507205582;430148.3826014536;458654.80598915706;446617.18027619814;452540.2242483338;497858.04280458577;497121.62708052516;448821.52820503426;464993.04631955986;465264.19953021937;462298.19722436205;438116.7799626134;421550.098080319;458930.22448036657;458378.80557116074;;187738.9118479558;452334.347272053;202924.59519668703;235636.0501005726;274.3434167960445;4358492.821501355;1645653.6224413323;295089.7473203081;0.0;0;237;252;0;0;0;0;0;126;111;1921182275354.7979;707495371254.7847;1350215730409.5215;22338.48696562185;19537.09724590367;226.4113190580237;4788.969242617645;3442064.755822087;1527834.2771935293;120556.81456505712;1336007.239826332;3.266506999816629;0.341112392836062
8782;2019-02-20 19:22:37.856;825;179;139;138;128;46;200;-175;-36;-186;413;410;-20;142;245;222;262;180;205;202;198;-171;537;352;366;132;357;263;537;-3.0;85.0;442.0;441.0;129.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32067.322265625;10570.373046875;0.0;3989.91040039062;455.0;95935;;;Calculated values ==>;1550686957.856;355.66;291.06;287.06;286.96000000000004;285.96000000000004;277.76000000000005;273.5264737036516;293.16;255.66000000000003;269.56;254.56000000000003;314.46000000000004;314.16;271.16;287.36;297.66;295.36;299.36;291.16;293.36;292.96000000000004;;318.66;256.06;240.83765695389522;262.9017227912062;273.5264737036516;293.66;5370000.0;3520000.0000000005;3660000.0;1320000.0;3570000.0000000005;2630000.0;5370000.0;0.0;0.014166666666666666;0.07366666666666667;0.0735;0.021500000000000002;0.021500000000000002;;10570.373046875;0.0;3989.91040039062;32067.322265625;518497.817012422;415381.4211289444;235491.13458449036;235176.26578381017;232089.03801002848;430671.36484660726;458654.80598915706;444669.76649113046;451236.5956625094;496740.3394067718;496421.66309230117;446813.92999323603;466811.4672134758;466029.4888257932;463761.73777380685;436998.6539445845;415723.63466153236;458930.22448036657;458378.80557116074;;191082.09718829524;452777.63046111906;201690.11742629093;235491.13458449036;273.5264737036516;4359024.984678165;1645829.3620127037;295155.05343554635;0.0;0;237;252;0;0;0;0;0;126;111;1921401952214.463;707575199184.6628;1350370584589.2852;17899.50081444318;18454.932208059865;301.3961065099051;4792.084926213413;3442400.189747207;1528150.9882485818;120561.2144997018;1336087.109889025;2.846641976809192;0.3008378422972
8783;2019-02-20 19:23:37.856;820;181;141;140;130;45;200;-170;-20;-189;422;421;-16;151;244;223;262;183;205;202;198;-170;548;352;366;133;357;267;548;140.0;110.0;732.0;458.0;129.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32252.060546875;10780.2373046875;0.0;4072.52026367188;462.0;95936;;;Calculated values ==>;1550687017.856;355.16;291.26000000000005;287.26000000000005;287.16;286.16;277.66;273.5264737036516;293.16;256.16;271.16;254.26000000000002;315.36;315.26000000000005;271.56;288.26000000000005;297.56;295.46000000000004;299.36;291.46000000000004;293.36;292.96000000000004;;319.36;256.16;241.05796691057077;263.43189868330234;273.5264737036516;293.66;5480000.0;3520000.0000000005;3660000.0;1330000.0;3570000.0000000005;2670000.0;5480000.0;0.02333333333333333;0.018333333333333333;0.12200000000000001;0.07633333333333334;0.021500000000000002;0.044833333333333336;;10780.2373046875;0.0;4072.52026367188;32252.060546875;516994.63459951757;249613.81447620134;235805.92712698036;235492.4523831208;232417.65093918797;430671.36484660726;458654.80598915706;446044.56473693065;450752.59886493086;497291.19731329876;497184.76795259805;446581.18869554676;467294.23170992086;465899.65062480443;463892.64845557977;434452.90924055886;412314.6283600508;458930.22448036657;458378.80557116074;;194007.49548133422;452710.35929286707;201594.64878748683;218000.80085363798;273.5264737036516;4359560.979534936;1646007.2837656334;295222.2403577469;0.0;0;237;252;0;0;0;0;0;126;111;1921621552214.463;707654699184.6628;1350529584589.2852;29822.889745832148;19168.499235244024;405.8684828093146;10776.94721150227;3442797.8763352092;1528464.5168439427;120567.10837127946;1336216.8518235062;4.051382674122146;0.3559402575602822
8784;2019-02-20 19:24:37.846;813;186;143;142;134;46;200;-167;2;-185;432;430;0;152;244;224;262;188;204;202;198;-169;555;355;366;134;360;271;555;-2.0;85.0;654.0;480.0;129.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32332.673828125;10861.548828125;0.0;4117.609375;467.0;95937;;;Calculated values ==>;1550687077.846;354.46000000000004;291.76000000000005;287.46000000000004;287.36;286.56;277.76000000000005;273.8482719121499;293.16;256.46000000000004;273.36;254.66000000000003;316.36;316.16;273.16;288.36;297.56;295.56;299.36;291.96000000000004;293.36;292.96000000000004;;319.86;256.26000000000005;241.2770596917726;263.95629194202945;273.8482719121499;293.56;5550000.0;3550000.0;3660000.0;1340000.0;3600000.0;2710000.0;5550000.0;0.0;0.014166666666666666;0.109;0.08;0.021500000000000002;0.021500000000000002;;10861.548828125;0.0;4117.609375;32332.673828125;515564.85832526983;251207.8992395357;236234.50199747342;235921.06768909429;233453.11990292554;430477.46260093397;458654.80598915706;448222.9353867123;450991.98405601905;497952.8984590269;497739.6192415486;447957.1652844681;466844.26082736737;465465.8864643596;463578.4645306311;432765.3587109492;411202.0240501036;458930.22448036657;458378.80557116074;;196097.13278094304;452643.1002709737;202408.63333045985;236234.50199747342;273.8482719121499;4360099.095953793;1646187.6019253992;295290.48006289994;0.0;0;237;252;0;0;0;0;0;126;111;1921841115614.4978;707734785834.6755;1350690957689.3108;26793.758924131518;20018.75735524111;305.480574361979;4776.102526834278;3443269.603106633;1528791.0228888367;120573.03529210537;1336346.4389698883;3.4644202749485995;0.3534143581954852
8785;2019-02-20 19:25:37.857;806;194;144;144;138;47;200;-166;16;-183;439;436;12;136;245;224;262;196;204;202;198;-170;585;361;366;134;366;253;579;-1.0;83.0;807.0;477.0;129.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40928.67578125;20003.384765625;0.0;3830.71850585938;469.0;95938;;;Calculated values ==>;1550687137.857;353.76;292.56;287.56;287.56;286.96000000000004;277.86;274.4858918419099;293.16;256.56;274.76000000000005;254.86;317.06;316.76000000000005;274.36;286.76000000000005;297.66;295.56;299.36;292.76000000000005;293.36;292.96000000000004;;320.06;256.16;241.2770596917726;261.54996906429363;274.4858918419099;293.56;5850000.0;3610000.0;3660000.0;1340000.0;3660000.0;2530000.0;5790000.0;0.0;0.013833333333333333;0.1345;0.07949999999999999;0.021500000000000002;0.021500000000000002;;20003.384765625;0.0;3830.71850585938;40928.67578125;512172.1223016943;253083.80352523713;235880.75832551313;235880.75832551313;234054.29255134374;430081.6785162784;458654.80598915706;453243.70189478307;451198.980694034;500480.5186970446;500166.4249275242;452745.49504557555;467532.8208696291;464722.9366227796;462680.31809272245;424788.2508721622;253884.8980848382;458930.22448036657;458378.80557116074;;196933.003932529;452540.2242483338;203778.82775103927;235880.75832551313;274.4858918419099;4360709.719129192;1646444.8568607771;295356.7282720251;0.0;0;237;253;0;0;0;0;0;126;111;1922060755875.0703;707815200574.8851;1350848186509.7205;33553.02557233354;19776.53102153491;2364.1630468913154;4783.708015781424;3443772.585175224;1529122.7110911983;120595.28640096268;1336426.1186632172;2.537432475124737;0.24175408177180258
8786;2019-02-20 19:26:37.877;808;202;140;139;135;50;200;-158;27;-178;431;423;24;109;248;219;262;204;204;202;198;-160;563;366;366;134;371;243;558;-1.0;85.0;664.0;496.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40134.05859375;19292.85546875;0.0;3672.42651367188;458.0;95939;;;Calculated values ==>;1550687197.877;353.96000000000004;293.36;287.16;287.06;286.66;278.16;275.0112864084945;293.16;257.36;275.86;255.36;316.26000000000005;315.46000000000004;275.56;284.06;297.96000000000004;295.06;299.36;293.56;293.36;292.96000000000004;;318.96000000000004;257.16;241.2770596917726;260.1585393101385;275.0112864084945;293.56;5630000.0;3660000.0;3660000.0;1340000.0;3710000.0;2430000.0;5580000.0;0.0;0.014166666666666666;0.11066666666666666;0.08266666666666667;0.021500000000000002;0.021500000000000002;;19292.85546875;0.0;3672.42651367188;40134.05859375;514283.66814621334;415188.9828978095;235215.34217731885;234906.2185051253;233680.22619110625;429743.705733735;458654.80598915706;456268.11165920115;451715.702805254;500627.571812499;499796.32570362126;455907.16282183165;465863.8603221275;464386.83197356726;461248.72732428863;430764.7598345919;415883.3332611013;458930.22448036657;458378.80557116074;;192335.8262164488;453567.1449922383;205373.65108157732;235215.34217731885;275.0112864084945;4361385.467089698;1646772.4346855157;295419.2753225708;0.0;0;237;253;0;0;0;0;0;126;111;1922280429075.0005;707895627374.8596;1350997036109.673;27765.653637257037;20517.328829947975;210.82020979111692;4798.0144629676015;3444283.7444981392;1529458.605183909;120616.75174749282;1336505.9929664105;2.3205383317633306;0.2373174191429078
8787;2019-02-20 19:27:37.868;819;194;138;137;129;50;200;-168;40;-187;413;404;29;106;248;218;262;195;204;202;198;-169;540;361;366;134;366;244;539;-2.0;82.0;557.0;484.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31890.63671875;10563.88671875;0.0;3691.53564453125;449.0;95940;;;Calculated values ==>;1550687257.868;355.06000000000006;292.56;286.96000000000004;286.86;286.06;278.16;274.4858918419099;293.16;256.36;277.16;254.46000000000004;314.46000000000004;313.56;276.06;283.76000000000005;297.96000000000004;294.96000000000004;299.36;292.66;293.36;292.96000000000004;;318.06;256.26000000000005;241.2770596917726;260.2995467637923;274.4858918419099;293.56;5400000.0;3610000.0;3660000.0;1340000.0;3660000.0;2440000.0;5390000.0;0.0;0.013666666666666666;0.09283333333333334;0.08066666666666666;0.021500000000000002;0.021500000000000002;;10563.88671875;0.0;3691.53564453125;31890.63671875;517531.775399531;419502.87750205374;235119.61556216129;234806.5936326588;232341.96730421885;430081.6785162784;458654.80598915706;457662.48839631473;450784.8090625447;498655.8981466984;497716.9904477296;456344.4864046592;465376.2284811992;465118.6810666539;461879.0317285414;436316.4409980719;419807.34194653976;458930.22448036657;458378.80557116074;;188574.69595719432;452643.1002709737;204144.55141839798;235119.61556216129;274.4858918419099;4361985.58285247;1647021.2035492228;295480.6324688721;0.0;0;237;253;0;0;0;0;0;126;111;1922499996134.77;707976015314.7753;1351143114194.5198;23534.91514944994;20045.549607441106;225.62435370427283;4800.0725851934885;3444711.185111869;1529796.5784669346;120620.38823996243;1336585.9650274524;3.409661282361392;0.354550150827868
8788;2019-02-20 19:28:37.888;827;179;138;137;126;46;200;-171;48;-207;402;398;33;147;246;220;262;180;204;202;198;-168;530;352;366;133;357;261;531;-1.0;111.0;559.0;489.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31857.953125;10396.4306640625;0.0;3978.013671875;454.0;95941;;;Calculated values ==>;1550687317.888;355.86;291.06;286.96000000000004;286.86;285.76000000000005;277.76000000000005;273.5264737036516;293.16;256.06;277.96000000000004;252.46000000000004;313.36;312.96000000000004;276.46000000000004;287.86;297.76000000000005;295.16;299.36;291.16;293.36;292.96000000000004;;318.56;256.36;241.05796691057077;262.63441904999945;273.5264737036516;293.56;5300000.0;3520000.0000000005;3660000.0;1330000.0;3570000.0000000005;2610000.0;5310000.0;0.0;0.018500000000000003;0.09316666666666666;0.08149999999999999;0.021500000000000002;0.021500000000000002;;10396.4306640625;0.0;3978.013671875;31857.953125;519305.5140597566;417651.91398508067;235348.34103484475;235032.5903909797;231633.81061885512;430671.36484660726;458654.80598915706;455859.91297266266;448883.0597431867;495776.5350991979;495351.47848853254;453995.204316005;467675.0636605062;466159.22355335305;463499.5827140881;438557.66557472677;417970.31944174564;458930.22448036657;458378.80557116074;;190664.19178205615;452915.56003640924;202802.049589918;235348.34103484475;273.5264737036516;4362516.9981804155;1647195.9310837945;295544.5666841255;0.0;0;237;253;0;0;0;0;0;126;111;1922719669334.7002;708056142014.7498;1351294664694.4717;23576.557605159043;20384.251101389033;380.8659034601509;4795.154987530795;3445103.911583235;1530133.6057777363;120625.44401013236;1336665.9519106096;3.418346368679602;0.35583783894627247
8789;2019-02-20 19:29:37.889;823;176;139;138;128;44;200;-170;53;-205;408;406;43;166;243;221;262;178;204;202;198;-168;542;350;366;133;355;266;542;360.0;82.0;463.0;481.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32165.318359375;10581.2197265625;0.0;4077.78759765625;462.0;95942;;;Calculated values ==>;1550687377.889;355.46000000000004;290.76000000000005;287.06;286.96000000000004;285.96000000000004;277.56;273.3108153835814;293.16;256.16;278.46000000000004;252.66000000000003;313.96000000000004;313.76000000000005;277.46000000000004;289.76000000000005;297.46000000000004;295.26000000000005;299.36;290.96000000000004;293.36;292.96000000000004;;319.36;256.36;241.05796691057077;263.299902668528;273.3108153835814;293.56;5420000.0;3500000.0;3660000.0;1330000.0;3550000.0;2660000.0;5420000.0;0.060000000000000005;0.013666666666666666;0.07716666666666666;0.08016666666666666;0.021500000000000002;0.0815;;10581.2197265625;0.0;4077.78759765625;32165.318359375;517849.3032199451;247993.8662297785;235348.4633089648;235035.2892461696;231963.37683733148;430799.1582183253;458654.80598915706;455651.22432670655;449091.5377403072;495901.8067914847;495688.5151958459;454400.3136980843;469177.29664941254;466058.0093327334;463927.47094490804;435856.72050387133;412988.0197166831;458930.22448036657;458378.80557116074;;194007.49548133422;452915.56003640924;201803.35955955528;210652.68140755902;273.31081538358137;4363050.534334262;1647370.747750401;295611.6994801518;0.0;0;237;253;0;0;0;0;0;126;111;1922939272994.4348;708135943344.6533;1351452767329.2808;19588.59356453184;20130.828071561125;312.5389107582394;20189.67911933354;3445463.627171041;1530471.2370641974;120631.22247988342;1336874.1623313646;4.108166285358906;0.3060500492753378
8790;2019-02-20 19:30:37.869;816;183;141;140;132;45;200;-173;56;-194;417;416;50;173;243;222;262;185;204;202;198;-173;553;352;366;133;357;268;553;159.0;83.0;457.0;480.0;129.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32312.28125;10807.173828125;0.0;4078.7412109375;469.0;95943;;;Calculated values ==>;1550687437.869;354.76;291.46000000000004;287.26000000000005;287.16;286.36;277.66;273.5264737036516;293.16;255.86;278.76000000000005;253.76000000000002;314.86;314.76000000000005;278.16;290.46000000000004;297.46000000000004;295.36;299.36;291.66;293.36;292.96000000000004;;320.06;255.86;241.05796691057077;263.56353331371673;273.5264737036516;293.56;5530000.0;3520000.0000000005;3660000.0;1330000.0;3570000.0000000005;2680000.0;5530000.0;0.026500000000000003;0.013833333333333333;0.07616666666666667;0.08;0.021500000000000002;0.048;;10807.173828125;0.0;4078.7412109375;32312.28125;516096.25457133073;250135.18551670175;235664.67681815047;235352.85732633783;232896.92431263;430671.36484660726;458654.80598915706;455693.2667597771;450234.78291225753;496657.05658398464;496550.4111894656;454942.16164491663;469711.8398192167;465769.70841700374;463761.73777380685;433253.2470958222;410894.04197200795;458930.22448036657;458378.80557116074;;196933.003932529;452402.2519114501;201869.7291361191;217007.049452029;273.5264737036516;4363587.668560067;1647548.924951209;295679.6478965539;0.0;0;237;253;0;0;0;0;0;126;111;1923158799794.5046;708215716744.6787;1351612913929.3318;19332.892782335286;20042.60182202648;309.30233754609685;11585.844293718324;3445787.8647754616;1530805.9040538897;120636.4027629508;1337138.870094548;3.444238469794139;0.3099005139096796
8791;2019-02-20 19:31:37.839;811;189;142;141;135;47;200;-171;57;-194;425;423;53;177;244;222;262;191;204;202;198;-174;555;357;366;133;362;269;555;-3.0;83.0;437.0;482.0;129.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32469.51953125;10892.4482421875;0.0;4090.4267578125;472.0;95944;;;Calculated values ==>;1550687497.839;354.26;292.06;287.36;287.26000000000005;286.66;277.86;274.0616903277293;293.16;256.06;278.86;253.76000000000002;315.66;315.46000000000004;278.46000000000004;290.86;297.56;295.36;299.36;292.26000000000005;293.36;292.96000000000004;;320.36;255.76000000000002;241.05796691057077;263.6948088759802;274.0616903277293;293.56;5550000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2690000.0;5550000.0;0.0;0.013833333333333333;0.07283333333333333;0.08033333333333334;0.021500000000000002;0.021500000000000002;;10892.4482421875;0.0;4090.4267578125;32469.51953125;515321.0310492182;411599.12119771366;235921.06768909429;235608.7752662074;233757.93926872968;430346.717906069;458654.80598915706;455652.16317202843;450234.78291225753;497408.3902048768;497195.22141030885;455151.0305933113;470037.581244108;465175.32018785755;463015.90774916107;432765.3587109492;412377.0396431636;458930.22448036657;458378.80557116074;;198186.82848740023;452299.4670167154;203317.37491171996;235921.06768909429;274.06169032772937;4364127.246975998;1647729.6647201225;295747.69025812607;0.0;0;237;253;0;0;0;0;0;126;111;1923378289994.6094;708295476844.7168;1351773933379.4087;18378.383744959134;20001.5613991013;282.0384137710338;4782.84136446443;3446101.96828302;1531139.4385635448;120641.32813862766;1337275.2076055743;2.8996320747717577;0.3111531594171359
8792;2019-02-20 19:32:37.850;809;195;141;141;137;49;200;-172;56;-225;430;426;52;162;246;220;262;198;204;202;198;-176;585;363;366;133;368;249;580;-1.0;85.0;561.0;485.0;129.0;0;97;0;1;1;0;0;0;0;0;1;1;1;0;0;41016.6015625;19967.421875;0.0;3777.29760742188;473.0;95945;;;Calculated values ==>;1550687557.85;354.06000000000006;292.66;287.26000000000005;287.26000000000005;286.86;278.06;274.69669130483857;293.16;255.96000000000004;278.76000000000005;250.66000000000003;316.16;315.76000000000005;278.36;289.36;297.76000000000005;295.16;299.36;292.96000000000004;293.36;292.96000000000004;;320.46000000000004;255.56000000000003;241.05796691057077;260.9983114674233;274.69669130483857;293.56;5850000.0;3629999.9999999995;3660000.0;1330000.0;3679999.9999999995;2490000.0;5800000.0;0.0;0.014166666666666666;0.0935;0.08083333333333333;0.021500000000000002;0.021500000000000002;;19967.421875;0.0;3777.29760742188;41016.6015625;512546.6068171425;253427.27949899028;234937.11980331768;234937.11980331768;233728.43516874197;429947.3805835815;458654.80598915706;458774.03931581206;446997.81813242007;499933.2349170124;499515.338290049;458295.82092260075;471038.77013647143;464562.0351814137;461842.5002642921;424788.2508721622;254640.87459571127;458930.22448036657;458378.80557116074;;198604.77482894104;452093.7724200494;206164.7914152746;234937.11980331768;274.69669130483857;4364739.743588072;1647986.8774511046;295813.2666478812;0.0;0;238;253;0;0;0;0;0;126;111;1923597930254.309;708375291474.6077;1351929361869.1963;23618.964678700253;19879.25929788596;2410.4211639163887;4803.9962440086265;3446452.010348688;1531471.839664597;120663.7694152243;1337355.1125654264;2.135743967076705;0.21212173039523272
8793;2019-02-20 19:33:37.840;809;202;137;136;131;52;200;-170;54;-235;417;408;44;129;249;216;263;204;204;202;198;-172;562;366;366;135;371;238;557;-2.0;81.0;555.0;523.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40111.53125;19298.494140625;0.0;3595.52465820312;460.0;95946;;;Calculated values ==>;1550687617.84;354.06000000000006;293.36;286.86;286.76000000000005;286.26000000000005;278.36;275.0112864084945;293.16;256.16;278.56;249.66000000000003;314.86;313.96000000000004;277.56;286.06;298.06;294.76000000000005;299.46000000000004;293.56;293.36;292.96000000000004;;319.16;255.96000000000004;241.49495122638035;259.4470641161187;275.0112864084945;293.56;5620000.0;3660000.0;3660000.0;1350000.0;3710000.0;2380000.0;5570000.0;0.0;0.013500000000000002;0.0925;0.08716666666666667;0.021500000000000002;0.021500000000000002;;19298.494140625;0.0;3595.52465820312;40111.53125;514490.4268406983;415574.3250689575;234317.57456609746;234011.30514070267;232494.95731534608;429743.705733735;458654.80598915706;460261.7830234121;445565.2348884368;499668.08403661725;498735.16850816336;459091.3132656544;468832.70667681354;464519.832704108;460842.422834568;431259.2612561112;416260.3058752612;458930.22448036657;458378.80557116074;;193171.6564234249;452163.23474153894;207783.07036921548;234317.57456609746;275.0112864084945;4365415.698683655;1648314.038881959;295874.6965934069;0.0;0;238;253;0;0;0;0;0;126;111;1923817493654.344;708455678074.6205;1352075437519.2195;23354.28092051319;21301.80432778753;202.4858976414751;4817.3164666088605;3446843.388821458;1531814.9579989437;120685.54001170317;1337435.2768084267;2.169819464597182;0.2294281159753783
8794;2019-02-20 19:34:37.851;821;188;134;133;125;50;200;-172;56;-250;394;384;35;144;248;216;262;189;204;202;198;-174;531;357;366;135;362;255;531;-1.0;82.0;475.0;523.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31829.80078125;10501.3515625;0.0;3863.63256835938;453.0;95947;;;Calculated values ==>;1550687677.851;355.26;291.96000000000004;286.56;286.46000000000004;285.66;278.16;274.0616903277293;293.16;255.96000000000004;278.76000000000005;248.16000000000003;312.56;311.56;276.66;287.56;297.96000000000004;294.76000000000005;299.36;292.06;293.36;292.96000000000004;;318.46000000000004;255.76000000000002;241.49495122638035;261.82340779136865;274.0616903277293;293.56;5310000.0;3570000.0000000005;3660000.0;1350000.0;3620000.0000000005;2550000.0;5310000.0;0.0;0.013666666666666666;0.07916666666666666;0.08716666666666667;0.021500000000000002;0.021500000000000002;;10501.3515625;0.0;3863.63256835938;31829.80078125;518507.9260710483;420420.54952011275;234092.4249916719;233781.32968056857;231331.11840867848;430346.717906069;458654.80598915706;457816.55385891977;443963.0154527873;495545.6848262722;494487.10993528506;455254.45241603226;468170.30028699205;465699.07969398145;462219.8900438566;438337.66718077386;420715.7639922369;458930.22448036657;458378.80557116074;;190246.288480595;451956.6693963439;206423.54205296352;234092.4249916719;274.06169032772937;4366015.319695846;1648562.4164576742;295936.8676330583;0.0;0;238;253;0;0;0;0;0;126;111;1924037133914.9165;708536692924.8317;1352223364634.605;19901.946767971534;21402.304266764655;240.83267691000472;4822.157182459011;3447203.923472372;1532170.8908138808;120689.23501045966;1337515.6204826853;3.2277961793565377;0.3488710755814678
8795;2019-02-20 19:35:37.841;826;178;134;133;123;46;200;-173;58;-252;384;380;44;166;245;218;262;179;204;202;198;-172;538;351;366;136;357;263;538;86.0;108.0;467.0;522.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31953.623046875;10548.3173828125;0.0;4000.67919921875;460.0;95948;;;Calculated values ==>;1550687737.841;355.76;290.96000000000004;286.56;286.46000000000004;285.46000000000004;277.76000000000005;273.4187578820637;293.16;255.86;278.96000000000004;247.96000000000004;311.56;311.16;277.56;289.76000000000005;297.66;294.96000000000004;299.36;291.06;293.36;292.96000000000004;;319.16;255.96000000000004;241.71165711629368;262.9017227912062;273.4187578820637;293.56;5380000.0;3510000.0;3660000.0;1360000.0;3570000.0000000005;2630000.0;5380000.0;0.014333333333333333;0.018000000000000002;0.07783333333333334;0.087;0.021500000000000002;0.035833333333333335;;10548.3173828125;0.0;4000.67919921875;31953.623046875;518536.28978455206;414636.6513242617;233901.28790056822;233592.41091324;230559.83629529687;430735.4089219946;458654.80598915706;456764.57732692285;443552.7826172984;493651.3388782297;493223.7327383685;455030.636299068;469590.202039645;466029.4888257932;463386.3092251209;436772.21653168136;414987.19105838554;458930.22448036657;458378.80557116074;;193171.6564234249;451991.654088182;204754.55042927116;222242.59291204938;273.4187578820637;4366546.759639743;1648737.8011299283;296002.39264180994;0.0;0;238;253;0;0;0;0;0;126;111;1924256697314.9514;708617979374.8446;1352378738734.6296;19614.780426867226;21509.628018325246;392.1304585193249;8461.547620284824;3447533.174648038;1532528.4306497409;120694.50882414027;1337626.2995731358;3.4351569362331213;0.3395759953753294
8796;2019-02-20 19:36:37.871;823;181;136;135;126;46;200;-174;59;-248;384;380;51;173;243;219;263;182;204;202;198;-176;548;353;366;137;358;266;549;-2.0;110.0;439.0;498.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32265.400390625;10740.349609375;0.0;4041.55688476562;468.0;95949;;;Calculated values ==>;1550687797.871;355.46000000000004;291.26000000000005;286.76000000000005;286.66;285.76000000000005;277.76000000000005;273.6339639331285;293.16;255.76000000000002;279.06;248.36;311.56;311.16;278.26000000000005;290.46000000000004;297.46000000000004;295.06;299.46000000000004;291.36;293.36;292.96000000000004;;319.96000000000004;255.56000000000003;241.92719264551067;263.299902668528;273.6339639331285;293.56;5480000.0;3529999.9999999995;3660000.0;1370000.0;3579999.9999999995;2660000.0;5490000.0;0.0;0.018333333333333333;0.07316666666666666;0.083;0.021500000000000002;0.021500000000000002;;10740.349609375;0.0;4041.55688476562;32265.400390625;517357.4469328431;249563.1593714073;234223.00938080327;233915.3780254382;231191.84880649296;430607.02586249536;458654.80598915706;456396.7470934617;443788.3263297372;493336.1319278039;492907.16703004984;455401.8918781268;469985.5358748463;465625.14543771395;463218.971569767;434675.83043656324;411488.054595783;458930.22448036657;458378.80557116074;;196515.0671798046;451404.18420562986;205231.55999626755;234223.00938080327;273.6339639331285;4367082.185747398;1648915.2953908911;296069.44478512823;0.0;0;238;253;0;0;0;0;0;126;111;1924476407114.8467;708699920324.8055;1352537518084.554;18376.91952261137;20432.327809377075;425.1092237476376;4819.349618092686;3447849.930446216;1532878.1217062876;120701.32255998792;1337737.029053808;2.9802452201474257;0.3202702479208193
8797;2019-02-20 19:37:37.852;819;187;137;137;130;47;200;-175;60;-249;384;382;55;175;244;220;263;189;204;202;198;-177;555;354;366;136;359;267;555;-2.0;84.0;458.0;481.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32546.962890625;10878.9208984375;0.0;4082.49853515625;472.0;95950;;;Calculated values ==>;1550687857.852;355.06000000000006;291.86;286.86;286.86;286.16;277.86;273.7412296467126;293.16;255.66000000000003;279.16;248.26000000000002;311.56;311.36;278.66;290.66;297.56;295.16;299.46000000000004;292.06;293.36;292.96000000000004;;320.36;255.46000000000004;241.71165711629368;263.43189868330234;273.7412296467126;293.56;5550000.0;3540000.0;3660000.0;1360000.0;3590000.0;2670000.0;5550000.0;0.0;0.014;0.07633333333333334;0.08016666666666666;0.021500000000000002;0.021500000000000002;;10878.9208984375;0.0;4082.49853515625;32546.962890625;516295.37626457744;410799.17277700413;234370.64042682532;234370.64042682532;232243.67601103132;430542.39183029096;458654.80598915706;456356.4792372799;443875.6987603207;493230.8431651888;493016.18318331236;455734.45731961867;470079.60727462923;465610.7510579218;463201.08628054545;432996.3747194074;411599.12119771366;458930.22448036657;458378.80557116074;;198186.82848740023;451473.5982788219;205338.95031806384;234370.64042682532;273.7412296467126;4367622.117741636;1649095.3989274432;296137.1238084211;0.0;0;238;253;0;0;0;0;0;126;111;1924695937574.6511;708781794389.7327;1352697367449.4116;19161.00470750016;19731.794278187437;299.5615493037126;4816.175550603212;3448162.647422777;1533212.7167347306;120707.35957076566;1337817.2996697286;2.9414679724023762;0.3124239331512612
8798;2019-02-20 19:38:37.862;817;191;138;137;131;47;200;-173;61;-250;386;384;57;176;245;220;263;193;204;202;198;-176;555;358;366;135;363;268;556;-2.0;79.0;481.0;456.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32500.4453125;10862.9150390625;0.0;4103.29150390625;472.0;95951;;;Calculated values ==>;1550687917.862;354.86;292.26000000000005;286.96000000000004;286.86;286.26000000000005;277.86;274.1680685717883;293.16;255.86;279.26000000000005;248.16000000000003;311.76000000000005;311.56;278.86;290.76000000000005;297.66;295.16;299.46000000000004;292.46000000000004;293.36;292.96000000000004;;320.36;255.56000000000003;241.49495122638035;263.56353331371673;274.1680685717883;293.56;5550000.0;3579999.9999999995;3660000.0;1350000.0;3629999.9999999995;2680000.0;5560000.0;0.0;0.013166666666666667;0.08016666666666666;0.076;0.021500000000000002;0.021500000000000002;;10862.9150390625;0.0;4103.29150390625;32500.4453125;516052.02990582155;411946.55931517074;234651.6799334735;234344.06911210594;232519.741032985;430280.9020939914;458654.80598915706;456316.2990030532;443963.0154527873;493340.23110432306;493125.4439907898;455818.0805810593;470058.5452440476;465160.9749554807;462600.4079176935;432996.3747194074;412715.6717894541;458930.22448036657;458378.80557116074;;198186.82848740023;451749.93126660783;206285.99986375612;234651.6799334735;274.1680685717883;4368164.269820198;1649276.6110905546;296205.35009455524;0.0;0;238;253;0;0;0;0;0;126;111;1924915574174.6162;708863107939.7197;1352857894199.3862;20044.095647666985;18655.25878661673;267.02925524438496;4810.133201210277;3448489.4110438796;1533532.6621589046;120712.08194773449;1337897.5322791876;2.92502423810962;0.3045896228949042
8799;2019-02-20 19:39:37.843;816;194;137;137;133;49;200;-164;61;-228;388;385;56;161;246;220;263;196;204;202;198;-168;583;363;366;134;367;252;577;0.0;86.0;764.0;439.0;129.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;41027.14453125;19961.537109375;0.0;3843.73828125;474.0;95952;;;Calculated values ==>;1550687977.843;354.76;292.56;286.86;286.86;286.46000000000004;278.06;274.69669130483857;293.16;256.76000000000005;279.26000000000005;250.36;311.96000000000004;311.66;278.76000000000005;289.26000000000005;297.76000000000005;295.16;299.46000000000004;292.76000000000005;293.36;292.96000000000004;;320.56;256.36;241.2770596917726;261.41265627149306;274.69669130483857;293.56;5830000.0;3629999.9999999995;3660000.0;1340000.0;3670000.0000000005;2520000.0;5770000.0;0.0;0.014333333333333333;0.12733333333333333;0.07316666666666666;0.021500000000000002;0.021500000000000002;;19961.537109375;0.0;3843.73828125;41027.14453125;513587.5066400592;253193.49240078937;233803.16278123393;233803.16278123393;232606.17792614936;429947.3805835815;458654.80598915706;458896.97463509784;446495.52501753165;495221.1432061026;494904.38370491564;458297.0064650394;470520.36691132904;464708.6425554581;461842.5002642921;425638.3471486094;253998.90528574798;458930.22448036657;458378.80557116074;;199022.72361097817;452745.9349077956;206082.85056175283;233803.16278123393;274.69669130483857;4368776.8057038775;1649533.400182592;296271.55437137734;0.0;0;238;254;0;0;0;0;0;126;111;1925135104634.4207;708943782384.648;1353013844799.2473;32191.665132005928;18047.515671318797;2460.1653333676804;4828.376319983427;3448924.5712056207;1533838.4217579048;120734.80137252253;1337977.827756837;2.416595545008121;0.22548197467092013
8800;2019-02-20 19:40:37.843;815;201;136;135;130;51;200;-156;59;-192;380;374;49;127;249;217;263;203;204;202;198;-159;564;365;366;134;370;245;558;-2.0;84.0;729.0;463.0;129.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;40258.66796875;19323.990234375;0.0;3726.47802734375;461.0;95953;;;Calculated values ==>;1550688037.843;354.66;293.26000000000005;286.76000000000005;286.66;286.16;278.26000000000005;274.9066339382667;293.16;257.56;279.06;253.96000000000004;311.16;310.56;278.06;285.86;298.06;294.86;299.46000000000004;293.46000000000004;293.36;292.96000000000004;;319.26000000000005;257.26000000000005;241.2770596917726;260.44013211722256;274.9066339382667;293.56;5640000.0;3650000.0;3660000.0;1340000.0;3700000.0;2450000.0;5580000.0;0.0;0.014;0.1215;0.07716666666666666;0.021500000000000002;0.021500000000000002;;19323.990234375;0.0;3726.47802734375;40258.66796875;515058.656065982;414836.19431195915;233985.18316954013;233680.22619110625;232170.1295736554;429811.8947417682;458654.80598915706;459759.5171409938;450266.08027291286;495102.5209166575;494472.344643136;458574.65660136164;467630.56711210456;464666.51039494085;461132.061841229;430751.56145472627;415537.9873604725;458930.22448036657;458378.80557116074;;193589.57483703562;453669.6156993764;205644.2583026318;233985.18316954013;274.9066339382667;4369454.187474711;1649860.7795771232;296334.6395072823;0.0;0;238;254;0;0;0;0;0;126;111;1925354704634.4207;709024182384.648;1353162944799.2473;30875.003948860984;19139.290079115457;212.99003731955273;4824.462881634843;3449450.1267812946;1534148.311805825;120757.07766727825;1338058.2680835172;2.388313604819841;0.2364032149212691
8801;2019-02-20 19:41:37.864;824;193;136;134;126;50;200;-152;58;-168;369;363;44;118;248;217;263;194;204;202;198;-155;555;361;366;133;366;241;550;-1.0;84.0;860.0;467.0;129.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;39962.0625;19097.681640625;0.0;3667.04907226562;451.0;95954;;;Calculated values ==>;1550688097.864;355.56000000000006;292.46000000000004;286.76000000000005;286.56;285.76000000000005;278.16;274.4858918419099;293.16;257.96000000000004;278.96000000000004;256.36;310.06;309.46000000000004;277.56;284.96000000000004;297.96000000000004;294.86;299.46000000000004;292.56;293.36;292.96000000000004;;318.26000000000005;257.66;241.05796691057077;259.87524604437704;274.4858918419099;293.56;5550000.0;3610000.0;3660000.0;1330000.0;3660000.0;2410000.0;5500000.0;0.0;0.014;0.14333333333333334;0.07783333333333334;0.021500000000000002;0.021500000000000002;;19097.681640625;0.0;3667.04907226562;39962.0625;516903.0519508515;415150.1171397334;234196.27703581506;233582.6627317789;231167.9233631617;430081.6785162784;458654.80598915706;460264.3713804576;452915.56003640924;494364.19066278473;493735.27152687754;458616.95304675895;467173.10333096184;465118.6810666539;461745.05252366984;432996.3747194074;415497.79424610164;458930.22448036657;458378.80557116074;;189410.48811896544;454245.492575108;203748.59406190243;234196.27703581506;274.4858918419099;4370122.927540718;1650181.0722400749;296396.27379771724;0.0;0;238;254;0;0;0;0;0;126;111;1925574381494.9583;709104310419.844;1353308795829.6042;36767.261415659574;19497.008600944504;244.98012662628085;4819.924363509933;3450014.0096173193;1534470.3936514847;120760.89542106679;1338138.6661068862;2.6940434868404743;0.26137070707555676
8802;2019-02-20 19:42:37.844;832;186;137;136;126;45;200;-150;60;-148;361;358;43;129;247;218;263;187;204;202;198;-152;530;354;366;133;359;258;530;-1.0;86.0;937.0;490.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31753.962890625;10407.765625;0.0;3945.53637695312;448.0;95955;;;Calculated values ==>;1550688157.844;356.36;291.76000000000005;286.86;286.76000000000005;285.76000000000005;277.66;273.7412296467126;293.16;258.16;279.16;258.36;309.26000000000005;308.96000000000004;277.46000000000004;286.06;297.86;294.96000000000004;299.46000000000004;291.86;293.36;292.96000000000004;;317.96000000000004;257.96000000000004;241.05796691057077;262.23063862743834;273.7412296467126;293.56;5300000.0;3540000.0;3660000.0;1330000.0;3590000.0;2580000.0;5300000.0;0.0;0.014333333333333333;0.15616666666666665;0.08166666666666668;0.021500000000000002;0.021500000000000002;;10407.765625;0.0;3945.53637695312;31753.962890625;519901.31012617424;420164.1901659828;235061.2353156238;234746.33669414266;231659.0147619945;430542.39183029096;458654.80598915706;457819.4358658734;454958.92299247155;491723.4769421242;491402.8327331855;455740.0746669138;466013.039192186;466001.4536310495;462937.3989142076;438762.86515556846;420461.13736597955;458930.22448036657;458378.80557116074;;188156.80290529504;454551.47311647405;201307.03933368553;235061.2353156238;273.68657495237034;4370720.361874647;1650426.869007791;296459.69086374354;0.0;0;238;254;0;0;0;0;0;126;111;1925793908295.028;709184083819.8694;1353458445929.6519;40058.68592511;20681.62875892773;262.32476498410773;4801.327760494045;3450654.012439953;1534805.104022264;120765.1215526513;1338218.8164822448;4.584587379305587;0.44563912003360284
