;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8803;2019-02-20 19:43:37.864;833;176;138;137;126;43;200;-145;64;-121;373;376;52;160;244;220;263;178;204;202;198;-143;535;349;366;133;354;270;535;-1.0;109.0;830.0;456.0;129.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;31873.1015625;10407.583984375;0.0;4139.130859375;456.0;95956;;;Calculated values ==>;1550688217.864;356.46000000000004;290.76000000000005;286.96000000000004;286.86;285.76000000000005;277.46000000000004;273.20264511476705;293.16;258.66;279.56;261.06;310.46000000000004;310.76000000000005;278.36;289.16;297.56;295.16;299.46000000000004;290.96000000000004;293.36;292.96000000000004;;318.76000000000005;258.86;241.05796691057077;263.82572766246335;273.20264511476705;293.56;5350000.0;3490000.0;3660000.0;1330000.0;3540000.0;2700000.0;5350000.0;0.0;0.018166666666666668;0.13833333333333334;0.076;0.021500000000000002;0.021500000000000002;;10407.583984375;0.0;4139.130859375;31873.1015625;519617.3089817503;415133.45553454565;235233.26715860126;234918.89644207363;231533.69629800224;430862.6128555636;458654.80598915706;456360.901333339;457694.33606271807;491728.6126475377;492052.3017815319;454857.56176989106;467923.27867193904;466330.9479421416;463945.06333759974;437658.4171730961;415818.55199540226;458930.22448036657;458378.80557116074;;191500.00471740507;455467.40839908883;199338.88865445566;235233.26715860126;272.89148662042635;4371250.764153434;1650600.388074896;296527.0855481005;0.0;0;238;254;0;0;0;0;0;126;111;1926013581494.9583;709263910419.844;1353616898729.6016;35554.7117539122;19465.76750059212;396.7575507281047;4797.62907587003;3451284.3341242936;1535139.7771781988;120770.61573606469;1338298.834452958;4.139413367752499;0.40248789228168685
8804;2019-02-20 19:44:37.875;824;179;139;138;130;44;200;-151;66;-98;398;402;60;173;243;222;263;181;204;202;198;-151;563;350;366;132;356;267;558;348.0;81.0;852.0;488.0;129.0;0;96;0;1;1;0;0;0;0;0;1;1;1;0;0;42066.515625;20867.744140625;0.0;4065.56494140625;464.0;95957;;;Calculated values ==>;1550688277.875;355.56000000000006;291.06;287.06;286.96000000000004;286.16;277.56;273.3108153835814;293.16;258.06;279.76000000000005;263.36;312.96000000000004;313.36;279.16;290.46000000000004;297.46000000000004;295.36;299.46000000000004;291.26000000000005;293.36;292.96000000000004;;319.56;258.06;240.83765695389522;263.43189868330234;273.3108153835814;293.56;5630000.0;3500000.0;3660000.0;1320000.0;3560000.0;2670000.0;5580000.0;0.058;0.013500000000000002;0.142;0.08133333333333333;0.021500000000000002;0.0795;;20867.744140625;0.0;4065.56494140625;42066.515625;516242.9428954651;248366.56041793327;234906.2185051253;234598.16242429;232170.1295736554;430799.1582183253;458654.80598915706;457099.57039784227;460158.9423072019;494730.7045832978;495158.37119866145;456356.4792372799;469848.8080584096;465913.9958927326;464057.96313179616;431006.06754556013;249119.0044575099;458930.22448036657;458378.80557116074;;194843.3435325042;454818.3873678693;198848.85955610994;208600.22078131535;272.70181249958415;4371867.040592458;1650861.063590666;296595.4705479655;0.0;0;239;254;0;0;0;0;0;126;111;1926233221754.658;709343424994.7354;1353778028264.3813;36671.60093952599;20818.85492868976;2455.4753516886785;19857.397490792708;3451886.3304083385;1535475.5439106016;120794.38870113039;1338504.330674801;3.200671376917603;0.23621158813630727
8805;2019-02-20 19:45:37.865;812;199;141;141;136;47;200;-143;62;-80;415;415;59;142;245;219;263;202;204;202;198;-143;577;363;366;133;368;249;572;-2.0;85.0;716.0;524.0;129.0;0;94;0;1;1;0;0;0;0;0;1;1;1;0;0;40621.2265625;19743.248046875;0.0;3764.58471679688;462.0;95958;;;Calculated values ==>;1550688337.865;354.36;293.06;287.26000000000005;287.26000000000005;286.76000000000005;277.86;274.69669130483857;293.16;258.86;279.36;265.16;314.66;314.66;279.06;287.36;297.66;295.06;299.46000000000004;293.36;293.36;292.96000000000004;;319.36;258.86;241.05796691057077;260.9983114674233;274.69669130483857;293.56;5770000.0;3629999.9999999995;3660000.0;1330000.0;3679999.9999999995;2490000.0;5720000.0;0.0;0.014166666666666666;0.11933333333333333;0.08733333333333333;0.021500000000000002;0.021500000000000002;;19743.248046875;0.0;3764.58471679688;40621.2265625;513597.4352619901;255543.36869745434;235146.78377310545;235146.78377310545;233627.1015684804;429947.3805835815;458654.80598915706;459488.9123983648;461803.7073291271;498364.6460685049;498364.6460685049;459131.8396528999;468776.7962757483;464429.48242293764;461708.1977795224;427314.26750429685;409234.71558852436;458930.22448036657;458378.80557116074;;194007.49548133422;455467.40839908883;201124.34725215705;235146.78377310545;273.6549013486881;4372555.9902667105;1651199.4321214599;296660.7109199197;0.0;0;239;254;0;0;0;0;0;126;111;1926452785154.6929;709422911744.748;1353932802464.406;30831.504774114124;22212.627340165374;256.1269854734436;4799.488468658189;3452448.762535061;1535834.079830285;120816.98162116265;1338709.770478821;2.4715059083709447;0.2537656883717921
8806;2019-02-20 19:46:37.876;817;199;136;136;131;50;200;-147;50;-92;416;412;45;131;247;215;263;201;204;202;198;-150;560;364;366;133;369;246;555;-2.0;80.0;711.0;488.0;129.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40094.171875;19141.044921875;0.0;3725.228515625;450.0;95959;;;Calculated values ==>;1550688397.876;354.86;293.06;286.76000000000005;286.76000000000005;286.26000000000005;278.16;274.8017692304317;293.16;258.46000000000004;278.16;263.96000000000004;314.76000000000005;314.36;277.66;286.26000000000005;297.86;294.66;299.46000000000004;293.26000000000005;293.36;292.96000000000004;;318.16;258.16;241.05796691057077;260.58029834229245;274.8017692304317;293.56;5600000.0;3640000.0;3660000.0;1330000.0;3690000.0;2460000.0;5550000.0;0.0;0.013333333333333334;0.11850000000000001;0.08133333333333333;0.021500000000000002;0.021500000000000002;;19141.044921875;0.0;3725.228515625;40094.171875;515636.77090285375;415301.24301022134;234063.7738840372;234063.7738840372;232544.5928384478;429879.7862731237;458654.80598915706;458534.74369505455;460606.04280326504;498769.1505107011;498351.44951152126;457938.3590730115;467944.80843277293;464547.84212666226;461015.7208579768;431761.7851935074;415991.9691235561;458930.22448036657;458378.80557116074;;188992.59102226305;454755.2723586367;201680.93205843473;234063.7738840372;273.87739672464255;4373228.741901295;1651523.5273023152;296723.1374728748;0.0;0;239;254;0;0;0;0;0;126;111;1926672425414.3926;709502726374.6389;1354081329689.2031;30437.17667893945;20583.37967774976;210.2642142660171;4822.773181273157;3452959.4284847355;1536190.778604402;120820.8689270306;1338789.9706931382;2.451365497112537;0.2475422911440869
8807;2019-02-20 19:47:37.866;828;193;136;135;127;49;200;-152;30;-106;411;407;27;123;247;215;263;194;204;202;198;-154;559;360;366;134;365;243;553;-1.0;83.0;627.0;529.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40002.10546875;19142.271484375;0.0;3674.69555664062;443.0;95960;;;Calculated values ==>;1550688457.866;355.96000000000004;292.46000000000004;286.76000000000005;286.66;285.86;278.06;274.38016830617;293.16;257.96000000000004;276.16;262.56;314.26000000000005;313.86;275.86;285.46000000000004;297.86;294.66;299.46000000000004;292.56;293.36;292.96000000000004;;317.46000000000004;257.76000000000005;241.2770596917726;260.1585393101385;274.38016830617;293.56;5590000.0;3600000.0;3660000.0;1340000.0;3650000.0;2430000.0;5530000.0;0.0;0.013833333333333333;0.1045;0.08816666666666667;0.021500000000000002;0.021500000000000002;;19142.271484375;0.0;3674.69555664062;40002.10546875;517060.15971090645;413956.2836987002;234116.54519281306;233810.11789752508;231394.2863513698;430148.3826014536;458654.80598915706;456628.26628617605;459048.3168198923;498547.4327109376;498130.5789550536;456268.11165920115;467457.81603541423;465132.6551254336;461629.7256903882;432011.15120782034;414317.87443422026;458930.22448036657;458378.80557116074;;186067.36719380575;454181.38033102563;200792.28931441056;234116.54519281306;273.5113760123072;4373896.099634436;1651842.5017678118;296784.7932291478;0.0;0;239;254;0;0;0;0;0;126;111;1926891988814.4275;709582813024.6516;1354228005239.2266;26734.859593549492;22340.471524631565;244.75699536813445;4821.638598134476;3453435.7827148093;1536548.4177480186;120824.66013847092;1338870.3273962964;2.3728713204677416;0.24896069746979727
8808;2019-02-20 19:48:40.847;836;189;136;135;126;46;200;-155;17;-118;406;402;15;123;246;216;263;191;204;202;198;-157;533;357;366;133;362;253;533;-2.0;84.0;624.0;488.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31779.96484375;10494.5927734375;0.0;3854.55200195312;439.0;95961;;;Calculated values ==>;1550688520.847;356.76;292.06;286.76000000000005;286.66;285.76000000000005;277.76000000000005;274.0616903277293;293.16;257.66;274.86;261.36;313.76000000000005;313.36;274.66;285.46000000000004;297.76000000000005;294.76000000000005;299.46000000000004;292.26000000000005;293.36;292.96000000000004;;317.06;257.46000000000004;241.05796691057077;261.54996906429363;274.0616903277293;293.56;5330000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2530000.0;5330000.0;0.0;0.014;0.10400000000000001;0.08133333333333333;0.021500000000000002;0.021500000000000002;;10494.5927734375;0.0;3854.55200195312;31779.96484375;520136.35444542294;420041.824545227;234661.6923951442;234348.97825609855;231583.6137757313;430346.717906069;458654.80598915706;453367.9836663851;457996.75340490526;497016.3459089704;496595.0209742883;453119.3127602432;466035.6613443271;465437.41611875535;462219.8900438566;438102.8810239249;420636.8232205939;458930.22448036657;458378.80557116074;;184395.8529593127;454041.315715332;200498.64336061064;234661.6923951442;273.3828934114151;4374524.00332423;1652101.7461214561;296850.6542763819;0.0;0;239;254;0;0;0;0;0;126;111;1927122499274.232;709666892659.5803;1354384198119.0942;26298.411391800546;20621.47068485067;244.52480924663402;4809.917933284356;3453899.683886628;1536924.221370241;120828.94006309735;1338954.5780992673;3.6221200380053546;0.3733922020710726
8809;2019-02-20 19:49:37.877;838;177;135;135;126;44;200;-163;18;-142;411;411;18;159;244;218;263;178;204;202;198;-160;532;351;366;133;356;265;532;-1.0;86.0;425.0;514.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31885.580078125;10410.5029296875;0.0;4031.423828125;449.0;95962;;;Calculated values ==>;1550688577.877;356.96000000000004;290.86;286.66;286.66;285.76000000000005;277.56;273.4187578820637;293.16;256.86;274.96000000000004;258.96000000000004;314.26000000000005;314.26000000000005;274.96000000000004;289.06;297.56;294.96000000000004;299.46000000000004;290.96000000000004;293.36;292.96000000000004;;318.06;257.16;241.05796691057077;263.1675429290057;273.4187578820637;293.56;5320000.0;3510000.0;3660000.0;1330000.0;3560000.0;2650000.0;5320000.0;0.0;0.014333333333333333;0.07083333333333333;0.08566666666666665;0.021500000000000002;0.021500000000000002;;10410.5029296875;0.0;4031.423828125;31885.580078125;520454.85963696986;416630.6517602499;234376.77343666382;234376.77343666382;231608.67708556936;430735.4089219946;458654.80598915706;451401.0518682116;455568.9969168983;496323.7870764697;496323.7870764697;451401.0518682116;468505.45971833455;466043.6885466112;463386.3092251209;438323.760610513;416958.94305242854;458930.22448036657;458378.80557116074;;188574.69595719432;453734.76212667074;199652.7481202679;234376.77343666382;273.023893550002;4375028.287496488;1652267.3319009473;296913.1177768324;0.0;0;239;254;0;0;0;0;0;126;111;1927331229074.9998;709742742559.8594;1354531905819.6377;17832.171515479346;21766.35919988184;306.22905166587697;4816.0436908916845;3454249.2348800255;1537259.9683073547;120833.30249265338;1339030.823737246;3.0965953648620044;0.34057734004543494
8810;2019-02-20 19:50:37.858;830;178;137;136;127;43;200;-180;21;-176;424;425;21;171;242;220;263;180;204;202;198;-180;545;351;366;133;356;267;545;165.0;83.0;478.0;559.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32119.787109375;10645.21484375;0.0;4078.13525390625;458.0;95963;;;Calculated values ==>;1550688637.858;356.16;290.96000000000004;286.86;286.76000000000005;285.86;277.46000000000004;273.4187578820637;293.16;255.16000000000003;275.26000000000005;255.56000000000003;315.56;315.66;275.26000000000005;290.26000000000005;297.36;295.16;299.46000000000004;291.16;293.36;292.96000000000004;;318.96000000000004;255.16000000000003;241.05796691057077;263.43189868330234;273.4187578820637;293.56;5450000.0;3510000.0;3660000.0;1330000.0;3560000.0;2670000.0;5450000.0;0.0275;0.013833333333333333;0.07966666666666668;0.09316666666666666;0.021500000000000002;0.049;;10645.21484375;0.0;4078.13525390625;32119.787109375;518447.0612125946;248609.26214740853;234640.67459964514;234330.72611148094;231588.0347486587;430735.4089219946;458654.80598915706;451431.75397588895;452093.7724200494;497503.9908843942;497610.3552531057;451431.75397588895;469617.7768582823;465784.1997128528;463648.37640278955;435379.2114017756;412461.22321998916;458930.22448036657;458378.80557116074;;192335.8262164488;451681.8785402479;200465.23680399792;215460.58195923088;273.3436146507776;4375561.4966528565;1652442.7406518701;296980.67603556387;0.0;0;239;254;0;0;0;0;0;126;111;1927550759534.8042;709822517289.7883;1354691455279.4956;19993.66586802732;23405.017121760622;317.0321698480457;11902.992956984564;3454564.350373092;1537636.2772407902;120838.49469144427;1339170.1049228408;3.7775851112495293;0.35483797462663796
8811;2019-02-20 19:51:37.848;821;185;139;138;131;45;200;-175;25;-183;434;433;24;175;243;220;263;187;204;202;198;-177;553;355;366;134;360;268;553;-1.0;86.0;459.0;516.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32307.162109375;10836.982421875;0.0;4099.7001953125;466.0;95964;;;Calculated values ==>;1550688697.848;355.26;291.66;287.06;286.96000000000004;286.26000000000005;277.66;273.8482719121499;293.16;255.66000000000003;275.66;254.86;316.56;316.46000000000004;275.56;290.66;297.46000000000004;295.16;299.46000000000004;291.86;293.36;292.96000000000004;;319.76000000000005;255.46000000000004;241.2770596917726;263.56353331371673;273.8482719121499;293.56;5530000.0;3550000.0;3660000.0;1340000.0;3600000.0;2680000.0;5530000.0;0.0;0.014333333333333333;0.0765;0.08600000000000001;0.021500000000000002;0.021500000000000002;;10836.982421875;0.0;4099.7001953125;32307.162109375;516703.6587747761;410894.04197200795;235042.1530539478;234732.54511346918;232594.5021737096;430477.46260093397;458654.80598915706;451768.9676974297;451198.980694034;498466.6717972738;498360.39575049013;451640.48482228623;469943.0349668157;465335.1870322967;463051.38004137354;433481.86997994775;411690.63993804477;458930.22448036657;458378.80557116074;;195679.20071851107;451818.91694565275;202037.8374994269;235042.1530539478;273.8482719121499;4376098.298414557;1652621.7291260604;297048.8133062134;0.0;0;239;254;0;0;0;0;0;126;111;1927770322934.839;709902603939.801;1354851928529.521;19104.431460147214;21481.172832375425;312.3409639339427;4801.738029120079;3454890.113547966;1538010.2664818703;120843.73859343061;1339309.2878133985;3.0595604430257133;0.33245530878752494
8812;2019-02-20 19:52:37.868;816;190;139;138;133;47;200;-171;28;-187;440;437;27;177;244;220;263;192;204;202;198;-174;557;357;366;134;362;270;557;-2.0;83.0;421.0;549.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32464.185546875;10894.6142578125;0.0;4118.669921875;470.0;95965;;;Calculated values ==>;1550688757.868;354.76;292.16;287.06;286.96000000000004;286.46000000000004;277.86;274.0616903277293;293.16;256.06;275.96000000000004;254.46000000000004;317.16;316.86;275.86;290.86;297.56;295.16;299.46000000000004;292.36;293.36;292.96000000000004;;320.16;255.76000000000002;241.2770596917726;263.82572766246335;274.0616903277293;293.56;5570000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2700000.0;5570000.0;0.0;0.013833333333333333;0.07016666666666667;0.0915;0.021500000000000002;0.021500000000000002;;10894.6142578125;0.0;4118.669921875;32464.185546875;515764.15657064435;411111.06218014384;234933.24537239756;234624.88221888838;233098.56011313005;430346.717906069;458654.80598915706;451802.19078687346;450784.8090625447;498904.8223172049;498585.6961960218;451673.3712034759;469900.92611581116;465175.32018785755;462751.0426575283;432506.1778077381;411902.9413244403;458930.22448036657;458378.80557116074;;197350.94305643384;452128.3024226628;202994.87246315475;234933.24537239756;274.0616903277293;4376638.239565264;1652802.8861305465;297117.32255264075;0.0;0;239;254;0;0;0;0;0;126;111;1927989996134.7693;709983030739.7755;1355013382329.4697;17457.980169047598;22795.708841294985;285.01143801895256;4804.079544273409;3455194.9018737003;1538379.3634870383;120848.7181894242;1339389.362975978;3.0201772943179415;0.3373434723775499
8813;2019-02-20 19:53:37.859;813;201;137;137;133;49;200;-167;30;-189;438;431;27;137;246;217;263;204;204;202;198;-171;577;367;366;135;372;246;572;-2.0;85.0;565.0;513.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40647.71875;19757.97265625;0.0;3706.98168945312;466.0;95966;;;Calculated values ==>;1550688817.859;354.46000000000004;293.26000000000005;286.86;286.86;286.46000000000004;278.06;275.1157276137837;293.16;256.46000000000004;276.16;254.26000000000002;316.96000000000004;316.26000000000005;275.86;286.86;297.76000000000005;294.86;299.46000000000004;293.56;293.36;292.96000000000004;;319.76000000000005;256.06;241.49495122638035;260.58029834229245;275.1157276137837;293.56;5770000.0;3670000.0000000005;3660000.0;1350000.0;3720000.0000000005;2460000.0;5720000.0;0.0;0.014166666666666666;0.09416666666666668;0.08549999999999999;0.021500000000000002;0.021500000000000002;;19757.97265625;0.0;3706.98168945312;40647.71875;513721.29453818663;408798.784684045;233929.08186187665;233929.08186187665;232726.79025813614;429675.2189834977;458654.80598915706;456136.44728527736;450401.80852104665;501061.52286477986;500333.024943944;455773.67439515557;468625.5897561908;463972.7110736834;460823.58251197264;427314.26750429685;410085.76223018457;458930.22448036657;458378.80557116074;;195679.20071851107;452266.45312164933;205728.83890986207;233929.08186187665;275.1157276137837;4377247.414043886;1653058.2860388288;297182.52653393557;0.0;0;239;255;0;0;0;0;0;126;111;1928209563194.5388;710063718634.6908;1355168159109.3074;23580.04978868494;21078.96601510781;244.07049138325726;4825.669059749608;3455536.834158785;1538744.9309337812;120853.1265441455;1339469.5988437417;2.119277737441321;0.22295800359195983
8814;2019-02-20 19:54:37.859;820;198;132;131;126;52;199;-168;35;-194;419;409;26;117;248;214;263;200;204;202;198;-171;559;364;366;134;369;239;554;0.0;85.0;533.0;534.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39994.0703125;19164.05078125;0.0;3595.51806640625;454.0;95967;;;Calculated values ==>;1550688877.859;355.16;292.96000000000004;286.36;286.26000000000005;285.76000000000005;278.36;274.8017692304317;293.06;256.36;276.66;253.76000000000002;315.06;314.06;275.76000000000005;284.86;297.96000000000004;294.56;299.46000000000004;293.16;293.36;292.96000000000004;;318.56;256.06;241.2770596917726;259.59022785621676;274.8017692304317;293.56;5590000.0;3640000.0;3660000.0;1340000.0;3690000.0;2390000.0;5540000.0;0.0;0.014166666666666666;0.08883333333333333;0.089;0.021500000000000002;0.021500000000000002;;19164.05078125;0.0;3595.51806640625;39994.0703125;516085.91549923044;415339.61386950605;232871.6582264005;232569.5130961513;231072.85652437375;429879.7862731237;458516.8789554001;457871.28073658946;450058.2677772067;499776.41979348444;498739.11179688654;456802.49673609936;467342.3737923525;464680.42916884983;460880.48460767657;432011.15120782034;416029.10932482954;458930.22448036657;458378.80557116074;;190664.19178205615;452437.30664671835;205252.86404820043;232871.6582264005;274.80176923043166;4377919.42895274;1653382.6362341412;297243.3806985677;0.0;0;239;255;0;0;0;0;0;126;111;1928429163194.5388;710144418634.6908;1355313659109.3074;22440.93601581856;21999.415391268096;226.41226000903634;4848.403667912346;3455920.342373823;1539103.917445501;120857.04723374044;1339550.2161164721;2.1755758057827634;0.23293734922529138
8815;2019-02-20 19:55:37.860;831;187;130;130;121;49;200;-167;41;-197;399;391;26;133;247;215;263;188;204;202;198;-168;531;356;366;134;362;256;531;-1.0;85.0;496.0;551.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31850.9765625;10465.3115234375;0.0;3893.94555664062;450.0;95968;;;Calculated values ==>;1550688937.86;356.26;291.86;286.16;286.16;285.26000000000005;278.06;273.955091788801;293.16;256.46000000000004;277.26000000000005;253.46000000000004;313.06;312.26000000000005;275.76000000000005;286.46000000000004;297.86;294.66;299.46000000000004;291.96000000000004;293.36;292.96000000000004;;318.16;256.36;241.2770596917726;261.9595390733887;273.955091788801;293.56;5310000.0;3560000.0;3660000.0;1340000.0;3620000.0000000005;2560000.0;5310000.0;0.0;0.014166666666666666;0.08266666666666667;0.09183333333333334;0.021500000000000002;0.021500000000000002;;10465.3115234375;0.0;3893.94555664062;31850.9765625;519701.53028556256;420123.02712339454;232854.6492233755;232854.6492233755;230129.9456911676;430412.23801567365;458654.80598915706;455825.4528837134;449746.1997450831;495971.6926355627;495125.0067810314;453973.3624221716;466762.6636185938;465568.3016696177;462238.51792549907;438543.75204492535;420420.54952011275;458930.22448036657;458378.80557116074;;188992.59102226305;452745.9349077956;203550.91599884492;232854.6492233755;273.955091788801;4378518.147654453;1653629.551701571;297305.79393555433;0.0;0;239;255;0;0;0;0;0;126;111;1928648766854.2734;710224819974.5936;1355462161584.128;20854.69504914913;22884.409236471973;256.7453691015118;4848.7693614773825;3456281.1453122105;1539477.9555508117;120861.07361441672;1339631.027238449;3.401611848287506;0.3713649850678141
8816;2019-02-20 19:56:37.840;834;177;131;130;120;46;199;-173;46;-232;397;394;35;161;244;217;263;179;204;202;198;-172;535;352;366;134;357;265;536;-2.0;84.0;383.0;519.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32059.80078125;10465.2734375;0.0;4041.70947265625;459.0;95969;;;Calculated values ==>;1550688997.84;356.56000000000006;290.86;286.26000000000005;286.16;285.16;277.76000000000005;273.5264737036516;293.06;255.86;277.76000000000005;249.96000000000004;312.86;312.56;276.66;289.26000000000005;297.56;294.86;299.46000000000004;291.06;293.36;292.96000000000004;;319.06;255.96000000000004;241.2770596917726;263.1675429290057;273.5264737036516;293.56;5350000.0;3520000.0000000005;3660000.0;1340000.0;3570000.0000000005;2650000.0;5360000.0;0.0;0.014;0.06383333333333334;0.08650000000000001;0.021500000000000002;0.021500000000000002;;10465.2734375;0.0;4041.70947265625;32059.80078125;519736.73606508074;415084.2568427893;233030.21848201647;232723.91433835097;229714.94143616466;430671.36484660726;458516.8789554001;454944.76933570666;446072.423620007;494831.2926086221;494510.88476742484;453563.3330419943;468737.1055098398;465899.65062480443;463105.5069138693;437658.4171730961;415770.8765615325;458930.22448036657;458378.80557116074;;192753.74022246967;452334.347272053;204523.50853304018;233030.21848201647;273.5264737036516;4379050.559935884;1653803.915102454;297371.90235066664;0.0;0;239;255;0;0;0;0;0;126;111;1928868293654.3433;710305193174.6191;1355618409484.1777;15985.223814570212;21435.637550924614;306.42556856189043;4844.994622416602;3456588.0423030644;1539847.1661629165;120865.76514120169;1339711.781677885;2.9346061700168358;0.3256500825896466
8817;2019-02-20 19:57:37.860;829;180;133;132;124;45;199;-176;51;-234;405;403;44;172;242;218;263;182;204;202;198;-176;548;351;366;134;356;268;549;157.0;86.0;357.0;535.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32378.171875;10710.4921875;0.0;4093.54418945312;466.0;95970;;;Calculated values ==>;1550689057.86;356.06000000000006;291.16;286.46000000000004;286.36;285.56;277.66;273.4187578820637;293.06;255.56000000000003;278.26000000000005;249.76000000000002;313.66;313.46000000000004;277.56;290.36;297.36;294.96000000000004;299.46000000000004;291.36;293.36;292.96000000000004;;319.76000000000005;255.56000000000003;241.2770596917726;263.56353331371673;273.4187578820637;293.56;5480000.0;3510000.0;3660000.0;1340000.0;3560000.0;2680000.0;5490000.0;0.026166666666666668;0.014333333333333333;0.0595;0.08916666666666666;0.021500000000000002;0.04766666666666667;;10710.4921875;0.0;4093.54418945312;32378.171875;518082.05479095865;249177.87591693347;233303.23934187752;232998.6982329298;230596.98130341995;430735.4089219946;458516.8789554001;455067.61334165884;445860.5409331535;495375.8119909159;495161.9479861521;454187.15326228563;469596.15442381013;465784.1997128528;463386.3092251209;434675.83043656324;411488.054595783;458930.22448036657;458378.80557116074;;195679.20071851107;451922.08812907006;203748.23829924082;217078.99051777276;273.4187578820637;4379587.7220355505;1653980.4386375106;297439.7187290895;0.0;0;239;255;0;0;0;0;0;126;111;1929087966854.2734;710385619974.5936;1355778362784.127;14953.502815023872;22128.83494315977;332.35812038451667;11501.957850878161;3456845.950965803;1540210.3244460088;120871.09011300701;1339848.051689987;3.304278136306097;0.3134160641231671
8818;2019-02-20 19:58:37.861;822;186;136;135;127;46;199;-177;54;-239;411;409;49;177;242;219;263;189;204;202;198;-180;554;354;366;134;359;268;554;-2.0;83.0;336.0;521.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32485.484375;10828.8896484375;0.0;4113.67431640625;471.0;95971;;;Calculated values ==>;1550689117.861;355.36;291.76000000000005;286.76000000000005;286.66;285.86;277.76000000000005;273.7412296467126;293.06;255.46000000000004;278.56;249.26000000000002;314.26000000000005;314.06;278.06;290.86;297.36;295.06;299.46000000000004;292.06;293.36;292.96000000000004;;320.26000000000005;255.16000000000003;241.2770596917726;263.56353331371673;273.7412296467126;293.56;5540000.0;3540000.0;3660000.0;1340000.0;3590000.0;2680000.0;5540000.0;0.0;0.013833333333333333;0.056;0.08683333333333333;0.021500000000000002;0.021500000000000002;;10828.8896484375;0.0;4113.67431640625;32485.484375;516742.5832250519;410846.3285738816;234090.121503474;233783.9913159303;231370.359533236;430542.39183029096;458516.8789554001;455443.32401979016;445329.84927685733;496016.84583645157;495803.26023686945;454816.6015382149;470173.99767101166;465349.75327765616;463069.30017575866;433239.70226993214;412035.40644734737;458930.22448036657;458378.80557116074;;197768.88456892778;451509.14485013887;205203.55646856184;234090.121503474;273.7412296467126;4380128.261514637;1654159.9364782206;297508.1133567189;0.0;0;239;255;0;0;0;0;0;126;111;1929307570514.8809;710466021314.816;1355939165464.5718;14013.426982868787;21387.53525780027;293.3260922124226;4822.206707455266;3457087.3460713048;1540572.9669092933;120876.304235027;1339984.0886622611;2.7114821215195932;0.3057803665864749
8819;2019-02-20 19:59:37.851;818;190;137;136;130;48;199;-176;57;-248;415;412;52;180;244;219;263;192;204;202;198;-178;556;358;366;134;363;269;556;-3.0;83.0;395.0;521.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32458.419921875;10878.7822265625;0.0;4111.1728515625;474.0;95972;;;Calculated values ==>;1550689177.851;354.96000000000004;292.16;286.86;286.76000000000005;286.16;277.96000000000004;274.1680685717883;293.06;255.56000000000003;278.86;248.36;314.66;314.36;278.36;291.16;297.56;295.06;299.46000000000004;292.36;293.36;292.96000000000004;;320.56;255.36;241.2770596917726;263.6948088759802;274.1680685717883;293.56;5560000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2690000.0;5560000.0;0.0;0.013833333333333333;0.06583333333333334;0.08683333333333333;0.021500000000000002;0.021500000000000002;;10878.7822265625;0.0;4111.1728515625;32458.419921875;516090.84922735876;411554.17536023696;234344.06911210594;234037.50190497388;232219.0938687368;430280.9020939914;458516.8789554001;455652.16317202843;444370.9694513009;496341.65567325964;496021.1953052907;455025.47894782707;470384.18243434635;465029.61547741666;462467.52072328096;432751.8718410045;412333.65201211494;458930.22448036657;458378.80557116074;;199022.72361097817;451715.702805254;206673.9404559592;234344.06911210594;274.16806857178824;4380669.370517329;1654340.80359433;297576.64232639736;0.0;0;239;255;0;0;0;0;0;126;111;1929527133914.9158;710546407914.8289;1356100238614.5974;16391.066328807894;21277.793030663768;282.45204096630596;4816.746833869679;3457340.6746204793;1540928.4520543532;120881.10158644573;1340064.3998876829;2.8531145031061187;0.31543461475130347
8820;2019-02-20 20:00:37.852;816;201;136;135;131;50;199;-172;56;-248;411;404;50;143;246;216;263;204;204;202;197;-176;576;366;366;134;372;242;571;-1.0;83.0;404.0;525.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40602.59765625;19709.671875;0.0;3669.71801757812;471.0;95973;;;Calculated values ==>;1550689237.852;354.76;293.26000000000005;286.76000000000005;286.66;286.26000000000005;278.16;275.0112864084945;293.06;255.96000000000004;278.76000000000005;248.36;314.26000000000005;313.56;278.16;287.46000000000004;297.76000000000005;294.76000000000005;299.46000000000004;293.56;293.36;292.86;;320.26000000000005;255.56000000000003;241.2770596917726;260.01710675043796;275.0112864084945;293.56;5760000.0;3660000.0;3660000.0;1340000.0;3720000.0000000005;2420000.0;5710000.0;0.0;0.013833333333333333;0.06733333333333333;0.0875;0.021500000000000002;0.021500000000000002;;19709.671875;0.0;3669.71801757812;40602.59765625;514176.62343066576;409273.35411415424;233652.21864448354;233350.91480810617;232154.93770713845;429743.705733735;458516.8789554001;459874.2033826674;444370.9694513009;498647.39326788386;497918.4160043223;459167.5377415387;469853.05770821567;463972.7110736834;460842.422834568;427587.73954352416;410538.07893338334;458930.22448036657;458240.58495806623;;197768.88456892778;451922.08812907006;208849.31673808047;233652.21864448354;275.0112864084945;4381278.222477108;1654595.7116265984;297641.4841642412;0.0;0;240;255;0;0;0;0;0;126;111;1929746737574.6504;710626809254.7317;1356253541169.412;16902.342367402183;21268.867496711588;235.8536384402814;4828.649875742029;3457618.124316697;1541283.013467578;120885.42087242247;1340144.7795331376;1.8493088817523604;0.20380046796816953
8821;2019-02-20 20:01:37.852;825;198;132;131;125;52;199;-177;56;-255;388;378;40;126;248;213;263;199;204;202;197;-179;538;364;366;134;369;244;539;-2.0;86.0;466.0;514.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31971.20703125;10764.8740234375;0.0;3721.97924804688;458.0;95974;;;Calculated values ==>;1550689297.852;355.66;292.96000000000004;286.36;286.26000000000005;285.66;278.36;274.8017692304317;293.06;255.46000000000004;278.76000000000005;247.66000000000003;311.96000000000004;310.96000000000004;277.16;285.76000000000005;297.96000000000004;294.46000000000004;299.46000000000004;293.06;293.36;292.86;;318.96000000000004;255.26000000000002;241.2770596917726;260.2995467637923;274.8017692304317;293.56;5380000.0;3640000.0;3660000.0;1340000.0;3690000.0;2440000.0;5390000.0;0.0;0.014333333333333333;0.07766666666666668;0.08566666666666665;0.021500000000000002;0.021500000000000002;;10764.8740234375;0.0;3721.97924804688;31971.20703125;518416.3372696596;420706.2688904449;233258.23977248085;232951.78917015585;231134.18564461873;429879.7862731237;458516.8789554001;459561.6825048583;443621.83655424195;496044.1448155165;494996.1203508259;457662.48839631473;467657.5498007859;464680.42916884983;460745.1170826767;436984.80391062226;421001.29156175535;458930.22448036657;458240.58495806623;;192335.8262164488;451612.4455072676;208253.22264639358;233258.23977248085;274.8017692304317;4381883.004182837;1654849.666175752;297703.0816414547;0.0;0;240;255;0;0;0;0;0;126;111;1929966337574.6504;710707209254.7317;1356399341169.412;19518.29038234076;20847.773425081537;229.09701033375896;4837.120421490086;3457921.6295896117;1541633.9854752596;120889.29546116226;1340225.327618948;3.136104189629234;0.33747268829507143
8822;2019-02-20 20:02:37.873;835;181;131;131;121;49;199;-184;60;-257;370;365;40;157;246;215;263;181;204;202;198;-181;533;354;366;134;359;260;533;-1.0;110.0;373.0;504.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31934.599609375;10482.4716796875;0.0;3992.65112304688;461.0;95975;;;Calculated values ==>;1550689357.873;356.66;291.26000000000005;286.26000000000005;286.26000000000005;285.26000000000005;278.06;273.7412296467126;293.06;254.76000000000002;279.16;247.46000000000004;310.16;309.66;277.16;288.86;297.76000000000005;294.66;299.46000000000004;291.26000000000005;293.36;292.96000000000004;;319.26000000000005;255.06000000000003;241.2770596917726;262.5002047102346;273.7412296467126;293.56;5330000.0;3540000.0;3660000.0;1340000.0;3590000.0;2600000.0;5330000.0;0.0;0.018333333333333333;0.06216666666666667;0.084;0.021500000000000002;0.021500000000000002;;10482.4716796875;0.0;3992.65112304688;31934.599609375;520017.15664053336;417560.7320402083;233109.3321065766;233109.3321065766;230082.43469073946;430542.39183029096;458516.8789554001;457497.12217809167;443407.2471738869;492471.9868782671;491937.4149342438;455036.06532937;468968.3528471839;465871.32459077286;462540.9979189812;438102.8810239249;417560.7320402083;458930.22448036657;458378.80557116074;;193589.57483703562;451405.80063136015;206043.6086810376;233109.3321065766;273.7412296467126;4382415.738962633;1655026.7893610995;297767.3927287877;0.0;0;240;255;0;0;0;0;0;126;111;1930186014434.3154;710787637394.609;1356550594089.1814;15632.02675573353;20610.424123827095;376.60606470147127;4843.29367948856;3458214.651420407;1541979.5913740494;120894.34475341381;1340306.0259708741;2.8643867958010234;0.31492882012595413
8823;2019-02-20 20:03:37.843;834;178;133;132;121;46;199;-186;62;-256;368;365;49;166;243;217;263;180;204;202;197;-187;543;352;366;134;357;262;543;-2.0;84.0;340.0;494.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32098.55078125;10690.4677734375;0.0;4029.20727539062;467.0;95976;;;Calculated values ==>;1550689417.843;356.56000000000006;290.96000000000004;286.46000000000004;286.36;285.26000000000005;277.76000000000005;273.5264737036516;293.06;254.56000000000003;279.36;247.56000000000003;309.96000000000004;309.66;278.06;289.76000000000005;297.46000000000004;294.86;299.46000000000004;291.16;293.36;292.86;;319.86;254.46000000000004;241.2770596917726;262.7682575881327;273.5264737036516;293.56;5430000.0;3520000.0000000005;3660000.0;1340000.0;3570000.0000000005;2620000.0;5430000.0;0.0;0.014;0.056666666666666664;0.08233333333333334;0.021500000000000002;0.021500000000000002;;10690.4677734375;0.0;4029.20727539062;32098.55078125;519090.2871438842;412561.4825829053;233459.82925209776;233153.53134624576;229848.6287372424;430671.36484660726;458516.8789554001;457418.38492534845;443514.572875554;492045.22680264956;491723.7142796967;455818.0055600663;469727.3498897393;465769.70841700374;463105.5069138693;435842.9392048882;413309.738295465;458930.22448036657;458240.58495806623;;196097.13278094304;450784.8090625447;205226.82357102574;233459.82925209776;273.5264737036516;4382949.081744682;1655203.142302712;297834.2081243965;0.0;0;240;255;0;0;0;0;0;126;111;1930405504634.4202;710867997194.6473;1356707115789.256;14290.85514341162;20217.607472135063;315.4648127319245;4832.786247678323;3458463.884091011;1542319.6548540464;120900.10912709984;1340386.619653306;2.6941296967771122;0.2983871090589864
8824;2019-02-20 20:04:37.863;829;183;136;134;125;47;199;-188;63;-258;367;366;55;171;243;218;263;185;204;202;197;-189;552;353;366;132;358;261;552;0.0;82.0;337.0;477.0;129.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32324.642578125;10879.048828125;0.0;4007.86254882812;473.0;95977;;;Calculated values ==>;1550689477.863;356.06000000000006;291.46000000000004;286.76000000000005;286.56;285.66;277.86;273.6339639331285;293.06;254.36;279.46000000000004;247.36;309.86;309.76000000000005;278.66;290.26000000000005;297.46000000000004;294.96000000000004;299.46000000000004;291.66;293.36;292.86;;320.46000000000004;254.26000000000002;240.83765695389522;262.63441904999945;273.6339639331285;293.56;5520000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2610000.0;5520000.0;0.0;0.013666666666666666;0.05616666666666667;0.07949999999999999;0.021500000000000002;0.021500000000000002;;10879.048828125;0.0;4007.86254882812;32324.642578125;517755.28772886767;250186.6167667283;234143.04538558066;233530.62442456593;230823.145097764;430607.02586249536;458516.8789554001;457702.0984133237;443691.7132699362;492044.75696454494;491937.70220290544;456722.2913988086;470436.9269674754;465625.14543771395;463087.3425671512;433722.89300720714;411342.59817574464;458930.22448036657;458240.58495806623;;198604.77482894104;450927.24720695685;205423.84484958302;234143.04538558066;273.6339639331285;4383486.120642488;1655382.9481896583;297901.2060314377;0.0;0;240;255;0;0;0;0;0;126;111;1930625177834.3503;710947823794.622;1356864068089.2063;14169.628575163435;19517.520487411217;305.86402936332075;4818.097100808441;3458701.1338454895;1542650.891295626;120905.28859336245;1340467.0704891938;2.6070626209833607;0.2865026400351518
8825;2019-02-20 20:05:37.844;826;188;136;136;128;47;199;-190;63;-260;367;365;57;171;243;219;263;191;204;202;197;-192;556;355;366;132;361;260;556;-1.0;83.0;215.0;461.0;129.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32334.619140625;10924.8642578125;0.0;3985.76977539062;478.0;95978;;;Calculated values ==>;1550689537.844;355.76;291.96000000000004;286.76000000000005;286.76000000000005;285.96000000000004;277.86;273.8482719121499;293.06;254.16000000000003;279.46000000000004;247.16000000000003;309.86;309.66;278.86;290.26000000000005;297.46000000000004;295.06;299.46000000000004;292.26000000000005;293.36;292.86;;320.96000000000004;253.96000000000004;240.83765695389522;262.5002047102346;273.8482719121499;293.56;5560000.0;3550000.0;3660000.0;1320000.0;3610000.0;2600000.0;5560000.0;0.0;0.013833333333333333;0.035833333333333335;0.07683333333333334;0.021500000000000002;0.021500000000000002;;10924.8642578125;0.0;3985.76977539062;32334.619140625;517063.6621081487;410752.57778573356;234037.50190497388;234037.50190497388;231620.58575183383;430477.46260093397;458516.8789554001;457862.98765851825;443478.1259176772;492151.3179876373;491937.4149342438;457130.4236791988;470572.62138901255;465189.78860520123;462919.32119116804;432751.8718410045;411946.55931517074;458930.22448036657;458240.58495806623;;200694.54348549087;450617.505717723;206578.46722493283;234037.50190497388;273.8482719121499;4384024.777196532;1655564.5899278307;297967.79854003736;0.0;0;240;255;0;0;0;0;0;126;111;1930844708295.0276;711026998714.8662;1357020318594.6882;9004.361982203478;18750.33279086271;287.806823274034;4820.366285641486;3458894.189280477;1542969.6890893155;120910.2342838516;1340547.365582828;2.203988630450081;0.2514687090422254
8826;2019-02-20 20:06:37.884;828;191;135;135;130;48;199;-190;64;-260;364;362;58;172;244;219;263;193;204;201;197;-193;553;359;366;132;364;260;553;-1.0;81.0;298.0;481.0;129.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32345.931640625;10924.40234375;0.0;3964.33227539062;481.0;95979;;;Calculated values ==>;1550689597.884;355.96000000000004;292.26000000000005;286.66;286.66;286.16;277.96000000000004;274.27422755570615;293.06;254.16000000000003;279.56;247.16000000000003;309.56;309.36;278.96000000000004;290.36;297.56;295.06;299.46000000000004;292.46000000000004;293.26000000000005;292.86;;321.26000000000005;253.86;240.83765695389522;262.5002047102346;274.27422755570615;293.56;5530000.0;3590000.0;3660000.0;1320000.0;3640000.0;2600000.0;5530000.0;0.0;0.013500000000000002;0.049666666666666665;0.08016666666666666;0.021500000000000002;0.021500000000000002;;10924.40234375;0.0;3964.33227539062;32345.931640625;517552.3925383446;413220.0903815756;233810.11789752508;233810.11789752508;232293.04205302676;430214.79039162316;458516.8789554001;457984.75998119864;443478.1259176772;491830.42599390994;491616.37282269006;457252.749892262;470686.7978072928;464883.6276779939;462316.2933191314;433481.86997994775;413956.2836987002;458792.58754311653;458240.58495806623;;201948.4348523538;450514.17026127904;207102.5449967748;233810.11789752508;274.27422755570615;4384564.141122427;1655746.7885342091;298034.093557652;0.0;0;240;255;0;0;0;0;0;126;111;1931064454694.888;711106251514.8159;1357176422594.589;12460.483344226383;19513.49862537109;263.595414796842;4825.255041801635;3459073.1822405574;1543288.766927756;120914.83236584504;1340627.7993472908;2.4893205080402745;0.27782971841208354
8827;2019-02-20 20:07:40.805;830;191;133;133;129;50;199;-193;65;-261;359;357;58;171;245;218;263;193;204;201;197;-195;554;359;366;132;364;260;554;0.0;83.0;227.0;453.0;129.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32322.2265625;10913.1279296875;0.0;3977.60595703125;485.0;95980;;;Calculated values ==>;1550689660.805;356.16;292.26000000000005;286.46000000000004;286.46000000000004;286.06;278.16;274.27422755570615;293.06;253.86;279.66;247.06000000000003;309.06;308.86;278.96000000000004;290.26000000000005;297.66;294.96000000000004;299.46000000000004;292.46000000000004;293.26000000000005;292.86;;321.66;253.66000000000003;240.83765695389522;262.5002047102346;274.27422755570615;293.56;5540000.0;3590000.0;3660000.0;1320000.0;3640000.0;2600000.0;5540000.0;0.0;0.013833333333333333;0.03783333333333334;0.0755;0.021500000000000002;0.021500000000000002;;10913.1279296875;0.0;3977.60595703125;32322.2265625;517712.78298281407;412801.4708678641;233174.77585907196;233174.77585907196;231968.07999308215;430214.79039162316;458516.8789554001;458106.44168678863;443371.2413604828;491295.1034383869;491080.7963319312;457252.749892262;470572.62138901255;465015.24582933175;462183.0053738274;433239.70226993214;413548.20129128615;458792.58754311653;458240.58495806623;;203620.32615720207;450307.3656707556;207378.76397203334;233174.77585907196;274.27422755570615;4385129.277953336;1655937.6273178784;298103.4983764788;0.0;0;240;255;0;0;0;0;0;126;111;1931294745554.9019;711189307234.8209;1357340017194.599;9485.86380687491;18341.10942825353;272.3990968712695;4838.914895628377;3459264.971977943;1543619.5793990735;120919.51643677153;1340712.2547968281;2.2119989167898697;0.2495549149876071
8828;2019-02-20 20:08:37.865;831;191;132;131;127;50;199;-191;66;-260;355;354;57;169;246;218;263;192;204;201;197;-197;552;359;366;131;364;263;552;-2.0;85.0;249.0;477.0;129.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;32287.193359375;10868.6865234375;0.0;4001.22680664062;486.0;95981;;;Calculated values ==>;1550689717.865;356.26;292.26000000000005;286.36;286.26000000000005;285.86;278.16;274.27422755570615;293.06;254.06000000000003;279.76000000000005;247.16000000000003;308.66;308.56;278.86;290.06;297.76000000000005;294.96000000000004;299.46000000000004;292.36;293.26000000000005;292.86;;321.76000000000005;253.46000000000004;240.61611355647437;262.9017227912062;274.27422755570615;293.56;5520000.0;3590000.0;3660000.0;1310000.0;3640000.0;2630000.0;5520000.0;0.0;0.014166666666666666;0.0415;0.07949999999999999;0.021500000000000002;0.021500000000000002;;10868.6865234375;0.0;4001.22680664062;32287.193359375;517997.1947512391;413633.1203958097;232922.26096884615;232619.5604419751;231418.27721477897;430214.79039162316;458516.8789554001;457746.7486710818;443673.7088657508;490542.129563047;490434.5281178807;456641.3738539494;469935.14910193044;465146.75317812245;462183.0053738274;433722.89300720714;413998.2807911148;458792.58754311653;458240.58495806623;;204038.30555042345;450276.7047545989;207096.4131690696;232922.26096884615;274.27422755570615;4385641.307605703;1656110.2481972463;298166.7306260675;0.0;0;240;255;0;0;0;0;0;126;111;1931503585154.6924;711264341134.7457;1357489229094.4495;10401.988923333507;19332.833181049577;279.4320063946417;4844.343965768232;3459422.583210672;1543918.1453939527;120923.88969826054;1340788.9946232277;2.344236802378379;0.2657640109234667
8829;2019-02-20 20:09:37.836;831;189;131;130;125;50;199;-193;67;-261;353;353;57;168;246;219;263;190;203;201;197;-195;551;358;366;132;364;265;551;-1.0;83.0;206.0;450.0;129.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;32268.697265625;10815.8603515625;0.0;4030.87939453125;487.0;95982;;;Calculated values ==>;1550689777.836;356.26;292.06;286.26000000000005;286.16;285.66;278.16;274.1680685717883;293.06;253.86;279.86;247.06000000000003;308.46000000000004;308.46000000000004;278.86;289.96000000000004;297.76000000000005;295.06;299.46000000000004;292.16;293.26000000000005;292.86;;321.86;253.66000000000003;240.83765695389522;263.1675429290057;274.1680685717883;293.46000000000004;5510000.0;3579999.9999999995;3660000.0;1320000.0;3640000.0;2650000.0;5510000.0;0.0;0.013833333333333333;0.034333333333333334;0.075;0.021500000000000002;0.021500000000000002;;10815.8603515625;0.0;4030.87939453125;32268.697265625;518078.78425806685;413307.47646805906;232644.68827507718;232342.67949808593;230846.69031404497;430280.9020939914;458516.8789554001;457546.87003621506;443371.2413604828;490109.6481875995;490109.6481875995;456313.30301945616;469545.99341411295;465146.75317812245;462467.52072328096;433962.786189477;413676.3280692049;458792.58754311653;458240.58495806623;;204456.2876039246;450307.3656707556;207254.43500728553;232644.68827507718;274.1680685717883;4386179.0133437365;1656290.86541387;298233.63249282277;0.0;0;240;255;0;0;0;0;0;126;111;1931723079014.5317;711343202999.688;1357647552534.3337;8593.373602659914;18228.969799760256;280.6293373304313;4850.311778684265;3459580.8013891736;1544231.0091279687;120928.55462031887;1340869.7443731201;2.1522088394417995;0.24371042797535353
8830;2019-02-20 20:10:37.886;829;189;131;130;124;48;199;-188;68;-259;350;350;58;167;246;220;263;190;203;201;197;-190;552;357;366;135;362;266;552;-2.0;82.0;276.0;517.0;129.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32334.955078125;10834.1962890625;0.0;4117.16064453125;485.0;95983;;;Calculated values ==>;1550689837.886;356.06000000000006;292.06;286.26000000000005;286.16;285.56;277.96000000000004;274.0616903277293;293.06;254.36;279.96000000000004;247.26000000000002;308.16;308.16;278.96000000000004;289.86;297.76000000000005;295.16;299.46000000000004;292.16;293.26000000000005;292.86;;321.66;254.16000000000003;241.49495122638035;263.299902668528;274.0616903277293;293.46000000000004;5520000.0;3570000.0000000005;3660000.0;1350000.0;3620000.0000000005;2660000.0;5520000.0;0.0;0.013666666666666666;0.046;0.08616666666666667;0.021500000000000002;0.021500000000000002;;10834.1962890625;0.0;4117.16064453125;32334.955078125;517755.28772886767;412889.33823237545;232619.5604419751;232317.82666911863;230526.9083737572;430346.717906069;458516.8789554001;457508.28347498295;442995.09626462427;489676.7025746178;489676.7025746178;456272.74777275196;469292.9348722499;465437.41611875535;462751.0426575283;433722.89300720714;413263.53111073095;458792.58754311653;458240.58495806623;;203620.32615720207;450297.78844635905;206995.50670274763;232619.5604419751;274.0616903277293;4386717.825749314;1656471.432900014;298301.5894100391;0.0;0;240;255;0;0;0;0;0;126;111;1931942862014.3572;711423369749.6244;1357806985284.207;11523.587731522824;20964.546610241185;279.61127925184115;4850.85202709596;3459748.5824346123;1544557.8939416565;120933.22718267985;1340950.6547739638;2.5160657868843814;0.2873998062918648
