;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8831;2019-02-20 20:11:37.836;824;190;131;131;124;47;199;-165;68;-238;343;341;60;157;245;221;263;192;203;201;197;-172;578;359;366;139;364;252;573;-1.0;84.0;648.0;549.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40807.57421875;19727.09765625;0.0;3847.42309570312;484.0;95984;;;Calculated values ==>;1550689897.836;355.56000000000006;292.16;286.26000000000005;286.26000000000005;285.56;277.86;274.27422755570615;293.06;256.66;279.96000000000004;249.36;307.46000000000004;307.26000000000005;279.16;288.86;297.66;295.26000000000005;299.46000000000004;292.36;293.26000000000005;292.86;;321.56;255.96000000000004;242.35481222062532;261.41265627149306;274.27422755570615;293.46000000000004;5780000.0;3590000.0;3660000.0;1390000.0;3640000.0;2520000.0;5730000.0;0.0;0.014;0.10800000000000001;0.0915;0.021500000000000002;0.021500000000000002;;19727.09765625;0.0;3847.42309570312;40807.57421875;514997.47702350194;251828.174817228;232107.39223103036;232107.39223103036;230051.28862074044;430214.79039162316;458516.8789554001;459733.4497572819;444478.4492090021;490448.58082218067;490235.3550358502;458777.14900429564;470067.14075640636;465015.24582933175;462582.5062421609;427039.1706456356;252616.02968544755;458792.58754311653;458240.58495806623;;203202.34940748036;451474.06481578393;205966.59658812892;232107.39223103036;274.27422755570615;4387326.838893042;1656725.8981185528;298367.9056316511;0.0;0;240;256;0;0;0;0;0;126;111;1932162279014.5317;711505501249.6897;1357962255784.3306;27406.820142268527;22463.933342830434;2441.9239734426324;4861.863643631272;3460072.7321504303;1544919.4963548866;120955.88774358663;1341031.5266218698;2.425268437214615;0.24329096576883366
8832;2019-02-20 20:12:37.867;818;199;130;130;125;48;199;-143;65;-183;321;318;55;125;247;220;263;201;203;201;197;-147;563;362;366;141;367;243;557;0.0;85.0;735.0;532.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40102.1171875;19329.84375;0.0;3649.2353515625;473.0;95985;;;Calculated values ==>;1550689957.867;354.96000000000004;293.06;286.16;286.16;285.66;277.96000000000004;274.5913991737795;293.06;258.86;279.66;254.86;305.26000000000005;304.96000000000004;278.66;285.66;297.86;295.16;299.46000000000004;293.26000000000005;293.26000000000005;292.86;;320.46000000000004;258.46000000000004;242.77792619122317;260.1585393101385;274.5913991737795;293.46000000000004;5630000.0;3620000.0000000005;3660000.0;1410000.0;3670000.0000000005;2430000.0;5570000.0;0.0;0.014166666666666666;0.1225;0.08866666666666667;0.021500000000000002;0.021500000000000002;;19329.84375;0.0;3649.2353515625;40102.1171875;515509.4571301614;414517.6821551175;232194.5785064578;232194.5785064578;230706.34264985917;430014.67791919125;458516.8789554001;460775.3575877871;449970.3914209863;489091.63683818054;488773.3587635576;459600.27602885565;467684.62352569954;464840.8181699309;461994.71921587875;431006.06754556013;415225.9254312048;458792.58754311653;458240.58495806623;;198604.77482894104;453733.16984239203;205121.34056772594;232194.5785064578;274.5913991737795;4388001.434684142;1657051.5407928475;298430.41006280074;0.0;0;240;256;0;0;0;0;0;126;111;1932381992475.0344;711589544649.882;1358110832509.6704;31317.61708495749;22043.58219568706;223.5520132867007;4859.989138709582;3460562.355303104;1545290.5839481372;120978.11151988183;1341112.5839198853;2.543389148639416;0.2589430006697223
8833;2019-02-20 20:13:37.867;824;192;129;128;121;46;199;-140;64;-152;301;299;50;114;247;220;263;193;203;201;197;-142;553;358;366;143;363;239;548;-3.0;86.0;665.0;542.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39773.28515625;18998.794921875;0.0;3537.31811523438;462.0;95986;;;Calculated values ==>;1550690017.867;355.56000000000006;292.36;286.06;285.96000000000004;285.26000000000005;277.76000000000005;274.1680685717883;293.06;259.16;279.56;257.96000000000004;303.26000000000005;303.06;278.16;284.56;297.86;295.16;299.46000000000004;292.46000000000004;293.26000000000005;292.86;;319.36;258.96000000000004;243.1966462407574;259.59022785621676;274.1680685717883;293.46000000000004;5530000.0;3579999.9999999995;3660000.0;1430000.0;3629999.9999999995;2390000.0;5480000.0;0.0;0.014333333333333333;0.11083333333333334;0.09033333333333333;0.021500000000000002;0.021500000000000002;;18998.794921875;0.0;3537.31811523438;39773.28515625;517067.633002713;415579.6716023351;232115.7794573542;231814.86334082283;229734.0025874577;430280.9020939914;458516.8789554001;461272.3535044556;452875.3194090625;487413.86562819744;487201.686157083;459638.2839532249;467003.2189012785;465423.3653177346;462600.4079176935;433481.86997994775;415922.3736940479;458792.58754311653;458240.58495806623;;194007.49548133422;453917.48324087355;202964.4036803757;232115.7794573542;274.1680685717883;4388667.063037006;1657370.946115113;298490.2980083574;0.0;0;240;256;0;0;0;0;0;126;111;1932601592475.0344;711674744649.882;1358255432509.6704;28629.13110550219;22669.428186964975;251.68611343123095;4861.683318265309;3461061.9115380244;1545663.1923679926;120982.07183760448;1341193.5978570268;2.503179169862712;0.2598423666190293
8834;2019-02-20 20:14:37.838;831;181;129;128;120;44;199;-155;60;-163;290;292;47;137;245;221;263;181;203;201;197;-155;528;352;366;144;357;261;528;-2.0;85.0;449.0;529.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31740.337890625;10345.1455078125;0.0;3927.87573242188;460.0;95987;;;Calculated values ==>;1550690077.838;356.26;291.26000000000005;286.06;285.96000000000004;285.16;277.56;273.5264737036516;293.06;257.66;279.16;256.86;302.16;302.36;277.86;286.86;297.66;295.26000000000005;299.46000000000004;291.26000000000005;293.26000000000005;292.86;;319.16;257.66;243.40439225979637;262.63441904999945;273.5264737036516;293.46000000000004;5280000.0;3520000.0000000005;3660000.0;1440000.0;3570000.0000000005;2610000.0;5280000.0;0.0;0.014166666666666666;0.07483333333333334;0.08816666666666667;0.021500000000000002;0.021500000000000002;;10345.1455078125;0.0;3927.87573242188;31740.337890625;519943.4679982296;419346.0031706415;232626.34608210612;232319.74262586454;229902.95003234292;430671.36484660726;458516.8789554001;457335.37642303173;451550.69266924914;483720.6097860987;483939.0978425935;455736.3202760886;466514.12308557617;466029.4888257932;463630.7160577749;439198.49484301993;419346.0031706415;458792.58754311653;458240.58495806623;;193171.6564234249;452390.9371823227;201374.9607254147;232626.34608210612;273.5264737036516;4389262.721854312;1657615.3607609773;298552.4778889005;0.0;0;240;256;0;0;0;0;0;126;111;1932821086334.8738;711760803034.819;1358405360009.5608;19154.37110803834;22131.24192428406;281.24363202536125;4850.706135833143;3461459.9149281844;1546036.35083817;120986.51077229079;1341274.4953164053;3.2521189465713056;0.3545819762739515
8835;2019-02-20 20:15:37.868;829;176;130;129;121;44;199;-165;-10;-168;300;305;17;155;243;223;263;177;203;201;197;-165;540;350;366;145;355;268;540;166.0;83.0;497.0;503.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32106.5859375;10554.43359375;0.0;4022.48754882812;467.0;95988;;;Calculated values ==>;1550690137.868;356.06000000000006;290.76000000000005;286.16;286.06;285.26000000000005;277.56;273.3108153835814;293.06;256.66;272.16;256.36;303.16;303.66;274.86;288.66;297.46000000000004;295.46000000000004;299.46000000000004;290.86;293.26000000000005;292.86;;319.86;256.66;243.61107973660833;263.56353331371673;273.3108153835814;293.46000000000004;5400000.0;3500000.0;3660000.0;1450000.0;3550000.0;2680000.0;5400000.0;0.027666666666666666;0.013833333333333333;0.08283333333333333;0.08383333333333334;0.021500000000000002;0.049166666666666664;;10554.43359375;0.0;4022.48754882812;32106.5859375;518733.5039381497;413089.51542064676;232620.66972238422;232316.55343320954;229918.12443511497;430799.1582183253;458516.8789554001;447191.71053922107;450849.10956250544;484003.19415361877;484552.30576107587;450737.53174156;467620.268542861;466058.0093327334;464188.3465130001;436530.990952076;413458.7165377379;458792.58754311653;458240.58495806623;;196097.13278094304;451166.1226692715;200529.56754093827;214562.62578299432;273.3108153835814;4389795.045581476;1657789.6110016536;298618.7640427263;0.0;0;240;256;0;0;0;0;0;126;111;1933040796134.769;711847546384.7776;1358564139359.485;20431.847511691092;21011.697871591936;319.1664627316764;11980.832992774369;3461789.965025769;1546396.0550985467;120991.51669145343;1341414.8282738233;3.686892747317409;0.33146975122253236
8836;2019-02-20 20:16:37.878;819;182;131;130;124;46;199;-160;-54;-139;315;320;-55;157;243;224;263;185;203;201;197;-162;552;355;366;145;360;269;552;-2.0;83.0;511.0;508.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32367.447265625;10819.21484375;0.0;4058.63134765625;473.0;95989;;;Calculated values ==>;1550690197.878;355.06000000000006;291.36;286.26000000000005;286.16;285.56;277.76000000000005;273.8482719121499;293.06;257.16;267.76000000000005;259.26000000000005;304.66;305.16;267.66;288.86;297.46000000000004;295.56;299.46000000000004;291.66;293.26000000000005;292.86;;320.46000000000004;256.96000000000004;243.61107973660833;263.6948088759802;273.8482719121499;293.46000000000004;5520000.0;3550000.0;3660000.0;1450000.0;3600000.0;2690000.0;5520000.0;0.0;0.013833333333333333;0.08516666666666667;0.08466666666666667;0.021500000000000002;0.021500000000000002;;10819.21484375;0.0;4058.63134765625;32367.447265625;516543.4662395522;249798.2432031742;232619.5604419751;232317.82666911863;230526.9083737572;430477.46260093397;458516.8789554001;440946.3443596537;453895.3486417527;485533.9576789739;486081.23777619976;440804.3206808609;467713.1638843902;465335.1870322967;463578.4645306311;433722.89300720714;411342.59817574464;458792.58754311653;458240.58495806623;;198604.77482894104;451482.68498046004;200506.96784613747;232619.5604419751;273.37746096004565;4390332.418738685;1657967.7544242272;298686.11792396253;0.0;0;240;256;0;0;0;0;0;126;111;1933260432734.7341;711934560884.7638;1358725266209.4595;20477.4202330678;21249.27738403931;309.59407850189785;4850.85202709596;3462130.932408682;1546748.2885880866;120996.75723590808;1341555.1156929736;3.1514738840214624;0.33679704168743874
8837;2019-02-20 20:17:37.879;810;190;132;132;127;48;199;-162;-64;-149;330;334;-67;138;244;223;263;193;203;201;197;-166;585;358;366;145;363;258;580;-1.0;85.0;617.0;485.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41044.18359375;19966.68359375;0.0;3839.529296875;479.0;95990;;;Calculated values ==>;1550690257.879;354.16;292.16;286.36;286.36;285.86;277.96000000000004;274.1680685717883;293.06;256.96000000000004;266.76000000000005;258.26000000000005;306.16;306.56;266.46000000000004;286.96000000000004;297.56;295.46000000000004;299.46000000000004;292.46000000000004;293.26000000000005;292.86;;321.06;256.56;243.61107973660833;262.23063862743834;274.1680685717883;293.46000000000004;5850000.0;3579999.9999999995;3660000.0;1450000.0;3629999.9999999995;2580000.0;5800000.0;0.0;0.014166666666666666;0.10283333333333333;0.08083333333333333;0.021500000000000002;0.021500000000000002;;19966.68359375;0.0;3839.529296875;41044.18359375;512671.340690297;251468.581060423;232238.32255178006;232238.32255178006;230769.71802340733;430280.9020939914;458516.8789554001;441860.13666781527;452849.3986031987;488398.9098226115;488829.3275641679;441445.3729206897;467056.9068931805;465029.61547741666;462998.3561934723;425065.6442004586;252634.7229370458;458792.58754311653;458240.58495806623;;201112.50472608567;451060.5020379346;201709.11361731176;232238.32255178006;273.8615339394731;4390944.1925245;1658224.3078533823;298751.9370262209;0.0;0;241;256;0;0;0;0;0;126;111;1933480036394.4688;712021562334.6587;1358883368844.2686;24695.530203693444;20155.90389733368;2442.7713845650146;4859.048641735153;3462507.379935888;1547093.3375157341;121019.69399701225;1341636.03288038;2.1907413147542463;0.21612441546334274
8838;2019-02-20 20:18:37.869;805;204;130;130;127;52;199;-154;-90;-154;329;327;-92;71;248;218;263;207;203;201;197;-157;568;367;366;145;372;243;563;-2.0;83.0;663.0;499.0;129.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40296.9140625;19445.78515625;0.0;3584.2373046875;470.0;95991;;;Calculated values ==>;1550690317.869;353.66;293.56;286.16;286.16;285.86;278.36;275.1157276137837;293.06;257.76000000000005;264.16;257.76000000000005;306.06;305.86;263.96000000000004;280.26000000000005;297.96000000000004;294.96000000000004;299.46000000000004;293.86;293.26000000000005;292.86;;320.16;257.46000000000004;243.61107973660833;260.1585393101385;275.1157276137837;293.46000000000004;5680000.0;3670000.0000000005;3660000.0;1450000.0;3720000.0000000005;2430000.0;5630000.0;0.0;0.013833333333333333;0.1105;0.08316666666666667;0.021500000000000002;0.021500000000000002;;19445.78515625;0.0;3584.2373046875;40296.9140625;513492.6378806251;413932.052162229;232048.86929072853;232048.86929072853;231157.84683070882;429675.2189834977;458516.8789554001;441443.5899851339;452324.69518153276;489939.3037892758;489727.531934726;441173.28728437284;461476.89432715916;464239.59987113625;460959.31379316846;429720.027349649;415011.51379606;458792.58754311653;458240.58495806623;;197350.94305643384;452009.3042446729;204706.0505197596;232048.86929072853;275.0637596600185;4391621.92203133;1658552.6903534778;298813.7914371235;0.0;0;241;256;0;0;0;0;0;126;111;1933699599794.5037;712108547834.6725;1359033643794.2925;26159.49811092386;20567.387268121955;203.46777082464783;4863.121886847761;3462931.1012065937;1547432.6417153736;121041.74231464518;1341717.0374651165;2.248954603694721;0.23091367320792605
8839;2019-02-20 20:19:37.850;811;195;127;126;120;53;199;-157;-101;-169;314;310;-104;48;249;216;263;197;203;201;197;-160;540;362;366;144;367;244;540;0.0;85.0;669.0;444.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31892.240234375;10623.529296875;0.0;3619.34814453125;459.0;95992;;;Calculated values ==>;1550690377.85;354.26;292.66;285.86;285.76000000000005;285.16;278.46000000000004;274.5913991737795;293.06;257.46000000000004;263.06;256.26000000000005;304.56;304.16;262.76000000000005;277.96000000000004;298.06;294.76000000000005;299.46000000000004;292.86;293.26000000000005;292.86;;319.06;257.16;243.40439225979637;260.2995467637923;274.5913991737795;293.46000000000004;5400000.0;3620000.0000000005;3660000.0;1440000.0;3670000.0000000005;2440000.0;5400000.0;0.0;0.014166666666666666;0.1115;0.07400000000000001;0.021500000000000002;0.021500000000000002;;10623.529296875;0.0;3619.34814453125;31892.240234375;516567.7478608843;419464.5907800107;231711.2867370828;231410.10512002432;229622.41614922963;430014.67791919125;458516.8789554001;439732.149332176;450918.47007362713;488237.8297132553;487812.2129035091;439318.4983030152;458614.6514744399;465104.8312706036;461457.9028561018;436530.990952076;420072.169873915;458792.58754311653;458240.58495806623;;192753.74022246967;451866.14337335667;203919.43697706013;231711.2867370828;274.5913991737795;4392223.307817444;1658803.1886241178;298873.80230635195;0.0;0;241;256;0;0;0;0;0;126;111;1933919130254.308;712195220379.5953;1359179697529.1624;26293.11742759542;18348.056273325947;233.1666319406143;4870.379911751144;3463368.067919068;1547756.8343843988;121045.37978243531;1341798.1242944028;3.4926032642812417;0.347818354485083
8840;2019-02-20 20:20:37.850;816;180;127;126;117;49;199;-177;-80;-191;308;309;-73;87;246;218;263;180;203;201;197;-174;532;353;366;142;359;259;532;-2.0;81.0;376.0;422.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31893.328125;10432.099609375;0.0;3924.74291992188;460.0;95993;;;Calculated values ==>;1550690437.85;354.76;291.16;285.86;285.76000000000005;284.86;278.06;273.6339639331285;293.06;255.46000000000004;265.16;254.06000000000003;303.96000000000004;304.06;265.86;281.86;297.76000000000005;294.96000000000004;299.46000000000004;291.16;293.26000000000005;292.86;;319.16;255.76000000000002;242.98782864720522;262.3656120759269;273.6339639331285;293.46000000000004;5320000.0;3529999.9999999995;3660000.0;1420000.0;3590000.0;2590000.0;5320000.0;0.0;0.013500000000000002;0.06266666666666666;0.07033333333333333;0.021500000000000002;0.021500000000000002;;10432.099609375;0.0;3924.74291992188;31893.328125;517827.85592092236;417606.1215576382;231912.07635958982;231608.67708556936;228920.64013884208;430607.02586249536;458516.8789554001;439409.29533298116;448945.83451518824;485909.876915871;486018.2924004767;440396.83479098015;460915.49545926764;465871.32459077286;463087.3425671512;438323.760610513;417606.1215576382;458792.58754311653;458240.58495806623;;193171.6564234249;450741.7932532757;202133.60010875642;231912.07635958982;273.6339639331285;4392754.854220439;1658978.6521983366;298936.66973188904;0.0;0;241;256;0;0;0;0;0;126;111;1934138730254.308;712281020379.5953;1359330597529.1624;14869.276900718083;17485.442917831188;279.68812721380925;4866.062934867244;3463711.087871804;1548055.4468776584;121049.65357209493;1341879.2613181246;2.6120277354930974;0.27578406645898
8841;2019-02-20 20:21:37.841;809;178;129;128;117;47;199;-186;-71;-237;318;321;-68;103;243;219;263;180;203;201;197;-186;543;353;366;141;358;264;543;-2.0;86.0;349.0;426.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32277.33203125;10675.67578125;0.0;3994.84448242188;467.0;95994;;;Calculated values ==>;1550690497.841;354.06000000000006;290.96000000000004;286.06;285.96000000000004;284.86;277.86;273.6339639331285;293.06;254.56000000000003;266.06;249.46000000000004;304.96000000000004;305.26000000000005;266.36;283.46000000000004;297.46000000000004;295.06;299.46000000000004;291.16;293.26000000000005;292.86;;319.86;254.56000000000003;242.77792619122317;263.0348170998261;273.6339639331285;293.46000000000004;5430000.0;3529999.9999999995;3660000.0;1410000.0;3579999.9999999995;2640000.0;5430000.0;0.0;0.014333333333333333;0.05816666666666667;0.071;0.021500000000000002;0.021500000000000002;;10675.67578125;0.0;3994.84448242188;32277.33203125;516077.3360333174;412561.4825829053;232240.73849677003;231938.45373125473;228673.7965475899;430607.02586249536;458516.8789554001;439600.8997000098;444199.3321241462;486429.25276424224;486755.4510710424;440028.2612664077;462064.1077466348;465625.14543771395;463218.971569767;435842.9392048882;413309.738295465;458792.58754311653;458240.58495806623;;196097.13278094304;449654.01489391987;204182.17346622673;232240.73849677003;273.6339639331285;4393289.529509979;1659154.523942387;299002.656394284;0.0;0;241;256;0;0;0;0;0;126;111;1934358297314.9504;712365907644.8436;1359487473994.6213;13693.522575931716;17428.500741366213;322.9758797017322;4858.996698917868;3463949.075497973;1548346.352766573;121054.67501883724;1341960.291325652;2.474622252205731;0.2632905039637691
8842;2019-02-20 20:22:37.861;798;184;132;131;122;47;199;-185;-62;-243;326;328;-64;107;243;220;263;186;203;201;197;-187;554;354;366;140;359;263;554;-1.0;82.0;385.0;413.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32410.953125;10909.375;0.0;4004.06420898438;472.0;95995;;;Calculated values ==>;1550690557.861;352.96000000000004;291.56;286.36;286.26000000000005;285.36;277.86;273.7412296467126;293.06;254.66000000000003;266.96000000000004;248.86;305.76000000000005;305.96000000000004;266.76000000000005;283.86;297.46000000000004;295.16;299.46000000000004;291.76000000000005;293.26000000000005;292.86;;320.36;254.46000000000004;242.56692532238324;262.9017227912062;273.7412296467126;293.46000000000004;5540000.0;3540000.0;3660000.0;1400000.0;3590000.0;2630000.0;5540000.0;0.0;0.013666666666666666;0.06416666666666666;0.06883333333333333;0.021500000000000002;0.021500000000000002;;10909.375;0.0;4004.06420898438;32410.953125;513816.7452269998;250473.50590275877;232871.6582264005;232569.5130961513;229891.58303824594;430542.39183029096;458516.8789554001;441088.96533294965;443743.08185740083;487410.4227292331;487627.17634307;440808.02379900345;462691.8842571645;465480.30547409743;463201.08628054545;433239.70226993214;410846.3285738816;458792.58754311653;458240.58495806623;;198186.82848740023;449726.62098988687;204543.6924782694;232871.6582264005;273.7412296467126;4393828.778242458;1659334.4593239813;299069.336185882;0.0;0;241;256;0;0;0;0;0;126;111;1934577970514.8806;712450235744.8168;1359645626694.571;15178.321674841982;16876.758245883;306.04277384602415;4845.431924730814;3464189.7543995534;1548632.3252170952;121059.91858822251;1342041.188520903;2.4948339613633372;0.26018676451073136
8843;2019-02-20 20:23:37.862;790;190;134;133;125;47;199;-184;-40;-247;328;329;-49;94;243;221;263;192;203;201;197;-187;556;356;366;139;362;262;556;-2.0;83.0;362.0;417.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32528.962890625;10964.6103515625;0.0;4007.50341796875;474.0;95996;;;Calculated values ==>;1550690617.862;352.16;292.16;286.56;286.46000000000004;285.66;277.86;273.955091788801;293.06;254.76000000000002;269.16;248.46000000000004;305.96000000000004;306.06;268.26000000000005;282.56;297.46000000000004;295.26000000000005;299.46000000000004;292.36;293.26000000000005;292.86;;320.56;254.46000000000004;242.35481222062532;262.7682575881327;273.955091788801;293.46000000000004;5560000.0;3560000.0;3660000.0;1390000.0;3620000.0000000005;2620000.0;5560000.0;0.0;0.013833333333333333;0.060333333333333336;0.06949999999999999;0.021500000000000002;0.021500000000000002;;10964.6103515625;0.0;4007.50341796875;32528.962890625;512665.4609794671;411554.17536023696;233427.43088133316;233123.89441607488;230729.5810182014;430412.23801567365;458516.8789554001;444326.7777004349;443504.99234576453;487738.7088217689;487846.9142342383;443099.53792722285;461292.26261730137;465044.1086722825;463033.5824654418;432751.8718410045;412333.65201211494;458792.58754311653;458240.58495806623;;199022.72361097817;449904.2657459934;205397.8005422627;233427.43088133316;273.955091788801;4394369.953228033;1659516.7455730776;299136.100362077;0.0;0;241;256;0;0;0;0;0;126;111;1934797574174.6152;712533937139.7157;1359803129319.3809;14415.38162187639;16993.19933165928;282.45204096630596;4833.482812649761;3464436.3727036314;1548914.5795673945;121064.82279340875;1342121.8474879109;2.4395029565885573;0.25669985769960696
8844;2019-02-20 20:24:37.852;785;191;134;133;128;49;199;-183;-16;-249;327;327;-28;102;245;220;263;192;203;201;197;-186;555;359;366;138;364;263;555;-2.0;83.0;332.0;410.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32414.181640625;10993.1923828125;0.0;4028.79467773438;475.0;95997;;;Calculated values ==>;1550690677.852;351.66;292.26000000000005;286.56;286.46000000000004;285.96000000000004;278.06;274.27422755570615;293.06;254.86;271.56;248.26000000000002;305.86;305.86;270.36;283.36;297.66;295.16;299.46000000000004;292.36;293.26000000000005;292.86;;320.66;254.56000000000003;242.14157278889297;262.9017227912062;274.27422755570615;293.46000000000004;5550000.0;3590000.0;3660000.0;1380000.0;3640000.0;2630000.0;5550000.0;0.0;0.013833333333333333;0.05533333333333333;0.06833333333333333;0.021500000000000002;0.021500000000000002;;10993.1923828125;0.0;4028.79467773438;32414.181640625;512136.110120467;412377.0396431636;233453.11990292554;233149.29953558047;231644.6419601253;430214.79039162316;458516.8789554001;447343.6171529327;443484.55737992754;487518.81437317736;487518.81437317736;445747.0684541891;462096.16889190953;465015.24582933175;462449.46005367924;432996.3747194074;412758.3114497388;458792.58754311653;458240.58495806623;;199440.67485045042;450186.1034661022;206461.09180006318;233453.11990292554;274.27422755570615;4394911.055900401;1659699.6967656116;299203.05835136;0.0;0;241;256;0;0;0;0;0;126;111;1935017137574.6501;712617023289.7289;1359960603069.406;13328.833069525446;16654.542463846;279.9598752304157;4832.930498685525;3464667.5359591316;1549194.9306827602;121069.50877825014;1342202.3875066107;2.3363264637248125;0.24667190982033374
8845;2019-02-20 20:25:37.862;782;191;133;132;127;49;198;-179;2;-252;323;324;-10;105;246;220;263;193;203;201;197;-182;554;359;366;136;364;265;554;-1.0;110.0;374.0;437.0;129.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32579.251953125;10971.865234375;0.0;4061.5537109375;476.0;95998;;;Calculated values ==>;1550690737.862;351.36;292.26000000000005;286.46000000000004;286.36;285.86;278.06;274.27422755570615;292.96000000000004;255.26000000000002;273.36;247.96000000000004;305.46000000000004;305.56;272.16;283.66;297.76000000000005;295.16;299.46000000000004;292.46000000000004;293.26000000000005;292.86;;320.76000000000005;254.96000000000004;241.71165711629368;263.1675429290057;274.27422755570615;293.46000000000004;5540000.0;3590000.0;3660000.0;1360000.0;3640000.0;2650000.0;5540000.0;0.0;0.018333333333333333;0.06233333333333334;0.07283333333333333;0.021500000000000002;0.021500000000000002;;10971.865234375;0.0;4061.5537109375;32579.251953125;511852.81448934495;412801.4708678641;233174.77585907196;232871.6582264005;231370.359533236;430214.79039162316;458378.80557116074;449332.9000094969;443552.7826172984;486860.3235442252;486969.0632652873;447758.730412869;462151.77631599666;465146.75317812245;462449.46005367924;433239.70226993214;413548.20129128615;458792.58754311653;458240.58495806623;;199858.6285646581;450954.42580956925;206746.3895133662;233174.77585907196;274.2742275557061;4395452.758115588;1659882.769419417;299270.4891578499;0.0;0;241;256;0;0;0;0;0;126;111;1935236774174.6152;712699236989.7158;1360119029469.3809;15121.225820925481;17786.485310240125;361.0108512751764;4838.914895628377;3464904.6592971515;1549481.9870822595;121074.85109120728;1342282.9996513359;2.534861631721593;0.26803911244765066
8846;2019-02-20 20:26:37.863;778;190;132;131;125;49;198;-186;12;-256;325;327;4;110;246;221;263;191;203;201;197;-189;550;360;366;135;365;266;549;-1.0;83.0;418.0;407.0;129.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32541.4453125;10814.7841796875;0.0;4101.76708984375;476.0;95999;;;Calculated values ==>;1550690797.863;350.96000000000004;292.16;286.36;286.26000000000005;285.66;278.06;274.38016830617;292.96000000000004;254.56000000000003;274.36;247.56000000000003;305.66;305.86;273.56;284.16;297.76000000000005;295.26000000000005;299.46000000000004;292.26000000000005;293.26000000000005;292.86;;320.76000000000005;254.26000000000002;241.49495122638035;263.299902668528;274.38016830617;293.46000000000004;5500000.0;3600000.0;3660000.0;1350000.0;3650000.0;2660000.0;5490000.0;0.0;0.013833333333333333;0.06966666666666667;0.06783333333333334;0.021500000000000002;0.021500000000000002;;10814.7841796875;0.0;4101.76708984375;32541.4453125;511705.34492506186;414485.982530214;232998.6982329298;232695.1541489444;230893.96798110125;430148.3826014536;458378.80557116074;450449.7061022253;443318.3028885308;486965.45781299734;487183.04279448296;449410.527526896;462598.5157459035;465000.999999308;462431.52345146996;434201.56405380985;414840.6948555996;458792.58754311653;458240.58495806623;;199858.6285646581;450401.80852104665;206513.98952328894;232998.6982329298;274.38016830617;4395995.439636687;1660064.327856905;299338.51796490216;0.0;0;241;256;0;0;0;0;0;126;111;1935456377834.3499;712780538344.6176;1360278332124.1885;16994.188254999233;16543.72372201457;267.8253572419084;4842.700564590434;3465172.292207935;1549768.0769252672;121080.09148027695;1342363.6811247424;2.590976774758249;0.2654202940301228
8847;2019-02-20 20:27:37.853;774;188;131;131;124;49;198;-186;18;-258;327;329;13;109;246;222;263;190;203;201;197;-188;551;357;366;134;362;268;550;-1.0;82.0;380.0;429.0;129.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32564.412109375;10838.2861328125;0.0;4158.79150390625;474.0;96000;;;Calculated values ==>;1550690857.853;350.56000000000006;291.96000000000004;286.26000000000005;286.26000000000005;285.56;278.06;274.0616903277293;292.96000000000004;254.56000000000003;274.96000000000004;247.36;305.86;306.06;274.46000000000004;284.06;297.76000000000005;295.36;299.46000000000004;292.16;293.26000000000005;292.86;;320.56;254.36;241.2770596917726;263.56353331371673;274.0616903277293;293.46000000000004;5510000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2680000.0;5500000.0;0.0;0.013666666666666666;0.06333333333333332;0.0715;0.021500000000000002;0.021500000000000002;;10838.2861328125;0.0;4158.79150390625;32564.412109375;511126.7874632767;413351.9237643686;232669.8860504643;232669.8860504643;230573.56230372956;430346.717906069;458378.80557116074;450866.9132889407;443299.85916317254;486958.53053057124;487176.5098570176;450218.68216352165;462177.0136655113;465437.41611875535;463015.90774916107;433962.786189477;414083.7466353395;458792.58754311653;458240.58495806623;;199022.72361097817;450681.15416112397;206148.66778516528;232669.8860504643;274.0616903277293;4396537.8980238205;1660244.7400358291;299407.3444801963;0.0;0;241;256;0;0;0;0;0;126;111;1935675941234.3848;712861224894.6304;1360438505424.2139;15498.822215239106;17484.072775881046;271.68020723987917;4849.770026513442;3465443.0221660486;1550051.5946352996;121084.5866106684;1342444.4382512497;2.5407846880500924;0.2671359374472214
8848;2019-02-20 20:28:40.874;771;197;131;131;125;47;198;-185;30;-259;322;321;21;87;247;222;263;200;203;201;197;-188;571;363;366;133;369;237;565;-2.0;81.0;482.0;423.0;129.0;0;91;0;1;0;1;0;0;0;0;1;1;1;0;0;40516.83203125;19613.068359375;0.0;3625.7900390625;468.0;96001;;;Calculated values ==>;1550690920.874;350.26;292.86;286.26000000000005;286.26000000000005;285.66;277.86;274.69669130483857;292.96000000000004;254.66000000000003;276.16;247.26000000000002;305.36;305.26000000000005;275.26000000000005;281.86;297.86;295.36;299.46000000000004;293.16;293.26000000000005;292.86;;319.96000000000004;254.36;241.05796691057077;259.30345971252746;274.69669130483857;293.46000000000004;5710000.0;3629999.9999999995;3660000.0;1330000.0;3690000.0;2370000.0;5650000.0;0.0;0.013500000000000002;0.08033333333333334;0.07050000000000001;0.021500000000000002;0.021500000000000002;;19613.068359375;0.0;3625.7900390625;40516.83203125;509007.80283020565;410358.96546927677;232299.09603121123;232299.09603121123;230522.58704152273;429947.3805835815;458378.80557116074;457600.9807367582;443389.02400500124;489854.06807499443;489748.74120604235;456533.5044045655;464222.1098645486;464547.84212666226;462110.72912221303;428931.62025162554;411573.69153951766;458792.58754311653;458240.58495806623;;196515.0671798046;450856.02759431396;207292.04677209028;232299.09603121123;274.69669130483857;4397177.572065171;1660511.2782047074;299475.4822738856;0.0;0;241;257;0;0;0;0;0;126;111;1935906598094.9224;712945357929.8264;1360597633449.5847;20108.15102849499;17171.26064796677;234.33203761345644;4857.742011927383;3465754.6870363294;1550354.929881521;121089.01569369023;1342529.407295361;1.8233032363092119;0.1848647922846164
8849;2019-02-20 20:29:37.884;784;191;127;126;120;47;198;-185;40;-261;301;300;22;95;248;220;263;191;203;201;197;-188;530;357;366;133;362;249;531;-1.0;81.0;335.0;470.0;129.0;0;86;98;1;0;0;0;0;0;0;1;1;1;0;0;31863.80078125;10498.955078125;0.0;3812.4609375;461.0;96002;;;Calculated values ==>;1550690977.884;351.56000000000006;292.26000000000005;285.86;285.76000000000005;285.16;277.86;274.0616903277293;292.96000000000004;254.66000000000003;277.16;247.06000000000003;303.26000000000005;303.16;275.36;282.66;297.96000000000004;295.16;299.46000000000004;292.26000000000005;293.26000000000005;292.86;;319.26000000000005;254.36;241.05796691057077;260.9983114674233;274.0616903277293;293.46000000000004;5300000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2490000.0;5310000.0;0.0;0.013500000000000002;0.05583333333333333;0.07833333333333334;0.021500000000000002;0.021500000000000002;;10498.955078125;0.0;3812.4609375;31863.80078125;514144.94148441043;421299.49839414685;231937.49339911045;231633.81061885512;229831.97750928003;430346.717906069;458378.80557116074;456853.0075971153;443174.6281258087;486288.8564944437;486181.5095233922;454664.42385083163;463371.68810698186;465699.07969398145;462751.0426575283;438762.86515556846;421299.49839414685;458792.58754311653;458240.58495806623;;193589.57483703562;450856.02759431396;206719.2751584921;231937.49339911045;274.0616903277293;4397750.685936831;1660749.706879136;299534.37875834433;0.0;0;241;257;0;0;0;0;0;126;111;1936115254694.8875;713021181229.8137;1360736167749.5615;13965.800061156462;19124.045607472715;235.75545127919176;4865.51646851755;3466024.486474009;1550642.3181328094;121092.73787254264;1342606.3965961772;2.668577137770951;0.29124757857715805
8850;2019-02-20 20:30:37.855;792;178;127;126;117;45;198;-187;46;-257;293;295;30;120;244;222;263;178;203;201;197;-188;536;351;366;135;356;255;537;-1.0;83.0;531.0;479.0;129.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32181.681640625;10639.921875;0.0;3983.6904296875;465.0;96003;;;Calculated values ==>;1550691037.855;352.36;290.96000000000004;285.86;285.76000000000005;284.86;277.66;273.4187578820637;292.96000000000004;254.46000000000004;277.76000000000005;247.46000000000004;302.46000000000004;302.66;276.16;285.16;297.56;295.36;299.46000000000004;290.96000000000004;293.26000000000005;292.86;;319.66;254.36;241.49495122638035;261.82340779136865;273.4187578820637;293.46000000000004;5360000.0;3510000.0;3660000.0;1350000.0;3560000.0;2550000.0;5370000.0;0.0;0.013833333333333333;0.0885;0.07983333333333334;0.021500000000000002;0.021500000000000002;;10639.921875;0.0;3983.6904296875;32181.681640625;514605.71020164853;415035.5010796955;231786.05807992534;231484.0551627407;228807.57580958263;430735.4089219946;458378.80557116074;456601.6585608984;443210.63101481955;484741.38076878263;484958.0409117068;454638.1590671916;465399.66337417334;466043.6885466112;463909.99922022235;437434.8123305195;415035.5010796955;458792.58754311653;458240.58495806623;;195261.2709748474;450505.7822690417;204116.5710995001;231786.05807992534;273.4187578820637;4398284.140328986;1660925.779044251;299599.3152851915;0.0;0;241;257;0;0;0;0;0;126;111;1936334748554.7268;713101542369.7549;1360887294669.451;22344.930240333746;19670.07202503507;309.8571389697322;4868.7723278800295;3466326.9296414144;1550965.4461920923;121097.28244651845;1342687.4764618692;3.2272212056039655;0.33393196964078414
8851;2019-02-20 20:31:37.875;791;179;129;128;119;45;198;-177;51;-244;291;295;40;130;243;223;263;181;203;200;196;-178;546;352;366;135;357;257;546;-2.0;87.0;470.0;467.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32397.830078125;10800.6826171875;0.0;4018.87817382812;468.0;96004;;;Calculated values ==>;1550691097.875;352.26;291.06;286.06;285.96000000000004;285.06;277.66;273.5264737036516;292.96000000000004;255.46000000000004;278.26000000000005;248.76000000000002;302.26000000000005;302.66;277.16;286.16;297.46000000000004;295.46000000000004;299.46000000000004;291.26000000000005;293.16;292.76000000000005;;319.96000000000004;255.36;241.49495122638035;262.0952818180154;273.5264737036516;293.46000000000004;5460000.0;3520000.0000000005;3660000.0;1350000.0;3570000.0000000005;2570000.0;5460000.0;0.0;0.0145;0.07833333333333334;0.07783333333333334;0.021500000000000002;0.021500000000000002;;10800.6826171875;0.0;4018.87817382812;32397.830078125;513638.9756769699;248942.78561162975;232165.5554658877;231864.09593067956;229192.01072047086;430671.36484660726;458378.80557116074;456885.1506218106;444605.5121564097;484293.6071607066;484728.1323046379;455536.67342380155;466272.5874224289;465769.70841700374;463892.64845557977;435145.8024889725;412411.8491920293;458654.80598915706;458102.21622996335;;196515.0671798046;451543.01873345184;204378.11999495552;232165.5554658877;273.5264737036516;4398822.482314004;1661104.5103055304;299666.0255862235;0.0;0;241;257;0;0;0;0;0;126;111;1936554421754.657;713182569369.7291;1361040945869.402;19779.717399103647;19237.667951812964;329.64232280567666;4857.638206427627;3466678.0853845417;1551289.7854355185;121102.61338508561;1342768.5569007697;2.9828593777859496;0.3117480453806845
8852;2019-02-20 20:32:37.865;789;185;131;130;123;47;198;-175;53;-243;295;299;46;135;243;224;263;188;203;201;196;-178;555;355;366;136;360;257;556;-2.0;84.0;514.0;497.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32572.814453125;11023.341796875;0.0;3982.04931640625;473.0;96005;;;Calculated values ==>;1550691157.865;352.06000000000006;291.66;286.26000000000005;286.16;285.46000000000004;277.86;273.8482719121499;292.96000000000004;255.66000000000003;278.46000000000004;248.86;302.66;303.06;277.76000000000005;286.66;297.46000000000004;295.56;299.46000000000004;291.96000000000004;293.26000000000005;292.76000000000005;;320.46000000000004;255.36;241.71165711629368;262.0952818180154;273.8482719121499;293.46000000000004;5550000.0;3550000.0;3660000.0;1360000.0;3600000.0;2570000.0;5560000.0;0.0;0.014;0.08566666666666665;0.08283333333333333;0.021500000000000002;0.021500000000000002;;11023.341796875;0.0;3982.04931640625;32572.814453125;512627.9794151211;250760.72137521344;232519.741032985;232219.0938687368;230139.92857962125;430477.46260093397;458378.80557116074;457129.0939075185;444519.851392144;484728.1323046379;485162.1532689047;456273.6486729509;466851.7502403135;465335.1870322967;463578.4645306311;432996.3747194074;410752.57778573356;458792.58754311653;458102.21622996335;;198604.77482894104;451369.85395287507;205077.1579253741;232519.741032985;273.8482719121499;4399363.8141148435;1661286.3468645315;299732.6888695868;0.0;0;241;257;0;0;0;0;0;126;111;1936773985154.692;713263855819.7421;1361195120169.4265;21592.449182470365;20401.244987611328;311.41315707143383;4850.023216735035;3467022.7959781005;1551620.0546560204;121107.9546237306;1342849.440596446;3.1425459148579753;0.3299399827612857
8853;2019-02-20 20:33:37.856;790;191;131;131;126;49;198;-172;53;-246;297;301;48;140;244;223;263;193;203;200;196;-176;556;357;366;138;362;259;556;0.0;81.0;510.0;509.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32585.40625;10962.2607421875;0.0;3990.80834960938;476.0;96006;;;Calculated values ==>;1550691217.856;352.16;292.26000000000005;286.26000000000005;286.26000000000005;285.76000000000005;278.06;274.0616903277293;292.96000000000004;255.96000000000004;278.46000000000004;248.56000000000003;302.86;303.26000000000005;277.96000000000004;287.16;297.56;295.46000000000004;299.46000000000004;292.46000000000004;293.16;292.76000000000005;;320.76000000000005;255.56000000000003;242.14157278889297;262.3656120759269;274.0616903277293;293.46000000000004;5560000.0;3570000.0000000005;3660000.0;1380000.0;3620000.0000000005;2590000.0;5560000.0;0.0;0.013500000000000002;0.08499999999999999;0.08483333333333333;0.021500000000000002;0.021500000000000002;;10962.2607421875;0.0;3990.80834960938;32585.40625;512665.4609794671;411946.55931517074;232519.741032985;232519.741032985;231025.6995469264;430346.717906069;458378.80557116074;456803.55129881384;443808.97129680746;484715.26035409106;485150.1048697109;456190.05618597474;467146.75039948855;465175.32018785755;463148.1647397199;432751.8718410045;412715.6717894541;458654.80598915706;458102.21622996335;;199858.6285646581;451230.58606434794;205941.64868932508;232519.741032985;274.0616903277293;4399906.717839024;1661469.5327368283;299799.11938399513;0.0;0;241;257;0;0;0;0;0;126;111;1936993552214.4614;713346043489.6559;1361349896949.2642;21323.261721806542;20808.67818731444;270.4887006959305;4850.023216735035;3467380.373257289;1551963.4191697137;121112.80307849626;1342930.262191582;3.1600503907571866;0.3343397498323605
8854;2019-02-20 20:34:37.846;794;191;130;130;127;51;198;-168;36;-243;298;301;39;144;246;222;263;193;202;200;196;-172;555;359;366;140;364;263;556;-1.0;85.0;564.0;533.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32591.8984375;10947.580078125;0.0;4033.41650390625;477.0;96007;;;Calculated values ==>;1550691277.846;352.56000000000006;292.26000000000005;286.16;286.16;285.86;278.26000000000005;274.27422755570615;292.96000000000004;256.36;276.76000000000005;248.86;302.96000000000004;303.26000000000005;277.06;287.56;297.76000000000005;295.36;299.46000000000004;292.46000000000004;293.16;292.76000000000005;;320.86;255.96000000000004;242.56692532238324;262.9017227912062;274.27422755570615;293.36;5550000.0;3590000.0;3660000.0;1400000.0;3640000.0;2630000.0;5560000.0;0.0;0.014166666666666666;0.094;0.08883333333333333;0.021500000000000002;0.021500000000000002;;10947.580078125;0.0;4033.41650390625;32591.8984375;513241.8361323655;411946.55931517074;232219.0938687368;232219.0938687368;231322.69671989238;430214.79039162316;458378.80557116074;454030.6727851501;443743.08185740083;484362.9394821511;484690.6504454117;454406.46582794725;467044.3796461551;465146.75317812245;462715.43254397233;432996.3747194074;412715.6717894541;458654.80598915706;458102.21622996335;;200276.58477070546;451300.57283547474;206430.04350340477;232219.0938687368;274.27422755570615;4400449.771520806;1661652.0843133589;299865.97677969496;0.0;0;241;257;0;0;0;0;0;126;111;1937213115614.4963;713429429589.6692;1361506470849.289;23274.45915248406;21752.665355665547;287.30995817433825;4856.487130766372;3467751.9589900216;1552318.0379196513;121117.4506259339;1343011.1362965596;3.348970899390441;0.35276183228372465
8855;2019-02-20 20:35:37.876;795;192;129;128;125;52;198;-175;-28;-247;301;304;-1;142;247;222;263;194;202;200;196;-178;555;360;366;140;365;267;555;-2.0;86.0;528.0;558.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32565.826171875;10928.5283203125;0.0;4097.59228515625;477.0;96008;;;Calculated values ==>;1550691337.876;352.66;292.36;286.06;285.96000000000004;285.66;278.36;274.38016830617;292.96000000000004;255.66000000000003;270.36;248.46000000000004;303.26000000000005;303.56;273.06;287.36;297.86;295.36;299.46000000000004;292.56;293.16;292.76000000000005;;320.86;255.36;242.56692532238324;263.43189868330234;274.38016830617;293.36;5550000.0;3600000.0;3660000.0;1400000.0;3650000.0;2670000.0;5550000.0;0.0;0.014333333333333333;0.08800000000000001;0.093;0.021500000000000002;0.021500000000000002;;10928.5283203125;0.0;4097.59228515625;32565.826171875;513364.47824095795;412758.3114497388;231943.69716031195;231644.6419601253;230752.88014073388;430148.3826014536;458378.80557116074;444963.35129334964;443308.39552771143;484228.8895432153;484557.94305353385;448571.260001603;466240.40490193845;465132.6551254336;462564.72855843324;432996.3747194074;413506.49496626557;458654.80598915706;458102.21622996335;;200276.58477070546;450672.3068670926;206803.12723019317;231943.69716031195;274.38016830617;4400993.024049478;1661834.476367044;299933.76906544145;0.0;0;241;257;0;0;0;0;0;126;111;1937432825414.3916;713513471589.6292;1361665550349.2131;20958.099717557772;22679.83370623165;279.35494312836636;4862.408159997505;3468120.7479494247;1552688.4938804032;121122.17519454626;1343092.1675860076;3.246326700529872;0.35065802879806407
8856;2019-02-20 20:36:37.867;792;191;127;127;122;52;198;-179;-56;-247;304;307;-35;133;247;222;263;192;202;200;196;-182;551;361;366;140;366;271;551;-1.0;83.0;528.0;559.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32601.03125;10807.310546875;0.0;4174.67236328125;478.0;96009;;;Calculated values ==>;1550691397.867;352.36;292.26000000000005;285.86;285.86;285.36;278.36;274.4858918419099;292.96000000000004;255.26000000000002;267.56;248.46000000000004;303.56;303.86;269.66;286.46000000000004;297.86;295.36;299.46000000000004;292.36;293.16;292.76000000000005;;320.96000000000004;254.96000000000004;242.56692532238324;263.95629194202945;274.4858918419099;293.36;5510000.0;3610000.0;3660000.0;1400000.0;3660000.0;2710000.0;5510000.0;0.0;0.013833333333333333;0.08800000000000001;0.09316666666666666;0.021500000000000002;0.021500000000000002;;10807.310546875;0.0;4174.67236328125;32601.03125;513336.6967230302;414040.76927589084;231442.33245516315;231442.33245516315;229959.83920546612;430081.6785162784;458378.80557116074;440233.4214193341;443308.39552771143;484095.50535295956;484425.90498215746;443199.39167481323;464597.56007439585;464986.8782582178;462413.7112240227;433962.786189477;414400.9631372732;458654.80598915706;458102.21622996335;;200694.54348549087;450252.4966324106;206851.63151145593;231442.33245516315;274.4858918419099;4401535.999737676;1662015.581188335;300002.69426404923;0.0;0;241;257;0;0;0;0;0;126;111;1937652392475.034;713597458989.8748;1361826926139.685;20537.59751189328;22676.84726710228;270.6052188888193;4873.187501158204;3468466.4935577265;1553066.4095271018;121126.7575084596;1343173.2853805933;3.2277594887830667;0.34956543598845363
8857;2019-02-20 20:37:37.887;785;193;125;125;121;51;198;-179;-45;-247;306;308;-46;101;247;223;263;195;202;200;196;-182;581;362;366;139;367;251;575;-4.0;109.0;584.0;578.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41056.47265625;19965.40234375;0.0;3841.873046875;476.0;96010;;;Calculated values ==>;1550691457.887;351.66;292.46000000000004;285.66;285.66;285.26000000000005;278.26000000000005;274.5913991737795;292.96000000000004;255.26000000000002;268.66;248.46000000000004;303.76000000000005;303.96000000000004;268.56;283.26000000000005;297.86;295.46000000000004;299.46000000000004;292.66;293.16;292.76000000000005;;320.76000000000005;254.96000000000004;242.35481222062532;261.27494424493943;274.5913991737795;293.36;5810000.0;3620000.0000000005;3660000.0;1390000.0;3670000.0000000005;2510000.0;5750000.0;0.0;0.018166666666666668;0.09733333333333333;0.09633333333333334;0.021500000000000002;0.021500000000000002;;19965.40234375;0.0;3841.873046875;41056.47265625;509887.5626106431;252904.60211153075;230298.10742450153;230298.10742450153;229139.5220016501;430014.67791919125;458378.80557116074;445822.44622586423;443504.99234576453;486599.8214557141;486814.6625730158;445691.0152981752;463774.1466464308;464840.8181699309;462396.02367842785;426203.85868940194;253707.63404286117;458654.80598915706;458102.21622996335;;199858.6285646581;450428.7339194673;206985.38478567015;230298.10742450153;274.5913991737795;4402150.016874211;1662272.1059421;300069.5210772943;0.0;0;242;257;0;0;0;0;0;126;111;1937872065674.964;713681186889.8481;1361983578339.6353;23246.80731351222;23451.709299889128;3133.6814144121577;4897.78833931743;3468831.485221169;1553450.942299917;121155.13602007985;1343254.7373208376;2.2988765185907374;0.23417530818465335
8858;2019-02-20 20:38:37.868;781;198;122;121;117;51;198;-177;-12;-249;291;290;-17;62;249;221;263;200;202;200;196;-179;557;362;366;138;368;236;552;0.0;82.0;605.0;583.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40241.28515625;19252.859375;0.0;3607.5439453125;463.0;96011;;;Calculated values ==>;1550691517.868;351.26;292.96000000000004;285.36;285.26000000000005;284.86;278.26000000000005;274.5913991737795;292.96000000000004;255.46000000000004;271.96000000000004;248.26000000000002;302.26000000000005;302.16;271.46000000000004;279.36;298.06;295.26000000000005;299.46000000000004;293.16;293.16;292.76000000000005;;319.46000000000004;255.26000000000002;242.14157278889297;259.15941142434775;274.5913991737795;293.36;5570000.0;3620000.0000000005;3660000.0;1380000.0;3679999.9999999995;2360000.0;5520000.0;0.0;0.013666666666666666;0.10083333333333333;0.09716666666666667;0.021500000000000002;0.021500000000000002;;19252.859375;0.0;3607.5439453125;40241.28515625;511471.05218743836;416104.77006364113;229937.02860350022;229643.36046897282;228476.88682950055;430014.67791919125;458378.80557116074;452731.8417001051;443484.55737992754;486690.5902560455;486584.63507838896;452122.1579135011;461498.3269264832;464959.0081242338;462128.61077188735;432506.1778077381;416777.91492359515;458654.80598915706;458102.21622996335;;194425.4183739577;450917.73641625926;207189.15319370467;229937.02860350022;274.5913991737795;4402827.283652962;1662598.8212968302;300131.57989399025;0.0;0;242;257;0;0;0;0;0;126;111;1938091596134.7686;713764260574.7742;1362129632074.5051;24758.88775772871;23682.294003124887;214.95292608328663;4905.551533968957;3469231.4059980446;1553843.6012790282;121183.03246955185;1343336.4059497842;2.3429895558016627;0.2501144586267725
