;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8859;2019-02-20 20:39:37.868;789;183;119;118;112;48;198;-183;7;-253;273;274;-1;85;248;222;263;183;203;200;196;-182;526;354;366;136;359;252;527;-1.0;85.0;422.0;568.0;129.0;0;98;99;1;0;0;0;0;0;0;1;1;1;0;0;31964.1796875;10377.6669921875;0.0;3910.94580078125;456.0;96012;;;Calculated values ==>;1550691577.868;352.06000000000006;291.46000000000004;285.06;284.96000000000004;284.36;277.96000000000004;273.7412296467126;292.96000000000004;254.86;273.86;247.86;300.46000000000004;300.56;273.06;281.66;297.96000000000004;295.36;299.46000000000004;291.46000000000004;293.16;292.76000000000005;;318.76000000000005;254.96000000000004;241.71165711629368;261.41265627149306;273.7412296467126;293.46000000000004;5260000.0;3540000.0;3660000.0;1360000.0;3590000.0;2520000.0;5270000.0;0.0;0.014166666666666666;0.07033333333333333;0.09466666666666666;0.021500000000000002;0.021500000000000002;;10377.6669921875;0.0;3910.94580078125;31964.1796875;515084.98664823064;420289.9029666323;229628.64970340725;229331.46957766172;227566.64707558215;430542.39183029096;458378.80557116074;452295.03015126823;443445.0175510017;482920.59580775007;483029.1656025825;451291.51601006434;461748.7905149426;466131.47824129247;463464.3154936422;439630.7248552742;420289.9029666323;458654.80598915706;458102.21622996335;;191500.00471740507;450954.42580956925;205755.37671387332;229628.64970340725;273.7412296467126;4403428.995859994;1662845.74234989;300194.23397520767;0.0;0;242;257;0;0;0;0;0;126;111;1938311196134.7686;713846460574.7742;1362276032074.5051;17339.955625096776;23212.17664772588;273.99497675576055;4912.181680320957;3469582.2296929015;1554234.388534452;121187.10703540884;1343418.2203932367;3.2010321500493477;0.3574146191830589
8860;2019-02-20 20:40:37.858;789;175;119;119;110;45;198;-190;15;-256;274;278;9;107;244;224;263;176;202;200;196;-189;538;350;366;136;355;255;538;168.0;85.0;403.0;567.0;129.0;0;98;98;1;0;0;0;0;0;0;1;1;1;0;0;32139.263671875;10581.2236328125;0.0;3973.11596679688;462.0;96013;;;Calculated values ==>;1550691637.858;352.06000000000006;290.66;285.06;285.06;284.16;277.66;273.3108153835814;292.96000000000004;254.16000000000003;274.66;247.56000000000003;300.56;300.96000000000004;274.06;283.86;297.56;295.56;299.46000000000004;290.76000000000005;293.16;292.76000000000005;;319.36;254.26000000000002;241.71165711629368;261.82340779136865;273.3108153835814;293.36;5380000.0;3500000.0;3660000.0;1360000.0;3550000.0;2550000.0;5380000.0;0.028;0.014166666666666666;0.06716666666666667;0.0945;0.021500000000000002;0.0495;;10581.2236328125;0.0;3973.11596679688;32139.263671875;514073.3207587275;413560.4215453;229373.22817647364;229373.22817647364;226752.51865421035;430799.1582183253;458378.80557116074;452773.6861352183;443121.3391817785;482676.7674681751;483112.39770296734;452021.0196084868;463883.6261152088;466187.4538382608;464318.62166137894;436984.80391062226;413923.4218556576;458654.80598915706;458102.21622996335;;194007.49548133422;450225.65801902005;203932.48525476502;214982.50490762835;273.3108153835814;4403963.102188846;1663020.3706622226;300259.92353986215;0.0;0;242;257;0;0;0;0;0;126;111;1938530759534.8035;713928046974.7871;1362428106724.5293;16713.833992470445;23274.7048262221;326.7029124453327;12034.425710455584;3469865.963976163;1554621.7146483501;121192.11201685035;1343559.418584561;3.596842514448299;0.3377889022984191
8861;2019-02-20 20:41:37.869;784;180;122;121;113;46;198;-165;24;-217;279;284;18;118;243;225;263;182;202;200;196;-171;548;351;366;135;356;257;549;147.0;86.0;774.0;582.0;129.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;32421.21875;10802.7421875;0.0;4020.07055664062;467.0;96014;;;Calculated values ==>;1550691697.869;351.56000000000006;291.16;285.36;285.26000000000005;284.46000000000004;277.76000000000005;273.4187578820637;292.96000000000004;256.66;275.56;251.46000000000004;301.06;301.56;274.96000000000004;284.96000000000004;297.46000000000004;295.66;299.46000000000004;291.36;293.16;292.76000000000005;;319.86;256.06;241.49495122638035;262.0952818180154;273.4187578820637;293.36;5480000.0;3510000.0;3660000.0;1350000.0;3560000.0;2570000.0;5490000.0;0.0245;0.014333333333333333;0.129;0.097;0.021500000000000002;0.046;;10802.7421875;0.0;4020.07055664062;32421.21875;512613.142393261;249177.87591693347;230005.63749457302;229711.25469212318;227385.54980107656;430735.4089219946;458378.80557116074;453553.62569871574;447470.9183812573;482986.92758239637;483531.9513347946;452802.9593343046;464876.09208000125;465913.9958927326;464301.610533057;434675.83043656324;411488.054595783;458654.80598915706;458102.21622996335;;196097.13278094304;452266.45312164933;202513.74501739786;215363.21650129496;273.4187578820637;4404501.2048423635;1663198.6030470962;300326.5456392792;0.0;0;242;257;0;0;0;0;0;126;111;1938750399794.5032;714009361879.676;1362581734884.3193;32384.144607890008;24226.012686112394;332.35812038451667;11165.993987518747;3470275.1888080738;1555017.6265309525;121197.60519901523;1343752.790860199;4.5948438111942425;0.42181106560067977
8862;2019-02-20 20:42:37.849;782;187;124;123;117;48;198;-146;39;-152;290;296;35;126;243;225;263;189;202;200;196;-151;558;353;366;135;359;263;558;-2.0;112.0;819.0;554.0;129.0;0;98;99;1;0;0;0;0;0;0;1;1;1;0;0;32562.70703125;10953.4853515625;0.0;4110.25439453125;472.0;96015;;;Calculated values ==>;1550691757.849;351.36;291.86;285.56;285.46000000000004;284.86;277.96000000000004;273.6339639331285;292.96000000000004;258.56;277.06;257.96000000000004;302.16;302.76000000000005;276.66;285.76000000000005;297.46000000000004;295.66;299.46000000000004;292.06;293.16;292.76000000000005;;320.36;258.06;241.49495122638035;262.9017227912062;273.6339639331285;293.36;5580000.0;3529999.9999999995;3660000.0;1350000.0;3590000.0;2630000.0;5580000.0;0.0;0.018666666666666668;0.13649999999999998;0.09233333333333334;0.021500000000000002;0.021500000000000002;;10953.4853515625;0.0;4110.25439453125;32562.70703125;511508.22725045175;251443.07916124177;230388.39721303806;230094.4751798478;228348.03800550848;430607.02586249536;458378.80557116074;454406.46582794725;454219.73043200147;483487.57586585445;484144.3000090165;453905.18964537716;464938.760907433;465480.30547409743;464006.37310129235;432259.27644261275;410249.6488763151;458654.80598915706;458102.21622996335;;198186.82848740023;454322.133476552;201225.17673620553;230388.39721303806;273.6339639331285;4405042.557046475;1663379.8445093473;300394.27576299116;0.0;0;242;257;0;0;0;0;0;126;111;1938969926594.573;714090334879.7018;1362737682884.369;34559.24596102274;23369.285672358656;410.8463812375563;4895.847108863894;3470832.8644424626;1555414.1218082372;121203.79650540711;1343886.5949198194;4.1978437087563645;0.4242598712090038
8863;2019-02-20 20:43:37.840;782;192;124;124;120;50;198;-140;50;-125;309;316;45;134;245;225;263;195;202;200;196;-144;559;357;366;136;363;270;559;-2.0;86.0;929.0;589.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32755.890625;10951.3837890625;0.0;4188.26904296875;474.0;96016;;;Calculated values ==>;1550691817.84;351.36;292.36;285.56;285.56;285.16;278.16;274.0616903277293;292.96000000000004;259.16;278.16;260.66;304.06;304.76000000000005;277.66;286.56;297.66;295.66;299.46000000000004;292.66;293.16;292.76000000000005;;320.56;258.76000000000005;241.71165711629368;263.82572766246335;274.0616903277293;293.36;5590000.0;3570000.0000000005;3660000.0;1360000.0;3629999.9999999995;2700000.0;5590000.0;0.0;0.014333333333333333;0.15483333333333332;0.09816666666666667;0.021500000000000002;0.021500000000000002;;10951.3837890625;0.0;4188.26904296875;32755.890625;511421.951667974;411022.3319942386;230365.52043668393;230365.52043668393;229195.71235323403;430346.717906069;458378.80557116074;454605.4929423079;456811.3517641484;484761.1362882522;485529.43159901147;453973.3620700792;464862.5502163717;465160.9749554807;463412.3307658889;432011.15120782034;412206.6801068195;458654.80598915706;458102.21622996335;;199022.72361097817;454873.3045330656;201482.50016918653;230365.52043668393;273.76854671014377;4405586.797044792;1663562.3577042413;300463.4197517435;0.0;0;242;257;0;0;0;0;0;126;111;1939189493654.3425;714171622684.6165;1362897558899.2012;39191.876714371625;24874.53062838746;283.86408578101214;4896.338959555508;3471447.364941876;1555816.0933055512;121209.58489090478;1343968.1842300713;4.573857218283714;0.46145930471896635
8864;2019-02-20 20:44:37.860;780;194;124;123;122;52;198;-140;59;-115;332;339;53;138;247;223;263;196;202;200;196;-143;583;361;366;137;366;263;578;0.0;82.0;822.0;549.0;129.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41301.9296875;19959.935546875;0.0;4047.51391601562;473.0;96017;;;Calculated values ==>;1550691877.86;351.16;292.56;285.56;285.46000000000004;285.36;278.36;274.4858918419099;292.96000000000004;259.16;279.06;261.66;306.36;307.06;278.46000000000004;286.96000000000004;297.86;295.46000000000004;299.46000000000004;292.76000000000005;293.16;292.76000000000005;;320.46000000000004;258.86;241.92719264551067;262.9017227912062;274.4858918419099;293.36;5830000.0;3610000.0;3660000.0;1370000.0;3660000.0;2630000.0;5780000.0;0.0;0.013666666666666666;0.137;0.0915;0.021500000000000002;0.021500000000000002;;19959.935546875;0.0;4047.51391601562;41301.9296875;509083.83007948333;253138.49193899822;229941.71099927629;229652.3408786685;229363.73511615433;430081.6785162784;458378.80557116074;456887.68358046416;457667.9265381594;488060.32970847515;488817.23111979;456147.5771645451;466344.8731195913;464986.8782582178;462547.07517204626;425638.3471486094;253941.7324591653;458654.80598915706;458102.21622996335;;198604.77482894104;454810.8905119923;202136.49728364937;229941.71099927629;274.04175724546985;4406204.151263367;1663820.037896735;300532.07415355474;0.0;0;242;258;0;0;0;0;0;126;111;1939409166854.2727;714253549984.5905;1363057512199.1504;34900.91252266363;23119.706980393374;2346.520400755736;4905.450862459772;3472065.010665292;1556216.178602824;121231.51206824252;1344049.8930390894;2.718847367237709;0.26572112946640514
8865;2019-02-20 20:45:37.840;779;203;120;120;118;55;198;-137;64;-90;345;348;55;113;250;219;263;205;202;200;196;-139;565;367;366;137;372;254;558;-1.0;79.0;527.0;511.0;129.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40559.28125;19349.615234375;0.0;3898.42822265625;462.0;96018;;;Calculated values ==>;1550691937.84;351.06000000000006;293.46000000000004;285.16;285.16;284.96000000000004;278.66;275.1157276137837;292.96000000000004;259.46000000000004;279.56;264.16;307.66;307.96000000000004;278.66;284.46000000000004;298.16;295.06;299.46000000000004;293.66;293.16;292.76000000000005;;319.36;259.26000000000005;241.92719264551067;261.6868853414304;275.1157276137837;293.36;5650000.0;3670000.0000000005;3660000.0;1370000.0;3720000.0000000005;2540000.0;5580000.0;0.0;0.013166666666666667;0.08783333333333333;0.08516666666666667;0.021500000000000002;0.021500000000000002;;19349.615234375;0.0;3898.42822265625;40559.28125;510530.5924470413;415537.9873604725;229217.66210903795;229217.66210903795;228637.13238758995;429675.2189834977;458378.80557116074;458940.39535430796;460196.1081007072;490445.1981790671;490765.4098784712;457856.28665042523;464730.9536365646;464506.01688324887;461094.9126814693;430495.72402846446;416225.1394201484;458654.80598915706;458102.21622996335;;194007.49548133422;455220.814317045;202392.18782454214;229217.66210903795;274.16863041952496;4406886.100629144;1664147.5082934862;300598.26826600323;0.0;0;242;258;0;0;0;0;0;126;111;1939628693654.3425;714335722584.6166;1363212560499.1997;22533.4842280311;21532.57135627816;187.89603067616162;4921.017913599897;3472543.4710983755;1556588.156888308;121252.6251651322;1344131.7529831694;2.115230454531545;0.2233045367648454
8866;2019-02-20 20:46:37.851;788;193;118;117;112;54;198;-146;63;-94;348;350;49;110;250;218;263;195;202;200;196;-147;554;362;366;135;367;249;549;-1.0;83.0;287.0;546.0;129.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;40169.328125;19089.345703125;0.0;3800.9931640625;450.0;96019;;;Calculated values ==>;1550691997.851;351.96000000000004;292.46000000000004;284.96000000000004;284.86;284.36;278.56;274.5913991737795;292.96000000000004;258.56;279.46000000000004;263.76000000000005;307.96000000000004;308.16;278.06;284.16;298.16;294.96000000000004;299.46000000000004;292.66;293.16;292.76000000000005;;318.16;258.46000000000004;241.49495122638035;260.9983114674233;274.5913991737795;293.36;5540000.0;3620000.0000000005;3660000.0;1350000.0;3670000.0000000005;2490000.0;5490000.0;0.0;0.013833333333333333;0.04783333333333333;0.091;0.021500000000000002;0.021500000000000002;;19089.345703125;0.0;3800.9931640625;40169.328125;512590.5888046651;415538.5025391026;228833.11486510892;228542.03168985635;227098.3386120891;430014.67791919125;458378.80557116074;459607.7768697744;460100.16454225464;491304.0221885193;491516.20378635894;457936.27873354324;465111.47193400207;465236.6699430183;461726.5624587006;433239.70226993214;416221.6810214252;458654.80598915706;458102.21622996335;;188992.59102226305;454731.3593681076;200022.3406377477;228833.11486510892;273.21672074541976;4407558.962377732;1664467.8916949907;300662.4418740647;0.0;0;242;258;0;0;0;0;0;126;111;1939848333914.915;714417337544.8293;1363363488164.593;12416.836699765277;23178.52070446275;235.41596060434634;4929.285679344371;3472834.7771698567;1556960.8176317315;121256.15341179539;1344213.853895733;1.7806664759605138;0.20617753606864286
8867;2019-02-20 20:47:37.851;798;189;119;118;110;50;198;-155;35;-117;349;350;31;107;248;219;263;190;202;200;196;-155;556;358;366;134;363;246;551;-1.0;84.0;411.0;497.0;129.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40267.7578125;19105.626953125;0.0;3787.62548828125;443.0;96020;;;Calculated values ==>;1550692057.851;352.96000000000004;292.06;285.06;284.96000000000004;284.16;278.16;274.1680685717883;292.96000000000004;257.66;276.66;261.46000000000004;308.06;308.16;276.26000000000005;283.86;297.96000000000004;295.06;299.46000000000004;292.16;293.16;292.76000000000005;;317.46000000000004;257.66;241.2770596917726;260.58029834229245;274.1680685717883;293.36;5560000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2460000.0;5510000.0;0.0;0.014;0.0685;0.08283333333333333;0.021500000000000002;0.021500000000000002;;19105.626953125;0.0;3787.62548828125;40267.7578125;513647.5033764973;413307.47646805906;229080.61730282428;228789.18240220204;226485.61015559043;430280.9020939914;458378.80557116074;456739.2668739891;457939.8720002259;491731.53151795454;491837.265109522;456257.19011546014;465201.2459180549;465554.39734395995;462467.52072328096;432751.8718410045;413676.3280692049;458654.80598915706;458102.21622996335;;186067.36719380575;454079.1053184949;200383.20589889336;229080.61730282428;273.3418186479867;4408229.27142721;1664786.1831337928;300725.6803628342;0.0;0;242;258;0;0;0;0;0;126;111;1940067933914.915;714498037544.8293;1363511988164.593;17560.39017679406;21014.47700192366;267.05761280519516;4923.964376933491;3473084.587393828;1557329.092612618;121260.3406915738;1344295.9643128687;1.9117374990937732;0.20689598978831475
8868;2019-02-20 20:48:37.842;805;188;121;120;112;46;198;-153;-14;-113;351;352;-6;96;247;220;263;190;202;200;196;-154;554;356;366;133;361;242;549;-1.0;83.0;436.0;513.0;129.0;0;96;0;1;0;1;0;0;0;0;1;1;1;0;0;40177.48828125;19058.171875;0.0;3696.39233398438;439.0;96021;;;Calculated values ==>;1550692117.842;353.66;291.96000000000004;285.26000000000005;285.16;284.36;277.76000000000005;273.955091788801;292.96000000000004;257.86;271.76000000000005;261.86;308.26000000000005;308.36;272.56;282.76000000000005;297.86;295.16;299.46000000000004;292.16;293.16;292.76000000000005;;317.06;257.76000000000005;241.05796691057077;260.01710675043796;273.955091788801;293.36;5540000.0;3560000.0;3660000.0;1330000.0;3610000.0;2420000.0;5490000.0;0.0;0.013833333333333333;0.07266666666666667;0.08549999999999999;0.021500000000000002;0.021500000000000002;;19058.171875;0.0;3696.39233398438;40177.48828125;514672.53950698924;413764.2266525931;229711.25469212318;229417.7146750985;227098.3386120891;430412.23801567365;458378.80557116074;451437.53068030096;458500.14363628183;492368.98313930974;492474.217865935;452425.23211812135;464519.9328873618;465712.960854355;462901.36609670473;433239.70226993214;414485.982530214;458654.80598915706;458102.21622996335;;184395.8529593127;454347.5238790638;199727.48121929378;229711.25469212318;273.0747065573996;4408899.547920731;1665104.1670856117;300788.037822932;0.0;0;242;258;0;0;0;0;0;126;111;1940287500974.6846;714578125529.7454;1363658366204.4395;18290.93026083319;21770.013647410335;259.42645639943413;4910.405673063564;3473383.303583011;1557685.5765537086;121264.72740070749;1344377.90510357;1.9877671847412341;0.2161235161857394
8869;2019-02-20 20:49:37.852;810;183;121;120;113;44;198;-158;-17;-114;353;355;-20;105;246;222;263;184;202;200;196;-158;526;352;366;132;357;256;527;0.0;84.0;331.0;475.0;129.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;31911.873046875;10402.0087890625;0.0;3917.88916015625;439.0;96022;;;Calculated values ==>;1550692177.852;354.16;291.46000000000004;285.26000000000005;285.16;284.46000000000004;277.56;273.5264737036516;292.96000000000004;257.36;271.46000000000004;261.76000000000005;308.46000000000004;308.66;271.16;283.66;297.76000000000005;295.36;299.46000000000004;291.56;293.16;292.76000000000005;;317.06;257.36;240.83765695389522;261.9595390733887;273.5264737036516;293.36;5260000.0;3520000.0000000005;3660000.0;1320000.0;3570000.0000000005;2560000.0;5270000.0;0.0;0.014;0.05516666666666667;0.07916666666666666;0.021500000000000002;0.021500000000000002;;10402.0087890625;0.0;3917.88916015625;31911.873046875;517602.56359048316;420289.9029666323;230225.7383754795;229926.73463458405;227858.67412853826;430671.36484660726;458378.80557116074;448524.52050230815;458556.1390714004;491083.4962764515;491297.0661736828;448135.673683243;463501.0208656892;466159.22355335305;463761.73777380685;439630.7248552742;420585.106964058;458654.80598915706;458102.21622996335;;184395.8529593127;454105.85908280074;198297.78902401213;230225.7383754795;272.49127219746583;4409500.392722483;1665349.7095080242;300851.5007440974;0.0;0;242;258;0;0;0;0;0;126;111;1940507137574.6497;714657638779.7327;1363807791104.4158;13804.174686552664;20251.47221298743;266.6386504770266;4899.344273871403;3473650.807367398;1558035.8139656645;121269.11200724341;1344459.6666444342;2.738960149225668;0.3024354203656997
8870;2019-02-20 20:50:37.852;806;175;122;121;113;43;198;-166;-43;-138;367;371;-25;128;243;223;263;176;202;200;196;-165;536;349;366;132;355;262;537;228.0;85.0;341.0;446.0;129.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;32158.265625;10548.48828125;0.0;3995.6396484375;448.0;96023;;;Calculated values ==>;1550692237.852;353.76;290.66;285.36;285.26000000000005;284.46000000000004;277.46000000000004;273.20264511476705;292.96000000000004;256.56;268.86;259.36;309.86;310.26000000000005;270.66;285.96000000000004;297.46000000000004;295.46000000000004;299.46000000000004;290.76000000000005;293.16;292.76000000000005;;317.96000000000004;256.66;240.83765695389522;262.7682575881327;273.20264511476705;293.36;5360000.0;3490000.0;3660000.0;1320000.0;3550000.0;2620000.0;5370000.0;0.038;0.014166666666666666;0.05683333333333333;0.07433333333333333;0.021500000000000002;0.0595;;10548.48828125;0.0;3995.6396484375;32158.265625;516296.4331562754;413974.1359631494;230285.51142217952;229988.1701629124;227640.41068405693;430862.6128555636;458378.80557116074;443919.311367451;456136.9394823287;491938.08129382913;492366.512455982;446341.2114226929;465318.94532602484;466058.0093327334;464335.7532592387;437434.8123305195;414332.0034719807;458654.80598915706;458102.21622996335;;188156.80290529504;453391.4780589513;198922.15009650114;210255.12939905722;272.7266638810759;4410034.310544749;1665524.2969836101;300917.4468175023;0.0;0;242;258;0;0;0;0;0;126;111;1940726737574.6497;714736838779.7327;1363963191104.4158;13924.005332232317;18915.553378542132;327.28979216263303;14746.901666438915;3473881.875534221;1558362.205845594;121274.06141093207;1344623.3853606035;3.2943707866852825;0.26985129406314345
8871;2019-02-20 20:51:37.863;796;180;123;123;116;45;198;-181;-71;-165;383;387;-71;130;243;224;263;182;202;200;196;-181;548;355;366;130;360;260;549;-1.0;81.0;205.0;486.0;129.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32379.998046875;10856.203125;0.0;3936.33642578125;457.0;96024;;;Calculated values ==>;1550692297.863;352.76;291.16;285.46000000000004;285.46000000000004;284.76000000000005;277.66;273.8482719121499;292.96000000000004;255.06000000000003;266.06;256.66;311.46000000000004;311.86;266.06;286.16;297.46000000000004;295.56;299.46000000000004;291.36;293.16;292.76000000000005;;318.86;255.06000000000003;240.39332010688793;262.5002047102346;273.8482719121499;293.36;5480000.0;3550000.0;3660000.0;1300000.0;3600000.0;2600000.0;5490000.0;0.0;0.013500000000000002;0.034166666666666665;0.081;0.021500000000000002;0.021500000000000002;;10856.203125;0.0;3936.33642578125;32379.998046875;514079.49721550953;249177.87591693347;230300.87547058638;230300.87547058638;228251.74451869132;430477.46260093397;458378.80557116074;440463.665664595;453726.9902995503;493859.0334615055;494285.0136409085;440463.665664595;465841.8237655972;465335.1870322967;463578.4645306311;434675.83043656324;411488.054595783;458654.80598915706;458102.21622996335;;191917.91438739494;452094.93397000403;200561.87641458123;230300.87547058638;273.3990317912312;4410572.228008071;1665702.7021133637;300983.5587363272;0.0;0;242;258;0;0;0;0;0;126;111;1940946377834.3494;714815453189.6252;1364119819814.2017;8196.644466042138;20374.177661989248;313.03497385053316;4897.7288263266055;3474066.248077725;1558689.680296462;121279.3984289155;1344787.120627116;2.2836907626469314;0.266129378484613
8872;2019-02-20 20:52:37.863;789;187;125;124;119;48;197;-189;-74;-194;395;396;-75;121;245;222;263;190;202;200;196;-193;557;356;366;132;362;260;557;-3.0;81.0;222.0;468.0;129.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;32466.982421875;11001.181640625;0.0;3925.04443359375;463.0;96025;;;Calculated values ==>;1550692357.863;352.06000000000006;291.86;285.66;285.56;285.06;277.96000000000004;273.955091788801;292.86;254.26000000000002;265.76000000000005;253.76000000000002;312.66;312.76000000000005;265.66;285.26000000000005;297.66;295.36;299.46000000000004;292.16;293.16;292.76000000000005;;319.46000000000004;253.86;240.83765695389522;262.5002047102346;273.955091788801;293.36;5570000.0;3560000.0;3660000.0;1320000.0;3620000.0000000005;2600000.0;5570000.0;0.0;0.013500000000000002;0.037000000000000005;0.078;0.021500000000000002;0.021500000000000002;;11001.181640625;0.0;3925.04443359375;32466.982421875;512456.9917178722;251497.0071206313;230706.34264985917;230411.33304687767;228948.7842775292;430412.23801567365;458240.58495806623;440041.2972234491;450410.79031477834;495135.874164954;495242.1302541207;439900.0775610709;464789.3528930005;465306.4224800408;463165.68256596546;432506.1778077381;411111.06218014384;458654.80598915706;458102.21622996335;;194425.4183739577;450514.17026127904;202042.37738438247;230706.34264985917;273.955091788801;4411112.619511977;1665884.8469864104;301049.0702434887;0.0;0;242;258;0;0;0;0;0;126;111;1941165977834.3494;714894053189.6252;1364275819814.2017;8805.960034045467;19380.79984439793;288.8340609725222;4889.01128197224;3474207.936448559;1559020.971775682;121284.4140042057;1344868.6767946852;2.2353008091587876;0.2555878212106403
8873;2019-02-20 20:53:37.864;786;192;124;124;120;50;198;-186;-66;-248;397;396;-69;114;246;222;263;194;202;200;196;-190;557;359;366;135;364;258;557;-3.0;86.0;298.0;537.0;129.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32494.267578125;11045.611328125;0.0;3928.68798828125;467.0;96026;;;Calculated values ==>;1550692417.864;351.76;292.36;285.56;285.56;285.16;278.16;274.27422755570615;292.96000000000004;254.56000000000003;266.56;248.36;312.86;312.76000000000005;266.26000000000005;284.56;297.76000000000005;295.36;299.46000000000004;292.56;293.16;292.76000000000005;;319.86;254.16000000000003;241.49495122638035;262.23063862743834;274.27422755570615;293.36;5570000.0;3590000.0;3660000.0;1350000.0;3640000.0;2580000.0;5570000.0;0.0;0.014333333333333333;0.049666666666666665;0.0895;0.021500000000000002;0.021500000000000002;;11045.611328125;0.0;3928.68798828125;32494.267578125;512087.59856623696;411902.9413244403;230411.33304687767;230411.33304687767;229239.6668209865;430214.79039162316;458378.80557116074;441583.8234590373;444177.42419718223;495554.4634484753;495448.44546760153;441167.87668465794;464261.6083130905;465146.75317812245;462715.43254397233;432506.1778077381;412673.55452819855;458654.80598915706;458102.21622996335;;196097.13278094304;450297.78844635905;206694.1717005419;230411.33304687767;274.27422755570615;4411653.9722858695;1666068.5733237127;301114.51910464815;0.0;0;242;258;0;0;0;0;0;126;111;1941385581494.9568;714974154524.8468;1364431222404.6313;11666.186037338604;21802.523698750636;284.26760034006645;4895.353988436343;3474378.5405096463;1559364.1718593966;121289.18993099396;1344950.2145311036;2.580977614259485;0.2960714452693053
8874;2019-02-20 20:54:37.854;787;192;123;123;120;52;197;-181;-45;-253;389;385;-51;110;247;221;263;193;202;199;196;-184;555;360;366;135;365;259;555;0.0;108.0;335.0;546.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32554.857421875;10991.013671875;0.0;3966.27734375;469.0;96027;;;Calculated values ==>;1550692477.854;351.86;292.36;285.46000000000004;285.46000000000004;285.16;278.36;274.38016830617;292.86;255.06000000000003;268.66;247.86;312.06;311.66;268.06;284.16;297.86;295.26000000000005;299.46000000000004;292.46000000000004;293.06;292.76000000000005;;320.06;254.76000000000002;241.49495122638035;262.3656120759269;274.38016830617;293.36;5550000.0;3600000.0;3660000.0;1350000.0;3650000.0;2590000.0;5550000.0;0.0;0.018000000000000002;0.05583333333333333;0.091;0.021500000000000002;0.021500000000000002;;10991.013671875;0.0;3966.27734375;32554.857421875;512382.1325377061;412758.3114497388;230162.7429788659;230162.7429788659;229283.84215883666;430148.3826014536;458240.58495806623;444248.8237709232;443640.94000824814;494601.83781474334;494176.4836578202;443435.7056684299;463643.88669611624;465132.6551254336;462431.52345146996;432996.3747194074;413134.7333990844;458516.8789554001;458102.21622996335;;196933.003932529;450921.2182926222;207531.4146105685;230162.7429788659;274.38016830617;4412195.957981615;1666252.1812589848;301180.2995171959;0.0;0;242;258;0;0;0;0;0;126;111;1941605144894.9917;715055141024.8596;1364586296554.656;13216.722011453137;22148.472135066884;357.5095437658139;4900.6986748985955;3474585.863517158;1559730.3691150201;121294.53718250521;1345031.8346976824;2.715959883560971;0.3079715598158827
8875;2019-02-20 20:55:37.884;788;192;122;121;117;52;197;-180;-21;-252;375;370;-29;115;247;221;263;193;202;199;195;-184;554;359;366;138;364;261;554;-1.0;109.0;534.0;558.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32518.93359375;10960.1494140625;0.0;3976.80297851562;470.0;96028;;;Calculated values ==>;1550692537.884;351.96000000000004;292.36;285.36;285.26000000000005;284.86;278.36;274.27422755570615;292.86;255.16000000000003;271.06;247.96000000000004;310.66;310.16;270.26000000000005;284.66;297.86;295.26000000000005;299.46000000000004;292.46000000000004;293.06;292.66;;320.16;254.76000000000002;242.14157278889297;262.63441904999945;274.27422755570615;293.36;5540000.0;3590000.0;3660000.0;1380000.0;3640000.0;2610000.0;5540000.0;0.0;0.018166666666666668;0.089;0.093;0.021500000000000002;0.021500000000000002;;10960.1494140625;0.0;3976.80297851562;32518.93359375;512590.5888046651;413177.15693683183;229891.58303824594;229598.38604346747;228433.72541066384;430214.79039162316;458240.58495806623;447062.7563702973;443159.5582292926;492900.3011900693;492365.7713541203;446001.6171758494;463937.1110816455;465278.15030523995;462582.5062421609;433239.70226993214;413548.20129128615;458516.8789554001;457963.6984928254;;197350.94305643384;450395.38018525834;206455.50666442604;229891.58303824594;274.27422755570615;4412738.51071395;1666435.1990811266;301246.5249493512;0.0;0;242;258;0;0;0;0;0;126;111;1941824854694.887;715137081974.8206;1364742374554.5815;21414.04522382254;22686.408237437405;357.7289344454021;4903.550482273458;3474874.5975388447;1560104.1799299477;121300.50048331446;1345113.5776249913;3.304672304003974;0.35504456551240116
8876;2019-02-20 20:56:37.865;787;190;122;121;116;52;197;-171;0;-249;360;356;-8;114;247;222;263;191;202;199;195;-175;550;359;366;139;364;265;550;-2.0;85.0;337.0;564.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32502.654296875;10858.46875;0.0;4044.75;470.0;96029;;;Calculated values ==>;1550692597.865;351.86;292.16;285.36;285.26000000000005;284.76000000000005;278.36;274.27422755570615;292.86;256.06;273.16;248.26000000000002;309.16;308.76000000000005;272.36;284.56;297.86;295.36;299.46000000000004;292.26000000000005;293.06;292.66;;320.16;255.66000000000003;242.35481222062532;263.1675429290057;274.27422755570615;293.36;5500000.0;3590000.0;3660000.0;1390000.0;3640000.0;2650000.0;5500000.0;0.0;0.014166666666666666;0.05616666666666667;0.094;0.021500000000000002;0.021500000000000002;;10858.46875;0.0;4044.75;32502.654296875;512809.6463677518;414083.7466353395;229982.70873861105;229688.5652307168;228230.19690437103;430214.79039162316;458240.58495806623;449071.96256281366;443287.953609939;490864.1614052802;490433.1737942068;448022.5405784804;463225.0342293498;465278.15030523995;462715.43254397233;434201.56405380985;414443.2327276156;458516.8789554001;457963.6984928254;;197350.94305643384;451160.96090426954;207686.35653570583;229982.70873861105;274.27422755570615;4413280.185694477;1666616.9633220895;301313.35005612567;0.0;0;242;258;0;0;0;0;0;126;111;1942044385154.6914;715220155659.7466;1364900124584.4412;13557.824871855892;22886.61281064499;279.9096937877515;4901.591279715609;3475165.9375025034;1560483.8348428714;121305.81245588751;1345195.261264922;2.7930837864138742;0.31909142500487464
8877;2019-02-20 20:57:37.875;783;188;122;121;116;51;197;-170;12;-248;349;348;6;122;247;223;263;190;201;199;195;-174;552;357;366;140;362;269;552;-1.0;83.0;431.0;543.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32537.001953125;10837.427734375;0.0;4097.5830078125;471.0;96030;;;Calculated values ==>;1550692657.875;351.46000000000004;291.96000000000004;285.36;285.26000000000005;284.76000000000005;278.26000000000005;274.0616903277293;292.86;256.16;274.36;248.36;308.06;307.96000000000004;273.76000000000005;285.36;297.86;295.46000000000004;299.46000000000004;292.16;293.06;292.66;;320.26000000000005;255.76000000000002;242.56692532238324;263.6948088759802;274.0616903277293;293.26000000000005;5520000.0;3570000.0000000005;3660000.0;1400000.0;3620000.0000000005;2690000.0;5520000.0;0.0;0.013833333333333333;0.07183333333333333;0.0905;0.021500000000000002;0.021500000000000002;;10837.427734375;0.0;4097.5830078125;32537.001953125;512147.6856544459;412510.35525449144;229937.02860350022;229643.36046897282;228187.26094971248;430346.717906069;458240.58495806623;449907.27500738925;443199.5571911766;489239.97329119703;489131.4733309375;449121.7849904366;463582.4887987644;465568.3016696177;463148.1647397199;433722.89300720714;413263.53111073095;458516.8789554001;457963.6984928254;;197768.88456892778;451091.34168794664;206634.11226693052;229937.02860350022;274.0616903277293;4413822.273162663;1666797.7925926202;301381.21413997584;0.0;0;242;258;0;0;0;0;0;126;111;1942264021754.6565;715303869609.7333;1365060351284.4158;17475.12219018962;22123.379262601957;283.02117290125386;4902.573402620491;3475424.5884959614;1560858.9806239668;121310.50432829093;1345276.9762541573;2.9985981799001964;0.3281076201593562
8878;2019-02-20 20:58:37.856;776;190;123;122;116;49;197;-170;19;-247;343;343;14;112;246;224;263;191;201;199;195;-173;578;359;366;140;364;253;574;-2.0;81.0;550.0;559.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41010.6796875;19843.91015625;0.0;3830.60107421875;471.0;96031;;;Calculated values ==>;1550692717.856;350.76;292.16;285.46000000000004;285.36;284.76000000000005;278.06;274.27422755570615;292.86;256.16;275.06;248.46000000000004;307.46000000000004;307.46000000000004;274.56;284.36;297.76000000000005;295.56;299.46000000000004;292.26000000000005;293.06;292.66;;320.26000000000005;255.86;242.56692532238324;261.54996906429363;274.27422755570615;293.26000000000005;5780000.0;3590000.0;3660000.0;1400000.0;3640000.0;2530000.0;5740000.0;0.0;0.013500000000000002;0.09166666666666666;0.09316666666666666;0.021500000000000002;0.021500000000000002;;19843.91015625;0.0;3830.60107421875;41010.6796875;509019.5623815437;251775.9782474409;229739.01491787107;229449.54299500195;227728.46140570941;430214.79039162316;458240.58495806623;453616.22754005145;443308.39552771143;490340.1496675284;490340.1496675284;452994.8156518856;464760.64834091434;465146.75317812245;462980.92809904646;427039.1706456356;252167.38695654608;458516.8789554001;457963.6984928254;;197768.88456892778;451195.98093076755;206733.87939237463;229739.01491787107;274.27422755570615;4414434.976424963;1667053.3894435063;301447.2614190038;0.0;0;243;258;0;0;0;0;0;126;111;1942483552214.461;715387843009.6584;1365216901694.2764;22630.88191353704;22775.71912666027;2360.7690798027083;4906.830696861518;3475758.6993612396;1561233.0212931458;121332.5289370418;1345358.6954023193;2.2249329797808293;0.22790125252426843
8879;2019-02-20 20:59:37.856;773;198;123;122;117;50;197;-163;33;-232;326;322;25;86;248;220;263;200;201;199;195;-166;562;363;366;138;368;238;556;-1.0;79.0;546.0;503.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40405.59765625;19435.35546875;0.0;3601.515625;460.0;96032;;;Calculated values ==>;1550692777.856;350.46000000000004;292.96000000000004;285.46000000000004;285.36;284.86;278.16;274.69669130483857;292.86;256.86;276.46000000000004;249.96000000000004;305.76000000000005;305.36;275.66;281.76000000000005;297.96000000000004;295.16;299.46000000000004;293.16;293.06;292.66;;319.16;256.56;242.14157278889297;259.4470641161187;274.69669130483857;293.26000000000005;5620000.0;3629999.9999999995;3660000.0;1380000.0;3679999.9999999995;2380000.0;5560000.0;0.0;0.013166666666666667;0.091;0.08383333333333334;0.021500000000000002;0.021500000000000002;;19435.35546875;0.0;3601.515625;40405.59765625;510046.2785526231;414556.36598067306;230139.92857962125;229846.36975615713;228390.77645600727;429947.3805835815;458240.58495806623;457795.04043451906;445315.40048720205;490166.53102063225;489744.9806021165;456846.24560605234;463960.56887907383;464826.7974263201;461842.5002642921;431259.2612561112;415263.34616146993;458516.8789554001;457963.6984928254;;193171.6564234249;452270.4471754056;207136.91926469898;230139.92857962125;274.69669130483857;4415113.445402828;1667380.7166570479;301509.1957248306;0.0;0;243;258;0;0;0;0;0;126;111;1942703152214.461;715471243009.6584;1365364201694.2764;22809.889026453628;20550.36075651424;210.61288207944338;4898.211053133889;3476137.372452406;1561594.071958839;121353.95712005749;1345440.4040835693;2.103978162699841;0.2183096289582414
8880;2019-02-20 21:00:37.856;785;187;122;121;113;48;197;-167;43;-236;305;303;25;102;248;220;263;188;201;199;195;-169;526;355;366;137;360;252;526;-1.0;85.0;604.0;497.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32055.234375;10473.33203125;0.0;3872.91577148438;451.0;96033;;;Calculated values ==>;1550692837.856;351.66;291.86;285.36;285.26000000000005;284.46000000000004;277.96000000000004;273.8482719121499;292.86;256.46000000000004;277.46000000000004;249.56000000000003;303.66;303.46000000000004;275.66;283.36;297.96000000000004;295.16;299.46000000000004;291.96000000000004;293.06;292.66;;318.26000000000005;256.26000000000005;241.92719264551067;261.41265627149306;273.8482719121499;293.26000000000005;5260000.0;3550000.0;3660000.0;1370000.0;3600000.0;2520000.0;5260000.0;0.0;0.014166666666666666;0.10066666666666667;0.08283333333333333;0.021500000000000002;0.021500000000000002;;10473.33203125;0.0;3872.91577148438;32055.234375;514603.59257067106;421783.62906962214;230550.05247496197;230249.8490778798;227880.8052666555;430477.46260093397;458240.58495806623;456726.9655403573;445077.7353142424;486379.35189306876;486164.0815072512;454527.33069276606;463742.81794692425;465987.6186816921;463051.38004137354;439630.7248552742;422067.51078419347;458516.8789554001;457963.6984928254;;189410.48811896544;452130.69659999275;204893.50997574712;230550.05247496197;273.8482719121499;4415717.285669755;1667629.9557195478;301571.4826531347;0.0;0;243;258;0;0;0;0;0;126;111;1942922752214.461;715553743009.6584;1365511201694.2764;25351.234526837423;20479.480292041677;248.81219934031031;4889.393389384064;3476538.7151486836;1561935.9873009103;121357.78566240265;1345521.9674539235;3.5527701116307817;0.36279004422254335
8881;2019-02-20 21:01:37.877;790;175;122;121;112;46;197;-178;50;-253;306;309;34;127;244;222;263;176;201;199;195;-176;533;352;366;135;357;258;533;143.0;85.0;572.0;426.0;129.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32135.35546875;10541.28125;0.0;3986.71166992188;455.0;96034;;;Calculated values ==>;1550692897.877;352.16;290.66;285.36;285.26000000000005;284.36;277.76000000000005;273.5264737036516;292.86;255.36;278.16;247.86;303.76000000000005;304.06;276.56;285.86;297.56;295.36;299.46000000000004;290.76000000000005;293.06;292.66;;318.66;255.56000000000003;241.49495122638035;262.23063862743834;273.5264737036516;293.26000000000005;5330000.0;3520000.0000000005;3660000.0;1350000.0;3570000.0000000005;2580000.0;5330000.0;0.02383333333333333;0.014166666666666666;0.09533333333333333;0.071;0.021500000000000002;0.04533333333333334;;10541.28125;0.0;3986.71166992188;32135.35546875;514616.5729597742;415575.99726857606;230380.79938665897;230082.43469073946;227436.3901368784;430671.36484660726;458240.58495806623;456599.5954917432;443640.94000824814;485806.7965362101;486131.7401120987;454627.8331398351;465780.37104020553;465899.65062480443;463761.73777380685;438102.8810239249;415915.19278355275;458516.8789554001;457963.6984928254;;191082.09718829524;451749.93126660783;203948.018894339;216484.1537601819;273.5264737036516;4416252.394475649;1667805.1387899423;301637.0024725534;0.0;0;243;258;0;0;0;0;0;126;111;1943142429074.9985;715635371569.8582;1365664255244.651;24086.11696895253;17593.935778431085;314.32558340527237;10947.072694546505;3476950.837271099;1562253.3768164043;121362.48011975555;1345653.9841946387;3.644099451118129;0.3103420412231588
8882;2019-02-20 21:02:37.857;786;178;124;123;115;47;197;-185;53;-255;316;319;43;137;243;223;263;180;201;199;195;-185;549;351;366;134;356;259;549;288.0;109.0;631.0;435.0;129.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32499.103515625;10922.7705078125;0.0;3976.3369140625;462.0;96035;;;Calculated values ==>;1550692957.857;351.76;290.96000000000004;285.56;285.46000000000004;284.66;277.86;273.4187578820637;292.86;254.66000000000003;278.46000000000004;247.66000000000003;304.76000000000005;305.06;277.46000000000004;286.86;297.46000000000004;295.46000000000004;299.46000000000004;291.16;293.06;292.66;;319.36;254.66000000000003;241.2770596917726;262.3656120759269;273.4187578820637;293.26000000000005;5490000.0;3510000.0;3660000.0;1340000.0;3560000.0;2590000.0;5490000.0;0.048;0.018166666666666668;0.10516666666666666;0.0725;0.021500000000000002;0.0695;;10922.7705078125;0.0;3976.3369140625;32499.103515625;512772.5632367047;248415.73546700552;230596.98130341995;230300.87547058638;227962.24230713688;430735.4089219946;458240.58495806623;456803.55129881384;443621.83655424195;486776.3534470125;487100.7890951967;455574.12471773;466799.09227653267;465913.9958927326;464040.6454654783;434439.2408254744;249177.87591693347;458516.8789554001;457963.6984928254;;194007.49548133422;450991.98405601905;203024.6010193269;211554.1862870679;273.4187578820637;4416790.835427193;1667983.9462656148;301703.33909119497;0.0;0;243;258;0;0;0;0;0;126;111;1943361955875.0684;715716044669.8838;1365819303544.7002;26689.086271059376;17977.63527016018;3365.5814625051603;17125.461098300148;3477373.822922669;1562549.7077653173;121393.13578985054;1345887.8439970596;4.373266280794758;0.3122471401329823
8883;2019-02-20 21:03:37.857;784;186;126;125;119;48;197;-174;55;-229;324;326;50;143;243;224;263;189;201;199;195;-177;555;355;366;133;360;259;556;-1.0;84.0;731.0;520.0;129.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32730.408203125;10972.3525390625;0.0;3986.02856445312;466.0;96036;;;Calculated values ==>;1550693017.857;351.56000000000006;291.76000000000005;285.76000000000005;285.66;285.06;277.96000000000004;273.8482719121499;292.86;255.76000000000002;278.66;250.26000000000002;305.56;305.76000000000005;278.16;287.46000000000004;297.46000000000004;295.56;299.46000000000004;292.06;293.06;292.66;;319.76000000000005;255.46000000000004;241.05796691057077;262.3656120759269;273.8482719121499;293.26000000000005;5550000.0;3550000.0;3660000.0;1330000.0;3600000.0;2590000.0;5560000.0;0.0;0.014;0.12183333333333332;0.08666666666666667;0.021500000000000002;0.021500000000000002;;10972.3525390625;0.0;3986.02856445312;32730.408203125;512013.03272299486;251154.38861518275;231025.6995469264;230729.5810182014;228970.61932335712;430477.46260093397;458240.58495806623;457048.2817727584;446576.6073935361;487640.9295106778;487856.78326132713;456435.7429073308;467493.8539677891;465335.1870322967;463578.4645306311;432996.3747194074;411156.2656500391;458516.8789554001;457963.6984928254;;195679.20071851107;451990.86232966173;203960.27778983317;231025.6995469264;273.8482719121499;4417334.414691516;1668166.405624339;301769.6921368493;0.0;0;243;258;0;0;0;0;0;126;111;1943581555875.0684;715796144669.8838;1365974703544.7002;30834.55515191972;21495.98399345181;305.76152697115674;4879.1669773368285;3477853.1866011936;1562878.654592514;121423.73031476284;1346071.21589769;3.8450329117608746;0.386350730619896
8884;2019-02-20 21:04:37.848;786;190;127;126;122;50;197;-167;57;-211;331;333;52;149;245;222;263;192;201;199;195;-170;557;357;366;135;362;263;557;-1.0;84.0;792.0;526.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32702.142578125;11004.2900390625;0.0;4082.6884765625;468.0;96037;;;Calculated values ==>;1550693077.848;351.76;292.16;285.86;285.76000000000005;285.36;278.16;274.0616903277293;292.86;256.46000000000004;278.86;252.06000000000003;306.26000000000005;306.46000000000004;278.36;288.06;297.66;295.36;299.46000000000004;292.36;293.06;292.66;;319.96000000000004;256.16;241.49495122638035;262.9017227912062;274.0616903277293;293.26000000000005;5570000.0;3570000.0000000005;3660000.0;1350000.0;3620000.0000000005;2630000.0;5570000.0;0.0;0.014;0.132;0.08766666666666666;0.021500000000000002;0.021500000000000002;;11004.2900390625;0.0;4082.6884765625;32702.142578125;512087.59856623696;411111.06218014384;231298.9600750844;231002.21405769818;229823.84951664697;430346.717906069;458240.58495806623;456641.3738539494;448102.2724558849;487952.08532283275;488168.5449736174;456023.87960659934;467625.5578671582;465306.4224800408;463015.90774916107;432506.1778077381;411902.9413244403;458516.8789554001;457963.6984928254;;196515.0671798046;452369.628905784;203937.54020040625;231298.9600750844;274.06169032772937;4417879.604156766;1668349.5168414945;301836.92135955754;0.0;0;243;258;0;0;0;0;0;126;111;1943801122934.838;715876532609.7994;1366131280054.536;33356.9060422677;21779.213109838114;288.44531076616886;4873.291875981431;3478388.0352045908;1563239.2271406667;121428.68129564691;1346152.4741974755;3.9966820577364284;0.3985181869144705
8885;2019-02-20 21:05:37.858;789;193;125;125;122;52;197;-166;58;-213;338;341;52;154;246;222;263;195;201;199;195;-168;558;359;366;136;364;266;558;-2.0;80.0;726.0;559.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32783.69921875;10975.4287109375;0.0;4111.658203125;470.0;96038;;;Calculated values ==>;1550693137.858;352.06000000000006;292.46000000000004;285.66;285.66;285.36;278.36;274.27422755570615;292.86;256.56;278.96000000000004;251.86;306.96000000000004;307.26000000000005;278.36;288.56;297.76000000000005;295.36;299.46000000000004;292.66;293.06;292.66;;320.16;256.36;241.71165711629368;263.299902668528;274.27422755570615;293.26000000000005;5580000.0;3590000.0;3660000.0;1360000.0;3640000.0;2660000.0;5580000.0;0.0;0.013333333333333334;0.121;0.09316666666666666;0.021500000000000002;0.021500000000000002;;10975.4287109375;0.0;4111.658203125;32783.69921875;512371.4224900604;411859.8641199572;230683.1647330249;230683.1647330249;229801.38650680988;430214.79039162316;458240.58495806623;456272.74777275196;447708.97230393835;488377.5975804174;488702.76269483095;455526.61032282165;467784.9423840249;465146.75317812245;462715.43254397233;432259.27644261275;412631.9622702012;458516.8789554001;457963.6984928254;;197350.94305643384;452405.3120711748;204801.08032668036;230683.1647330249;274.27422755570615;4418425.410457545;1668532.711691769;301905.2189629145;0.0;0;243;258;0;0;0;0;0;126;111;1944020759534.803;715957846159.7865;1366290006504.5107;30428.071760974664;23068.4609241954;261.69752229882096;4886.531475835711;3478919.665276447;1563613.0200459936;121433.26658334232;1346233.8196140379;3.8870831736670444;0.3985283597028923
8886;2019-02-20 21:06:37.859;791;193;123;123;120;53;197;-164;47;-231;345;347;47;157;247;222;263;194;201;199;195;-167;553;361;366;137;366;272;553;0.0;85.0;783.0;564.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32605.6328125;10814.4833984375;0.0;4185.80908203125;471.0;96039;;;Calculated values ==>;1550693197.859;352.26;292.46000000000004;285.46000000000004;285.46000000000004;285.16;278.46000000000004;274.4858918419099;292.86;256.76000000000005;277.86;250.06000000000003;307.66;307.86;277.86;288.86;297.86;295.36;299.46000000000004;292.56;293.06;292.66;;320.26000000000005;256.46000000000004;241.92719264551067;264.08650396036035;274.4858918419099;293.26000000000005;5530000.0;3610000.0;3660000.0;1370000.0;3660000.0;2720000.0;5530000.0;0.0;0.014166666666666666;0.1305;0.094;0.021500000000000002;0.021500000000000002;;10814.4833984375;0.0;4185.80908203125;32605.6328125;513044.0710839104;413956.2836987002;230208.5486171172;230208.5486171172;229328.24047829182;430081.6785162784;458240.58495806623;453886.1333921839;445612.4105379554;488474.54888594634;488692.4466691099;453886.1333921839;467290.12717203144;464986.8782582178;462413.7112240227;433481.86997994775;414317.87443422026;458516.8789554001;457963.6984928254;;197768.88456892778;452337.8736701107;206096.5688729547;230208.5486171172;274.4858918419099;4418970.330638999;1668714.2973188378;301974.3656759666;0.0;0;243;258;0;0;0;0;0;126;111;1944240363194.5376;716039747524.6876;1366451409194.3157;32336.538169759417;23146.682650932664;271.4899368978061;4896.735722327727;3479442.7124092113;1563998.1526607578;121437.7098862174;1346315.3481993778;4.0433509252495785;0.41106413281730997
