;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8887;2019-02-20 21:07:37.869;789;198;122;122;118;53;197;-162;-18;-224;350;349;-7;123;248;221;263;200;201;199;195;-165;580;365;366;138;370;251;574;0.0;86.0;518.0;572.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41101.64453125;19927.099609375;0.0;3830.40063476562;468.0;96040;;;Calculated values ==>;1550693257.869;352.06000000000006;292.96000000000004;285.36;285.36;284.96000000000004;278.46000000000004;274.9066339382667;292.86;256.96000000000004;271.36;250.76000000000002;308.16;308.06;272.46000000000004;285.46000000000004;297.96000000000004;295.26000000000005;299.46000000000004;293.16;293.06;292.66;;319.96000000000004;256.66;242.14157278889297;261.27494424493943;274.9066339382667;293.26000000000005;5800000.0;3650000.0;3660000.0;1380000.0;3700000.0;2510000.0;5740000.0;0.0;0.014333333333333333;0.08633333333333333;0.09533333333333333;0.021500000000000002;0.021500000000000002;;19927.099609375;0.0;3830.40063476562;41101.64453125;510476.0635915636;254999.13176056792;229449.54299500195;229449.54299500195;228299.22155982367;429811.8947417682;458240.58495806623;449317.0069943413;446170.8804923385;491301.57907108293;491195.2679327498;450713.15265450673;466322.2672470897;464533.7745429937;461671.84584197105;426483.99422670493;255841.41803513296;458516.8789554001;457963.6984928254;;196515.0671798046;452374.18732210115;207577.56078725614;229449.54299500195;274.9066339382667;4419584.660321318;1668970.5198738386;302041.17855722056;0.0;0;244;258;0;0;0;0;0;126;111;1944459999794.5027;716122261274.6746;1366608335344.2908;20870.172189211688;23337.27839632189;2445.876925412532;4913.054343203205;3479886.175560341;1564385.5835638137;121460.35838418703;1346397.1100746193;2.170530625033552;0.22561774852300112
8888;2019-02-20 21:08:37.889;792;197;119;118;113;53;197;-165;-57;-240;337;332;-42;77;250;219;263;199;201;199;195;-168;555;362;366;139;368;242;550;-2.0;85.0;792.0;570.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40143.96484375;19139.15625;0.0;3666.42358398438;454.0;96041;;;Calculated values ==>;1550693317.889;352.36;292.86;285.06;284.96000000000004;284.46000000000004;278.46000000000004;274.5913991737795;292.86;256.66;267.46000000000004;249.16000000000003;306.86;306.36;268.96000000000004;280.86;298.16;295.06;299.46000000000004;293.06;293.06;292.66;;318.56;256.36;242.35481222062532;260.01710675043796;274.5913991737795;293.26000000000005;5550000.0;3620000.0000000005;3660000.0;1390000.0;3679999.9999999995;2420000.0;5500000.0;0.0;0.014166666666666666;0.132;0.095;0.021500000000000002;0.021500000000000002;;19139.15625;0.0;3666.42358398438;40143.96484375;512996.423102794;416519.27876945486;229102.78328135208;228811.12109001927;227364.6465970384;430014.67791919125;458240.58495806623;446000.2056657113;444262.57411375665;490893.3793083083;490365.30291295314;447923.3495878714;462326.7719024475;465091.1060056729;461860.70334265823;432996.3747194074;417183.44266475714;458516.8789554001;457963.6984928254;;190664.19178205615;451890.8905221149;206733.85662671368;229102.78328135208;274.5913991737795;4420261.932748143;1669296.180523274;302103.67291686864;0.0;0;244;258;0;0;0;0;0;126;111;1944679672994.4329;716205388974.6482;1366756284644.2437;31583.15807314769;23289.918220063115;224.01653744087884;4920.509677046676;3480323.432349417;1564774.273055484;121482.61491274113;1346479.0837568843;2.6317069306986633;0.26897017739416096
8889;2019-02-20 21:09:37.870;799;188;118;117;110;49;197;-165;-43;-227;316;311;-36;66;248;220;263;189;201;199;195;-167;529;357;366;140;362;248;529;-1.0;86.0;487.0;568.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31945.29296875;10520.001953125;0.0;3764.20336914062;445.0;96042;;;Calculated values ==>;1550693377.87;353.06000000000006;291.96000000000004;284.96000000000004;284.86;284.16;278.06;274.0616903277293;292.86;256.66;268.86;250.46000000000004;304.76000000000005;304.26000000000005;269.56;279.76000000000005;297.96000000000004;295.16;299.46000000000004;292.06;293.06;292.66;;317.66;256.46000000000004;242.56692532238324;260.85938512811435;274.0616903277293;293.26000000000005;5290000.0;3570000.0000000005;3660000.0;1400000.0;3620000.0000000005;2480000.0;5290000.0;0.0;0.014333333333333333;0.08116666666666666;0.09466666666666666;0.021500000000000002;0.021500000000000002;;10520.001953125;0.0;3764.20336914062;31945.29296875;516036.18994050194;421088.0288021817;229284.9789256343;228989.18491298947;226942.28422965863;430346.717906069;458240.58495806623;446661.03658122744;445471.4971195824;488006.936591366;487472.625157006;447566.06099666655;460119.52923466434;465699.07969398145;462751.0426575283;438981.1095947509;421377.7064318808;458516.8789554001;457963.6984928254;;186903.13564328075;451822.8300039021;205653.96830449076;229284.9789256343;274.0616903277293;4420862.48632717;1669543.2619075237;302165.57519949065;0.0;0;244;258;0;0;0;0;0;126;111;1944899203454.2373;716289062469.5737;1366903238094.1128;19561.740375128462;23303.98557421094;252.3154453344713;4916.592470694609;3480749.504870402;1565162.4326306223;121486.58308894021;1346561.033649023;3.3627795723780385;0.36764347008910353
8890;2019-02-20 21:10:37.850;801;175;118;117;109;46;197;-174;-21;-241;308;308;-18;103;244;222;263;175;201;199;195;-171;531;350;366;139;355;258;531;-2.0;83.0;377.0;524.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32129.80078125;10502.8486328125;0.0;3949.8408203125;450.0;96043;;;Calculated values ==>;1550693437.85;353.26;290.66;284.96000000000004;284.86;284.06;277.76000000000005;273.3108153835814;292.86;255.76000000000002;271.06;249.06000000000003;303.96000000000004;303.96000000000004;271.36;283.46000000000004;297.56;295.36;299.46000000000004;290.66;293.06;292.66;;318.16;256.06;242.35481222062532;262.23063862743834;273.3108153835814;293.26000000000005;5310000.0;3500000.0;3660000.0;1390000.0;3550000.0;2580000.0;5310000.0;0.0;0.013833333333333333;0.06283333333333334;0.08733333333333333;0.021500000000000002;0.021500000000000002;;10502.8486328125;0.0;3949.8408203125;32129.80078125;516110.10564890696;416347.72211393795;229238.732550452;228943.42896272434;226611.0052317525;430799.1582183253;458240.58495806623;447630.435970082;444154.5413243564;486023.4559193229;486023.4559193229;448022.12068422633;462967.44300019526;466187.4538382608;464057.96313179616;438543.75204492535;416347.72211393795;458516.8789554001;457963.6984928254;;188992.59102226305;451578.34004346986;204710.3148196177;229238.732550452;273.3108153835814;4421396.267455552;1669718.3939323218;302229.83747318934;0.0;0;244;258;0;0;0;0;0;126;111;1945118730254.3071;716372734569.6003;1367054987494.1611;15263.480945620842;21559.807536216424;307.0450807119923;4917.586767761029;3481039.6183114415;1565536.1729516806;121491.2428728795;1346642.9578255382;2.90934918837674;0.32123764307518765
8891;2019-02-20 21:11:37.871;793;176;120;119;110;46;197;-165;1;-199;315;316;-3;117;242;224;263;178;201;199;195;-167;544;350;366;140;355;262;544;323.0;82.0;575.0;516.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32359.20703125;10747.0224609375;0.0;3999.74145507812;457.0;96044;;;Calculated values ==>;1550693497.871;352.46000000000004;290.76000000000005;285.16;285.06;284.16;277.76000000000005;273.3108153835814;292.86;256.66;273.26000000000005;253.26000000000002;304.66;304.76000000000005;272.86;284.86;297.36;295.56;299.46000000000004;290.96000000000004;293.06;292.66;;318.86;256.46000000000004;242.56692532238324;262.7682575881327;273.3108153835814;293.26000000000005;5440000.0;3500000.0;3660000.0;1400000.0;3550000.0;2620000.0;5440000.0;0.05383333333333333;0.013666666666666666;0.09583333333333334;0.08600000000000001;0.021500000000000002;0.07533333333333334;;10747.0224609375;0.0;3999.74145507812;32359.20703125;514052.00562406034;247898.52580026214;229530.85062648976;229236.96638929524;226628.2969396931;430799.1582183253;458240.58495806623;449750.8564155266;448459.30530725996;486329.33482739504;486437.92941724835;449232.54108246457;464025.37317356496;465928.4623088799;464318.62166137894;435611.5861121225;412128.71280242736;458516.8789554001;457963.6984928254;;191917.91438739494;451822.8300039021;201620.2363119396;209585.87623799482;273.3108153835815;4421933.863948245;1669895.5381706606;302296.10717859474;0.0;0;244;258;0;0;0;0;0;126;111;1945338407114.8447;716456463864.8052;1367211042094.543;23779.184426593754;21517.423057508775;320.9326018991672;18711.12927653057;3481365.087731447;1565895.2755160963;121496.47785184898;1346839.9327101444;4.362222771646095;0.3384504227264301
8892;2019-02-20 21:12:37.841;785;184;122;121;115;48;197;-163;14;-184;325;327;9;125;243;224;263;187;201;199;195;-166;557;353;366;139;358;263;557;0.0;85.0;398.0;528.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32692.943359375;11008.095703125;0.0;4024.78955078125;463.0;96045;;;Calculated values ==>;1550693557.841;351.66;291.56;285.36;285.26000000000005;284.66;277.96000000000004;273.6339639331285;292.86;256.86;274.56;254.76000000000002;305.66;305.86;274.06;285.66;297.46000000000004;295.56;299.46000000000004;291.86;293.06;292.66;;319.46000000000004;256.56;242.35481222062532;262.9017227912062;273.6339639331285;293.26000000000005;5570000.0;3529999.9999999995;3660000.0;1390000.0;3579999.9999999995;2630000.0;5570000.0;0.0;0.014166666666666666;0.06633333333333333;0.08800000000000001;0.021500000000000002;0.021500000000000002;;11008.095703125;0.0;4024.78955078125;32692.943359375;511964.3787946515;250318.87170249692;229823.84951664697;229531.35143228946;227793.0554331662;430607.02586249536;458240.58495806623;451243.52280556504;450219.0935845747;487302.00129905913;487518.81437317736;450601.9255316073;464821.14470068057;465625.14543771395;463875.4189427811;432506.1778077381;251497.0071206313;458516.8789554001;457963.6984928254;;194425.4183739577;452099.0303075988;202255.78688052652;229823.84951664697;273.6339639331285;4422475.694151131;1670076.7401757885;302362.94483479625;0.0;0;244;258;0;0;0;0;0;126;111;1945557897314.9495;716540122014.8451;1367368463344.6182;16516.186483027555;21986.205421582366;2564.296584734013;4905.006752987836;3481700.7145918086;1566257.6244884762;121520.50940662745;1347036.6354432509;3.0580753106185092;0.32020109003832864
8893;2019-02-20 21:13:37.841;782;191;122;122;118;50;197;-164;23;-189;334;335;19;133;244;223;263;193;201;199;195;-167;558;358;366;140;363;264;559;1.0;82.0;438.0;552.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32713.41015625;11000.7236328125;0.0;4031.0654296875;466.0;96046;;;Calculated values ==>;1550693617.841;351.36;292.26000000000005;285.36;285.36;284.96000000000004;278.16;274.1680685717883;292.86;256.76000000000005;275.46000000000004;254.26000000000002;306.56;306.66;275.06;286.46000000000004;297.56;295.46000000000004;299.46000000000004;292.46000000000004;293.06;292.66;;319.76000000000005;256.46000000000004;242.56692532238324;263.0348170998261;274.1680685717883;293.26000000000005;5580000.0;3579999.9999999995;3660000.0;1400000.0;3629999.9999999995;2640000.0;5590000.0;0.00016666666666666666;0.013666666666666666;0.073;0.092;0.021500000000000002;0.021666666666666667;;11000.7236328125;0.0;4031.0654296875;32713.41015625;511508.22725045175;410616.18902811914;229778.98045087725;229778.98045087725;228615.62518107815;430280.9020939914;458240.58495806623;452215.85512865015;449515.9185029283;488165.827601499;488274.1106085941;451705.86089382874;465615.8377245952;465029.61547741666;462998.3561934723;432259.27644261275;411422.6270748474;458516.8789554001;457963.6984928254;;195679.20071851107;451822.8300039021;203781.40287245385;229578.99908488936;274.1680685717883;4423020.747097095;1670260.147003588;302430.0769596335;0.0;0;244;258;0;0;0;0;0;126;111;1945777497314.9495;716623822014.8451;1367526563344.6182;18135.715014702328;22819.811296093238;284.76754135945976;4948.335153838614;3481989.480437623;1566631.0079611235;121544.25160767822;1347118.7466258078;3.0727299866934015;0.33693923495547495
8894;2019-02-20 21:14:37.882;782;193;121;121;119;53;197;-172;37;-210;340;341;33;141;246;220;263;194;201;199;195;-174;557;360;366;141;365;267;556;-1.0;82.0;231.0;591.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32666.599609375;10993.56640625;0.0;4061.93530273438;468.0;96047;;;Calculated values ==>;1550693677.882;351.36;292.46000000000004;285.26000000000005;285.26000000000005;285.06;278.46000000000004;274.38016830617;292.86;255.96000000000004;276.86;252.16000000000003;307.16;307.26000000000005;276.46000000000004;287.26000000000005;297.76000000000005;295.16;299.46000000000004;292.56;293.06;292.66;;319.96000000000004;255.76000000000002;242.77792619122317;263.43189868330234;274.38016830617;293.26000000000005;5570000.0;3600000.0;3660000.0;1410000.0;3650000.0;2670000.0;5560000.0;0.0;0.013666666666666666;0.0385;0.0985;0.021500000000000002;0.021500000000000002;;10993.56640625;0.0;4061.93530273438;32666.599609375;511594.45126323536;412715.6717894541;229553.63973114427;229553.63973114427;228970.61932335712;430148.3826014536;458240.58495806623;453473.10010480124;447105.8217047443;488483.8687426803;488592.35314108024;452965.6386944178;466122.982787254;465000.999999308;462298.19722436205;432506.1778077381;413092.82235656865;458516.8789554001;457963.6984928254;;196515.0671798046;450916.81567107415;205759.48128728298;229553.63973114427;274.38016830617;4423565.9528136365;1670443.5579988384;302497.5647174224;0.0;0;244;258;0;0;0;0;0;126;111;1945997247374.5447;716708179619.6897;1367685972199.3245;9536.974324474453;24147.99743680343;265.31585783264876;4910.816263376144;3482220.243762283;1567022.6738220868;121548.83876841572;1347200.9623631898;2.581189563367144;0.3091968305309111
8895;2019-02-20 21:15:37.862;783;193;119;119;116;54;197;-173;46;-241;344;344;40;147;247;220;263;195;201;199;195;-178;556;360;366;142;365;271;555;-2.0;83.0;251.0;581.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32637.51953125;10937.4677734375;0.0;4106.53759765625;467.0;96048;;;Calculated values ==>;1550693737.862;351.46000000000004;292.46000000000004;285.06;285.06;284.76000000000005;278.56;274.38016830617;292.86;255.86;277.76000000000005;249.06000000000003;307.56;307.56;277.16;287.86;297.86;295.16;299.46000000000004;292.66;293.06;292.66;;319.86;255.36;242.98782864720522;263.95629194202945;274.38016830617;293.26000000000005;5560000.0;3600000.0;3660000.0;1420000.0;3650000.0;2710000.0;5550000.0;0.0;0.013833333333333333;0.04183333333333333;0.09683333333333333;0.021500000000000002;0.021500000000000002;;10937.4677734375;0.0;4106.53759765625;32637.51953125;511803.88378313486;413134.7333990844;228992.50887352717;228992.50887352717;228123.25152956232;430148.3826014536;458240.58495806623;453929.70516233734;443568.96455814916;488476.2241712414;488476.2241712414;453166.0537454821;466255.45052008453;465132.6551254336;462298.19722436205;432751.8718410045;413873.7736063451;458516.8789554001;457963.6984928254;;196097.13278094304;450320.5423637873;207734.2037138228;228992.50887352717;274.38016830617;4424109.9724063175;1670626.2556975211;302565.6126347448;0.0;0;244;258;0;0;0;0;0;126;111;1946216774174.6145;716793051319.7167;1367847318399.3757;10299.178477262856;23490.443792604896;261.14702557945515;4922.880576814912;3482385.489935259;1567419.5285034545;121553.22449671532;1347282.8825210596;2.5906431771918865;0.30581799075671967
8896;2019-02-20 21:16:37.873;782;201;119;118;115;54;197;-141;42;-185;337;332;37;115;249;219;263;203;200;198;194;-146;572;366;366;145;371;249;566;-1.0;108.0;891.0;599.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40626.3125;19572.109375;0.0;3692.03784179688;462.0;96049;;;Calculated values ==>;1550693797.873;351.36;293.26000000000005;285.06;284.96000000000004;284.66;278.56;275.0112864084945;292.86;259.06;277.36;254.66000000000003;306.86;306.36;276.86;284.66;298.06;295.06;299.46000000000004;293.46000000000004;292.96000000000004;292.56;;319.36;258.56;243.61107973660833;260.9983114674233;275.0112864084945;293.16;5720000.0;3660000.0;3660000.0;1450000.0;3710000.0;2490000.0;5660000.0;0.0;0.018000000000000002;0.1485;0.09983333333333334;0.021500000000000002;0.021500000000000002;;19572.109375;0.0;3692.03784179688;40626.3125;510295.64857494534;411535.0361195408;228754.67999578212;228466.53998001674;227606.58669893417;429743.705733735;458240.58495806623;457094.34714836575;449043.87080466596;490135.3094746781;489603.0958085889;456490.3279325524;465688.19830901705;464519.832704108;461248.72732428863;428665.89293370384;412318.42408496223;458378.80557116074;457825.0308446583;;194007.49548133422;453163.6615087092;206238.2111017859;228754.67999578212;275.0112864084945;4424720.616269931;1670880.5487852646;302630.6126778083;0.0;0;245;258;0;0;0;0;0;126;111;1946436414434.3142;716879167104.599;1368003346999.1626;37252.13620291711;24651.390798957844;294.2544392773491;4925.0125432508385;3482781.8235382275;1567820.7840078608;121557.85369077949;1347364.9633423402;2.8852462701035524;0.29035175765794075
8897;2019-02-20 21:17:37.853;789;195;116;116;110;53;197;-136;29;-147;319;313;23;98;249;217;263;197;200;198;194;-140;556;360;366;146;365;245;551;0.0;77.0;788.0;583.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40051.71484375;19087.646484375;0.0;3593.53393554688;449.0;96050;;;Calculated values ==>;1550693857.853;352.06000000000006;292.66;284.76000000000005;284.76000000000005;284.16;278.46000000000004;274.38016830617;292.86;259.56;276.06;258.46000000000004;305.06;304.46000000000004;275.46000000000004;282.96000000000004;298.06;294.86;299.46000000000004;292.86;292.96000000000004;292.56;;318.06;259.16;243.81672145450628;260.44013211722256;274.38016830617;293.16;5560000.0;3600000.0;3660000.0;1460000.0;3650000.0;2450000.0;5510000.0;0.0;0.012833333333333334;0.13133333333333333;0.09716666666666667;0.021500000000000002;0.021500000000000002;;19087.646484375;0.0;3593.53393554688;40051.71484375;512542.51067370566;415457.5489980088;228208.70246362453;228208.70246362453;226485.61015559043;430148.3826014536;458240.58495806623;456180.2580261529;452889.2727479502;488658.95133751543;488020.4012822866;455455.10963595036;464310.4030182639;465395.6337934009;461897.48510764097;432751.8718410045;416143.28649519663;458378.80557116074;457825.0308446583;;188574.69595719432;453623.081295784;203331.50266244184;228208.70246362453;274.38016830617005;4425392.709059045;1671202.6060293177;302691.3055382728;0.0;0;245;258;0;0;0;0;0;126;111;1946655941234.384;716966438004.6267;1368151497599.2097;33207.46987110072;24319.998390539746;213.14351193786797;4936.751060192227;3483368.791201236;1568228.7428862664;121562.08059760221;1347447.1173119405;2.7634083267870078;0.28228459818529467
8898;2019-02-20 21:18:37.863;797;188;117;116;109;49;197;-136;24;-135;304;300;17;91;247;219;263;190;200;198;194;-139;552;356;366;147;362;239;547;-3.0;84.0;508.0;581.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39822.1328125;18933.46484375;0.0;3476.43774414062;440.0;96051;;;Calculated values ==>;1550693917.863;352.86;291.96000000000004;284.86;284.76000000000005;284.06;278.06;273.955091788801;292.86;259.56;275.56;259.66;303.56;303.16;274.86;282.26000000000005;297.86;295.06;299.46000000000004;292.16;292.96000000000004;292.56;;317.16;259.26000000000005;244.02132995426717;259.59022785621676;273.955091788801;293.16;5520000.0;3560000.0;3660000.0;1470000.0;3620000.0000000005;2390000.0;5470000.0;0.0;0.014;0.08466666666666667;0.09683333333333333;0.021500000000000002;0.021500000000000002;;18933.46484375;0.0;3476.43774414062;39822.1328125;513863.5495240371;414572.912758482;228585.73304332496;228295.00026448967;226281.44150186318;430412.23801567365;458240.58495806623;456564.0754801792;453978.8207622533;487731.9448500299;487307.78862277477;455726.9014064194;464386.1116342374;465568.3016696177;462769.0328275246;433722.89300720714;415275.6320791768;458378.80557116074;457825.0308446583;;184813.72873217988;453559.6655484345;201748.632384766;228585.73304332496;273.867945847679;4426058.435391974;1671519.5014307674;302750.2317883326;0.0;0;245;258;0;0;0;0;0;126;111;1946875577834.349;717054352654.6128;1368296721799.1865;21574.374182078318;24383.701711348564;258.261652992425;4928.644902728668;3483825.382654168;1568634.6746977456;121566.0096287054;1347529.3426468906;2.2822492087397377;0.24816343628825088
8899;2019-02-20 21:19:37.864;803;179;117;117;109;46;197;-160;26;-155;296;295;19;116;245;221;263;180;200;198;194;-159;526;352;366;147;357;260;526;-1.0;86.0;461.0;586.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31774.453125;10402.8662109375;0.0;3876.45654296875;441.0;96052;;;Calculated values ==>;1550693977.864;353.46000000000004;291.06;284.86;284.86;284.06;277.76000000000005;273.5264737036516;292.86;257.16;275.76000000000005;257.66;302.76000000000005;302.66;275.06;284.76000000000005;297.66;295.26000000000005;299.46000000000004;291.16;292.96000000000004;292.56;;317.26000000000005;257.26000000000005;244.02132995426717;262.5002047102346;273.5264737036516;293.16;5260000.0;3520000.0000000005;3660000.0;1470000.0;3570000.0000000005;2600000.0;5260000.0;0.0;0.014333333333333333;0.07683333333333334;0.09766666666666667;0.021500000000000002;0.021500000000000002;;10402.8662109375;0.0;3876.45654296875;31774.453125;516765.15520622133;419434.56365336815;229058.2690906184;229058.2690906184;226716.6467213234;430671.36484660726;458240.58495806623;453289.01750892913;451875.5477164257;484491.1455631971;484382.18687253346;452407.3937378506;464202.2767319884;466029.4888257932;463630.7160577749;439630.7248552742;419736.30653166916;458378.80557116074;457825.0308446583;;185231.60634950487;451452.57191737834;200683.7354689268;229058.2690906184;273.43371687353334;4426655.08355374;1671763.9749313896;302811.5069287966;0.0;0;245;258;0;0;0;0;0;126;111;1947095181494.9565;717142554124.8567;1368446424294.6006;19408.50583674018;24491.756359798765;285.15332930500546;4918.485377711859;3484166.9123473363;1569041.9769710563;121570.53816237804;1347611.403433778;3.4388116124150883;0.37964145720953024
8900;2019-02-20 21:20:37.864;798;175;118;118;110;46;196;-163;-7;-147;307;310;4;138;243;222;263;177;200;198;194;-164;541;350;366;148;355;269;541;307.0;82.0;405.0;585.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32208.4296875;10614.080078125;0.0;4026.40844726562;452.0;96053;;;Calculated values ==>;1550694037.864;352.96000000000004;290.66;284.96000000000004;284.96000000000004;284.16;277.76000000000005;273.3108153835814;292.76000000000005;256.86;272.46000000000004;258.46000000000004;303.86;304.16;273.56;286.96000000000004;297.46000000000004;295.36;299.46000000000004;290.86;292.96000000000004;292.56;;318.36;256.76000000000005;244.22491754036054;263.6948088759802;273.3108153835814;293.16;5410000.0;3500000.0;3660000.0;1480000.0;3550000.0;2690000.0;5410000.0;0.051166666666666666;0.013666666666666666;0.06749999999999999;0.09749999999999999;0.021500000000000002;0.07266666666666667;;10614.080078125;0.0;4026.40844726562;32208.4296875;514912.10040856083;247663.56910712953;229011.0801686429;229011.0801686429;226690.1830812976;430799.1582183253;458102.21622996335;447401.9723770648;452548.53465678537;484656.58720187115;484985.85272168886;448858.8214843579;465481.3531830315;466058.0093327334;464057.96313179616;436302.6296457711;413038.52484422596;458378.80557116074;457825.0308446583;;189828.38726562503;450747.4776767141;199580.46116244202;208288.14430877205;272.9911069316558;4427188.274243844;1671939.116150465;302877.36413704854;0.0;0;245;258;0;0;0;0;0;126;111;1947314781494.9565;717231054124.8567;1368605124294.6006;16727.952006987038;24488.78411014152;317.9427656211171;18133.01375494107;3484468.049496034;1569450.148141639;121575.56396316909;1347803.4992598835;4.075526068287313;0.3387638622823397
8901;2019-02-20 21:21:37.865;787;182;120;119;114;48;196;-154;-48;-118;324;328;-30;142;243;223;263;185;200;198;194;-159;553;354;366;148;359;272;553;-1.0;85.0;423.0;573.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32567.21875;10817.615234375;0.0;4083.6123046875;459.0;96054;;;Calculated values ==>;1550694097.865;351.86;291.36;285.16;285.06;284.56;277.96000000000004;273.7412296467126;292.76000000000005;257.76000000000005;268.36;261.36;305.56;305.96000000000004;270.16;287.36;297.46000000000004;295.46000000000004;299.46000000000004;291.66;292.96000000000004;292.56;;319.06;257.26000000000005;244.22491754036054;264.08650396036035;273.7412296467126;293.16;5530000.0;3540000.0;3660000.0;1480000.0;3590000.0;2720000.0;5530000.0;0.0;0.014166666666666666;0.07050000000000001;0.0955;0.021500000000000002;0.021500000000000002;;10817.615234375;0.0;4083.6123046875;32567.21875;512553.2891762177;249747.7444593594;229328.24047829182;229036.45251990337;227589.36225082667;430542.39183029096;458102.21622996335;441163.25139289536;455589.07007649716;486179.1157333269;486617.42337462003;443690.78113944293;465520.36252109543;465480.30547409743;463595.7598268558;433481.86997994775;410894.04197200795;458378.80557116074;457825.0308446583;;192753.74022246967;451278.7274171341;198967.20321616554;229328.24047829182;272.7654213513475;4427728.080310122;1672117.7165878112;302944.9487696249;0.0;0;245;258;0;0;0;0;0;126;111;1947534385154.6912;717319855604.7494;1368767426999.4045;17074.821396459454;24095.750561192497;319.9942301124804;4912.68099287688;3484749.7439688854;1569855.0260112633;121580.88019339614;1347995.5499166744;3.1140553393335226;0.34789475004797726
8902;2019-02-20 21:22:37.855;775;197;121;121;118;51;196;-151;-40;-117;338;338;-44;96;245;220;263;201;200;198;194;-155;588;364;365;148;369;250;582;-1.0;87.0;297.0;561.0;129.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41091.484375;20155.541015625;0.0;3667.18603515625;460.0;96055;;;Calculated values ==>;1550694157.855;350.66;292.86;285.26000000000005;285.26000000000005;284.96000000000004;278.26000000000005;274.8017692304317;292.76000000000005;258.06;269.16;261.46000000000004;306.96000000000004;306.96000000000004;268.76000000000005;282.76000000000005;297.66;295.16;299.46000000000004;293.26000000000005;292.96000000000004;292.56;;319.16;257.66;244.22491754036054;261.13683023647616;274.8017692304317;293.16;5880000.0;3640000.0;3650000.0;1480000.0;3690000.0;2500000.0;5820000.0;0.0;0.0145;0.0495;0.0935;0.021500000000000002;0.021500000000000002;;20155.541015625;0.0;3667.18603515625;41091.484375;508011.2644483263;254118.67475721712;228991.74486012058;228991.74486012058;228135.0618686595;429879.7862731237;458262.81198973843;446668.79497293924;455693.2509914911;490133.01641098526;490133.01641098526;446146.8756214907;463339.5222822046;464282.322002336;461689.9588020654;424192.53859003977;255763.17935536936;458538.7512291684;457986.28317495435;;193171.6564234249;451702.7993909047;201453.08835620506;228991.74486012058;273.78820699496293;4428341.800532507;1672375.7832049963;303009.5279908029;0.0;0;245;259;0;0;0;0;0;126;111;1947753648604.726;717408640804.7635;1368924000899.4294;12138.177477528343;23398.347981744417;2442.225708902721;4923.382573768927;3484993.145052598;1570250.7442018248;121603.894856475;1348077.5034518768;1.8008909580541685;0.19782333256462775
8903;2019-02-20 21:23:37.865;775;202;115;115;112;55;196;-158;-30;-154;331;327;-28;68;248;214;263;204;200;198;194;-161;559;365;365;147;370;241;554;-2.0;84.0;323.0;569.0;129.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40020.9375;19224.958984375;0.0;3513.73266601562;447.0;96056;;;Calculated values ==>;1550694217.865;350.66;293.36;284.66;284.66;284.36;278.66;274.9066339382667;292.76000000000005;257.36;270.16;257.76000000000005;306.26000000000005;305.86;270.36;279.96000000000004;297.96000000000004;294.56;299.46000000000004;293.56;292.96000000000004;292.56;;317.86;257.06;244.02132995426717;259.87524604437704;274.9066339382667;293.16;5590000.0;3650000.0;3650000.0;1470000.0;3700000.0;2410000.0;5540000.0;0.0;0.014;0.05383333333333333;0.09483333333333334;0.021500000000000002;0.021500000000000002;;19224.958984375;0.0;3513.73266601562;40020.9375;510555.87142866687;416704.642931831;227856.11455276326;227856.11455276326;226995.3590132835;429811.8947417682;458262.81198973843;449622.9026532906;451981.16713592823;490368.13414497994;489945.63186001265;449873.374379961;461432.2353724588;464533.7745429937;460725.85706771415;432011.15120782034;417367.0771148122;458538.7512291684;457986.28317495435;;187738.9118479558;451240.78182535816;203849.96133300688;227856.11455276326;274.7247014370312;4429017.850037499;1672704.0087334162;303069.378953468;0.0;0;245;259;0;0;0;0;0;126;111;1947972685104.6912;717497155554.7495;1369071325449.406;13230.776674408606;23460.896143357983;205.01703730211372;4947.798625377109;3485204.588238489;1570641.3029850887;121625.95888941591;1348159.777005164;1.8402329001073803;0.2108817529214576
8904;2019-02-20 21:24:37.856;787;190;114;113;107;53;196;-161;-28;-178;315;309;-25;78;248;214;263;190;200;198;194;-163;528;358;365;146;363;251;528;-3.0;81.0;244.0;538.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31737.25390625;10518.5849609375;0.0;3709.525390625;440.0;96057;;;Calculated values ==>;1550694277.856;351.86;292.16;284.56;284.46000000000004;283.86;278.46000000000004;274.1680685717883;292.76000000000005;257.06;270.36;255.36;304.66;304.06;270.66;280.96000000000004;297.96000000000004;294.56;299.46000000000004;292.16;292.96000000000004;292.56;;317.16;256.86;243.81672145450628;261.27494424493943;274.1680685717883;293.16;5280000.0;3579999.9999999995;3650000.0;1460000.0;3629999.9999999995;2510000.0;5280000.0;0.0;0.013500000000000002;0.04066666666666666;0.08966666666666666;0.021500000000000002;0.021500000000000002;;10518.5849609375;0.0;3709.525390625;31737.25390625;514675.89098398073;421989.31644015614;228129.22125032014;227836.59920955027;226097.76729506868;430280.9020939914;458262.81198973843;448034.4260490841;449610.85873296385;487565.72545325564;486922.0408589601;448420.58571842226;461075.24224989885;465554.39734395995;461801.27186994074;439198.49484301993;421989.31644015614;458538.7512291684;457986.28317495435;;184813.72873217988;451203.24695381586;203591.95341931508;228129.22125032014;274.16806857178824;4429615.745267518;1672951.834419937;303129.563741471;0.0;0;245;259;0;0;0;0;0;126;111;1948191652254.4614;717585042369.6573;1369218903309.2512;9940.660553610607;22202.479320260234;232.32390843866122;4941.926831379636;3485397.6545842234;1571021.7740343336;121629.60285061708;1348242.179021727;2.622793167301449;0.30530170267447343
8905;2019-02-20 21:25:37.846;791;176;114;114;105;50;196;-172;-19;-192;312;312;-16;113;244;216;263;177;200;198;194;-170;535;352;365;145;357;259;535;-2.0;83.0;295.0;514.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31966.765625;10568.4521484375;0.0;3864.33569335938;447.0;96058;;;Calculated values ==>;1550694337.846;352.26;290.76000000000005;284.56;284.56;283.66;278.16;273.5264737036516;292.76000000000005;255.96000000000004;271.26000000000005;253.96000000000004;304.36;304.36;271.56;284.46000000000004;297.56;294.76000000000005;299.46000000000004;290.86;292.96000000000004;292.56;;317.86;256.16;243.61107973660833;262.3656120759269;273.5264737036516;293.16;5350000.0;3520000.0000000005;3650000.0;1450000.0;3570000.0000000005;2590000.0;5350000.0;0.0;0.013833333333333333;0.04916666666666667;0.08566666666666665;0.021500000000000002;0.021500000000000002;;10568.4521484375;0.0;3864.33569335938;31966.765625;514568.9520477485;415133.45553454565;227974.64878836588;227974.64878836588;225383.3104477083;430671.36484660726;458262.81198973843;447703.92459680926;448295.9832880755;486343.35635989794;486343.35635989794;448095.97445179074;463996.902462962;465899.65062480443;462973.9210329063;437658.4171730961;415477.83837901097;458538.7512291684;457986.28317495435;;187738.9118479558;450637.5138751177;202408.1694531504;227974.64878836588;273.5264737036516;4430146.523619224;1673127.5304416583;303192.66873126273;0.0;0;245;259;0;0;0;0;0;126;111;1948410615754.4963;717672327819.6713;1369371877809.2756;12060.374627896563;21264.980505481864;306.8313399848443;4945.250139311653;3485580.965987105;1571383.9424948003;121634.0950621946;1348324.5584309723;2.672902632224381;0.30087862235602564
8906;2019-02-20 21:26:37.857;786;179;116;115;108;50;196;-176;-5;-198;321;323;-7;123;242;218;263;181;200;198;194;-177;547;353;365;141;358;261;547;-2.0;84.0;216.0;515.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32324.861328125;10832.115234375;0.0;3951.02294921875;452.0;96059;;;Calculated values ==>;1550694397.857;351.76;291.06;284.76000000000005;284.66;283.96000000000004;278.16;273.6339639331285;292.76000000000005;255.56000000000003;272.66;253.36;305.26000000000005;305.46000000000004;272.46000000000004;285.46000000000004;297.36;294.96000000000004;299.46000000000004;291.26000000000005;292.96000000000004;292.56;;318.36;255.46000000000004;242.77792619122317;262.63441904999945;273.6339639331285;293.16;5470000.0;3529999.9999999995;3650000.0;1410000.0;3579999.9999999995;2610000.0;5470000.0;0.0;0.014;0.036000000000000004;0.08583333333333334;0.021500000000000002;0.021500000000000002;;10832.115234375;0.0;3951.02294921875;32324.861328125;512943.2999506595;248893.41244279422;228295.00026448967;228005.05918778564;225996.74864939888;430607.02586249536;458262.81198973843;449156.5369320282;448383.8267143597;487092.7412102216;487309.2794421442;448896.796073827;464877.9954278717;465494.84668458975;463087.3425671512;434911.34653428703;411977.9935670269;458538.7512291684;457986.28317495435;;189828.38726562503;450601.7854780541;202746.44132546577;228295.00026448967;273.6339639331285;4430682.385401882;1673305.901198958;303257.8086602519;0.0;0;245;259;0;0;0;0;0;126;111;1948629655905.0671;717758143549.8949;1369527906409.6824;8870.763441836249;21274.250373097166;321.0669415416416;4938.362582574991;3485755.4241162683;1571738.5010768708;121639.32850717666;1348406.9369704998;2.394920679179047;0.27805964276166517
8907;2019-02-20 21:27:37.897;781;185;118;117;111;51;196;-174;8;-197;333;335;2;128;242;219;262;188;200;198;194;-178;556;355;365;140;360;260;556;-1.0;84.0;312.0;548.0;129.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32499.947265625;10989.3955078125;0.0;3975.890625;459.0;96060;;;Calculated values ==>;1550694457.897;351.26;291.66;284.96000000000004;284.86;284.26000000000005;278.26000000000005;273.8482719121499;292.76000000000005;255.76000000000002;273.96000000000004;253.46000000000004;306.46000000000004;306.66;273.36;285.96000000000004;297.36;295.06;299.36;291.96000000000004;292.96000000000004;292.56;;319.06;255.36;242.56692532238324;262.5002047102346;273.8482719121499;293.16;5560000.0;3550000.0;3650000.0;1400000.0;3600000.0;2600000.0;5560000.0;0.0;0.014;0.052000000000000005;0.09133333333333334;0.021500000000000002;0.021500000000000002;;10989.3955078125;0.0;3975.890625;32499.947265625;511557.318920508;250760.72137521344;228680.306219478;228390.77645600727;226669.4626369762;430477.46260093397;458262.81198973843;451010.38351294905;448671.04790044634;488500.86074946745;488716.45473369467;450242.1124448524;465608.40644126426;465204.3799370688;462919.32119116804;432519.633724407;410752.57778573356;458538.7512291684;457986.28317495435;;192753.74022246967;450672.3068670926;202984.96899001818;228680.306219478;273.84827191215;4431222.9522776455;1673487.8683523093;303323.91031173716;0.0;0;245;259;0;0;0;0;0;126;111;1948848801904.928;717842499749.8413;1369684310609.583;12897.321555192406;22622.110192772798;304.73878314142814;4930.078504542742;3485936.945758267;1572104.5479500236;121644.5470315775;1348489.2288041795;2.723252243489863;0.30945841100921356
8908;2019-02-20 21:28:37.867;781;191;119;119;114;52;196;-167;15;-193;343;344;11;134;243;218;262;193;200;198;194;-170;556;357;365;138;362;262;557;-2.0;83.0;221.0;579.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32573.90625;11003.8466796875;0.0;4016.369140625;463.0;96061;;;Calculated values ==>;1550694517.867;351.26;292.26000000000005;285.06;285.06;284.56;278.36;274.0616903277293;292.76000000000005;256.46000000000004;274.66;253.86;307.46000000000004;307.56;274.26000000000005;286.56;297.46000000000004;294.96000000000004;299.36;292.46000000000004;292.96000000000004;292.56;;319.46000000000004;256.16;242.14157278889297;262.7682575881327;274.0616903277293;293.16;5560000.0;3570000.0000000005;3650000.0;1380000.0;3620000.0000000005;2620000.0;5570000.0;0.0;0.013833333333333333;0.036833333333333336;0.0965;0.021500000000000002;0.021500000000000002;;11003.8466796875;0.0;4016.369140625;32573.90625;511557.318920508;411509.7758049635;228948.7842775292;228948.7842775292;227506.02080277732;430346.717906069;458262.81198973843;451548.5107667386;449452.09766486456;489358.7781676723;489466.55757762707;451037.43277295196;466021.0614867723;465044.1086722825;462485.70515263407;432519.633724407;412290.7944217916;458538.7512291684;457986.28317495435;;194425.4183739577;451855.04356773343;203973.61501942328;228948.7842775292;274.0616903277293;4431764.963249478;1673671.0537321167;303390.4791754001;0.0;0;245;259;0;0;0;0;0;126;111;1949067692405.0325;717925858049.8811;1369840832309.6577;9119.008660026117;23920.55785491193;279.83227701951273;4924.306226294641;3486120.323442105;1572492.209589489;121649.41602136841;1348571.3076170392;2.5461488353938004;0.3043612514451333
8909;2019-02-20 21:29:37.878;783;191;118;118;115;53;196;-172;22;-236;352;352;19;139;245;217;262;193;200;198;194;-175;555;359;365;138;365;264;555;-2.0;83.0;358.0;565.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32548.4296875;10924.640625;0.0;4049.27368164062;465.0;96062;;;Calculated values ==>;1550694577.878;351.46000000000004;292.26000000000005;284.96000000000004;284.96000000000004;284.66;278.46000000000004;274.27422755570615;292.76000000000005;255.96000000000004;275.36;249.56000000000003;308.36;308.36;275.06;287.06;297.66;294.86;299.36;292.46000000000004;292.96000000000004;292.56;;319.66;255.66000000000003;242.14157278889297;263.0348170998261;274.27422755570615;293.16;5550000.0;3590000.0;3650000.0;1380000.0;3650000.0;2640000.0;5550000.0;0.0;0.013833333333333333;0.059666666666666666;0.09416666666666668;0.021500000000000002;0.021500000000000002;;10924.640625;0.0;4049.27368164062;32548.4296875;511889.91100563953;412377.0396431636;228701.9733407252;228701.9733407252;227835.04385385563;430214.79039162316;458262.81198973843;452088.5383488873;444886.22775340336;490110.5588475555;490110.5588475555;451705.86089382874;466318.61189733003;464869.23356765806;462049.59554772783;432765.3587109492;413134.7333990844;458538.7512291684;457986.28317495435;;195261.2709748474;451334.77657836326;206705.45936758275;228701.9733407252;274.27422755570615;4432307.748874006;1673853.8246279282;303457.70518800366;0.0;0;245;259;0;0;0;0;0;126;111;1949286732554.7332;718008673229.768;1369998661239.442;14641.190379217838;23035.927370681835;271.556983480796;4929.612661435927;3486318.361400799;1572883.5853715753;121654.01177426656;1348653.4386622563;2.8635323080352317;0.3224274088305286
8910;2019-02-20 21:30:37.888;784;191;117;117;114;54;196;-171;34;-242;355;353;31;147;246;217;263;193;200;198;194;-175;554;360;365;142;365;267;554;-2.0;85.0;480.0;641.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32477.12890625;10918.27734375;0.0;4046.92651367188;466.0;96063;;;Calculated values ==>;1550694637.888;351.56000000000006;292.26000000000005;284.86;284.86;284.56;278.56;274.38016830617;292.76000000000005;256.06;276.56;248.96000000000004;308.66;308.46000000000004;276.26000000000005;287.86;297.76000000000005;294.86;299.46000000000004;292.46000000000004;292.96000000000004;292.56;;319.76000000000005;255.66000000000003;242.98782864720522;263.43189868330234;274.38016830617;293.16;5540000.0;3600000.0;3650000.0;1420000.0;3650000.0;2670000.0;5540000.0;0.0;0.014166666666666666;0.08;0.10683333333333334;0.021500000000000002;0.021500000000000002;;10918.27734375;0.0;4046.92651367188;32477.12890625;512098.91529682366;412801.4708678641;228433.72541066384;228433.72541066384;227568.45147171916;430148.3826014536;458262.81198973843;453092.67920619925;443459.8248806376;490108.106148031;489891.9105667985;452711.2032532543;466826.5185672895;465000.999999308;461897.48510764097;433239.70226993214;413548.20129128615;458538.7512291684;457986.28317495435;;195679.20071851107;450636.55521471496;207123.19258830123;228433.72541066384;274.38016830617;4432849.718842143;1674035.8792816915;303525.18476767634;0.0;0;245;259;0;0;0;0;0;126;111;1949505769054.6982;718092687229.7546;1370157987789.4165;19677.55892943184;26015.344240588533;278.9629305308181;4935.379991932246;3486604.3986432552;1573292.4140950372;121658.60020482691;1348735.6606357333;3.401707492760707;0.3805644812131516
8911;2019-02-20 21:31:37.859;784;190;116;116;112;54;196;-177;43;-246;349;346;37;148;246;218;262;192;200;198;194;-181;551;361;365;140;366;269;551;-1.0;108.0;301.0;548.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32484.06640625;10849.017578125;0.0;4103.548828125;467.0;96064;;;Calculated values ==>;1550694697.859;351.56000000000006;292.16;284.76000000000005;284.76000000000005;284.36;278.56;274.4858918419099;292.76000000000005;255.46000000000004;277.46000000000004;248.56000000000003;308.06;307.76000000000005;276.86;287.96000000000004;297.76000000000005;294.96000000000004;299.36;292.36;292.96000000000004;292.56;;319.86;255.06000000000003;242.56692532238324;263.6948088759802;274.4858918419099;293.16;5510000.0;3610000.0;3650000.0;1400000.0;3660000.0;2690000.0;5510000.0;0.0;0.018000000000000002;0.050166666666666665;0.09133333333333334;0.021500000000000002;0.021500000000000002;;10849.017578125;0.0;4103.548828125;32484.06640625;512356.25741971255;413676.3280692049;228208.70246362453;228208.70246362453;227056.99879057807;430081.6785162784;458262.81198973843;453890.5520835053;443417.16685071756;489239.97329119703;488914.38591128465;453128.81857222365;466658.98849492875;464854.9636409364;461879.0317285414;433736.4907772498;414400.9631372732;458538.7512291684;457986.28317495435;;196097.13278094304;450357.5226852606;207760.320574423;228208.70246362453;274.4858918419099;4433390.800486759;1674217.185732081;303593.07256717153;0.0;0;245;259;0;0;0;0;0;126;111;1949724663204.538;718177246339.6927;1370318710069.2988;12347.53328070563;22157.21112612317;348.0394975195786;4940.2179852935915;3486871.145421523;1573693.658027785;121663.8226996304;1348817.9175087693;2.661282405206973;0.3018235657961773
8912;2019-02-20 21:32:37.869;782;195;117;117;112;53;196;-172;47;-246;342;338;39;122;246;218;262;198;200;198;194;-178;579;363;365;140;369;245;573;-2.0;109.0;602.0;576.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40937.59765625;19868.138671875;0.0;3708.61352539062;464.0;96065;;;Calculated values ==>;1550694757.869;351.36;292.66;284.86;284.86;284.36;278.46000000000004;274.69669130483857;292.76000000000005;255.96000000000004;277.86;248.56000000000003;307.36;306.96000000000004;277.06;285.36;297.76000000000005;294.96000000000004;299.36;292.96000000000004;292.96000000000004;292.56;;319.56;255.36;242.56692532238324;260.44013211722256;274.69669130483857;293.16;5790000.0;3629999.9999999995;3650000.0;1400000.0;3690000.0;2450000.0;5730000.0;0.0;0.018166666666666668;0.10033333333333333;0.096;0.021500000000000002;0.021500000000000002;;19868.138671875;0.0;3708.61352539062;40937.59765625;509685.5165610694;253822.11113379887;228034.0192048577;228034.0192048577;226614.92883269276;429947.3805835815;458262.81198973843;458336.72780140967;443417.16685071756;491098.4618503237;490675.11170193757;457381.71300416096;467061.6379534355;464415.139943259;461573.7689881714;426496.2541403681;255060.17505673622;458538.7512291684;457986.28317495435;;194843.3435325042;450672.3068670926;207349.44933773013;228034.0192048577;274.69669130483857;4434002.749661717;1674473.2046968408;303658.18477033265;0.0;0;245;260;0;0;0;0;0;126;111;1949943699704.5032;718261260339.6794;1370472935769.2744;25182.390272522513;23358.9943228188;3114.4221033526455;4943.973675357079;3487183.9469093108;1574073.022956751;121692.6813552742;1348900.2995006389;2.4006606126443213;0.24021677436889635
8913;2019-02-20 21:33:37.869;788;196;115;114;109;52;196;-162;49;-235;320;314;34;98;248;217;262;198;200;198;194;-166;554;361;365;139;366;234;550;-2.0;103.0;555.0;568.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40048.859375;19137.5546875;0.0;3517.98583984375;451.0;96066;;;Calculated values ==>;1550694817.869;351.96000000000004;292.76000000000005;284.66;284.56;284.06;278.36;274.4858918419099;292.76000000000005;256.96000000000004;278.06;249.66000000000003;305.16;304.56;276.56;282.96000000000004;297.96000000000004;294.86;299.36;292.96000000000004;292.96000000000004;292.56;;318.26000000000005;256.56;242.35481222062532;258.8699701197239;274.4858918419099;293.16;5540000.0;3610000.0;3650000.0;1390000.0;3660000.0;2340000.0;5500000.0;0.0;0.017166666666666667;0.0925;0.09466666666666666;0.021500000000000002;0.021500000000000002;;19137.5546875;0.0;3517.98583984375;40048.859375;512590.5888046651;416182.2575204337;227940.9127301223;227652.39945698058;226221.03737434192;430081.6785162784;458262.81198973843;460299.7234076331;444801.7900742472;489970.6220654638;489340.1735018204;458551.1366396124;465907.54409710434;465118.6810666539;461745.05252366984;433009.89121263515;416852.97288067103;458538.7512291684;457986.28317495435;;189410.48811896544;452099.0303075988;206971.41907510365;227940.9127301223;274.4858918419099;4434677.636803644;1674798.2521415022;303718.4064317096;0.0;0;245;260;0;0;0;0;0;126;111;1950162699704.5032;718344960339.6794;1370616635769.2744;23432.86815075897;23205.413863342874;277.360431365384;4945.97546456389;3487589.074062838;1574461.0596916357;121720.94620973017;1348982.7157434716;2.2891361981603375;0.24277017365509923
8914;2019-02-20 21:34:37.850;799;179;114;113;106;49;196;-170;52;-242;305;304;32;124;245;219;262;179;200;198;194;-169;527;352;365;137;357;256;527;-1.0;86.0;221.0;540.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31994.189453125;10417.353515625;0.0;3952.771484375;449.0;96067;;;Calculated values ==>;1550694877.85;353.06000000000006;291.06;284.56;284.46000000000004;283.76000000000005;278.06;273.5264737036516;292.76000000000005;256.16;278.36;248.96000000000004;303.66;303.56;276.36;285.56;297.66;295.06;299.36;291.06;292.96000000000004;292.56;;318.06;256.26000000000005;241.92719264551067;261.9595390733887;273.5264737036516;293.16;5270000.0;3520000.0000000005;3650000.0;1370000.0;3570000.0000000005;2560000.0;5270000.0;0.0;0.014333333333333333;0.036833333333333336;0.09000000000000001;0.021500000000000002;0.021500000000000002;;10417.353515625;0.0;3952.771484375;31994.189453125;516202.6727687205;419085.214661998;228151.52874290428;227858.67412853826;225831.2191209728;430671.36484660726;458262.81198973843;457169.62696630094;444434.1416384962;485925.9519429299;485817.8095530096;454716.9444498576;465719.84914365696;466029.4888257932;463368.3371447518;439212.4253955406;419085.214661998;458538.7512291684;457986.28317495435;;188574.69595719432;452130.69659999275;206381.89140386498;228151.52874290428;273.5264737036516;4435277.805429743;1675044.4650508568;303780.6430281908;0.0;0;245;260;0;0;0;0;0;126;111;1950381630354.3083;718427734119.6057;1370763589219.1436;9237.348259883058;22117.3924676515;288.490020514111;4941.447220289077;3487861.2396529466;1574838.6301422077;121725.66013694183;1349065.0848406288;2.5458844629631088;0.29772255044561236
