;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8915;2019-02-20 21:35:37.860;799;175;115;115;106;47;196;-180;52;-249;310;312;41;140;242;220;262;176;200;198;194;-181;541;350;365;136;355;259;542;186.0;82.0;378.0;530.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32320.154296875;10643.3056640625;0.0;3996.00268554688;455.0;96068;;;Calculated values ==>;1550694937.86;353.06000000000006;290.66;284.66;284.66;283.76000000000005;277.86;273.3108153835814;292.76000000000005;255.16000000000003;278.36;248.26000000000002;304.16;304.36;277.26000000000005;287.16;297.36;295.16;299.36;290.76000000000005;292.96000000000004;292.56;;318.66;255.06000000000003;241.71165711629368;262.3656120759269;273.3108153835814;293.16;5410000.0;3500000.0;3650000.0;1360000.0;3550000.0;2590000.0;5420000.0;0.031000000000000003;0.013666666666666666;0.063;0.08833333333333333;0.021500000000000002;0.052500000000000005;;10643.3056640625;0.0;3996.00268554688;32320.154296875;515033.32306115155;247616.36746104417;228113.0329705596;228113.0329705596;225528.15006727338;430799.1582183253;458262.81198973843;456681.044036732;443875.6987603207;486126.6773921368;486343.35635989794;455327.05495058285;467146.75039948855;465928.4623088799;463796.86937508755;436087.0797855986;247993.8662297785;458538.7512291684;457986.28317495435;;191082.09718829524;451058.3508933582;203872.52410015024;213799.589637556;273.3108153835814;4435813.847619718;1675219.9997949086;303846.8938528938;0.0;0;245;260;0;0;0;0;0;126;111;1950600666854.2734;718509647769.5927;1370918114969.119;15926.93675600465;21834.748033400036;2570.6072519295412;12819.801410713415;3488070.9769784417;1575204.9590242978;121749.48991851018;1349213.1199142644;3.630779008317418;0.3122426902806923
8916;2019-02-20 21:36:37.871;796;182;117;116;109;49;196;-176;49;-233;317;319;45;147;242;221;262;184;200;198;194;-180;551;354;365;135;360;257;551;-1.0;79.0;222.0;516.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32488.169921875;10893.1845703125;0.0;3981.84545898438;461.0;96069;;;Calculated values ==>;1550694997.871;352.76;291.36;284.86;284.76000000000005;284.06;278.06;273.7412296467126;292.76000000000005;255.56000000000003;278.06;249.86;304.86;305.06;277.66;287.86;297.36;295.26000000000005;299.36;291.56;292.96000000000004;292.56;;319.26000000000005;255.16000000000003;241.49495122638035;262.0952818180154;273.7412296467126;293.16;5510000.0;3540000.0;3650000.0;1350000.0;3600000.0;2570000.0;5510000.0;0.0;0.013166666666666667;0.037000000000000005;0.08600000000000001;0.021500000000000002;0.021500000000000002;;10893.1845703125;0.0;3981.84545898438;32488.169921875;513825.89567203587;249849.01163384554;228498.54783370413;228208.70246362453;226200.997294266;430542.39183029096;458262.81198973843;456640.8336411775;445777.86816216935;487109.2112729278;487324.9596444112;456151.0624381513;468235.5218426787;465204.3799370688;463332.75784822745;433736.4907772498;411390.545434666;458538.7512291684;457986.28317495435;;193589.57483703562;451335.9301625788;205333.07319197382;228498.54783370413;273.7412296467126;4436354.016002333;1675399.5034503008;303913.3881093173;0.0;0;245;260;0;0;0;0;0;126;111;1950819707004.8442;718590962674.8046;1371072943349.5225;9298.387136620539;21156.24569947203;294.22161367735356;4933.9863098368805;3488281.2265501176;1575563.2829870237;121773.36786927436;1349361.095269497;2.39884159489616;0.27712071021789647
8917;2019-02-20 21:37:37.861;796;187;118;117;113;51;196;-180;46;-251;323;325;43;150;243;220;262;190;200;198;194;-184;556;355;365;134;360;257;557;-2.0;84.0;289.0;533.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32562.47265625;10990.6748046875;0.0;3980.44653320312;468.0;96070;;;Calculated values ==>;1550695057.861;352.76;291.86;284.96000000000004;284.86;284.46000000000004;278.26000000000005;273.8482719121499;292.76000000000005;255.16000000000003;277.76000000000005;248.06000000000003;305.46000000000004;305.66;277.46000000000004;288.16;297.46000000000004;295.16;299.36;292.16;292.96000000000004;292.56;;319.96000000000004;254.76000000000002;241.2770596917726;262.0952818180154;273.8482719121499;293.16;5560000.0;3550000.0;3650000.0;1340000.0;3600000.0;2570000.0;5570000.0;0.0;0.014;0.04816666666666667;0.08883333333333333;0.021500000000000002;0.021500000000000002;;10990.6748046875;0.0;3980.44653320312;32562.47265625;513402.2508089413;251497.0071206313;228658.69265139283;228369.3810390818;227219.72489924103;430477.46260093397;458262.81198973843;456273.6486729509;444050.276720603;487756.11219685234;487971.5181027201;455905.59998492966;468580.134230442;465335.1870322967;463051.38004137354;432519.633724407;411111.06218014384;458538.7512291684;457986.28317495435;;196515.0671798046;451095.504565671;206278.00417157006;228658.69265139283;273.8482719121499;4436896.014342455;1675581.8385508724;303979.72948385717;0.0;0;245;260;0;0;0;0;0;126;111;1951038670504.8792;718671649224.8174;1371227117649.5469;12041.456876816512;21747.954618342636;299.7200016196843;4930.5431962565735;3488459.028944919;1575920.758400562;121778.31655781704;1349443.2859813254;2.6063294667367347;0.2953813059453882
8918;2019-02-20 21:38:37.871;800;192;117;117;113;52;196;-183;45;-257;327;327;42;153;244;221;262;194;200;198;194;-186;557;358;365;134;363;256;557;0.0;83.0;435.0;499.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32629.193359375;11033.306640625;0.0;3992.18359375;472.0;96071;;;Calculated values ==>;1550695117.871;353.16;292.36;284.86;284.86;284.46000000000004;278.36;274.1680685717883;292.76000000000005;254.86;277.66;247.46000000000004;305.86;305.86;277.36;288.46000000000004;297.56;295.26000000000005;299.36;292.56;292.96000000000004;292.56;;320.36;254.56000000000003;241.2770596917726;261.9595390733887;274.1680685717883;293.16;5570000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2560000.0;5570000.0;0.0;0.013833333333333333;0.0725;0.08316666666666667;0.021500000000000002;0.021500000000000002;;11033.306640625;0.0;3992.18359375;32629.193359375;513808.0729267407;411902.9413244403;228369.3810390818;228369.3810390818;227219.72489924103;430280.9020939914;458262.81198973843;456315.5696674215;443407.2471738869;488297.68970754585;488297.68970754585;455948.12673956703;469062.49033139524;465029.61547741666;462733.1757949236;432272.7000352115;412673.55452819855;458538.7512291684;457986.28317495435;;198186.82848740023;450888.41895774653;206493.32303283797;228369.3810390818;274.1680685717883;4437439.368769813;1675765.4023184173;304046.1791413353;0.0;0;245;260;0;0;0;0;0;126;111;1951257707004.8442;718752062624.8046;1371381043299.5225;18112.112881007306;20325.525477754894;271.1215128470126;4936.76339592126;3488710.350572819;1576271.4291700295;121783.07436327229;1349525.5272408396;2.904765341211907;0.3080600173013702
8919;2019-02-20 21:39:37.862;805;192;115;115;113;53;196;-181;47;-258;326;326;43;153;246;219;262;193;200;198;194;-184;555;360;365;133;365;258;555;0.0;85.0;440.0;432.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32561.001953125;10930.3310546875;0.0;4020.33374023438;473.0;96072;;;Calculated values ==>;1550695177.862;353.66;292.36;284.66;284.66;284.46000000000004;278.46000000000004;274.38016830617;292.76000000000005;255.06000000000003;277.86;247.36;305.76000000000005;305.76000000000005;277.46000000000004;288.46000000000004;297.76000000000005;295.06;299.36;292.46000000000004;292.96000000000004;292.56;;320.46000000000004;254.76000000000002;241.05796691057077;262.23063862743834;274.38016830617;293.16;5550000.0;3600000.0;3650000.0;1330000.0;3650000.0;2580000.0;5550000.0;0.0;0.014166666666666666;0.07333333333333333;0.07200000000000001;0.021500000000000002;0.021500000000000002;;10930.3310546875;0.0;4020.33374023438;32561.001953125;514588.5707762163;412758.3114497388;227835.04385385563;227835.04385385563;227260.88320682474;430148.3826014536;458262.81198973843;456231.8107227515;443496.1293534738;487968.0460874266;487968.0460874266;455740.0746669138;468785.71826125734;465000.999999308;462164.74920835934;432765.3587109492;413134.7333990844;458538.7512291684;457986.28317495435;;198604.77482894104;451269.30121400836;206870.3892565279;227835.04385385563;274.38016830617;4437982.538909104;1675948.4051778058;304112.9401034018;0.0;0;245;260;0;0;0;0;0;126;111;1951476674154.6145;718832150609.7206;1371535220169.3606;18286.504240856397;17596.721660938594;278.1005252514176;4948.251645403623;3489013.626883578;1576587.4004930449;121787.65052705743;1349607.8900098286;2.749682280778126;0.27991216819842496
8920;2019-02-20 21:40:37.842;809;191;115;115;111;54;196;-183;50;-259;325;326;44;153;246;219;262;193;200;198;194;-187;554;360;365;133;365;261;554;-1.0;83.0;535.0;457.0;129.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32596.783203125;10959.9736328125;0.0;4066.70068359375;475.0;96073;;;Calculated values ==>;1550695237.842;354.06000000000006;292.26000000000005;284.66;284.66;284.26000000000005;278.56;274.38016830617;292.76000000000005;254.86;278.16;247.26000000000002;305.66;305.76000000000005;277.56;288.46000000000004;297.76000000000005;295.06;299.36;292.46000000000004;292.96000000000004;292.56;;320.66;254.46000000000004;241.05796691057077;262.63441904999945;274.38016830617;293.16;5540000.0;3600000.0;3650000.0;1330000.0;3650000.0;2610000.0;5540000.0;0.0;0.013833333333333333;0.08916666666666666;0.07616666666666667;0.021500000000000002;0.021500000000000002;;10959.9736328125;0.0;4066.70068359375;32596.783203125;515160.6557215805;412801.4708678641;227856.11455276326;227856.11455276326;226709.90989288548;430148.3826014536;458262.81198973843;456106.798836512;443389.02400500124;487525.6996064958;487633.8656912287;455364.9365216554;468368.67970380175;465000.999999308;462164.74920835934;433009.89121263515;413548.20129128615;458538.7512291684;457986.28317495435;;199440.67485045042;450959.41198842565;206507.02792914928;227856.11455276326;274.38016830617;4438525.339458398;1676130.7635771912;304180.3095929706;0.0;0;245;260;0;0;0;0;0;126;111;1951695601154.684;718911924009.746;1371690868269.4102;22255.979572573175;18619.123252514884;269.2200439119944;4947.798625377109;3489351.3682974535;1576889.0986011836;121792.21001146699;1349690.3296064162;3.0673534625058982;0.3092274076548598
8921;2019-02-20 21:41:37.873;809;190;116;115;110;54;196;-148;54;-203;326;327;47;152;246;220;262;192;200;197;194;-158;551;358;365;135;363;271;551;0.0;85.0;1167.0;423.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32551.787109375;10781.7666015625;0.0;4214.40625;476.0;96074;;;Calculated values ==>;1550695297.873;354.06000000000006;292.16;284.76000000000005;284.66;284.16;278.56;274.1680685717883;292.76000000000005;258.36;278.56;252.86;305.76000000000005;305.86;277.86;288.36;297.76000000000005;295.16;299.36;292.36;292.86;292.56;;320.76000000000005;257.36;241.49495122638035;263.95629194202945;274.1680685717883;293.16;5510000.0;3579999.9999999995;3650000.0;1350000.0;3629999.9999999995;2710000.0;5510000.0;0.0;0.014166666666666666;0.1945;0.07050000000000001;0.021500000000000002;0.021500000000000002;;10781.7666015625;0.0;4214.40625;32551.787109375;515411.2181466046;413676.3280692049;228208.70246362453;227919.63540541573;226485.61015559043;430280.9020939914;458262.81198973843;454941.4693322159;448941.21174136293;486511.32774146186;486620.7565544639;454056.57264714385;466844.26082736737;465292.22471119097;462600.4079176935;433736.4907772498;414400.9631372732;458400.8548651725;457986.28317495435;;199858.6285646581;453604.4869986484;203737.0300952912;228208.70246362453;274.1680685717883;4439068.524710876;1676312.038355776;304249.3544720669;0.0;0;245;260;0;0;0;0;0;126;111;1951914714304.3152;718992365549.6105;1371850550729.1414;48859.26343158186;17615.655711686682;273.9199748996683;4940.2179852935915;3489944.3015121194;1577191.211102897;121796.73851680232;1349772.7723181045;4.780490183266479;0.42863194789593534
8922;2019-02-20 21:42:37.873;803;192;117;116;112;53;196;-131;56;-131;337;341;51;141;246;221;262;194;199;197;193;-136;583;359;365;135;364;259;576;-1.0;81.0;1325.0;443.0;129.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41380.59765625;19929.486328125;0.0;4003.40673828125;474.0;96075;;;Calculated values ==>;1550695357.873;353.46000000000004;292.36;284.86;284.76000000000005;284.36;278.46000000000004;274.27422755570615;292.76000000000005;260.06;278.76000000000005;260.06;306.86;307.26000000000005;278.26000000000005;287.26000000000005;297.76000000000005;295.26000000000005;299.36;292.56;292.86;292.46000000000004;;320.56;259.56;241.49495122638035;262.3656120759269;274.27422755570615;293.06;5830000.0;3590000.0;3650000.0;1350000.0;3640000.0;2590000.0;5760000.0;0.0;0.013500000000000002;0.22083333333333333;0.07383333333333333;0.021500000000000002;0.021500000000000002;;19929.486328125;0.0;4003.40673828125;41380.59765625;511968.3688322784;252454.42531736265;227972.55534248162;227687.93247304557;226556.3772173951;430214.79039162316;458262.81198973843;457170.5059952601;456362.2790186292;489041.9574876479;489472.0996418102;456558.4414111819;467262.51282748446;465146.75317812245;462582.5062421609;425364.8332833355;253248.80892852604;458400.8548651725;457847.79545119463;;199022.72361097817;455853.6214280916;202630.62905956304;227972.55534248162;274.22477829931813;4439684.627917256;1676567.9654635235;304317.83624696924;0.0;0;246;260;0;0;0;0;0;126;111;1952133714304.3152;719073365549.6105;1372009550729.1414;56210.88948996643;18696.297603209692;2323.566328789928;4942.31766233733;3490819.8861197988;1577493.8107138546;121818.38423599974;1349855.1267818348;3.433478387100922;0.29771258539202483
8923;2019-02-20 21:43:37.864;792;199;116;115;111;53;196;-121;57;-91;345;346;50;114;248;218;262;202;199;197;193;-125;560;363;365;135;368;251;554;-1.0;84.0;1327.0;482.0;128.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;40525.7734375;19203.8046875;0.0;3865.77392578125;460.0;96076;;;Calculated values ==>;1550695417.864;352.36;293.06;284.76000000000005;284.66;284.26000000000005;278.46000000000004;274.69669130483857;292.76000000000005;261.06;278.86;264.06;307.66;307.76000000000005;278.16;284.56;297.96000000000004;294.96000000000004;299.36;293.36;292.86;292.46000000000004;;319.16;260.66;241.49495122638035;261.27494424493943;274.69669130483857;293.06;5600000.0;3629999.9999999995;3650000.0;1350000.0;3679999.9999999995;2510000.0;5540000.0;0.0;0.014;0.22116666666666665;0.08033333333333334;0.021333333333333333;0.021333333333333333;;19203.8046875;0.0;3865.77392578125;40525.7734375;512569.96373631025;415686.1643850296;228144.53572478014;227856.11455276326;226709.90989288548;429947.3805835815;458262.81198973843;458576.28311332234;460401.350097036;490769.781232714;490876.18941069924;457735.2745315582;465283.5840503445;464826.7974263201;461573.7689881714;431524.479070907;416704.642931831;458400.8548651725;457847.79545119463;;193171.6564234249;456971.50277052436;202888.0769845242;228144.53572478014;274.3431584441919;4440367.078628737;1676894.0273063271;304383.402916219;0.0;0;246;260;0;0;0;0;0;126;111;1952352681454.9556;719154353399.8474;1372162527779.5889;56549.70825548585;20411.368538142015;207.47770594706375;4900.336207496842;3491759.4168196786;1577819.6590480697;121839.47310587918;1349937.1365943393;3.5574507919197274;0.32202718041471445
8924;2019-02-20 21:44:37.844;793;191;116;115;109;51;196;-143;41;-90;348;349;37;109;248;218;262;192;199;197;193;-139;555;360;365;133;365;246;549;-2.0;109.0;473.0;447.0;129.0;0;93;1;1;1;0;0;0;0;0;1;1;1;0;0;40248.2734375;19081.25390625;0.0;3770.06103515625;448.0;96077;;;Calculated values ==>;1550695477.844;352.46000000000004;292.26000000000005;284.76000000000005;284.66;284.06;278.26000000000005;274.38016830617;292.76000000000005;258.86;277.26000000000005;264.16;307.96000000000004;308.06;276.86;284.06;297.96000000000004;294.96000000000004;299.36;292.36;292.86;292.46000000000004;;317.96000000000004;259.26000000000005;241.05796691057077;260.58029834229245;274.38016830617;293.06;5550000.0;3600000.0;3650000.0;1330000.0;3650000.0;2460000.0;5490000.0;0.0;0.018166666666666668;0.07883333333333334;0.0745;0.021500000000000002;0.021500000000000002;;19081.25390625;0.0;3770.06103515625;40248.2734375;513119.15113305603;414840.6948555996;228251.74451869132;227962.24230713688;226241.1246311094;430148.3826014536;458262.81198973843;457459.7496793268;460805.93164532795;491625.77506512543;491731.53151795454;456979.7750991051;465431.17947317124;465264.19953021937;462031.17872931756;432765.3587109492;415191.4900061728;458400.8548651725;457847.79545119463;;188156.80290529504;455873.548347267;200622.96514940003;228251.74451869132;273.44482242683455;4441039.97131389;1677212.9631139915;304447.0136635944;0.0;0;246;260;0;0;0;0;0;126;111;1952571608455.0251;719234726599.8729;1372311578079.6362;20247.299847109225;19016.168448241086;319.25861480343787;4936.315095048822;3492399.1785623813;1578148.112335458;121843.86111206372;1350019.0813645218;1.948204824070527;0.19910440122491252
8925;2019-02-20 21:45:37.875;798;188;117;116;109;48;196;-158;-75;-137;350;351;-84;85;247;220;262;190;200;197;193;-160;555;357;365;132;362;244;550;0.0;83.0;723.0;467.0;128.0;0;91;1;1;1;0;0;0;0;0;1;1;1;0;0;40258.65234375;19128.396484375;0.0;3723.15258789062;441.0;96078;;;Calculated values ==>;1550695537.875;352.96000000000004;291.96000000000004;284.86;284.76000000000005;284.06;277.96000000000004;274.0616903277293;292.76000000000005;257.36;265.66;259.46000000000004;308.16;308.26000000000005;264.76000000000005;281.66;297.86;295.16;299.36;292.16;292.86;292.46000000000004;;317.26000000000005;257.16;240.83765695389522;260.2995467637923;274.0616903277293;293.16;5550000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2440000.0;5500000.0;0.0;0.013833333333333333;0.12050000000000001;0.07783333333333334;0.021333333333333333;0.021333333333333333;;19128.396484375;0.0;3723.15258789062;40258.65234375;513732.1486160501;413351.9237643686;228520.26270263235;228230.19690437103;226221.03737434192;430346.717906069;458262.81198973843;443246.4361689799;456238.1208313767;492050.72621153935;492156.2091097569;442043.6260470731;462954.74570370873;465568.3016696177;462751.0426575283;432765.3587109492;414083.7466353395;458400.8548651725;457847.79545119463;;185231.60634950487;453901.9419147142;201317.67993559892;228520.26270263235;273.70410677840056;4441711.208987978;1677531.5413804827;304509.48937279545;0.0;0;246;260;0;0;0;0;0;126;111;1952790721604.6562;719314267674.739;1372458654029.3887;29152.41512612241;19659.47505737447;258.42896704593386;4892.3206986359955;3492811.0555463484;1578470.5758842602;121848.67766250367;1350101.0289804018;2.3614434049318773;0.23311166754664617
8926;2019-02-20 21:46:37.865;803;188;117;116;109;46;195;-160;-94;-135;352;352;-97;46;246;221;262;190;199;197;193;-162;555;358;365;131;363;242;550;-1.0;109.0;633.0;451.0;129.0;0;84;1;1;1;0;0;0;0;0;1;1;1;0;0;40243.390625;19155.0625;0.0;3672.6337890625;436.0;96079;;;Calculated values ==>;1550695597.865;353.46000000000004;291.96000000000004;284.86;284.76000000000005;284.06;277.76000000000005;274.1680685717883;292.66;257.16;263.76000000000005;259.66;308.36;308.36;263.46000000000004;277.76000000000005;297.76000000000005;295.26000000000005;299.36;292.16;292.86;292.46000000000004;;316.76000000000005;256.96000000000004;240.61611355647437;260.01710675043796;274.1680685717883;293.06;5550000.0;3579999.9999999995;3650000.0;1310000.0;3629999.9999999995;2420000.0;5500000.0;0.0;0.018166666666666668;0.1055;0.07516666666666666;0.021500000000000002;0.021500000000000002;;19155.0625;0.0;3672.6337890625;40243.390625;514344.08768107;413351.9237643686;228520.26270263235;228230.19690437103;226221.03737434192;430280.9020939914;458124.62172241724;441113.16366827453;456601.2472856504;492474.217865935;492474.217865935;440706.82534822315;458694.8857832068;465292.22471119097;462733.1757949236;432765.3587109492;414083.7466353395;458400.8548651725;457847.79545119463;;183142.23651711168;453865.1077538605;201358.04750859572;228520.26270263235;273.72434872758583;4442381.947537765;1677850.5170339325;304571.110654021;0.0;0;246;260;0;0;0;0;0;126;111;1953009685104.6912;719393154524.7516;1372604429729.4119;25294.164754846115;18980.11402843573;339.38261937357584;4930.541954094089;3493264.701425179;1578792.5187939305;121853.65859543075;1350182.8725263227;2.17035493767664;0.21517023419895467
8927;2019-02-20 21:47:37.866;802;181;115;115;108;44;195;-176;-77;-151;358;361;-76;62;245;222;262;181;200;197;194;-174;528;353;365;130;358;261;528;86.0;86.0;472.0;465.0;128.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;31927.171875;10401.6513671875;0.0;3952.8310546875;438.0;96080;;;Calculated values ==>;1550695657.866;353.36;291.26000000000005;284.66;284.66;283.96000000000004;277.56;273.6339639331285;292.66;255.56000000000003;265.46000000000004;258.06;308.96000000000004;309.26000000000005;265.56;279.36;297.66;295.36;299.36;291.26000000000005;292.86;292.56;;316.96000000000004;255.76000000000002;240.39332010688793;262.63441904999945;273.6339639331285;293.16;5280000.0;3529999.9999999995;3650000.0;1300000.0;3579999.9999999995;2610000.0;5280000.0;0.014333333333333333;0.014333333333333333;0.07866666666666666;0.0775;0.021333333333333333;0.035666666666666666;;10401.6513671875;0.0;3952.8310546875;31927.171875;516479.5060895883;419346.0031706415;228422.67924295602;228422.67924295602;226385.6168149119;430607.02586249536;458124.62172241724;439399.19021721015;455147.12920508615;491080.3512995513;491402.0494696758;439541.4383375003;457579.9506683751;465885.42676947766;463613.17710080923;438995.0350985818;419346.0031706415;458400.8548651725;457986.28317495435;;183977.97901196036;452810.1878202263;200121.61143391105;217049.35292717157;273.2172385867165;4442983.378914895;1678096.8270876273;304634.6572534011;0.0;0;246;260;0;0;0;0;0;126;111;1953228688754.4265;719471455829.657;1372755332244.2295;18823.169530952862;19583.36466993943;281.6361243004779;8593.417178837586;3493632.352004524;1579113.8864720676;121858.8338378744;1350295.5740639553;3.2938552651663193;0.3123426700607202
8928;2019-02-20 21:48:37.836;791;176;116;115;108;44;195;-187;-72;-186;375;379;-74;79;243;224;262;178;200;197;194;-188;540;351;365;131;356;262;541;187.0;82.0;468.0;468.0;128.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;32215.88671875;10685.505859375;0.0;3917.4521484375;448.0;96081;;;Calculated values ==>;1550695717.836;352.26;290.76000000000005;284.76000000000005;284.66;283.96000000000004;277.56;273.4187578820637;292.66;254.46000000000004;265.96000000000004;254.56000000000003;310.66;311.06;265.76000000000005;281.06;297.46000000000004;295.56;299.36;290.96000000000004;292.86;292.56;;317.96000000000004;254.36;240.61611355647437;262.7682575881327;273.4187578820637;293.16;5400000.0;3510000.0;3650000.0;1310000.0;3560000.0;2620000.0;5410000.0;0.03116666666666667;0.013666666666666666;0.078;0.078;0.021333333333333333;0.052500000000000005;;10685.505859375;0.0;3917.4521484375;32215.88671875;514146.97030727554;412663.7354477416;228426.06992450266;228134.7894340929;226117.64674176998;430735.4089219946;458124.62172241724;439892.41145105707;451409.95325916307;492794.5447390662;493222.1839917302;439608.29586028616;459487.3850727605;465913.9958927326;464171.182377635;436316.4409980719;413408.5767822079;458400.8548651725;457986.28317495435;;188156.80290529504;451204.2957872111;200571.08557093918;211889.93635587924;273.3851482586362;4443517.637140687;1678272.4655347774;304700.2101539451;0.0;0;246;260;0;0;0;0;0;126;111;1953447579254.531;719549716679.6943;1372912153794.3042;18667.063418649195;19549.39039686921;313.0741442834752;12920.058208001445;3493944.6144032823;1579439.8297113003;121863.78727882217;1350474.763386117;3.5232304400435916;0.29993035900403026
8929;2019-02-20 21:49:37.867;778;182;117;117;111;46;195;-189;-61;-198;387;389;-69;77;242;225;262;184;200;197;193;-192;552;353;365;130;358;260;552;153.0;81.0;473.0;479.0;128.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;32363.462890625;10968.51171875;0.0;3855.21606445312;457.0;96082;;;Calculated values ==>;1550695777.867;350.96000000000004;291.36;284.86;284.86;284.26000000000005;277.76000000000005;273.6339639331285;292.66;254.26000000000002;267.06;253.36;311.86;312.06;266.26000000000005;280.86;297.36;295.66;299.36;291.56;292.86;292.46000000000004;;318.86;253.96000000000004;240.39332010688793;262.5002047102346;273.6339639331285;293.16;5520000.0;3529999.9999999995;3650000.0;1300000.0;3579999.9999999995;2600000.0;5520000.0;0.025500000000000002;0.013500000000000002;0.07883333333333334;0.07983333333333334;0.021333333333333333;0.04683333333333334;;10968.51171875;0.0;3855.21606445312;32363.462890625;511532.8157759281;249798.2432031742;228476.88682950055;228476.88682950055;226750.5488814185;430607.02586249536;458124.62172241724;441858.0653023428;450349.5096849107;494285.0136409085;494497.8652394818;440744.18554003205;459559.72381726553;465494.84668458975;464006.37310129235;433495.4418858797;250578.01095715494;458400.8548651725;457847.79545119463;;191917.91438739494;450966.9353599155;201451.50176981813;213761.9974553674;273.6339639331285;4444056.07643864;1678453.0089142504;304765.01585485553;0.0;0;246;260;0;0;0;0;0;126;111;1953666692405.0322;719628057134.8735;1373068834704.6626;18952.0507584807;19919.64878160944;2469.385317537785;11431.351539471243;3494258.268993329;1579768.9083080147;121886.98642109089;1350677.7966474914;3.5599976719011277;0.3035503150401788
8930;2019-02-20 21:50:37.847;772;188;119;118;113;48;195;-182;-39;-237;391;390;-52;91;243;225;262;191;199;197;193;-187;557;356;365;136;361;257;557;-2.0;78.0;498.0;551.0;128.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32480.83984375;11058.29296875;0.0;3900.02514648438;462.0;96083;;;Calculated values ==>;1550695837.847;350.36;291.96000000000004;285.06;284.96000000000004;284.46000000000004;277.96000000000004;273.955091788801;292.66;254.96000000000004;269.26000000000005;249.46000000000004;312.26000000000005;312.16;267.96000000000004;282.26000000000005;297.46000000000004;295.66;299.36;292.26000000000005;292.86;292.46000000000004;;319.36;254.46000000000004;241.71165711629368;262.0952818180154;273.955091788801;293.06;5570000.0;3560000.0;3650000.0;1360000.0;3610000.0;2570000.0;5570000.0;0.0;0.013000000000000001;0.083;0.09183333333333334;0.021333333333333333;0.021333333333333333;;11058.29296875;0.0;3900.02514648438;32480.83984375;510358.4085036428;410295.9558455669;228948.7842775292;228658.69265139283;227219.72489924103;430412.23801567365;458124.62172241724;445447.8795747959;445161.81580815534;495021.56922115874;494915.5279122207;443703.9510339145;461697.9625374696;465189.78860520123;463561.2915065947;432272.7000352115;411509.7758049635;458400.8548651725;457847.79545119463;;194007.49548133422;450434.11030183156;204741.5955765258;228948.7842775292;273.9550917888009;4444596.2655030545;1678636.50443374;304829.62132237374;0.0;0;246;260;0;0;0;0;0;126;111;1953885619404.2317;719707830534.5818;1373223883004.0957;19978.621571856416;22562.762602273913;269.91801499322435;4883.178905038196;3494582.5831208057;1580122.810394888;121909.8063396026;1350813.705749225;3.188492230659745;0.34248107376925174
8931;2019-02-20 21:51:37.858;772;191;119;119;114;50;195;-175;-17;-247;380;375;-31;99;245;225;262;193;199;197;193;-179;553;360;365;140;365;258;553;-1.0;110.0;472.0;567.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32429.650390625;10962.8515625;0.0;3914.6142578125;465.0;96084;;;Calculated values ==>;1550695897.858;350.36;292.26000000000005;285.06;285.06;284.56;278.16;274.38016830617;292.66;255.66000000000003;271.46000000000004;248.46000000000004;311.16;310.66;270.06;283.06;297.66;295.66;299.36;292.46000000000004;292.86;292.46000000000004;;319.66;255.26000000000002;242.56692532238324;262.23063862743834;274.38016830617;293.06;5530000.0;3600000.0;3650000.0;1400000.0;3650000.0;2580000.0;5530000.0;0.0;0.018333333333333333;0.07866666666666666;0.0945;0.021333333333333333;0.021333333333333333;;10962.8515625;0.0;3914.6142578125;32429.650390625;510706.5880858521;413220.0903815756;229036.45251990337;229036.45251990337;227589.36225082667;430148.3826014536;458124.62172241724;448152.39816772623;443308.39552771143;493749.1349446247;493216.9014897839;446315.3049038411;462494.68447597785;464869.23356765806;462963.62376627576;433253.2470958222;413956.2836987002;458400.8548651725;457847.79545119463;;195261.2709748474;450567.4275729035;206980.8375270231;229036.45251990337;274.38016830617;4445137.2854252225;1678820.047615394;304894.75525661174;0.0;0;246;260;0;0;0;0;0;126;111;1954104659554.8025;719790645714.7976;1373378411329.4985;18972.162770401977;23018.932759335697;353.7776622805698;4881.30864920088;3494907.2324993135;1580502.7274959262;121915.00475646183;1350895.091397023;3.174343158412119;0.34455133696356627
8932;2019-02-20 21:52:37.888;774;191;119;119;115;52;195;-174;0;-245;361;355;-11;114;246;224;262;193;199;197;193;-179;554;359;365;142;364;260;554;-2.0;87.0;537.0;551.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32487.875;10941.5400390625;0.0;3905.35375976562;466.0;96085;;;Calculated values ==>;1550695957.888;350.56000000000006;292.26000000000005;285.06;285.06;284.66;278.36;274.27422755570615;292.66;255.76000000000002;273.16;248.66000000000003;309.26000000000005;308.66;272.06;284.56;297.76000000000005;295.56;299.36;292.46000000000004;292.86;292.46000000000004;;319.76000000000005;255.26000000000002;242.98782864720522;262.5002047102346;274.27422755570615;293.06;5540000.0;3590000.0;3650000.0;1420000.0;3640000.0;2600000.0;5540000.0;0.0;0.0145;0.0895;0.09183333333333334;0.021333333333333333;0.021333333333333333;;10941.5400390625;0.0;3905.35375976562;32487.875;510866.62358110014;412801.4708678641;229014.4531857927;229014.4531857927;227856.11455276326;430214.79039162316;458124.62172241724;449985.0013450601;443131.9960962379;491509.30840536987;490866.38632497896;448561.4055851513;463966.9600669488;465146.75317812245;462980.92809904646;433009.89121263515;413548.20129128615;458400.8548651725;457847.79545119463;;195679.20071851107;450215.1043838707;206345.2067720333;229014.4531857927;274.27422755570615;4445678.535292909;1679002.675480285;304959.95423992723;0.0;0;246;260;0;0;0;0;0;126;111;1954323769054.698;719875288014.7573;1373533889029.4243;21805.7616142859;22395.38559735374;282.1945038595605;4881.777968328574;3495247.218443709;1580881.3693750447;121920.30717439449;1350976.491131658;3.3249459686796046;0.3521453857666298
8933;2019-02-20 21:53:37.858;776;191;118;117;114;52;195;-173;10;-242;342;338;2;111;246;224;262;192;199;197;193;-177;552;359;365;143;364;262;552;-2.0;85.0;528.0;540.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32440.61328125;10903.0126953125;0.0;3956.240234375;467.0;96086;;;Calculated values ==>;1550696017.858;350.76;292.26000000000005;284.96000000000004;284.86;284.56;278.36;274.27422755570615;292.66;255.86;274.16;248.96000000000004;307.36;306.96000000000004;273.36;284.26000000000005;297.76000000000005;295.56;299.36;292.36;292.86;292.46000000000004;;319.86;255.46000000000004;243.1966462407574;262.7682575881327;274.27422755570615;293.06;5520000.0;3590000.0;3650000.0;1430000.0;3640000.0;2620000.0;5520000.0;0.0;0.014166666666666666;0.08800000000000001;0.09000000000000001;0.021333333333333333;0.021333333333333333;;10903.0126953125;0.0;3956.240234375;32440.61328125;511286.5569996102;413633.1203958097;228767.29854100602;228476.88682950055;227610.32368758568;430214.79039162316;458124.62172241724;450909.3518193919;443262.90367671126;489250.9710962347;488819.4641174813;449880.10017598694;463316.1902149861;465146.75317812245;462980.92809904646;433495.4418858797;413998.2807911148;458400.8548651725;457847.79545119463;;196097.13278094304;450249.56696562504;206290.66372126486;228767.29854100602;274.27422755570615;4446219.335493476;1679184.6224008552;305025.4347666013;0.0;0;246;260;0;0;0;0;0;126;111;1954542659554.8025;719960745264.7981;1373690410729.499;21526.44455263518;21956.30129199242;276.2097821758367;4887.05060075069;3495608.13961108;1581250.7819672702;121924.95821676248;1351057.8573329868;3.2737854626839025;0.34554261156844757
8934;2019-02-20 21:54:37.879;775;189;116;116;113;53;195;-169;15;-240;327;326;10;123;246;225;262;190;199;197;193;-174;552;358;365;144;363;267;552;-1.0;85.0;737.0;546.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32463.419921875;10887.95703125;0.0;4014.935546875;467.0;96087;;;Calculated values ==>;1550696077.879;350.66;292.06;284.76000000000005;284.76000000000005;284.46000000000004;278.46000000000004;274.1680685717883;292.66;256.26000000000005;274.66;249.16000000000003;305.86;305.76000000000005;274.16;285.46000000000004;297.76000000000005;295.66;299.36;292.16;292.86;292.46000000000004;;319.86;255.76000000000002;243.40439225979637;263.43189868330234;274.1680685717883;293.06;5520000.0;3579999.9999999995;3650000.0;1440000.0;3629999.9999999995;2670000.0;5520000.0;0.0;0.014166666666666666;0.12283333333333334;0.091;0.021333333333333333;0.021333333333333333;;10887.95703125;0.0;4014.935546875;32463.419921875;511163.36041741836;412889.33823237545;228187.26094971248;228187.26094971248;227322.99139274858;430280.9020939914;458124.62172241724;450658.05481633596;443284.9143853872;487070.85340754536;486961.9468594741;450009.7021802555;463997.57909986586;465292.22471119097;463263.0670591279;433495.4418858797;413263.53111073095;458400.8548651725;457847.79545119463;;196097.13278094304;450390.24228577036;205520.20235362466;228187.26094971248;274.16806857178835;4446760.39173944;1679366.2773719612;305091.8844806064;0.0;0;246;260;0;0;0;0;0;126;111;1954761736204.4683;720046875399.6667;1373849166274.2568;30111.099544169705;22283.17363382526;286.6187359812743;4899.424736031619;3496038.6030874;1581619.573289558;121929.65009598981;1351139.4398378886;3.8637007109966235;0.39016427170448476
8935;2019-02-20 21:55:37.849;772;189;116;115;111;51;195;-167;23;-239;320;321;17;116;246;226;262;191;199;197;193;-170;554;357;365;145;362;270;554;-1.0;85.0;546.0;524.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32611.677734375;10894.3935546875;0.0;4072.22143554688;466.0;96088;;;Calculated values ==>;1550696137.849;350.36;292.06;284.76000000000005;284.66;284.26000000000005;278.26000000000005;274.0616903277293;292.66;256.46000000000004;275.46000000000004;249.26000000000002;305.16;305.26000000000005;274.86;284.76000000000005;297.76000000000005;295.76000000000005;299.36;292.26000000000005;292.86;292.46000000000004;;319.76000000000005;256.16;243.61107973660833;263.82572766246335;274.0616903277293;293.06;5540000.0;3570000.0000000005;3650000.0;1450000.0;3620000.0000000005;2700000.0;5540000.0;0.0;0.014166666666666666;0.091;0.08733333333333333;0.021333333333333333;0.021333333333333333;;10894.3935546875;0.0;4072.22143554688;32611.677734375;510619.6229794149;412035.40644734737;228144.53572478014;227856.11455276326;226709.90989288548;430346.717906069;458124.62172241724;451156.81222508;443197.37374932476;485967.72431942355;486077.21544936;450378.0451711551;462715.4438510529;465437.41611875535;463544.24104893836;433009.89121263515;412801.4708678641;458400.8548651725;457847.79545119463;;195679.20071851107;450637.5138751177;205878.06556326448;228144.53572478014;274.0616903277293;4447302.413073927;1679547.7062004698;305159.24375900463;0.0;0;246;260;0;0;0;0;0;126;111;1954980626704.5728;720133532049.7081;1374010185724.3337;22320.36594622521;21375.658485901848;286.2859548842567;4900.336207496842;3496475.3135022554;1581983.2149789287;121934.42191464642;1351221.0636801196;3.2661123858937886;0.3404409013302967
8936;2019-02-20 21:56:37.860;767;194;116;116;111;51;195;-166;36;-238;316;314;29;104;246;226;262;197;199;197;193;-171;577;363;365;145;368;247;572;-1.0;78.0;702.0;539.0;128.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41052.0546875;19976.572265625;0.0;3678.1962890625;464.0;96089;;;Calculated values ==>;1550696197.86;349.86;292.56;284.76000000000005;284.76000000000005;284.26000000000005;278.26000000000005;274.69669130483857;292.66;256.56;276.76000000000005;249.36;304.76000000000005;304.56;276.06;283.56;297.76000000000005;295.76000000000005;299.36;292.86;292.86;292.46000000000004;;319.56;256.06;243.61107973660833;260.72004837742526;274.69669130483857;293.06;5770000.0;3629999.9999999995;3650000.0;1450000.0;3679999.9999999995;2470000.0;5720000.0;0.0;0.013000000000000001;0.11699999999999999;0.08983333333333333;0.021333333333333333;0.021333333333333333;;19976.572265625;0.0;3678.1962890625;41052.0546875;507974.97187940904;253473.31916534808;227769.18126401797;227769.18126401797;226352.5912221013;429947.3805835815;458124.62172241724;456696.53541972896;443307.37368420727;488118.0178880254;487904.62203999853;455850.5513890282;464709.9871696698;464562.0351814137;462645.70173229097;427051.58118449757;254703.87863885745;458400.8548651725;457847.79545119463;;194843.3435325042;450531.6392243874;206939.63924473315;227769.18126401797;274.6966913048386;4447916.3900517505;1679805.0114125963;305223.84241420403;0.0;0;246;261;0;0;0;0;0;126;111;1955199666854.2734;720220547999.5892;1374165314159.1218;29221.556852474507;21882.68133150561;2240.520133093322;4908.343769326435;3496904.908269595;1582343.7672327112;121955.48249241564;1351302.817665298;2.4626367386230994;0.24054197865683882
8937;2019-02-20 21:57:37.850;770;197;114;114;109;51;195;-164;44;-231;293;289;29;83;248;222;262;198;199;197;193;-169;556;361;365;145;366;236;551;-1.0;86.0;791.0;513.0;128.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40184.6953125;19328.513671875;0.0;3492.80004882812;450.0;96090;;;Calculated values ==>;1550696257.85;350.16;292.86;284.56;284.56;284.06;278.26000000000005;274.4858918419099;292.66;256.76000000000005;277.56;250.06000000000003;302.46000000000004;302.06;276.06;281.46000000000004;297.96000000000004;295.36;299.36;292.96000000000004;292.86;292.46000000000004;;318.16;256.26000000000005;243.61107973660833;259.15941142434775;274.4858918419099;293.06;5560000.0;3610000.0;3650000.0;1450000.0;3660000.0;2360000.0;5510000.0;0.0;0.014333333333333333;0.13183333333333333;0.08549999999999999;0.021333333333333333;0.021333333333333333;;19328.513671875;0.0;3492.80004882812;40184.6953125;510197.9639281929;416143.28649519663;227631.33601229617;227631.33601229617;226200.997294266;430081.6785162784;458124.62172241724;459405.7158641827;444075.40896180295;486902.4242734551;486478.6543243319;457643.708316057;463912.1881451915;465118.6810666539;462413.7112240227;432519.633724407;416480.9241581686;458400.8548651725;457847.79545119463;;188992.59102226305;450743.3372405192;205903.7577489855;227631.33601229617;274.4858918419099;4448593.250139705;1680132.4992050638;305283.59075731214;0.0;0;246;261;0;0;0;0;0;126;111;1955418630354.3083;720307533499.603;1374310190009.1448;33420.0081448535;20933.78404652613;229.88817044941698;4911.284468029834;3497426.8343091486;1582700.511643605;121976.06579715913;1351384.6342622498;2.6069912345092576;0.2554689137902518
8938;2019-02-20 21:58:37.891;782;181;113;112;105;48;195;-160;51;-199;275;275;30;104;246;223;262;181;199;197;193;-161;527;353;365;145;358;257;527;182.0;81.0;581.0;518.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31831.01953125;10433.41015625;0.0;3862.98828125;446.0;96091;;;Calculated values ==>;1550696317.891;351.36;291.26000000000005;284.46000000000004;284.36;283.66;277.96000000000004;273.6339639331285;292.66;257.16;278.26000000000005;253.26000000000002;300.66;300.66;276.16;283.56;297.76000000000005;295.46000000000004;299.36;291.26000000000005;292.86;292.46000000000004;;317.76000000000005;257.06;243.61107973660833;262.0952818180154;273.6339639331285;293.06;5270000.0;3529999.9999999995;3650000.0;1450000.0;3579999.9999999995;2570000.0;5270000.0;0.030333333333333334;0.013500000000000002;0.09683333333333333;0.08633333333333333;0.021333333333333333;0.051666666666666666;;10433.41015625;0.0;3862.98828125;31831.01953125;514157.4904236205;419692.460263698;227858.67412853826;227566.64707558215;225544.66814080338;430607.02586249536;458124.62172241724;456885.1506218106;447545.30646371533;482550.3058940119;482550.3058940119;454300.3895860317;463234.65949332155;466015.41043311567;463744.35380676674;439212.4253955406;419692.460263698;458400.8548651725;457847.79545119463;;187321.02276691253;451588.10667274595;202818.65104508723;213157.7573505122;273.6339639331285;4449193.7911875015;1680380.6847151148;305344.93088065466;0.0;0;246;261;0;0;0;0;0;126;111;1955637780004.775;720394592949.7883;1374458191074.4597;24602.106042346044;21477.096335854538;263.519529279875;12642.318635201926;3497910.682332111;1583054.1771539466;121980.1803376817;1351531.0142464393;4.125867140633292;0.35818802705779945
8939;2019-02-20 21:59:37.841;783;175;114;113;106;48;195;-156;55;-169;282;286;42;121;243;225;262;176;199;197;193;-156;541;350;365;145;355;265;541;-1.0;79.0;584.0;514.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32221.861328125;10666.6865234375;0.0;4004.76098632812;452.0;96092;;;Calculated values ==>;1550696377.841;351.46000000000004;290.66;284.56;284.46000000000004;283.76000000000005;277.96000000000004;273.3108153835814;292.66;257.56;278.66;256.26000000000005;301.36;301.76000000000005;277.36;285.26000000000005;297.46000000000004;295.66;299.36;290.76000000000005;292.86;292.46000000000004;;318.36;257.56;243.61107973660833;263.1675429290057;273.3108153835814;293.06;5410000.0;3500000.0;3650000.0;1450000.0;3550000.0;2650000.0;5410000.0;0.0;0.013166666666666667;0.09733333333333333;0.08566666666666665;0.021333333333333333;0.021333333333333333;;10666.6865234375;0.0;4004.76098632812;32221.861328125;513088.9423281957;247663.56910712953;227844.3100181461;227554.62049070376;225548.02166610118;430799.1582183253;458124.62172241724;456065.4032244539;450743.3372405192;482374.12410584965;482814.31679661357;454443.9638422685;464055.5904107582;466058.0093327334;464448.7891454485;436087.0797855986;412663.7354477416;458400.8548651725;457847.79545119463;;189828.38726562503;452114.4824867188;201034.6772654218;227844.3100181461;273.3108153835814;4449727.120383414;1680556.3723258027;305410.4408207889;0.0;0;246;261;0;0;0;0;0;126;111;1955856597504.949;720481520449.8574;1374614660574.5842;24822.990660012456;21509.16998062444;308.40736711511767;4906.741022571702;3498322.214908453;1583412.0975244637;121984.94242344088;1351677.1345419006;3.513443986764957;0.36123879806134046
8940;2019-02-20 22:00:37.862;777;182;116;115;110;49;195;-166;55;-175;297;303;49;118;242;226;262;185;199;197;193;-170;554;354;365;145;359;267;554;0.0;84.0;488.0;520.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32521.078125;10908.45703125;0.0;4042.09838867188;456.0;96093;;;Calculated values ==>;1550696437.862;350.86;291.36;284.76000000000005;284.66;284.16;278.06;273.7412296467126;292.66;256.56;278.66;255.66000000000003;302.86;303.46000000000004;278.06;284.96000000000004;297.36;295.76000000000005;299.36;291.66;292.86;292.46000000000004;;318.76000000000005;256.16;243.61107973660833;263.43189868330234;273.7412296467126;293.06;5540000.0;3540000.0;3650000.0;1450000.0;3590000.0;2670000.0;5540000.0;0.0;0.014;0.08133333333333333;0.08666666666666667;0.021333333333333333;0.021333333333333333;;10908.45703125;0.0;4042.09838867188;32521.078125;511236.7829527942;249697.51223758972;228144.53572478014;227856.11455276326;226425.17936498643;430542.39183029096;458124.62172241724;455734.45731961867;450107.6228879623;483789.6732107441;484448.29245279444;454984.5902320973;463403.06419207226;465349.75327765616;463989.4189834076;433009.89121263515;250866.03273033988;458400.8548651725;457847.79545119463;;191500.00471740507;450637.5138751177;201720.3050029088;228144.53572478014;273.7412296467126;4450266.833711607;1680736.228115986;305477.5214521514;0.0;0;246;261;0;0;0;0;0;126;111;1956075674154.6147;720568550899.7246;1374774316434.3408;20659.817721759067;21572.824768924773;2550.014018752134;4900.336207496842;3498701.3709692475;1583771.2398026467;122008.77093868247;1351758.888789335;3.3231536435582414;0.33547248722873424
8941;2019-02-20 22:01:37.872;772;189;118;117;112;51;195;-170;48;-183;311;315;46;133;244;224;261;191;199;197;193;-174;555;358;365;144;363;267;555;-1.0;83.0;477.0;517.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32580.25390625;10925.533203125;0.0;4047.5087890625;458.0;96094;;;Calculated values ==>;1550696497.872;350.36;292.06;284.96000000000004;284.86;284.36;278.26000000000005;274.1680685717883;292.66;256.16;277.96000000000004;254.86;304.26000000000005;304.66;277.76000000000005;286.46000000000004;297.56;295.56;299.26000000000005;292.26000000000005;292.86;292.46000000000004;;318.96000000000004;255.76000000000002;243.40439225979637;263.43189868330234;274.1680685717883;293.06;5550000.0;3579999.9999999995;3650000.0;1440000.0;3629999.9999999995;2670000.0;5550000.0;0.0;0.013833333333333333;0.07949999999999999;0.08616666666666667;0.021333333333333333;0.021333333333333333;;10925.533203125;0.0;4047.5087890625;32580.25390625;510532.60472357896;411599.12119771366;228701.9733407252;228412.22449851246;226974.91020018916;430280.9020939914;458124.62172241724;454859.23926218;449436.17993350263;485324.5600523522;485761.90172759217;454608.2120918402;465181.1600101149;465029.61547741666;463130.76999981416;432533.37858793477;412377.0396431636;458400.8548651725;457847.79545119463;;192335.8262164488;450390.24228577036;202992.65050593487;228701.9733407252;274.1680685717883;4450809.435230298;1680918.2083595635;305544.946080854;0.0;0;246;261;0;0;0;0;0;126;111;1956294710654.5798;720655265349.7108;1374934543134.3154;20023.393806121483;21317.42582502916;278.8293554026676;4888.444205023347;3499040.4542363863;1584128.718127332;122032.34856241247;1351840.4755549547;3.1061218699475526;0.32847819623206365
8942;2019-02-20 22:02:37.863;771;192;117;117;113;53;195;-167;43;-187;321;324;41;125;245;223;262;194;199;197;193;-171;557;359;365;143;364;269;557;-2.0;84.0;447.0;524.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32641.560546875;10993.69140625;0.0;4080.716796875;459.0;96095;;;Calculated values ==>;1550696557.863;350.26;292.36;284.86;284.86;284.46000000000004;278.46000000000004;274.27422755570615;292.66;256.46000000000004;277.46000000000004;254.46000000000004;305.26000000000005;305.56;277.26000000000005;285.66;297.66;295.46000000000004;299.36;292.56;292.86;292.46000000000004;;319.06;256.06;243.1966462407574;263.6948088759802;274.27422755570615;293.06;5570000.0;3590000.0;3650000.0;1430000.0;3640000.0;2690000.0;5570000.0;0.0;0.014;0.0745;0.08733333333333333;0.021333333333333333;0.021333333333333333;;10993.69140625;0.0;4080.716796875;32641.560546875;510234.55063285085;411902.9413244403;228369.3810390818;228369.3810390818;227219.72489924103;430214.79039162316;458124.62172241724;453890.5520835053;449190.5336859427;486190.5961887995;486518.4784292319;453637.1052473653;463939.95031378645;465015.24582933175;462848.23961327464;432272.7000352115;412673.55452819855;458400.8548651725;457847.79545119463;;192753.74022246967;450882.5203981504;203671.16152731943;228369.3810390818;274.2742275557061;4451352.868822902;1681100.8411654192;305612.6711337171;0.0;0;246;261;0;0;0;0;0;126;111;1956513677804.35;720741352434.6205;1375095319014.1467;18641.344596435847;21589.79200805257;274.3880370981814;4895.539507458407;3499362.61205848;1584486.2246415436;122036.9580158234;1351921.9965224937;3.011797447519906;0.3225910562135679
