;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8943;2019-02-20 22:03:37.853;772;201;116;116;113;54;195;-168;41;-225;325;323;36;108;247;221;262;204;199;197;193;-173;577;366;365;143;371;242;571;-2.0;85.0;471.0;533.0;128.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40675.42578125;19837.759765625;0.0;3613.908203125;457.0;96096;;;Calculated values ==>;1550696617.853;350.36;293.26000000000005;284.76000000000005;284.76000000000005;284.46000000000004;278.56;275.0112864084945;292.66;256.36;277.26000000000005;250.66000000000003;305.66;305.46000000000004;276.76000000000005;283.96000000000004;297.86;295.26000000000005;299.36;293.56;292.86;292.46000000000004;;318.86;255.86;243.1966462407574;260.01710675043796;275.0112864084945;293.06;5770000.0;3660000.0;3650000.0;1430000.0;3710000.0;2420000.0;5710000.0;0.0;0.014166666666666666;0.0785;0.08883333333333333;0.021333333333333333;0.021333333333333333;;19837.759765625;0.0;3613.908203125;40675.42578125;508604.624041668;409273.35411415424;227789.61331188004;227789.61331188004;226937.00086610694;429743.705733735;458124.62172241724;458102.29215715075;445115.1280757043;489625.0140346717;489413.28878960706;457507.6745058133;465893.452525851;464253.7144485734;461518.9443161543;427051.58118449757;410538.07893338334;458400.8548651725;457847.79545119463;;191917.91438739494;450671.7369690935;207531.87298754096;227789.61331188004;275.0112864084945;4451963.74187992;1681357.7271037656;305676.78232174815;0.0;0;246;262;0;0;0;0;0;126;111;1956732641304.385;720827138134.6342;1375248593464.1711;19669.777904814368;21598.924583694585;233.94128189078492;4907.907885638711;3499681.8182028155;1584846.07062887;122041.19338746938;1352003.67830155;1.9789872395380064;0.21060141401554272
8944;2019-02-20 22:04:37.854;787;196;112;111;107;55;195;-170;46;-238;307;301;28;95;249;217;261;197;199;197;193;-174;532;362;365;143;367;243;533;-2.0;86.0;425.0;517.0;128.0;0;100;99;1;0;0;0;0;0;0;1;1;1;0;0;31855.90234375;10555.4521484375;0.0;3664.05419921875;446.0;96097;;;Calculated values ==>;1550696677.854;351.86;292.76000000000005;284.36;284.26000000000005;283.86;278.66;274.5913991737795;292.66;256.16;277.76000000000005;249.36;303.86;303.26000000000005;275.96000000000004;282.66;298.06;294.86;299.26000000000005;292.86;292.86;292.46000000000004;;317.76000000000005;255.76000000000002;243.1966462407574;260.1585393101385;274.5913991737795;293.06;5320000.0;3620000.0000000005;3650000.0;1430000.0;3670000.0000000005;2430000.0;5330000.0;0.0;0.014333333333333333;0.07083333333333333;0.08616666666666667;0.021333333333333333;0.021333333333333333;;10555.4521484375;0.0;3664.05419921875;31855.90234375;514338.3537823964;422085.53777255723;227436.3901368784;227146.51660330544;225994.75266821872;430014.67791919125;458124.62172241724;458536.1807294529;443700.46768907615;487604.4057545638;486965.48165008996;456388.25082575704;464258.3525530931;465104.8312706036;461592.2958648185;437909.1312798469;422369.0522062338;458400.8548651725;457847.79545119463;;187321.02276691253;450566.2702169862;207309.5634062203;227436.3901368784;274.5913991737795;4452568.179689762;1681611.008091696;305737.4330194302;0.0;0;246;262;0;0;0;0;0;126;111;1956951644954.9907;720912939564.8715;1375394095889.5735;17795.21872706231;20960.61957019433;222.74113338845447;4915.4433133720795;3499994.0317124166;1585200.7394088479;122044.999137702;1352085.5409261226;3.086887946096108;0.33022291009650606
8945;2019-02-20 22:05:37.864;798;178;111;111;103;51;195;-179;52;-243;292;291;30;126;246;219;261;178;199;197;193;-176;530;352;365;142;357;255;530;2.0;83.0;434.0;519.0;128.0;0;100;98;1;0;0;0;0;0;0;1;1;1;0;0;31865.927734375;10416.4296875;0.0;3871.63232421875;449.0;96098;;;Calculated values ==>;1550696737.864;352.96000000000004;290.96000000000004;284.26000000000005;284.26000000000005;283.46000000000004;278.26000000000005;273.5264737036516;292.66;255.26000000000002;278.36;248.86;302.36;302.26000000000005;276.16;285.76000000000005;297.76000000000005;295.06;299.26000000000005;290.96000000000004;292.86;292.46000000000004;;318.06;255.56000000000003;242.98782864720522;261.82340779136865;273.5264737036516;293.06;5300000.0;3520000.0000000005;3650000.0;1420000.0;3570000.0000000005;2550000.0;5300000.0;0.0003333333333333333;0.013833333333333333;0.07233333333333333;0.08650000000000001;0.021333333333333333;0.021666666666666667;;10416.4296875;0.0;3871.63232421875;31865.927734375;515832.6146908363;417698.1069492612;227210.7355996628;227210.7355996628;224914.10980677296;430671.36484660726;458124.62172241724;457331.6862898286;443350.6171252868;484633.0041137732;484524.5962432989;454638.1590671916;466095.65126055223;466159.22355335305;463368.3371447518;438351.81744113466;417698.1069492612;458400.8548651725;457847.79545119463;;188574.69595719432;450531.2675432806;204822.8365845609;226866.30638404583;273.5264737036516;4453099.283442871;1681785.8029012482;305800.2408733468;0.0;0;246;262;0;0;0;0;0;126;111;1957170681454.9558;720998453814.8579;1375543520789.5498;18264.8067953477;21253.779277929258;285.70966180424927;5004.598929788224;3500294.582008424;1585552.5846969693;122049.23693384293;1352168.221722639;3.136107236105091;0.3343472191628444
8946;2019-02-20 22:06:37.884;797;176;112;111;104;50;195;-182;55;-242;292;293;41;128;243;220;261;177;199;197;193;-183;541;352;365;141;357;256;541;373.0;83.0;413.0;527.0;128.0;0;100;98;1;0;0;0;0;0;0;1;1;1;0;0;32119.322265625;10693.818359375;0.0;3914.30200195312;455.0;96099;;;Calculated values ==>;1550696797.884;352.86;290.76000000000005;284.36;284.26000000000005;283.56;278.16;273.5264737036516;292.66;254.96000000000004;278.66;248.96000000000004;302.36;302.46000000000004;277.26000000000005;285.96000000000004;297.46000000000004;295.16;299.26000000000005;290.86;292.86;292.46000000000004;;318.66;254.86;242.77792619122317;261.9595390733887;273.5264737036516;293.06;5410000.0;3520000.0000000005;3650000.0;1410000.0;3570000.0000000005;2560000.0;5410000.0;0.06216666666666667;0.013833333333333333;0.06883333333333333;0.08783333333333333;0.021333333333333333;0.0835;;10693.818359375;0.0;3914.30200195312;32119.322265625;514790.8382066165;412663.7354477416;227265.70991556547;226977.56759876004;224981.23196279077;430671.36484660726;458124.62172241724;457534.26565516315;443656.0506723932;484517.717714251;484626.229340029;455825.4528837134;466183.9505249419;465769.70841700374;463499.5827140881;435870.7634874646;413038.52484422596;458400.8548651725;457847.79545119463;;191082.09718829524;449970.3914209863;203454.86530920732;209538.27470963416;273.5264737036516;4453632.671596173;1681961.780274494;305865.145286973;0.0;0;246;262;0;0;0;0;0;126;111;1957389754454.8862;721083382114.8309;1375696871889.501;17489.132057146624;21652.280376817922;315.8459678981341;20733.8449819203;3500592.630815264;1585910.2543774776;122054.25156841005;1352382.780250846;4.120386599711082;0.3057911646314713
8947;2019-02-20 22:07:37.865;793;182;114;113;107;51;195;-179;57;-233;295;296;49;140;242;221;261;184;199;197;193;-181;554;353;365;140;358;255;554;152.0;86.0;435.0;535.0;128.0;0;100;99;1;0;0;0;0;0;0;1;1;1;0;0;32442.125;10947.978515625;0.0;3903.966796875;461.0;96100;;;Calculated values ==>;1550696857.865;352.46000000000004;291.36;284.56;284.46000000000004;283.86;278.26000000000005;273.6339639331285;292.66;255.26000000000002;278.86;249.86;302.66;302.76000000000005;278.06;287.16;297.36;295.26000000000005;299.26000000000005;291.56;292.86;292.46000000000004;;319.26000000000005;255.06000000000003;242.56692532238324;261.82340779136865;273.6339639331285;293.06;5540000.0;3529999.9999999995;3650000.0;1400000.0;3579999.9999999995;2550000.0;5540000.0;0.025333333333333333;0.014333333333333333;0.0725;0.08916666666666666;0.021333333333333333;0.04666666666666666;;10947.978515625;0.0;3903.966796875;32442.125;513204.2023234895;249697.51223758972;227568.45147171916;227281.53628453438;225575.2067312768;430607.02586249536;458124.62172241724;457937.54792035033;444825.2362059228;484958.0409117068;485066.3246378868;456967.08645744185;467710.9406307248;465494.84668458975;463481.8882278805;432779.13238984253;250473.50590275877;458400.8548651725;457847.79545119463;;193589.57483703562;450357.5226852606;203821.80160567956;214677.41297301196;273.6339639331285;4454170.513285755;1682142.071471328;305930.27689536253;0.0;0;246;262;0;0;0;0;0;126;111;1957608685104.6914;721167655419.7559;1375850123344.3645;18423.391607813628;21982.76846292931;2613.047312981534;11347.95118231519;3500891.807076379;1586273.7646361063;122078.65128337173;1352650.0438916811;3.660608588444105;0.3225078868309052
8948;2019-02-20 22:08:37.845;794;189;115;114;110;53;195;-181;59;-246;297;298;54;137;244;221;261;191;199;197;193;-184;557;357;365;140;362;254;557;0.0;109.0;334.0;549.0;128.0;0;100;98;1;0;0;0;0;0;0;1;1;1;0;0;32463.646484375;10999.111328125;0.0;3899.7822265625;466.0;96101;;;Calculated values ==>;1550696917.845;352.56000000000006;292.06;284.66;284.56;284.16;278.46000000000004;274.0616903277293;292.66;255.06000000000003;279.06;248.56000000000003;302.86;302.96000000000004;278.56;286.86;297.56;295.26000000000005;299.26000000000005;292.26000000000005;292.86;292.46000000000004;;319.76000000000005;254.76000000000002;242.56692532238324;261.6868853414304;274.0616903277293;293.06;5570000.0;3570000.0000000005;3650000.0;1400000.0;3620000.0000000005;2540000.0;5570000.0;0.0;0.018166666666666668;0.05566666666666666;0.0915;0.021333333333333333;0.021333333333333333;;10999.111328125;0.0;3899.7822265625;32463.646484375;513071.76845024887;410706.54676073755;227793.0554331662;227506.02080277732;226365.17284227416;430346.717906069;458124.62172241724;458338.9730458517;443417.16685071756;485289.0502585944;485397.1397720137;457735.39621690055;467506.8179828772;465175.32018785755;462883.5339337955;432038.224239922;411509.7758049635;458400.8548651725;457847.79545119463;;195679.20071851107;450042.29615184467;206353.61767456483;227793.0554331662;274.0616903277293;4454711.214421154;1682324.9029226121;305995.2864601646;0.0;0;246;262;0;0;0;0;0;126;111;1957827612104.761;721251627419.7826;1376002772444.413;14027.184782334967;22297.514080671106;372.9334799017466;4907.834453717939;3501162.138405893;1586642.6439899688;122103.52616226257;1352785.4636170643;2.792520575028594;0.3117517184943331
8949;2019-02-20 22:09:37.856;799;191;114;114;111;54;195;-183;60;-248;297;297;53;144;245;219;261;193;199;197;193;-186;557;359;365;140;364;255;557;-2.0;109.0;380.0;511.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32535.197265625;11034.8583984375;0.0;3907.20068359375;470.0;96102;;;Calculated values ==>;1550696977.856;353.06000000000006;292.26000000000005;284.56;284.56;284.26000000000005;278.56;274.27422755570615;292.66;254.86;279.16;248.36;302.86;302.86;278.46000000000004;287.56;297.66;295.06;299.26000000000005;292.46000000000004;292.86;292.46000000000004;;320.16;254.56000000000003;242.56692532238324;261.82340779136865;274.27422755570615;293.06;5570000.0;3590000.0;3650000.0;1400000.0;3640000.0;2550000.0;5570000.0;0.0;0.018166666666666668;0.06333333333333332;0.08516666666666667;0.021333333333333333;0.021333333333333333;;11034.8583984375;0.0;3907.20068359375;32535.197265625;513685.46249365096;411509.7758049635;227506.02080277732;227506.02080277732;226649.31038536667;430214.79039162316;458124.62172241724;458300.0027415247;443199.5571911766;485174.5776251409;485174.5776251409;457453.03782128124;468170.30028699205;465015.24582933175;462316.2933191314;432038.224239922;412290.7944217916;458400.8548651725;457847.79545119463;;197350.94305643384;449831.896282689;206561.8132310178;227506.02080277732;274.27422755570615;4455252.970755452;1682508.5529997584;306060.35657832865;0.0;0;246;262;0;0;0;0;0;126;111;1958046652254.4617;721335642819.6677;1376155500439.2043;15943.41866899877;20718.502073233998;358.7449750293688;4913.957859166236;3501411.9392227344;1587001.1765096749;122109.62460055407;1352867.3268917424;2.806482248946355;0.30255267172600564
8950;2019-02-20 22:10:37.836;805;193;113;113;110;55;195;-173;61;-247;294;295;53;146;246;219;261;194;199;197;193;-178;557;359;365;141;364;259;557;-3.0;81.0;678.0;503.0;128.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32640.234375;11003.2392578125;0.0;3985.91357421875;472.0;96103;;;Calculated values ==>;1550697037.836;353.66;292.46000000000004;284.46000000000004;284.46000000000004;284.16;278.66;274.27422755570615;292.66;255.86;279.26000000000005;248.46000000000004;302.56;302.66;278.46000000000004;287.76000000000005;297.76000000000005;295.06;299.26000000000005;292.56;292.86;292.46000000000004;;320.36;255.36;242.77792619122317;262.3656120759269;274.27422755570615;293.06;5570000.0;3590000.0;3650000.0;1410000.0;3640000.0;2590000.0;5570000.0;0.0;0.013500000000000002;0.113;0.08383333333333334;0.021333333333333333;0.021333333333333333;;11003.2392578125;0.0;3985.91357421875;32640.234375;514420.49082191795;412290.7944217916;227219.72489924103;227219.72489924103;226365.17284227416;430214.79039162316;458124.62172241724;457780.2368423411;443111.10016091616;484388.79216288746;484497.6470253264;456803.55129881384;467840.41059096885;465146.75317812245;462316.2933191314;432038.224239922;412673.55452819855;458400.8548651725;457847.79545119463;;198186.82848740023;450496.67739739903;205903.67417380752;227219.72489924103;274.27422755570615;4455795.918309765;1682692.142596681;306126.1106051806;0.0;0;246;262;0;0;0;0;0;126;111;1958265579254.5312;721419914719.6946;1376309649039.2534;28462.051581544292;20505.046770244426;261.4230411082667;4920.065505108343;3501781.8614597446;1587344.5915736218;122114.79094466793;1352949.249769739;3.612518165956108;0.3600698961199142
8951;2019-02-20 22:11:37.876;807;192;114;113;109;55;195;-133;63;-175;297;301;55;143;246;220;261;193;198;196;192;-140;553;358;365;141;363;273;553;-1.0;81.0;1171.0;504.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32570.349609375;10826.072265625;0.0;4196.84326171875;472.0;96104;;;Calculated values ==>;1550697097.876;353.86;292.36;284.56;284.46000000000004;284.06;278.66;274.1680685717883;292.66;259.86;279.46000000000004;255.66000000000003;302.86;303.26000000000005;278.66;287.46000000000004;297.76000000000005;295.16;299.26000000000005;292.46000000000004;292.76000000000005;292.36;;320.36;259.16;242.77792619122317;264.2163659402789;274.1680685717883;292.96000000000004;5530000.0;3579999.9999999995;3650000.0;1410000.0;3629999.9999999995;2730000.0;5530000.0;0.0;0.013500000000000002;0.19516666666666668;0.084;0.021333333333333333;0.021333333333333333;;10826.072265625;0.0;4196.84326171875;32570.349609375;515000.42348436057;413590.4106133878;227589.36225082667;227302.23893897064;226161.05784588633;430280.9020939914;458124.62172241724;455740.18800020067;450811.8543848919;483089.2695215628;483531.852367072;454731.31114620477;465494.20377159223;465292.22471119097;462600.4079176935;433023.69240879256;413956.2836987002;458262.81198973843;457709.1576469882;;198186.82848740023;454458.0889648252;203593.55856288047;227589.36225082667;274.1680685717883;4456339.702123645;1682874.1747998802;306194.34570519696;0.0;0;246;262;0;0;0;0;0;126;111;1958484725254.392;721504571119.6407;1376469355439.1519;49210.61717851699;21072.620553763358;257.41001758624697;4909.22230178478;3502429.565213827;1587691.3031214757;122119.11743589351;1353031.2151085655;5.022318731295689;0.4643886376929351
8952;2019-02-20 22:12:37.877;802;193;115;115;111;55;195;-127;61;-120;315;321;56;136;246;221;261;195;198;196;192;-131;583;361;365;142;365;261;577;-2.0;84.0;1083.0;504.0;128.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41269.5625;19958.7109375;0.0;3966.14404296875;471.0;96105;;;Calculated values ==>;1550697157.877;353.36;292.46000000000004;284.66;284.66;284.26000000000005;278.66;274.4858918419099;292.66;260.46000000000004;279.26000000000005;261.16;304.66;305.26000000000005;278.76000000000005;286.76000000000005;297.76000000000005;295.26000000000005;299.26000000000005;292.66;292.76000000000005;292.36;;320.26000000000005;260.06;242.98782864720522;262.63441904999945;274.4858918419099;292.96000000000004;5830000.0;3610000.0;3650000.0;1420000.0;3650000.0;2610000.0;5770000.0;0.0;0.014;0.1805;0.084;0.021333333333333333;0.021333333333333333;;19958.7109375;0.0;3966.14404296875;41269.5625;511843.4913026876;252795.74279168146;227384.01401316843;227384.01401316843;226255.93548313482;430081.6785162784;458124.62172241724;457457.7101697933;456357.0063839512;486442.40910710825;487092.7412102216;456845.09893422684;466397.682260843;465000.999999308;462280.22558120737;425089.670747955;253594.50903460867;458262.81198973843;457709.1576469882;;197768.88456892778;455223.22098560305;202920.49408551567;227384.01401316843;274.3464686156257;4456955.044981801;1683130.71893628;306262.37173333904;0.0;0;246;263;0;0;0;0;0;126;111;1958703728904.9978;721589472534.8756;1376629558109.595;45943.96750321211;21193.42905960734;2400.9322639868483;4913.603064188155;3503222.5333042825;1588043.526072846;122141.27065751543;1353113.073351123;3.111907342877267;0.2828962826562857
8953;2019-02-20 22:13:37.877;796;199;115;114;110;54;195;-124;45;-97;324;327;42;111;248;218;261;201;198;196;192;-125;559;364;365;142;369;253;553;-2.0;84.0;819.0;510.0;128.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40262.609375;19213.94140625;0.0;3811.75341796875;458.0;96106;;;Calculated values ==>;1550697217.877;352.76;293.06;284.66;284.56;284.16;278.56;274.8017692304317;292.66;260.76000000000005;277.66;263.46000000000004;305.56;305.86;277.36;284.26000000000005;297.96000000000004;294.96000000000004;299.26000000000005;293.26000000000005;292.76000000000005;292.36;;318.96000000000004;260.66;242.98782864720522;261.54996906429363;274.8017692304317;292.96000000000004;5590000.0;3640000.0;3650000.0;1420000.0;3690000.0;2530000.0;5530000.0;0.0;0.014;0.13649999999999998;0.08499999999999999;0.021333333333333333;0.021333333333333333;;19213.94140625;0.0;3811.75341796875;40262.609375;513147.47611509677;416066.7103180982;227877.23655417704;227589.36225082667;226445.2755470083;429879.7862731237;458124.62172241724;456806.6196380586;458712.91395919264;488308.06571335683;488629.55292881205;456441.8272467007;464644.3512885259;464680.42916884983;461420.64936624526;431538.0948676872;416741.05470413377;458262.81198973843;457709.1576469882;;192335.8262164488;455842.23940203094;202960.61652614438;227877.23655417704;274.37592954402714;4457634.479747426;1683457.1577058113;306327.1875455135;0.0;0;246;263;0;0;0;0;0;126;111;1958922728904.9978;721674672534.8756;1376783758109.595;34649.979424776284;21494.937944450357;207.15856228974812;4903.080983313305;3503894.149528682;1588399.2624645466;122163.0047477344;1353194.8790515189;2.6602956993245934;0.2601745861849252
8954;2019-02-20 22:14:37.868;798;190;115;114;108;52;195;-143;34;-98;326;327;28;103;248;218;261;192;199;196;192;-144;554;359;365;142;365;249;548;0.0;81.0;688.0;515.0;128.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40172.40234375;19066.45703125;0.0;3731.80908203125;446.0;96107;;;Calculated values ==>;1550697277.868;352.96000000000004;292.16;284.66;284.56;283.96000000000004;278.36;274.27422755570615;292.66;258.86;276.56;263.36;305.76000000000005;305.86;275.96000000000004;283.46000000000004;297.96000000000004;294.96000000000004;299.26000000000005;292.36;292.76000000000005;292.36;;317.76000000000005;258.76000000000005;242.98782864720522;260.9983114674233;274.27422755570615;293.06;5540000.0;3590000.0;3650000.0;1420000.0;3650000.0;2490000.0;5480000.0;0.0;0.013500000000000002;0.11466666666666667;0.08583333333333334;0.021333333333333333;0.021333333333333333;;19066.45703125;0.0;3731.80908203125;40172.40234375;513816.7452269998;414883.2198629546;227983.62437842245;227694.6806430838;225976.7647017498;430214.79039162316;458124.62172241724;456126.8323979735;458610.87703441497;488963.60789689806;489070.2530009024;455397.3407788695;464301.3996876694;465264.19953021937;462183.0053738274;432779.13238984253;415579.6716023351;458262.81198973843;457709.1576469882;;187321.02276691253;453876.97150536784;200731.5131233288;227983.62437842245;273.48313154387154;4458304.670967281;1683776.113175291;306390.0411368278;0.0;0;246;263;0;0;0;0;0;126;111;1959141696054.768;721759859754.7863;1376934335519.437;29285.329943492594;21728.31851112502;232.1927206313501;4900.81137639607;3504426.8638537223;1588759.4022388947;122166.66545923246;1353276.5658995654;2.4627597674604083;0.2483331694959948
8955;2019-02-20 22:15:37.888;801;188;116;115;107;48;195;-164;-1;-130;326;326;6;96;246;219;261;189;199;196;192;-165;555;357;365;140;362;243;549;-3.0;84.0;423.0;513.0;128.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40170.38671875;19131.642578125;0.0;3676.59692382812;439.0;96108;;;Calculated values ==>;1550697337.888;353.26;291.96000000000004;284.76000000000005;284.66;283.86;277.96000000000004;274.0616903277293;292.66;256.76000000000005;273.06;260.16;305.76000000000005;305.76000000000005;273.76000000000005;282.76000000000005;297.76000000000005;295.06;299.26000000000005;292.06;292.76000000000005;292.36;;317.06;256.66;242.56692532238324;260.1585393101385;274.0616903277293;293.06;5550000.0;3570000.0000000005;3650000.0;1400000.0;3620000.0000000005;2430000.0;5490000.0;0.0;0.014;0.07050000000000001;0.08549999999999999;0.021333333333333333;0.021333333333333333;;19131.642578125;0.0;3676.59692382812;40170.38671875;514099.43796751567;413764.2266525931;228251.74451869132;227962.24230713688;225673.23531596395;430346.717906069;458124.62172241724;452866.59044772567;455653.4805086035;489621.6100139822;489621.6100139822;453724.05737480865;464373.4310316326;465437.41611875535;462618.4332792204;432533.37858793477;414127.2103214636;458262.81198973843;457709.1576469882;;184395.8529593127;452031.4091765612;200249.30921139108;228251.74451869132;273.2847825071299;4458974.41738367;1684094.536777767;306451.7984324292;0.0;0;246;263;0;0;0;0;0;126;111;1959360769054.6985;721844487954.7594;1377081984719.3901;17809.51832716159;21527.369547022045;257.6863557305966;4895.091480070334;3504819.4517415427;1589119.9864606203;122170.74914564272;1353358.2256341847;1.9505962179226861;0.21008933193154242
8956;2019-02-20 22:16:37.868;805;187;115;114;108;46;195;-171;-85;-151;323;322;-92;76;245;221;261;189;199;196;193;-173;530;357;365;139;362;250;530;-1.0;83.0;450.0;483.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32010.853515625;10541.8193359375;0.0;3794.96826171875;434.0;96109;;;Calculated values ==>;1550697397.868;353.66;291.86;284.66;284.56;283.96000000000004;277.76000000000005;274.0616903277293;292.66;256.06;264.66;258.06;305.46000000000004;305.36;263.96000000000004;280.76000000000005;297.66;295.26000000000005;299.26000000000005;292.06;292.76000000000005;292.46000000000004;;316.56;255.86;242.35481222062532;261.13683023647616;274.0616903277293;293.06;5300000.0;3570000.0000000005;3650000.0;1390000.0;3620000.0000000005;2500000.0;5300000.0;0.0;0.013833333333333333;0.075;0.0805;0.021333333333333333;0.021333333333333333;;10541.8193359375;0.0;3794.96826171875;32010.853515625;516673.67743044184;420461.13736597955;228377.7654712247;228084.77691891874;226343.84029731917;430346.717906069;458124.62172241724;440648.74834889924;453654.4621878675;488533.04314140463;488426.17141231557;439679.5501113323;460992.51144063397;465306.4224800408;462883.5339337955;438351.81744113466;421048.1970196477;458262.81198973843;457847.79545119463;;182306.50109390085;451369.74336155853;201051.7185137469;228377.7654712247;273.5999817711182;4459575.727215703;1684341.7332008462;306514.04072131414;0.0;0;246;263;0;0;0;0;0;126;111;1959579696054.768;721928160054.786;1377229835419.4373;17969.777237636426;20150.601000248836;239.366749163903;4895.360639572692;3505117.5131510785;1589467.1871098175;122174.88987414843;1353439.7855395074;3.0170709673967075;0.3190136617925485
8957;2019-02-20 22:17:37.869;805;176;114;113;107;45;194;-184;-76;-177;329;331;-75;97;244;222;261;176;199;197;193;-181;531;351;365;137;356;259;531;168.0;110.0;339.0;466.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32092.521484375;10498.5087890625;0.0;3984.39038085938;443.0;96110;;;Calculated values ==>;1550697457.869;353.66;290.76000000000005;284.56;284.46000000000004;283.86;277.66;273.4187578820637;292.56;254.76000000000002;265.56;255.46000000000004;306.06;306.26000000000005;265.66;282.86;297.56;295.36;299.26000000000005;290.76000000000005;292.86;292.46000000000004;;317.46000000000004;255.06000000000003;241.92719264551067;262.3656120759269;273.4187578820637;293.06;5310000.0;3510000.0;3650000.0;1370000.0;3560000.0;2590000.0;5310000.0;0.028;0.018333333333333333;0.0565;0.07766666666666668;0.021333333333333333;0.04933333333333333;;10498.5087890625;0.0;3984.39038085938;32092.521484375;516590.83295882604;416678.54877821833;228062.6395279247;227770.70906206622;226035.80943806618;430735.4089219946;457986.28317495435;439974.90075439465;451300.2171018968;488180.3497249779;488395.9191747327;440115.7588559284;462106.6470071572;466043.6885466112;463909.99922022235;438130.9241215908;416678.54877821833;458400.8548651725;457847.79545119463;;186067.36719380575;450883.8911760437;200457.3999946559;212394.80087390728;273.3405384998162;4460109.930909971;1684517.0721906105;306578.8697903905;0.0;0;246;263;0;0;0;0;0;126;111;1959798699704.5034;722010961434.686;1377382537964.2527;13532.73879292524;19449.790815087792;393.2935479618285;12109.014399146175;3505380.038493032;1589797.1958746011;122180.16213115425;1353581.4910263775;3.1405892578182177;0.27528915511319746
8958;2019-02-20 22:18:37.879;795;177;115;114;108;46;194;-194;-75;-217;342;345;-74;107;242;224;261;179;199;197;193;-195;546;351;365;137;356;256;546;381.0;84.0;240.0;463.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32376.712890625;10805.4384765625;0.0;3952.65209960938;451.0;96111;;;Calculated values ==>;1550697517.879;352.66;290.86;284.66;284.56;283.96000000000004;277.76000000000005;273.4187578820637;292.56;253.76000000000002;265.66;251.46000000000004;307.36;307.66;265.76000000000005;283.86;297.36;295.56;299.26000000000005;291.06;292.86;292.46000000000004;;318.26000000000005;253.66000000000003;241.92719264551067;261.9595390733887;273.4187578820637;293.06;5460000.0;3510000.0;3650000.0;1370000.0;3560000.0;2560000.0;5460000.0;0.0635;0.014;0.04;0.07716666666666666;0.021333333333333333;0.08483333333333333;;10805.4384765625;0.0;3952.65209960938;32376.712890625;514126.5347790436;248180.9861076689;228026.54698089574;227737.16913722316;226016.77960473797;430735.4089219946;457986.28317495435;440757.3188500995;447101.81152048527;489907.0503686984;490228.2070689984;440896.27948939276;463735.73555588553;465784.1997128528;464171.182377635;434703.4807504226;248942.78561162975;458400.8548651725;457847.79545119463;;189410.48811896544;449420.8116204228;201647.2868754094;208280.97114555136;273.4187578820637;4460647.26407028;1684694.634673278;306645.0228347207;0.0;0;246;263;0;0;0;0;0;126;111;1960017736204.4685;722093175134.673;1377537063714.228;9564.401278987605;19119.856992823534;2600.6497319430996;21171.58559526207;3505572.5467396285;1590118.6631752378;122205.11581673738;1353858.8755826757;3.554422798008268;0.2348787146540756
8959;2019-02-20 22:19:37.860;787;184;116;116;110;48;194;-193;-63;-250;348;347;-72;102;243;223;261;186;199;196;193;-196;554;354;365;136;359;253;554;-2.0;112.0;283.0;487.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32560.107421875;10999.8974609375;0.0;3899.63745117188;460.0;96112;;;Calculated values ==>;1550697577.86;351.86;291.56;284.76000000000005;284.76000000000005;284.16;277.96000000000004;273.7412296467126;292.56;253.86;266.86;248.16000000000003;307.96000000000004;307.86;265.96000000000004;283.36;297.46000000000004;295.46000000000004;299.26000000000005;291.76000000000005;292.76000000000005;292.46000000000004;;319.16;253.56000000000003;241.71165711629368;261.54996906429363;273.7412296467126;293.06;5540000.0;3540000.0;3650000.0;1360000.0;3590000.0;2530000.0;5540000.0;0.0;0.018666666666666668;0.04716666666666667;0.08116666666666666;0.021333333333333333;0.021333333333333333;;10999.8974609375;0.0;3899.63745117188;32560.107421875;512467.7360801984;250473.50590275877;228144.53572478014;228144.53572478014;226425.17936498643;430542.39183029096;457986.28317495435;443026.6490213654;443768.12292987446;490873.36975578393;490766.7755747042;441802.3326635309;463594.67937499494;465480.30547409743;463595.7598268558;432779.13238984253;410846.3285738816;458262.81198973843;457847.79545119463;;193171.6564234249;449494.575299499;205068.7437412903;228144.53572478014;273.74122964671255;4461188.232878015;1684876.2882640702;306710.4378595993;0.0;0;246;263;0;0;0;0;0;126;111;1960236666854.2737;722175049199.6001;1377689715359.092;11223.681199043542;19839.229994807938;409.4123378979376;4900.336207496842;3505745.7259026845;1590443.2194244773;122230.19172407771;1354076.0727966006;2.4411943026278564;0.27051014785260097
8960;2019-02-20 22:20:37.870;786;189;116;116;112;49;194;-192;-45;-254;342;339;-55;104;244;223;261;192;199;196;193;-195;556;356;365;136;361;252;556;-1.0;82.0;401.0;481.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32589.798828125;11072.908203125;0.0;3874.74926757812;465.0;96113;;;Calculated values ==>;1550697637.87;351.76;292.06;284.76000000000005;284.76000000000005;284.36;278.06;273.955091788801;292.56;253.96000000000004;268.66;247.76000000000002;307.36;307.06;267.66;283.56;297.56;295.46000000000004;299.26000000000005;292.36;292.76000000000005;292.46000000000004;;319.66;253.66000000000003;241.71165711629368;261.41265627149306;273.955091788801;293.06;5560000.0;3560000.0;3650000.0;1360000.0;3610000.0;2520000.0;5560000.0;0.0;0.013666666666666666;0.06683333333333333;0.08016666666666666;0.021333333333333333;0.021333333333333333;;11072.908203125;0.0;3874.74926757812;32589.798828125;512173.3963242894;411156.2656500391;228102.0192927474;228102.0192927474;226954.50991667574;430412.23801567365;457986.28317495435;445628.18710604607;443337.1888199126;490341.98044257495;490022.0287658301;444302.3984452106;463976.0884555012;465320.7433433528;463297.66702555475;432286.41474518296;412333.65201211494;458262.81198973843;457847.79545119463;;195261.2709748474;449599.1603082522;205387.23419280248;228102.0192927474;273.955091788801;4461731.239249326;1685060.258967916;306775.23521333793;0.0;0;246;263;0;0;0;0;0;126;111;1960455703354.2388;722256662799.5872;1377841240609.0679;16056.103686368446;19577.656076921885;272.6877573519297;4901.243224713541;3505973.09533195;1590771.748220698;122235.87683889846;1354157.766238494;2.730039193454723;0.290248676653822
8961;2019-02-20 22:21:37.880;789;191;114;114;111;51;194;-189;-26;-255;331;329;-39;105;245;223;261;193;199;196;192;-194;553;360;365;135;365;251;553;-1.0;88.0;213.0;500.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32557.1640625;11030.20703125;0.0;3891.35815429688;467.0;96114;;;Calculated values ==>;1550697697.88;352.06000000000006;292.26000000000005;284.56;284.56;284.26000000000005;278.26000000000005;274.38016830617;292.56;254.26000000000002;270.56;247.66000000000003;306.26000000000005;306.06;269.26000000000005;283.66;297.66;295.46000000000004;299.26000000000005;292.46000000000004;292.76000000000005;292.36;;319.86;253.76000000000002;241.49495122638035;261.27494424493943;274.38016830617;293.06;5530000.0;3600000.0;3650000.0;1350000.0;3650000.0;2510000.0;5530000.0;0.0;0.014666666666666666;0.0355;0.08333333333333333;0.021333333333333333;0.021333333333333333;;11030.20703125;0.0;3891.35815429688;32557.1640625;512798.7664847039;413220.0903815756;227589.36225082667;227589.36225082667;226730.20531514075;430148.3826014536;457986.28317495435;448291.9999592364;443425.911484777;489277.45340437687;489063.85695172625;446607.8920791422;464239.7692896075;464869.23356765806;462697.81320866785;433023.69240879256;413956.2836987002;458262.81198973843;457709.1576469882;;196097.13278094304;449881.24053131667;207546.33879217788;227589.36225082667;274.38016830617;4462274.221090712;1685244.482294343;306839.9635616941;0.0;0;246;263;0;0;0;0;0;126;111;1960674739855.0742;722337976349.8973;1377992165759.6436;8546.470971430577;20194.575144928232;279.65532774802136;4909.22230178478;3506178.1509584566;1591103.2387213544;122240.48046510169;1354239.53374384;2.2738850331033866;0.2609624466898069
8962;2019-02-20 22:22:37.861;792;191;112;112;110;53;194;-186;-10;-254;319;318;-22;109;246;222;261;192;199;196;192;-191;554;359;365;136;364;253;554;-2.0;109.0;327.0;502.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32552.306640625;11024.5302734375;0.0;3923.62158203125;470.0;96115;;;Calculated values ==>;1550697757.861;352.36;292.26000000000005;284.36;284.36;284.16;278.46000000000004;274.27422755570615;292.56;254.56000000000003;272.16;247.76000000000002;305.06;304.96000000000004;270.96000000000004;284.06;297.76000000000005;295.36;299.26000000000005;292.36;292.76000000000005;292.36;;320.16;254.06000000000003;241.71165711629368;261.54996906429363;274.27422755570615;293.06;5540000.0;3590000.0;3650000.0;1360000.0;3640000.0;2530000.0;5540000.0;0.0;0.018166666666666668;0.0545;0.08366666666666665;0.021333333333333333;0.021333333333333333;;11024.5302734375;0.0;3923.62158203125;32552.306640625;513081.56582850957;412801.4708678641;226995.3590132835;226995.3590132835;226425.17936498643;430214.79039162316;457986.28317495435;449972.81379445735;443337.1888199126;487771.71112099773;487664.35789199104;448435.417938521;464411.5595040403;465146.75317812245;462715.43254397233;432779.13238984253;413177.15693683183;458262.81198973843;457709.1576469882;;197350.94305643384;450017.01677803794;206803.04332468845;226995.3590132835;274.27422755570615;4462816.628196096;1685428.2135717173;306905.067769909;0.0;0;246;263;0;0;0;0;0;126;111;1960893670504.8794;722419250604.825;1378143317879.509;13252.752490602405;20348.902445596905;356.10255406302775;4921.8943708523675;3506359.753628083;1591440.9940445756;122245.77676975098;1354321.4337728145;2.600967145439499;0.285171638370343
8963;2019-02-20 22:23:37.851;795;190;111;111;108;53;194;-175;2;-254;310;311;-7;111;246;222;261;192;198;196;192;-179;553;359;365;136;364;258;553;-1.0;83.0;420.0;488.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32615.810546875;10988.2529296875;0.0;3999.7978515625;470.0;96116;;;Calculated values ==>;1550697817.851;352.66;292.16;284.26000000000005;284.26000000000005;283.96000000000004;278.46000000000004;274.27422755570615;292.56;255.66000000000003;273.36;247.76000000000002;304.16;304.26000000000005;272.46000000000004;284.26000000000005;297.76000000000005;295.36;299.26000000000005;292.36;292.76000000000005;292.36;;320.16;255.26000000000002;241.71165711629368;262.23063862743834;274.27422755570615;292.96000000000004;5530000.0;3590000.0;3650000.0;1360000.0;3640000.0;2580000.0;5530000.0;0.0;0.013833333333333333;0.07;0.08133333333333333;0.021333333333333333;0.021333333333333333;;10988.2529296875;0.0;3999.7978515625;32615.810546875;513534.16664778575;412845.1473663945;226730.20531514075;226730.20531514075;225877.5429878418;430214.79039162316;457986.28317495435;450601.940231455;443337.1888199126;486239.9941261521;486348.21807618084;449447.58674026653;463909.49875122216;465146.75317812245;462715.43254397233;433023.69240879256;413590.4106133878;458262.81198973843;457709.1576469882;;197350.94305643384;451266.0647534931;207019.4153616432;226730.20531514075;274.27422755570615;4463359.605328138;1685611.6228584624;306971.0852604502;0.0;0;246;263;0;0;0;0;0;126;111;1961112634004.9143;722500837004.8379;1378296592329.5334;17050.77674088683;19865.394150537126;268.82706483643216;4927.550983079413;3506612.2409501504;1591776.0573297404;122250.98364861817;1354403.498804325;2.809741543711772;0.2964226477291093
8964;2019-02-20 22:24:37.832;794;189;111;110;107;54;194;-172;10;-254;308;311;2;114;247;223;261;190;198;196;192;-175;552;359;365;135;364;262;552;-2.0;80.0;245.0;512.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32703.029296875;10934.693359375;0.0;4091.4443359375;471.0;96117;;;Calculated values ==>;1550697877.832;352.56000000000006;292.06;284.26000000000005;284.16;283.86;278.56;274.27422755570615;292.56;255.96000000000004;274.16;247.76000000000002;303.96000000000004;304.26000000000005;273.36;284.56;297.86;295.46000000000004;299.26000000000005;292.16;292.76000000000005;292.36;;320.26000000000005;255.66000000000003;241.49495122638035;262.7682575881327;274.27422755570615;292.96000000000004;5520000.0;3590000.0;3650000.0;1350000.0;3640000.0;2620000.0;5520000.0;0.0;0.013333333333333334;0.04083333333333334;0.08533333333333333;0.021333333333333333;0.021333333333333333;;10934.693359375;0.0;4091.4443359375;32703.029296875;513496.5680406325;412889.33823237545;226750.5488814185;226465.41907476954;225614.28221076654;430214.79039162316;457986.28317495435;450909.3518193919;443533.4570946943;485568.3054312251;485894.6479113653;449880.10017598694;463671.1063579206;465278.15030523995;462848.23961327464;433267.0745498221;413263.53111073095;458262.81198973843;457709.1576469882;;197768.88456892778;451853.32203036355;208385.2553299468;226750.5488814185;274.27422755570615;4463903.756623858;1685794.256225156;307038.4909267303;0.0;0;246;263;0;0;0;0;0;126;111;1961331564654.7195;722582111259.7655;1378452542929.3945;9903.06727331901;20775.941691768894;266.71391252121504;4927.116986998821;3506836.785188536;1592114.627880155;122255.44507685905;1354485.595031962;2.3873626471424325;0.2712605596885174
8965;2019-02-20 22:25:37.872;789;189;110;110;106;53;194;-182;13;-256;312;315;8;118;246;224;261;190;198;196;192;-186;553;358;365;135;363;264;552;-2.0;83.0;344.0;499.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32703.14453125;10898.830078125;0.0;4149.341796875;472.0;96118;;;Calculated values ==>;1550697937.872;352.06000000000006;292.06;284.16;284.16;283.76000000000005;278.46000000000004;274.1680685717883;292.56;254.96000000000004;274.46000000000004;247.56000000000003;304.36;304.66;273.96000000000004;284.96000000000004;297.76000000000005;295.56;299.26000000000005;292.16;292.76000000000005;292.36;;320.36;254.56000000000003;241.49495122638035;263.0348170998261;274.1680685717883;292.96000000000004;5530000.0;3579999.9999999995;3650000.0;1350000.0;3629999.9999999995;2640000.0;5520000.0;0.0;0.013833333333333333;0.05733333333333333;0.08316666666666667;0.021333333333333333;0.021333333333333333;;10898.830078125;0.0;4149.341796875;32703.14453125;512798.7664847039;412889.33823237545;226465.41907476954;226465.41907476954;225331.95712668533;430280.9020939914;457986.28317495435;450937.16830444353;443318.3028885308;485776.01551702374;486102.77531338716;450293.0949576717;463848.1275388798;465292.22471119097;463130.76999981416;433023.69240879256;413263.53111073095;458262.81198973843;457709.1576469882;;198186.82848740023;450713.59164668014;206873.94258429285;226465.41907476954;274.1680685717883;4464449.171439711;1685976.3235510385;307107.2099266052;0.0;0;246;263;0;0;0;0;0;126;111;1961550710654.5803;722663165259.714;1378610448129.2942;13992.958274621973;20279.330813688543;273.34889795651884;4933.199756207332;3507036.05149034;1592456.9832356637;122259.94860062578;1354567.8191176406;2.6234972640139627;0.28507402233535006
8966;2019-02-20 22:26:37.842;783;188;110;109;105;52;194;-182;12;-257;314;318;10;121;246;225;261;190;198;196;192;-185;550;359;365;134;364;265;549;-1.0;83.0;281.0;521.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32658.3046875;10791.5126953125;0.0;4160.8876953125;470.0;96119;;;Calculated values ==>;1550697997.842;351.46000000000004;291.96000000000004;284.16;284.06;283.66;278.36;274.27422755570615;292.56;254.96000000000004;274.36;247.46000000000004;304.56;304.96000000000004;274.16;285.26000000000005;297.76000000000005;295.66;299.26000000000005;292.16;292.76000000000005;292.36;;320.16;254.66000000000003;241.2770596917726;263.1675429290057;274.27422755570615;292.96000000000004;5500000.0;3590000.0;3650000.0;1340000.0;3640000.0;2650000.0;5490000.0;0.0;0.013833333333333333;0.04683333333333333;0.08683333333333333;0.021333333333333333;0.021333333333333333;;10791.5126953125;0.0;4160.8876953125;32658.3046875;512319.28017092514;413764.2266525931;226526.1358131781;226241.1246311094;225108.12917937728;430214.79039162316;457986.28317495435;450629.4271721715;443407.2471738869;485880.2685047071;486316.1614510349;450371.1874664829;464055.5904107582;465146.75317812245;463113.4986451415;433750.3671166919;414485.982530214;458262.81198973843;457709.1576469882;;197350.94305643384;450991.98405601905;207685.32294946804;226526.1358131781;274.27422755570615;4464993.577844089;1686156.9860311418;307176.4272131169;0.0;0;246;263;0;0;0;0;0;126;111;1961769601154.6848;722743824909.7524;1378769068779.3699;11377.882214429943;21127.12840608551;266.4906534462774;4931.904465787949;3507247.3694493473;1592801.8645357464;122264.44501422481;1354649.987214929;2.521562073965684;0.2836549204275939
8967;2019-02-20 22:27:37.853;777;188;109;109;105;51;194;-180;12;-256;317;321;10;122;246;226;261;189;198;196;192;-182;552;357;365;134;362;267;551;-1.0;82.0;343.0;517.0;128.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32712.9921875;10830.486328125;0.0;4194.576171875;469.0;96120;;;Calculated values ==>;1550698057.853;350.86;291.96000000000004;284.06;284.06;283.66;278.26000000000005;274.0616903277293;292.56;255.16000000000003;274.36;247.56000000000003;304.86;305.26000000000005;274.16;285.36;297.76000000000005;295.76000000000005;299.26000000000005;292.06;292.76000000000005;292.36;;320.06;254.96000000000004;241.2770596917726;263.43189868330234;274.0616903277293;292.96000000000004;5520000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2670000.0;5510000.0;0.0;0.013666666666666666;0.05716666666666667;0.08616666666666667;0.021333333333333333;0.021333333333333333;;10830.486328125;0.0;4194.576171875;32712.9921875;511409.70873640885;412934.04071806197;226200.997294266;226200.997294266;225069.53964319846;430346.717906069;457986.28317495435;450269.4435799883;443514.572875554;485980.3780428972;486416.94653850136;450009.7021802555;463878.82401098066;465437.41611875535;463544.24104893836;433267.0745498221;413307.47646805906;458262.81198973843;457709.1576469882;;196933.003932529;451302.412647467;206916.2424130115;226200.997294266;274.0616903277293;4465538.438523451;1686337.2023897006;307246.0688438736;0.0;0;246;263;0;0;0;0;0;126;111;1961988641304.3855;722824239649.6426;1378928698039.1516;13911.691333378843;21057.941668535583;272.78117378409456;4938.8407541914075;3507458.154532139;1593153.4712353004;122268.93976999976;1354732.2585052883;2.6742820490690087;0.29373912251534345
8968;2019-02-20 22:28:37.863;771;188;110;109;104;50;194;-179;13;-258;323;326;13;124;245;227;261;190;198;196;192;-182;551;356;365;133;361;267;551;-2.0;84.0;359.0;530.0;128.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32668.037109375;10829.771484375;0.0;4211.43310546875;466.0;96121;;;Calculated values ==>;1550698117.863;350.26;291.96000000000004;284.16;284.06;283.56;278.16;273.955091788801;292.56;255.26000000000002;274.46000000000004;247.36;305.46000000000004;305.76000000000005;274.46000000000004;285.56;297.66;295.86;299.26000000000005;292.16;292.76000000000005;292.36;;319.76000000000005;254.96000000000004;241.05796691057077;263.43189868330234;273.955091788801;292.96000000000004;5510000.0;3560000.0;3650000.0;1330000.0;3610000.0;2670000.0;5510000.0;0.0;0.014;0.05983333333333333;0.08833333333333333;0.021333333333333333;0.021333333333333333;;10829.771484375;0.0;4211.43310546875;32668.037109375;510757.0771760383;412934.04071806197;226485.61015559043;226200.997294266;224788.3793091545;430412.23801567365;457986.28317495435;450399.11328687094;443496.1293534738;486635.04065593414;486961.9468594741;450399.11328687094;464116.26095870964;465451.58992337313;463824.4608297027;433509.2943756298;413676.3280692049;458262.81198973843;457709.1576469882;;195679.20071851107;451475.6761052186;206729.46891143871;226485.61015559043;273.955091788801;4466083.371241157;1686517.7346218007;307316.13059618656;0.0;0;246;263;0;0;0;0;0;126;111;1962207677804.3506;722904352999.6299;1379088924739.1262;14579.567055130026;21619.248302117223;277.66152828994905;4932.769013149819;3507695.621256531;1593509.1737588742;122273.52755702008;1354814.5356305721;2.7530538296545557;0.30286632290631804
8969;2019-02-20 22:29:37.854;767;187;109;109;105;51;194;-178;18;-258;327;331;18;126;245;228;261;188;198;196;192;-181;550;357;365;133;362;267;549;-2.0;85.0;296.0;532.0;128.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32782.87890625;10837.919921875;0.0;4197.46533203125;466.0;96122;;;Calculated values ==>;1550698177.854;349.86;291.86;284.06;284.06;283.66;278.26000000000005;274.0616903277293;292.56;255.36;274.96000000000004;247.36;305.86;306.26000000000005;274.96000000000004;285.76000000000005;297.66;295.96000000000004;299.26000000000005;291.96000000000004;292.76000000000005;292.36;;319.76000000000005;255.06000000000003;241.05796691057077;263.43189868330234;274.0616903277293;292.96000000000004;5500000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2670000.0;5490000.0;0.0;0.014166666666666666;0.04933333333333333;0.08866666666666667;0.021333333333333333;0.021333333333333333;;10837.919921875;0.0;4197.46533203125;32782.87890625;510350.779176863;413396.8702782222;226241.1246311094;226241.1246311094;225108.12917937728;430346.717906069;457986.28317495435;451045.4844883073;443496.1293534738;487070.85340754536;487506.1717853275;451045.4844883073;464353.4064002734;465306.4224800408;463807.71923720936;433750.3671166919;413764.2266525931;458262.81198973843;457709.1576469882;;195679.20071851107;451578.79877950967;207427.6956452305;226241.1246311094;274.0616903277293;4466628.713729237;1686698.2716327666;307386.1942389143;0.0;0;246;263;0;0;0;0;0;126;111;1962426644954.991;722984141029.8633;1379249100709.5947;12018.477582925123;21648.064477906086;283.13698990806597;4937.984704338748;3507917.2383816075;1593869.6806156212;122278.20017702058;1354896.7795733495;2.586409533136164;0.29094329992227264
8970;2019-02-20 22:30:37.864;761;193;111;110;106;50;194;-177;28;-257;328;329;24;104;245;228;261;195;198;196;192;-181;579;361;365;133;366;242;575;-1.0;81.0;412.0;541.0;128.0;0;97;0;1;1;0;0;0;0;0;1;1;1;0;0;41172.32421875;19912.1328125;0.0;3776.96459960938;462.0;96123;;;Calculated values ==>;1550698237.864;349.26;292.46000000000004;284.26000000000005;284.16;283.76000000000005;278.16;274.4858918419099;292.56;255.46000000000004;275.96000000000004;247.46000000000004;305.96000000000004;306.06;275.56;283.56;297.66;295.96000000000004;299.26000000000005;292.66;292.76000000000005;292.36;;319.36;255.06000000000003;241.05796691057077;260.01710675043796;274.4858918419099;292.96000000000004;5790000.0;3610000.0;3650000.0;1330000.0;3660000.0;2420000.0;5750000.0;0.0;0.013500000000000002;0.06866666666666667;0.09016666666666667;0.021333333333333333;0.021333333333333333;;19912.1328125;0.0;3776.96459960938;41172.32421875;507038.85258746153;252904.60211153075;226294.46612011464;226013.7443701692;224897.3162973203;430081.6785162784;457986.28317495435;456551.9436781095;443603.17335116485;489942.42255976563;490048.1779359103;456072.0138946321;465436.5717305162;464722.9366227796;463212.09266578907;426228.57132147346;253707.63404286117;458262.81198973843;457709.1576469882;;194007.49548133422;451578.79877950967;207808.17311548116;226294.46612011464;274.4858918419099;4467245.109804074;1686954.5647805855;307452.6588972645;0.0;0;247;263;0;0;0;0;0;126;111;1962645681454.956;723063954329.8506;1379401826159.5706;17080.405578633814;21979.98474737324;2329.032653261266;4936.846752573303;3508159.769489697;1594233.3082869535;122299.97188539026;1354979.0835505212;1.9555945473954859;0.20284072318994983
