;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8971;2019-02-20 22:31:37.834;763;196;107;107;104;51;194;-182;36;-261;310;307;24;92;248;224;261;197;198;196;192;-184;530;361;365;131;366;244;530;-2.0;84.0;262.0;552.0;128.0;0;88;99;1;0;0;0;0;0;0;1;1;1;0;0;31946.796875;10499.90625;0.0;3775.88061523438;449.0;96124;;;Calculated values ==>;1550698297.834;349.46000000000004;292.76000000000005;283.86;283.86;283.56;278.26000000000005;274.4858918419099;292.56;254.96000000000004;276.76000000000005;247.06000000000003;304.16;303.86;275.56;282.36;297.96000000000004;295.56;299.26000000000005;292.86;292.76000000000005;292.36;;318.06;254.76000000000002;240.61611355647437;260.2995467637923;274.4858918419099;292.96000000000004;5300000.0;3610000.0;3650000.0;1310000.0;3660000.0;2440000.0;5300000.0;0.0;0.014;0.043666666666666666;0.092;0.021333333333333333;0.021333333333333333;;10499.90625;0.0;3775.88061523438;31946.796875;511598.919970038;423036.7234172357;226056.41213843072;226056.41213843072;225198.59364428345;430081.6785162784;457986.28317495435;457184.4154580674;443567.16527777805;487812.2129035091;487492.72866322513;455741.8913505225;463765.0368392912;465118.6810666539;462680.31809272245;438351.81744113466;423313.03085477557;458262.81198973843;457709.1576469882;;188574.69595719432;451615.4418607767;208738.36139169155;226056.41213843072;274.4858918419099;4467854.131150475;1687207.871722731;307515.5678038965;0.0;0;247;263;0;0;0;0;0;126;111;1962864571955.0605;723143114729.8883;1379547553259.6401;10848.811027565078;22344.691403155834;210.54301220902718;4941.925237515893;3508392.3965897905;1594602.4959022333;122321.12443438066;1355061.3654889278;2.6860845599922216;0.30857918034681214
8972;2019-02-20 22:32:37.865;773;178;106;106;100;49;194;-196;42;-265;299;301;27;117;245;225;261;178;198;196;192;-193;530;353;365;130;358;250;531;266.0;84.0;303.0;549.0;128.0;0;82;98;1;0;0;0;0;0;0;1;1;1;0;0;32045.13671875;10479.3515625;0.0;3859.53393554688;451.0;96125;;;Calculated values ==>;1550698357.865;350.46000000000004;290.96000000000004;283.76000000000005;283.76000000000005;283.16;278.06;273.6339639331285;292.56;253.56000000000003;277.36;246.66000000000003;303.06;303.26000000000005;275.86;284.86;297.66;295.66;299.26000000000005;290.96000000000004;292.76000000000005;292.36;;318.26000000000005;253.86;240.39332010688793;261.13683023647616;273.6339639331285;292.96000000000004;5300000.0;3529999.9999999995;3650000.0;1300000.0;3579999.9999999995;2500000.0;5310000.0;0.044333333333333336;0.014;0.050499999999999996;0.0915;0.021333333333333333;0.06566666666666666;;10479.3515625;0.0;3859.53393554688;32045.13671875;512813.5420919469;417330.54563742224;225749.33859979376;225749.33859979376;224045.67268154444;430607.02586249536;457986.28317495435;456931.82408805063;443336.99515374063;485960.6257081741;486175.6074029575;455108.4858384622;465774.5539524629;465885.42676947766;464006.37310129235;438351.81744113466;417330.54563742224;458262.81198973843;457709.1576469882;;189410.48811896544;450864.13862207124;204880.10238744944;211659.95577623136;273.6339639331285;4468387.672783683;1687382.789198234;307579.2291330807;0.0;0;247;263;0;0;0;0;0;126;111;1963083685104.6917;723221455184.7563;1379695829829.3904;12728.611945880359;22507.539315467893;294.2978052519738;16157.230922846367;3508588.9766281424;1594976.4576046965;122325.33361480593;1355237.282633557;3.6047208826994988;0.3024589268390141
8973;2019-02-20 22:33:37.865;778;176;107;107;100;49;194;-203;46;-265;298;301;35;127;243;227;261;178;198;196;192;-203;543;351;365;131;356;248;544;-1.0;110.0;401.0;529.0;128.0;0;79;98;1;0;0;0;0;0;0;1;1;1;0;0;32260.642578125;10764.51953125;0.0;3811.91918945312;455.0;96126;;;Calculated values ==>;1550698417.865;350.96000000000004;290.76000000000005;283.86;283.86;283.16;278.06;273.4187578820637;292.56;252.86;277.76000000000005;246.66000000000003;302.96000000000004;303.26000000000005;276.66;285.86;297.46000000000004;295.86;299.26000000000005;290.96000000000004;292.76000000000005;292.36;;318.66;252.86;240.61611355647437;260.85938512811435;273.4187578820637;292.96000000000004;5430000.0;3510000.0;3650000.0;1310000.0;3560000.0;2480000.0;5440000.0;0.0;0.018333333333333333;0.06683333333333333;0.08816666666666667;0.021333333333333333;0.021333333333333333;;10764.51953125;0.0;3811.91918945312;32260.642578125;512307.5685503905;247898.52580026214;225772.4099029569;225772.4099029569;223799.76335338966;430735.4089219946;457986.28317495435;457736.96880525927;443140.39081989106;486080.23002418055;486401.96818207664;456412.2256599408;467207.6354639169;465913.9958927326;464562.14285730536;435406.97186062945;412128.71280242736;458262.81198973843;457709.1576469882;;191082.09718829524;449656.3203589651;204363.16426910888;225772.4099029569;273.4187578820637;4468923.554277823;1687559.8214573485;307643.15790912235;0.0;0;247;263;0;0;0;0;0;126;111;1963302685104.6917;723299755184.7563;1379845229829.3904;16933.815936499384;21626.67992858899;426.76808273370506;4947.9839518726685;3508836.1635271623;1595344.2427650637;122331.34249720581;1355413.1594241797;3.014127712641696;0.3243412281203493
8974;2019-02-20 22:34:37.856;782;181;109;108;103;50;194;-199;48;-265;295;298;41;131;243;227;261;184;198;196;192;-202;551;354;365;131;359;245;551;162.0;83.0;404.0;559.0;128.0;0;75;91;1;0;0;0;0;0;0;1;1;1;0;0;31830.353515625;10421.1376953125;0.0;3737.859375;459.0;96127;;;Calculated values ==>;1550698477.856;351.36;291.26000000000005;284.06;283.96000000000004;283.46000000000004;278.16;273.7412296467126;292.56;253.26000000000002;277.96000000000004;246.66000000000003;302.66;302.96000000000004;277.26000000000005;286.26000000000005;297.46000000000004;295.86;299.26000000000005;291.56;292.76000000000005;292.36;;319.06;252.96000000000004;240.61611355647437;260.44013211722256;273.7412296467126;292.96000000000004;5510000.0;3540000.0;3650000.0;1310000.0;3590000.0;2450000.0;5510000.0;0.027000000000000003;0.013833333333333333;0.06733333333333333;0.09316666666666666;0.021333333333333333;0.04833333333333334;;10421.1376953125;0.0;3737.859375;31830.353515625;512110.7157672551;249462.6530864694;226200.997294266;225917.09287174884;224507.88348971008;430542.39183029096;457986.28317495435;458455.73281218164;443140.39081989106;486099.072141936;486419.9011344443;457620.9684912569;468084.70873041655;465480.30547409743;464120.4160747577;433509.2943756298;411390.545434666;458262.81198973843;457709.1576469882;;192753.74022246967;449759.8307496442;204736.07469304278;214210.24742737578;273.7412296467126;4469457.565797633;1687736.3421186465;307706.0632932036;0.0;0;247;263;0;0;0;0;0;126;111;1963521652254.462;723378343394.674;1379993107644.235;17083.79031335535;22828.04660594003;305.9760270166662;11769.113993947936;3509119.601056939;1595714.6432507213;122337.44778218385;1355552.4476772097;3.6716532027019197;0.33879392350088405
8975;2019-02-20 22:35:37.876;789;185;110;110;105;52;194;-188;50;-258;290;293;45;139;243;227;261;187;198;196;192;-194;551;356;365;132;361;248;552;-2.0;82.0;637.0;540.0;128.0;0;75;80;1;0;0;0;0;0;0;1;1;1;0;0;31240.814453125;9714.2978515625;0.0;3778.39331054688;462.0;96128;;;Calculated values ==>;1550698537.876;352.06000000000006;291.66;284.16;284.16;283.66;278.36;273.955091788801;292.56;254.36;278.16;247.36;302.16;302.46000000000004;277.66;287.06;297.46000000000004;295.86;299.26000000000005;291.86;292.76000000000005;292.36;;319.36;253.76000000000002;240.83765695389522;260.85938512811435;273.955091788801;292.96000000000004;5510000.0;3560000.0;3650000.0;1320000.0;3610000.0;2480000.0;5520000.0;0.0;0.013666666666666666;0.10616666666666667;0.09000000000000001;0.021333333333333333;0.021333333333333333;;9714.2978515625;0.0;3778.39331054688;31240.814453125;512969.35338616284;411342.59817574464;226465.41907476954;226465.41907476954;225050.3109542955;430412.23801567365;457986.28317495435;458216.10183566535;443691.7132699362;485221.0076866275;485543.43198872014;457616.9733224638;468574.7261631958;465189.78860520123;463824.4608297027;433509.2943756298;412126.3827081116;458262.81198973843;457709.1576469882;;194007.49548133422;450410.79031477834;205054.92797443274;226465.41907476954;273.955091788801;4469983.33406156;1687904.1933465826;307768.7196107096;0.0;0;247;263;0;0;0;0;0;126;111;1963740725254.3923;723457269694.6489;1380141056944.188;26877.277958267532;22082.027610631107;292.23312612274873;4933.199756207332;3509486.065406498;1596089.0186192798;122342.43452015052;1355691.6800203994;4.015858497035201;0.4094400020674664
8976;2019-02-20 22:36:37.887;797;187;110;110;107;53;194;-179;52;-257;288;292;48;146;244;227;261;189;198;196;192;-184;552;358;365;132;363;253;553;-2.0;81.0;634.0;559.0;128.0;0;74;83;1;0;0;0;0;0;0;1;1;1;0;0;31451.123046875;9895.283203125;0.0;3842.53393554688;464.0;96129;;;Calculated values ==>;1550698597.887;352.86;291.86;284.16;284.16;283.86;278.46000000000004;274.1680685717883;292.56;255.26000000000002;278.36;247.46000000000004;301.96000000000004;302.36;277.96000000000004;287.76000000000005;297.56;295.86;299.26000000000005;292.06;292.76000000000005;292.36;;319.56;254.76000000000002;240.83765695389522;261.54996906429363;274.1680685717883;292.96000000000004;5520000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2530000.0;5530000.0;0.0;0.013500000000000002;0.10566666666666666;0.09316666666666666;0.021333333333333333;0.021333333333333333;;9895.283203125;0.0;3842.53393554688;31451.123046875;513863.5495240371;411690.63993804477;226445.2755470083;226445.2755470083;225594.72194039397;430280.9020939914;457986.28317495435;457654.61945670296;443798.4166184821;484430.4037256871;484863.14341208467;457170.5879186281;468677.71403148776;465029.61547741666;463527.3134515757;433267.0745498221;412465.3940541978;458262.81198973843;457709.1576469882;;194843.3435325042;451442.61230735405;206078.2379838998;226445.2755470083;274.1680685717883;4470505.862654771;1688067.6364815466;307832.2389810092;0.0;0;247;263;0;0;0;0;0;126;111;1963959765404.9631;723536484214.8553;1380291384499.5798;26583.237642292865;22859.780874468488;280.82268669092747;4933.629484799571;3509931.6513801184;1596463.6023520615;122347.21086077168;1355773.9186719446;3.978613933824419;0.4100027827739923
8977;2019-02-20 22:37:37.847;802;190;109;109;108;55;194;-184;54;-262;292;296;49;147;245;227;260;192;198;196;192;-189;559;358;365;132;363;257;560;-1.0;83.0;398.0;568.0;128.0;0;74;92;1;0;0;0;0;0;0;1;1;1;0;0;32046.705078125;10562.873046875;0.0;3903.31762695312;466.0;96130;;;Calculated values ==>;1550698657.847;353.36;292.16;284.06;284.06;283.96000000000004;278.66;274.1680685717883;292.56;254.76000000000002;278.56;246.96000000000004;302.36;302.76000000000005;278.06;287.86;297.66;295.86;299.16;292.36;292.76000000000005;292.36;;319.76000000000005;254.26000000000002;240.83765695389522;262.0952818180154;274.1680685717883;292.96000000000004;5590000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2570000.0;5600000.0;0.0;0.013833333333333333;0.06633333333333333;0.09466666666666666;0.021333333333333333;0.021333333333333333;;10562.873046875;0.0;3903.31762695312;32046.705078125;513884.35704353306;252533.92740366157;226022.72618424438;226022.72618424438;225740.55108292264;430280.9020939914;457986.28317495435;457250.92665609595;443264.2958451262;484402.2861393635;484836.68450979574;456640.8336411775;468235.5218426787;465160.9749554807;463527.3134515757;431300.0002871781;410571.86841490306;458262.81198973843;457709.1576469882;;195679.20071851107;450927.24720695685;207002.17484366352;226022.72618424438;274.1680685717883;4471034.658455001;1688238.0074599707;307896.74471130595;0.0;0;247;263;0;0;0;0;0;126;111;1964178619404.2322;723615631414.591;1380444282499.069;16599.833870224684;23091.573517058434;286.73915756647125;4942.643871205202;3510291.2704022354;1596846.275018744;122351.93738967001;1355856.1660814513;3.105225931891275;0.34196488661660335
8978;2019-02-20 22:38:40.857;806;194;109;108;106;56;194;-192;49;-262;296;300;46;144;246;227;261;196;198;196;192;-196;559;361;365;132;366;257;560;-2.0;85.0;405.0;549.0;128.0;0;73;95;1;0;0;0;0;0;0;1;1;1;0;0;32455.4375;10806.27734375;0.0;3907.5625;468.0;96131;;;Calculated values ==>;1550698720.857;353.76;292.56;284.06;283.96000000000004;283.76000000000005;278.76000000000005;274.4858918419099;292.56;253.96000000000004;278.06;246.96000000000004;302.76000000000005;303.16;277.76000000000005;287.56;297.76000000000005;295.86;299.26000000000005;292.76000000000005;292.76000000000005;292.36;;319.96000000000004;253.56000000000003;240.83765695389522;262.0952818180154;274.4858918419099;292.96000000000004;5590000.0;3610000.0;3650000.0;1320000.0;3660000.0;2570000.0;5600000.0;0.0;0.014166666666666666;0.06749999999999999;0.0915;0.021333333333333333;0.021333333333333333;;10806.27734375;0.0;3907.5625;32455.4375;514374.7571444236;411379.88356091734;226022.72618424438;225740.55108292264;225178.21802047812;430081.6785162784;457986.28317495435;456640.8336411775;443264.2958451262;484836.68450979574;485270.58063596557;456273.6486729509;467890.38453915366;464854.9636409364;463079.3272856336;431538.0948676872;412165.42865559825;458262.81198973843;457709.1576469882;;196515.0671798046;450203.89612078085;207274.10559296803;226022.72618424438;274.4858918419099;4471599.141790919;1688425.0172059436;307965.10076110973;0.0;0;247;263;0;0;0;0;0;126;111;1964408605905.0676;723698804614.8931;1380606218199.6572;16832.254143254137;22228.07583329487;274.4461046712601;4942.643871205202;3510583.8476068717;1597242.8848959575;122356.84854015641;1355942.6760790779;3.009236230828841;0.32758175821425123
8979;2019-02-20 22:39:37.868;809;193;108;108;105;57;194;-193;38;-261;296;300;36;141;247;226;261;194;198;196;192;-196;555;361;365;133;366;258;555;-2.0;84.0;411.0;563.0;128.0;0;74;99;1;0;0;0;0;0;0;1;1;1;0;0;32446.0546875;10910.06640625;0.0;3930.5654296875;466.0;96132;;;Calculated values ==>;1550698777.868;354.06000000000006;292.46000000000004;283.96000000000004;283.96000000000004;283.66;278.86;274.4858918419099;292.56;253.86;276.96000000000004;247.06000000000003;302.76000000000005;303.16;276.76000000000005;287.26000000000005;297.86;295.76000000000005;299.26000000000005;292.56;292.76000000000005;292.36;;319.76000000000005;253.56000000000003;241.05796691057077;262.23063862743834;274.4858918419099;292.96000000000004;5550000.0;3610000.0;3650000.0;1330000.0;3660000.0;2580000.0;5550000.0;0.0;0.014;0.0685;0.09383333333333334;0.021333333333333333;0.021333333333333333;;10910.06640625;0.0;3930.5654296875;32446.0546875;515077.041399223;413134.7333990844;225838.1763250024;225838.1763250024;224992.8870023503;430081.6785162784;457986.28317495435;455123.1767134581;443174.6281258087;484721.6491955309;485156.0820062237;454875.7103495071;467403.74581439473;464986.8782582178;462946.4434952612;432533.37858793477;413506.49496626557;458262.81198973843;457709.1576469882;;195679.20071851107;450027.33886659093;207241.62584412697;225838.1763250024;274.4858918419099;4472113.044425055;1688596.971438131;308027.16458204814;0.0;0;247;263;0;0;0;0;0;126;111;1964616696054.7683;723774344189.7844;1380753021524.446;16979.886234549183;22781.39273860787;266.3763707033688;4946.580934869031;3510851.5787085807;1597599.2786194382;122361.13087767019;1356020.9808838845;3.030479886295783;0.3317036211898242
8980;2019-02-20 22:40:37.868;809;191;108;107;103;55;194;-182;29;-257;295;299;29;137;247;226;260;192;198;196;192;-190;553;359;365;134;364;262;552;-1.0;82.0;638.0;537.0;128.0;0;77;99;1;0;0;0;0;0;0;1;1;1;0;0;32467.748046875;10837.4873046875;0.0;4026.91040039062;465.0;96133;;;Calculated values ==>;1550698837.868;354.06000000000006;292.26000000000005;283.96000000000004;283.86;283.46000000000004;278.66;274.27422755570615;292.56;254.96000000000004;276.06;247.46000000000004;302.66;303.06;276.06;286.86;297.86;295.76000000000005;299.16;292.36;292.76000000000005;292.36;;319.66;254.16000000000003;241.2770596917726;262.7682575881327;274.27422755570615;292.96000000000004;5530000.0;3590000.0;3650000.0;1340000.0;3640000.0;2620000.0;5520000.0;0.0;0.013666666666666666;0.10633333333333334;0.0895;0.021333333333333333;0.021333333333333333;;10837.4873046875;0.0;4026.91040039062;32467.748046875;515244.2232538187;413633.1203958097;225897.2949288713;225614.28221076654;224489.02133816265;430214.79039162316;457986.28317495435;453322.16135155066;443407.2471738869;484150.82899325964;484587.56006775785;453322.16135155066;466371.2299982849;465278.15030523995;463245.95189034037;432793.19233391056;413998.2807911148;458262.81198973843;457709.1576469882;;195261.2709748474;450473.70849754073;205987.60433460525;225897.2949288713;274.27422755570615;4472653.992781175;1688778.2010523889;308093.4768806321;0.0;0;247;263;0;0;0;0;0;126;111;1964835696054.7683;723854444189.7844;1380909021524.446;26299.907896135195;21881.506322582725;256.8637910848756;4945.319737986494;3511212.2436596695;1597971.469444948;122365.49121235176;1356103.4133894916;3.59137307861131;0.3665670666800045
8981;2019-02-20 22:41:37.858;806;188;108;108;103;54;194;-166;30;-242;296;301;28;134;247;227;260;189;198;196;192;-171;548;358;365;133;363;268;548;-2.0;83.0;426.0;544.0;128.0;0;79;98;1;0;0;0;0;0;0;1;1;1;0;0;32358.044921875;10721.3486328125;0.0;4107.19482421875;464.0;96134;;;Calculated values ==>;1550698897.858;353.76;291.96000000000004;283.96000000000004;283.96000000000004;283.46000000000004;278.56;274.1680685717883;292.56;256.56;276.16;248.96000000000004;302.76000000000005;303.26000000000005;275.96000000000004;286.56;297.86;295.86;299.16;292.06;292.76000000000005;292.36;;319.56;256.06;241.05796691057077;263.56353331371673;274.1680685717883;292.96000000000004;5480000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2680000.0;5480000.0;0.0;0.013833333333333333;0.071;0.09066666666666667;0.021333333333333333;0.021333333333333333;;10721.3486328125;0.0;4107.19482421875;32358.044921875;515296.91814570676;414171.1577566021;225976.7647017498;225976.7647017498;224564.7262571664;430280.9020939914;457986.28317495435;452409.5171516808;445201.6597048884;483563.2828391769;484113.0851447606;452153.6674001687;465153.89063815266;465423.3653177346;463527.3134515757;434004.48276390124;414529.21004869137;458262.81198973843;457709.1576469882;;194843.3435325042;452607.6978580252;206649.91234266225;225976.7647017498;274.1680685717883;4473194.1176868435;1688957.8280757356;308161.24979347957;0.0;0;247;263;0;0;0;0;0;126;111;1965054659554.8032;723934530839.7971;1381067995024.4714;17448.931941440314;22300.17255339291;269.4079392270698;4943.624382831753;3511576.756562763;1598339.5887388634;122369.8760791721;1356185.8075225337;3.0321344066717733;0.32887054698289986
8982;2019-02-20 22:42:37.859;799;187;109;108;103;52;194;-169;39;-249;305;311;34;133;246;228;260;188;198;196;192;-171;551;356;365;133;361;272;551;-2.0;83.0;393.0;524.0;128.0;0;80;98;1;0;0;0;0;0;0;1;1;1;0;0;32570.21484375;10702.4833984375;0.0;4173.8193359375;461.0;96135;;;Calculated values ==>;1550698957.859;353.06000000000006;291.86;284.06;283.96000000000004;283.46000000000004;278.36;273.955091788801;292.56;256.26000000000005;277.06;248.26000000000002;303.66;304.26000000000005;276.56;286.46000000000004;297.76000000000005;295.96000000000004;299.16;291.96000000000004;292.76000000000005;292.36;;319.26000000000005;256.06;241.05796691057077;264.08650396036035;273.955091788801;292.96000000000004;5510000.0;3560000.0;3650000.0;1330000.0;3610000.0;2720000.0;5510000.0;0.0;0.013833333333333333;0.0655;0.08733333333333333;0.021333333333333333;0.021333333333333333;;10702.4833984375;0.0;4173.8193359375;32570.21484375;514192.3555480383;412555.8353376608;226200.997294266;225917.09287174884;224507.88348971008;430412.23801567365;457986.28317495435;452865.23023255164;444457.3502013234;484089.8377881238;484750.9442158208;452223.2298793964;464450.92950664775;465582.3289076539;463955.8763240681;433281.1840897609;412934.04071806197;458262.81198973843;457709.1576469882;;193589.57483703562;452607.6978580252;206629.6003300886;226200.997294266;273.955091788801;4473735.195535384;1689136.3629846459;308230.2593948717;0.0;0;247;263;0;0;0;0;0;126;111;1965273663204.5386;724014332169.7007;1381229997724.2756;16128.433758611329;21482.08718410646;281.46881664183496;4938.8407541914075;3511856.5726067815;1598704.4469837712;122374.46679530946;1356268.1627711407;2.8791314131152284;0.31223219827523135
8983;2019-02-20 22:43:37.849;789;187;110;109;103;51;194;-179;48;-258;317;323;42;135;245;229;260;189;198;196;192;-180;551;356;365;133;361;273;551;133.0;85.0;313.0;507.0;128.0;0;78;98;1;0;0;0;0;0;0;1;1;1;0;0;32397.576171875;10709.8291015625;0.0;4158.83837890625;459.0;96136;;;Calculated values ==>;1550699017.849;352.06000000000006;291.86;284.16;284.06;283.46000000000004;278.26000000000005;273.955091788801;292.56;255.26000000000002;277.96000000000004;247.36;304.86;305.46000000000004;277.36;286.66;297.66;296.06;299.16;292.06;292.76000000000005;292.36;;319.06;255.16000000000003;241.05796691057077;264.2163659402789;273.955091788801;292.96000000000004;5510000.0;3560000.0;3650000.0;1330000.0;3610000.0;2730000.0;5510000.0;0.022166666666666668;0.014166666666666666;0.05216666666666667;0.0845;0.021333333333333333;0.0435;;10709.8291015625;0.0;4158.83837890625;32397.576171875;512969.35338616284;412555.8353376608;226485.61015559043;226200.997294266;224507.88348971008;430412.23801567365;457986.28317495435;453842.64716872294;443496.1293534738;485296.47410613176;485955.92926786205;453076.37563387153;464542.6300617373;465451.58992337313;464087.17984003224;433281.1840897609;413307.47646805906;458262.81198973843;457709.1576469882;;192753.74022246967;451681.8785402479;206327.11173715114;216213.2718810601;273.955091788801;4474276.50356089;1689314.7691828513;308299.6866360374;0.0;0;247;263;0;0;0;0;0;126;111;1965492626704.5735;724094118869.7134;1381393470474.3015;12912.06043168033;20732.47779486168;282.9608579741091;10505.071030817873;3512098.536391053;1599056.1763939783;122379.16959200191;1356396.8405861587;2.988335718294859;0.28056547875404586
8984;2019-02-20 22:44:37.860;778;191;112;111;106;51;194;-177;53;-257;325;328;47;121;245;230;260;193;198;196;192;-181;580;361;365;132;366;250;574;-3.0;86.0;322.0;531.0;128.0;0;79;0;1;1;0;0;0;0;0;1;1;1;0;0;41034.015625;19796.326171875;0.0;3802.80541992188;456.0;96137;;;Calculated values ==>;1550699077.86;350.96000000000004;292.26000000000005;284.36;284.26000000000005;283.76000000000005;278.26000000000005;274.4858918419099;292.56;255.46000000000004;278.46000000000004;247.46000000000004;305.66;305.96000000000004;277.86;285.26000000000005;297.66;296.16;299.16;292.46000000000004;292.76000000000005;292.36;;318.76000000000005;255.06000000000003;240.83765695389522;261.13683023647616;274.4858918419099;292.96000000000004;5800000.0;3610000.0;3650000.0;1320000.0;3660000.0;2500000.0;5740000.0;0.0;0.014333333333333333;0.05366666666666667;0.0885;0.021333333333333333;0.021333333333333333;;19796.326171875;0.0;3802.80541992188;41034.015625;509095.3728469202;252167.38695654608;226595.36697174612;226313.79708556875;224915.7532640767;430081.6785162784;457986.28317495435;458256.0499142918;443798.4166184821;488746.7077655057;489067.0090943296;457535.0496650144;466235.199193608;464722.9366227796;463477.27075599786;425675.4581094816;252959.49714762432;458262.81198973843;457709.1576469882;;191500.00471740507;451751.31777459657;208231.31293365153;226595.36697174612;274.4858918419099;4474888.545678848;1689569.033749742;308366.0458312261;0.0;0;248;263;0;0;0;0;0;126;111;1965711666854.2742;724173633444.6047;1381550399239.0872;13417.99421796103;21551.520428423635;2475.5954404532877;4930.427534405165;3512317.9937393055;1599408.6076459102;122402.16177558506;1356525.4933227047;1.7956397020970452;0.18936703126963364
8985;2019-02-20 22:45:37.860;777;198;112;111;106;52;194;-175;46;-254;312;311;37;98;248;227;260;200;198;196;192;-178;557;363;365;132;367;235;552;-1.0;82.0;373.0;518.0;128.0;0;75;0;1;1;0;0;0;0;0;1;1;1;0;0;40001.04296875;19186.51953125;0.0;3545.4443359375;440.0;96138;;;Calculated values ==>;1550699137.86;350.86;292.96000000000004;284.36;284.26000000000005;283.76000000000005;278.36;274.69669130483857;292.56;255.66000000000003;277.76000000000005;247.76000000000002;304.36;304.26000000000005;276.86;282.96000000000004;297.96000000000004;295.86;299.16;293.16;292.76000000000005;292.36;;317.16;255.36;240.83765695389522;259.0149159925826;274.69669130483857;292.96000000000004;5570000.0;3629999.9999999995;3650000.0;1320000.0;3670000.0000000005;2350000.0;5520000.0;0.0;0.013666666666666666;0.06216666666666667;0.08633333333333333;0.021333333333333333;0.021333333333333333;;19186.51953125;0.0;3545.4443359375;40001.04296875;510977.0024080887;416104.77006364113;227036.4030908482;226750.5488814185;225331.95712668533;429947.3805835815;457986.28317495435;459795.51520631136;444118.16865191347;489019.93974660995;488914.61992784584;458744.0658096168;465763.77656243014;464972.8808765168;462779.1394524961;431802.7353091336;416777.91492359515;458262.81198973843;457709.1576469882;;184813.72873217988;452059.64456660027;208418.8744227642;227036.4030908482;274.69669130483857;4475563.837833797;1689893.890797268;308427.2812458583;0.0;0;248;263;0;0;0;0;0;126;111;1965930666854.2742;724252833444.6047;1381695899239.0872;15627.247835377182;21034.319822417845;205.3392119356921;4921.01876386432;3512560.0374230836;1599763.4896480006;122424.5028976883;1356607.5887085237;1.838289286299364;0.1994562220838976
8986;2019-02-20 22:46:37.871;789;182;111;110;102;50;194;-175;42;-248;296;296;28;116;246;227;260;181;198;196;192;-175;523;354;365;132;359;254;523;228.0;86.0;211.0;512.0;128.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;31867.859375;10368.2685546875;0.0;3851.52685546875;435.0;96139;;;Calculated values ==>;1550699197.871;352.06000000000006;291.36;284.26000000000005;284.16;283.36;278.16;273.7412296467126;292.56;255.66000000000003;277.36;248.36;302.76000000000005;302.76000000000005;275.96000000000004;284.76000000000005;297.76000000000005;295.86;299.16;291.26000000000005;292.76000000000005;292.36;;316.66;255.66000000000003;240.83765695389522;261.6868853414304;273.7412296467126;292.96000000000004;5230000.0;3540000.0;3650000.0;1320000.0;3590000.0;2540000.0;5230000.0;0.038;0.014333333333333333;0.035166666666666666;0.08533333333333333;0.021333333333333333;0.059333333333333335;;10368.2685546875;0.0;3851.52685546875;31867.859375;515336.8078431365;421334.54396587645;227362.4629761398;227071.158458128;224768.8371024569;430542.39183029096;457986.28317495435;456277.67593644746;444756.0861054208;485180.93044457363;485180.93044457363;454559.7729374544;465079.92870560935;465871.32459077286;464120.4160747577;439673.2456428726;421046.0932743409;458262.81198973843;457709.1576469882;;182724.36793118677;452367.5979307808;205544.83924010786;213389.37811149014;273.7412296467126;4476162.855154601;1690140.2258517744;308488.93397354224;0.0;0;248;263;0;0;0;0;0;126;111;1966149707004.845;724332047964.8112;1381842626134.4695;8817.438090487942;21062.20874160409;266.98918394895406;14496.30691910622;3512763.7804857115;1600114.358367756;122428.4396892771;1356769.4294216621;3.1394926331543234;0.27053244157042156
8987;2019-02-20 22:47:37.851;792;174;113;112;103;48;194;-186;38;-260;296;300;31;128;243;229;260;175;198;196;192;-186;538;351;365;131;356;256;538;-2.0;85.0;363.0;435.0;128.0;0;69;100;1;0;0;0;0;0;0;1;1;1;0;0;32099.12890625;10638.5810546875;0.0;3853.45849609375;442.0;96140;;;Calculated values ==>;1550699257.851;352.36;290.56;284.46000000000004;284.36;283.46000000000004;277.96000000000004;273.4187578820637;292.56;254.56000000000003;276.96000000000004;247.16000000000003;302.76000000000005;303.16;276.26000000000005;285.96000000000004;297.46000000000004;296.06;299.16;290.66;292.76000000000005;292.36;;317.36;254.56000000000003;240.61611355647437;261.9595390733887;273.4187578820637;292.96000000000004;5380000.0;3510000.0;3650000.0;1310000.0;3560000.0;2560000.0;5380000.0;0.0;0.014166666666666666;0.0605;0.0725;0.021333333333333333;0.021333333333333333;;10638.5810546875;0.0;3853.45849609375;32099.12890625;514437.14403970185;413192.9400412033;227618.8833654491;227329.32065312553;224757.03348713063;430735.4089219946;457986.28317495435;455456.8452999624;443673.7088657508;484951.5761579691;485384.9375813145;454593.27306183573;466183.9505249419;465913.9958927326;464822.24696235475;436344.83781480876;413560.4215453;458262.81198973843;457709.1576469882;;185649.48583044452;451409.95325916307;204873.91714844585;227618.8833654491;273.4187578820637;4476695.735704369;1690315.2245795482;308553.1207820886;0.0;0;248;263;0;0;0;0;0;126;111;1966368634004.9146;724410921664.8362;1381995575134.518;15160.26715316675;17873.862618026997;322.77923048470757;4908.592518006169;3512963.5280914023;1600438.7174734357;122433.35278782001;1356931.0830145243;2.640449702445214;0.27427207770618706
8988;2019-02-20 22:48:37.852;790;180;115;114;106;49;194;-182;36;-239;301;305;33;132;242;230;260;182;198;196;192;-185;551;352;365;131;357;256;552;153.0;80.0;650.0;429.0;128.0;0;69;100;1;0;0;0;0;0;0;1;1;1;0;0;32446.880859375;10906.2587890625;0.0;3850.45361328125;448.0;96141;;;Calculated values ==>;1550699317.852;352.16;291.16;284.66;284.56;283.76000000000005;278.06;273.5264737036516;292.56;254.96000000000004;276.76000000000005;249.26000000000002;303.26000000000005;303.66;276.46000000000004;286.36;297.36;296.16;299.16;291.36;292.76000000000005;292.36;;317.96000000000004;254.66000000000003;240.61611355647437;261.9595390733887;273.5264737036516;292.96000000000004;5510000.0;3520000.0000000005;3650000.0;1310000.0;3570000.0000000005;2560000.0;5520000.0;0.025500000000000002;0.013333333333333334;0.10833333333333334;0.0715;0.021333333333333333;0.04683333333333334;;10906.2587890625;0.0;3850.45361328125;32446.880859375;513091.8437389881;249030.1840699206;227898.41009287813;227610.32368758568;225331.95712668533;430671.36484660726;457986.28317495435;455210.6132043254;445897.79815978114;485493.20116772654;485925.9519429299;454840.5135957991;466647.04510449234;465639.66166502296;464805.9631696903;433281.1840897609;249798.2432031742;458262.81198973843;457709.1576469882;;188156.80290529504;451512.71857075306;202875.6681403715;214273.9278198051;273.5264737036517;4477233.628083156;1690494.7679037014;308617.321119577;0.0;0;248;263;0;0;0;0;0;126;111;1966587637654.65;724489522974.7412;1382149177694.3325;27336.28571526167;17777.54910577228;2446.439211821156;11400.883263573078;3513317.6719338438;1600735.81752236;122456.42999275835;1357066.997577745;3.995548309734871;0.31958594675589996
8989;2019-02-20 22:49:37.822;791;186;117;116;110;52;194;-174;37;-219;305;309;35;134;243;229;260;189;198;196;192;-178;557;357;365;131;362;257;557;-3.0;83.0;511.0;442.0;128.0;0;67;100;1;0;0;0;0;0;0;1;1;1;0;0;32658.66015625;11035.6083984375;0.0;3852.76611328125;453.0;96142;;;Calculated values ==>;1550699377.822;352.26;291.76000000000005;284.86;284.76000000000005;284.16;278.36;274.0616903277293;292.56;255.76000000000002;276.86;251.26000000000002;303.66;304.06;276.66;286.56;297.46000000000004;296.06;299.16;292.06;292.76000000000005;292.36;;318.46000000000004;255.36;240.61611355647437;262.0952818180154;274.0616903277293;292.96000000000004;5570000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2570000.0;5570000.0;0.0;0.013833333333333333;0.08516666666666667;0.07366666666666667;0.021333333333333333;0.021333333333333333;;11035.6083984375;0.0;3852.76611328125;32658.66015625;512703.0334692735;251101.17795168798;228369.3810390818;228080.83877676062;226365.17284227416;430346.717906069;457986.28317495435;455166.8545106976;447993.7934131942;485812.25615773525;486245.05000236485;454919.80551571876;466736.0420687806;465044.1086722825;463939.2883609972;431802.7353091336;410706.54676073755;458262.81198973843;457709.1576469882;;190246.288480595;452230.90999810933;204199.65136979014;228369.3810390818;274.0616903277293;4477775.902985457;1690677.525372571;308681.48252058006;0.0;0;248;263;0;0;0;0;0;126;111;1966806528154.7544;724568083674.7787;1382303000744.406;21374.040134167284;18271.636052286183;291.830608252812;4892.58190096867;3513723.388356425;1601036.0771938823;122479.23749847893;1357202.7085647427;3.0110801323803917;0.30170091120636666
8990;2019-02-20 22:50:37.862;794;191;116;116;112;54;194;-183;40;-251;312;315;37;136;244;228;260;194;198;196;192;-185;559;358;365;132;363;258;559;0.0;83.0;508.0;448.0;128.0;0;63;100;1;0;0;0;0;0;0;1;1;1;0;0;32574.376953125;11094.390625;0.0;3837.78588867188;456.0;96143;;;Calculated values ==>;1550699437.862;352.56000000000006;292.26000000000005;284.76000000000005;284.76000000000005;284.36;278.56;274.1680685717883;292.56;254.86;277.16;248.06000000000003;304.36;304.66;276.86;286.76000000000005;297.56;295.96000000000004;299.16;292.56;292.76000000000005;292.36;;318.76000000000005;254.66000000000003;240.83765695389522;262.23063862743834;274.1680685717883;292.96000000000004;5590000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2580000.0;5590000.0;0.0;0.013833333333333333;0.08466666666666667;0.07466666666666667;0.021333333333333333;0.021333333333333333;;11094.390625;0.0;3837.78588867188;32574.376953125;512901.5031224325;410616.18902811914;228038.63196583118;228038.63196583118;226893.5981142227;430280.9020939914;457986.28317495435;455370.2367519299;444437.38938730065;486456.4120763659;486780.8155120028;454999.4946030382;466825.3740256832;465029.61547741666;463659.26402989647;431300.0002871781;411817.33045329753;458262.81198973843;457709.1576469882;;191500.00471740507;451339.6254172543;205730.94355422215;228038.63196583118;274.1680685717883;4478319.874033452;1690862.0649754214;308745.6131791778;0.0;0;248;263;0;0;0;0;0;126;111;1967025674154.6152;724647036274.7285;1382457603744.3079;21136.12682407259;18338.781579106402;269.51026603534774;4899.637881198017;3514077.8759151124;1601341.3673984923;122483.91845765544;1357284.3647974299;2.989788964089483;0.300393138668348
8991;2019-02-20 22:51:37.863;798;193;115;115;112;55;193;-191;37;-260;317;319;35;138;246;227;260;195;198;196;192;-195;554;361;365;132;366;259;554;-2.0;83.0;491.0;474.0;128.0;0;65;100;1;0;0;0;0;0;0;1;1;1;0;0;32517.28125;10962.3671875;0.0;3860.33276367188;457.0;96144;;;Calculated values ==>;1550699497.863;352.96000000000004;292.46000000000004;284.66;284.66;284.36;278.66;274.4858918419099;292.46000000000004;254.06000000000003;276.86;247.16000000000003;304.86;305.06;276.66;286.96000000000004;297.76000000000005;295.86;299.16;292.66;292.76000000000005;292.36;;318.86;253.66000000000003;240.83765695389522;262.3656120759269;274.4858918419099;292.96000000000004;5540000.0;3610000.0;3650000.0;1320000.0;3660000.0;2590000.0;5540000.0;0.0;0.013833333333333333;0.08183333333333334;0.079;0.021333333333333333;0.021333333333333333;;10962.3671875;0.0;3860.33276367188;32517.28125;513816.7452269998;413548.20129128615;227856.11455276326;227856.11455276326;226995.3590132835;430081.6785162784;457847.79545119463;454831.6959477866;443478.1259176772;486884.52820559294;487100.7890951967;454583.3976502994;466915.0404101374;464854.9636409364;463079.3272856336;432547.4118538768;414277.0601677878;458262.81198973843;457709.1576469882;;191917.91438739494;450307.3656707556;206635.0279893632;227856.11455276326;274.4858918419099;4478862.313558331;1691045.8743537422;308809.765237053;0.0;0;248;263;0;0;0;0;0;126;111;1967244677804.3506;724726237594.6328;1382612706329.1206;20310.760661264318;19250.114676830002;252.73986499089796;4903.531586010133;3514423.272400252;1601654.6134209267;122488.27061461014;1357366.0592377759;3.0168017254886164;0.30879862449026907
8992;2019-02-20 22:52:37.853;800;191;114;114;110;56;193;-185;28;-258;316;317;28;138;247;226;260;193;198;196;192;-191;553;360;365;132;365;261;553;-2.0;81.0;553.0;452.0;128.0;0;67;100;1;0;0;0;0;0;0;1;1;1;0;0;32522.5390625;10953.6123046875;0.0;3908.50146484375;457.0;96145;;;Calculated values ==>;1550699557.853;353.16;292.26000000000005;284.56;284.56;284.16;278.76000000000005;274.38016830617;292.46000000000004;254.66000000000003;275.96000000000004;247.36;304.76000000000005;304.86;275.96000000000004;286.96000000000004;297.86;295.76000000000005;299.16;292.46000000000004;292.76000000000005;292.36;;318.86;254.06000000000003;240.83765695389522;262.63441904999945;274.38016830617;292.96000000000004;5530000.0;3600000.0;3650000.0;1320000.0;3650000.0;2610000.0;5530000.0;0.0;0.013500000000000002;0.09216666666666667;0.07533333333333332;0.021333333333333333;0.021333333333333333;;10953.6123046875;0.0;3908.50146484375;32522.5390625;514145.83446657;413220.0903815756;227589.36225082667;227589.36225082667;226445.2755470083;430148.3826014536;457847.79545119463;453368.29725579347;443691.7132699362;486550.8731838876;486659.30695093685;453368.29725579347;466630.4999812997;465132.6551254336;463096.3509743104;432793.19233391056;413956.2836987002;458262.81198973843;457709.1576469882;;191917.91438739494;450720.7968906129;206180.79917895512;227589.36225082667;274.38016830616994;4479404.221727937;1691228.4770773458;308874.49473225337;0.0;0;248;263;0;0;0;0;0;126;111;1967463641304.3855;724805424394.6454;1382768680329.1455;22782.44773941527;18422.013160944884;254.2982665753399;4909.22230178478;3514782.3226186363;1601968.495497225;122492.49522815424;1357447.818558029;3.119877978849755;0.31075778917974406
8993;2019-02-20 22:53:37.863;800;190;114;113;109;55;193;-188;24;-262;315;317;24;135;247;227;260;191;198;195;192;-190;552;359;365;132;364;262;552;-2.0;84.0;489.0;486.0;128.0;0;64;100;1;0;0;0;0;0;0;1;1;1;0;0;32491.78515625;10877.6279296875;0.0;3902.76489257812;458.0;96146;;;Calculated values ==>;1550699617.863;353.16;292.16;284.56;284.46000000000004;284.06;278.66;274.27422755570615;292.46000000000004;254.36;275.56;246.96000000000004;304.66;304.86;275.56;286.66;297.86;295.86;299.16;292.26000000000005;292.66;292.36;;318.96000000000004;254.16000000000003;240.83765695389522;262.7682575881327;274.27422755570615;292.96000000000004;5520000.0;3590000.0;3650000.0;1320000.0;3640000.0;2620000.0;5520000.0;0.0;0.014;0.08149999999999999;0.081;0.021333333333333333;0.021333333333333333;;10877.6279296875;0.0;3902.76489257812;32491.78515625;514230.1542415595;413263.53111073095;227610.32368758568;227322.99139274858;226181.00418594142;430214.79039162316;457847.79545119463;452691.3469457749;443264.2958451262;486329.33482739504;486546.49338537257;452691.3469457749;466137.84949713206;465278.15030523995;463378.2884684054;433037.7777648651;413633.1203958097;458124.62172241724;457709.1576469882;;192335.8262164488;450824.04398549395;206526.32484788398;227610.32368758568;274.2742275557062;4479946.098060681;1691410.434400437;308939.5994675359;0.0;0;248;263;0;0;0;0;0;126;111;1967682677804.3506;724884637594.6328;1382925606479.1206;20062.449300978107;19788.11525014641;271.6652031667753;4908.7751244672545;3515139.422934051;1602286.9663035565;122496.87898757287;1357529.6488393422;3.0466717238341943;0.3145215492797892
8994;2019-02-20 22:54:37.864;798;188;114;113;108;54;193;-194;27;-262;316;318;25;132;246;227;260;189;198;196;192;-195;550;358;365;132;363;263;550;0.0;83.0;532.0;455.0;128.0;0;62;100;1;0;0;0;0;0;0;1;1;1;0;0;32336.125;10849.4658203125;0.0;3922.57104492188;460.0;96147;;;Calculated values ==>;1550699677.864;352.96000000000004;291.96000000000004;284.56;284.46000000000004;283.96000000000004;278.56;274.1680685717883;292.46000000000004;253.76000000000002;275.86;246.96000000000004;304.76000000000005;304.96000000000004;275.66;286.36;297.76000000000005;295.86;299.16;292.06;292.76000000000005;292.36;;319.16;253.66000000000003;240.83765695389522;262.9017227912062;274.1680685717883;292.96000000000004;5500000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2630000.0;5500000.0;0.0;0.013833333333333333;0.08866666666666667;0.07583333333333334;0.021333333333333333;0.021333333333333333;;10849.4658203125;0.0;3922.57104492188;32336.125;514154.64646091027;413351.9237643686;227652.39945698058;227364.6465970384;225936.93701479695;430280.9020939914;457847.79545119463;452897.2952357793;443264.2958451262;486324.8492891844;486542.20774527837;452644.1785366772;465643.0225640374;465292.22471119097;463527.3134515757;433523.426907949;413720.03103230504;458262.81198973843;457709.1576469882;;193171.6564234249;450307.3656707556;205743.2281429674;227652.39945698058;274.1680685717883;4480486.339650687;1691591.496533173;309004.81168738095;0.0;0;248;263;0;0;0;0;0;126;111;1967901681454.9563;724963838914.8518;1383083109104.5562;21914.327282229326;18546.113762523943;273.94697627974114;4907.877508053496;3515489.235236653;1602606.4235370774;122501.42583152697;1357611.4556415968;3.089774683442907;0.30979645784355064
8995;2019-02-20 22:55:37.854;793;188;114;113;107;52;193;-198;35;-262;317;318;30;130;246;228;260;189;198;196;192;-199;551;356;365;132;361;263;551;-2.0;84.0;549.0;490.0;128.0;0;60;100;1;0;0;0;0;0;0;1;1;1;0;0;32393.826171875;10879.5009765625;0.0;3909.68310546875;457.0;96148;;;Calculated values ==>;1550699737.854;352.46000000000004;291.96000000000004;284.56;284.46000000000004;283.86;278.36;273.955091788801;292.46000000000004;253.36;276.66;246.96000000000004;304.86;304.96000000000004;276.16;286.16;297.76000000000005;295.96000000000004;299.16;292.06;292.76000000000005;292.36;;318.86;253.26000000000002;240.83765695389522;262.9017227912062;273.955091788801;292.96000000000004;5510000.0;3560000.0;3650000.0;1320000.0;3610000.0;2630000.0;5510000.0;0.0;0.014;0.0915;0.08166666666666668;0.021333333333333333;0.021333333333333333;;10879.5009765625;0.0;3909.68310546875;32393.826171875;513459.05963134655;412934.04071806197;227631.33601229617;227343.79387013023;225633.88773437397;430412.23801567365;457847.79545119463;453905.18964537716;443264.2958451262;486433.54392652964;486542.20774527837;453276.104731721;465408.5399637137;465582.3289076539;463955.8763240681;433281.1840897609;413307.47646805906;458262.81198973843;457709.1576469882;;191917.91438739494;449893.2159362727;205098.50601569013;227631.33601229617;273.955091788801;4481025.666007828;1691772.5410773885;309070.06959384715;0.0;0;248;263;0;0;0;0;0;126;111;1968120644954.9912;725043025714.8644;1383240882804.5813;22765.811552116364;19991.56797684758;279.63190670382545;4908.326861540097;3515861.50767125;1602927.5173603985;122506.03822002634;1357693.2437110725;3.2419190965011446;0.32988449477598425
8996;2019-02-20 22:56:37.865;789;187;114;113;107;51;193;-198;43;-263;316;316;35;130;245;229;260;189;198;196;192;-200;548;357;365;132;362;262;548;-2.0;85.0;511.0;514.0;128.0;0;58;100;1;0;0;0;0;0;0;1;1;1;0;0;32285.35546875;10801.7802734375;0.0;3881.92333984375;457.0;96149;;;Calculated values ==>;1550699797.865;352.06000000000006;291.86;284.56;284.46000000000004;283.86;278.26000000000005;274.0616903277293;292.46000000000004;253.36;277.46000000000004;246.86;304.76000000000005;304.76000000000005;276.66;286.16;297.66;296.06;299.16;292.06;292.76000000000005;292.36;;318.86;253.16000000000003;240.83765695389522;262.7682575881327;274.0616903277293;292.96000000000004;5480000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2620000.0;5480000.0;0.0;0.014166666666666666;0.08516666666666667;0.08566666666666665;0.021333333333333333;0.021333333333333333;;10801.7802734375;0.0;3881.92333984375;32285.35546875;513224.8594264942;413808.91226698237;227694.6806430838;227406.503711544;225692.9777646991;430346.717906069;457847.79545119463;455073.69514115615;443157.28909217555;486437.92941724835;486437.92941724835;454075.42441806814;465553.250528004;465306.4224800408;463939.2883609972;434004.48276390124;414529.21004869137;458262.81198973843;457709.1576469882;;191917.91438739494;449789.5646587384;205560.32647462515;227694.6806430838;274.06169032772937;4481564.7580028465;1691953.2515450711;309135.0115513125;0.0;0;248;263;0;0;0;0;0;126;111;1968339685104.692;725122240234.7561;1383398411679.366;21250.221898099557;20922.304737772363;275.8996967988064;4906.975509416628;3516228.375196218;1603268.5288065264;122510.66849877805;1357775.0528929862;3.225031169878348;0.33532153589063496
8997;2019-02-20 22:57:37.855;786;186;114;114;108;50;193;-200;49;-263;313;313;40;130;245;230;260;188;198;196;192;-202;550;356;365;132;361;261;549;-1.0;86.0;552.0;479.0;128.0;0;55;100;1;0;0;0;0;0;0;1;1;1;0;0;32261.841796875;10830.1005859375;0.0;3853.13793945312;457.0;96150;;;Calculated values ==>;1550699857.855;351.76;291.76000000000005;284.56;284.56;283.96000000000004;278.16;273.955091788801;292.46000000000004;253.16000000000003;278.06;246.86;304.46000000000004;304.46000000000004;277.16;286.16;297.66;296.16;299.16;291.96000000000004;292.76000000000005;292.36;;318.86;252.96000000000004;240.83765695389522;262.63441904999945;273.955091788801;292.96000000000004;5500000.0;3560000.0;3650000.0;1320000.0;3610000.0;2610000.0;5490000.0;0.0;0.014333333333333333;0.092;0.07983333333333334;0.021333333333333333;0.021333333333333333;;10830.1005859375;0.0;3853.13793945312;32261.841796875;512687.1194165648;413024.9693880693;227673.51425540238;227673.51425540238;225956.82755774618;430412.23801567365;457847.79545119463;455983.40564438805;443157.28909217555;486225.3895625578;486225.3895625578;454868.3240118638;465697.67793431325;465451.58992337313;464218.37197162234;433523.426907949;413764.2266525931;458262.81198973843;457709.1576469882;;191917.91438739494;449582.1240012018;204957.2209084074;227673.51425540238;273.95509178880104;4482102.561664593;1692133.487174649;309199.45965217624;0.0;0;248;263;0;0;0;0;0;126;111;1968558648604.7268;725201427034.7687;1383555285529.3909;23094.40899571022;19529.22143024142;283.2152036601006;4907.427059020498;3516597.852197293;1603605.568675305;122515.32701306746;1357856.8259499548;3.256384659688707;0.3286480792523551
8998;2019-02-20 22:58:37.865;784;187;115;114;108;50;193;-199;53;-262;308;308;44;131;245;231;260;188;198;196;192;-201;549;356;365;132;361;259;549;-1.0;84.0;575.0;502.0;128.0;0;55;100;1;0;0;0;0;0;0;1;1;1;0;0;32309.662109375;10849.0166015625;0.0;3818.7763671875;456.0;96151;;;Calculated values ==>;1550699917.865;351.56000000000006;291.86;284.66;284.56;283.96000000000004;278.16;273.955091788801;292.46000000000004;253.26000000000002;278.46000000000004;246.96000000000004;303.96000000000004;303.96000000000004;277.56;286.26000000000005;297.66;296.26000000000005;299.16;291.96000000000004;292.76000000000005;292.36;;318.76000000000005;253.06000000000003;240.83765695389522;262.3656120759269;273.955091788801;292.96000000000004;5490000.0;3560000.0;3650000.0;1320000.0;3610000.0;2590000.0;5490000.0;0.0;0.014;0.09583333333333334;0.08366666666666665;0.021333333333333333;0.021333333333333333;;10849.0166015625;0.0;3818.7763671875;32309.662109375;512527.56476415717;413396.8702782222;227962.24230713688;227673.51425540238;225956.82755774618;430412.23801567365;457847.79545119463;456803.55129881384;443264.2958451262;485909.876915871;485909.876915871;455697.50911575207;466102.08122671134;465451.58992337313;464349.45330830896;433764.5214852813;413764.2266525931;458262.81198973843;457709.1576469882;;191500.00471740507;449685.86741848243;204965.41473567323;227962.24230713688;273.955091788801;4482640.747213038;1692314.176594401;309263.40292682464;0.0;0;248;263;0;0;0;0;0;126;111;1968777685104.692;725280640234.7561;1383711311529.366;24134.488087300975;20474.944541128367;280.00412765763446;4901.267527250162;3516991.4919352797;1603938.992286355;122520.02128974344;1357938.578694681;3.394560067040566;0.344878202722193
