;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8999;2019-02-20 22:59:37.846;784;186;115;114;109;50;193;-201;55;-263;301;301;47;132;245;232;260;188;198;196;192;-203;549;357;365;132;362;256;550;-1.0;83.0;614.0;481.0;128.0;0;53;100;1;0;0;0;0;0;0;1;1;1;0;0;32121.43359375;10889.0927734375;0.0;3764.37719726562;455.0;96152;;;Calculated values ==>;1550699977.846;351.56000000000006;291.76000000000005;284.66;284.56;284.06;278.16;274.0616903277293;292.46000000000004;253.06000000000003;278.66;246.86;303.26000000000005;303.26000000000005;277.86;286.36;297.66;296.36;299.16;291.96000000000004;292.76000000000005;292.36;;318.66;252.86;240.83765695389522;261.9595390733887;274.0616903277293;292.96000000000004;5490000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2560000.0;5500000.0;0.0;0.013833333333333333;0.10233333333333333;0.08016666666666666;0.021333333333333333;0.021333333333333333;;10889.0927734375;0.0;3764.37719726562;32121.43359375;512527.56476415717;412601.8314242595;227940.9127301223;227652.39945698058;226221.03737434192;430346.717906069;457847.79545119463;457534.26565516315;443157.28909217555;485493.20116772654;485493.20116772654;456560.0545998089;466647.04510449234;465306.4224800408;464333.32306390855;433764.5214852813;413351.9237643686;458262.81198973843;457709.1576469882;;191082.09718829524;449478.334191601;205011.12465082802;227940.9127301223;274.0616903277293;4483177.502983583;1692495.2701412428;309326.5758620392;0.0;0;248;263;0;0;0;0;0;126;111;1968996615754.497;725359815154.6855;1383865762604.2285;25841.534762776962;19598.121298185302;282.3742684726259;4901.722558226473;3517407.8269108217;1604272.8287530171;122524.70629231959;1358020.2444096522;3.4547279919960334;0.34370262352037767
9000;2019-02-20 23:00:37.866;786;187;115;114;109;50;193;-199;57;-262;293;294;48;132;245;232;260;189;198;195;192;-202;551;356;365;133;361;255;551;-1.0;84.0;755.0;500.0;128.0;0;51;100;1;0;0;0;0;0;0;1;1;1;0;0;32286.748046875;10956.9423828125;0.0;3723.06591796875;457.0;96153;;;Calculated values ==>;1550700037.866;351.76;291.86;284.66;284.56;284.06;278.16;273.955091788801;292.46000000000004;253.26000000000002;278.86;246.96000000000004;302.46000000000004;302.56;277.96000000000004;286.36;297.66;296.36;299.16;292.06;292.66;292.36;;318.86;252.96000000000004;241.05796691057077;261.82340779136865;273.955091788801;292.96000000000004;5510000.0;3560000.0;3650000.0;1330000.0;3610000.0;2550000.0;5510000.0;0.0;0.014;0.12583333333333332;0.08333333333333333;0.021333333333333333;0.021333333333333333;;10956.9423828125;0.0;3723.06591796875;32286.748046875;512601.62520970014;412555.8353376608;227919.63540541573;227631.33601229617;226200.997294266;430412.23801567365;457847.79545119463;457937.54792035033;443067.3370273773;484741.38076878263;484849.7263282912;456845.36981976614;466789.37904378615;465451.58992337313;464480.4244350529;433281.1840897609;413307.47646805906;458124.62172241724;457709.1576469882;;191917.91438739494;449403.89538351353;204496.78405346186;227919.63540541573;273.955091788801;4483714.416742033;1692677.3811175846;309388.99201976607;0.0;0;248;263;0;0;0;0;0;126;111;1969215688754.4275;725439341654.6603;1384019113704.1797;31891.2961199168;20408.925944170973;279.63190670382545;4902.17647448688;3517889.094203666;1604606.3319439508;122529.3912382395;1358101.970801285;3.915667434753382;0.38216246002633725
9001;2019-02-20 23:01:37.847;790;188;114;114;109;51;193;-183;59;-259;286;288;51;133;245;233;260;189;198;195;191;-188;550;357;365;133;362;258;550;-2.0;85.0;721.0;505.0;128.0;0;55;100;1;0;0;0;0;0;0;1;1;1;0;0;32196.126953125;10934.7822265625;0.0;3793.07861328125;457.0;96154;;;Calculated values ==>;1550700097.847;352.16;291.96000000000004;284.56;284.56;284.06;278.26000000000005;274.0616903277293;292.46000000000004;254.86;279.06;247.26000000000002;301.76000000000005;301.96000000000004;278.26000000000005;286.46000000000004;297.66;296.46000000000004;299.16;292.06;292.66;292.26000000000005;;318.86;254.36;241.05796691057077;262.23063862743834;274.0616903277293;292.96000000000004;5500000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2580000.0;5500000.0;0.0;0.014166666666666666;0.12016666666666667;0.08416666666666667;0.021333333333333333;0.021333333333333333;;10934.7822265625;0.0;3793.07861328125;32196.126953125;513176.97079455515;413351.9237643686;227652.39945698058;227652.39945698058;226221.03737434192;430346.717906069;457847.79545119463;457697.8658057291;443389.02400500124;483633.3295468991;483851.2531741879;456721.99942441564;466477.60863331525;465306.4224800408;464464.4457187545;433523.426907949;413720.03103230504;458124.62172241724;457570.36885009304;;191917.91438739494;450856.02759431396;205310.20626039724;227652.39945698058;274.0616903277293;4484251.603870079;1692859.754386005;309451.6067232005;0.0;0;248;263;0;0;0;0;0;126;111;1969434619404.2327;725519116384.5892;1384172964969.0427;30328.58375536405;20666.773295604657;280.5481082382891;4904.916680386399;3518407.4290108155;1604948.5210431046;122534.05792677372;1358183.6706976737;3.814594831559355;0.37613646270578494
9002;2019-02-20 23:02:37.877;792;188;114;114;110;51;193;-181;59;-260;283;287;53;133;245;233;260;190;198;195;191;-185;552;357;365;133;362;260;552;0.0;82.0;574.0;469.0;128.0;0;54;100;1;0;0;0;0;0;0;1;1;1;0;0;32346.685546875;10970.849609375;0.0;3825.1103515625;458.0;96155;;;Calculated values ==>;1550700157.877;352.36;291.96000000000004;284.56;284.56;284.16;278.26000000000005;274.0616903277293;292.46000000000004;255.06000000000003;279.06;247.16000000000003;301.46000000000004;301.86;278.46000000000004;286.46000000000004;297.66;296.46000000000004;299.16;292.16;292.66;292.26000000000005;;318.96000000000004;254.66000000000003;241.05796691057077;262.5002047102346;274.0616903277293;292.96000000000004;5520000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2600000.0;5520000.0;0.0;0.013666666666666666;0.09566666666666666;0.07816666666666668;0.021333333333333333;0.021333333333333333;;10970.849609375;0.0;3825.1103515625;32346.685546875;513251.702582464;412510.35525449144;227610.32368758568;227610.32368758568;226465.41907476954;430346.717906069;457847.79545119463;457374.9825595147;443281.85702354775;483072.11058510415;483509.33642335754;456640.1732961197;466191.4607577455;465306.4224800408;464464.4457187545;433037.7777648651;413263.53111073095;458124.62172241724;457570.36885009304;;192335.8262164488;451166.0485937454;205779.7234269417;227610.32368758568;274.0616903277293;4484789.729571179;1693042.3925920755;309515.12337391684;0.0;0;248;263;0;0;0;0;0;126;111;1969653728904.9985;725598956284.8683;1384328442669.5862;24069.279790349483;19181.031083871825;270.24803760649974;4905.814296800157;3518860.971199713;1605280.7521132797;122538.65018965575;1358265.4676674819;3.2729456781768405;0.32700386622706024
9003;2019-02-20 23:03:37.867;792;189;113;113;109;52;193;-195;58;-263;284;289;52;133;245;233;260;190;198;195;191;-197;552;358;365;132;364;260;552;-2.0;85.0;390.0;496.0;128.0;0;48;100;1;0;0;0;0;0;0;1;1;1;0;0;32268.1328125;10912.7939453125;0.0;3768.44360351562;458.0;96156;;;Calculated values ==>;1550700217.867;352.36;292.06;284.46000000000004;284.46000000000004;284.06;278.36;274.1680685717883;292.46000000000004;253.66000000000003;278.96000000000004;246.86;301.56;302.06;278.36;286.46000000000004;297.66;296.46000000000004;299.16;292.16;292.66;292.26000000000005;;318.96000000000004;253.46000000000004;240.83765695389522;262.5002047102346;274.1680685717883;292.96000000000004;5520000.0;3579999.9999999995;3650000.0;1320000.0;3640000.0;2600000.0;5520000.0;0.0;0.014166666666666666;0.065;0.08266666666666667;0.021333333333333333;0.021333333333333333;;10912.7939453125;0.0;3768.44360351562;32268.1328125;513251.702582464;412889.33823237545;227322.99139274858;227322.99139274858;226181.00418594142;430280.9020939914;457847.79545119463;457252.749892262;443157.28909217555;483181.4677981365;483727.74763809197;456517.3717664219;466191.4607577455;465015.24582933175;464317.31521373475;433037.7777648651;413263.53111073095;458124.62172241724;457570.36885009304;;192335.8262164488;450100.3814554536;206383.30079605972;227322.99139274858;274.1680685717883;4485328.096648122;1693224.7258944442;309578.3924436165;0.0;0;248;263;0;0;0;0;0;126;111;1969872692405.0334;725678443034.881;1384484416669.611;16306.514191253147;20147.278667843224;280.1351609335668;4911.944052423349;3519197.3800721215;1605608.4334052769;122543.23595188986;1358347.2686846296;2.8366731301733847;0.30216225206808506
9004;2019-02-20 23:04:37.878;792;188;112;112;109;52;193;-196;49;-263;284;290;46;132;246;233;260;189;198;195;191;-199;551;359;365;131;364;260;551;-1.0;83.0;386.0;467.0;128.0;0;46;100;1;0;0;0;0;0;0;1;1;1;0;0;32211.765625;10918.611328125;0.0;3775.5126953125;459.0;96157;;;Calculated values ==>;1550700277.878;352.36;291.96000000000004;284.36;284.36;284.06;278.36;274.27422755570615;292.46000000000004;253.56000000000003;278.06;246.86;301.56;302.16;277.76000000000005;286.36;297.76000000000005;296.46000000000004;299.16;292.06;292.66;292.26000000000005;;319.06;253.26000000000002;240.61611355647437;262.5002047102346;274.27422755570615;292.96000000000004;5510000.0;3590000.0;3650000.0;1310000.0;3640000.0;2600000.0;5510000.0;0.0;0.013833333333333333;0.06433333333333333;0.07783333333333334;0.021333333333333333;0.021333333333333333;;10918.611328125;0.0;3775.5126953125;32211.765625;513336.6967230302;412934.04071806197;227056.99879057807;227056.99879057807;226200.997294266;430214.79039162316;457847.79545119463;456148.38543321594;443353.8986186012;483181.4677981365;483836.903274412;455778.51535834384;466074.9798858542;465146.75317812245;464169.8927984072;433281.1840897609;413307.47646805906;458124.62172241724;457570.36885009304;;192753.74022246967;450070.0899037517;206435.0580998593;227056.99879057807;274.27422755570615;4485865.5276453225;1693406.68762501;309641.2702715096;0.0;0;248;263;0;0;0;0;0;126;111;1970091732554.7341;725757357499.7731;1384640445269.398;16064.890725112607;18962.926642069626;276.3029554335418;4917.618561269653;3519467.191235702;1605934.4115341166;122547.87378630036;1358429.1967236856;2.737266870738993;0.2872777740528321
9005;2019-02-20 23:05:37.878;792;188;111;111;107;52;193;-201;37;-263;284;290;37;130;245;234;260;190;198;195;191;-203;551;357;365;131;362;258;551;-1.0;83.0;366.0;465.0;128.0;0;43;100;1;0;0;0;0;0;0;1;1;1;0;0;32162.560546875;10920.806640625;0.0;3720.06420898438;459.0;96158;;;Calculated values ==>;1550700337.878;352.36;291.96000000000004;284.26000000000005;284.26000000000005;283.86;278.36;274.0616903277293;292.46000000000004;253.06000000000003;276.86;246.86;301.56;302.16;276.86;286.16;297.66;296.56;299.16;292.16;292.66;292.26000000000005;;319.06;252.86;240.61611355647437;262.23063862743834;274.0616903277293;292.96000000000004;5510000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2580000.0;5510000.0;0.0;0.013833333333333333;0.061000000000000006;0.0775;0.021333333333333333;0.021333333333333333;;10920.806640625;0.0;3720.06420898438;32162.560546875;513336.6967230302;412934.04071806197;226770.9408044987;226770.9408044987;225633.88773437397;430346.717906069;457847.79545119463;454999.4946030382;443353.8986186012;483415.27404852695;484069.0459486959;454999.4946030382;466129.27696258575;465306.4224800408;464595.45822754485;433281.1840897609;413676.3280692049;458124.62172241724;457570.36885009304;;192753.74022246967;449656.3203589651;205761.10880581907;226770.9408044987;274.0616903277293;4486401.980363421;1693588.6827747496;309703.73341237876;0.0;0;248;263;0;0;0;0;0;126;111;1970310732554.7341;725835957499.7731;1384795845269.398;15203.541533630367;18901.878895368816;271.2005082843581;4923.721131639346;3519727.761504525;1606249.9515802618;122552.43631516468;1358511.2078877932;2.684289921864274;0.2833517748916339
9006;2019-02-20 23:06:37.839;791;188;111;111;106;51;193;-205;33;-265;282;288;31;126;245;235;260;189;198;195;191;-207;548;358;365;130;363;256;548;-1.0;112.0;420.0;444.0;128.0;0;37;100;1;0;0;0;0;0;0;1;1;1;0;0;32065.494140625;10907.67578125;0.0;3620.29858398438;459.0;96159;;;Calculated values ==>;1550700397.839;352.26;291.96000000000004;284.26000000000005;284.26000000000005;283.76000000000005;278.26000000000005;274.1680685717883;292.46000000000004;252.66000000000003;276.46000000000004;246.66000000000003;301.36;301.96000000000004;276.26000000000005;285.76000000000005;297.66;296.66;299.16;292.06;292.66;292.26000000000005;;319.06;252.46000000000004;240.39332010688793;261.9595390733887;274.1680685717883;292.96000000000004;5480000.0;3579999.9999999995;3650000.0;1300000.0;3629999.9999999995;2560000.0;5480000.0;0.0;0.018666666666666668;0.07;0.07400000000000001;0.021333333333333333;0.021333333333333333;;10907.67578125;0.0;3620.29858398438;32065.494140625;513469.25030092266;414171.1577566021;226832.40886566712;226832.40886566712;225409.8893151775;430280.9020939914;457847.79545119463;454840.5135957991;443336.99515374063;483430.8461861778;484083.35454020265;454593.27306183573;465952.0268607452;465160.9749554807;464579.7527577276;434004.48276390124;414529.21004869137;458124.62172241724;457570.36885009304;;192753.74022246967;449420.4036932445;205622.61895922487;226832.40886566712;274.1680685717883;4486936.866250214;1693770.4685572146;309764.8633419867;0.0;0;248;263;0;0;0;0;0;126;111;1970529590204.609;725914206604.7283;1384949945039.3098;17445.2526245602;18041.036070317456;363.53842401725086;4922.409813001086;3519999.6579413856;1606557.6090973436;122557.72236809495;1358593.2056457424;2.806463991942638;0.28690770071312754
9007;2019-02-20 23:07:37.849;791;186;111;111;106;51;193;-210;36;-265;279;286;32;123;245;235;260;188;198;196;191;-211;549;357;365;130;362;254;550;138.0;84.0;395.0;450.0;128.0;0;33;100;1;0;0;0;0;0;0;1;1;1;0;0;31973.31640625;10900.2099609375;0.0;3552.76708984375;459.0;96160;;;Calculated values ==>;1550700457.849;352.26;291.76000000000005;284.26000000000005;284.26000000000005;283.76000000000005;278.26000000000005;274.0616903277293;292.46000000000004;252.16000000000003;276.76000000000005;246.66000000000003;301.06;301.76000000000005;276.36;285.46000000000004;297.66;296.66;299.16;291.96000000000004;292.76000000000005;292.26000000000005;;319.06;252.06000000000003;240.39332010688793;261.6868853414304;274.0616903277293;292.96000000000004;5490000.0;3570000.0000000005;3650000.0;1300000.0;3620000.0000000005;2540000.0;5500000.0;0.023;0.014;0.06583333333333334;0.075;0.021333333333333333;0.044333333333333336;;10900.2099609375;0.0;3552.76708984375;31973.31640625;513384.31351622584;412601.8314242595;226791.38129870922;226791.38129870922;225370.83341989058;430346.717906069;457847.79545119463;455543.7779327058;443336.99515374063;483338.1426328849;484098.0398793788;455052.571786794;465891.94230050733;465306.4224800408;464726.3611697759;433764.5214852813;413351.9237643686;458262.81198973843;457570.36885009304;;192753.74022246967;449006.290584472;204829.78601869103;215397.7717173464;274.0616903277293;4487470.611947479;1693952.2312271008;309824.64885185036;0.0;0;248;263;0;0;0;0;0;126;111;1970748626704.574;725992219604.7158;1385102970539.2854;16505.337801005975;18313.237842433573;285.776368092778;10736.318472885103;3520282.626681818;1606860.611871949;122563.13422652111;1358723.7167963376;3.171711289885396;0.27846995837030203
9008;2019-02-20 23:08:37.850;793;187;111;111;106;50;193;-212;42;-265;274;281;35;121;245;236;260;188;198;195;191;-214;549;356;365;130;361;250;549;114.0;83.0;369.0;470.0;128.0;0;30;100;1;0;0;0;0;0;0;1;1;1;0;0;31965.5390625;10945.6865234375;0.0;3462.37573242188;460.0;96161;;;Calculated values ==>;1550700517.85;352.46000000000004;291.86;284.26000000000005;284.26000000000005;283.76000000000005;278.16;273.955091788801;292.46000000000004;251.96000000000004;277.36;246.66000000000003;300.56;301.26000000000005;276.66;285.26000000000005;297.66;296.76000000000005;299.16;291.96000000000004;292.66;292.26000000000005;;319.16;251.76000000000002;240.39332010688793;261.13683023647616;273.955091788801;292.96000000000004;5490000.0;3560000.0;3650000.0;1300000.0;3610000.0;2500000.0;5490000.0;0.019;0.013833333333333333;0.0615;0.07833333333333334;0.021333333333333333;0.04033333333333333;;10945.6865234375;0.0;3462.37573242188;31965.5390625;513628.7181743114;413396.8702782222;226811.87057994117;226811.87057994117;225390.3388218716;430412.23801567365;457847.79545119463;456931.82408805063;443336.99515374063;483263.33450576605;484020.4949524296;456083.53771632724;466235.199193608;465451.58992337313;465003.21838653134;433764.5214852813;413764.2266525931;458124.62172241724;457570.36885009304;;193171.6564234249;448695.2184944414;204614.82436300098;216355.4107917958;273.955091788801;4488003.444622804;1694134.283398403;309883.109349624;0.0;0;248;263;0;0;0;0;0;126;111;1970967630354.3093;726070220904.6216;1385254173059.1028;15517.495483090554;19119.630873629503;276.6707451855197;9729.003308351323;3520549.4880731455;1607172.5576432154;122567.82136391042;1358894.2639867144;3.098459710784623;0.2851269973406715
9009;2019-02-20 23:09:37.860;796;186;111;111;106;51;193;-202;47;-263;267;274;38;120;244;236;260;187;198;195;191;-206;550;356;365;131;361;249;551;126.0;82.0;374.0;450.0;128.0;0;30;100;1;0;0;0;0;0;0;1;1;1;0;0;31872.416015625;10997.1083984375;0.0;3415.18994140625;462.0;96162;;;Calculated values ==>;1550700577.86;352.76;291.76000000000005;284.26000000000005;284.26000000000005;283.76000000000005;278.26000000000005;273.955091788801;292.46000000000004;252.96000000000004;277.86;246.86;299.86;300.56;276.96000000000004;285.16;297.56;296.76000000000005;299.16;291.86;292.66;292.26000000000005;;319.36;252.56000000000003;240.61611355647437;260.9983114674233;273.955091788801;292.96000000000004;5500000.0;3560000.0;3650000.0;1310000.0;3610000.0;2490000.0;5510000.0;0.021;0.013666666666666666;0.06233333333333334;0.075;0.021333333333333333;0.042333333333333334;;10997.1083984375;0.0;3415.18994140625;31872.416015625;513910.4781920782;412172.66196668637;226770.9408044987;226770.9408044987;225351.37291809832;430412.23801567365;457847.79545119463;457696.1591200651;443353.8986186012;482622.4506926349;483380.1916585757;456611.3111647039;466263.38550712925;465320.7433433528;465003.21838653134;433523.426907949;412555.8353376608;458124.62172241724;457570.36885009304;;194007.49548133422;449345.51420350536;204810.3925100858;215877.12550884509;273.955091788801;4488535.516245531;1694317.170498827;309940.43194907135;0.0;0;248;263;0;0;0;0;0;126;111;1971186666854.2744;726148533954.6091;1385403898009.079;15763.212785355377;18340.134127006466;286.5570847939384;10231.680634779497;3520810.2040874357;1607484.7743789558;122572.51571142038;1359060.6307427196;3.09607694621308;0.2765568962779769
9010;2019-02-20 23:10:37.850;800;187;112;111;106;50;193;-204;52;-263;258;266;43;120;244;237;260;189;198;195;191;-207;552;356;365;131;361;247;552;267.0;83.0;499.0;458.0;128.0;0;28;100;1;0;0;0;0;0;0;1;1;1;0;0;31896.884765625;11047.0947265625;0.0;3367.7783203125;464.0;96163;;;Calculated values ==>;1550700637.85;353.16;291.86;284.36;284.26000000000005;283.76000000000005;278.16;273.955091788801;292.46000000000004;252.76000000000002;278.36;246.86;298.96000000000004;299.76000000000005;277.46000000000004;285.16;297.56;296.86;299.16;292.06;292.66;292.26000000000005;;319.56;252.46000000000004;240.61611355647437;260.72004837742526;273.955091788801;292.96000000000004;5520000.0;3560000.0;3650000.0;1310000.0;3610000.0;2470000.0;5520000.0;0.0445;0.013833333333333333;0.08316666666666667;0.07633333333333334;0.021333333333333333;0.06583333333333333;;11047.0947265625;0.0;3367.7783203125;31896.884765625;514230.1542415595;412126.3827081116;227036.4030908482;226750.5488814185;225331.95712668533;430412.23801567365;457847.79545119463;458614.13212545495;443353.8986186012;481883.62532153743;482749.55425623007;457538.16997962666;466549.07273255236;465320.7433433528;465133.64708331646;433037.7777648651;412889.33823237545;458124.62172241724;457570.36885009304;;194843.3435325042;449241.8197779604;204175.41885362894;211583.5352646772;273.955091788801;4489066.838516986;1694500.8415746158;309996.9472638054;0.0;0;248;263;0;0;0;0;0;126;111;1971405630354.3093;726227120854.6216;1385552673209.1028;21160.81965377353;18706.735270557303;278.7200801994399;16194.133211039874;3521117.8530744324;1607793.446836666;122577.22556935556;1359280.8091556171;3.9084914610319226;0.29933673334031524
9011;2019-02-20 23:11:37.831;805;188;112;112;107;51;193;-155;56;-215;248;257;48;121;244;238;259;189;197;195;191;-165;551;355;365;137;360;257;551;158.0;82.0;1083.0;567.0;128.0;0;50;100;1;0;0;0;0;0;0;1;1;1;0;0;32112.10546875;10915.7978515625;0.0;3561.8203125;465.0;96164;;;Calculated values ==>;1550700697.831;353.66;291.96000000000004;284.36;284.36;283.86;278.26000000000005;273.8482719121499;292.46000000000004;257.66;278.76000000000005;251.66000000000003;297.96000000000004;298.86;277.96000000000004;285.26000000000005;297.56;296.96000000000004;299.06;292.06;292.66;292.26000000000005;;319.66;256.66;241.92719264551067;262.0952818180154;273.8482719121499;292.86;5510000.0;3550000.0;3650000.0;1370000.0;3600000.0;2570000.0;5510000.0;0.026333333333333334;0.013666666666666666;0.1805;0.0945;0.021333333333333333;0.04766666666666666;;10915.7978515625;0.0;3561.8203125;32112.10546875;514924.1613277339;412934.04071806197;227056.99879057807;227056.99879057807;225633.88773437397;430477.46260093397;457847.79545119463;457494.3168154819;447313.6878290504;479588.41568345035;480578.6396762268;456518.53376006684;465226.0957889456;465465.8864643596;465409.2384259755;433052.14672987553;413307.47646805906;458124.62172241724;457570.36885009304;;195261.2709748474;452544.87690438;203350.28145972808;213960.28082458404;273.8482719121499;4489600.077857971;1694683.8077223648;310054.6756328161;0.0;0;248;263;0;0;0;0;0;126;111;1971624561004.9846;726307495394.8695;1385703825329.569;45872.998381713565;23548.889269519605;269.84382691149176;11612.080862549261;3521676.291331653;1608145.4655343543;122581.79548766305;1359512.4542294357;5.615827922752704;0.4819882905966493
9012;2019-02-20 23:12:37.861;805;188;113;112;109;52;193;-133;60;-142;171;196;55;112;243;239;260;191;197;195;191;-138;556;355;365;141;360;267;556;261.0;85.0;1052.0;496.0;128.0;0;77;100;1;0;0;0;0;0;0;1;1;1;0;0;32367.6328125;11006.474609375;0.0;3841.05053710938;466.0;96165;;;Calculated values ==>;1550700757.861;353.66;291.96000000000004;284.46000000000004;284.36;284.06;278.36;273.8482719121499;292.46000000000004;259.86;279.16;258.96000000000004;290.26000000000005;292.76000000000005;278.66;284.36;297.46000000000004;297.06;299.16;292.26000000000005;292.66;292.26000000000005;;319.76000000000005;259.36;242.77792619122317;263.43189868330234;273.8482719121499;292.86;5560000.0;3550000.0;3650000.0;1410000.0;3600000.0;2670000.0;5560000.0;0.0435;0.014166666666666666;0.1753333333333333;0.08266666666666667;0.021333333333333333;0.06483333333333333;;11006.474609375;0.0;3841.05053710938;32367.6328125;514504.5545649263;410752.57778573356;227240.2794848523;226954.50991667574;226101.4974220925;430477.46260093397;457847.79545119463;456356.4792372799;454251.17881678825;469617.7768582823;472489.5001713701;455734.45731961867;462687.16589119134;465335.1870322967;465539.2008351387;432052.20019230543;411946.55931517074;458124.62172241724;457570.36885009304;;195679.20071851107;454664.83376706665;201823.16599058858;210186.6377830456;273.8482719121499;4490137.677675635;1694866.5846689208;310116.3970684953;0.0;0;248;263;0;0;0;0;0;126;111;1971843670504.8801;726390937094.8297;1385861103929.4941;44628.174255919876;20901.57786952219;284.82991242607477;16038.711897513575;3522430.84485816;1608516.0713039495;122586.42007996258;1359742.992713963;5.51292509208264;0.4280547394864029
9013;2019-02-20 23:13:37.861;796;193;114;114;111;53;193;-132;62;-117;204;232;58;111;244;239;259;196;197;195;191;-136;582;361;365;141;366;254;577;-1.0;83.0;1047.0;511.0;128.0;0;95;0;1;1;0;0;0;0;0;1;1;1;0;0;41057.45703125;19920.61328125;0.0;3745.82250976562;464.0;96166;;;Calculated values ==>;1550700817.861;352.76;292.46000000000004;284.56;284.56;284.26000000000005;278.46000000000004;274.4858918419099;292.46000000000004;259.96000000000004;279.36;261.46000000000004;293.56;296.36;278.96000000000004;284.26000000000005;297.56;297.06;299.06;292.76000000000005;292.66;292.26000000000005;;319.56;259.56;242.77792619122317;261.6868853414304;274.4858918419099;292.86;5820000.0;3610000.0;3650000.0;1410000.0;3660000.0;2540000.0;5770000.0;0.0;0.013833333333333333;0.17450000000000002;0.08516666666666667;0.021333333333333333;0.021333333333333333;;19920.61328125;0.0;3745.82250976562;41057.45703125;511179.3883801108;252795.74279168146;227100.9797529634;227100.9797529634;226255.93548313482;430081.6785162784;457847.79545119463;458700.0814100186;456826.0489578112;475086.81476750266;478192.48634010134;458218.4318360977;464497.9743671961;464590.79660714185;464664.8766729168;424825.6662002759;253998.90528574798;458124.62172241724;457570.36885009304;;194843.3435325042;454871.4147593749;202639.47213092085;227100.9797529634;274.2374239331387;4490749.553424332;1695124.3104013428;310179.62101055257;0.0;0;249;263;0;0;0;0;0;126;111;1972062670504.8801;726475537094.8297;1386017403929.4941;44682.57631920256;21481.753780523337;2363.1035259843025;4916.680300738765;3523175.1011129525;1608869.2657343666;122608.48619194934;1359917.6209822816;3.1033026931047307;0.2830506995813817
9014;2019-02-20 23:14:37.882;785;200;112;111;109;56;193;-146;56;-125;231;247;51;100;247;231;259;202;197;195;191;-147;561;366;365;140;371;250;555;-1.0;84.0;434.0;520.0;127.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40306.7109375;19135.4375;0.0;3743.4755859375;449.0;96167;;;Calculated values ==>;1550700877.882;351.66;293.16;284.36;284.26000000000005;284.06;278.76000000000005;275.0112864084945;292.46000000000004;258.56;278.76000000000005;260.66;296.26000000000005;297.86;278.26000000000005;283.16;297.86;296.26000000000005;299.06;293.36;292.66;292.26000000000005;;318.06;258.46000000000004;242.56692532238324;261.13683023647616;275.0112864084945;292.86;5610000.0;3660000.0;3650000.0;1400000.0;3710000.0;2500000.0;5550000.0;0.0;0.014;0.07233333333333333;0.08666666666666667;0.021166666666666667;0.021166666666666667;;19135.4375;0.0;3743.4755859375;40306.7109375;511620.3039778542;415648.4156121035;226974.91020018916;226689.66240340762;226121.30466386222;429743.705733735;457847.79545119463;458615.40399587416;456166.85892196564;478576.4032416418;480327.8985672278;458016.05900553917;463805.5657574164;464253.7144485734;462862.4135483707;430550.1862983787;416332.02074452443;458124.62172241724;457570.36885009304;;188574.69595719432;453900.61519237986;203346.7308207047;226974.91020018916;274.5348883888606;4491427.825468527;1695449.8914041715;310242.05367170763;0.0;0;249;263;0;0;0;0;0;126;111;1972281747154.546;726559866599.701;1386168656849.2634;18464.434026337258;21714.669978878515;199.05431775395957;4880.937208089632;3523701.5103771426;1609229.3619213817;122629.84498024163;1359999.296371115;1.9782012965851;0.21141263514644815
9015;2019-02-20 23:15:37.862;789;192;111;111;104;54;193;-167;-62;-149;242;253;-68;85;248;230;259;193;197;195;191;-167;554;362;365;140;367;245;548;-1.0;80.0;51.0;522.0;128.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40137.171875;19001.5703125;0.0;3725.68505859375;437.0;96168;;;Calculated values ==>;1550700937.862;352.06000000000006;292.36;284.26000000000005;284.26000000000005;283.56;278.56;274.5913991737795;292.46000000000004;256.46000000000004;266.96000000000004;258.26000000000005;297.36;298.46000000000004;266.36;281.66;297.96000000000004;296.16;299.06;292.46000000000004;292.66;292.26000000000005;;316.86;256.46000000000004;242.56692532238324;260.44013211722256;274.5913991737795;292.86;5540000.0;3620000.0000000005;3650000.0;1400000.0;3670000.0000000005;2450000.0;5480000.0;0.0;0.013333333333333334;0.0085;0.087;0.021333333333333333;0.021333333333333333;;19001.5703125;0.0;3725.68505859375;40137.171875;512713.39799963165;415579.6716023351;226832.40886566712;226832.40886566712;224845.77224265877;430014.67791919125;457847.79545119463;444763.5413090365;453693.61759634543;480387.154167343;481579.8955566403;443973.02439950674;462805.1187613297;464972.8808765168;463328.15220803814;432314.7153286799;415922.3736940479;458124.62172241724;457570.36885009304;;183560.10687098323;451822.8300039021;201837.11170534024;226832.40886566712;273.9294843603401;4492097.967703614;1695767.5938665771;310304.27592943003;0.0;0;249;263;0;0;0;0;0;126;111;1972500674154.6155;726643838599.7278;1386317107349.3105;2064.874651631418;21748.75749197488;218.5645551284263;4922.409813001086;3523872.5309236557;1609591.4364186777;122633.32397746433;1360080.9636981306;1.274003659437139;0.1609699001965867
9016;2019-02-20 23:16:37.833;794;187;113;112;104;51;193;-187;-93;-177;246;254;-97;45;246;231;259;189;197;195;191;-189;553;360;365;139;365;240;548;-1.0;84.0;142.0;539.0;127.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40037.359375;19031.25;0.0;3679.32641601562;429.0;96169;;;Calculated values ==>;1550700997.833;352.56000000000006;291.86;284.46000000000004;284.36;283.56;278.26000000000005;274.38016830617;292.46000000000004;254.46000000000004;263.86;255.46000000000004;297.76000000000005;298.56;263.46000000000004;277.66;297.76000000000005;296.26000000000005;299.06;292.06;292.66;292.26000000000005;;316.06;254.26000000000002;242.35481222062532;259.7329541166123;274.38016830617;292.86;5530000.0;3600000.0;3650000.0;1390000.0;3650000.0;2400000.0;5480000.0;0.0;0.014;0.023666666666666666;0.08983333333333333;0.021166666666666667;0.021166666666666667;;19031.25;0.0;3679.32641601562;40037.359375;513411.70661265106;413808.91226698237;227406.503711544;227119.0831788045;224845.77224265877;430148.3826014536;457847.79545119463;441666.44662757346;450951.9909226629;481419.88945762353;482280.96874324;441129.1979147783;458893.3502293804;465000.999999308;463758.2318617846;432561.732969489;414529.21004869137;458124.62172241724;457570.36885009304;;180217.192455513;449694.13293430913;202023.88672149347;227406.503711544;273.9933386766574;4492765.76587168;1696084.3808478678;310365.9545325993;0.0;0;249;263;0;0;0;0;0;126;111;1972719568304.4553;726727498144.6666;1386462537024.204;5671.540584443893;22249.043784784608;252.45532089116693;4871.801812099288;3523936.9698900147;1609957.9075490164;122637.24724593156;1360162.542679372;1.4550419547658666;0.17625940488898792
9017;2019-02-20 23:17:37.823;795;181;113;113;104;47;193;-194;-87;-192;246;254;-82;52;244;232;259;182;197;195;191;-193;526;353;365;138;358;252;526;392.0;82.0;192.0;530.0;127.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31948.125;10474.78125;0.0;3933.76904296875;427.0;96170;;;Calculated values ==>;1550701057.823;352.66;291.26000000000005;284.46000000000004;284.46000000000004;283.56;277.86;273.6339639331285;292.46000000000004;253.76000000000002;264.46000000000004;253.96000000000004;297.76000000000005;298.56;264.96000000000004;278.36;297.56;296.36;299.06;291.36;292.66;292.26000000000005;;315.86;253.86;242.14157278889297;261.41265627149306;273.6339639331285;292.86;5260000.0;3529999.9999999995;3650000.0;1380000.0;3579999.9999999995;2520000.0;5260000.0;0.06533333333333333;0.013666666666666666;0.032;0.08833333333333333;0.021166666666666667;0.0865;;10474.78125;0.0;3933.76904296875;31948.125;515805.94661938003;420035.61137499765;227880.8052666555;227880.8052666555;225279.0406948816;430607.02586249536;457847.79545119463;439943.47499076446;449557.1038829258;479976.4763938565;480851.4365855637;440637.30509569816;457815.4988515172;465755.3386178344;464919.9936635114;438819.98659555434;420332.54189934605;458124.62172241724;457570.36885009304;;179381.48055642567;449452.09766486456;201133.89944291807;207678.90337281144;273.6144274241591;4493365.544928394;1696330.223461058;310429.3864210239;0.0;0;249;263;0;0;0;0;0;126;111;1972938531804.4902;726810584294.6798;1386610112424.2275;7641.906417531084;21934.774176271938;252.66174418151323;21615.61176378486;3524047.896790817;1610326.0446656698;122641.45585325635;1360383.2343377983;3.570446231976169;0.25962913943827987
9018;2019-02-20 23:18:37.874;788;174;114;113;104;46;193;-193;-78;-208;257;266;-71;76;241;233;259;175;197;195;191;-194;535;350;365;138;355;251;535;-2.0;109.0;383.0;539.0;127.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32037.171875;10625.634765625;0.0;3916.33764648438;438.0;96171;;;Calculated values ==>;1550701117.874;351.96000000000004;290.56;284.56;284.46000000000004;283.56;277.76000000000005;273.3108153835814;292.46000000000004;253.86;265.36;252.36;298.86;299.76000000000005;266.06;280.76000000000005;297.26000000000005;296.46000000000004;299.06;290.66;292.66;292.26000000000005;;316.96000000000004;253.76000000000002;242.14157278889297;261.27494424493943;273.3108153835814;292.86;5350000.0;3500000.0;3650000.0;1380000.0;3550000.0;2510000.0;5350000.0;0.0;0.018166666666666668;0.06383333333333334;0.08983333333333333;0.021166666666666667;0.021166666666666667;;10625.634765625;0.0;3916.33764648438;32037.171875;514205.81090726197;414433.15166931204;227974.64878836588;227683.62636569524;225099.0988467734;430799.1582183253;457847.79545119463;441398.9814519409;447870.8664524704;481298.5403405154;482277.9731177707;442353.0283098049;460838.7342427726;465798.81223944406;465486.31992542575;436815.257324218;414785.272829361;458124.62172241724;457570.36885009304;;183977.97901196036;449347.0414111951;201255.78141760384;227974.64878836588;273.3108153835814;4493899.208965923;1696506.2097228148;310494.85958182067;0.0;0;249;263;0;0;0;0;0;126;111;1973157717954.9219;726893454674.843;1386761140689.525;15329.140935525184;22286.86485609095;400.2113849899016;4859.776074639892;3524239.4848973886;1610694.871561609;122646.90108719484;1360604.0501042171;2.94843038043053;0.32368437988306936
9019;2019-02-20 23:19:37.854;778;178;115;115;107;47;193;-186;-61;-238;265;272;-67;75;240;234;259;180;197;195;191;-188;548;351;365;138;356;248;549;364.0;84.0;324.0;533.0;127.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32280.642578125;10941.7783203125;0.0;3864.16088867188;447.0;96172;;;Calculated values ==>;1550701177.854;350.96000000000004;290.96000000000004;284.66;284.66;283.86;277.86;273.4187578820637;292.46000000000004;254.56000000000003;267.06;249.36;299.66;300.36;266.46000000000004;280.66;297.16;296.56;299.06;291.16;292.66;292.26000000000005;;317.86;254.36;242.14157278889297;260.85938512811435;273.4187578820637;292.86;5480000.0;3510000.0;3650000.0;1380000.0;3560000.0;2480000.0;5490000.0;0.06066666666666667;0.014;0.054000000000000006;0.08883333333333333;0.021166666666666667;0.08183333333333334;;10941.7783203125;0.0;3864.16088867188;32280.642578125;511877.6668812669;248415.73546700552;227962.24230713688;227962.24230713688;225673.23531596395;430735.4089219946;457847.79545119463;444301.02111749526;444671.2753204354;482523.62261552754;483280.83515546453;443503.11387303995;461181.4333488718;465524.29463401274;465470.6628459295;433778.9533352757;249177.87591693347;458124.62172241724;457570.36885009304;;187738.9118479558;449976.6330610117;202972.72565962476;209436.40919166963;273.4187578820637;4494435.012092607;1696685.878255774;310559.67545713834;0.0;0;249;263;0;0;0;0;0;126;111;1973376644954.9915;726976227074.8694;1386910790789.5725;13031.72795472501;21942.180440823206;2584.415083856791;20305.62903204765;3524475.746691358;1611063.3240807413;122671.76468381405;1360813.691909603;3.9081581853544476;0.28156262108904323
9020;2019-02-20 23:20:37.864;775;185;117;116;111;49;193;-185;-41;-248;264;268;-53;85;241;234;259;188;197;195;191;-189;553;355;365;138;360;245;554;-2.0;83.0;382.0;543.0;127.0;0;99;87;1;0;0;0;0;0;0;1;1;1;0;0;31559.00390625;10256.4921875;0.0;3806.43212890625;453.0;96173;;;Calculated values ==>;1550701237.864;350.66;291.66;284.86;284.76000000000005;284.26000000000005;278.06;273.8482719121499;292.46000000000004;254.66000000000003;269.06;248.36;299.56;299.96000000000004;267.86;281.66;297.26000000000005;296.56;299.06;291.96000000000004;292.66;292.26000000000005;;318.46000000000004;254.26000000000002;242.14157278889297;260.44013211722256;273.8482719121499;292.86;5530000.0;3550000.0;3650000.0;1380000.0;3600000.0;2450000.0;5540000.0;0.0;0.013833333333333333;0.06366666666666666;0.0905;0.021166666666666667;0.021166666666666667;;10256.4921875;0.0;3806.43212890625;31559.00390625;511076.734186412;250866.03273033988;228433.72541066384;228144.53572478014;226709.90989288548;430477.46260093397;457847.79545119463;447488.2008621153;443592.7599753338;482768.68618748937;483200.02713821735;445939.02163371583;462805.1187613297;465073.4646152595;464888.3313533835;432561.732969489;411644.6103821836;458124.62172241724;457570.36885009304;;190246.288480595;449871.8246571787;205395.7288328025;228433.72541066384;273.8482719121499;4494967.097812735;1696862.5599520202;310623.6077192094;0.0;0;249;263;0;0;0;0;0;126;111;1973595681454.9565;727059040874.8562;1387058715439.549;15413.22071919958;22125.08667210605;289.35352912439186;4850.0589528012515;3524712.827437143;1611430.6125111617;122695.71674693038;1361023.3575812324;3.034768509949392;0.33321142336969845
9021;2019-02-20 23:21:37.855;778;188;117;117;113;51;193;-183;-22;-248;257;261;-35;90;242;232;259;190;197;195;191;-186;550;358;365;139;363;249;551;-2.0;80.0;348.0;560.0;127.0;0;99;80;1;0;0;0;0;0;0;1;1;1;0;0;31197.96875;9780.720703125;0.0;3852.5244140625;457.0;96174;;;Calculated values ==>;1550701297.855;350.96000000000004;291.96000000000004;284.86;284.86;284.46000000000004;278.26000000000005;274.1680685717883;292.46000000000004;254.86;270.96000000000004;248.36;298.86;299.26000000000005;269.66;282.16;297.36;296.36;299.06;292.16;292.66;292.26000000000005;;318.86;254.56000000000003;242.35481222062532;260.9983114674233;274.1680685717883;292.86;5500000.0;3579999.9999999995;3650000.0;1390000.0;3629999.9999999995;2490000.0;5510000.0;0.0;0.013333333333333334;0.058;0.09333333333333332;0.021166666666666667;0.021166666666666667;;9780.720703125;0.0;3852.5244140625;31197.96875;511705.34492506186;412934.04071806197;228498.54783370413;228498.54783370413;227343.79387013023;430280.9020939914;457847.79545119463;449173.34375895985;443396.5059848855;481537.20965536666;481971.7015084437;447506.69023953355;462788.4295082773;464766.5650395172;464185.92985963024;433295.575165666;413676.3280692049;458124.62172241724;457570.36885009304;;191917.91438739494;450009.2576439307;206574.77194502286;228498.54783370413;274.1680685717883;4495489.994138106;1697029.5116794175;310687.4227833048;0.0;0;249;263;0;0;0;0;0;126;111;1973814648604.7268;727142128409.769;1387206893209.3936;14070.717165208345;22720.551998564726;261.58996128614837;4848.686878180232;3524958.4900643327;1611804.2701093103;122700.30725399962;1361104.1683396401;3.073482919368476;0.3438546017439802
9022;2019-02-20 23:22:37.865;781;189;116;116;114;53;193;-184;-7;-248;253;258;-17;102;243;231;259;191;197;195;191;-188;555;357;365;140;362;253;556;-1.0;83.0;414.0;556.0;127.0;0;99;85;1;0;0;0;0;0;0;1;1;1;0;0;31638.6875;10160.5146484375;0.0;3926.85131835938;460.0;96175;;;Calculated values ==>;1550701357.865;351.26;292.06;284.76000000000005;284.76000000000005;284.56;278.46000000000004;274.0616903277293;292.46000000000004;254.76000000000002;272.46000000000004;248.36;298.46000000000004;298.96000000000004;271.46000000000004;283.36;297.46000000000004;296.26000000000005;299.06;292.26000000000005;292.66;292.26000000000005;;319.16;254.36;242.56692532238324;261.54996906429363;274.0616903277293;292.86;5550000.0;3570000.0000000005;3650000.0;1400000.0;3620000.0000000005;2530000.0;5560000.0;0.0;0.013833333333333333;0.06899999999999999;0.09266666666666666;0.021166666666666667;0.021166666666666667;;10160.5146484375;0.0;3926.85131835938;31638.6875;511643.53402562736;411156.2656500391;228102.0192927474;228102.0192927474;227526.78097376777;430346.717906069;457847.79545119463;450354.29794533626;443199.5571911766;480621.86632353;481168.4773827094;449078.27334981307;463594.67937499494;465044.1086722825;464202.0896790568;432066.4683662549;411946.55931517074;458124.62172241724;457570.36885009304;;193171.6564234249;449621.2951426727;205915.3966346259;228102.0192927474;274.06169032772925;4496013.72021324;1697195.7163368142;310752.26171908656;0.0;0;249;263;0;0;0;0;0;126;111;1974033685104.692;727225842359.7557;1387357518309.3696;16866.28419043901;22583.41326174567;278.32540853999717;4857.080065630483;3525216.3413769794;1612181.86607526;122704.80729862991;1361185.0632110576;3.164899884864191;0.3454654686140153
9023;2019-02-20 23:23:37.846;782;192;116;115;112;54;193;-189;4;-248;253;258;-4;97;244;232;259;194;197;195;191;-193;557;359;365;140;364;255;558;-4.0;84.0;424.0;555.0;127.0;0;99;87;1;0;0;0;0;0;0;1;1;1;0;0;31719.67578125;10251.7998046875;0.0;3943.91552734375;463.0;96176;;;Calculated values ==>;1550701417.846;351.36;292.36;284.76000000000005;284.66;284.36;278.56;274.27422755570615;292.46000000000004;254.26000000000002;273.56;248.36;298.46000000000004;298.96000000000004;272.76000000000005;282.86;297.56;296.36;299.06;292.56;292.66;292.26000000000005;;319.46000000000004;253.86;242.56692532238324;261.82340779136865;274.27422755570615;292.86;5570000.0;3590000.0;3650000.0;1400000.0;3640000.0;2550000.0;5580000.0;0.0;0.014;0.07066666666666667;0.0925;0.021166666666666667;0.021166666666666667;;10251.7998046875;0.0;3943.91552734375;31719.67578125;511594.45126323536;411465.9254258662;228059.70974580315;227772.13725049424;226913.85408509918;430214.79039162316;457847.79545119463;451390.64296425926;443199.5571911766;480380.72174254805;480928.8050978365;450375.84943796345;462709.581260348;464883.6276779939;464038.2431886511;431566.2177635672;412248.46956782654;458124.62172241724;457570.36885009304;;194425.4183739577;449093.89921619144;206099.61315524948;228059.70974580315;274.27422755570615;4496541.539377767;1697365.7650912758;310817.83067266317;0.0;0;249;263;0;0;0;0;0;126;111;1974252615754.497;727309815759.6809;1387509870049.234;17333.899439836692;22476.97146063713;270.4484747403696;4857.97561770747;3525501.2526564933;1612557.2503715972;122709.37896616654;1361265.9963713943;3.1656942916797233;0.34395659649454924
9024;2019-02-20 23:24:37.846;782;192;115;115;112;55;193;-191;11;-248;253;259;5;106;245;230;259;193;197;195;191;-194;555;361;365;140;366;257;555;-1.0;85.0;470.0;549.0;127.0;0;99;93;1;0;0;0;0;0;0;1;1;1;0;0;32110.43359375;10589.326171875;0.0;3986.45458984375;464.0;96177;;;Calculated values ==>;1550701477.846;351.36;292.36;284.66;284.66;284.36;278.66;274.4858918419099;292.46000000000004;254.06000000000003;274.26000000000005;248.36;298.46000000000004;299.06;273.66;283.76000000000005;297.66;296.16;299.06;292.46000000000004;292.66;292.26000000000005;;319.56;253.76000000000002;242.56692532238324;262.0952818180154;274.4858918419099;292.86;5550000.0;3610000.0;3650000.0;1400000.0;3660000.0;2570000.0;5550000.0;0.0;0.014166666666666666;0.07833333333333334;0.0915;0.021166666666666667;0.021166666666666667;;10589.326171875;0.0;3986.45458984375;32110.43359375;511766.74482214334;412758.3114497388;227835.04385385563;227835.04385385563;226974.91020018916;430081.6785162784;457847.79545119463;451922.06768953014;443199.5571911766;480138.9121313071;480798.28349306283;451162.4699863795;463469.984545464;464722.9366227796;463477.27075599786;432066.4683662549;413134.7333990844;458124.62172241724;457570.36885009304;;194843.3435325042;448988.26500186446;206399.30648174867;227835.04385385563;274.4858918419099;4497073.456955892;1697539.4411410806;310883.9170903064;0.0;0;249;263;0;0;0;0;0;126;111;1974471615754.497;727393815759.6809;1387663470049.234;19232.61629460955;22196.889704590594;268.19957870158146;4862.731045753692;3525805.973620947;1612929.532547974;122713.86769994521;1361347.0022602563;3.1943699884633214;0.34118879759744847
9025;2019-02-20 23:25:37.856;780;191;114;114;110;55;193;-190;15;-248;254;260;11;100;246;230;259;193;197;195;191;-193;555;360;365;139;365;258;555;-2.0;81.0;417.0;524.0;127.0;0;99;99;1;0;0;0;0;0;0;1;1;1;0;0;32513.509765625;10938.6103515625;0.0;4018.94165039062;463.0;96178;;;Calculated values ==>;1550701537.856;351.16;292.26000000000005;284.56;284.56;284.16;278.66;274.38016830617;292.46000000000004;254.16000000000003;274.66;248.36;298.56;299.16;274.26000000000005;283.16;297.76000000000005;296.16;299.06;292.46000000000004;292.66;292.26000000000005;;319.46000000000004;253.86;242.35481222062532;262.23063862743834;274.38016830617;292.86;5550000.0;3600000.0;3650000.0;1390000.0;3650000.0;2580000.0;5550000.0;0.0;0.013500000000000002;0.06949999999999999;0.08733333333333333;0.021166666666666667;0.021166666666666667;;10938.6103515625;0.0;4018.94165039062;32513.509765625;511520.27846858685;412377.0396431636;227547.59112166913;227547.59112166913;226405.13032286434;430148.3826014536;457847.79545119463;452251.6005123059;443396.5059848855;480127.8936909212;480787.9377895255;451746.1665618609;462612.9842144867;465000.999999308;463626.08760426834;432066.4683662549;413134.7333990844;458124.62172241724;457570.36885009304;;194425.4183739577;449273.26467825816;206291.95907401142;227547.59112166913;274.38016830617;4497612.0795726115;1697718.8705119926;310950.63984423695;0.0;0;249;263;0;0;0;0;0;126;111;1974690652254.4622;727477529709.6676;1387817995799.2092;17094.195079961464;21220.367356104216;255.5784220568012;4868.815461918306;3526108.747502925;1613291.4033251682;122718.23324408695;1361428.1119971776;2.9041487747706736;0.3113095194401183
9026;2019-02-20 23:26:37.867;778;190;114;114;109;54;193;-175;22;-245;254;260;17;102;246;230;259;191;197;195;191;-180;550;360;365;141;364;263;550;-2.0;83.0;631.0;529.0;127.0;0;99;99;1;0;0;0;0;0;0;1;1;1;0;0;32471.830078125;10828.8017578125;0.0;4081.52709960938;462.0;96179;;;Calculated values ==>;1550701597.867;350.96000000000004;292.16;284.56;284.56;284.06;278.56;274.38016830617;292.46000000000004;255.66000000000003;275.36;248.66000000000003;298.56;299.16;274.86;283.36;297.76000000000005;296.16;299.06;292.26000000000005;292.66;292.26000000000005;;319.36;255.16000000000003;242.77792619122317;262.9017227912062;274.38016830617;292.86;5500000.0;3600000.0;3650000.0;1410000.0;3640000.0;2630000.0;5500000.0;0.0;0.013833333333333333;0.10516666666666666;0.08816666666666667;0.021166666666666667;0.021166666666666667;;10828.8017578125;0.0;4081.52709960938;32471.830078125;511705.34492506186;414083.7466353395;227652.39945698058;227652.39945698058;226221.03737434192;430148.3826014536;457847.79545119463;452263.62440984184;443329.28316699906;479520.3384024001;480184.90045569406;451626.9769977667;462096.16889190953;465146.75317812245;463626.08760426834;433295.575165666;414443.2327276156;458124.62172241724;457570.36885009304;;194007.49548133422;450286.31282324094;206192.1054987351;227652.39945698058;274.38016830617;4498153.723355879;1697900.2988691453;311018.15612637904;0.0;0;249;263;0;0;0;0;0;126;111;1974909692405.033;727561545109.8866;1387974324454.6167;25878.521405484724;21520.972612443933;260.79073705969677;4866.59701882088;3526466.9191273316;1613647.6464584372;122722.53710932146;1361509.2553082753;3.522851995827245;0.35815990337861525
