;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9027;2019-02-20 23:27:37.827;774;188;114;114;108;53;193;-169;34;-245;259;266;28;105;245;231;259;189;197;195;191;-172;551;357;365;141;362;268;551;-2.0;82.0;528.0;521.0;127.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;32638.5;10785.7783203125;0.0;4160.0927734375;460.0;96180;;;Calculated values ==>;1550701657.827;350.56000000000006;291.96000000000004;284.56;284.56;283.96000000000004;278.46000000000004;274.0616903277293;292.46000000000004;256.26000000000005;276.56;248.66000000000003;299.06;299.76000000000005;275.96000000000004;283.66;297.66;296.26000000000005;299.06;292.06;292.66;292.26000000000005;;319.16;255.96000000000004;242.77792619122317;263.56353331371673;274.0616903277293;292.86;5510000.0;3570000.0000000005;3650000.0;1410000.0;3620000.0000000005;2680000.0;5510000.0;0.0;0.013666666666666666;0.08800000000000001;0.08683333333333333;0.021166666666666667;0.021166666666666667;;10785.7783203125;0.0;4160.0927734375;32638.5;511126.7874632767;412934.04071806197;227631.33601229617;227631.33601229617;225917.09287174884;430346.717906069;457847.79545119463;452919.762561323;443329.28316699906;479466.2581239789;480245.4008591557;452153.6674001687;461696.2635745592;465306.4224800408;464202.0896790568;433052.14672987553;413307.47646805906;458124.62172241724;457570.36885009304;;193171.6564234249;451126.5930506423;206107.12205413627;227631.33601229617;274.0616903277293;4498695.947713996;1698080.3002881948;311086.7905049814;0.0;0;249;263;0;0;0;0;0;126;111;1975128546404.302;727646088709.6042;1388133518254.085;21719.512364632435;21275.857398196604;269.84382691149176;4867.042861733367;3526863.3049739045;1614004.0489471687;122726.95611603666;1361590.3148978988;3.220438350468688;0.3345069721657207
9028;2019-02-20 23:28:37.868;768;187;115;114;108;51;193;-170;43;-246;267;274;36;100;244;232;259;189;197;195;191;-173;551;356;365;141;361;271;550;-1.0;84.0;320.0;529.0;127.0;0;100;99;1;0;0;0;0;0;0;1;1;1;0;0;32622.4921875;10740.03125;0.0;4221.96044921875;458.0;96181;;;Calculated values ==>;1550701717.868;349.96000000000004;291.86;284.66;284.56;283.96000000000004;278.26000000000005;273.955091788801;292.46000000000004;256.16;277.46000000000004;248.56000000000003;299.86;300.56;276.76000000000005;283.16;297.56;296.36;299.06;292.06;292.66;292.26000000000005;;318.96000000000004;255.86;242.77792619122317;263.95629194202945;273.955091788801;292.86;5510000.0;3560000.0;3650000.0;1410000.0;3610000.0;2710000.0;5500000.0;0.0;0.014;0.05333333333333334;0.08816666666666667;0.021166666666666667;0.021166666666666667;;10740.03125;0.0;4221.96044921875;32622.4921875;510386.95853576035;412979.2520416587;227940.9127301223;227652.39945698058;225936.93701479695;430412.23801567365;457847.79545119463;453548.40775852394;443220.22567578935;479993.40421555383;480773.50232925883;452654.572528102;460631.1500653742;465320.7433433528;464480.4244350529;433052.14672987553;413720.03103230504;458124.62172241724;457570.36885009304;;192335.8262164488;451021.7284839139;206833.2658620297;227940.9127301223;273.9550917888009;4499240.160941811;1698259.804612523;311156.6886797887;0.0;0;249;263;0;0;0;0;0;126;111;1975347696054.7686;727730746519.7844;1388295328749.4294;13158.140901146362;21529.282787829456;270.6496197659869;4860.4901545393805;3527154.1506939307;1614361.0022009714;122731.4633059118;1361671.4330661034;2.661314366680229;0.295679519635536
9029;2019-02-20 23:29:37.858;760;187;115;114;109;51;193;-177;44;-247;275;282;38;115;244;233;259;188;197;195;191;-180;551;357;365;140;362;273;551;-1.0;84.0;414.0;522.0;127.0;0;100;98;1;0;0;0;0;0;0;1;1;1;0;0;32666.359375;10784.2099609375;0.0;4254.88720703125;456.0;96182;;;Calculated values ==>;1550701777.858;349.16;291.86;284.66;284.56;284.06;278.26000000000005;274.0616903277293;292.46000000000004;255.46000000000004;277.56;248.46000000000004;300.66;301.36;276.96000000000004;284.66;297.56;296.46000000000004;299.06;291.96000000000004;292.66;292.26000000000005;;318.76000000000005;255.16000000000003;242.56692532238324;264.2163659402789;274.0616903277293;292.86;5510000.0;3570000.0000000005;3650000.0;1400000.0;3620000.0000000005;2730000.0;5510000.0;0.0;0.014;0.06899999999999999;0.087;0.021166666666666667;0.021166666666666667;;10784.2099609375;0.0;4254.88720703125;32666.359375;509397.94777386275;412555.8353376608;227919.63540541573;227631.33601229617;226200.997294266;430346.717906069;457847.79545119463;453332.2771288013;443308.39552771143;480644.2849562048;481424.2628838044;452563.1114302958;462142.54638439056;465175.32018785755;464464.4457187545;433052.14672987553;412934.04071806197;458124.62172241724;457570.36885009304;;191500.00471740507;450462.49958867475;206224.2717254515;227919.63540541573;274.0616903277293;4499784.144025958;1698439.1433945298;311227.3173035359;0.0;0;249;263;0;0;0;0;0;126;111;1975566659554.8035;727815032469.7979;1388458501549.4553;17050.452372831132;21248.725824100424;281.6534841653899;4860.940524579003;3527405.847014874;1614717.4261922266;122736.06506469099;1361752.4314864553;2.888589103486948;0.3097434291429895
9030;2019-02-20 23:30:37.858;751;189;116;115;110;50;193;-178;32;-247;282;287;31;103;244;234;259;191;197;195;191;-181;580;359;365;139;363;254;574;-1.0;83.0;386.0;540.0;127.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41292.97265625;19970.12109375;0.0;3940.2041015625;456.0;96183;;;Calculated values ==>;1550701837.858;348.26;292.06;284.76000000000005;284.66;284.16;278.16;274.27422755570615;292.46000000000004;255.36;276.36;248.46000000000004;301.36;301.86;276.26000000000005;283.46000000000004;297.56;296.56;299.06;292.26000000000005;292.66;292.26000000000005;;318.76000000000005;255.06000000000003;242.35481222062532;261.6868853414304;274.27422755570615;292.86;5800000.0;3590000.0;3650000.0;1390000.0;3629999.9999999995;2540000.0;5740000.0;0.0;0.013833333333333333;0.06433333333333333;0.09000000000000001;0.021166666666666667;0.021166666666666667;;19970.12109375;0.0;3940.2041015625;41292.97265625;505679.7635022599;251387.53756404857;227728.46140570941;227444.14812360873;226032.8916858425;430214.79039162316;457847.79545119463;455052.571786794;443504.99234576453;483664.0052695513;484206.4691949914;454929.52275986236;463563.36857676384;465029.61547741666;464301.43004117184;425402.77162147994;252167.38695654608;458124.62172241724;457570.36885009304;;191500.00471740507;450533.48130610137;206856.76802617364;227728.46140570941;274.27422755570615;4500400.471792885;1698695.4294866521;311295.6097311075;0.0;0;249;264;0;0;0;0;0;126;111;1975785659554.8035;727898732469.7979;1388616601549.4553;15967.263375266575;21930.9041951935;2396.4228211982518;4864.9870409061205;3527680.9946461082;1615077.2564423874;122758.3823672357;1361833.4808828344;1.8887061160263;0.19667584337169858
9031;2019-02-20 23:31:37.849;743;198;115;114;110;52;192;-183;28;-212;272;273;21;78;247;229;259;200;197;195;191;-181;558;365;365;122;370;232;554;-1.0;86.0;375.0;233.0;127.0;0;39;1;1;0;1;0;0;0;0;1;1;1;0;0;40091.234375;19394.943359375;0.0;3423.4580078125;444.0;96184;;;Calculated values ==>;1550701897.849;347.46000000000004;292.96000000000004;284.66;284.56;284.16;278.36;274.9066339382667;292.36;254.86;275.96000000000004;251.96000000000004;300.36;300.46000000000004;275.26000000000005;280.96000000000004;297.86;296.06;299.06;293.16;292.66;292.26000000000005;;317.56;255.06000000000003;238.5638546566975;258.5787136643893;274.9066339382667;292.86;5580000.0;3650000.0;3650000.0;1220000.0;3700000.0;2320000.0;5540000.0;0.0;0.014333333333333333;0.0625;0.03883333333333334;0.021166666666666667;0.021166666666666667;;19394.943359375;0.0;3423.4580078125;40091.234375;506656.8945641603;415339.61386950605;227856.11455276326;227568.45147171916;226425.17936498643;429811.8947417682;457709.1576469882;458166.8686141138;450323.7311719638;485132.3331575398;485238.24141581403;457345.6527110801;463931.95006377395;464400.92303500493;462745.3384353217;431314.17877909355;416029.10932482954;458124.62172241724;457570.36885009304;;186485.25045852014;453450.9937363806;205520.68855985603;227856.11455276326;274.9066339382667;4501078.571787176;1699023.4224837534;311356.96437737695;0.0;0;249;264;0;0;0;0;0;126;111;1976004626704.5737;727977020724.7157;1388762379679.3025;15790.386253391109;9627.960184355039;219.08599551111752;4862.28504929348;3527945.6020290074;1615340.2075300273;122780.17500463272;1361914.529324411;1.3366281446170396;0.11556918124505249
9032;2019-02-20 23:32:37.859;755;182;112;112;105;50;192;-68;35;-126;279;288;19;81;246;228;259;182;197;194;190;-127;526;354;365;111;359;245;526;-2.0;85.0;117.0;224.0;127.0;0;99;98;1;0;0;0;0;0;0;1;1;0;0;0;30481.380859375;10443.7353515625;0.0;2526.45678710938;439.0;96185;;;Calculated values ==>;1550701957.859;348.66;291.36;284.36;284.36;283.66;278.16;273.7412296467126;292.36;266.36;276.66;260.56;301.06;301.96000000000004;275.06;281.26000000000005;297.76000000000005;295.96000000000004;299.06;291.36;292.56;292.16;;317.06;260.46000000000004;235.89772613335245;260.44013211722256;273.7412296467126;292.86;5260000.0;3540000.0;3650000.0;1110000.0;3590000.0;2450000.0;5260000.0;0.0;0.014166666666666666;0.0195;0.037333333333333336;0.021166666666666667;0.021166666666666667;;10443.7353515625;0.0;2526.45678710938;30481.380859375;510973.05562667537;420332.54189934605;227588.54826739428;227588.54826739428;225565.0552539102;430542.39183029096;457709.1576469882;456902.1773951395;460609.5734257218;484383.6984969322;485349.4957236183;454969.83168407984;462339.68845704483;465871.32459077286;464251.3028343667;438819.98659555434;420332.54189934605;457986.28317495435;457431.4281400766;;184395.8529593127;460513.1053916627;201383.57951011023;227588.54826739428;273.71648095083503;4501666.774931557;1699272.1195822477;311406.55526443064;0.0;0;249;264;0;0;0;0;0;126;111;1976223663204.5388;728046932374.7046;1388905503529.2798;4982.61265875807;9674.168966244626;261.9054665296174;4865.0076239717755;3528118.7392046354;1615501.0854147694;122784.18393485945;1361995.603606804;1.525320095800053;0.14379429808479968
9033;2019-02-20 23:33:37.860;763;173;113;113;104;48;192;-31;43;-97;303;306;29;86;242;229;259;174;196;194;190;-62;529;351;365;117;356;242;531;226.0;82.0;189.0;230.0;127.0;0;3;62;1;0;0;0;0;0;0;1;1;0;0;0;28121.10546875;8428.8798828125;0.0;2066.2021484375;445.0;96186;;;Calculated values ==>;1550702017.86;349.46000000000004;290.46000000000004;284.46000000000004;284.46000000000004;283.56;277.96000000000004;273.4187578820637;292.36;270.06;277.46000000000004;263.46000000000004;303.46000000000004;303.76000000000005;276.06;281.76000000000005;297.36;296.06;299.06;290.56;292.56;292.16;;317.66;266.96000000000004;237.374994691921;260.01710675043796;273.4187578820637;292.76000000000005;5290000.0;3510000.0;3650000.0;1170000.0;3560000.0;2420000.0;5310000.0;0.03766666666666666;0.013666666666666666;0.0315;0.03833333333333333;0.021166666666666667;0.05883333333333333;;8428.8798828125;0.0;2066.2021484375;28121.10546875;511685.46027191455;415675.87559711473;227770.70906206622;227770.70906206622;225178.6007983709;430735.4089219946;457709.1576469882;458339.56959291;462515.46623427834;487290.6064639204;487609.65343697614;456671.7084522426;463368.55082224624;465784.1997128528;464822.24696235475;438159.9460489604;416013.5354825562;457986.28317495435;457431.4281400766;;186903.13564328075;465898.09492590005;201863.00012600332;211183.90390753304;273.4187578820637;4502155.137122936;1699429.393996874;311444.8280600499;0.0;0;249;264;0;0;0;0;0;126;111;1976442666854.2742;728115333514.622;1389051605964.1033;8079.011938207561;10121.345300662706;302.6676110741903;14487.56267568131;3528227.58789026;1615666.050782838;122788.88878891339;1362156.87771363;3.143433031527861;0.18569271538451526
9034;2019-02-20 23:34:37.850;765;172;114;114;104;49;192;-13;48;-67;323;321;38;90;241;230;259;174;196;194;190;-31;534;350;365;119;355;243;536;-2.0;82.0;239.0;226.0;127.0;0;1;34;1;0;0;0;0;0;0;1;1;0;0;0;26646.462890625;6992.392578125;0.0;2049.4619140625;453.0;96187;;;Calculated values ==>;1550702077.85;349.66;290.36;284.56;284.56;283.56;278.06;273.3108153835814;292.36;271.86;277.96000000000004;266.46000000000004;305.46000000000004;305.26000000000005;276.96000000000004;282.16;297.26000000000005;296.16;299.06;290.56;292.56;292.16;;318.46000000000004;270.06;237.85495896846786;260.1585393101385;273.3108153835814;292.76000000000005;5340000.0;3500000.0;3650000.0;1190000.0;3550000.0;2430000.0;5360000.0;0.0;0.013666666666666666;0.03983333333333334;0.03766666666666666;0.021166666666666667;0.021166666666666667;;6992.392578125;0.0;2049.4619140625;26646.462890625;511496.23014983494;413298.26757183735;227952.7894723216;227952.7894723216;225079.3396963641;430799.1582183253;457709.1576469882;458773.19568723004;465130.3133854003;489303.69918893446;489091.63683818054;457584.88980829704;463682.0108458635;465798.81223944406;465098.031200596;437041.72102639027;414025.3113076653;457986.28317495435;457431.4281400766;;190246.288480595;468601.9987865286;202080.12522285178;227952.7894723216;273.3108153835814;4502611.457459936;1699557.8831823017;311479.1195443761;0.0;0;249;264;0;0;0;0;0;126;111;1976661630354.309;728186121714.6332;1389197081714.1265;10224.940640164401;10038.990570898493;314.55759948924106;4857.297851800814;3528380.095406281;1615834.0255813277;122794.03147507833;1362318.0580168562;2.8131161239467435;0.25382406039216476
9035;2019-02-20 23:35:37.880;764;174;115;115;105;50;192;-3;53;-46;330;328;46;97;240;231;259;177;196;194;190;-14;539;349;365;129;354;245;541;-1.0;85.0;189.0;243.0;127.0;0;100;15;1;0;0;0;0;0;0;1;0;0;0;0;25001.330078125;6033.1318359375;0.0;1292.2294921875;460.0;96188;;;Calculated values ==>;1550702137.88;349.56000000000006;290.56;284.66;284.66;283.66;278.16;273.20264511476705;292.36;272.86;278.46000000000004;268.56;306.16;305.96000000000004;277.76000000000005;282.86;297.16;296.26000000000005;299.06;290.86;292.56;292.16;;319.16;271.76000000000005;240.16925963744896;260.44013211722256;273.20264511476705;292.76000000000005;5390000.0;3490000.0;3650000.0;1290000.0;3540000.0;2450000.0;5410000.0;0.0;0.014166666666666666;0.0315;0.0405;0.021166666666666667;0.021166666666666667;;6033.1318359375;0.0;1292.2294921875;25001.330078125;510940.15027320816;247287.8852733943;228134.7894340929;228134.7894340929;225264.27701093172;430862.6128555636;457709.1576469882;459049.5477933652;465748.256672402;489827.274629248;489615.0743514114;458217.64115144365;464195.0017163013;465813.54573049117;465372.91923633695;435899.632388071;413038.52484422596;457986.28317495435;457431.4281400766;;193171.6564234249;468876.6448923797;201888.2485636635;228134.7894340929;273.20264511476705;4503042.070935318;1699666.4834924834;311506.9808965731;0.0;0;249;264;0;0;0;0;0;126;111;1976880739855.075;728260558914.8933;1389343554914.6384;8100.580925735603;10813.030051313006;323.8656902044711;4853.4455192766545;3528532.8844428705;1616007.879303873;122799.35432927475;1362399.0213399956;3.2887008718648487;0.3100045803422493
9036;2019-02-20 23:36:37.841;763;176;116;115;106;51;192;1;56;-33;305;309;51;98;239;231;259;180;196;194;190;-5;546;350;365;134;355;248;547;159.0;84.0;258.0;133.0;127.0;0;100;7;1;0;0;0;0;0;0;1;0;0;0;0;24641.5859375;5652.3076171875;0.0;1267.33935546875;464.0;96189;;;Calculated values ==>;1550702197.841;349.46000000000004;290.76000000000005;284.76000000000005;284.66;283.76000000000005;278.26000000000005;273.3108153835814;292.36;273.26000000000005;278.76000000000005;269.86;303.66;304.06;278.26000000000005;282.96000000000004;297.06;296.26000000000005;299.06;291.16;292.56;292.16;;319.56;272.66;241.2770596917726;260.85938512811435;273.3108153835814;292.76000000000005;5460000.0;3500000.0;3650000.0;1340000.0;3550000.0;2480000.0;5470000.0;0.026500000000000003;0.014;0.043000000000000003;0.022166666666666668;0.021166666666666667;0.04766666666666667;;5652.3076171875;0.0;1267.33935546875;24641.5859375;510206.9912732165;247757.28689556237;228295.00026448967;228005.05918778564;225429.48509228733;430799.1582183253;457709.1576469882;458932.3024112177;466317.8955777068;486830.56098079204;487258.7126559232;458335.67505680927;463868.67404694326;465539.2008351387;465227.56439982605;434257.79362427467;249277.62808279565;457986.28317495435;457431.4281400766;;194843.3435325042;469072.58341095806;201058.94506131578;213153.27726692095;273.3108153835814;4503455.49300275;1699763.7988584067;311528.29677262675;0.0;0;249;264;0;0;0;0;0;126;111;1977099597504.9497;728339407629.8481;1389491358779.5537;11088.554366045784;5940.96898341707;2589.722317580706;11643.92519162042;3528692.6899623945;1616147.405211588;122823.61844739069;1362536.4100684163;4.518029746633586;0.2231146534299398
9037;2019-02-20 23:37:37.851;762;179;118;117;107;51;192;0;58;-23;295;298;54;102;239;232;259;187;196;194;190;-2;560;350;365;134;355;250;561;319.0;83.0;196.0;126.0;127.0;0;100;4;1;0;0;0;0;0;0;1;0;0;0;0;24580.185546875;5602.4609375;0.0;1264.99865722656;468.0;96190;;;Calculated values ==>;1550702257.851;349.36;291.06;284.96000000000004;284.86;283.86;278.26000000000005;273.3108153835814;292.36;273.16;278.96000000000004;270.86;302.66;302.96000000000004;278.56;283.36;297.06;296.36;299.06;291.86;292.56;292.16;;319.96000000000004;272.96000000000004;241.2770596917726;261.13683023647616;273.3108153835814;292.76000000000005;5600000.0;3500000.0;3650000.0;1340000.0;3550000.0;2500000.0;5610000.0;0.05316666666666667;0.013833333333333333;0.03266666666666666;0.021;0.021166666666666667;0.07433333333333333;;5602.4609375;0.0;1264.99865722656;24580.185546875;508853.0773644187;248227.76843772933;228572.76896129033;228284.32080984575;225439.84613347257;430799.1582183253;457709.1576469882;458854.5569072512;467303.591168891;485530.3155975721;485853.09168648085;458375.91847690736;464038.18497355736;465539.2008351387;465356.9937963372;430806.1819859297;251283.1065911808;457986.28317495435;457431.4281400766;;196515.0671798046;469366.78838317865;200798.36972477337;208707.22331902818;273.31081538358137;4503865.742795292;1699857.6042279706;311549.403106532;0.0;0;249;264;0;0;0;0;0;126;111;1977318634004.9148;728419821029.8353;1389640783679.53;8429.83544796094;5639.936791826512;2483.402542960693;18488.499225031264;3528855.3703196933;1616243.928844291;122865.90153389523;1362787.5554557713;5.102567190156822;0.16839112996871342
9038;2019-02-20 23:38:37.872;762;186;120;119;109;52;192;3;60;-16;304;300;57;106;240;232;259;192;196;194;190;-1;557;354;364;130;359;252;559;0.0;83.0;94.0;134.0;127.0;0;100;4;1;0;0;0;0;0;0;1;0;0;0;0;24559.955078125;5580.19189453125;0.0;1291.1787109375;469.0;96191;;;Calculated values ==>;1550702317.872;349.36;291.76000000000005;285.16;285.06;284.06;278.36;273.7412296467126;292.36;273.46000000000004;279.16;271.56;303.56;303.16;278.86;283.76000000000005;297.16;296.36;299.06;292.36;292.56;292.16;;320.06;273.06;240.39332010688793;261.41265627149306;273.7412296467126;292.76000000000005;5570000.0;3540000.0;3640000.0;1300000.0;3590000.0;2520000.0;5590000.0;0.0;0.013833333333333333;0.015666666666666666;0.022333333333333334;0.021166666666666667;0.021166666666666667;;5580.19189453125;0.0;1291.1787109375;24559.955078125;509117.70824812946;250995.64159748814;229195.71235323403;228905.27667778588;226042.35072438754;430542.39183029096;457870.68847121065;458777.14900429564;468544.31824892055;486271.73114171973;485840.9581989345;458417.1689715234;464209.0901317594;465088.32681886124;464773.75813807436;431566.2177635672;411022.3319942386;458147.1555003571;457593.62407101324;;196933.003932529;470007.06263144274;202306.63164328967;229195.71235323403;273.7412296467126;4504275.387291953;1699950.8256174994;311570.7120400849;0.0;0;249;264;0;0;0;0;0;126;111;1977537410549.581;728499048749.7145;1389791436389.3003;4018.0381053224264;5978.642958735419;284.190419809046;4834.422464692993;3528959.1389054437;1616340.784229589;122888.97288069593;1362981.9811614107;2.1997494846996033;0.17130050687878623
9039;2019-02-20 23:39:37.872;762;189;118;119;112;55;192;6;62;-10;323;313;59;109;242;230;259;190;196;194;190;1;551;358;365;129;363;254;553;-2.0;83.0;201.0;158.0;127.0;0;100;5;1;0;0;0;0;0;0;1;0;0;0;0;24628.796875;5613.6103515625;0.0;1289.36279296875;467.0;96192;;;Calculated values ==>;1550702377.872;349.36;292.06;284.96000000000004;285.06;284.36;278.66;274.1680685717883;292.36;273.76000000000005;279.36;272.16;305.46000000000004;304.46000000000004;279.06;284.06;297.36;296.16;299.06;292.16;292.56;292.16;;319.86;273.26000000000005;240.16925963744896;261.6868853414304;274.1680685717883;292.76000000000005;5510000.0;3579999.9999999995;3650000.0;1290000.0;3629999.9999999995;2540000.0;5530000.0;0.0;0.013833333333333333;0.033499999999999995;0.026333333333333334;0.021166666666666667;0.021166666666666667;;5613.6103515625;0.0;1289.36279296875;24628.796875;509645.47975389677;412465.3940541978;228745.4692477943;229036.45251990337;227015.85657122475;430280.9020939914;457709.1576469882;458700.0814100186;469266.3167322564;488089.86002455244;487014.92400152836;458338.9730458517;464264.728789563;464766.5650395172;463922.8230274349;433052.14672987553;412845.1473663945;457986.28317495435;457431.4281400766;;196097.13278094304;470336.4481957383;202967.39998283755;228745.4692477943;274.1680685717883;4504685.293558229;1700044.1073028836;311592.21655261744;0.0;0;249;264;0;0;0;0;0;126;111;1977756110549.581;728576748749.7145;1389943236389.3003;8567.044827810565;7040.7182696063865;279.5301578614873;4840.519463219975;3529064.014596553;1616449.2789064918;122893.67055217653;1363062.6056774766;3.0027369778947537;0.24329544776996143
9040;2019-02-20 23:40:37.843;761;187;117;118;115;57;192;10;63;-5;346;331;60;112;244;228;259;188;196;194;190;4;548;359;364;128;364;258;550;-1.0;78.0;186.0;152.0;127.0;0;100;13;1;0;0;0;0;0;0;1;0;0;0;0;25014.748046875;5949.64208984375;0.0;1317.49584960938;467.0;96193;;;Calculated values ==>;1550702437.843;349.26;291.86;284.86;284.96000000000004;284.66;278.86;274.27422755570615;292.36;274.16;279.46000000000004;272.66;307.76000000000005;306.26000000000005;279.16;284.36;297.56;295.96000000000004;299.06;291.96000000000004;292.56;292.16;;319.86;273.56;239.943914813709;262.23063862743834;274.27422755570615;292.76000000000005;5480000.0;3590000.0;3640000.0;1280000.0;3640000.0;2580000.0;5500000.0;0.0;0.013000000000000001;0.031000000000000003;0.025333333333333333;0.021166666666666667;0.021166666666666667;;5949.64208984375;0.0;1317.49584960938;25014.748046875;509785.1738460353;412979.2520416587;228520.26270263235;228811.12109001927;227940.9127301223;430214.79039162316;457870.68847121065;458183.606619823;469888.373820466;490117.9707512841;488506.5558082434;457819.4358658734;464026.93797578337;464883.6276779939;463510.5090081324;433778.9533352757;413351.9237643686;458147.1555003571;457593.62407101324;;196097.13278094304;470761.89914157544;203150.90911450968;228520.26270263235;274.27422755570615;4505098.789812442;1700140.4211656137;311613.9298747757;0.0;0;249;264;0;0;0;0;0;126;111;1977974704844.4211;728653811484.6581;1390096762149.188;7906.013622664715;6779.478414018999;265.5513844217926;4848.719482297396;3529201.2237337213;1616564.3915474233;122898.21070289158;1363143.3103091957;2.7245613153853085;0.21858430200603673
9041;2019-02-20 23:41:37.863;760;185;117;117;115;58;192;11;65;-1;370;351;60;112;244;228;258;186;196;194;190;7;548;359;364;128;364;260;550;-2.0;84.0;296.0;133.0;127.0;0;96;23;1;0;0;0;0;0;0;1;0;0;0;0;25482.103515625;6477.9443359375;0.0;1286.11071777344;467.0;96194;;;Calculated values ==>;1550702497.863;349.16;291.66;284.86;284.86;284.66;278.96000000000004;274.27422755570615;292.36;274.26000000000005;279.66;273.06;310.16;308.26000000000005;279.16;284.36;297.56;295.96000000000004;298.96000000000004;291.76000000000005;292.56;292.16;;319.86;273.86;239.943914813709;262.5002047102346;274.27422755570615;292.76000000000005;5480000.0;3590000.0;3640000.0;1280000.0;3640000.0;2600000.0;5500000.0;0.0;0.014;0.04933333333333333;0.022166666666666668;0.021166666666666667;0.021166666666666667;;6477.9443359375;0.0;1286.11071777344;25482.103515625;509661.67732339824;412219.46467945963;228520.26270263235;228520.26270263235;227940.9127301223;430214.79039162316;457870.68847121065;458106.44168678863;470276.7756715117;492471.9868782671;490437.2545341804;457497.12217809167;463731.36154583824;464883.6276779939;463510.5090081324;433552.52989712363;412601.8314242595;458147.1555003571;457593.62407101324;;196097.13278094304;471052.7749192473;202998.65901481314;228520.26270263235;274.27422755570615;4505519.737177694;1700244.018906869;311635.6338284041;0.0;0;249;264;0;0;0;0;0;126;111;1978193177644.3518;728730637084.6337;1390252213949.1387;12585.317278484124;5941.866235881625;293.3097786200976;4848.719482297396;3529372.0417448734;1616670.4380898739;122902.8694316409;1363224.149237872;3.0485632329423273;0.23000564144852612
9042;2019-02-20 23:42:37.853;758;185;116;117;115;59;192;12;66;2;392;370;60;109;244;228;258;187;196;194;190;8;557;357;364;129;362;262;559;-1.0;82.0;365.0;154.0;127.0;0;90;32;1;0;0;0;0;0;0;1;0;0;0;0;26009.787109375;7107.9462890625;0.0;1245.65515136719;468.0;96195;;;Calculated values ==>;1550702557.853;348.96000000000004;291.66;284.76000000000005;284.86;284.66;279.06;274.0616903277293;292.36;274.36;279.76000000000005;273.36;312.36;310.16;279.16;284.06;297.56;295.96000000000004;298.96000000000004;291.86;292.56;292.16;;319.96000000000004;273.96000000000004;240.16925963744896;262.7682575881327;274.0616903277293;292.76000000000005;5570000.0;3570000.0000000005;3640000.0;1290000.0;3620000.0000000005;2620000.0;5590000.0;0.0;0.013666666666666666;0.06083333333333333;0.025666666666666667;0.021166666666666667;0.021166666666666667;;7107.9462890625;0.0;1245.65515136719;26009.787109375;508620.0886930053;250604.9084420917;228038.63196583118;228326.74711488254;227751.2694485136;430346.717906069;457870.68847121065;457907.5627168128;470433.62886287016;494609.36616304494;492259.4422908722;457173.2343506725;463079.2140153728;465175.32018785755;463807.71923720936;431328.6557449699;251389.4556693861;458147.1555003571;457593.62407101324;;196515.0671798046;471016.3588744972;202407.39317615365;228038.63196583118;274.0616903277293;4505948.76474979;1700357.2157928029;311656.7283609755;0.0;0;249;264;0;0;0;0;0;126;111;1978411541244.3865;728807724234.6459;1390408787849.1636;15542.926980390099;6894.296786257484;2459.169067699645;4858.913999559687;3529606.4047133955;1616777.3882870711;122925.80293247658;1363305.0327007428;3.5619734848609648;0.25928014398190313
9043;2019-02-20 23:43:37.894;756;183;115;116;114;59;192;13;67;5;411;387;62;105;244;229;258;182;196;194;190;10;560;358;364;130;363;264;561;-1.0;84.0;358.0;137.0;127.0;0;87;46;1;0;0;0;0;0;0;1;0;0;0;0;26739.48828125;7874.1025390625;0.0;1228.33947753906;468.0;96196;;;Calculated values ==>;1550702617.894;348.76;291.46000000000004;284.66;284.76000000000005;284.56;279.06;274.1680685717883;292.36;274.46000000000004;279.86;273.66;314.26000000000005;311.86;279.36;283.66;297.56;296.06;298.96000000000004;291.36;292.56;292.16;;319.96000000000004;274.16;240.39332010688793;263.0348170998261;274.1680685717883;292.76000000000005;5600000.0;3579999.9999999995;3640000.0;1300000.0;3629999.9999999995;2640000.0;5610000.0;0.0;0.014;0.059666666666666666;0.022833333333333334;0.021166666666666667;0.021166666666666667;;7874.1025390625;0.0;1228.33947753906;26739.48828125;508104.5599740909;249733.43342950297;227709.6840834246;227996.62923135352;227423.4754406507;430280.9020939914;457870.68847121065;457708.1779250081;470591.03622646834;496425.8989134829;493867.16776539787;457094.0657969381;462302.9629212921;465029.61547741666;463791.1003516643;430564.56731973035;249353.0959704578;458147.1555003571;457593.62407101324;;196515.0671798046;471077.2095911244;202630.97997684422;227709.6840834246;274.1680685717883;4506388.642423466;1700482.1515144145;311677.35907095193;0.0;0;249;264;0;0;0;0;0;126;111;1978630090484.8516;728885477329.8114;1390566695679.4998;15219.606144240446;6129.522242859397;2536.9605988898156;4865.876729737293;3529862.9343321826;1616885.9942759587;122967.46579663633;1363386.1280009402;3.158709021522736;0.22150360985928336
9044;2019-02-20 23:44:37.834;755;177;114;114;113;59;192;14;68;8;426;401;62;100;245;229;258;176;196;194;190;10;560;360;364;131;365;264;561;-1.0;83.0;268.0;165.0;127.0;0;86;57;1;0;0;0;0;0;0;1;0;0;0;0;27417.6484375;8501.2744140625;0.0;1214.15783691406;467.0;96197;;;Calculated values ==>;1550702677.834;348.66;290.86;284.56;284.56;284.46000000000004;279.06;274.38016830617;292.36;274.56;279.96000000000004;273.96000000000004;315.76000000000005;313.26000000000005;279.36;283.16;297.66;296.06;298.96000000000004;290.76000000000005;292.56;292.16;;319.86;274.16;240.61611355647437;263.0348170998261;274.38016830617;292.76000000000005;5600000.0;3600000.0;3640000.0;1310000.0;3650000.0;2640000.0;5610000.0;0.0;0.013833333333333333;0.04466666666666667;0.0275;0.021166666666666667;0.021166666666666667;;8501.2744140625;0.0;1214.15783691406;27417.6484375;507979.63349398324;247489.89716458143;227423.4754406507;227423.4754406507;227137.99358835904;430148.3826014536;457870.68847121065;457830.71684976626;470748.996002173;498018.6083115751;495361.3637178014;457094.0657969381;461705.23917211685;464869.23356765806;463493.82801193424;430564.56731973035;247124.46560771833;458147.1555003571;457593.62407101324;;196097.13278094304;470943.72446171107;203093.6637634197;227423.4754406507;274.38016830617;4506839.50058708;1700618.4765276795;311697.69286111416;0.0;0;249;264;0;0;0;0;0;126;111;1978848272085.0598;728963699029.8861;1390724937279.651;11378.255037856814;7365.876669203014;2537.588073682833;4871.934812676007;3530084.361526735;1616998.3434720088;123009.71141437582;1363467.1952821082;2.69197025081306;0.2002129566986026
9045;2019-02-20 23:45:37.855;754;176;113;112;110;59;192;16;67;11;439;414;61;94;245;229;258;180;196;194;190;11;565;361;364;131;366;266;565;0.0;82.0;513.0;140.0;127.0;0;86;72;1;0;0;0;0;0;0;1;0;0;0;0;28455.65625;9324.765625;0.0;1210.85864257812;468.0;96198;;;Calculated values ==>;1550702737.855;348.56000000000006;290.76000000000005;284.46000000000004;284.36;284.16;279.06;274.4858918419099;292.36;274.76000000000005;279.86;274.26000000000005;317.06;314.56;279.26000000000005;282.56;297.66;296.06;298.96000000000004;291.16;292.56;292.16;;319.96000000000004;274.26000000000005;240.61611355647437;263.299902668528;274.4858918419099;292.76000000000005;5650000.0;3610000.0;3640000.0;1310000.0;3660000.0;2660000.0;5650000.0;0.0;0.013666666666666666;0.08549999999999999;0.02333333333333333;0.021166666666666667;0.021166666666666667;;9324.765625;0.0;1210.85864257812;28455.65625;507408.462286978;246951.0632463026;227057.03131711527;226773.05643536564;226207.18834076915;430081.6785162784;457870.68847121065;457385.16926669824;471041.0630420859;499196.6359754187;496541.1404497953;456644.4447987977;460677.08567040286;464722.9366227796;463344.7402771259;429263.6229066022;248415.30503028608;458147.1555003571;457593.62407101324;;196515.0671798046;471041.0630420859;203280.56203811016;227057.03131711527;274.4858918419099;4507305.27442257;1700767.0788537285;311717.90840471047;0.0;0;249;264;0;0;0;0;0;126;111;1979066748524.7266;729042326539.7661;1390883992929.4082;21725.94391804428;6247.7450234261005;2471.593677642987;4879.69121329084;3530360.3264048602;1617111.8300256708;123051.46920568662;1363548.487274443;3.352907519786158;0.23750942425137686
9046;2019-02-20 23:46:37.865;754;190;112;112;108;59;192;18;65;14;450;426;57;88;246;229;258;194;196;194;190;11;563;364;364;132;369;267;562;-2.0;83.0;459.0;109.0;127.0;0;86;91;1;0;0;0;0;0;0;1;0;0;0;0;29464.400390625;10572.4345703125;0.0;1221.37768554688;466.0;96199;;;Calculated values ==>;1550702797.865;348.56000000000006;292.16;284.36;284.36;283.96000000000004;279.06;274.8017692304317;292.36;274.96000000000004;279.66;274.56;318.16;315.76000000000005;278.86;281.96000000000004;297.76000000000005;296.06;298.96000000000004;292.56;292.56;292.16;;319.76000000000005;274.26000000000005;240.83765695389522;263.43189868330234;274.8017692304317;292.76000000000005;5630000.0;3640000.0;3640000.0;1320000.0;3690000.0;2670000.0;5620000.0;0.0;0.013833333333333333;0.0765;0.018166666666666668;0.021166666666666667;0.021166666666666667;;10572.4345703125;0.0;1221.37768554688;29464.400390625;507587.11202313664;252421.89216577276;226833.115476047;226833.115476047;225701.8135585512;429879.7862731237;457870.68847121065;456975.9699685958;471199.8837895049;500262.6745940379;497716.69811564597;455983.5742871536;459794.88859866647;464415.139943259;462895.65004918195;429788.2438496672;410484.95857646636;458147.1555003571;457593.62407101324;;195679.20071851107;470907.506429493;204006.1221601723;226833.115476047;274.78015565687264;4507788.022005688;1700932.91649033;311738.18041888095;0.0;0;249;264;0;0;0;0;0;126;111;1979285184924.692;729121239689.7535;1391043919579.3828;19352.193357344397;4848.708480892661;267.0287796126115;4884.430765260118;3530702.7012684024;1617204.3158832665;123074.29486313576;1363629.8685188652;2.488793338941528;0.1771764123697226
9047;2019-02-20 23:47:37.855;754;192;113;112;105;56;192;20;62;16;461;437;52;80;247;229;258;194;196;194;190;13;555;362;364;132;367;265;554;-1.0;84.0;203.0;107.0;127.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;29771.6484375;10890.2353515625;0.0;1191.55200195312;462.0;96200;;;Calculated values ==>;1550702857.855;348.56000000000006;292.36;284.46000000000004;284.36;283.66;278.76000000000005;274.5913991737795;292.36;275.16;279.36;274.76000000000005;319.26000000000005;316.86;278.36;281.16;297.86;296.06;298.96000000000004;292.56;292.56;292.16;;319.36;274.46000000000004;240.83765695389522;263.1675429290057;274.5913991737795;292.76000000000005;5550000.0;3620000.0000000005;3640000.0;1320000.0;3670000.0000000005;2650000.0;5540000.0;0.0;0.014;0.03383333333333333;0.017833333333333333;0.021166666666666667;0.021166666666666667;;10890.2353515625;0.0;1191.55200195312;29771.6484375;508299.42442724586;413177.15693683183;227281.53628453438;226995.3590132835;225011.98481579847;430014.67791919125;457870.68847121065;456931.3067663924;471394.71633190295;501620.1110865975;499084.18887107976;455692.7916117655;459136.37064740626;464840.8181699309;463195.3492027865;431831.5085889214;413914.7804853892;458147.1555003571;457593.62407101324;;194007.49548133422;471102.4418883194;203440.50758328108;227281.53628453438;274.5524237017583;4508281.5734737115;1701111.742263777;311758.2848149887;0.0;0;249;264;0;0;0;0;0;126;111;1979503548524.7266;729200426489.7661;1391203492979.4082;8576.438705695266;4773.304495106517;250.83419344945113;4874.939191480469;3530935.401079198;1617284.485960839;123078.60966865784;1363711.1830471705;1.52920392034177;0.10789837406091053
9048;2019-02-20 23:48:37.836;750;186;118;116;105;51;192;22;56;19;470;446;45;73;245;230;258;187;196;194;190;14;540;357;364;132;362;259;540;0.0;83.0;277.0;87.0;127.0;0;83;98;1;0;0;0;0;0;0;1;0;0;0;0;29393.732421875;10614.2431640625;0.0;1153.43054199219;457.0;96201;;;Calculated values ==>;1550702917.836;348.16;291.76000000000005;284.96000000000004;284.76000000000005;283.66;278.26000000000005;274.0616903277293;292.36;275.36;278.76000000000005;275.06;320.16;317.76000000000005;277.66;280.46000000000004;297.66;296.16;298.96000000000004;291.86;292.56;292.16;;318.86;274.56;240.83765695389522;262.3656120759269;274.0616903277293;292.76000000000005;5400000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2590000.0;5400000.0;0.0;0.013833333333333333;0.04616666666666667;0.0145;0.021166666666666667;0.021166666666666667;;10614.2431640625;0.0;1153.43054199219;29393.732421875;509132.82608847175;416596.49243815674;229033.58180221106;228448.10752328872;225283.99999759658;430346.717906069;457870.68847121065;457170.5059952601;471686.8381748198;503144.21895899;500626.2335121546;455820.7939208143;459234.4303524379;465306.4224800408;464070.7449757509;435450.5966039749;416927.08220606705;458147.1555003571;457593.62407101324;;191917.91438739494;471199.8837895049;202118.0954729846;229033.58180221106;274.016412029337;4508774.462182901;1701290.8895033181;311777.8201480225;0.0;0;249;264;0;0;0;0;0;126;111;1979721879364.5322;729279601409.6956;1391360643199.2683;11774.919619111719;3901.685930589544;256.24194917105825;4837.854228022979;3531104.9420267805;1617356.7546553197;123082.83396505832;1363792.0973612783;1.7650643827937196;0.1180896544696197
9049;2019-02-20 23:49:37.836;745;178;121;120;107;48;192;21;47;21;475;452;38;67;243;231;258;179;196;194;190;15;535;353;364;131;358;251;536;199.0;87.0;175.0;115.0;127.0;0;77;80;1;0;0;0;0;0;0;1;0;0;0;0;28091.767578125;9453.1591796875;0.0;1082.2578125;453.0;96202;;;Calculated values ==>;1550702977.836;347.66;290.96000000000004;285.26000000000005;285.16;283.86;277.96000000000004;273.6339639331285;292.36;275.26000000000005;277.86;275.26000000000005;320.66;318.36;276.96000000000004;279.86;297.46000000000004;296.26000000000005;298.96000000000004;291.06;292.56;292.16;;318.46000000000004;274.66;240.61611355647437;261.27494424493943;273.6339639331285;292.76000000000005;5350000.0;3529999.9999999995;3640000.0;1310000.0;3579999.9999999995;2510000.0;5360000.0;0.033166666666666664;0.0145;0.029166666666666667;0.019166666666666665;0.021166666666666667;0.05433333333333333;;9453.1591796875;0.0;1082.2578125;28091.767578125;508959.8041614073;415429.41067302605;230011.64242073018;229714.94143616466;225933.5357652987;430607.02586249536;457870.68847121065;457373.54784065706;472013.52702826465;504427.1513700368;502033.44908043713;456283.55020339484;459770.6367086053;465625.14543771395;464789.8001349473;436602.67617889115;415770.8765615325;458147.1555003571;457593.62407101324;;190246.288480595;471430.24820624595;201046.68560682956;212330.57982574176;273.58030691461715;4509253.508016234;1701458.1178561826;311796.45088430995;0.0;0;249;264;0;0;0;0;0;126;111;1979940279364.5322;729358501409.6956;1391513643199.2683;7476.200148486636;5182.351616488813;302.06109445170057;13325.958737326417;3531265.3680248437;1617432.454968212;123087.48649042184;1363943.4624693228;2.495067031162248;0.10555925523297878
9050;2019-02-20 23:50:37.847;741;175;120;120;109;46;192;19;43;21;475;454;37;65;241;232;258;176;196;194;190;17;530;351;364;131;356;245;532;98.0;84.0;366.0;95.0;127.0;0;74;52;1;0;0;0;0;0;0;1;0;0;0;0;26533.580078125;7842.33056640625;0.0;1020.73028564453;455.0;96203;;;Calculated values ==>;1550703037.847;347.26;290.66;285.16;285.16;284.06;277.76000000000005;273.4187578820637;292.36;275.06;277.46000000000004;275.26000000000005;320.66;318.56;276.86;279.66;297.26000000000005;296.36;298.96000000000004;290.76000000000005;292.56;292.16;;318.66;274.86;240.61611355647437;260.44013211722256;273.4187578820637;292.76000000000005;5300000.0;3510000.0;3640000.0;1310000.0;3560000.0;2450000.0;5320000.0;0.01633333333333333;0.014;0.061000000000000006;0.01583333333333333;0.021166666666666667;0.0375;;7842.33056640625;0.0;1020.73028564453;26533.580078125;508911.783149925;415964.1527516769;229808.44600478173;229808.44600478173;226590.03199469697;430735.4089219946;457870.68847121065;457859.8871463067;472013.52702826465;504993.4696659802;502819.7696847816;457142.1171629861;460466.7209337987;465654.29947270127;465211.60993853054;437730.30332785496;416299.0910012028;458147.1555003571;457593.62407101324;;191082.09718829524;471624.74038647546;200590.7185812808;217082.502504768;273.39284895499816;4509708.802701473;1701602.273360868;311813.97899800236;0.0;0;249;264;0;0;0;0;0;126;111;1980158719404.2336;729437115819.5881;1391662470479.065;15693.41928246658;4291.372011915581;300.03697257312996;9019.167058734196;3531458.483584534;1617511.4171387518;123092.5048941789;1364129.7059890889;3.306306457199714;0.18576110327092105
9051;2019-02-20 23:51:37.877;739;172;119;120;111;47;192;18;45;22;472;453;40;70;240;233;258;174;196;194;190;17;528;351;364;130;356;245;530;159.0;82.0;0.0;91.0;127.0;0;70;29;1;0;0;0;0;0;0;1;0;0;0;0;25237.80859375;6621.2509765625;0.0;1011.57098388672;458.0;96204;;;Calculated values ==>;1550703097.877;347.06000000000006;290.36;285.06;285.16;284.26000000000005;277.86;273.4187578820637;292.36;274.96000000000004;277.66;275.36;320.36;318.46000000000004;277.16;280.16;297.16;296.46000000000004;298.96000000000004;290.56;292.56;292.16;;318.96000000000004;274.86;240.39332010688793;260.44013211722256;273.4187578820637;292.76000000000005;5280000.0;3510000.0;3640000.0;1300000.0;3560000.0;2450000.0;5300000.0;0.026500000000000003;0.013666666666666666;0.0;0.015166666666666667;0.021166666666666667;0.04766666666666667;;6621.2509765625;0.0;1011.57098388672;25237.80859375;508844.06710525794;415726.4525359998;229558.25246836012;229855.57179848896;227210.7355996628;430735.4089219946;457870.68847121065;458098.4724417556;472242.3386847302;504683.3338395153;502716.0962705698;457501.3830706681;461054.0038914918;465524.29463401274;465341.18827288446;438174.8227786885;416396.76914982696;458147.1555003571;457593.62407101324;;192335.8262164488;471757.1522973397;200480.18360025986;213392.47292280785;273.34948123805157;4510140.446656033;1701722.863472404;311830.9233098963;0.0;0;249;264;0;0;0;0;0;126;111;1980377228604.9973;729515454969.8619;1391809543979.5789;0.0;4114.367358572377;297.63339959444124;11640.25487139779;3531589.327468259;1617581.4999909983;123097.48797092427;1364301.9539200333;2.103056472788457;0.05691528211811968
9052;2019-02-20 23:52:37.877;738;172;119;120;112;48;191;19;49;22;471;453;46;82;240;234;258;175;196;194;189;18;538;350;364;131;355;248;539;161.0;86.0;184.0;74.0;127.0;0;68;24;1;0;0;0;0;0;0;1;0;0;0;0;25068.8984375;6445.14013671875;0.0;1012.39678955078;462.0;96205;;;Calculated values ==>;1550703157.877;346.96000000000004;290.36;285.06;285.16;284.36;277.96000000000004;273.3108153835814;292.26000000000005;275.06;278.06;275.36;320.26000000000005;318.46000000000004;277.76000000000005;281.36;297.16;296.56;298.96000000000004;290.66;292.56;292.06;;319.36;274.96000000000004;240.61611355647437;260.85938512811435;273.3108153835814;292.76000000000005;5380000.0;3500000.0;3640000.0;1310000.0;3550000.0;2480000.0;5390000.0;0.026833333333333334;0.014333333333333333;0.03066666666666667;0.012333333333333333;0.021166666666666667;0.048;;6445.14013671875;0.0;1012.39678955078;25068.8984375;507830.065734456;246634.51519971865;229350.37091279568;229645.4567416564;227308.06498230636;430799.1582183253;457732.2313946309;458096.4450345903;472110.68294196425;504296.05131799565;502427.2804011725;457736.96880525927;462003.2189278189;465669.0585932454;465615.5433184189;435914.4572292526;413140.9882325591;458147.1555003571;457454.86558595806;;194007.49548133422;471721.96164693194;200324.159009715;213123.9121753096;273.2838588397758;4510559.669214627;1701831.7500650147;311847.7897080083;0.0;0;249;264;0;0;0;0;0;126;111;1980595628604.9973;729593754969.8619;1391957443979.5789;7905.01677142951;3347.2395658590094;326.4197222859401;11727.885763711125;3531655.2026080205;1617643.6800487018;123102.68841360661;1364496.6884253258;3.1252358591999867;0.11707748922075592
9053;2019-02-20 23:53:37.848;738;174;121;121;113;49;191;20;54;21;474;456;51;93;239;234;258;180;196;194;189;19;554;349;364;131;354;251;555;153.0;84.0;155.0;62.0;127.0;0;68;23;1;0;0;0;0;0;0;1;0;0;0;0;25341.251953125;6641.1396484375;0.0;1019.4744873046901;465.0;96206;;;Calculated values ==>;1550703217.848;346.96000000000004;290.56;285.26000000000005;285.26000000000005;284.46000000000004;278.06;273.20264511476705;292.26000000000005;275.16;278.56;275.26000000000005;320.56;318.76000000000005;278.26000000000005;282.46000000000004;297.06;296.56;298.96000000000004;291.16;292.56;292.06;;319.66;275.06;240.61611355647437;261.27494424493943;273.20264511476705;292.76000000000005;5540000.0;3490000.0;3640000.0;1310000.0;3540000.0;2510000.0;5550000.0;0.025500000000000002;0.014;0.025833333333333333;0.010333333333333333;0.021166666666666667;0.04666666666666667;;6641.1396484375;0.0;1019.4744873046901;25341.251953125;506391.4916853485;246658.04357691287;229575.9845107258;229575.9845107258;227260.88320682474;430862.6128555636;457732.2313946309;458216.36237405764;472013.52702826465;504323.24860969034;502450.35013607534;457855.67570293584;462839.64697846345;465683.9387588076;465760.1458642167;432081.0281990086;248884.74618468428;458147.1555003571;457454.86558595806;;195261.2709748474;471819.166456567;200095.96166169565;213467.25773964863;273.1898414592828;4510979.550760024;1701940.749687851;311864.7137847104;0.0;0;249;264;0;0;0;0;0;126;111;1980813923044.8376;729672316979.8044;1392107071624.4695;6668.110351736018;2807.8064495470044;2564.7479482005406;11386.088366161108;3531776.5866366406;1617694.947307635;123126.76983252882;1364689.211778316;3.0580776815715436;0.09304941382761989
9054;2019-02-20 23:54:37.878;740;181;122;122;115;48;191;21;57;22;479;459;54;100;239;235;258;190;196;194;190;19;563;352;364;132;357;253;563;86.0;82.0;411.0;96.0;127.0;0;67;23;1;0;0;0;0;0;0;1;0;0;0;0;25344.013671875;6732.029296875;0.0;1025.20727539062;468.0;96207;;;Calculated values ==>;1550703277.878;347.16;291.26000000000005;285.36;285.36;284.66;277.96000000000004;273.5264737036516;292.26000000000005;275.26000000000005;278.86;275.36;321.06;319.06;278.56;283.16;297.06;296.66;298.96000000000004;292.16;292.56;292.16;;319.96000000000004;275.06;240.83765695389522;261.54996906429363;273.5264737036516;292.76000000000005;5630000.0;3520000.0000000005;3640000.0;1320000.0;3570000.0000000005;2530000.0;5630000.0;0.014333333333333333;0.013666666666666666;0.0685;0.016;0.021166666666666667;0.035500000000000004;;6732.029296875;0.0;1025.20727539062;25344.013671875;505827.74714612437;248880.88107759575;229689.9203262311;229689.9203262311;227668.29754799072;430671.36484660726;457732.2313946309;458257.6768054468;471978.8095216074;504653.91991156415;502570.49957942654;457896.1039097325;463360.67186548485;465248.88870971405;465455.1258841302;429788.2438496672;252366.36659570262;458147.1555003571;457593.62407101324;;196515.0671798046;471686.8381748198;200873.2057779105;218055.00271517207;273.5079649619931;4511402.139161971;1702052.2484838793;311881.76131889876;0.0;0;249;264;0;0;0;0;0;126;111;1981032432244.7334;729751256429.7668;1392258347224.3975;17630.83626538624;4333.018118350548;2424.765655804182;8503.621058132363;3531979.1791039645;1617754.4839324416;123168.36990218238;1364855.042230562;4.2402008487497564;0.23377598795939525
9055;2019-02-20 23:55:37.869;744;190;119;121;117;50;191;22;60;22;485;464;58;104;241;235;258;195;196;194;189;20;559;356;364;133;361;253;561;-1.0;81.0;801.0;129.0;127.0;0;68;23;1;0;0;0;0;0;0;1;0;0;0;0;25360.751953125;6663.32373046875;0.0;1016.52685546875;469.0;96208;;;Calculated values ==>;1550703337.869;347.56000000000006;292.16;285.06;285.26000000000005;284.86;278.16;273.955091788801;292.26000000000005;275.36;279.16;275.36;321.66;319.56;278.96000000000004;283.56;297.26000000000005;296.66;298.96000000000004;292.66;292.56;292.06;;320.06;275.16;241.05796691057077;261.54996906429363;273.955091788801;292.76000000000005;5590000.0;3560000.0;3640000.0;1330000.0;3610000.0;2530000.0;5610000.0;0.0;0.013500000000000002;0.1335;0.021500000000000002;0.021166666666666667;0.021166666666666667;;6663.32373046875;0.0;1016.52685546875;25360.751953125;506692.1929622198;252477.74442165508;228861.9840515359;229442.75766972042;228284.32080984575;430412.23801567365;457732.2313946309;458618.4759770321;471846.71735943656;505277.738046857;503091.9507309755;458378.0285708209;463828.4121818183;464927.5523835209;464872.6823385499;430820.5965209019;411337.69764938223;458147.1555003571;457454.86558595806;;196933.003932529;471651.78204872925;201945.21939790744;228861.9840515359;273.9445613485769;4511824.6154941125;1702163.8596814654;311898.77321780374;0.0;0;249;264;0;0;0;0;0;126;111;1981250799484.5044;729830744504.6835;1392410124454.2383;34265.879753313144;5798.691096992669;263.01913476551545;4838.549325811936;3532411.586866105;1617838.9021778444;123190.76474901599;1364966.210305932;5.881122139744039;0.43212061506494726
