;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9056;2019-02-20 23:56:37.859;749;190;116;117;117;53;191;25;63;23;491;469;61;107;243;232;258;190;196;194;189;22;546;360;364;133;366;254;548;-1.0;86.0;608.0;150.0;127.0;0;70;22;1;0;0;0;0;0;0;1;0;0;0;0;24994.767578125;6408.25634765625;0.0;1038.72180175781;468.0;96209;;;Calculated values ==>;1550703397.859;348.06000000000006;292.16;284.76000000000005;284.86;284.86;278.46000000000004;274.38016830617;292.26000000000005;275.66;279.46000000000004;275.46000000000004;322.26000000000005;320.06;279.26000000000005;283.86;297.46000000000004;296.36;298.96000000000004;292.16;292.56;292.06;;319.96000000000004;275.36;241.05796691057077;261.6868853414304;274.38016830617;292.76000000000005;5460000.0;3600000.0;3640000.0;1330000.0;3660000.0;2540000.0;5480000.0;0.0;0.014333333333333333;0.10133333333333333;0.025;0.021166666666666667;0.021166666666666667;;6408.25634765625;0.0;1038.72180175781;24994.767578125;508477.8327915731;414883.2198629546;228273.34555521657;228563.85505091405;228563.85505091405;430148.3826014536;457732.2313946309;458820.28058645286;471944.1597200548;505807.625702611;503517.6231220244;458579.79738821846;464031.21435686434;464458.5429927953;463890.26140234835;434033.65887141746;414883.2198629546;458147.1555003571;457454.86558595806;;196515.0671798046;471846.71735943656;203000.17728887388;228273.34555521657;274.37269983719256;4512244.174885385;1702272.771360495;311915.897435438;0.0;0;249;264;0;0;0;0;0;126;111;1981469163084.539;729910531204.6962;1392562199104.2625;25923.103800821336;6721.163501764067;274.489625787968;4851.008840650695;3532913.0781333256;1617943.2169108305;123195.24324214803;1365046.943166279;5.071824438211336;0.3856998102551774
9057;2019-02-20 23:57:37.830;752;185;115;116;117;55;191;26;66;25;496;474;62;106;244;230;258;186;196;194;189;24;549;359;364;134;363;257;551;-3.0;83.0;799.0;129.0;127.0;0;73;28;1;0;0;0;0;0;0;1;0;0;0;0;25383.236328125;6735.158203125;0.0;1065.36791992188;468.0;96210;;;Calculated values ==>;1550703457.83;348.36;291.66;284.66;284.76000000000005;284.86;278.66;274.27422755570615;292.26000000000005;275.76000000000005;279.76000000000005;275.66;322.76000000000005;320.56;279.36;283.76000000000005;297.56;296.16;298.96000000000004;291.76000000000005;292.56;292.06;;319.96000000000004;275.56;241.2770596917726;262.0952818180154;274.27422755570615;292.76000000000005;5490000.0;3590000.0;3640000.0;1340000.0;3629999.9999999995;2570000.0;5510000.0;0.0;0.013833333333333333;0.13316666666666668;0.021500000000000002;0.021166666666666667;0.021166666666666667;;6735.158203125;0.0;1065.36791992188;25383.236328125;508583.37974862044;411784.30806472205;227919.63540541573;228208.70246362453;228498.54783370413;430214.79039162316;457732.2313946309;458705.8848670923;472007.13841251616;506047.7417505686;503753.4903432127;458222.31918054936;463469.984545464;465029.61547741666;463774.604463236;433310.24721980916;412172.66196668637;458147.1555003571;457454.86558595806;;196515.0671798046;471909.57779161324;202744.51939210918;227919.63540541573;274.2689677801099;4512663.788672892;1702382.2468762517;311933.42304163333;0.0;0;249;264;0;0;0;0;0;126;111;1981687457524.3794;729990592489.6376;1392715425009.1504;34085.521835751926;5787.048755589338;292.4032626681985;4858.495705488146;3533412.908311856;1618047.4016325995;123199.96506622981;1365127.8165963776;5.771850366153441;0.4234916147474848
9058;2019-02-20 23:58:37.840;753;185;114;115;115;57;191;26;68;26;503;480;63;107;244;231;258;186;196;194;189;25;553;359;364;134;364;259;555;-2.0;79.0;543.0;141.0;127.0;0;76;34;1;0;0;0;0;0;0;1;0;0;0;0;25779.59375;7138.85791015625;0.0;1073.93542480469;469.0;96211;;;Calculated values ==>;1550703517.84;348.46000000000004;291.66;284.56;284.66;284.66;278.86;274.27422755570615;292.26000000000005;275.76000000000005;279.96000000000004;275.76000000000005;323.46000000000004;321.16;279.46000000000004;283.86;297.56;296.26000000000005;298.96000000000004;291.76000000000005;292.56;292.06;;320.06;275.66;241.2770596917726;262.3656120759269;274.27422755570615;292.76000000000005;5530000.0;3590000.0;3640000.0;1340000.0;3640000.0;2590000.0;5550000.0;0.0;0.013166666666666667;0.0905;0.0235;0.021166666666666667;0.021166666666666667;;7138.85791015625;0.0;1073.93542480469;25779.59375;508352.61201127904;250813.23107298184;227547.59112166913;227835.04385385563;227835.04385385563;430214.79039162316;457732.2313946309;458630.05528713466;472104.6820821746;506590.81775974587;504190.4746413444;458023.4894985337;463290.2319967205;464883.6276779939;463906.4806118374;432329.30008678464;251207.8992395357;458147.1555003571;457454.86558595806;;196933.003932529;472007.13841251616;202737.9734731653;227547.59112166913;274.26642885349554;4513090.216649628;1702497.8829466442;311951.25354075787;0.0;0;249;264;0;0;0;0;0;126;111;1981905893924.3447;730071005889.6248;1392870250809.1257;23158.233404164228;6327.825376074745;2384.765111155444;4866.370642827449;3533890.019110662;1618148.375743228;123222.2785209642;1365208.8706560263;4.473166806454968;0.31880490893664326
9059;2019-02-20 23:59:37.850;754;182;114;114;113;58;191;25;69;27;510;487;64;107;245;231;258;181;196;193;189;25;554;360;364;134;365;259;556;-3.0;79.0;513.0;149.0;127.0;0;79;38;1;0;0;0;0;0;0;1;0;0;0;0;26095.021484375;7402.8525390625;0.0;1093.92980957031;470.0;96212;;;Calculated values ==>;1550703577.85;348.56000000000006;291.36;284.56;284.56;284.46000000000004;278.96000000000004;274.38016830617;292.26000000000005;275.66;280.06;275.86;324.16;321.86;279.56;283.86;297.66;296.26000000000005;298.96000000000004;291.26000000000005;292.46000000000004;292.06;;320.16;275.66;241.2770596917726;262.3656120759269;274.38016830617;292.76000000000005;5540000.0;3600000.0;3640000.0;1340000.0;3650000.0;2590000.0;5560000.0;0.0;0.013166666666666667;0.08549999999999999;0.024833333333333332;0.021166666666666667;0.021166666666666667;;7402.8525390625;0.0;1093.92980957031;26095.021484375;508388.20747119305;249597.835007069;227526.78097376777;227526.78097376777;227240.2794848523;430148.3826014536;457732.2313946309;458751.10373618297;472202.2088784924;507319.76517544384;504921.88719401177;458144.9806715737;463290.2319967205;464869.23356765806;463758.2318617846;432081.0281990086;249215.93450236163;458008.9962070331;457454.86558595806;;197350.94305643384;472007.13841251616;202975.5544896509;227526.78097376777;274.3631617363269;4513522.577157923;1702619.0840638552;311969.32209529873;0.0;0;249;264;0;0;0;0;0;126;111;1982124330324.31;730151419289.6119;1393025676709.101;21868.80946057849;6680.951000751153;2407.7237336725184;4866.811124291361;3534265.307005368;1618256.8002807626;123262.2225842326;1365289.9940223808;4.216219016726713;0.30415191502005884
9060;2019-02-21 00:00:37.831;754;179;112;113;112;59;191;25;70;27;516;493;63;109;245;231;258;181;196;194;189;24;554;360;364;134;365;258;555;0.0;82.0;510.0;161.0;127.0;0;82;41;1;0;0;0;0;0;0;1;0;0;0;0;26197.625;7553.36865234375;0.0;1108.67626953125;471.0;96213;;;Calculated values ==>;1550703637.831;348.56000000000006;291.06;284.36;284.46000000000004;284.36;279.06;274.38016830617;292.26000000000005;275.66;280.16;275.86;324.76000000000005;322.46000000000004;279.46000000000004;284.06;297.66;296.26000000000005;298.96000000000004;291.26000000000005;292.56;292.06;;320.26000000000005;275.56;241.2770596917726;262.23063862743834;274.38016830617;292.76000000000005;5540000.0;3600000.0;3640000.0;1340000.0;3650000.0;2580000.0;5550000.0;0.0;0.013666666666666666;0.08499999999999999;0.026833333333333334;0.021166666666666667;0.021166666666666667;;7553.36865234375;0.0;1108.67626953125;26197.625;508388.20747119305;248507.3896239573;226974.91020018916;227260.88320682474;226974.91020018916;430148.3826014536;457732.2313946309;459030.2514261075;472202.2088784924;508035.611693613;505641.80103158846;458183.606619823;463674.4105167132;464869.23356765806;463758.2318617846;432081.0281990086;249264.77042423442;458147.1555003571;457454.86558595806;;197768.88456892778;471909.57779161324;202949.24606153957;226974.91020018916;274.3529689683012;4513958.211218819;1702743.6797730287;311987.6713335818;0.0;0;249;264;0;0;0;0;0;126;111;1982342661164.9834;730231793829.8599;1393180727594.5793;21766.88545598827;7217.102234756977;2498.488856255247;4878.492388998775;3534628.8226477103;1618372.5807159974;123303.09474232484;1365371.1791684688;4.197734976434239;0.30777987238688875
9061;2019-02-21 00:01:37.861;755;182;110;110;109;59;191;25;70;28;522;498;62;111;245;231;258;185;196;193;189;24;550;360;364;135;365;258;551;-1.0;86.0;392.0;185.0;127.0;0;84;41;1;0;0;0;0;0;0;1;0;0;0;0;26151.27734375;7505.56396484375;0.0;1109.38757324219;470.0;96214;;;Calculated values ==>;1550703697.861;348.66;291.36;284.16;284.16;284.06;279.06;274.38016830617;292.26000000000005;275.66;280.16;275.96000000000004;325.36;322.96000000000004;279.36;284.26000000000005;297.66;296.26000000000005;298.96000000000004;291.66;292.46000000000004;292.06;;320.16;275.56;241.49495122638035;262.23063862743834;274.38016830617;292.76000000000005;5500000.0;3600000.0;3640000.0;1350000.0;3650000.0;2580000.0;5510000.0;0.0;0.014333333333333333;0.06533333333333333;0.030833333333333334;0.021166666666666667;0.021166666666666667;;7505.56396484375;0.0;1109.38757324219;26151.27734375;508866.7489742742;249849.01163384554;226485.61015559043;226485.61015559043;226200.997294266;430148.3826014536;457732.2313946309;459030.2514261075;472168.09959432366;508658.8394955911;506162.8578063177;458062.3058009886;463909.49875122216;464869.23356765806;463758.2318617846;433066.79874492896;411784.30806472205;458008.9962070331;457454.86558595806;;197350.94305643384;471777.35084692197;202894.17668403347;226485.61015559043;274.3316275368327;4514394.670191902;1702869.2336236646;312006.1644408621;0.0;0;249;264;0;0;0;0;0;126;111;1982561170364.8792;730312534179.8214;1393335604994.5056;16734.2235498155;8290.564536689062;305.0490330829658;4888.849239942781;3534949.8256438933;1618501.8758876426;123326.46923946607;1365452.6143792614;3.507702420139703;0.2869384235356355
9062;2019-02-21 00:02:37.862;756;185;109;109;108;58;191;25;70;28;526;503;61;113;245;232;258;187;196;193;189;24;552;358;364;134;363;257;554;-2.0;85.0;556.0;158.0;127.0;0;87;42;1;0;0;0;0;0;0;1;0;0;0;0;26241.716796875;7543.4423828125;0.0;1120.23510742188;470.0;96215;;;Calculated values ==>;1550703757.862;348.76;291.66;284.06;284.06;283.96000000000004;278.96000000000004;274.1680685717883;292.26000000000005;275.66;280.16;275.96000000000004;325.76000000000005;323.46000000000004;279.26000000000005;284.46000000000004;297.66;296.36;298.96000000000004;291.86;292.46000000000004;292.06;;320.16;275.56;241.2770596917726;262.0952818180154;274.1680685717883;292.76000000000005;5520000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2570000.0;5540000.0;0.0;0.014166666666666666;0.09266666666666666;0.026333333333333334;0.021166666666666667;0.021166666666666667;;7543.4423828125;0.0;1120.23510742188;26241.716796875;508813.9030068528;250866.03273033988;226141.15807206248;226141.15807206248;225857.83685173327;430280.9020939914;457732.2313946309;459188.06921582686;472299.7188790419;509164.73359861405;506776.1873716339;458101.2085363509;464291.41373269283;465160.9749554807;464185.92985963024;432576.3413737734;411248.3343356786;458008.9962070331;457454.86558595806;;197350.94305643384;471909.57779161324;202410.089162166;226141.15807206248;274.1345311513526;4514831.285752684;1702994.6440998833;312024.74493951496;0.0;0;249;264;0;0;0;0;0;126;111;1982779574004.6152;730393235524.7239;1393490107569.319;23794.759484972572;7096.81986724211;302.14676637300965;4896.140142377457;3535287.572797801;1618630.1062279905;123331.52928878817;1365534.1573163753;4.165652091925781;0.3209843008127726
9063;2019-02-21 00:03:37.852;758;186;109;109;105;57;191;25;70;28;530;507;60;114;245;233;258;188;196;193;189;24;552;357;364;134;362;257;554;-1.0;86.0;374.0;191.0;127.0;0;89;43;1;0;0;0;0;0;0;1;0;0;0;0;26364.974609375;7638.4306640625;0.0;1137.23742675781;471.0;96216;;;Calculated values ==>;1550703817.852;348.96000000000004;291.76000000000005;284.06;284.06;283.66;278.86;274.0616903277293;292.26000000000005;275.66;280.16;275.96000000000004;326.16;323.86;279.16;284.56;297.66;296.46000000000004;298.96000000000004;291.96000000000004;292.46000000000004;292.06;;320.26000000000005;275.56;241.2770596917726;262.0952818180154;274.0616903277293;292.76000000000005;5520000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2570000.0;5540000.0;0.0;0.014333333333333333;0.06233333333333334;0.03183333333333333;0.021166666666666667;0.021166666666666667;;7638.4306640625;0.0;1137.23742675781;26364.974609375;509062.01052551897;410846.3285738816;226141.15807206248;226141.15807206248;225011.98481579847;430346.717906069;457732.2313946309;459188.06921582686;472299.7188790419;509579.39518072957;507192.12097168673;457980.0092832408;464408.48477633414;465306.4224800408;464464.4457187545;432576.3413737734;411644.6103821836;458008.9962070331;457454.86558595806;;197768.88456892778;471909.57779161324;202102.59451921508;226141.15807206248;274.010379108166;4515269.601782956;1703121.1386226926;312043.5540752576;0.0;0;249;264;0;0;0;0;0;126;111;1982997937604.65;730473622124.7367;1393644281869.3435;16024.994589422136;8588.85563417134;300.021477546121;4896.140142377457;3535619.348776593;1618760.7984048626;123336.54652114351;1365615.7460517052;3.396893721937761;0.2814924544433242
9064;2019-02-21 00:04:37.862;759;185;108;108;104;56;191;26;70;29;535;512;60;116;244;233;258;186;196;193;189;24;552;357;364;134;362;259;553;-1.0;85.0;468.0;180.0;127.0;0;91;50;1;0;0;0;0;0;0;1;0;0;0;0;26971.314453125;7985.5283203125;0.0;1163.1240234375;472.0;96217;;;Calculated values ==>;1550703877.862;349.06000000000006;291.66;283.96000000000004;283.96000000000004;283.56;278.76000000000005;274.0616903277293;292.26000000000005;275.76000000000005;280.16;276.06;326.66;324.36;279.16;284.76000000000005;297.56;296.46000000000004;298.96000000000004;291.76000000000005;292.46000000000004;292.06;;320.36;275.56;241.2770596917726;262.3656120759269;274.0616903277293;292.76000000000005;5520000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2590000.0;5530000.0;0.0;0.014166666666666666;0.078;0.030000000000000002;0.021166666666666667;0.021166666666666667;;7985.5283203125;0.0;1163.1240234375;26971.314453125;509185.99276925414;410894.04197200795;225877.5429878418;225877.5429878418;224750.3340974183;430346.717906069;457732.2313946309;458872.0650174507;472397.21216106473;509917.48444692197;507527.904761517;457658.47440630756;464349.2884710704;465175.32018785755;464464.4457187545;432576.3413737734;411295.1934201282;458008.9962070331;457454.86558595806;;198186.82848740023;471909.57779161324;202099.02893070763;225877.5429878418;274.0089913071329;4515714.144936586;1703251.3599808181;312062.72694895265;0.0;0;249;264;0;0;0;0;0;126;111;1983216374004.6152;730554035524.7239;1393799107669.3188;20028.29681476596;8094.316465827168;301.48292934330715;4901.719994993461;3535919.8429455957;1618899.8480100795;123341.55989328958;1365697.4084943093;3.6427022202561647;0.2924630930888985
9065;2019-02-21 00:05:37.863;760;185;109;109;104;55;191;26;70;29;540;517;61;113;244;234;258;187;196;193;189;25;554;357;364;134;362;260;555;141.0;86.0;495.0;196.0;127.0;0;92;58;1;0;0;0;0;0;0;1;0;0;0;0;27383.201171875;8468.9013671875;0.0;1172.44848632812;471.0;96218;;;Calculated values ==>;1550703937.863;349.16;291.66;284.06;284.06;283.56;278.66;274.0616903277293;292.26000000000005;275.76000000000005;280.16;276.06;327.16;324.86;279.26000000000005;284.46000000000004;297.56;296.56;298.96000000000004;291.86;292.46000000000004;292.06;;320.26000000000005;275.66;241.2770596917726;262.5002047102346;274.0616903277293;292.76000000000005;5540000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2600000.0;5550000.0;0.0235;0.014333333333333333;0.0825;0.03266666666666666;0.021166666666666667;0.04466666666666667;;8468.9013671875;0.0;1172.44848632812;27383.201171875;509133.7211157626;250813.23107298184;226121.30466386222;226121.30466386222;224712.46061038075;430346.717906069;457732.2313946309;458713.5074899562;472397.21216106473;510346.35107396246;507956.4161702578;457619.169241473;463849.19620835857;465175.32018785755;464595.45822754485;432081.0281990086;410799.17277700413;458008.9962070331;457454.86558595806;;197768.88456892778;472007.13841251616;202142.5905487658;213505.6379092779;274.0259442013471;4516167.106782152;1703388.4825133858;312082.19037756225;0.0;0;249;264;0;0;0;0;0;126;111;1983434777644.3513;730634436864.6267;1393954810264.1309;21167.10064764821;8815.575230215845;305.0399277153975;10896.398836225047;3536263.1436456176;1619040.766122639;123346.61433466492;1365829.0616785935;4.271612924282292;0.2851119644669648
9066;2019-02-21 00:06:37.853;761;185;111;110;104;54;191;26;69;29;547;523;61;110;243;235;258;187;196;193;189;25;550;359;364;134;364;259;551;-2.0;83.0;402.0;207.0;127.0;0;92;60;1;0;0;0;0;0;0;1;0;0;0;0;27448.046875;8550.619140625;0.0;1168.26049804688;471.0;96219;;;Calculated values ==>;1550703997.853;349.26;291.66;284.26000000000005;284.16;283.56;278.56;274.27422755570615;292.26000000000005;275.76000000000005;280.06;276.06;327.86;325.46000000000004;279.26000000000005;284.16;297.46000000000004;296.66;298.96000000000004;291.86;292.46000000000004;292.06;;320.26000000000005;275.66;241.2770596917726;262.3656120759269;274.27422755570615;292.76000000000005;5500000.0;3590000.0;3640000.0;1340000.0;3640000.0;2590000.0;5510000.0;0.0;0.013833333333333333;0.06699999999999999;0.034499999999999996;0.021166666666666667;0.021166666666666667;;8550.619140625;0.0;1168.26049804688;27448.046875;509609.60437499813;411784.30806472205;226770.9408044987;226485.61015559043;224788.3793091545;430214.79039162316;457732.2313946309;458751.10373618297;472397.21216106473;511161.4134173272;508671.65645297087;457780.2368423411;463643.88669611624;464751.8981387732;464432.8555123943;433066.79874492896;412555.8353376608;458008.9962070331;457454.86558595806;;197768.88456892778;472007.13841251616;202625.4945158592;226770.9408044987;274.2227853198943;4516623.957694771;1703530.2882127506;312101.69303478376;0.0;0;249;264;0;0;0;0;0;126;111;1983653141244.386;730714823464.6395;1394110484314.1555;17160.41581776169;9293.666714434663;283.73499380054295;4882.809741207557;3536582.4863835517;1619191.6513204768;123351.51997460205;1365960.5331678588;3.253525966242496;0.2745972851979143
9067;2019-02-21 00:07:37.874;762;184;111;110;105;54;191;27;66;30;552;528;58;109;244;235;257;185;196;193;189;25;546;358;364;134;363;256;548;84.0;83.0;309.0;210.0;127.0;0;93;55;1;0;0;0;0;0;0;1;0;0;0;0;27127.9765625;8219.5;0.0;1143.08349609375;470.0;96220;;;Calculated values ==>;1550704057.874;349.36;291.56;284.26000000000005;284.16;283.66;278.56;274.1680685717883;292.26000000000005;275.86;279.76000000000005;276.16;328.36;325.96000000000004;278.96000000000004;284.06;297.56;296.66;298.86;291.66;292.46000000000004;292.06;;320.16;275.66;241.2770596917726;261.9595390733887;274.1680685717883;292.76000000000005;5460000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2560000.0;5480000.0;0.014;0.013833333333333333;0.0515;0.035;0.021166666666666667;0.035166666666666666;;8219.5;0.0;1143.08349609375;27127.9765625;510083.7804416993;412695.35991861223;226832.40886566712;226546.4708121216;225127.49039810343;430280.9020939914;457732.2313946309;458864.4180034396;472494.68880147435;511944.85230489075;509462.537306799;457898.09175766754;463970.1722495933;465029.61547741666;464579.7527577276;433808.6472513335;413071.18990964803;458008.9962070331;457454.86558595806;;197350.94305643384;472007.13841251616;202326.62923640566;217076.553468236;274.10209219613586;4517078.917071265;1703670.0881187788;312120.96097620204;0.0;0;249;264;0;0;0;0;0;126;111;1983871617684.9207;730795251604.8363;1394265038389.5337;13211.696121502247;9438.817821163868;286.86815989331586;8453.303976139892;3536835.6759023247;1619347.8099950687;123356.27666515367;1366071.7063461072;3.3527803615098457;0.2491926267540145
9068;2019-02-21 00:08:37.874;761;182;110;110;105;53;191;26;65;30;553;530;56;110;244;236;258;184;196;193;189;26;542;356;364;134;361;254;544;-2.0;83.0;170.0;147.0;127.0;0;94;49;1;0;0;0;0;0;0;1;0;0;0;0;26710.193359375;7823.90234375;0.0;1142.47790527344;470.0;96221;;;Calculated values ==>;1550704117.874;349.26;291.36;284.16;284.16;283.66;278.46000000000004;273.955091788801;292.26000000000005;275.76000000000005;279.66;276.16;328.46000000000004;326.16;278.76000000000005;284.16;297.56;296.76000000000005;298.96000000000004;291.56;292.46000000000004;292.06;;320.16;275.76000000000005;241.2770596917726;261.6868853414304;273.955091788801;292.76000000000005;5420000.0;3560000.0;3640000.0;1340000.0;3610000.0;2540000.0;5440000.0;0.0;0.013833333333333333;0.028333333333333332;0.0245;0.021166666666666667;0.021166666666666667;;7823.90234375;0.0;1142.47790527344;26710.193359375;510310.56858114514;413628.9936938134;226628.2969396931;226628.2969396931;225205.38267147745;430412.23801567365;457732.2313946309;459060.4261473017;472494.68880147435;512224.7593786338;509850.02825056476;457977.089092597;464381.38502533594;465320.7433433528;465003.21838653134;434982.5806471976;414351.7324323658;458008.9962070331;457454.86558595806;;197350.94305643384;472104.6820821746;201791.40396106773;226628.2969396931;273.88462337604426;4517527.568487281;1703803.78313831;312140.00732121343;0.0;0;249;264;0;0;0;0;0;126;111;1984090017684.9207;730875651604.8363;1394418038389.5337;7289.288961943295;6622.675313967118;285.39340030517303;4885.829036345942;3537006.517444687;1619481.6557711947;123361.04551148866;1366182.865787878;2.1283044196837344;0.1692465163118819
9069;2019-02-21 00:09:37.844;761;180;109;109;104;53;191;27;64;30;554;532;55;113;243;236;257;181;196;193;189;26;541;355;364;134;360;253;542;236.0;86.0;0.0;171.0;127.0;0;94;44;1;0;0;0;0;0;0;1;0;0;0;0;26393.283203125;7525.1123046875;0.0;1134.22644042969;471.0;96222;;;Calculated values ==>;1550704177.844;349.26;291.16;284.06;284.06;283.56;278.46000000000004;273.8482719121499;292.26000000000005;275.86;279.56;276.16;328.56;326.36;278.66;284.46000000000004;297.46000000000004;296.76000000000005;298.86;291.26000000000005;292.46000000000004;292.06;;320.26000000000005;275.76000000000005;241.2770596917726;261.54996906429363;273.8482719121499;292.76000000000005;5410000.0;3550000.0;3640000.0;1340000.0;3600000.0;2530000.0;5420000.0;0.03933333333333333;0.014333333333333333;0.0;0.0285;0.021166666666666667;0.0605;;7525.1123046875;0.0;1134.22644042969;26393.283203125;510397.9435235077;413725.2389273455;226383.07390405436;226383.07390405436;224961.7466460286;430477.46260093397;457732.2313946309;459098.35855659546;472494.68880147435;512416.00404312863;510146.69321517495;458016.71492476354;464876.8799149991;465335.1870322967;465148.9974776233;434997.6299060304;414087.16301823244;458008.9962070331;457454.86558595806;;197768.88456892778;472104.6820821746;201545.88784315475;210235.48186446124;273.78434227157436;4517969.876194361;1703931.627639547;312158.9703711686;0.0;0;249;264;0;0;0;0;0;126;111;1984308308485.025;730956011404.8746;1394570062339.6062;0.0;7710.9256358120665;299.71669205843693;14956.772715150557;3537067.2311473615;1619601.042722496;123365.91899096862;1366348.1381250452;2.6523289732685282;0.11080080065518101
9070;2019-02-21 00:10:37.865;761;179;109;109;105;53;191;26;65;30;555;533;57;118;242;237;257;180;196;193;189;24;542;354;364;134;359;253;544;-1.0;78.0;0.0;157.0;127.0;0;95;40;1;0;0;0;0;0;0;1;0;0;0;0;26247.837890625;7363.43115234375;0.0;1147.49682617188;472.0;96223;;;Calculated values ==>;1550704237.865;349.26;291.06;284.06;284.06;283.66;278.46000000000004;273.7412296467126;292.26000000000005;275.76000000000005;279.66;276.16;328.66;326.46000000000004;278.86;284.96000000000004;297.36;296.86;298.86;291.16;292.46000000000004;292.06;;320.36;275.56;241.2770596917726;261.54996906429363;273.7412296467126;292.76000000000005;5420000.0;3540000.0;3640000.0;1340000.0;3590000.0;2530000.0;5440000.0;0.0;0.013000000000000001;0.0;0.026166666666666668;0.021166666666666667;0.021166666666666667;;7363.43115234375;0.0;1147.49682617188;26247.837890625;510310.56858114514;412511.102088295;226342.2758422149;226342.2758422149;225205.38267147745;430542.39183029096;457732.2313946309;459218.12083913805;472494.68880147435;512519.01919913915;510249.9707890426;458257.6768054468;465457.0663513987;465349.75327765616;465424.41340235074;434762.02013891167;412888.4785298496;458008.9962070331;457454.86558595806;;198186.82848740023;471909.57779161324;200861.8375314199;226342.2758422149;273.51233640795573;4518408.705739409;1704055.7422597513;312177.9913867208;0.0;0;249;264;0;0;0;0;0;126;111;1984526784924.6917;731036439544.752;1394721915469.3745;0.0;7092.415870141726;284.35604091780675;4891.883149575897;3537067.2311473615;1619724.4470779367;123370.78796728147;1366513.6014822451;1.4415179039941983;0.12594478349206703
9071;2019-02-21 00:11:37.865;761;179;110;110;105;54;191;25;66;30;557;535;62;121;242;238;257;182;196;193;189;23;546;355;364;134;360;257;548;124.0;81.0;490.0;193.0;127.0;0;95;46;1;0;0;0;0;0;0;1;0;0;0;0;26630.18359375;7743.37255859375;0.0;1168.53942871094;473.0;96224;;;Calculated values ==>;1550704297.865;349.26;291.06;284.16;284.16;283.66;278.56;273.8482719121499;292.26000000000005;275.66;279.76000000000005;276.16;328.86;326.66;279.36;285.26000000000005;297.36;296.96000000000004;298.86;291.36;292.46000000000004;292.06;;320.46000000000004;275.46000000000004;241.2770596917726;262.0952818180154;273.8482719121499;292.76000000000005;5460000.0;3550000.0;3640000.0;1340000.0;3600000.0;2570000.0;5480000.0;0.020666666666666667;0.013500000000000002;0.08166666666666668;0.03216666666666666;0.021166666666666667;0.041833333333333333;;7743.37255859375;0.0;1168.53942871094;26630.18359375;509960.5239987749;248844.29484205059;226546.4708121216;226546.4708121216;225127.49039810343;430477.46260093397;457732.2313946309;458705.8848670923;472494.68880147435;512373.0171462541;510097.4268941893;458222.31918054936;465226.0957889456;465204.3799370688;465409.2384259755;433808.6472513335;411928.78642337635;458008.9962070331;457454.86558595806;;198604.77482894104;471812.00014122744;201546.47813355646;214195.8768195237;273.78457269202863;4518849.355918446;1704181.6322906758;312197.2916888448;0.0;0;249;264;0;0;0;0;0;126;111;1984745184924.6917;731116839544.752;1394874915469.3745;21001.35154990543;8693.540957913414;295.37812117742175;10176.334363395837;3537242.2424102775;1619855.9967181706;123375.61908529894;1366639.16996152;4.507069307866903;0.306565151060606
9072;2019-02-21 00:12:37.866;762;182;110;110;107;55;191;26;65;30;561;539;63;120;242;238;257;185;195;193;189;24;554;356;364;134;361;258;556;94.0;83.0;468.0;223.0;127.0;0;96;53;1;0;0;0;0;0;0;1;0;0;0;0;27147.5234375;8214.7333984375;0.0;1174.82946777344;475.0;96225;;;Calculated values ==>;1550704357.866;349.36;291.36;284.16;284.16;283.86;278.66;273.955091788801;292.26000000000005;275.76000000000005;279.66;276.16;329.26000000000005;327.06;279.46000000000004;285.16;297.36;296.96000000000004;298.86;291.66;292.46000000000004;292.06;;320.66;275.56;241.2770596917726;262.23063862743834;273.955091788801;292.66;5540000.0;3560000.0;3640000.0;1340000.0;3610000.0;2580000.0;5560000.0;0.015666666666666666;0.013833333333333333;0.078;0.03716666666666667;0.021166666666666667;0.03683333333333333;;8214.7333984375;0.0;1174.82946777344;27147.5234375;509381.84174824244;249597.835007069;226385.12821626765;226385.12821626765;225536.3107355548;430412.23801567365;457732.2313946309;458425.9422942382;472494.68880147435;512698.2844452534;510422.0110813945;458183.606619823;464963.9781118674;465058.7251422519;465263.9689877527;431846.33549916884;250760.72137521344;458008.9962070331;457454.86558595806;;199440.67485045042;471909.57779161324;201806.0425633121;215930.67549510105;273.89033022036534;4519297.510945624;1704314.6187232274;312216.82008842647;0.0;0;249;264;0;0;0;0;0;126;111;1984963588564.4277;731197240884.6548;1395029418044.188;20016.352179012236;10038.848059318525;2505.0176620480497;8896.141001679898;3537584.062304509;1620012.102561513;123398.95610574148;1366798.109904992;4.415153239054673;0.30976884398984245
9073;2019-02-21 00:13:37.876;764;185;110;110;108;57;191;27;63;30;566;543;62;120;243;238;257;187;195;193;189;25;554;358;364;134;363;255;555;0.0;82.0;313.0;177.0;127.0;0;97;47;1;0;0;0;0;0;0;1;0;0;0;0;26759.30859375;7849.806640625;0.0;1158.42456054688;475.0;96226;;;Calculated values ==>;1550704417.876;349.56000000000006;291.66;284.16;284.16;283.96000000000004;278.86;274.1680685717883;292.26000000000005;275.86;279.46000000000004;276.16;329.76000000000005;327.46000000000004;279.36;285.16;297.46000000000004;296.96000000000004;298.86;291.86;292.46000000000004;292.06;;320.66;275.66;241.2770596917726;261.82340779136865;274.1680685717883;292.66;5540000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2550000.0;5550000.0;0.0;0.013666666666666666;0.05216666666666667;0.029500000000000002;0.021166666666666667;0.021166666666666667;;7849.806640625;0.0;1158.42456054688;26759.30859375;509629.7725687398;250813.23107298184;226405.13032286434;226405.13032286434;225838.1763250024;430280.9020939914;457732.2313946309;458661.67608000233;472494.68880147435;513476.97563137056;511103.97442306974;458541.20438114327;465399.66337417334;464898.1456994284;464972.5849072995;431846.33549916884;410799.17277700413;458008.9962070331;457454.86558595806;;199440.67485045042;472007.13841251616;202320.3077637008;226405.13032286434;274.09963446869966;4519746.809416412;1704448.5122020594;312236.2671126233;0.0;0;249;264;0;0;0;0;0;126;111;1985182024964.393;731277654284.642;1395183343694.1636;13372.47471383373;7955.761504140054;287.6445572029176;4890.552729735484;3537862.3489019424;1620162.082633698;123422.23216959574;1366913.018167588;2.942468161947705;0.24038295674416632
9074;2019-02-21 00:14:37.846;767;185;109;109;107;58;191;28;63;31;568;545;60;122;244;237;257;187;195;193;189;26;551;359;364;134;364;255;552;-2.0;82.0;284.0;179.0;127.0;0;99;44;1;0;0;0;0;0;0;1;0;0;0;0;26586.84765625;7707.4873046875;0.0;1169.39489746094;476.0;96227;;;Calculated values ==>;1550704477.846;349.86;291.66;284.06;284.06;283.86;278.96000000000004;274.27422755570615;292.26000000000005;275.96000000000004;279.46000000000004;276.26000000000005;329.96000000000004;327.66;279.16;285.36;297.56;296.86;298.86;291.86;292.46000000000004;292.06;;320.76000000000005;275.76000000000005;241.2770596917726;261.82340779136865;274.27422755570615;292.66;5510000.0;3590000.0;3640000.0;1340000.0;3640000.0;2550000.0;5520000.0;0.0;0.013666666666666666;0.04733333333333333;0.029833333333333333;0.021166666666666667;0.021166666666666667;;7707.4873046875;0.0;1169.39489746094;26586.84765625;510263.4942039176;411342.59817574464;226181.00418594142;226181.00418594142;225614.28221076654;430214.79039162316;457732.2313946309;458661.67608000233;472592.1488768574;513683.03591657546;511310.5711562542;458300.0027415247;465631.914383334;464883.6276779939;464695.37349921046;432591.2364975278;412126.3827081116;458008.9962070331;457454.86558595806;;199858.6285646581;472104.6820821746;202569.62207468515;226181.00418594142;274.20109404563414;4520191.1384430565;1704578.091496274;312255.65590886824;0.0;0;249;264;0;0;0;0;0;126;111;1985400315764.4973;731358014084.6803;1395336267194.2366;12121.69055625168;8041.129290223434;279.6863351220214;4895.296732967019;3538074.6940536057;1620295.323403336;123426.95756315532;1366994.5261387767;2.854358358887734;0.23544901012656522
9075;2019-02-21 00:15:37.857;770;186;109;109;107;59;191;28;64;32;569;547;59;124;244;237;257;188;195;193;189;27;551;359;364;134;364;255;553;-1.0;85.0;355.0;160.0;127.0;0;99;45;1;0;0;0;0;0;0;1;0;0;0;0;26592.703125;7745.6357421875;0.0;1161.70666503906;475.0;96228;;;Calculated values ==>;1550704537.857;350.16;291.76000000000005;284.06;284.06;283.86;279.06;274.27422755570615;292.26000000000005;275.96000000000004;279.56;276.36;330.06;327.86;279.06;285.56;297.56;296.86;298.86;291.96000000000004;292.46000000000004;292.06;;320.66;275.86;241.2770596917726;261.82340779136865;274.27422755570615;292.66;5510000.0;3590000.0;3640000.0;1340000.0;3640000.0;2550000.0;5530000.0;0.0;0.014166666666666666;0.059166666666666666;0.02666666666666667;0.021166666666666667;0.021166666666666667;;7745.6357421875;0.0;1161.70666503906;26592.703125;510633.7498697487;411295.1934201282;226161.05784588633;226161.05784588633;225594.72194039397;430214.79039162316;457732.2313946309;458782.0622913985;472689.592463476;513786.04936860217;511517.1193488909;458179.2719030573;465863.90955092723;464883.6276779939;464695.37349921046;432591.2364975278;412080.6298862991;458008.9962070331;457454.86558595806;;199440.67485045042;472202.2088784924;202606.661016547;226161.05784588633;274.21547450213467;4520634.382613924;1704706.8911309384;312275.0853166782;0.0;0;249;264;0;0;0;0;0;126;111;1985618755805.0667;731438428824.8899;1395489295244.6355;15157.044575428716;7189.214609651878;290.5669269924069;4895.718930498185;3538302.0585228074;1620422.266204747;123431.71054490558;1367076.132894681;3.0909943486885525;0.2431811682721171
9076;2019-02-21 00:16:37.877;773;187;108;108;105;59;191;28;65;32;570;548;59;125;244;238;257;189;195;193;189;26;548;360;364;135;364;255;550;-2.0;84.0;536.0;140.0;127.0;0;99;43;1;0;0;0;0;0;0;1;0;0;0;0;26415.744140625;7597.26513671875;0.0;1152.88952636719;476.0;96229;;;Calculated values ==>;1550704597.877;350.46000000000004;291.86;283.96000000000004;283.96000000000004;283.66;279.06;274.38016830617;292.26000000000005;275.96000000000004;279.66;276.36;330.16;327.96000000000004;279.06;285.66;297.56;296.96000000000004;298.86;292.06;292.46000000000004;292.06;;320.76000000000005;275.76000000000005;241.49495122638035;261.82340779136865;274.38016830617;292.66;5480000.0;3600000.0;3640000.0;1350000.0;3640000.0;2550000.0;5500000.0;0.0;0.014;0.08933333333333333;0.02333333333333333;0.021166666666666667;0.021166666666666667;;7597.26513671875;0.0;1152.88952636719;26415.744140625;511263.57056205085;412979.2520416587;225936.93701479695;225936.93701479695;225088.81232319796;430148.3826014536;457732.2313946309;458902.3634562797;472558.57531478856;513889.051750551;511620.3753576789;458179.2719030573;465979.8119401535;464883.6276779939;464680.0635916259;433325.199686754;413720.03103230504;458008.9962070331;457454.86558595806;;199858.6285646581;471972.7596631712;202898.13730982802;225936.93701479695;274.3331626842211;4521076.266920018;1704834.7912573912;312294.380047701;0.0;0;249;264;0;0;0;0;0;126;111;1985837228604.9973;731519155724.8643;1395642346244.587;22869.710869083014;6278.40785491134;274.4723611622851;4900.462821422911;3538619.0537812873;1620534.5338019782;123436.42077519228;1367157.7949542038;3.9225653977726096;0.29328169330634063
9077;2019-02-21 00:17:37.868;775;186;107;107;105;58;191;28;66;32;570;549;59;127;244;238;257;188;195;193;189;27;550;358;364;136;363;256;552;-2.0;83.0;372.0;111.0;127.0;0;99;43;1;0;0;0;0;0;0;1;0;0;0;0;26603.103515625;7650.51220703125;0.0;1158.08471679688;477.0;96230;;;Calculated values ==>;1550704657.868;350.66;291.76000000000005;283.86;283.86;283.66;278.96000000000004;274.1680685717883;292.26000000000005;275.96000000000004;279.76000000000005;276.36;330.16;328.06;279.06;285.86;297.56;296.96000000000004;298.86;291.96000000000004;292.46000000000004;292.06;;320.86;275.86;241.71165711629368;261.9595390733887;274.1680685717883;292.66;5500000.0;3579999.9999999995;3640000.0;1360000.0;3629999.9999999995;2560000.0;5520000.0;0.0;0.013833333333333333;0.062000000000000006;0.018500000000000003;0.021166666666666667;0.021166666666666667;;7650.51220703125;0.0;1158.08471679688;26603.103515625;511336.4555410422;411737.20685016055;225614.28221076654;225614.28221076654;225050.3109542955;430280.9020939914;457732.2313946309;458864.4180034396;472427.34351167246;513802.03366730246;511634.95261572406;458019.1887586412;466068.02030129894;465029.61547741666;464972.5849072995;432837.08419776766;412510.35525449144;458008.9962070331;457454.86558595806;;200276.58477070546;471938.4492427271;202384.06832065558;225614.28221076654;274.124419335244;4521518.024376464;1704961.8370087342;312313.635277656;0.0;0;249;264;0;0;0;0;0;126;111;1986055595844.7683;731600443529.7789;1395795623249.426;15901.781680332611;4986.756047058324;281.18641704865433;4907.292348108221;3538942.1010878277;1620628.3960862746;123441.05057043237;1367239.5139875035;2.9604052402496577;0.2105864520284512
9078;2019-02-21 00:18:37.838;776;186;106;106;104;57;191;27;67;32;570;549;59;128;244;238;257;187;195;193;189;27;550;357;364;136;362;256;551;132.0;84.0;474.0;113.0;127.0;0;99;44;1;0;0;0;0;0;0;1;0;0;0;0;26608.83984375;7645.630859375;0.0;1155.58215332031;477.0;96231;;;Calculated values ==>;1550704717.838;350.76;291.76000000000005;283.76000000000005;283.76000000000005;283.56;278.86;274.0616903277293;292.26000000000005;275.86;279.86;276.36;330.16;328.06;279.06;285.96000000000004;297.56;296.96000000000004;298.86;291.86;292.46000000000004;292.06;;320.86;275.86;241.71165711629368;261.9595390733887;274.0616903277293;292.66;5500000.0;3570000.0000000005;3640000.0;1360000.0;3620000.0000000005;2560000.0;5510000.0;0.022000000000000002;0.014;0.079;0.01883333333333333;0.021166666666666667;0.04316666666666667;;7645.630859375;0.0;1155.58215332031;26608.83984375;511459.46302824834;412172.66196668637;225351.37291809832;225351.37291809832;224788.3793091545;430346.717906069;457732.2313946309;458984.82049126766;472427.34351167246;513802.03366730246;511634.95261572406;458019.1887586412;466183.9505249419;465175.32018785755;465118.4183262364;432837.08419776766;412555.8353376608;458008.9962070331;457454.86558595806;;200276.58477070546;471938.4492427271;202157.64696618463;213530.63227851296;274.0318026034974;4521961.235521573;1705089.2411337523;312332.9061946376;0.0;0;249;264;0;0;0;0;0;126;111;1986273886644.8726;731682002729.8179;1395949146449.4993;20289.34670848156;5080.871776208214;283.9374840414961;10529.396071104715;3539243.5430281768;1620712.2510363925;123445.75758159411;1367368.0887381898;4.111200579697709;0.2342809029245639
9079;2019-02-21 00:19:37.879;777;184;106;106;103;57;191;27;67;32;570;550;60;128;244;239;257;185;195;193;189;26;549;358;364;137;362;255;551;129.0;82.0;466.0;111.0;127.0;0;99;44;1;0;0;0;0;0;0;1;0;0;0;0;26604.373046875;7646.72265625;0.0;1153.53601074219;478.0;96232;;;Calculated values ==>;1550704777.879;350.86;291.56;283.76000000000005;283.76000000000005;283.46000000000004;278.86;274.1680685717883;292.26000000000005;275.86;279.86;276.36;330.16;328.16;279.16;285.96000000000004;297.56;297.06;298.86;291.66;292.46000000000004;292.06;;320.96000000000004;275.76000000000005;241.92719264551067;261.82340779136865;274.1680685717883;292.66;5490000.0;3579999.9999999995;3640000.0;1370000.0;3620000.0000000005;2550000.0;5510000.0;0.021500000000000002;0.013666666666666666;0.07766666666666668;0.018500000000000003;0.021166666666666667;0.04266666666666667;;7646.72265625;0.0;1153.53601074219;26604.373046875;511668.70679447585;411390.545434666;225351.37291809832;225351.37291809832;224507.88348971008;430280.9020939914;457732.2313946309;459142.712394782;472295.8960165899;513889.051750551;511826.85142919066;458300.0027415247;466327.141866699;465175.32018785755;465103.311480244;433081.73324326164;411784.30806472205;458008.9962070331;457454.86558595806;;200694.54348549087;471708.256711685;202404.03202198612;213788.06441966677;274.1321774721687;4522404.981981195;1705216.7644942717;312352.1619951144;0.0;0;249;264;0;0;0;0;0;126;111;1986492435884.47;731763958694.6669;1396102551204.2166;19940.037508953814;4982.128156759431;291.06481077337435;10396.450183095096;3539579.0169800306;1620796.1666722067;123450.55254169402;1367542.5899510556;4.046435679572204;0.2299485145849782
9080;2019-02-21 00:20:37.889;776;183;106;106;102;57;191;26;68;32;569;549;60;129;243;239;257;185;195;193;189;26;549;357;364;137;362;254;550;87.0;83.0;297.0;115.0;127.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;26464.974609375;7466.04052734375;0.0;1153.16052246094;478.0;96233;;;Calculated values ==>;1550704837.889;350.76;291.46000000000004;283.76000000000005;283.76000000000005;283.36;278.86;274.0616903277293;292.26000000000005;275.76000000000005;279.96000000000004;276.36;330.06;328.06;279.16;286.06;297.46000000000004;297.06;298.86;291.66;292.46000000000004;292.06;;320.96000000000004;275.76000000000005;241.92719264551067;261.6868853414304;274.0616903277293;292.66;5490000.0;3570000.0000000005;3640000.0;1370000.0;3620000.0000000005;2540000.0;5500000.0;0.0145;0.013833333333333333;0.0495;0.019166666666666665;0.021166666666666667;0.035666666666666666;;7466.04052734375;0.0;1153.16052246094;26464.974609375;511545.8377727099;411439.0319898053;225370.83341989058;225370.83341989058;224246.7684676931;430346.717906069;457732.2313946309;459420.01896887616;472295.8960165899;513873.0823099695;511812.22031022655;458459.42808116745;466585.4960542887;465044.1086722825;465248.88870971405;433081.73324326164;412219.46467945963;458008.9962070331;457454.86558595806;;200694.54348549087;471708.256711685;202099.05502630197;215909.87678324475;274.009001464196;4522847.300252354;1705342.7251773973;312371.38766996656;0.0;0;249;264;0;0;0;0;0;126;111;1986710872284.4353;731846172394.6538;1396255276654.1924;12737.387715157423;5167.50969896984;288.5947151325944;8615.104600630108;3539851.374242168;1620880.7610843768;123455.38384282515;1367701.0459791652;3.1103343076673498;0.1831287476129664
9081;2019-02-21 00:21:37.849;777;182;106;106;102;56;191;26;68;32;568;549;60;131;243;240;257;184;195;193;189;25;545;357;364;137;362;254;547;291.0;110.0;544.0;155.0;127.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;26206.953125;7231.7001953125;0.0;1152.03601074219;479.0;96234;;;Calculated values ==>;1550704897.849;350.86;291.36;283.76000000000005;283.76000000000005;283.36;278.76000000000005;274.0616903277293;292.26000000000005;275.76000000000005;279.96000000000004;276.36;329.96000000000004;328.06;279.16;286.26000000000005;297.46000000000004;297.16;298.86;291.56;292.46000000000004;292.06;;321.06;275.66;241.92719264551067;261.6868853414304;274.0616903277293;292.66;5450000.0;3570000.0000000005;3640000.0;1370000.0;3620000.0000000005;2540000.0;5470000.0;0.0485;0.018333333333333333;0.09066666666666667;0.025833333333333333;0.021166666666666667;0.06966666666666667;;7231.7001953125;0.0;1152.03601074219;26206.953125;512013.3110075317;412362.9831879786;225429.48509228733;225429.48509228733;224303.19538806606;430346.717906069;457732.2313946309;459420.01896887616;472295.8960165899;513770.1459942868;511812.22031022655;458459.42808116745;466816.1880773349;465044.1086722825;465379.25235888857;434048.65878114064;413117.91072696255;458008.9962070331;457454.86558595806;;201112.50472608567;471610.25455702154;202127.135016936;209207.03563791595;274.0199299116359;4523285.940361932;1705465.124696049;312390.58483444137;0.0;0;249;264;0;0;0;0;0;126;111;1986929126684.5742;731928317594.706;1396407575054.2893;23327.88814497591;6961.647254785544;383.7303809932649;17294.5988197136;3540151.7178452164;1620981.7700081838;123460.98281682367;1367916.8162316752;5.721537918359858;0.29146630965893866
9082;2019-02-21 00:22:37.850;777;181;107;106;102;56;191;26;69;32;567;548;61;133;243;240;257;183;195;193;189;25;548;356;364;137;361;254;549;119.0;85.0;366.0;114.0;127.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;26142.521484375;7186.85791015625;0.0;1149.548828125;480.0;96235;;;Calculated values ==>;1550704957.85;350.86;291.26000000000005;283.86;283.76000000000005;283.36;278.76000000000005;273.955091788801;292.26000000000005;275.76000000000005;280.06;276.36;329.86;327.96000000000004;279.26000000000005;286.46000000000004;297.46000000000004;297.16;298.86;291.46000000000004;292.46000000000004;292.06;;321.16;275.66;241.92719264551067;261.6868853414304;273.955091788801;292.66;5480000.0;3560000.0;3640000.0;1370000.0;3610000.0;2540000.0;5490000.0;0.01983333333333333;0.014166666666666666;0.061000000000000006;0.019;0.021166666666666667;0.040999999999999995;;7186.85791015625;0.0;1149.548828125;26142.521484375;511754.935565708;249563.1593714073;225673.23531596395;225390.3388218716;224265.5351087286;430412.23801567365;457732.2313946309;459539.71813925036;472295.8960165899;513667.19869664096;511709.0561215387;458579.79738821846;467046.6375946803;465189.78860520123;465524.29463401274;433325.199686754;411880.1009978568;458008.9962070331;457454.86558595806;;201530.46850934727;471610.25455702154;201841.76945238933;214145.0058941535;273.90425605917375;4523722.19325391;1705585.2813493602;312409.76502774;0.0;0;249;264;0;0;0;0;0;126;111;1987147530324.3103;732010518964.6068;1396559977594.1052;15719.574869898524;5125.601216988012;303.8055647593763;9975.704247363987;3540477.118793206;1621082.4987574448;123466.71237852245;1368144.0725445019;3.73358532952616;0.2105297409921402
9083;2019-02-21 00:23:37.860;778;181;106;106;102;56;191;25;70;32;566;547;63;136;242;241;257;183;195;193;189;25;547;355;364;137;360;256;549;88.0;111.0;716.0;117.0;127.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;26166.224609375;7181.150390625;0.0;1155.99816894531;480.0;96236;;;Calculated values ==>;1550705017.86;350.96000000000004;291.26000000000005;283.76000000000005;283.76000000000005;283.36;278.76000000000005;273.8482719121499;292.26000000000005;275.66;280.16;276.36;329.76000000000005;327.86;279.46000000000004;286.76000000000005;297.36;297.26000000000005;298.86;291.46000000000004;292.46000000000004;292.06;;321.16;275.66;241.92719264551067;261.9595390733887;273.8482719121499;292.66;5470000.0;3550000.0;3640000.0;1370000.0;3600000.0;2560000.0;5490000.0;0.014666666666666666;0.018500000000000003;0.11933333333333333;0.0195;0.021166666666666667;0.035833333333333335;;7181.150390625;0.0;1155.99816894531;26166.224609375;511963.7503168239;249563.1593714073;225390.3388218716;225390.3388218716;224265.5351087286;430477.46260093397;457732.2313946309;459345.5208588711;472295.8960165899;513389.64806227956;511428.2924484603;458502.6972995993;467109.151417543;465204.3799370688;465798.81223944406;433567.4992334471;411880.1009978568;458008.9962070331;457454.86558595806;;201530.46850934727;471610.25455702154;201622.6471277857;215662.16733778064;273.8142980408392;4524158.172122325;1705705.034707415;312428.9811215278;0.0;0;249;264;0;0;0;0;0;126;111;1987365966724.2756;732092732664.5938;1396713003094.0808;30754.929598576193;5264.758344870099;401.2168673584198;8664.238353893024;3540864.4708783044;1621169.099518168;123472.58854465366;1368299.4312882968;5.407741368953293;0.3455523668609846
9084;2019-02-21 00:24:37.861;778;181;107;106;103;57;191;26;71;31;567;548;65;136;242;241;257;183;195;193;189;24;554;355;364;137;360;261;555;126.0;83.0;591.0;105.0;127.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;26999.76171875;8050.91455078125;0.0;1182.08483886719;480.0;96237;;;Calculated values ==>;1550705077.861;350.96000000000004;291.26000000000005;283.86;283.76000000000005;283.46000000000004;278.86;273.8482719121499;292.26000000000005;275.76000000000005;280.26000000000005;276.26000000000005;329.86;327.96000000000004;279.66;286.76000000000005;297.36;297.26000000000005;298.86;291.46000000000004;292.46000000000004;292.06;;321.16;275.56;241.92719264551067;262.63441904999945;273.8482719121499;292.66;5540000.0;3550000.0;3640000.0;1370000.0;3600000.0;2610000.0;5550000.0;0.021;0.013833333333333333;0.0985;0.0175;0.021166666666666667;0.04216666666666667;;8050.91455078125;0.0;1182.08483886719;26999.76171875;511360.07893765613;249264.77042423442;225555.73639277116;225273.97613630566;224432.68874789274;430477.46260093397;457732.2313946309;458675.9994075577;472198.00020708365;513055.5674619027;511086.900452307;457946.1176024118;466397.682260843;465204.3799370688;465798.81223944406;431846.33549916884;250033.15051479047;458008.9962070331;457454.86558595806;;201530.46850934727;471512.23439352604;201622.150337209;213636.24294217495;273.81410421264457;4524601.229393783;1705831.9706978423;312448.4654713805;0.0;0;249;264;0;0;0;0;0;126;111;1987584370364.8796;732174934034.821;1396868105679.5098;25319.80413342935;4723.076470985548;2515.082392283901;10281.01858814619;3541331.768115521;1621252.3328623963;123496.89144359279;1368457.3110612028;4.639768701043545;0.257642743779451
