;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9085;2019-02-21 00:25:37.861;779;183;107;107;104;58;191;27;70;31;572;551;67;132;242;242;257;186;195;193;189;25;556;358;364;138;362;260;558;123.0;85.0;446.0;171.0;127.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;27282.220703125;8345.7646484375;0.0;1179.19775390625;481.0;96238;;;Calculated values ==>;1550705137.861;351.06000000000006;291.46000000000004;283.86;283.86;283.56;278.96000000000004;274.1680685717883;292.26000000000005;275.86;280.16;276.26000000000005;330.36;328.26000000000005;279.86;286.36;297.36;297.36;298.86;291.76000000000005;292.46000000000004;292.06;;321.26000000000005;275.66;242.14157278889297;262.5002047102346;274.1680685717883;292.66;5560000.0;3579999.9999999995;3640000.0;1380000.0;3620000.0000000005;2600000.0;5580000.0;0.0205;0.014166666666666666;0.07433333333333333;0.0285;0.021166666666666667;0.04166666666666667;;8345.7646484375;0.0;1179.19775390625;27282.220703125;511310.5741428766;249882.11744694493;225497.5927142341;225497.5927142341;224655.96928433658;430280.9020939914;457732.2313946309;458713.5074899562;472066.18378088326;513660.08246568247;511486.8787515162;458349.53514625935;466074.9798858542;464912.7873590418;465494.84668458975;431343.4306109966;251048.26350210488;458008.9962070331;457454.86558595806;;201948.4348523538;471477.517547777;202360.39327465993;214114.0905899636;274.1152176200487;4525053.579247299;1705968.609691169;312468.1428263203;0.0;0;249;264;0;0;0;0;0;126;111;1987802770364.8796;732257434034.821;1397024405679.5098;19055.58149000369;7669.838041783836;2554.181534042633;10139.198958166437;3541701.562995716;1621355.6071500026;123539.13530964551;1368627.4795407553;4.1384730310638345;0.2542479236173703
9086;2019-02-21 00:26:37.851;780;184;107;107;104;59;191;28;68;32;575;554;65;128;243;241;257;185;195;193;189;26;553;360;364;138;365;260;554;-3.0;81.0;639.0;230.0;126.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27522.861328125;8542.8076171875;0.0;1171.50732421875;481.0;96239;;;Calculated values ==>;1550705197.851;351.16;291.56;283.86;283.86;283.56;279.06;274.38016830617;292.26000000000005;275.96000000000004;279.96000000000004;276.36;330.66;328.56;279.66;285.96000000000004;297.46000000000004;297.26000000000005;298.86;291.66;292.46000000000004;292.06;;321.26000000000005;275.76000000000005;242.14157278889297;262.5002047102346;274.38016830617;292.66;5530000.0;3600000.0;3640000.0;1380000.0;3650000.0;2600000.0;5540000.0;0.0;0.013500000000000002;0.1065;0.03833333333333333;0.021;0.021;;8542.8076171875;0.0;1171.50732421875;27522.861328125;511692.7420357558;250473.50590275877;225575.2067312768;225575.2067312768;224731.37597688817;430148.3826014536;457732.2313946309;458470.9478413549;472164.23178385233;513970.112924471;511797.665410277;458106.44168678863;465608.40644126426;464605.36442852597;465073.4646152595;432095.879119245;250866.03273033988;458008.9962070331;457454.86558595806;;201948.4348523538;471575.67402331997;202863.6852966458;225575.2067312768;274.319807670894;4525510.2121461285;1706109.3243370547;312487.72877043963;0.0;0;249;264;0;0;0;0;0;126;111;1988021133964.9143;732340220234.8342;1397180379679.5347;27222.173461011516;10300.62623452251;2446.6029262502193;4869.472835948307;3542087.146679043;1621505.3360600176;123580.80156795394;1368752.5309603487;4.615752703941226;0.36581119992586575
9087;2019-02-21 00:27:37.862;781;185;107;107;104;59;191;29;65;33;577;556;61;124;244;241;257;188;195;193;189;27;555;360;364;139;365;258;557;-3.0;84.0;537.0;148.0;127.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;27592.98046875;8648.7900390625;0.0;1168.16772460938;480.0;96240;;;Calculated values ==>;1550705257.862;351.26;291.66;283.86;283.86;283.56;279.06;274.38016830617;292.26000000000005;276.06;279.66;276.46000000000004;330.86;328.76000000000005;279.26000000000005;285.56;297.56;297.26000000000005;298.86;291.96000000000004;292.46000000000004;292.06;;321.16;275.86;242.35481222062532;262.23063862743834;274.38016830617;292.66;5550000.0;3600000.0;3640000.0;1390000.0;3650000.0;2580000.0;5570000.0;0.0;0.014;0.0895;0.024666666666666667;0.021166666666666667;0.021166666666666667;;8648.7900390625;0.0;1168.16772460938;27592.98046875;511643.53402562736;250708.50003610677;225516.9295716143;225516.9295716143;224674.75743798996;430148.3826014536;457732.2313946309;458425.9422942382;472130.5325463717;514350.1341318048;512181.46941934037;457940.91570641217;465430.8827442879;464737.35524180415;465073.4646152595;431595.52531657205;410295.9558455669;458008.9962070331;457454.86558595806;;201530.46850934727;471541.1619817675;202892.12162016056;225516.9295716143;274.3308309737662;4525969.595031899;1706252.6139156017;312507.2296369901;0.0;0;249;264;0;0;0;0;0;126;111;1988239574004.6157;732423335469.7206;1397335808169.3223;22870.276950329946;6626.676328919639;298.1939725940725;4909.352978970276;3542504.660295366;1621646.4227756767;123603.67906885275;1368834.0361152345;3.535158352136299;0.2672711522389216
9088;2019-02-21 00:28:37.852;782;188;108;107;103;59;191;29;64;33;576;556;58;121;244;241;257;190;195;193;189;27;553;360;364;139;365;258;554;-3.0;109.0;445.0;182.0;126.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27682.15234375;8725.7607421875;0.0;1163.28454589844;481.0;96241;;;Calculated values ==>;1550705317.852;351.36;291.96000000000004;283.96000000000004;283.86;283.46000000000004;279.06;274.38016830617;292.26000000000005;276.06;279.56;276.46000000000004;330.76000000000005;328.76000000000005;278.96000000000004;285.26000000000005;297.56;297.26000000000005;298.86;292.16;292.46000000000004;292.06;;321.26000000000005;275.86;242.35481222062532;262.23063862743834;274.38016830617;292.66;5530000.0;3600000.0;3640000.0;1390000.0;3650000.0;2580000.0;5540000.0;0.0;0.018166666666666668;0.07416666666666667;0.030333333333333334;0.021;0.021;;8725.7607421875;0.0;1163.28454589844;27682.15234375;511938.83282900497;411644.6103821836;225857.83685173327;225575.2067312768;224451.42414037438;430148.3826014536;457732.2313946309;458304.8186297473;472130.5325463717;514246.9787578204;512181.46941934037;457576.2050488785;465080.803800648;464737.35524180415;465073.4646152595;432095.879119245;412420.9545810112;458008.9962070331;457454.86558595806;;201948.4348523538;471541.1619817675;202848.38281673746;225857.83685173327;274.3138748339048;4526430.144367726;1706397.3777074814;312526.65516778594;0.0;0;249;264;0;0;0;0;0;126;111;1988457937604.6504;732506721569.7339;1397490582369.347;18946.352322798233;8150.347634672578;357.42779577791373;4863.537603418721;3542853.074127379;1621769.544118415;123609.14167300427;1368915.4632966416;3.268026833247787;0.2625779764864713
9089;2019-02-21 00:29:40.853;783;187;109;108;103;58;191;29;65;33;571;550;56;123;244;241;257;189;195;193;189;28;552;360;364;131;364;261;553;-1.0;-1.0;387.0;120.0;126.0;0;1;72;1;0;0;0;0;0;0;1;0;1;0;0;28992.43359375;9093.1845703125;0.0;2077.15698242188;482.0;96242;;;Calculated values ==>;1550705380.853;351.46000000000004;291.86;284.06;283.96000000000004;283.46000000000004;278.96000000000004;274.38016830617;292.26000000000005;276.06;279.66;276.46000000000004;330.26000000000005;328.16;278.76000000000005;285.46000000000004;297.56;297.26000000000005;298.86;292.06;292.46000000000004;292.06;;321.36;275.96000000000004;240.61611355647437;262.63441904999945;274.38016830617;292.66;5520000.0;3600000.0;3640000.0;1310000.0;3640000.0;2610000.0;5530000.0;0.0;0.0;0.0645;0.02;0.021;0.021;;9093.1845703125;0.0;2077.15698242188;28992.43359375;512147.6856544459;411690.63993804477;226161.05784588633;225877.5429878418;224470.20161295234;430148.3826014536;457732.2313946309;457946.1176024118;473178.34860283375;513469.4631985158;511294.34120913397;456845.09893422684;464877.9954278717;464883.6276779939;465073.4646152595;432344.17373151396;412465.3940541978;458008.9962070331;457454.86558595806;;202366.40377179522;472693.2819402637;202904.65140038307;226161.05784588633;274.33568747342883;4526926.054865578;1706553.2959536398;312555.00948118744;0.0;0;249;264;0;0;0;0;0;126;112;1988687261244.3865;732591772919.636;1397654069964.159;16450.174570030853;5395.772610797612;0.0;4857.169962541507;3543162.7986535192;1621888.0745518322;123612.26921585648;1369000.5208378441;2.390537211177158;0.17559050032977075
9090;2019-02-21 00:30:37.863;783;187;110;109;102;56;191;27;66;32;509;495;56;130;244;241;256;189;195;193;189;27;553;359;364;123;363;261;554;118.0;82.0;370.0;194.0;126.0;0;1;78;1;0;0;0;0;0;0;1;0;1;0;0;29327.40625;9632.2939453125;0.0;2100.51391601562;481.0;96243;;;Calculated values ==>;1550705437.863;351.46000000000004;291.86;284.16;284.06;283.36;278.76000000000005;274.27422755570615;292.26000000000005;275.86;279.76000000000005;276.36;324.06;322.66;278.76000000000005;286.16;297.56;297.26000000000005;298.76000000000005;292.06;292.46000000000004;292.06;;321.26000000000005;275.86;238.79729159403252;262.63441904999945;274.27422755570615;292.66;5530000.0;3590000.0;3640000.0;1230000.0;3629999.9999999995;2610000.0;5540000.0;0.019666666666666666;0.013666666666666666;0.06166666666666667;0.03233333333333333;0.021;0.04066666666666667;;9632.2939453125;0.0;2100.51391601562;29327.40625;512061.8118813015;411248.3343356786;226425.17936498643;226141.15807206248;224172.12120598205;430214.79039162316;457732.2313946309;458067.99001765647;474116.9027462501;507031.0489961593;505569.7569055419;456845.09893422684;465697.67793431325;465029.61547741666;465219.0939126357;431861.4551512952;412035.40644734737;458008.9962070331;457454.86558595806;;201948.4348523538;473637.5770575189;202621.73338289463;214913.67679987644;274.22132538913297;4527387.834597375;1706701.565332806;312588.0885114486;0.0;0;249;264;0;0;0;0;0;126;112;1988894777644.3518;732664175619.6239;1397802866064.134;15752.519159143647;8762.845612146182;270.95599895395327;9863.341677300654;3543417.7813714626;1622000.1832774926;123614.41466050895;1369117.078666795;2.953228490321685;0.20121770114155438
9091;2019-02-21 00:31:37.854;782;187;110;109;103;55;191;27;66;33;495;483;55;119;243;242;256;188;195;193;189;26;546;359;364;126;364;257;547;127.0;108.0;347.0;184.0;126.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;28337.53125;9375.5009765625;0.0;1198.78796386719;479.0;96244;;;Calculated values ==>;1550705497.854;351.36;291.86;284.16;284.06;283.46000000000004;278.66;274.27422755570615;292.26000000000005;275.86;279.76000000000005;276.46000000000004;322.66;321.46000000000004;278.66;285.06;297.46000000000004;297.36;298.76000000000005;291.96000000000004;292.46000000000004;292.06;;321.06;275.76000000000005;239.4893008659735;262.0952818180154;274.27422755570615;292.66;5460000.0;3590000.0;3640000.0;1260000.0;3640000.0;2570000.0;5470000.0;0.021166666666666667;0.018000000000000002;0.057833333333333334;0.03066666666666667;0.021;0.04216666666666667;;9375.5009765625;0.0;1198.78796386719;28337.53125;512539.52910229244;414215.5863340789;226566.85420850717;226281.44150186318;224583.7598748474;430214.79039162316;457732.2313946309;458705.8848670923;473826.37876616616;505943.6188429201;504692.9595385815;457372.66746323043;464992.8262906394;464751.8981387732;465349.75327765616;433582.74637136835;414572.912758482;458008.9962070331;457454.86558595806;;201112.50472608567;473152.3030481019;202569.58582188035;214520.7945835996;274.2010799686967;4527868.303663442;1706859.9398645412;312615.578569734;0.0;0;249;264;0;0;0;0;0;126;112;1989113144884.9905;732738864414.8424;1397958242754.5886;14813.215961448092;8297.869994937462;342.17700503195476;10243.719993932782;3543672.4576243768;1622142.334582073;123619.52333580752;1369284.6123807183;3.186690201599599;0.20890440065883592
9092;2019-02-21 00:32:37.864;780;183;110;109;103;53;191;27;66;34;547;514;53;104;243;242;256;184;195;193;189;27;543;356;364;130;361;254;544;84.0;83.0;32.0;99.0;126.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27532.91796875;8780.4423828125;0.0;1161.51831054688;478.0;96245;;;Calculated values ==>;1550705557.864;351.16;291.46000000000004;284.16;284.06;283.46000000000004;278.46000000000004;273.955091788801;292.26000000000005;275.86;279.76000000000005;276.56;327.86;324.56;278.46000000000004;283.56;297.46000000000004;297.36;298.76000000000005;291.56;292.46000000000004;292.06;;320.96000000000004;275.86;240.39332010688793;261.6868853414304;273.955091788801;292.66;5430000.0;3560000.0;3640000.0;1300000.0;3610000.0;2540000.0;5440000.0;0.014;0.013833333333333333;0.005333333333333333;0.0165;0.021;0.035;;8780.4423828125;0.0;1161.51831054688;27532.91796875;512551.97219787695;413992.5003723105;226628.2969396931;226342.2758422149;224641.1213295069;430412.23801567365;457732.2313946309;459180.3733961123;473405.19094569265;511605.8800739339;508194.1122481448;457614.4173295793;463680.43295369466;465189.78860520123;465784.1997128528;434302.8340888684;414351.7324323658;458008.9962070331;457454.86558595806;;200694.54348549087;472727.1298661593;201660.03533814166;216640.9922990725;273.83338546466;4528333.968338037;1707011.2646090998;312635.25106688746;0.0;0;249;264;0;0;0;0;0;126;112;1989331581284.9558;732815677214.8302;1398111568304.5642;1373.4418029758433;4472.607059712291;275.990239581619;8428.485565040995;3543807.368920528;1622248.7729609518;123624.67558807743;1369440.2400273038;1.4635467908286548;0.0659703166231005
9093;2019-02-21 00:33:37.854;779;181;110;109;102;51;191;26;65;34;579;542;53;103;242;243;256;182;195;193;189;25;540;354;364;132;359;252;542;229.0;115.0;17.0;148.0;126.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27040.49609375;8190.3193359375;0.0;1133.28686523438;478.0;96246;;;Calculated values ==>;1550705617.854;351.06000000000006;291.26000000000005;284.16;284.06;283.36;278.26000000000005;273.7412296467126;292.26000000000005;275.76000000000005;279.66;276.56;331.06;327.36;278.46000000000004;283.46000000000004;297.36;297.46000000000004;298.76000000000005;291.36;292.46000000000004;292.06;;320.96000000000004;275.66;240.83765695389522;261.41265627149306;273.7412296467126;292.66;5400000.0;3540000.0;3640000.0;1320000.0;3590000.0;2520000.0;5420000.0;0.03816666666666667;0.019166666666666665;0.0028333333333333335;0.024666666666666667;0.021;0.05916666666666667;;8190.3193359375;0.0;1133.28686523438;27040.49609375;512686.83910903323;414087.16301823244;226669.50473069426;226383.07390405436;224398.09511254044;430542.39183029096;457732.2313946309;459375.44999954134;473145.2311080622;515074.2065610207;511267.94483698724;457936.00528730644;463859.4869659451;465349.75327765616;466201.75019206293;435012.9453498794;414444.8531748647;458008.9962070331;457454.86558595806;;200694.54348549087;472270.6324499597;201118.41909610547;210187.25512415668;273.6128145917378;4528788.670992222;1707152.6640529428;312654.3712561259;0.0;0;249;264;0;0;0;0;0;126;112;1989549944884.9905;732894264114.8427;1398263343004.5884;731.7282542264016;6688.421262728405;394.2217666877811;14630.000285656582;3543824.9090804933;1622341.766028892;123630.25975728055;1369632.3620504155;2.407262928637864;0.09034344333512628
9094;2019-02-21 00:34:37.865;777;178;110;110;103;52;191;24;65;33;591;557;55;110;241;243;256;179;195;193;189;24;540;353;364;133;358;250;541;-2.0;84.0;137.0;126.0;126.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;26565.77734375;7646.484375;0.0;1125.17565917969;478.0;96247;;;Calculated values ==>;1550705677.865;350.86;290.96000000000004;284.16;284.16;283.46000000000004;278.36;273.6339639331285;292.26000000000005;275.56;279.66;276.46000000000004;332.26000000000005;328.86;278.66;284.16;297.26000000000005;297.46000000000004;298.76000000000005;291.06;292.46000000000004;292.06;;320.96000000000004;275.56;241.05796691057077;261.13683023647616;273.6339639331285;292.66;5400000.0;3529999.9999999995;3640000.0;1330000.0;3579999.9999999995;2500000.0;5410000.0;0.0;0.014;0.022833333333333334;0.021;0.021;0.021;;7646.484375;0.0;1125.17565917969;26565.77734375;512442.90423244867;413408.5767822079;226690.1830812976;226690.1830812976;224698.8775260427;430607.02586249536;457732.2313946309;459689.02146168903;472917.67418972735;516475.8750516714;512988.3400215282;458495.7030266401;464966.03722864116;465364.4418098396;466345.2199131555;435012.9453498794;413774.07757903525;458008.9962070331;457454.86558595806;;200694.54348549087;472041.5853210863;200764.13433372238;226690.1830812976;273.4696356979835;4529235.471835397;1707284.661612137;312673.1952275658;0.0;0;249;264;0;0;0;0;0;126;112;1989768384924.692;732973778689.734;1398413970614.3826;5912.118256088572;5696.8264707346425;297.34414879181793;4846.05833259787;3543880.2846183246;1622444.995348436;123636.02386312738;1369794.6922937687;1.909826320552282;0.1436695501262581
9095;2019-02-21 00:35:37.855;775;177;111;111;104;52;191;23;64;32;593;563;58;118;240;244;256;179;195;193;189;23;542;353;364;134;358;248;543;213.0;86.0;-1.0;232.0;126.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;25945.50390625;7085.21826171875;0.0;1109.869140625;479.0;96248;;;Calculated values ==>;1550705737.855;350.66;290.86;284.26000000000005;284.26000000000005;283.56;278.36;273.6339639331285;292.26000000000005;275.46000000000004;279.56;276.36;332.46000000000004;329.46000000000004;278.96000000000004;284.96000000000004;297.16;297.56;298.76000000000005;291.06;292.46000000000004;292.06;;321.06;275.46000000000004;241.2770596917726;260.85938512811435;273.6339639331285;292.66;5420000.0;3529999.9999999995;3640000.0;1340000.0;3579999.9999999995;2480000.0;5430000.0;0.0355;0.014333333333333333;0.0;0.03866666666666666;0.021;0.056499999999999995;;7085.21826171875;0.0;1109.869140625;25945.50390625;512026.7474699372;248325.42440860948;226935.84308593656;226935.84308593656;224942.3062877657;430607.02586249536;457732.2313946309;459882.7128129299;472689.592463476;516850.46614840114;513778.9616121593;459170.38311674347;466176.9010556822;465233.93026070396;466474.1722881754;434540.62737680087;412938.0032251868;458008.9962070331;457454.86558595806;;201112.50472608567;471812.00014122744;200726.32623982214;210467.91657200627;273.45481187965424;4529672.992913548;1707407.4053400976;312691.81749667163;0.0;0;249;264;0;0;0;0;0;126;112;1989986748524.7266;733053865339.7467;1398563345714.4062;0.0;10481.979390854336;309.63761283980193;13954.762619288274;3543929.5440591914;1622579.7962600738;123641.08120144489;1369951.3396894748;3.0196602437583624;0.1746511195002156
9096;2019-02-21 00:36:37.856;774;178;112;111;105;53;191;24;63;32;590;564;60;130;240;244;256;181;195;193;189;22;545;354;364;135;360;248;546;143.0;81.0;272.0;270.0;126.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;25428.595703125;6594.41357421875;0.0;1103.20263671875;480.0;96249;;;Calculated values ==>;1550705797.856;350.56000000000006;290.96000000000004;284.36;284.26000000000005;283.66;278.46000000000004;273.7412296467126;292.26000000000005;275.56;279.46000000000004;276.36;332.16;329.56;279.16;286.16;297.16;297.56;298.76000000000005;291.26000000000005;292.46000000000004;292.06;;321.16;275.36;241.49495122638035;260.85938512811435;273.7412296467126;292.66;5450000.0;3540000.0;3640000.0;1350000.0;3600000.0;2480000.0;5460000.0;0.02383333333333333;0.013500000000000002;0.04533333333333334;0.045000000000000005;0.021;0.044833333333333336;;6594.41357421875;0.0;1103.20263671875;25428.595703125;511645.69710704626;248560.50947822467;227160.72274887387;226873.63332849115;225166.34667516092;430542.39183029096;457732.2313946309;459764.1880628525;472558.57531478856;516543.7069401269;513881.4900820077;459408.14293094876;467550.1678305821;464942.4404991662;466330.9479421416;433823.9081848766;412411.8491920293;458008.9962070331;457454.86558595806;;201530.46850934727;471581.87251044664;201061.97079358422;213286.665017995;273.59072321269684;4530101.117545067;1707521.404171875;312710.2600688316;0.0;0;249;264;0;0;0;0;0;126;112;1990205152164.4626;733134566684.6492;1398712148194.2266;11727.833849540162;12173.395577258812;289.06279640343905;10946.874325463677;3544027.2776366854;1622768.5941978265;123646.07045466872;1370158.856788991;4.564681530723744;0.3395416151998934
9097;2019-02-21 00:37:37.886;775;180;113;112;107;54;191;24;62;31;585;563;61;140;240;244;256;184;195;193;189;23;551;355;364;136;360;250;552;127.0;83.0;241.0;231.0;126.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;25333.755859375;6431.50927734375;0.0;1108.40246582031;482.0;96250;;;Calculated values ==>;1550705857.886;350.66;291.16;284.46000000000004;284.36;283.86;278.56;273.8482719121499;292.26000000000005;275.56;279.36;276.26000000000005;331.66;329.46000000000004;279.26000000000005;287.16;297.16;297.56;298.76000000000005;291.56;292.46000000000004;292.06;;321.36;275.46000000000004;241.71165711629368;261.13683023647616;273.8482719121499;292.66;5510000.0;3550000.0;3640000.0;1360000.0;3600000.0;2500000.0;5520000.0;0.021166666666666667;0.013833333333333333;0.04016666666666667;0.0385;0.021;0.04216666666666667;;6431.50927734375;0.0;1108.40246582031;25333.755859375;511249.9341811573;249030.1840699206;227322.99139274858;227036.4030908482;225614.28221076654;430477.46260093397;457732.2313946309;459331.87845589657;472329.59916539915;515861.2742414158;513604.65868944745;459212.67005737504;468410.3235161741;464942.4404991662;466187.4538382608;432359.33568423445;250578.01095715494;458008.9962070331;457454.86558595806;;202366.40377179522;471547.0194386176;201407.95197165036;214314.2561892724;273.7304750568734;4530524.348651018;1707630.0078035982;312728.69932636525;0.0;0;249;264;0;0;0;0;0;126;112;1990423661364.3584;733215907334.6104;1398861622894.1553;10359.944380450557;10400.354097478237;2514.6416587246;10252.429029560248;3544211.43448759;1622956.8028356498;123669.44634055221;1370335.6059806293;4.446652733914385;0.2983124885993965
9098;2019-02-21 00:38:37.856;778;183;112;112;109;55;190;25;60;31;582;562;60;147;241;244;256;186;195;193;189;24;552;356;364;137;361;255;554;87.0;78.0;403.0;229.0;126.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25648.302734375;6751.2724609375;0.0;1133.19140625;482.0;96251;;;Calculated values ==>;1550705917.856;350.96000000000004;291.46000000000004;284.36;284.36;284.06;278.66;273.955091788801;292.16;275.66;279.16;276.26000000000005;331.36;329.36;279.16;287.86;297.26000000000005;297.56;298.76000000000005;291.76000000000005;292.46000000000004;292.06;;321.36;275.56;241.92719264551067;261.82340779136865;273.955091788801;292.66;5520000.0;3560000.0;3640000.0;1370000.0;3610000.0;2550000.0;5540000.0;0.0145;0.013000000000000001;0.06716666666666667;0.03816666666666667;0.021;0.035500000000000004;;6751.2724609375;0.0;1133.19140625;25648.302734375;511532.8157759281;250084.03125215016;226995.3590132835;226995.3590132835;226141.15807206248;430412.23801567365;457593.62407101324;458300.0027415247;472198.00020708365;515124.2322171628;513064.7203319595;458300.0027415247;468514.2123331736;464927.5523835209;466043.6885466112;432111.02054713457;410846.3285738816;458008.9962070331;457454.86558595806;;202366.40377179522;471512.23439352604;201753.84383102102;216685.4443613735;273.86997814394954;4530948.986714258;1707739.809389879;312747.3699353336;0.0;0;249;264;0;0;0;0;0;126;112;1990641952164.4626;733297766384.6494;1399013047144.2275;17231.3503401555;10295.778573135607;276.44099565228873;8547.314453472753;3544441.246979977;1623129.184374101;123692.69373317205;1370492.1921774647;4.610444663675404;0.34858641726696654
9099;2019-02-21 00:39:37.867;780;185;112;112;110;56;190;27;58;32;584;562;58;146;242;244;256;187;195;193;189;25;554;359;364;138;364;260;556;-2.0;85.0;747.0;236.0;126.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;26370.095703125;7458.4892578125;0.0;1156.69396972656;482.0;96252;;;Calculated values ==>;1550705977.867;351.16;291.66;284.36;284.36;284.16;278.76000000000005;274.27422755570615;292.16;275.86;278.96000000000004;276.36;331.56;329.36;278.96000000000004;287.76000000000005;297.36;297.56;298.76000000000005;291.86;292.46000000000004;292.06;;321.36;275.66;242.14157278889297;262.5002047102346;274.27422755570615;292.66;5540000.0;3590000.0;3640000.0;1380000.0;3640000.0;2600000.0;5560000.0;0.0;0.014166666666666666;0.1245;0.03933333333333333;0.021;0.021;;7458.4892578125;0.0;1156.69396972656;26370.095703125;511606.5360948993;250760.72137521344;226954.50991667574;226954.50991667574;226385.12821626765;430214.79039162316;457593.62407101324;457252.749892262;472164.23178385233;514899.58975909033;512625.88698290876;457252.749892262;467699.96015118796;464620.0566218266;465610.7510579218;431610.62190126476;251551.24320648852;458008.9962070331;457454.86558595806;;202366.40377179522;471477.517547777;202593.2138555748;226954.50991667574;274.21025401190155;4531382.552841587;1707858.2457805355;312766.4558119525;0.0;0;249;264;0;0;0;0;0;126;112;1990860392205.032;733380281509.8645;1399167575469.6304;31705.112236567555;10576.11594522662;2550.841198175997;4840.507469054929;3544849.1255998863;1623303.1487164907;123716.25873764095;1370603.77781406;5.765701731130116;0.4550678218463061
9100;2019-02-21 00:40:37.847;782;186;111;111;110;57;190;28;55;33;587;565;55;140;243;243;256;189;195;193;189;27;557;360;364;139;365;261;558;-1.0;83.0;641.0;214.0;126.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26834.294921875;7992.54833984375;0.0;1165.53076171875;482.0;96253;;;Calculated values ==>;1550706037.847;351.36;291.76000000000005;284.26000000000005;284.26000000000005;284.16;278.86;274.38016830617;292.16;275.96000000000004;278.66;276.46000000000004;331.86;329.66;278.66;287.16;297.46000000000004;297.46000000000004;298.76000000000005;292.06;292.46000000000004;292.06;;321.36;275.86;242.35481222062532;262.63441904999945;274.38016830617;292.66;5570000.0;3600000.0;3640000.0;1390000.0;3650000.0;2610000.0;5580000.0;0.0;0.013833333333333333;0.10683333333333334;0.035666666666666666;0.021;0.021;;7992.54833984375;0.0;1165.53076171875;26834.294921875;511594.45126323536;251048.26350210488;226629.2054418369;226629.2054418369;226345.26399939676;430148.3826014536;457593.62407101324;456722.2913988086;472130.5325463717;515123.1901706603;512848.5480447836;456722.2913988086;466863.0631721823;464605.36442852597;465335.1870322967;430850.3328823465;410249.6488763151;458008.9962070331;457454.86558595806;;202366.40377179522;471541.1619817675;202871.94510618894;226629.2054418369;274.323009786986;4531825.774971867;1707986.961507163;312785.8012340195;0.0;0;249;264;0;0;0;0;0;126;112;1991078719404.2336;733463353809.5607;1399323823369.059;27119.678662261533;9582.535401895635;284.9761287501014;4847.3388630265445;3545339.168786721;1623471.0814808488;123739.88267134193;1370684.4829558479;4.568046267344016;0.373127282102764
9101;2019-02-21 00:41:37.858;784;186;111;111;110;59;190;28;50;33;590;568;50;131;244;243;256;186;195;193;189;27;556;362;364;139;367;262;557;-1.0;81.0;601.0;245.0;126.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27445.23046875;8536.626953125;0.0;1158.85791015625;482.0;96254;;;Calculated values ==>;1550706097.858;351.56000000000006;291.76000000000005;284.26000000000005;284.26000000000005;284.16;279.06;274.5913991737795;292.16;275.96000000000004;278.16;276.46000000000004;332.16;329.96000000000004;278.16;286.26000000000005;297.56;297.46000000000004;298.76000000000005;291.76000000000005;292.46000000000004;292.06;;321.36;275.86;242.35481222062532;262.7682575881327;274.5913991737795;292.66;5560000.0;3620000.0000000005;3640000.0;1390000.0;3670000.0000000005;2620000.0;5570000.0;0.0;0.013500000000000002;0.10016666666666667;0.04083333333333334;0.021;0.021;;8536.626953125;0.0;1158.85791015625;27445.23046875;511927.0991167988;251101.17795168798;226649.31038536667;226649.31038536667;226365.17284227416;430014.67791919125;457593.62407101324;455941.70128254674;472130.5325463717;515347.08579164953;513071.50931255805;455941.70128254674;465670.3027269646;464443.9501982058;465044.1086722825;431105.079407129;251101.17795168798;458008.9962070331;457454.86558595806;;202366.40377179522;471541.1619817675;203370.70880649617;226649.31038536667;274.525441814017;4532278.187278354;1708124.7298878701;312805.1746908183;0.0;0;249;264;0;0;0;0;0;126;112;1991297159444.803;733546769099.7781;1399480752134.468;25299.194413017733;10950.293504656915;2430.0526696484535;4846.916659212419;3545776.072814543;1623642.2197584491;123762.51205934823;1370765.283229412;4.489353328927257;0.36347196398428194
9102;2019-02-21 00:42:37.858;784;179;111;110;108;61;190;27;44;34;591;569;44;122;244;243;256;179;195;193;189;27;559;361;364;140;366;262;560;-2.0;110.0;561.0;194.0;126.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;27873.630859375;9030.2578125;0.0;1159.3388671875;482.0;96255;;;Calculated values ==>;1550706157.858;351.56000000000006;291.06;284.26000000000005;284.16;283.96000000000004;279.26000000000005;274.4858918419099;292.16;275.86;277.56;276.56;332.26000000000005;330.06;277.56;285.36;297.56;297.46000000000004;298.76000000000005;291.06;292.46000000000004;292.06;;321.36;275.86;242.56692532238324;262.7682575881327;274.4858918419099;292.66;5590000.0;3610000.0;3640000.0;1400000.0;3660000.0;2620000.0;5600000.0;0.0;0.018333333333333333;0.0935;0.03233333333333333;0.021;0.021;;9030.2578125;0.0;1159.3388671875;27873.630859375;511668.99150735437;248273.81004108512;226589.13665940828;226305.5851081385;225740.55108292264;430081.6785162784;457593.62407101324;455198.0039910322;472096.9026672395;515450.3901820298;513175.06748971855;455198.0039910322;464614.4002300985;464590.79660714185;465189.78860520123;430336.7927326803;248273.81004108512;458008.9962070331;457454.86558595806;;202366.40377179522;471408.2891495208;203103.62028653742;226589.13665940828;274.4174189179584;4532739.177789422;1708271.1205942503;312824.49299729615;0.0;0;249;264;0;0;0;0;0;126;112;1991515559444.803;733630469099.7781;1399637952134.468;23570.82487637026;8675.184293236462;3337.821349345911;4848.1803074575455;3546183.3229752877;1623805.7654067648;123810.57767617318;1370846.0757041343;3.967969694719082;0.29727652727819953
9103;2019-02-21 00:43:37.838;784;185;111;110;107;60;190;27;35;33;561;539;37;127;245;243;256;190;195;193;189;27;565;361;364;129;366;267;565;-2.0;111.0;876.0;211.0;126.0;0;0;92;1;0;0;0;0;0;0;1;1;0;0;0;30293.3828125;10614.6259765625;0.0;2116.90844726562;481.0;96256;;;Calculated values ==>;1550706217.838;351.56000000000006;291.66;284.26000000000005;284.16;283.86;279.16;274.4858918419099;292.16;275.86;276.66;276.46000000000004;329.26000000000005;327.06;276.86;285.86;297.66;297.46000000000004;298.76000000000005;292.16;292.46000000000004;292.06;;321.26000000000005;275.86;240.16925963744896;263.43189868330234;274.4858918419099;292.66;5650000.0;3610000.0;3640000.0;1290000.0;3660000.0;2670000.0;5650000.0;0.0;0.018500000000000003;0.146;0.035166666666666666;0.021;0.021;;10614.6259765625;0.0;2116.90844726562;30293.3828125;511151.39034697256;250300.70278417305;226489.77840276397;226207.18834076915;225363.45987861714;430081.6785162784;457593.62407101324;453219.60249349655;473438.18344108673;511904.78177377325;509612.45342627494;453473.10010480124;464471.8706842731;464722.9366227796;465189.78860520123;428762.30844514584;252256.27815030352;458008.9962070331;457454.86558595806;;201948.4348523538;472857.82487454545;203167.90733936112;226489.77840276397;274.4423059776141;4533223.74132847;1708434.7733900896;312851.78595757164;0.0;0;249;264;0;0;0;0;0;127;112;1991733886644.8723;733711142199.8037;1399796599234.5186;36507.54749250377;9484.095433320648;3265.3615604545835;4850.266830847077;3546683.809194153;1623957.0422954238;123865.58585826427;1370926.8691568482;4.249862547271587;0.3209691667126807
9104;2019-02-21 00:44:37.849;784;194;110;109;106;59;190;28;26;33;524;512;28;117;245;243;256;197;195;193;189;27;561;363;364;122;368;271;560;3.0;83.0;763.0;156.0;126.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30705.48046875;10954.50390625;0.0;2180.55517578125;480.0;96257;;;Calculated values ==>;1550706277.849;351.56000000000006;292.56;284.16;284.06;283.76000000000005;279.06;274.69669130483857;292.16;275.96000000000004;275.76000000000005;276.46000000000004;325.56;324.36;275.96000000000004;284.86;297.66;297.46000000000004;298.76000000000005;292.86;292.46000000000004;292.06;;321.16;275.86;238.5638546566975;263.95629194202945;274.69669130483857;292.66;5610000.0;3629999.9999999995;3640000.0;1220000.0;3679999.9999999995;2710000.0;5600000.0;0.0005;0.013833333333333333;0.12716666666666668;0.026000000000000002;0.021;0.021500000000000002;;10954.50390625;0.0;2180.55517578125;30705.48046875;511496.6635111195;411379.88356091734;226305.5851081385;226022.72618424438;225178.21802047812;429947.3805835815;457593.62407101324;451367.20415973983;474341.1068506839;507678.89866211737;506418.81389537704;451625.69197557296;462685.2251850258;464429.48242293764;464898.1456994284;429817.72224261804;412550.36299187836;458008.9962070331;457454.86558595806;;201530.46850934727;473766.8086979708;203704.77478942764;225779.98486816845;274.65920255017613;4533732.15838116;1708614.5490917047;312887.6047199508;0.0;0;249;264;0;0;0;0;0;127;112;1991952326684.5737;733786456004.7008;1399958028824.2979;31494.40560159137;7021.6128816221235;238.86513630189893;4981.009935432477;3547250.596027702;1624094.6150815813;123894.79310104366;1371008.811483128;3.3297066485813174;0.2514793515264142
9105;2019-02-21 00:45:37.869;781;192;110;110;104;56;190;29;17;34;543;523;21;92;245;243;256;193;195;193;189;27;550;361;364;128;365;271;549;-1.0;77.0;614.0;151.0;126.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29579.7890625;10704.65625;0.0;1242.95544433594;477.0;96258;;;Calculated values ==>;1550706337.869;351.26;292.36;284.16;284.16;283.56;278.76000000000005;274.4858918419099;292.16;276.06;274.86;276.56;327.46000000000004;325.46000000000004;275.26000000000005;282.36;297.66;297.46000000000004;298.76000000000005;292.46000000000004;292.46000000000004;292.06;;320.86;275.86;239.943914813709;263.95629194202945;274.4858918419099;292.66;5500000.0;3610000.0;3640000.0;1280000.0;3650000.0;2710000.0;5490000.0;0.0;0.012833333333333334;0.10233333333333333;0.025166666666666667;0.021;0.021;;10704.65625;0.0;1242.95544433594;29579.7890625;512073.8372633369;415191.4900061728;226526.1358131781;226526.1358131781;224826.59767494642;430081.6785162784;457593.62407101324;450197.48867471056;473664.3179132749;509669.47402912774;507573.9788156358;450718.69832406053;459656.0437687735;464869.23356765806;465189.78860520123;432606.41776339454;415538.5025391026;458008.9962070331;457454.86558595806;;200276.58477070546;472988.3078366223;203147.12736938527;226526.1358131781;274.43426270719044;4534234.703086177;1708795.1022572832;312916.1434848611;0.0;0;249;264;0;0;0;0;0;127;112;1992170799484.5044;733861481004.677;1400120683024.246;25281.48697357829;6791.003041758799;219.03824537841282;4849.50332522838;3547723.8861764907;1624209.7585826172;123898.61023451028;1371090.759733922;3.1086574066975663;0.23637108460384235
9106;2019-02-21 00:46:37.870;771;185;111;110;103;53;190;29;9;35;595;557;14;71;244;243;256;186;195;193;189;28;541;358;364;130;363;269;541;-2.0;77.0;152.0;36.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29454.52734375;10548.2138671875;0.0;1221.84619140625;471.0;96259;;;Calculated values ==>;1550706397.87;350.26;291.66;284.26000000000005;284.16;283.46000000000004;278.46000000000004;274.1680685717883;292.16;276.06;274.06;276.66;332.66;328.86;274.56;280.26000000000005;297.56;297.46000000000004;298.76000000000005;291.76000000000005;292.46000000000004;292.06;;320.26000000000005;275.96000000000004;240.39332010688793;263.6948088759802;274.1680685717883;292.66;5410000.0;3579999.9999999995;3640000.0;1300000.0;3629999.9999999995;2690000.0;5410000.0;0.0;0.012833333333333334;0.025333333333333333;0.006;0.021;0.021;;10548.2138671875;0.0;1221.84619140625;29454.52734375;511623.71046491514;415880.56022528594;226977.56759876004;226690.1830812976;224698.8775260427;430280.9020939914;457593.62407101324;449515.1609061825;473501.9964771252;515263.47778312926;511310.78672841477;450167.9950184934;457393.05887810484;465029.61547741666;465625.14543771395;434777.3265133599;416218.5356340934;458008.9962070331;457454.86558595806;;197768.88456892778;472824.0414856702;202366.60173562556;226977.56759876004;274.11763078244786;4534726.663921512;1708972.2124598334;312936.68384080107;0.0;0;249;264;0;0;0;0;0;127;112;1992389203124.2405;733938882294.5835;1400282685724.0503;6261.096832320775;1622.7446385002677;238.17114961725358;4840.023257731159;3547986.745422137;1624279.8743151107;123902.42037629861;1371171.5071344501;1.1012718553381893;0.051963600147426625
9107;2019-02-21 00:47:37.850;756;181;112;112;103;50;190;27;4;35;625;583;9;60;242;244;256;183;195;193;189;26;544;355;364;130;360;263;544;166.0;86.0;12.0;29.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29588.154296875;10720.4833984375;0.0;1188.732421875;466.0;96260;;;Calculated values ==>;1550706457.85;348.76;291.26000000000005;284.36;284.36;283.46000000000004;278.16;273.8482719121499;292.16;275.86;273.56;276.66;335.66;331.46000000000004;274.06;279.16;297.36;297.56;298.76000000000005;291.46000000000004;292.46000000000004;292.06;;319.76000000000005;275.76000000000005;240.39332010688793;262.9017227912062;273.8482719121499;292.66;5440000.0;3550000.0;3640000.0;1300000.0;3600000.0;2630000.0;5440000.0;0.027666666666666666;0.014333333333333333;0.002;0.004833333333333333;0.021;0.048666666666666664;;10720.4833984375;0.0;1188.732421875;29588.154296875;509519.6559486098;413261.04569832893;227202.56442033578;227202.56442033578;224641.1213295069;430477.46260093397;457593.62407101324;449957.11133362807;473501.9964771252;518873.0945783251;514537.1927581889;450601.9255316073;457010.69313776627;465204.3799370688;466187.4538382608;434063.9325062132;413992.5003723105;458008.9962070331;457454.86558595806;;195679.20071851107;472630.20280472847;201587.61281470046;212640.63987740612;273.8006275153247;4535218.522261225;1709149.3925240552;312956.76529986644;0.0;0;249;264;0;0;0;0;0;127;112;1992607530324.3098;734016856294.6083;1400442232524.101;496.7389970378552;1310.0391849518019;287.6905272526051;11914.292317816193;3548043.0419489667;1624304.306033692;123906.8010962137;1371311.079891192;1.1762958399968657;-0.0004213521154551847
9108;2019-02-21 00:48:37.840;745;182;113;112;104;48;190;24;4;34;636;597;6;52;241;244;255;184;195;193;189;24;545;354;364;128;359;253;546;87.0;80.0;211.0;117.0;126.0;0;96;98;1;0;0;0;0;0;0;1;0;0;0;0;29548.001953125;10777.0302734375;0.0;1114.26354980469;464.0;96261;;;Calculated values ==>;1550706517.84;347.66;291.36;284.46000000000004;284.36;283.56;277.96000000000004;273.7412296467126;292.16;275.56;273.56;276.56;336.76000000000005;332.86;273.76000000000005;278.36;297.26000000000005;297.56;298.66;291.56;292.46000000000004;292.06;;319.56;275.56;239.943914813709;261.54996906429363;273.7412296467126;292.66;5450000.0;3540000.0;3640000.0;1280000.0;3590000.0;2530000.0;5460000.0;0.0145;0.013333333333333334;0.035166666666666666;0.0195;0.021;0.035500000000000004;;10777.0302734375;0.0;1114.26354980469;29548.001953125;508071.26201061066;412790.9170278053;227448.56457755668;227160.72274887387;224884.253062738;430542.39183029096;457593.62407101324;451743.76803087106;473664.3179132749;520828.9948754517;516835.8757032292;451994.87677527976;457654.61945670296;465219.0939126357;466330.9479421416;433598.27073188854;413534.6774420643;458008.9962070331;457454.86558595806;;194843.3435325042;472698.3688610173;201174.62073618668;216716.95371277173;273.6348015978293;4535711.241429836;1709328.5086136914;312975.95373436133;0.0;0;249;264;0;0;0;0;0;127;112;1992825893924.3445;734094243394.6206;1400597006724.1257;8811.681679863066;5294.713088434197;267.5145771976568;8546.195871498116;3548120.5991929243;1624359.336462712;123911.4270343;1371481.5555421186;1.9274694207113463;0.11104245894463591
9109;2019-02-21 00:49:37.881;742;181;114;113;105;49;190;24;6;34;635;601;6;47;240;245;255;183;195;193;189;24;545;353;364;128;358;242;546;-2.0;88.0;627.0;65.0;126.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29526.0546875;10939.8095703125;0.0;1001.6377563476599;465.0;96262;;;Calculated values ==>;1550706577.881;347.36;291.26000000000005;284.56;284.46000000000004;283.66;278.06;273.6339639331285;292.16;275.56;273.76000000000005;276.56;336.66;333.26000000000005;273.76000000000005;277.86;297.16;297.66;298.66;291.46000000000004;292.46000000000004;292.06;;319.66;275.56;239.943914813709;260.01710675043796;273.6339639331285;292.66;5450000.0;3529999.9999999995;3640000.0;1280000.0;3579999.9999999995;2420000.0;5460000.0;0.0;0.014666666666666666;0.1045;0.010833333333333334;0.021;0.021;;10939.8095703125;0.0;1001.6377563476599;29526.0546875;507699.2518860271;412411.8491920293;227737.16913722316;227448.56457755668;225166.34667516092;430607.02586249536;457593.62407101324;453894.3663712528;473664.3179132749;521627.13321937574;518172.64624822023;453894.3663712528;458813.16614755284;465233.93026070396;466603.0246390479;433598.27073188854;413165.12892956054;458008.9962070331;457454.86558595806;;195261.2709748474;472698.3688610173;201093.12530927244;227737.16913722316;273.5984777810035;4536203.861630157;1709509.6059447795;312993.5982941659;0.0;0;249;264;0;0;0;0;0;127;112;1993044443164.8096;734171095874.7842;1400745608199.4421;26417.729690976947;2942.3901384772357;299.6860797674773;4824.071625423433;3548414.378233566;1624428.0258954756;123916.15693634406;1371593.050574409;2.8877469029786114;0.19010172809893872
9110;2019-02-21 00:50:37.851;747;182;115;114;107;49;190;24;9;33;625;597;7;42;240;245;255;184;195;193;189;23;541;353;364;128;358;238;542;85.0;111.0;308.0;97.0;126.0;0;75;59;1;0;0;0;0;0;0;1;0;0;0;0;27050.126953125;8396.3447265625;0.0;939.763916015625;465.0;96263;;;Calculated values ==>;1550706637.851;347.86;291.36;284.66;284.56;283.86;278.06;273.6339639331285;292.16;275.56;274.06;276.46000000000004;335.66;332.86;273.86;277.36;297.16;297.66;298.66;291.56;292.46000000000004;292.06;;319.66;275.46000000000004;239.943914813709;259.4470641161187;273.6339639331285;292.66;5410000.0;3529999.9999999995;3640000.0;1280000.0;3579999.9999999995;2380000.0;5420000.0;0.014166666666666666;0.018500000000000003;0.051333333333333335;0.016166666666666666;0.021;0.035166666666666666;;8396.3447265625;0.0;939.763916015625;27050.126953125;508674.336191624;414444.8531748647;228113.0329705596;227822.7757592769;225812.40619702023;430607.02586249536;457593.62407101324;454932.4151295132;473567.7884962697;520940.59310708265;518102.0252002443;454691.5927857681;458856.3233589525;465233.93026070396;466603.0246390479;434556.19316655345;415148.14059818554;458008.9962070331;457454.86558595806;;195261.2709748474;472601.6926398898;200992.60997085896;217187.74408442428;273.5591415404005;4536675.09407663;1709670.6599966874;313009.76855226967;0.0;0;249;264;0;0;0;0;0;127;112;1993262733964.9138;734247857474.8208;1400889536199.5107;13035.576664810917;4391.013503149331;359.0489725148065;8449.393772803938;3548742.991397911;1624489.1070366697;123921.64365038632;1371703.607480008;2.8100607991676396;0.1580245965471309
9111;2019-02-21 00:51:37.842;753;179;114;114;107;50;190;24;12;33;615;591;10;52;239;245;255;180;195;193;189;22;533;353;364;129;358;245;535;303.0;79.0;406.0;40.0;126.0;0;68;36;1;0;0;0;0;0;0;1;0;0;0;0;25654.0546875;7105.5849609375;0.0;936.10888671875;467.0;96264;;;Calculated values ==>;1550706697.842;348.46000000000004;291.06;284.56;284.56;283.86;278.16;273.6339639331285;292.16;275.56;274.36;276.46000000000004;334.66;332.26000000000005;274.16;278.36;297.06;297.66;298.66;291.16;292.46000000000004;292.06;;319.86;275.36;240.16925963744896;260.44013211722256;273.6339639331285;292.66;5330000.0;3529999.9999999995;3640000.0;1290000.0;3579999.9999999995;2450000.0;5350000.0;0.050499999999999996;0.013166666666666667;0.06766666666666667;0.006666666666666667;0.021;0.0715;;7105.5849609375;0.0;936.10888671875;25654.0546875;510117.3182658378;416155.7196876107;227974.64878836588;227974.64878836588;225953.8925922229;430607.02586249536;457593.62407101324;454116.9317620451;473438.18344108673;519347.1034685303;516900.6757965212;453872.3691860126;458930.94477207353;465103.311480244;466603.0246390479;436420.32057221845;416489.45800001826;458008.9962070331;457454.86558595806;;196097.13278094304;472373.77780577843;201127.01342526491;209012.33290253935;273.6117341056941;4537114.229709614;1709799.8233665356;313025.3984807684;0.0;0;249;264;0;0;0;0;0;127;112;1993481101204.6848;734324945909.7399;1401034414464.3586;17118.984474122124;1808.311762536757;262.4230238673025;17763.641086864438;3548994.2417139374;1624540.7603313397;123926.82180684408;1371922.0166706492;4.595220987946546;0.14145871805428384
9112;2019-02-21 00:52:37.862;755;177;115;115;108;51;190;23;14;32;609;586;13;69;239;246;255;179;195;193;189;22;543;352;364;129;357;249;545;174.0;84.0;295.0;66.0;126.0;0;63;34;1;0;0;0;0;0;0;1;0;0;0;0;25720.244140625;7057.5751953125;0.0;927.37353515625;472.0;96265;;;Calculated values ==>;1550706757.862;348.66;290.86;284.66;284.66;283.96000000000004;278.26000000000005;273.5264737036516;292.16;275.46000000000004;274.56;276.36;334.06;331.76000000000005;274.46000000000004;280.06;297.06;297.76000000000005;298.66;291.06;292.46000000000004;292.06;;320.36;275.36;240.16925963744896;260.9983114674233;273.5264737036516;292.66;5430000.0;3520000.0000000005;3640000.0;1290000.0;3570000.0000000005;2490000.0;5450000.0;0.029;0.014;0.04916666666666667;0.011000000000000001;0.021;0.05;;7057.5751953125;0.0;927.37353515625;25720.244140625;509484.3846188939;248228.8882744177;228048.0880053075;228048.0880053075;226036.8577732753;430671.36484660726;457593.62407101324;453681.6753649552;473341.49414492835;518401.41787762754;516049.1771931141;453558.3753585443;460319.31405567337;465248.88870971405;466874.24836804555;434079.47947121144;412077.96003992134;458008.9962070331;457454.86558595806;;198186.82848740023;472373.77780577843;200801.0908113674;212244.82963282225;273.479715572659;4537542.491572765;1709917.889043245;313040.9326772858;0.0;0;249;264;0;0;0;0;0;127;112;1993699574004.6155;734402371709.7152;1401182663864.3115;12433.295407218067;2987.299556938522;308.0212720380614;12260.50179765679;3549240.5928025367;1624580.737080132;123931.57709387594;1372172.301261671;3.505234532947134;0.13993466635021276
9113;2019-02-21 00:53:37.872;754;180;116;116;110;52;190;23;15;32;608;584;14;77;239;246;255;185;195;193;189;21;552;353;364;130;358;251;554;284.0;109.0;-1.0;47.0;126.0;0;60;33;1;0;0;0;0;0;0;1;0;0;0;0;25783.244140625;7126.48974609375;0.0;920.3876953125;476.0;96266;;;Calculated values ==>;1550706817.872;348.56000000000006;291.16;284.76000000000005;284.76000000000005;284.16;278.36;273.6339639331285;292.16;275.46000000000004;274.66;276.36;333.96000000000004;331.56;274.56;280.86;297.06;297.76000000000005;298.66;291.66;292.46000000000004;292.06;;320.76000000000005;275.26000000000005;240.39332010688793;261.27494424493943;273.6339639331285;292.66;5520000.0;3529999.9999999995;3640000.0;1300000.0;3579999.9999999995;2510000.0;5540000.0;0.04733333333333333;0.018166666666666668;0.0;0.007833333333333333;0.021;0.06833333333333333;;7126.48974609375;0.0;920.3876953125;25783.244140625;508565.60370429023;248932.97972240965;228144.53572478014;228144.53572478014;226425.17936498643;430607.02586249536;457593.62407101324;453463.03147977614;473211.5349843978;518131.503226222;515673.1537141429;453339.18957366527;460957.02610803506;465103.311480244;466731.7774718429;431876.8669557194;250866.03273033988;458008.9962070331;457454.86558595806;;199858.6285646581;472145.33331970085;201032.4633238574;209364.46606170197;273.5747409697682;4537971.758840996;1710036.1092844948;313056.3332538723;0.0;0;249;264;0;0;0;0;0;127;112;1993918010404.5808;734480084659.7029;1401332688864.2876;0.0;2123.7174816341067;3288.3634884277285;16952.843967490833;3549344.2208660464;1624623.3359874147;123961.5519618539;1372415.7863837664;2.779329634433234;-1.542939860747865e-05
