;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9114;2019-02-21 00:54:37.843;753;185;116;116;112;53;190;25;14;32;608;582;14;81;240;245;255;188;195;193;188;23;552;356;364;131;361;251;554;-2.0;117.0;493.0;62.0;126.0;0;58;29;1;0;0;0;0;0;0;1;0;0;0;0;25522.84375;6896.06591796875;0.0;907.256591796875;477.0;96267;;;Calculated values ==>;1550706877.843;348.46000000000004;291.66;284.76000000000005;284.76000000000005;284.36;278.46000000000004;273.955091788801;292.16;275.66;274.56;276.36;333.96000000000004;331.36;274.56;281.26000000000005;297.16;297.66;298.66;291.96000000000004;292.46000000000004;291.96000000000004;;320.86;275.46000000000004;240.61611355647437;261.27494424493943;273.955091788801;292.66;5520000.0;3560000.0;3640000.0;1310000.0;3610000.0;2510000.0;5540000.0;0.0;0.0195;0.08216666666666667;0.010333333333333333;0.021;0.021;;6896.06591796875;0.0;907.256591796875;25522.84375;508441.38172800874;250866.03273033988;228144.53572478014;228144.53572478014;226995.3590132835;430412.23801567365;457593.62407101324;453339.18957366527;473081.36623795505;518131.503226222;515468.039926462;453339.18957366527;461429.4400758132;464796.26975366054;466173.27820480464;431876.8669557194;411644.6103821836;458008.9962070331;457315.95501684735;;200276.58477070546;472207.82270811964;201874.67376900068;228144.53572478014;273.9170788700507;4538399.102923584;1710152.907435205;313071.5562615754;0.0;0;249;264;0;0;0;0;0;127;112;1994136304844.4211;734558346814.6456;1401483216074.1775;20662.001048616607;2793.4425390375627;394.5290031839491;4812.599805133412;3549516.3209860437;1624664.2925156625;123992.22789872235;1372597.0774153683;3.673124154499725;0.23516811345238567
9115;2019-02-21 00:55:37.843;752;186;115;115;113;55;190;26;13;33;607;581;12;82;241;244;255;188;195;193;188;25;551;358;364;131;363;252;552;-2.0;111.0;462.0;79.0;126.0;0;58;26;1;0;0;0;0;0;0;1;0;0;0;0;25329.490234375;6702.03955078125;0.0;909.1858520507809;477.0;96268;;;Calculated values ==>;1550706937.843;348.36;291.76000000000005;284.66;284.66;284.46000000000004;278.66;274.1680685717883;292.16;275.76000000000005;274.46000000000004;276.46000000000004;333.86;331.26000000000005;274.36;281.36;297.26000000000005;297.56;298.66;291.96000000000004;292.46000000000004;291.96000000000004;;320.86;275.66;240.61611355647437;261.41265627149306;274.1680685717883;292.66;5510000.0;3579999.9999999995;3640000.0;1310000.0;3629999.9999999995;2520000.0;5520000.0;0.0;0.018500000000000003;0.077;0.013166666666666667;0.021;0.021;;6702.03955078125;0.0;909.1858520507809;25329.490234375;508405.92426024063;411737.20685016055;227898.41009287813;227898.41009287813;227322.99139274858;430280.9020939914;457593.62407101324;453042.96525599563;473178.34860283375;517945.15256012353;515279.53097578976;452918.5822822412;461394.74194683135;464634.8729112105;465755.3386178344;432126.4518943907;412510.35525449144;458008.9962070331;457315.95501684735;;200276.58477070546;472402.05409754877;202383.06381747837;227898.41009287813;274.1240289465022;4538822.872373454;1710266.224980778;313086.69328194077;0.0;0;249;264;0;0;0;0;0;127;112;1994354704844.4211;734636946814.6456;1401634116074.1775;19300.81241076583;3555.2500386875936;362.8977878381361;4817.768443403354;3549849.3444315386;1624717.1982871436;123998.53978864754;1372677.3304841062;3.6836024683046227;0.24483671166714782
9116;2019-02-21 00:56:37.814;751;186;115;115;113;57;190;27;13;33;607;580;12;84;242;244;255;187;195;193;188;26;549;360;364;132;365;256;551;-1.0;8.0;579.0;38.0;126.0;0;59;28;1;0;0;0;0;0;0;1;0;0;0;0;25413.8671875;6780.24267578125;0.0;923.177490234375;477.0;96269;;;Calculated values ==>;1550706997.814;348.26;291.76000000000005;284.66;284.66;284.46000000000004;278.86;274.38016830617;292.16;275.86;274.46000000000004;276.46000000000004;333.86;331.16;274.36;281.56;297.36;297.56;298.66;291.86;292.46000000000004;291.96000000000004;;320.86;275.76000000000005;240.83765695389522;261.9595390733887;274.38016830617;292.66;5490000.0;3600000.0;3640000.0;1320000.0;3650000.0;2560000.0;5510000.0;0.0;0.0013333333333333333;0.0965;0.006333333333333333;0.021;0.021;;6780.24267578125;0.0;923.177490234375;25413.8671875;508459.3606225605;412172.66196668637;227919.63540541573;227919.63540541573;227343.79387013023;430148.3826014536;457593.62407101324;452349.03378999437;473048.1168422736;517608.48370927974;514832.2225433459;452223.3063917059;461019.0339640381;464473.26053001377;465465.8864643596;432621.8845859108;412555.8353376608;458008.9962070331;457315.95501684735;;200276.58477070546;472367.87413283327;202977.56506501537;227919.63540541573;274.36394062816294;4539245.529302027;1710378.5230289472;313101.9555960963;0.0;0;249;264;0;0;0;0;0;127;112;1994572999284.2615;734715808679.5879;1401786442414.0662;24064.346731960475;1706.13862409618;26.754732331000035;4817.322711840065;3550210.546092239;1624761.0220009305;124001.78532354615;1372757.5841023352;3.974152018253761;0.24618074901207979
9117;2019-02-21 00:57:40.894;750;186;115;115;113;59;190;28;16;34;608;580;15;82;243;243;255;188;195;193;189;27;558;358;364;133;363;261;560;83.0;108.0;770.0;14.0;126.0;0;61;46;1;0;0;0;0;0;0;1;0;0;0;0;26571.341796875;7930.76025390625;0.0;968.963623046875;477.0;96270;;;Calculated values ==>;1550707060.894;348.16;291.76000000000005;284.66;284.66;284.46000000000004;279.06;274.1680685717883;292.16;275.96000000000004;274.76000000000005;276.56;333.96000000000004;331.16;274.66;281.36;297.46000000000004;297.46000000000004;298.66;291.96000000000004;292.46000000000004;292.06;;320.86;275.86;241.05796691057077;262.63441904999945;274.1680685717883;292.66;5580000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2610000.0;5600000.0;0.013833333333333333;0.018000000000000002;0.12833333333333333;0.0023333333333333335;0.021;0.034833333333333334;;7930.76025390625;0.0;968.963623046875;26571.341796875;507533.13734372385;250943.30864433813;227730.45180100927;227730.45180100927;227158.35379063422;430280.9020939914;457593.62407101324;451852.1518050079;473014.93639070686;517289.4273598201;514400.0440418631;451725.04308763775;460005.9145219057;464898.1456994284;465625.14543771395;430352.0593905671;251732.10483551773;458008.9962070331;457454.86558595806;;200276.58477070546;472333.7623376517;202485.42355386436;217704.91426745412;274.16379678479495;4539700.977495244;1710507.4077605014;313118.53285467025;0.0;0;249;264;0;0;0;0;0;127;112;1994802610484.8516;734799389679.8027;1401949504214.4854;32002.06345889675;629.6461238288372;3215.1591819908895;8351.289970927888;3550701.750142785;1624781.4860706914;124030.18809163518;1372872.9557815245;4.966239329076339;0.25000240177117833
9118;2019-02-21 00:58:37.855;749;189;116;116;113;59;190;27;21;34;612;583;20;76;242;243;255;191;195;193;188;27;563;359;364;133;364;264;564;-1.0;85.0;836.0;40.0;126.0;0;64;61;1;0;0;0;0;0;0;1;0;0;0;0;27489.361328125;8833.7685546875;0.0;996.9148559570309;475.0;96271;;;Calculated values ==>;1550707117.855;348.06000000000006;292.06;284.76000000000005;284.76000000000005;284.46000000000004;279.06;274.27422755570615;292.16;275.86;275.26000000000005;276.56;334.36;331.46000000000004;275.16;280.76000000000005;297.36;297.46000000000004;298.66;292.26000000000005;292.46000000000004;291.96000000000004;;320.66;275.86;241.05796691057077;263.0348170998261;274.27422755570615;292.66;5630000.0;3590000.0;3640000.0;1330000.0;3640000.0;2640000.0;5640000.0;0.0;0.014166666666666666;0.13933333333333334;0.006666666666666667;0.021;0.021;;8833.7685546875;0.0;996.9148559570309;27489.361328125;506959.93933751184;251912.85411003156;227934.0037599853;227934.0037599853;227077.20052134496;430214.79039162316;457593.62407101324;451961.10086125555;473014.93639070686;517448.6756054593;514450.6822716287;451833.5419501401;458807.70939101087;464620.0566218266;465480.30547409743;429043.4800632929;252712.79685535165;458008.9962070331;457315.95501684735;;199440.67485045042;472333.7623376517;202726.9773214155;227934.0037599853;274.26216359661834;4540128.665232584;1710640.0361389585;313134.0854107779;0.0;0;249;264;0;0;0;0;0;127;112;1995009948524.7266;734875147809.7571;1402099026839.3953;34726.62121321772;1797.378566774908;2498.018012112501;4817.020976394104;3551229.6574490787;1624800.6868697633;124075.3864646848;1372977.1335814437;4.459409070282023;0.27318564613268015
9119;2019-02-21 00:59:37.865;747;190;116;116;113;61;190;28;27;35;617;587;25;70;243;243;255;193;195;193;188;27;565;362;364;134;367;265;565;-1.0;80.0;729.0;63.0;126.0;0;66;73;1;0;0;0;0;0;0;1;0;0;0;0;28256.419921875;9527.4951171875;0.0;1002.11981201172;475.0;96272;;;Calculated values ==>;1550707177.865;347.86;292.16;284.76000000000005;284.76000000000005;284.46000000000004;279.26000000000005;274.5913991737795;292.16;275.96000000000004;275.86;276.66;334.86;331.86;275.66;280.16;297.46000000000004;297.46000000000004;298.66;292.46000000000004;292.46000000000004;291.96000000000004;;320.66;275.86;241.2770596917726;263.1675429290057;274.5913991737795;292.66;5650000.0;3620000.0000000005;3640000.0;1340000.0;3670000.0000000005;2650000.0;5650000.0;0.0;0.013333333333333334;0.1215;0.0105;0.021;0.021;;9527.4951171875;0.0;1002.11981201172;28256.419921875;506528.61682818574;252256.27815030352;227913.22866715462;227913.22866715462;227057.03131711527;430014.67791919125;457593.62407101324;452550.07660853525;472981.82504853373;517880.62705691357;514778.49226671545;452295.5878413076;457915.0635832555;464311.4322414119;465044.1086722825;428509.75235424686;253468.26565489045;458008.9962070331;457315.95501684735;;199440.67485045042;472202.2088784924;203479.3744847398;227913.22866715462;274.56744293840075;4540593.29083429;1710793.0721712883;313150.7468094454;0.0;0;249;264;0;0;0;0;0;127;112;1995228384924.692;734955261159.7444;1402257753289.37;30262.090308041148;2821.5897611344026;2333.8864893247523;4817.457253343548;3551771.3203071025;1624839.1846877236;124115.65904650217;1373057.4342812318;3.8211296502657324;0.2407646144114301
9120;2019-02-21 01:00:37.875;745;195;117;116;112;61;190;28;34;35;622;591;30;65;245;242;255;198;195;193;189;27;562;364;364;134;368;265;562;-1.0;82.0;737.0;30.0;126.0;0;69;88;1;0;0;0;0;0;0;1;0;0;0;0;29056.60546875;10345.21484375;0.0;1027.84924316406;473.0;96273;;;Calculated values ==>;1550707237.875;347.66;292.66;284.86;284.76000000000005;284.36;279.26000000000005;274.8017692304317;292.16;275.96000000000004;276.56;276.66;335.36;332.26000000000005;276.16;279.66;297.66;297.36;298.66;292.96000000000004;292.46000000000004;292.06;;320.46000000000004;275.86;241.2770596917726;263.1675429290057;274.8017692304317;292.66;5620000.0;3640000.0;3640000.0;1340000.0;3679999.9999999995;2650000.0;5620000.0;0.0;0.013666666666666666;0.12283333333333334;0.005;0.021;0.021;;10345.21484375;0.0;1027.84924316406;29056.60546875;506547.4343906173;410893.4722959139;228263.18492356138;227975.70381738275;226833.115476047;429879.7862731237;457593.62407101324;453437.080001802;472981.82504853373;518396.7143230481;515192.68817672896;452930.92022276146;457300.93339066295;464429.48242293764;464620.0566218266;429308.09219170606;412084.55004663585;458008.9962070331;457454.86558595806;;198604.77482894104;472202.2088784924;204031.73632568723;228263.18492356138;274.79002366231305;4541070.97898056;1710958.7056885893;313167.6660376373;0.0;0;249;264;0;0;0;0;0;127;112;1995446821324.6572;735035674559.7316;1402416779789.3447;30635.289714882765;1340.852362764026;235.38840931595956;4813.02529391033;3552278.8830535742;1624873.8774865868;124137.07323909146;1373137.7016781163;3.2554600499854596;0.2028077271932346
9121;2019-02-21 01:01:37.856;742;193;117;116;110;59;190;28;41;35;626;595;34;58;245;241;255;194;195;193;188;28;550;363;364;134;368;264;550;-2.0;84.0;431.0;40.0;126.0;0;72;98;1;0;0;0;0;0;0;1;0;0;0;0;29496.21875;10792.94921875;0.0;1047.88781738281;469.0;96274;;;Calculated values ==>;1550707297.856;347.36;292.46000000000004;284.86;284.76000000000005;284.16;279.06;274.69669130483857;292.16;275.96000000000004;277.26000000000005;276.66;335.76000000000005;332.66;276.56;278.96000000000004;297.66;297.26000000000005;298.66;292.56;292.46000000000004;291.96000000000004;;320.06;275.96000000000004;241.2770596917726;263.0348170998261;274.69669130483857;292.66;5500000.0;3629999.9999999995;3640000.0;1340000.0;3679999.9999999995;2640000.0;5500000.0;0.0;0.014;0.07183333333333333;0.006666666666666667;0.021;0.021;;10792.94921875;0.0;1047.88781738281;29496.21875;507251.29904928006;415150.1171397334;228520.26270263235;228230.19690437103;226505.84899828417;429947.3805835815;457593.62407101324;454487.69721986423;472981.82504853373;518892.7817358537;515692.3591179845;453608.57175709575;456601.04438692535;464429.48242293764;464634.8729112105;432374.7853580339;415497.79424610164;458008.9962070331;457315.95501684735;;196933.003932529;472299.7188790419;203744.01620483559;228520.26270263235;274.6743450860296;4541558.764667551;1711134.8012743536;313184.9583688203;0.0;0;249;264;0;0;0;0;0;127;112;1995665152164.463;735116049099.66;1402575429534.2034;18011.754419579556;1790.3713511613757;236.2778755670517;4804.709538598516;3552684.146713523;1624899.9627545616;124141.00254678707;1373217.8240881823;2.098087585286133;0.12493867417196436
9122;2019-02-21 01:02:37.866;737;187;117;116;108;54;190;29;44;36;628;598;35;53;245;242;255;188;195;193;189;29;545;358;364;134;363;261;545;-1.0;85.0;-1.0;74.0;126.0;0;74;98;1;0;0;0;0;0;0;1;0;0;0;0;29515.1484375;10754.8994140625;0.0;1034.74072265625;463.0;96275;;;Calculated values ==>;1550707357.866;346.86;291.86;284.86;284.76000000000005;283.96000000000004;278.56;274.1680685717883;292.16;276.06;277.56;276.76000000000005;335.96000000000004;332.96000000000004;276.66;278.46000000000004;297.66;297.36;298.66;291.96000000000004;292.46000000000004;292.06;;319.46000000000004;276.06;241.2770596917726;262.63441904999945;274.1680685717883;292.66;5450000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2610000.0;5450000.0;0.0;0.014166666666666666;0.0;0.012333333333333333;0.021;0.021;;10754.8994140625;0.0;1034.74072265625;29515.1484375;507078.2618297581;415013.6015823836;228629.65396234166;228338.47171313994;226036.8577732753;430280.9020939914;457593.62407101324;455364.9365216554;473079.2034362849;519348.31106891163;516258.4710514075;454245.20164998027;456476.3869257851;465160.9749554807;465494.84668458975;433598.27073188854;415361.6199971667;458008.9962070331;457454.86558595806;;194425.4183739577;472397.21216106473;201814.43162898187;228629.65396234166;273.902628979752;4542050.608020934;1711314.3966071662;313202.31649919087;0.0;0;249;264;0;0;0;0;0;127;112;1995883588564.4282;735196462499.6472;1402732955784.1782;0.0;3337.1876265623555;258.3525520752263;4805.329444095944;3552834.2696833215;1624942.6995343121;124145.12515400347;1373297.921093635;0.712563702141262;0.03805268087415466
9123;2019-02-21 01:03:37.847;732;183;117;116;107;50;190;29;41;36;629;599;34;51;242;242;255;184;195;193;188;26;543;355;364;133;360;258;543;197.0;81.0;0.0;69.0;126.0;0;73;99;1;0;0;0;0;0;0;1;0;0;0;0;29501.564453125;10752.9951171875;0.0;1018.63946533203;458.0;96276;;;Calculated values ==>;1550707417.847;346.36;291.46000000000004;284.86;284.76000000000005;283.86;278.16;273.8482719121499;292.16;276.06;277.26000000000005;276.76000000000005;336.06;333.06;276.56;278.26000000000005;297.36;297.36;298.66;291.56;292.46000000000004;291.96000000000004;;318.96000000000004;275.76000000000005;241.05796691057077;262.23063862743834;273.8482719121499;292.66;5430000.0;3550000.0;3640000.0;1330000.0;3600000.0;2580000.0;5430000.0;0.03283333333333333;0.013500000000000002;0.0;0.0115;0.021;0.05383333333333333;;10752.9951171875;0.0;1018.63946533203;29501.564453125;506636.8520564138;414398.0589551918;228673.7965475899;228382.1609080295;225792.38452831315;430477.46260093397;457593.62407101324;455493.6157926646;473209.4130839679;519699.84668821876;516616.8131092016;454627.8331398351;456721.99942441564;465204.3799370688;465928.4623088799;434079.47947121144;414752.42406787584;458008.9962070331;457315.95501684735;;192335.8262164488;472236.3865531139;201457.34654120295;212074.28988734772;273.74977024869764;4542542.258222704;1711493.5723044898;313219.4225821;0.0;0;249;264;0;0;0;0;0;127;112;1996101919404.234;735276537134.5759;1402888606479.0396;0.0;3113.9589601369757;260.91524794503067;13202.176306138063;3552834.2696833215;1624996.4420652944;124149.45101537643;1373447.9361216133;1.408219937342977;0.019502584263019217
9124;2019-02-21 01:04:37.857;729;180;117;116;108;49;190;27;30;35;627;599;28;52;241;243;255;182;195;193;188;25;541;353;364;132;358;253;542;178.0;83.0;325.0;27.0;126.0;0;69;85;1;0;0;0;0;0;0;1;0;0;0;0;28596.732421875;9929.986328125;0.0;975.9047241210941;459.0;96277;;;Calculated values ==>;1550707477.857;346.06000000000006;291.16;284.86;284.76000000000005;283.96000000000004;278.06;273.6339639331285;292.16;275.86;276.16;276.66;335.86;333.06;275.96000000000004;278.36;297.26000000000005;297.46000000000004;298.66;291.36;292.46000000000004;291.96000000000004;;319.06;275.66;240.83765695389522;261.54996906429363;273.6339639331285;292.66;5410000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2530000.0;5420000.0;0.029666666666666668;0.013833333333333333;0.05416666666666667;0.0045000000000000005;0.021;0.050666666666666665;;9929.986328125;0.0;975.9047241210941;28596.732421875;506444.73208142864;413725.2389273455;228695.95163056452;228404.08780759247;226097.37763548712;430607.02586249536;457593.62407101324;454974.1460003086;473242.3297776949;519908.69983983604;517040.99077446567;454728.16715069703;457654.61945670296;465364.4418098396;466345.2199131555;434556.19316655345;414444.8531748647;458008.9962070331;457315.95501684735;;192753.74022246967;472270.6324499597;201134.3559559593;212557.91205793383;273.6146059753102;4543026.491390588;1711665.9592102214;313236.0465539425;0.0;0;249;264;0;0;0;0;0;127;112;1996320355805.067;735356050384.8792;1403041932029.6243;13749.655294068922;1220.1132442230019;278.2068698850274;12401.07417658495;3552948.869241286;1625032.5653533465;124153.94444848954;1373661.3321031865;2.535239849023388;0.08400163138883225
9125;2019-02-21 01:05:37.867;728;180;118;117;109;49;190;25;18;35;623;597;19;57;240;243;255;181;195;193;188;23;540;353;364;131;357;247;541;-1.0;110.0;326.0;44.0;126.0;0;64;65;1;0;0;0;0;0;0;1;0;0;0;0;27359.212890625;8752.9541015625;0.0;924.6408081054691;459.0;96278;;;Calculated values ==>;1550707537.867;345.96000000000004;291.16;284.96000000000004;284.86;284.06;278.06;273.6339639331285;292.16;275.66;274.96000000000004;276.66;335.46000000000004;332.86;275.06;278.86;297.16;297.46000000000004;298.66;291.26000000000005;292.46000000000004;291.96000000000004;;319.06;275.46000000000004;240.61611355647437;260.72004837742526;273.6339639331285;292.66;5400000.0;3529999.9999999995;3640000.0;1310000.0;3570000.0000000005;2470000.0;5410000.0;0.0;0.018333333333333333;0.05433333333333333;0.007333333333333333;0.021;0.021;;8752.9541015625;0.0;924.6408081054691;27359.212890625;506411.0106875063;414135.20160198;229011.0801686429;228718.16293292478;226403.54613219653;430607.02586249536;457593.62407101324;454511.96009527857;473372.2673856561;519996.3223242211;517343.8722006853;454634.1286075247;459209.01066824654;465379.25235888857;466345.2199131555;434792.9003694408;414492.11232454475;458008.9962070331;457315.95501684735;;192753.74022246967;472207.82270811964;201045.38301574474;229011.0801686429;273.5797971614471;4543492.868651375;1711821.6763289724;313251.8870730218;0.0;0;249;264;0;0;0;0;0;127;112;1996538792205.0322;735434963534.8666;1403191957029.6003;13771.684021321338;1988.5245577440826;372.1811141564273;4794.402371812294;3553178.251959627;1625059.3084581334;124159.36525167234;1373804.6516236733;2.162395952751459;0.1250507109807389
9126;2019-02-21 01:06:37.868;729;178;118;117;110;50;190;24;11;34;617;592;13;64;239;244;254;179;195;193;188;23;533;353;364;131;358;244;535;354.0;109.0;417.0;144.0;126.0;0;61;38;1;0;0;0;0;0;0;1;0;0;0;0;25760.048828125;7128.9169921875;0.0;904.758544921875;461.0;96279;;;Calculated values ==>;1550707597.868;346.06000000000006;290.96000000000004;284.96000000000004;284.86;284.16;278.16;273.6339639331285;292.16;275.56;274.26000000000005;276.56;334.86;332.36;274.46000000000004;279.56;297.06;297.56;298.56;291.06;292.46000000000004;291.96000000000004;;319.26000000000005;275.46000000000004;240.61611355647437;260.2995467637923;273.6339639331285;292.66;5330000.0;3529999.9999999995;3640000.0;1310000.0;3579999.9999999995;2440000.0;5350000.0;0.059000000000000004;0.018166666666666668;0.06949999999999999;0.024;0.021;0.08;;7128.9169921875;0.0;904.758544921875;25760.048828125;507167.07873214287;415818.55199540226;229146.96283642206;228852.62674122935;226815.30981491017;430607.02586249536;457593.62407101324;454164.355452263;473275.31562819314;519633.6890718299;517087.42379328364;454408.09714094596;460503.78542016255;465103.311480244;466474.1722881754;436206.766616029;416155.7196876107;458008.9962070331;457315.95501684735;;193589.57483703562;472207.82270811964;201015.8586321562;208400.27348577598;273.5682420265455;4543935.536542838;1711954.0274604093;313267.13232169516;0.0;0;249;264;0;0;0;0;0;127;112;1996757195844.7683;735513564844.7716;1403339259484.4224;17593.82052899742;6508.607137823124;364.26068586626644;19913.25452248571;3553439.6355202175;1625130.1190690014;124165.5023689487;1374010.5521958293;5.524238895406152;0.23678168237169792
9127;2019-02-21 01:07:37.848;729;176;118;118;111;51;190;23;7;34;609;587;9;74;239;244;254;178;195;193;189;22;538;351;364;131;356;246;539;-1.0;84.0;74.0;18.0;126.0;0;58;23;1;0;0;0;0;0;0;1;0;0;0;0;24975.955078125;6445.79736328125;0.0;890.3384399414059;464.0;96280;;;Calculated values ==>;1550707657.848;346.06000000000006;290.76000000000005;284.96000000000004;284.96000000000004;284.26000000000005;278.26000000000005;273.4187578820637;292.16;275.46000000000004;273.86;276.56;334.06;331.86;274.06;280.56;297.06;297.56;298.56;290.96000000000004;292.46000000000004;292.06;;319.56;275.36;240.61611355647437;260.58029834229245;273.4187578820637;292.66;5380000.0;3510000.0;3640000.0;1310000.0;3560000.0;2460000.0;5390000.0;0.0;0.014;0.012333333333333333;0.003;0.021;0.021;;6445.79736328125;0.0;890.3384399414059;24975.955078125;506716.0661462617;413509.3325022522;229056.1412454265;229056.1412454265;227019.49532598094;430735.4089219946;457593.62407101324;453333.3911993514;473275.31562819314;518652.4024061604;516407.3126262093;453579.1916736399;461369.9288028706;465394.1846544878;466759.817364949;435044.3725151763;414232.6788787524;458008.9962070331;457454.86558595806;;194843.3435325042;472110.68294196425;200428.92852839915;229056.1412454265;273.3293614422856;4544358.195642181;1712067.1123725343;313282.0864768599;0.0;0;249;264;0;0;0;0;0;127;112;1996975523044.8376;735592138644.7966;1403486210484.469;3119.1550396084112;815.0452632406954;291.3637109099347;4796.373211151164;3553612.1861139676;1625191.1291622175;124170.96408441136;1374216.397122487;1.2297941950511604;0.03474834785367076
9128;2019-02-21 01:08:37.859;730;177;119;119;112;52;190;22;5;33;605;582;6;82;238;244;254;181;195;193;188;20;550;349;364;131;355;251;552;-1.0;85.0;83.0;58.0;126.0;0;57;22;1;0;0;0;0;0;0;1;0;0;0;0;25128.12890625;6510.63525390625;0.0;905.7308959960941;468.0;96281;;;Calculated values ==>;1550707717.859;346.16;290.86;285.06;285.06;284.36;278.36;273.20264511476705;292.16;275.36;273.66;276.46000000000004;333.66;331.36;273.76000000000005;281.36;296.96000000000004;297.56;298.56;291.26000000000005;292.46000000000004;291.96000000000004;;319.96000000000004;275.16;240.61611355647437;261.27494424493943;273.20264511476705;292.66;5500000.0;3490000.0;3640000.0;1310000.0;3550000.0;2510000.0;5520000.0;0.0;0.014166666666666666;0.013833333333333333;0.009666666666666665;0.021;0.021;;6510.63525390625;0.0;905.7308959960941;25128.12890625;505752.6540610059;247898.5293150826;229058.50713763945;229058.50713763945;227036.4030908482;430862.6128555636;457593.62407101324;452219.7864528963;473178.34860283375;517824.50488019007;515468.039926462;452344.60093165975;461547.357052399;465409.2384259755;467044.4002642425;432142.1725643221;249412.79572734787;458008.9962070331;457315.95501684735;;196515.0671798046;471916.3548916846;199609.41220945338;229058.50713763945;272.99825675120053;4544775.806222719;1712175.1024387465;313297.05646530044;0.0;0;249;264;0;0;0;0;0;127;112;1997193963084.539;735670753054.6892;1403635337819.2651;3494.443510367627;2632.3004459282347;2588.6661718571354;4793.406405463366;3553667.309539251;1625219.8623098661;124194.96873344727;1374296.3266035684;1.8214872702575833;0.08006354579179363
9129;2019-02-21 01:09:37.889;731;182;120;120;114;51;190;22;2;32;604;580;4;83;238;245;254;188;195;193;188;21;558;352;364;132;357;253;560;89.0;81.0;252.0;199.0;126.0;0;56;25;1;0;0;0;0;0;0;1;0;0;0;0;25298.404296875;6766.5615234375;0.0;910.138305664062;470.0;96282;;;Calculated values ==>;1550707777.889;346.26;291.36;285.16;285.16;284.56;278.26000000000005;273.5264737036516;292.16;275.36;273.36;276.36;333.56;331.16;273.56;281.46000000000004;296.96000000000004;297.66;298.56;291.96000000000004;292.46000000000004;291.96000000000004;;320.16;275.26000000000005;240.83765695389522;261.54996906429363;273.5264737036516;292.66;5580000.0;3520000.0000000005;3640000.0;1320000.0;3570000.0000000005;2530000.0;5600000.0;0.014833333333333334;0.013500000000000002;0.042;0.033166666666666664;0.021;0.035833333333333335;;6766.5615234375;0.0;910.138305664062;25298.404296875;505148.84332966746;249401.54618822236;229173.8172947154;229173.8172947154;227444.03792357884;430671.36484660726;457593.62407101324;451492.19916073285;472950.9869074988;517553.6108980002;515090.80157054384;451743.76803087106;461360.1322644514;465118.4183262364;466745.737608159;430108.7420920603;251732.10483551773;458008.9962070331;457315.95501684735;;197350.94305643384;471881.50233233685;200526.34776890525;217315.09735147306;273.37197383955277;4545196.2374431;1712285.801066825;313312.19627476204;0.0;0;249;264;0;0;0;0;0;127;112;1997412472284.4348;735749692504.6516;1403786613419.193;10540.56575845676;8999.945959687147;2408.0846029633244;8600.030733009246;3553784.326428974;1625316.8461642268;124236.62914301248;1374407.9943856571;3.9793957995218;0.26912613182047457
9130;2019-02-21 01:10:37.849;734;188;119;120;115;53;190;24;-2;32;606;580;0;83;239;244;254;192;195;193;188;22;556;356;364;133;360;253;558;0.0;83.0;619.0;203.0;126.0;0;57;23;1;0;0;0;0;0;0;1;0;0;0;0;25186.822265625;6642.2587890625;0.0;905.4441528320309;471.0;96283;;;Calculated values ==>;1550707837.849;346.56000000000006;291.96000000000004;285.06;285.16;284.66;278.46000000000004;273.955091788801;292.16;275.56;272.96000000000004;276.36;333.76000000000005;331.16;273.16;281.46000000000004;297.06;297.56;298.56;292.36;292.46000000000004;291.96000000000004;;320.26000000000005;275.36;241.05796691057077;261.54996906429363;273.955091788801;292.66;5560000.0;3560000.0;3640000.0;1330000.0;3600000.0;2530000.0;5580000.0;0.0;0.013833333333333333;0.10316666666666667;0.03383333333333333;0.021;0.021;;6642.2587890625;0.0;905.4441528320309;25186.822265625;505708.5476938054;251841.11582703004;228927.0034802755;229217.66210903795;227772.13725049424;430412.23801567365;457593.62407101324;450987.6593076136;472820.39598721155;517758.5927172041;515090.80157054384;451240.1647536638;461360.1322644514;464811.3070167571;466043.6885466112;430625.13596202544;411465.9254258662;458008.9962070331;457315.95501684735;;197768.88456892778;471846.71735943656;201731.8004647247;228927.0034802755;273.86138147680737;4545616.667191241;1712397.4667427207;313327.31604202325;0.0;0;249;264;0;0;0;0;0;127;112;1997630726684.5737;735829139504.7021;1403938312219.2896;25714.89610395804;9138.888021604418;265.03574575020264;4796.167982268009;3554086.253858787;1625467.902342867;124258.89029526399;1374519.554951696;5.2883623217372815;0.42986249923202197
9131;2019-02-21 01:11:37.850;737;189;117;117;116;55;190;27;-7;33;607;580;-5;82;241;243;254;189;195;193;189;25;546;359;364;133;364;256;548;-1.0;83.0;782.0;229.0;126.0;0;60;25;1;0;0;0;0;0;0;1;0;0;0;0;25248.29296875;6600.6865234375;0.0;927.3694458007809;469.0;96284;;;Calculated values ==>;1550707897.85;346.86;292.06;284.86;284.86;284.76000000000005;278.66;274.27422755570615;292.16;275.86;272.46000000000004;276.46000000000004;333.86;331.16;272.66;281.36;297.26000000000005;297.46000000000004;298.56;292.06;292.46000000000004;292.06;;320.06;275.66;241.05796691057077;261.9595390733887;274.27422755570615;292.66;5460000.0;3590000.0;3640000.0;1330000.0;3640000.0;2560000.0;5480000.0;0.0;0.013833333333333333;0.13033333333333333;0.03816666666666667;0.021;0.021;;6600.6865234375;0.0;927.3694458007809;25248.29296875;506988.2791321739;414529.21004869137;228563.85505091405;228563.85505091405;228273.34555521657;430214.79039162316;457593.62407101324;449811.936920635;472917.67418972735;517608.48370927974;514832.2225433459;450067.85587370093;460780.9196943357;464488.10253275675;465480.30547409743;433128.2258532858;414529.21004869137;458008.9962070331;457454.86558595806;;196933.003932529;472138.9942397944;202581.70360402955;228563.85505091405;274.2057851096698;4546036.966822564;1712507.8264594895;313342.5897432175;0.0;0;249;264;0;0;0;0;0;127;112;1997849130324.3098;735908940834.6057;1404091014764.105;32222.340408930908;10288.103259265024;257.28638529688976;4806.711221235924;3554569.0722093163;1625629.796634872;124263.24305222886;1374599.580278695;6.319618433913226;0.5179224061324101
9132;2019-02-21 01:12:37.830;737;184;116;116;116;57;190;28;-12;33;608;581;-9;80;242;241;254;186;195;193;188;27;551;359;364;134;364;258;553;-1.0;83.0;647.0;134.0;126.0;0;64;33;1;0;0;0;0;0;0;1;0;0;0;0;25856.615234375;7047.3046875;0.0;971.896362304688;470.0;96285;;;Calculated values ==>;1550707957.83;346.86;291.56;284.76000000000005;284.76000000000005;284.76000000000005;278.86;274.27422755570615;292.16;275.96000000000004;271.96000000000004;276.46000000000004;333.96000000000004;331.26000000000005;272.26000000000005;281.16;297.36;297.26000000000005;298.56;291.76000000000005;292.46000000000004;291.96000000000004;;320.16;275.86;241.2770596917726;262.23063862743834;274.27422755570615;292.66;5510000.0;3590000.0;3640000.0;1340000.0;3640000.0;2580000.0;5530000.0;0.0;0.013833333333333333;0.10783333333333332;0.022333333333333334;0.021;0.021;;7047.3046875;0.0;971.896362304688;25856.615234375;506537.4706916072;250525.61461375855;228165.8721177693;228165.8721177693;228165.8721177693;430214.79039162316;457593.62407101324;448801.6950251431;472787.01963726926;517542.64120010915;514762.644854735;449189.6319052486;460232.5010792103;464620.0566218266;465219.0939126357;431892.57031427324;411295.1934201282;458008.9962070331;457315.95501684735;;197350.94305643384;472202.2088784924;202657.7423096772;228165.8721177693;274.23530123234036;4546462.699099647;1712621.5218085302;313358.4116825517;0.0;0;249;264;0;0;0;0;0;127;112;1998067457524.3792;735989014134.6312;1404245163364.154;26542.522901151067;6019.826420036872;284.9303803690064;4812.151740880639;3555058.6161679914;1625765.6507491048;124267.76001911983;1374679.7107510078;4.696157535962364;0.3476437205695782
9133;2019-02-21 01:13:37.861;736;185;117;116;116;58;190;28;-17;34;611;583;-12;74;243;241;254;185;195;193;189;28;556;359;364;134;364;260;558;-1.0;85.0;571.0;174.0;126.0;0;68;42;1;0;0;0;0;0;0;1;0;0;0;0;26301.41015625;7624.27099609375;0.0;991.1698608398441;471.0;96286;;;Calculated values ==>;1550708017.861;346.76;291.66;284.86;284.76000000000005;284.76000000000005;278.96000000000004;274.27422755570615;292.16;275.96000000000004;271.46000000000004;276.56;334.26000000000005;331.46000000000004;271.96000000000004;280.56;297.46000000000004;297.26000000000005;298.56;291.66;292.46000000000004;292.06;;320.26000000000005;275.96000000000004;241.2770596917726;262.5002047102346;274.27422755570615;292.66;5560000.0;3590000.0;3640000.0;1340000.0;3640000.0;2600000.0;5580000.0;0.0;0.014166666666666666;0.09516666666666666;0.029;0.021;0.021;;7624.27099609375;0.0;991.1698608398441;26301.41015625;505959.6770200092;250656.5635399332;228348.03800550848;228059.70974580315;228059.70974580315;430214.79039162316;457593.62407101324;447777.8605765827;472884.4304738556;517682.75536838657;514796.3594451221;448431.1684809612;459197.57664713153;464751.8981387732;465219.0939126357;430625.13596202544;250656.5635399332;458008.9962070331;457454.86558595806;;197768.88456892778;472299.7188790419;202621.51764603498;228348.03800550848;274.22124164708816;4546897.573881506;1712743.8481087908;313374.7790198727;0.0;0;249;264;0;0;0;0;0;127;112;1998285970364.879;736069455674.8152;1404400643654.5098;23330.71196889046;7820.6678357572;2549.5547759796395;4811.243379189442;3555474.44119151;1625881.0477925173;124291.39293284345;1374759.9471445875;4.470134331990991;0.3328386618673611
9134;2019-02-21 01:14:37.851;734;181;117;117;114;60;190;27;-15;34;615;586;-17;62;243;241;254;182;195;193;188;27;559;360;364;134;365;262;560;-1.0;81.0;534.0;182.0;126.0;0;71;53;1;0;0;0;0;0;0;1;0;0;0;0;27019.6796875;8287.546875;0.0;1017.64868164062;471.0;96287;;;Calculated values ==>;1550708077.851;346.56000000000006;291.26000000000005;284.86;284.86;284.56;279.16;274.38016830617;292.16;275.86;271.66;276.56;334.66;331.76000000000005;271.46000000000004;279.36;297.46000000000004;297.26000000000005;298.56;291.36;292.46000000000004;291.96000000000004;;320.26000000000005;275.86;241.2770596917726;262.7682575881327;274.38016830617;292.66;5590000.0;3600000.0;3640000.0;1340000.0;3650000.0;2620000.0;5600000.0;0.0;0.013500000000000002;0.089;0.030333333333333334;0.021;0.021;;8287.546875;0.0;1017.64868164062;27019.6796875;505435.48979846516;249023.0453146729;228305.50812860142;228305.50812860142;227444.03792357884;430148.3826014536;457593.62407101324;447664.2611896084;472884.4304738556;517926.47822392336;514933.75698297494;447400.86134495714;457418.38492534845;464605.36442852597;465073.4646152595;429848.446087533;249401.54618822236;458008.9962070331;457315.95501684735;;197768.88456892778;472202.2088784924;202846.046208702;228305.50812860142;274.31296886857274;4547341.842239872;1712876.424491324;313391.5163843703;0.0;0;249;264;0;0;0;0;0;127;112;1998504333964.9136;736149842274.828;1404557217554.5347;21788.82113330067;8170.47026765031;2436.0331486406944;4809.2193846531645;3555850.374634736;1626014.2850668195;124332.93257446088;1374840.1043058785;3.9982549219714083;0.3024874523000679
9135;2019-02-21 01:15:37.872;732;186;118;117;113;61;190;27;-29;34;619;590;-25;49;244;241;254;190;195;193;189;27;562;361;364;134;366;263;562;-1.0;85.0;571.0;178.0;126.0;0;72;62;1;0;0;0;0;0;0;1;0;0;0;0;27606.4765625;8803.9501953125;0.0;1023.84747314453;470.0;96288;;;Calculated values ==>;1550708137.872;346.36;291.76000000000005;284.96000000000004;284.86;284.46000000000004;279.26000000000005;274.4858918419099;292.16;275.86;270.26000000000005;276.56;335.06;332.16;270.66;278.06;297.56;297.26000000000005;298.56;292.16;292.46000000000004;292.06;;320.16;275.86;241.2770596917726;262.9017227912062;274.4858918419099;292.66;5620000.0;3610000.0;3640000.0;1340000.0;3660000.0;2630000.0;5620000.0;0.0;0.014166666666666666;0.09516666666666666;0.029666666666666668;0.021;0.021;;8803.9501953125;0.0;1023.84747314453;27606.4765625;504909.2620358475;250839.4955825179;228551.41946329994;228263.18492356138;227117.681449166;430081.6785162784;457593.62407101324;445612.9882905744;472884.4304738556;518254.80674108;515261.16909985454;446148.33488201;455652.1820626169;464590.79660714185;464927.5523835209;429058.90264572005;252421.89216577276;458008.9962070331;457454.86558595806;;197350.94305643384;472202.2088784924;203118.4319393456;228551.41946329994;274.42315379932285;4547797.219534216;1713018.9034835591;313408.5348066646;0.0;0;249;264;0;0;0;0;0;127;112;1998722810404.5803;736230270414.7053;1404714772679.2944;23077.398612758607;7982.8187158613555;2502.3576484659197;4806.972368575821;3556224.390658524;1626148.942921903;124374.10023468046;1374920.2672842592;3.9041857229938013;0.2926507636668691
9136;2019-02-21 01:16:37.832;730;193;117;116;112;61;190;27;-34;34;624;594;-25;35;244;241;254;195;195;193;188;27;559;363;364;134;368;264;559;-2.0;83.0;624.0;191.0;126.0;0;72;73;1;0;0;0;0;0;0;1;0;0;0;0;28209.32421875;9483.017578125;0.0;1041.35302734375;468.0;96289;;;Calculated values ==>;1550708197.832;346.16;292.46000000000004;284.86;284.76000000000005;284.36;279.26000000000005;274.69669130483857;292.16;275.86;269.76000000000005;276.56;335.56;332.56;270.66;276.66;297.56;297.26000000000005;298.56;292.66;292.46000000000004;291.96000000000004;;319.96000000000004;275.86;241.2770596917726;263.0348170998261;274.69669130483857;292.66;5590000.0;3629999.9999999995;3640000.0;1340000.0;3679999.9999999995;2640000.0;5590000.0;0.0;0.013833333333333333;0.10400000000000001;0.03183333333333333;0.021;0.021;;9483.017578125;0.0;1041.35302734375;28209.32421875;504931.3198898994;411422.6270748474;228326.74711488254;228038.63196583118;226893.5981142227;429947.3805835815;457593.62407101324;444742.456678358;472884.4304738556;518686.60191538016;515588.9482513319;445954.7900109413;453734.4937347361;464296.814424922;464634.8729112105;429848.446087533;412206.6801068195;458008.9962070331;457315.95501684735;;196515.0671798046;472202.2088784924;203642.06193493592;228326.74711488254;274.6349945889641;4548262.041119907;1713171.1932875025;313425.7333375102;0.0;0;249;264;0;0;0;0;0;127;112;1998941064804.7192;736310616814.7565;1404872767279.395;25074.441053315903;8549.164677703215;244.04442939987055;4808.7733659412615;3556625.3884791094;1626286.617605918;124396.97166088791;1375000.345077955;3.674939336159725;0.29463806862477215
9137;2019-02-21 01:17:37.872;726;192;116;115;110;59;190;28;-32;35;628;598;-21;23;245;241;254;194;195;193;188;28;555;361;364;134;366;263;555;-1.0;84.0;404.0;136.0;126.0;0;73;81;1;0;0;0;0;0;0;1;0;0;0;0;28654.482421875;9831.75390625;0.0;1038.3408203125;465.0;96290;;;Calculated values ==>;1550708257.872;345.76;292.36;284.76000000000005;284.66;284.16;279.06;274.4858918419099;292.16;275.96000000000004;269.96000000000004;276.66;335.96000000000004;332.96000000000004;271.06;275.46000000000004;297.66;297.26000000000005;298.56;292.56;292.46000000000004;291.96000000000004;;319.66;275.96000000000004;241.2770596917726;262.9017227912062;274.4858918419099;292.66;5550000.0;3610000.0;3640000.0;1340000.0;3660000.0;2630000.0;5550000.0;0.0;0.014;0.06733333333333333;0.02266666666666667;0.021;0.021;;9831.75390625;0.0;1038.3408203125;28654.482421875;504793.65521081985;412758.3114497388;228123.25152956232;227835.04385385563;226405.13032286434;430081.6785162784;457593.62407101324;445209.7582087494;472981.82504853373;519182.10562773765;516087.89885299554;446681.12427044363;452390.59391075175;464722.9366227796;464927.5523835209;430881.27502255276;413506.49496626557;458008.9962070331;457315.95501684735;;195261.2709748474;472299.7188790419;203108.77233616408;228123.25152956232;274.41941378877544;4548736.222084981;1713332.2570207226;313443.0756734177;0.0;0;249;264;0;0;0;0;0;127;112;1999159610404.5803;736391070414.7053;1405030972679.2944;16301.46638208741;6101.661454971898;243.2469207880206;4813.046773232986;3556970.417573671;1626408.7892170912;124401.03512931106;1375080.5803669535;2.526143720162771;0.19039785692989192
9138;2019-02-21 01:18:37.853;720;188;115;114;108;55;190;29;-32;35;630;600;-20;16;244;241;254;190;195;193;189;28;546;359;364;134;364;260;547;-2.0;81.0;141.0;101.0;126.0;0;74;82;1;0;0;0;0;0;0;1;0;0;0;0;28584.82421875;9747.8251953125;0.0;1022.1893920898401;461.0;96291;;;Calculated values ==>;1550708317.853;345.16;291.96000000000004;284.66;284.56;283.96000000000004;278.66;274.27422755570615;292.16;276.06;269.96000000000004;276.66;336.16;333.16;271.16;274.76000000000005;297.56;297.26000000000005;298.56;292.16;292.46000000000004;292.06;;319.26000000000005;275.96000000000004;241.2770596917726;262.5002047102346;274.27422755570615;292.66;5460000.0;3590000.0;3640000.0;1340000.0;3640000.0;2600000.0;5470000.0;0.0;0.013500000000000002;0.0235;0.016833333333333332;0.021;0.021;;9747.8251953125;0.0;1022.1893920898401;28584.82421875;504865.7700335901;414572.912758482;228005.05918778564;227715.89885732534;225996.74864939888;430214.79039162316;457593.62407101324;445795.726936933;472981.82504853373;519636.8669890389;516549.7962287301;447384.1450717753;452027.8246842997;464883.6276779939;465219.0939126357;433128.2258532858;415275.6320791768;458008.9962070331;457454.86558595806;;193589.57483703562;472299.7188790419;202473.4004854104;228005.05918778564;274.1637195625063;4549213.065258392;1713495.3685114232;313460.2413209955;0.0;0;249;264;0;0;0;0;0;127;112;1999377941244.386;736471444954.6338;1405187822994.1548;5718.074671610781;4542.0763596261295;241.01001595047194;4818.445934361621;3557153.8556418326;1626497.4589444925;124405.06932588003;1375160.8173896729;1.4224314050111233;0.0980330727183181
9139;2019-02-21 01:19:37.853;712;183;115;114;107;52;190;29;-35;35;631;601;-23;12;243;241;254;184;195;193;188;28;543;356;364;133;361;257;543;-2.0;83.0;0.0;0.0;126.0;0;74;79;1;0;0;0;0;0;0;1;0;0;0;0;28236.150390625;9507.7744140625;0.0;1019.3590087890599;458.0;96292;;;Calculated values ==>;1550708377.853;344.36;291.46000000000004;284.66;284.56;283.86;278.36;273.955091788801;292.16;276.06;269.66;276.66;336.26000000000005;333.26000000000005;270.86;274.36;297.46000000000004;297.26000000000005;298.56;291.56;292.46000000000004;291.96000000000004;;318.96000000000004;275.96000000000004;241.05796691057077;262.0952818180154;273.955091788801;292.66;5430000.0;3560000.0;3640000.0;1330000.0;3610000.0;2570000.0;5430000.0;0.0;0.013833333333333333;0.0;0.0;0.021;0.021;;9507.7744140625;0.0;1019.3590087890599;28236.150390625;504139.41350824316;414398.0589551918;228091.33074778545;227801.2947891767;225792.38452831315;430412.23801567365;457593.62407101324;445978.9276936787;473112.1826642056;519987.7311738755;516907.426601557;447557.3954387919;452048.2544113777;465189.78860520123;465654.29947270127;433855.25511685497;414752.42406787584;458008.9962070331;457315.95501684735;;192335.8262164488;472431.1216696904;430412.23801567365;228091.33074778545;273.955091788801;4549686.573380137;1713655.8318415014;313477.2542243362;0.0;0;249;264;0;0;0;0;0;127;112;1999596341244.386;736551544954.6338;1405342922994.1548;0.0;0.0;264.255829510878;4813.7171096503;3557201.506264096;1626535.3095808227;124409.2798745922;1375241.0854150397;0.4823699610511511;-0.009793175630349597
9140;2019-02-21 01:20:37.844;706;181;116;115;106;50;190;27;-37;35;629;601;-27;11;241;242;254;182;195;193;188;25;543;354;364;132;358;254;543;104.0;83.0;0.0;20.0;126.0;0;71;72;1;0;0;0;0;0;0;1;0;0;0;0;27779.7734375;9262.974609375;0.0;982.55029296875;456.0;96293;;;Calculated values ==>;1550708437.844;343.76;291.26000000000005;284.76000000000005;284.66;283.76000000000005;278.16;273.7412296467126;292.16;275.86;269.46000000000004;276.66;336.06;333.26000000000005;270.46000000000004;274.26000000000005;297.26000000000005;297.36;298.56;291.36;292.46000000000004;291.96000000000004;;318.76000000000005;275.66;240.83765695389522;261.6868853414304;273.7412296467126;292.66;5430000.0;3540000.0;3640000.0;1320000.0;3579999.9999999995;2540000.0;5430000.0;0.017333333333333333;0.013833333333333333;0.0;0.0033333333333333335;0.021;0.03833333333333333;;9262.974609375;0.0;982.55029296875;27779.7734375;503386.0905301539;413676.876647874;228382.1609080295;228091.33074778545;225508.32493605648;430542.39183029096;457593.62407101324;446294.10347703693;473242.3297776949;520030.690872142;517161.492929604;447601.23984485475;452446.7616735856;465364.4418098396;466072.45092096843;433855.25511685497;414039.5949891296;458008.9962070331;457315.95501684735;;191500.00471740507;472270.6324499597;201290.22316583985;216131.89340721333;273.68000253882144;4550153.302726831;1713812.2312870512;313493.934299513;0.0;0;249;264;0;0;0;0;0;127;112;1999814708485.0247;736631033029.8663;1405496199999.603;0.0;903.2680309470662;274.11663176686795;9245.389028369304;3557201.506264096;1626542.835685351;124413.76563881706;1375358.2270593166;1.0173001178981997;-0.004870075566597062
9141;2019-02-21 01:21:37.874;701;180;116;116;107;49;190;25;-36;35;627;600;-29;15;240;243;254;181;195;193;188;24;539;354;364;131;359;250;541;334.0;81.0;729.0;105.0;126.0;0;66;58;1;0;0;0;0;0;0;1;0;0;0;0;26958.9375;8337.8916015625;0.0;954.1565551757809;456.0;96294;;;Calculated values ==>;1550708497.874;343.26;291.16;284.76000000000005;284.76000000000005;283.86;278.06;273.7412296467126;292.16;275.66;269.56;276.66;335.86;333.16;270.26000000000005;274.66;297.16;297.46000000000004;298.56;291.26000000000005;292.46000000000004;291.96000000000004;;318.76000000000005;275.56;240.61611355647437;261.13683023647616;273.7412296467126;292.66;5390000.0;3540000.0;3640000.0;1310000.0;3590000.0;2500000.0;5410000.0;0.05566666666666666;0.013500000000000002;0.1215;0.0175;0.021;0.07666666666666666;;8337.8916015625;0.0;954.1565551757809;26958.9375;503130.97787502897;414135.20160198;228426.06992450266;228426.06992450266;225832.47511515833;430542.39183029096;457593.62407101324;447188.4097670817;473372.2673856561;520156.5344782498;517397.13374309056;448092.3642355337;453634.1848832843;465088.32681886124;466201.75019206293;434808.74113076064;414492.11232454475;458008.9962070331;457315.95501684735;;191500.00471740507;472304.9464017478;201350.99930899474;208767.21430367738;273.70375290217487;4550609.686729055;1713958.978509015;313510.0815928517;0.0;0;249;264;0;0;0;0;0;127;112;2000033217684.9204;736709972479.8287;1405647475599.531;29869.24537065757;4741.694074123179;274.2744888839145;19055.40345467636;3557450.5410972554;1626589.9005568796;124418.3378497833;1375594.1849165314;5.805029900671048;0.2695994824228366
9142;2019-02-21 01:22:37.854;698;179;117;117;110;50;190;24;-33;34;622;597;-28;24;240;243;254;181;195;192;188;23;541;352;364;131;357;250;542;-3.0;85.0;587.0;76.0;126.0;0;61;48;1;0;0;0;0;0;0;1;0;0;0;0;26459.853515625;7791.61865234375;0.0;916.021240234375;456.0;96295;;;Calculated values ==>;1550708557.854;342.96000000000004;291.06;284.86;284.86;284.16;278.16;273.5264737036516;292.16;275.56;269.86;276.56;335.36;332.86;270.36;275.56;297.16;297.46000000000004;298.56;291.26000000000005;292.36;291.96000000000004;;318.76000000000005;275.46000000000004;240.61611355647437;261.13683023647616;273.5264737036516;292.66;5410000.0;3520000.0000000005;3640000.0;1310000.0;3570000.0000000005;2500000.0;5420000.0;0.0;0.014166666666666666;0.09783333333333334;0.012666666666666666;0.021;0.021;;7791.61865234375;0.0;916.021240234375;26459.853515625;502566.4849549223;413358.91634138394;228695.95163056452;228695.95163056452;226669.50473069426;430671.36484660726;457593.62407101324;447576.64359566424;473275.31562819314;519646.0091506253;517090.13182339136;448220.9564570281;454741.2559837861;465379.25235888857;466488.4199259752;434334.21847134;414087.16301823244;457870.68847121065;457315.95501684735;;191500.00471740507;472207.82270811964;200798.1054275649;228695.95163056452;273.47854584005654;4551054.694935462;1714093.3462903118;313525.6612128801;0.0;0;249;264;0;0;0;0;0;127;112;2000251544884.9897;736788546279.8538;1405797425599.5786;24143.166984112388;3437.856418887026;286.83328558569065;4801.02007111194;3557900.4944992093;1626658.0407567027;124423.01218927266;1375792.9221781332;3.7517487129367915;0.25149782278622
