;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9143;2019-02-21 01:23:37.835;696;180;118;117;111;51;190;24;-27;34;618;593;-27;29;239;244;254;182;195;193;188;22;545;353;364;131;358;252;547;319.0;86.0;484.0;146.0;126.0;0;59;46;1;0;0;0;0;0;0;1;0;0;0;0;26350.9609375;7750.7216796875;0.0;914.106201171875;457.0;96296;;;Calculated values ==>;1550708617.835;342.76;291.16;284.96000000000004;284.86;284.26000000000005;278.26000000000005;273.6339639331285;292.16;275.56;270.46000000000004;276.56;334.96000000000004;332.46000000000004;270.46000000000004;276.06;297.06;297.56;298.56;291.36;292.46000000000004;291.96000000000004;;318.86;275.36;240.61611355647437;261.41265627149306;273.6339639331285;292.66;5450000.0;3529999.9999999995;3640000.0;1310000.0;3579999.9999999995;2520000.0;5470000.0;0.05316666666666667;0.014333333333333333;0.08066666666666666;0.024333333333333332;0.021;0.07416666666666667;;7750.7216796875;0.0;914.106201171875;26350.9609375;501937.56888253236;249277.62808279565;228877.26872991896;228585.73304332496;226852.99637495677;430607.02586249536;457593.62407101324;447976.54335216846;473275.31562819314;519071.0058617585;516510.6324525625;447976.54335216846;455018.8478433849;465103.311480244;466474.1722881754;433371.73379543755;412362.9831879786;458008.9962070331;457315.95501684735;;191917.91438739494;472110.68294196425;201004.6832585184;208896.6962234543;273.5638676907101;4551494.645693642;1714222.8247784541;313540.9074453753;0.0;0;249;264;0;0;0;0;0;127;112;2000469875724.7954;736867121389.7838;1405947977909.4446;19922.396714221104;6596.912658963848;301.125425373578;18424.428360509988;3558267.5912455753;1626741.6373516363;124427.91029363524;1375986.4062921798;5.221669002683195;0.24410445440124082
9144;2019-02-21 01:24:37.875;696;182;119;118;113;53;190;26;-18;33;616;591;-21;31;240;243;254;184;195;193;188;24;550;355;364;132;361;253;551;-3.0;84.0;686.0;159.0;126.0;0;59;46;1;0;0;0;0;0;0;1;0;0;0;0;26368.513671875;7786.94970703125;0.0;913.5961303710941;459.0;96297;;;Calculated values ==>;1550708677.875;342.76;291.36;285.06;284.96000000000004;284.46000000000004;278.46000000000004;273.8482719121499;292.16;275.76000000000005;271.36;276.46000000000004;334.76000000000005;332.26000000000005;271.06;276.26000000000005;297.16;297.46000000000004;298.56;291.56;292.46000000000004;291.96000000000004;;319.06;275.56;240.83765695389522;261.54996906429363;273.8482719121499;292.66;5500000.0;3550000.0;3640000.0;1320000.0;3610000.0;2530000.0;5510000.0;0.0;0.014;0.11433333333333334;0.026500000000000003;0.021;0.021;;7786.94970703125;0.0;913.5961303710941;26368.513671875;501464.8399926986;249849.01163384554;229080.61730282428;228789.18240220204;227343.79387013023;430477.46260093397;457593.62407101324;448949.9664027619;473048.1168422736;518782.9467491673;516220.29673242674;448564.25479712116;455096.98620464467;464796.26975366054;466058.0093327334;432142.1725643221;411390.545434666;458008.9962070331;457315.95501684735;;192753.74022246967;472173.3745042847;201545.15167284213;229080.61730282428;273.7840549055316;4551934.267534411;1714352.3916936577;313556.1484520303;0.0;0;249;264;0;0;0;0;0;127;112;2000688421324.6565;736946073989.7336;1406099578909.3481;28286.617150787493;7171.64790503323;290.522779815186;4792.942091994485;3558669.600855383;1626856.4518482664;124432.84398227649;1376180.0133645525;4.659676609408523;0.3566691503242174
9145;2019-02-21 01:25:37.866;696;185;120;119;115;55;190;27;-11;34;615;589;-15;32;241;243;254;187;195;193;188;25;552;358;364;132;363;252;554;-2.0;83.0;580.0;176.0;126.0;0;59;42;1;0;0;0;0;0;0;1;0;0;0;0;26257.5546875;7619.083984375;0.0;916.091186523438;460.0;96298;;;Calculated values ==>;1550708737.866;342.76;291.66;285.16;285.06;284.66;278.66;274.1680685717883;292.16;275.86;272.06;276.56;334.66;332.06;271.66;276.36;297.26000000000005;297.46000000000004;298.56;291.86;292.46000000000004;291.96000000000004;;319.16;275.66;240.83765695389522;261.41265627149306;274.1680685717883;292.66;5520000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2520000.0;5540000.0;0.0;0.013833333333333333;0.09666666666666666;0.029333333333333333;0.021;0.021;;7619.083984375;0.0;916.091186523438;26257.5546875;501275.26138493064;250866.03273033988;229306.01331260387;229014.4531857927;227856.11455276326;430280.9020939914;457593.62407101324;450026.56886393705;473145.2311080622;518764.062546342;516100.4241486764;449517.16067389236;455386.4494005837;464634.8729112105;465625.14543771395;431641.6977331332;411248.3343356786;458008.9962070331;457315.95501684735;;193171.6564234249;472270.6324499597;202292.81263459087;229306.01331260387;274.0889434559549;4552372.752321026;1714480.756050076;313571.3935592126;0.0;0;249;264;0;0;0;0;0;127;112;2000906788564.4275;737025262109.6505;1406251056184.1892;23947.596435503463;7919.3493812508195;282.10819366478876;4788.208775789113;3559104.8206753787;1626982.191295107;124437.61519126176;1376259.8443119284;4.327651401010445;0.3417548531331664
9146;2019-02-21 01:26:37.856;697;187;120;119;116;56;190;28;-11;34;614;588;-12;38;242;242;254;189;195;193;188;26;550;360;364;133;365;254;551;-1.0;86.0;499.0;167.0;126.0;0;60;39;1;0;0;0;0;0;0;1;0;0;0;0;26070.87890625;7413.63427734375;0.0;926.9777221679691;460.0;96299;;;Calculated values ==>;1550708797.856;342.86;291.86;285.16;285.06;284.76000000000005;278.76000000000005;274.38016830617;292.16;275.96000000000004;272.06;276.56;334.56;331.96000000000004;271.96000000000004;276.96000000000004;297.36;297.36;298.56;292.06;292.46000000000004;291.96000000000004;;319.16;275.76000000000005;241.05796691057077;261.6868853414304;274.38016830617;292.66;5500000.0;3600000.0;3640000.0;1330000.0;3650000.0;2540000.0;5510000.0;0.0;0.014333333333333333;0.08316666666666667;0.02783333333333333;0.021;0.021;;7413.63427734375;0.0;926.9777221679691;26070.87890625;501591.8785395336;412555.8353376608;229372.86392412297;229080.61730282428;228208.70246362453;430148.3826014536;457593.62407101324;449663.6824676466;473014.93639070686;518494.51253175345;515826.8412131635;449535.7710914082;455788.79455217137;464473.26053001377;465204.3799370688;432142.1725643221;413307.47646805906;458008.9962070331;457315.95501684735;;193171.6564234249;472236.3865531139;202824.23812164113;229372.86392412297;274.3045126216804;4552808.749922664;1714606.0078235017;313586.74990696955;0.0;0;249;264;0;0;0;0;0;127;112;2001125152164.4622;737104748859.6632;1406402830884.2134;20528.813788109455;7498.638131342656;269.96397737977065;4786.804912947212;3559475.395654509;1627110.6531105274;124442.21502592096;1376339.6227940505;3.9666418737277227;0.3121091860688948
9147;2019-02-21 01:27:37.846;699;187;120;120;117;58;190;28;-18;35;613;587;-14;43;242;242;254;190;195;193;188;28;552;359;364;134;364;255;554;-1.0;85.0;423.0;117.0;126.0;0;63;40;1;0;0;0;0;0;0;1;0;0;0;0;26121.73828125;7505.03173828125;0.0;947.8670043945309;460.0;96300;;;Calculated values ==>;1550708857.846;343.06000000000006;291.86;285.16;285.16;284.86;278.96000000000004;274.27422755570615;292.16;275.96000000000004;271.36;276.66;334.46000000000004;331.86;271.76000000000005;277.46000000000004;297.36;297.36;298.56;292.16;292.46000000000004;291.96000000000004;;319.16;275.96000000000004;241.2770596917726;261.82340779136865;274.27422755570615;292.66;5520000.0;3590000.0;3640000.0;1340000.0;3640000.0;2550000.0;5540000.0;0.0;0.014166666666666666;0.07050000000000001;0.0195;0.021;0.021;;7505.03173828125;0.0;947.8670043945309;26121.73828125;501656.89029705117;411248.3343356786;229306.01331260387;229306.01331260387;228433.72541066384;430214.79039162316;457593.62407101324;448580.60603922297;472981.82504853373;518308.2654178929;515638.4392160807;449096.13911833207;456235.3892323839;464620.0566218266;465349.75327765616;431641.6977331332;412420.9545810112;458008.9962070331;457315.95501684735;;193171.6564234249;472299.7188790419;202610.29148939796;229306.01331260387;274.21688385479234;4553243.615909549;1714730.3093199488;313602.3710090757;0.0;0;249;264;0;0;0;0;0;127;112;2001343515764.4968;737184835509.6759;1406555505434.2375;17340.907175762666;5258.943834098058;272.2938613217285;4788.208775789113;3559790.9240657566;1627216.9485747258;124446.7330881083;1376419.4012761726;3.2722920845276358;0.23723076765934012
9148;2019-02-21 01:28:37.847;699;189;119;119;116;59;190;27;-29;35;613;587;-21;46;243;242;253;191;195;193;188;28;554;359;364;134;364;256;556;-1.0;82.0;453.0;145.0;126.0;0;65;42;1;0;0;0;0;0;0;1;0;0;0;0;26289.25390625;7644.94921875;0.0;964.351196289062;461.0;96301;;;Calculated values ==>;1550708917.847;343.06000000000006;292.06;285.06;285.06;284.76000000000005;279.06;274.27422755570615;292.16;275.86;270.26000000000005;276.66;334.46000000000004;331.86;271.06;277.76000000000005;297.46000000000004;297.36;298.46000000000004;292.26000000000005;292.46000000000004;291.96000000000004;;319.26000000000005;275.96000000000004;241.2770596917726;261.9595390733887;274.27422755570615;292.66;5540000.0;3590000.0;3640000.0;1340000.0;3640000.0;2560000.0;5560000.0;0.0;0.013666666666666666;0.0755;0.024166666666666666;0.021;0.021;;7644.94921875;0.0;964.351196289062;26289.25390625;501467.7231482731;411156.2656500391;228970.61932335712;228970.61932335712;228102.0192927474;430214.79039162316;457593.62407101324;446961.53022528044;472981.82504853373;518224.4468158646;515552.7133993643;448005.7812425883;456437.8594934476;464751.8981387732;465349.75327765616;430897.19674583327;411946.55931517074;458008.9962070331;457315.95501684735;;193589.57483703562;472299.7188790419;202592.6875230393;228970.61932335712;274.2100496684628;4553680.381456556;1714856.5612652688;313618.3064263147;0.0;0;249;264;0;0;0;0;0;127;112;2001561919404.233;737265236849.5787;1406708807989.0522;18449.847624019207;6517.91992443673;258.9920448857211;4795.252049563295;3560089.1853263327;1627315.0907416039;124451.1605444444;1376499.264780657;3.4871604190349;0.26626528342291644
9149;2019-02-21 01:29:37.857;700;189;119;118;115;59;190;27;-42;35;614;588;-29;44;243;242;253;191;195;192;188;28;555;359;364;134;364;257;557;-2.0;83.0;421.0;120.0;126.0;0;68;47;1;0;0;0;0;0;0;1;0;0;0;0;26620.76171875;7947.54443359375;0.0;978.191650390625;460.0;96302;;;Calculated values ==>;1550708977.857;343.16;292.06;285.06;284.96000000000004;284.66;279.06;274.27422755570615;292.16;275.86;268.96000000000004;276.66;334.56;331.96000000000004;270.26000000000005;277.56;297.46000000000004;297.36;298.46000000000004;292.26000000000005;292.36;291.96000000000004;;319.16;275.96000000000004;241.2770596917726;262.0952818180154;274.27422755570615;292.66;5550000.0;3590000.0;3640000.0;1340000.0;3640000.0;2570000.0;5570000.0;0.0;0.013833333333333333;0.07016666666666667;0.02;0.021;0.021;;7947.54443359375;0.0;978.191650390625;26620.76171875;501500.4721277083;410706.54676073755;228948.7842775292;228658.69265139283;227793.0554331662;430214.79039162316;457593.62407101324;445047.9196857108;472981.82504853373;518243.2718772962;515569.88828872977;446770.85349296255;456028.3797168628;464751.8981387732;465349.75327765616;430641.0362646684;411509.7758049635;457870.68847121065;457315.95501684735;;193171.6564234249;472299.7188790419;202606.78219394802;228948.7842775292;274.21552154384364;4554121.3717412455;1714986.5203691085;313634.4969814083;0.0;0;249;264;0;0;0;0;0;127;112;2001780355805.066;737345650249.8855;1406862733639.6394;17011.28648067202;5393.858733701878;264.6491030259179;4795.710585525681;3560384.7440299075;1627414.3721082706;124455.52494797301;1376579.202790369;3.0771137130311748;0.22450152984317745
9150;2019-02-21 01:30:37.888;701;190;118;118;114;59;190;27;-51;35;616;589;-32;34;243;242;253;191;195;193;188;27;555;359;364;136;364;258;557;-1.0;84.0;340.0;196.0;126.0;0;78;50;1;0;0;0;0;0;0;1;0;0;0;0;26849.751953125;8124.76025390625;0.0;1024.35412597656;460.0;96303;;;Calculated values ==>;1550709037.888;343.26;292.16;284.96000000000004;284.96000000000004;284.56;279.06;274.27422755570615;292.16;275.86;268.06;276.66;334.76000000000005;332.06;269.96000000000004;276.56;297.46000000000004;297.36;298.46000000000004;292.26000000000005;292.46000000000004;291.96000000000004;;319.16;275.86;241.71165711629368;262.23063862743834;274.27422755570615;292.66;5550000.0;3590000.0;3640000.0;1360000.0;3640000.0;2580000.0;5570000.0;0.0;0.014;0.056666666666666664;0.03266666666666666;0.021;0.021;;8124.76025390625;0.0;1024.35412597656;26849.751953125;501627.8494638774;411111.06218014384;228658.69265139283;228658.69265139283;227506.02080277732;430214.79039162316;457593.62407101324;443637.78986773745;472720.47428543336;518364.9277615962;515587.1433356803;446182.9618915771;454627.8331398351;464751.8981387732;465349.75327765616;430641.0362646684;411509.7758049635;458008.9962070331;457315.95501684735;;193171.6564234249;471938.4492427271;202472.1167781664;228658.69265139283;274.16322078545636;4554567.189574694;1715120.5254414794;313651.193484922;0.0;0;249;264;0;0;0;0;0;127;112;2001998868644.698;737426692099.749;1407017313464.3792;13666.054808409024;8802.56686050898;267.8376464358687;4801.802509674545;3560640.5206232164;1627532.7367781887;124459.96463019567;1376659.2233886535;3.0099374301823025;0.254470457768806
9151;2019-02-21 01:31:37.848;701;189;117;117;112;58;190;27;-51;35;618;591;-37;25;243;242;253;191;195;193;188;27;551;360;364;136;365;258;552;-1.0;86.0;373.0;157.0;126.0;0;78;52;1;0;0;0;0;0;0;1;0;0;0;0;26886.548828125;8121.3037109375;0.0;1030.79248046875;459.0;96304;;;Calculated values ==>;1550709097.848;343.26;292.06;284.86;284.86;284.36;278.96000000000004;274.38016830617;292.16;275.86;268.06;276.66;334.96000000000004;332.26000000000005;269.46000000000004;275.66;297.46000000000004;297.36;298.46000000000004;292.26000000000005;292.46000000000004;291.96000000000004;;319.06;275.86;241.71165711629368;262.23063862743834;274.38016830617;292.66;5510000.0;3600000.0;3640000.0;1360000.0;3650000.0;2580000.0;5520000.0;0.0;0.014333333333333333;0.06216666666666667;0.026166666666666668;0.021;0.021;;8121.3037109375;0.0;1030.79248046875;26886.548828125;502005.2685638704;412889.33823237545;228476.88682950055;228476.88682950055;227036.4030908482;430148.3826014536;457593.62407101324;443637.78986773745;472720.47428543336;518570.4030356133;515793.16094295244;445518.90271614556;453507.1766613264;464605.36442852597;465204.3799370688;431657.6757724572;413633.1203958097;458008.9962070331;457315.95501684735;;192753.74022246967;471938.4492427271;202787.80360299957;228476.88682950055;274.2903821721441;4555014.693546485;1715255.8190520282;313668.3082891721;0.0;0;249;264;0;0;0;0;0;127;112;2002217123044.837;737508237699.8009;1407172010264.4775;14972.840812791204;7042.775227572869;258.35196039861427;4805.620431934283;3560879.0189819024;1627664.693265995;124464.34662031315;1376739.2318719793;2.9588400150475365;0.23279137207786652
9152;2019-02-21 01:32:37.859;700;188;118;117;111;57;190;27;-49;35;619;592;-35;26;243;242;253;189;195;192;188;27;551;358;364;137;363;258;552;-1.0;83.0;202.0;105.0;126.0;0;90;55;1;0;0;0;0;0;0;1;0;0;0;0;27075.65234375;8308.439453125;0.0;1084.18872070312;459.0;96305;;;Calculated values ==>;1550709157.859;343.16;291.96000000000004;284.96000000000004;284.86;284.26000000000005;278.86;274.1680685717883;292.16;275.86;268.26000000000005;276.66;335.06;332.36;269.66;275.76000000000005;297.46000000000004;297.36;298.46000000000004;292.06;292.36;291.96000000000004;;319.06;275.86;241.92719264551067;262.23063862743834;274.1680685717883;292.66;5510000.0;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;2580000.0;5520000.0;0.0;0.013833333333333333;0.033666666666666664;0.0175;0.021;0.021;;8308.439453125;0.0;1084.18872070312;27075.65234375;501878.3483324047;412510.35525449144;228767.29854100602;228476.88682950055;226750.5488814185;430280.9020939914;457593.62407101324;443908.55961206555;472589.4791058512;518673.12642440863;515896.15392025816;445784.9993828325;453632.12292426935;464898.1456994284;465494.84668458975;431657.6757724572;412889.33823237545;457870.68847121065;457315.95501684735;;192753.74022246967;471806.2409394271;202228.5401436987;228767.29854100602;274.06394475915846;4555464.460997888;1715392.7586792049;313685.9363637124;0.0;0;249;264;0;0;0;0;0;127;112;2002435563084.5383;737590152714.689;1407326838644.2659;8136.560655435017;4717.6097639252475;259.6286693044643;4799.521785992668;3561071.6326332376;1627762.7144413784;124468.66391691407;1376819.2893982087;1.9071681049369729;0.13394305114321325
9153;2019-02-21 01:33:37.869;698;187;119;118;110;54;190;27;-47;35;618;593;-34;33;242;243;253;189;195;192;188;26;550;357;364;138;362;257;551;126.0;85.0;0.0;161.0;126.0;0;99;56;1;0;0;0;0;0;0;1;0;0;0;0;27171.986328125;8381.0859375;0.0;1126.81628417969;458.0;96306;;;Calculated values ==>;1550709217.869;342.96000000000004;291.86;285.06;284.96000000000004;284.16;278.56;274.0616903277293;292.16;275.86;268.46000000000004;276.66;334.96000000000004;332.46000000000004;269.76000000000005;276.46000000000004;297.36;297.46000000000004;298.46000000000004;292.06;292.36;291.96000000000004;;318.96000000000004;275.76000000000005;242.14157278889297;262.0952818180154;274.0616903277293;292.66;5500000.0;3570000.0000000005;3640000.0;1380000.0;3620000.0000000005;2570000.0;5510000.0;0.021;0.014166666666666666;0.0;0.026833333333333334;0.021;0.042;;8381.0859375;0.0;1126.81628417969;27171.986328125;501718.8587873441;412555.8353376608;229080.61730282428;228789.18240220204;226485.61015559043;430346.717906069;457593.62407101324;444378.04429942823;472458.26935960614;518653.9736729532;516084.5319608047;446111.2982529942;454672.34886789246;464912.7873590418;465769.70841700374;431908.5646202553;413307.47646805906;457870.68847121065;457315.95501684735;;192335.8262164488;471575.67402331997;201739.36846528092;215409.9928840526;273.86884010470396;4555916.599997357;1715531.8612373343;313704.3644762571;0.0;0;249;264;0;0;0;0;0;127;112;2002653999484.5037;737672666464.6759;1407481364394.2412;0.0;7240.607532474048;263.515415489447;10160.05040957738;3561139.4486061344;1627862.382860801;124473.02417754233;1376943.9732770023;1.8578412930313324;0.10282395163169952
9154;2019-02-21 01:34:37.859;696;185;120;119;111;54;190;27;-46;35;615;592;-34;37;242;243;253;186;195;192;188;26;545;356;364;139;361;255;546;259.0;85.0;194.0;108.0;126.0;0;99;54;1;0;0;0;0;0;0;1;0;0;0;0;26980.15234375;8173.244140625;0.0;1108.44287109375;456.0;96307;;;Calculated values ==>;1550709277.859;342.76;291.66;285.16;285.06;284.26000000000005;278.56;273.955091788801;292.16;275.86;268.56;276.66;334.66;332.36;269.76000000000005;276.86;297.36;297.46000000000004;298.46000000000004;291.76000000000005;292.36;291.96000000000004;;318.76000000000005;275.76000000000005;242.35481222062532;261.82340779136865;273.955091788801;292.66;5450000.0;3560000.0;3640000.0;1390000.0;3610000.0;2550000.0;5460000.0;0.043166666666666666;0.014166666666666666;0.03233333333333333;0.018000000000000002;0.021;0.06416666666666666;;8173.244140625;0.0;1108.44287109375;26980.15234375;501937.56888253236;413899.7426769738;229485.42185049903;229192.01072047086;226873.63332849115;430412.23801567365;457593.62407101324;444908.06125449535;472326.8440106818;518513.36715503427;516152.38807831524;446496.27627443563;455500.2712931425;465058.7251422519;465913.9958927326;433144.284461438;414260.4934188599;457870.68847121065;457315.95501684735;;191500.00471740507;471442.86907493527;201802.08181899536;210862.08401112384;273.8887861811237;4556367.7926083915;1715669.7909958821;313722.98853136075;0.0;0;249;264;0;0;0;0;0;127;112;2002872363084.5383;737755752614.6891;1407634938794.2656;7860.4266684144995;4853.534170606919;267.52037310318997;15814.123389533925;3561204.9412444555;1627963.1505775903;124477.4487382316;1377160.3886501214;3.102410646394579;0.11009852650264489
9155;2019-02-21 01:35:37.820;694;183;121;120;112;53;190;26;-46;34;611;590;-35;40;241;244;253;184;195;192;188;25;546;355;364;140;360;256;547;-2.0;86.0;153.0;99.0;126.0;0;99;53;1;0;0;0;0;0;0;1;0;0;0;0;26865.404296875;8159.55517578125;0.0;1117.88696289062;455.0;96308;;;Calculated values ==>;1550709337.82;342.56000000000006;291.46000000000004;285.26000000000005;285.16;284.36;278.46000000000004;273.8482719121499;292.16;275.76000000000005;268.56;276.56;334.26000000000005;332.16;269.66;277.16;297.26000000000005;297.56;298.46000000000004;291.56;292.36;291.96000000000004;;318.66;275.66;242.56692532238324;261.9595390733887;273.8482719121499;292.66;5460000.0;3550000.0;3640000.0;1400000.0;3600000.0;2560000.0;5470000.0;0.0;0.014333333333333333;0.025500000000000002;0.0165;0.021;0.021;;8159.55517578125;0.0;1117.88696289062;26865.404296875;501589.82599693455;412742.8863985274;229756.80920477465;229462.79494474808;227139.87781552845;430477.46260093397;457593.62407101324;444710.5656165775;472096.9026672395;518019.16393936455;515861.33762956737;446172.1832100534;455702.68171308783;465073.4646152595;466187.4538382608;432899.5799951301;413117.91072696255;457870.68847121065;457315.95501684735;;191082.09718829524;471211.3733730803;201361.861651689;229756.80920477465;273.7124651430292;4556816.213916708;1715805.8091874446;313741.52922068007;0.0;0;249;264;0;0;0;0;0;127;112;2003090621124.4133;737839398209.6412;1407788139149.178;6205.391951104658;4452.516943402957;283.5372595104011;4778.742062053527;3561322.0802097004;1628040.6505957192;124482.03790027191;1377331.8843174318;1.6944528439087627;0.11607716245810014
9156;2019-02-21 01:36:37.870;692;183;122;121;113;53;190;25;-41;34;607;587;-34;41;240;244;253;185;195;193;188;24;545;356;364;139;360;256;547;281.0;82.0;660.0;172.0;126.0;0;99;53;1;0;0;0;0;0;0;1;0;0;0;0;26976.841796875;8133.82568359375;0.0;1116.33703613281;455.0;96309;;;Calculated values ==>;1550709397.87;342.36;291.46000000000004;285.36;285.26000000000005;284.46000000000004;278.46000000000004;273.955091788801;292.16;275.66;269.06;276.56;333.86;331.86;269.76000000000005;277.26000000000005;297.16;297.56;298.46000000000004;291.66;292.46000000000004;291.96000000000004;;318.66;275.56;242.35481222062532;261.9595390733887;273.955091788801;292.66;5450000.0;3560000.0;3640000.0;1390000.0;3600000.0;2560000.0;5470000.0;0.04683333333333333;0.013666666666666666;0.11;0.028666666666666667;0.021;0.06783333333333333;;8133.82568359375;0.0;1116.33703613281;26976.841796875;501431.123453366;412742.8863985274;230051.67385338433;229756.80920477465;227427.50855945513;430412.23801567365;457593.62407101324;445377.32270414016;472228.6972694908;517608.48370927974;515552.7133993643;446304.1180498963;455825.4528837134;464942.4404991662;466043.6885466112;433144.284461438;413488.24991588667;458008.9962070331;457315.95501684735;;191082.09718829524;471246.2272376559;201820.43055907518;210560.3240605075;273.89593884319277;4557265.2732049525;1715941.700509643;313760.1632694349;0.0;0;249;264;0;0;0;0;0;127;112;2003309203124.2397;737923167959.5747;1407941867149.056;26791.25813595715;7723.53950478598;268.63247212253503;16738.256966538385;3561597.281436944;1628142.2022886544;124486.64314921056;1377511.342066132;5.569814136299545;0.3057636162759892
9157;2019-02-21 01:37:37.841;691;184;123;122;116;53;190;25;-32;33;604;584;-29;42;240;244;253;186;195;192;188;24;551;355;364;139;360;257;552;-1.0;82.0;92.0;136.0;126.0;0;99;55;1;0;0;0;0;0;0;1;0;0;0;0;27047.06640625;8337.6005859375;0.0;1119.09313964844;457.0;96310;;;Calculated values ==>;1550709457.841;342.26;291.56;285.46000000000004;285.36;284.76000000000005;278.46000000000004;273.8482719121499;292.16;275.66;269.96000000000004;276.46000000000004;333.56;331.56;270.26000000000005;277.36;297.16;297.56;298.46000000000004;291.76000000000005;292.36;291.96000000000004;;318.86;275.56;242.35481222062532;262.0952818180154;273.8482719121499;292.66;5510000.0;3550000.0;3640000.0;1390000.0;3600000.0;2570000.0;5520000.0;0.0;0.013666666666666666;0.015333333333333334;0.02266666666666667;0.021;0.021;;8337.6005859375;0.0;1119.09313964844;27047.06640625;500733.4322118885;250578.01095715494;230231.5404395455;229937.02860350022;228187.26094971248;430477.46260093397;457593.62407101324;446375.57683581545;472130.5325463717;517215.845742836;515157.98397180176;446770.85349296255;455782.72271421895;464942.4404991662;466187.4538382608;431657.6757724572;411737.20685016055;457870.68847121065;457315.95501684735;;191917.91438739494;471246.2272376559;201182.26780052384;230231.5404395455;273.64223804978883;4557715.254845141;1716078.8960524227;313778.7828504775;0.0;0;249;264;0;0;0;0;0;127;112;2003527497564.948;738006527649.8451;1408095692764.555;3759.6307385411383;6121.449747241661;272.24640860472095;4768.772706123339;3561851.749126199;1628257.521434922;124491.1482946913;1377690.4806884492;1.5779404550385054;0.12458986027337449
9158;2019-02-21 01:38:37.861;690;186;123;122;116;54;190;26;-26;33;602;582;-24;42;240;245;253;188;195;193;188;24;552;356;364;140;361;256;553;262.0;83.0;255.0;165.0;126.0;0;99;55;1;0;0;0;0;0;0;1;0;0;0;0;27142.322265625;8346.4755859375;0.0;1112.66857910156;456.0;96311;;;Calculated values ==>;1550709517.861;342.16;291.76000000000005;285.46000000000004;285.36;284.76000000000005;278.56;273.955091788801;292.16;275.76000000000005;270.56;276.46000000000004;333.36;331.36;270.76000000000005;277.36;297.16;297.66;298.46000000000004;291.96000000000004;292.46000000000004;291.96000000000004;;318.76000000000005;275.56;242.56692532238324;261.9595390733887;273.955091788801;292.66;5520000.0;3560000.0;3640000.0;1400000.0;3610000.0;2560000.0;5530000.0;0.043666666666666666;0.013833333333333333;0.042499999999999996;0.0275;0.021;0.06466666666666666;;8346.4755859375;0.0;1112.66857910156;27142.322265625;500510.4014863295;411295.1934201282;230208.5486171172;229914.27664341856;228165.8721177693;430412.23801567365;457593.62407101324;447354.2029125506;471998.58498376724;517094.91565739614;515038.13013949245;447615.2610709886;455948.12673956703;464796.26975366054;466173.27820480464;431405.4972838728;412080.6298862991;458008.9962070331;457315.95501684735;;191500.00471740507;471112.8868819084;201757.9770131365;210997.0801628828;273.8715899036159;4558166.98361001;1716217.9763651334;313797.3870641326;0.0;0;249;264;0;0;0;0;0;127;112;2003745970364.8787;738090255549.8185;1408249644064.506;10437.839600725098;7407.260021391227;267.3273323331031;15928.620573889706;3561970.1008164063;1628370.2982627074;124495.64624134697;1377863.016458487;3.5987449746410083;0.171853639593677
9159;2019-02-21 01:39:37.851;691;187;123;122;118;55;190;27;-23;33;600;580;-21;45;240;244;253;188;195;192;188;26;552;358;364;140;362;258;553;-1.0;83.0;731.0;149.0;126.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;27473.36328125;8704.568359375;0.0;1135.13879394531;456.0;96312;;;Calculated values ==>;1550709577.851;342.26;291.86;285.46000000000004;285.36;284.96000000000004;278.66;274.1680685717883;292.16;275.86;270.86;276.46000000000004;333.16;331.16;271.06;277.66;297.16;297.56;298.46000000000004;291.96000000000004;292.36;291.96000000000004;;318.76000000000005;275.76000000000005;242.56692532238324;262.23063862743834;274.1680685717883;292.66;5520000.0;3579999.9999999995;3640000.0;1400000.0;3620000.0000000005;2580000.0;5530000.0;0.0;0.013833333333333333;0.12183333333333332;0.024833333333333332;0.021;0.021;;8704.568359375;0.0;1135.13879394531;27473.36328125;500638.02791664377;411690.63993804477;230208.5486171172;229914.27664341856;228745.4692477943;430280.9020939914;457593.62407101324;447368.593468574;471998.58498376724;516719.72323803365;514659.5337052372;447630.435970082;455986.13821575354;464649.81302044657;465755.3386178344;431405.4972838728;412080.6298862991;457870.68847121065;457315.95501684735;;191500.00471740507;471309.8407669174;202379.80598566725;230208.5486171172;274.1227628096642;4558622.038467854;1716360.044716028;313816.1156702896;0.0;0;249;264;0;0;0;0;0;127;112;2003964333964.9133;738174241549.8318;1408403818364.5305;29847.800608334135;6678.429197067712;267.3273323331031;4769.255534394333;3562305.75853259;1628487.659442756;124500.10095431063;1378035.4700123665;4.22398878589637;0.31846503125426945
9160;2019-02-21 01:40:37.822;691;188;123;122;118;56;190;28;-28;33;598;579;-23;45;241;244;253;190;195;193;188;27;554;359;364;141;363;258;555;-1.0;82.0;690.0;163.0;126.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27613.658203125;8776.517578125;0.0;1125.13220214844;456.0;96313;;;Calculated values ==>;1550709637.822;342.26;291.96000000000004;285.46000000000004;285.36;284.96000000000004;278.76000000000005;274.27422755570615;292.16;275.96000000000004;270.36;276.46000000000004;332.96000000000004;331.06;270.86;277.66;297.26000000000005;297.56;298.46000000000004;292.16;292.46000000000004;291.96000000000004;;318.76000000000005;275.86;242.77792619122317;262.23063862743834;274.27422755570615;292.66;5540000.0;3590000.0;3640000.0;1410000.0;3629999.9999999995;2580000.0;5550000.0;0.0;0.013666666666666666;0.115;0.027166666666666665;0.021;0.021;;8776.517578125;0.0;1125.13220214844;27613.658203125;500447.0054258083;411202.0240501036;230162.7429788659;229868.94750329808;228701.9733407252;430214.79039162316;457593.62407101324;446711.41476299206;471866.4182417926;516513.89276406646;514556.4115630853;447368.593468574;455986.13821575354;464634.8729112105;465610.7510579218;430897.19674583327;411990.71530006983;458008.9962070331;457315.95501684735;;191500.00471740507;471275.1926151781;202645.10369504872;230162.7429788659;274.23039628707824;4559080.875101607;1716505.650022138;313834.94215804065;0.0;0;249;264;0;0;0;0;0;127;112;2004182628404.7537;738258500804.7701;1408558543544.4172;28067.625772813484;7297.784082330182;258.3885797587669;4770.217452797611;3562788.1538149463;1628604.0715935847;124504.47980277466;1378114.9271976578;4.079523794931125;0.3139630945714617
9161;2019-02-21 01:41:37.862;692;190;124;123;118;56;190;28;-32;33;568;549;-26;58;241;244;253;191;195;192;188;27;553;360;364;126;365;261;554;-2.0;83.0;946.0;163.0;126.0;0;0;75;1;0;0;0;0;0;0;1;0;1;0;0;29099.634765625;9583.0517578125;0.0;2074.94750976562;455.0;96314;;;Calculated values ==>;1550709697.862;342.36;292.16;285.56;285.46000000000004;284.96000000000004;278.76000000000005;274.38016830617;292.16;275.96000000000004;269.96000000000004;276.46000000000004;329.96000000000004;328.06;270.56;278.96000000000004;297.26000000000005;297.56;298.46000000000004;292.26000000000005;292.36;291.96000000000004;;318.66;275.86;239.4893008659735;262.63441904999945;274.38016830617;292.66;5530000.0;3600000.0;3640000.0;1260000.0;3650000.0;2610000.0;5540000.0;0.0;0.013833333333333333;0.15766666666666668;0.027166666666666665;0.021;0.021;;9583.0517578125;0.0;2074.94750976562;29099.634765625;500670.2354973605;412420.9545810112;230480.4978228875;230185.61622785314;228723.69426592367;430148.3826014536;457593.62407101324;445601.09322742454;473826.37876616616;513159.05921573064;511190.62722686684;446400.7090375063;457090.42718842515;464341.04294382274;465465.8864643596;431152.0106046657;412801.4708678641;457870.68847121065;457315.95501684735;;191082.09718829524;473248.64165696304;202934.5447047854;230480.4978228875;274.3472724013856;4559553.800949897;1716658.7484307808;313861.6272671769;0.0;0;249;264;0;0;0;0;0;127;113;2004401174004.6147;738338654204.7192;1408714347344.3184;38260.425817069445;7343.532967200826;253.84913302575524;4763.5446010731575;3563341.2560670194;1628726.16390957;124508.75129614356;1378194.4281800676;4.3421989791294155;0.32977067029310675
9162;2019-02-21 01:42:37.853;693;190;124;123;118;56;190;29;-29;33;534;522;-24;50;242;244;253;192;195;192;188;28;556;360;364;124;365;261;557;-2.0;80.0;663.0;110.0;126.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;28823.60546875;9941.693359375;0.0;1219.0703125;454.0;96315;;;Calculated values ==>;1550709757.853;342.46000000000004;292.16;285.56;285.46000000000004;284.96000000000004;278.76000000000005;274.38016830617;292.16;276.06;270.26000000000005;276.46000000000004;326.56;325.36;270.76000000000005;278.16;297.36;297.56;298.46000000000004;292.36;292.36;291.96000000000004;;318.56;275.96000000000004;239.02933182858504;262.63441904999945;274.38016830617;292.66;5560000.0;3600000.0;3640000.0;1240000.0;3650000.0;2610000.0;5570000.0;0.0;0.013333333333333334;0.1105;0.018333333333333333;0.021;0.021;;9941.693359375;0.0;1219.0703125;28823.60546875;500511.7067187067;411111.06218014384;230411.33304687767;230117.17274191615;228658.69265139283;430148.3826014536;457593.62407101324;446001.6171758494;474084.14901256585;509633.3552115864;508385.3534034083;446665.9887110985;456106.798836512;464473.26053001377;465465.8864643596;430383.50924959977;411902.9413244403;457870.68847121065;457315.95501684735;;190664.19178205615;473604.17431640695;202951.15837470943;230411.33304687767;274.3537099220322;4560036.4222139595;1716821.4302339887;313889.07329814474;0.0;0;249;264;0;0;0;0;0;127;113;2004619541244.3857;738413642954.6405;1408870923854.154;26857.075697525965;4961.971958931122;246.4075723354596;4764.997061369364;3563883.8205155283;1628828.6944019657;124512.91947669632;1378273.8207831609;3.2999939227253985;0.23620947410708396
9163;2019-02-21 01:43:37.863;693;191;124;123;117;55;190;29;-23;34;573;542;-19;29;242;244;253;192;195;192;188;29;551;360;364;126;364;259;552;-2.0;81.0;688.0;134.0;126.0;0;95;82;1;0;0;0;0;0;0;1;0;0;0;0;28696.185546875;9819.796875;0.0;1171.50280761719;453.0;96316;;;Calculated values ==>;1550709817.863;342.46000000000004;292.26000000000005;285.56;285.46000000000004;284.86;278.66;274.38016830617;292.16;276.06;270.86;276.56;330.46000000000004;327.36;271.26000000000005;276.06;297.36;297.56;298.46000000000004;292.36;292.36;291.96000000000004;;318.46000000000004;276.06;239.4893008659735;262.3656120759269;274.38016830617;292.66;5510000.0;3600000.0;3640000.0;1260000.0;3640000.0;2590000.0;5520000.0;0.0;0.013500000000000002;0.11466666666666667;0.022333333333333334;0.021;0.021;;9819.796875;0.0;1171.50280761719;28696.185546875;500988.27171873604;413633.1203958097;230526.9083737572;230231.5404395455;228476.88682950055;430148.3826014536;457593.62407101324;447179.1638772754;473922.61981710925;513850.47253881523;510643.3350145197;447703.92459680926;453835.97169248824;464620.0566218266;465465.8864643596;431657.6757724572;413998.2807911148;457870.68847121065;457315.95501684735;;190246.288480595;473441.2765284271;202940.99292379836;230526.9083737572;274.3497710624256;4560515.833694279;1716986.1367657632;313908.9980610497;0.0;0;249;264;0;0;0;0;0;127;113;2004837977644.351;738488655454.6285;1409026949854.1292;28005.976935998704;6041.173000503376;238.4018322481228;4762.569979504893;3564341.088819419;1628920.4025587589;124516.9602284136;1378353.2304078876;3.5526391669594766;0.2635467790183863
9164;2019-02-21 01:44:37.833;692;187;123;123;116;55;190;29;-20;34;611;570;-15;21;242;244;253;188;195;192;188;28;547;358;364;129;363;258;548;-2.0;83.0;294.0;62.0;126.0;0;92;82;1;0;0;0;0;0;0;1;0;0;0;0;28694.04296875;9820.287109375;0.0;1134.77819824219;452.0;96317;;;Calculated values ==>;1550709877.833;342.36;291.86;285.46000000000004;285.46000000000004;284.76000000000005;278.66;274.1680685717883;292.16;276.06;271.16;276.56;334.26000000000005;330.16;271.66;275.26000000000005;297.36;297.56;298.46000000000004;291.96000000000004;292.36;291.96000000000004;;318.36;275.96000000000004;240.16925963744896;262.23063862743834;274.1680685717883;292.66;5470000.0;3579999.9999999995;3640000.0;1290000.0;3629999.9999999995;2580000.0;5480000.0;0.0;0.013833333333333333;0.049;0.010333333333333333;0.021;0.021;;9820.287109375;0.0;1134.77819824219;28694.04296875;501241.3248559501;413808.91226698237;230324.10800259875;230324.10800259875;228273.34555521657;430280.9020939914;457593.62407101324;447761.14049296203;473534.8580475586;517851.0715974565;513627.81060185726;448412.5323860368;453006.29281710915;464766.5650395172;465755.3386178344;432653.67251883197;414171.1577566021;457870.68847121065;457315.95501684735;;189828.38726562503;472954.5886681478;202395.36475385522;230324.10800259875;274.1288093901189;4560993.846472852;1717149.7222986943;313928.2074599368;0.0;0;249;264;0;0;0;0;0;127;113;2005056268444.4553;738565117204.665;1409181972304.2031;12022.923011216235;2795.7786471143568;255.67478754417982;4766.828787299221;3564674.4961987217;1628994.0070018922;124521.07547492791;1378432.6023584872;1.8111444045320446;0.11124661824301443
9165;2019-02-21 01:45:37.814;689;185;124;123;115;52;190;29;-22;35;628;589;-16;22;241;244;253;187;195;192;188;27;549;356;364;130;361;256;549;87.0;83.0;104.0;33.0;126.0;0;93;82;1;0;0;0;0;0;0;1;0;0;0;0;28673.748046875;9845.4912109375;0.0;1128.13024902344;450.0;96318;;;Calculated values ==>;1550709937.814;342.06000000000006;291.66;285.56;285.46000000000004;284.66;278.36;273.955091788801;292.16;276.06;270.96000000000004;276.66;335.96000000000004;332.06;271.56;275.36;297.26000000000005;297.56;298.46000000000004;291.86;292.36;291.96000000000004;;318.16;275.86;240.39332010688793;261.9595390733887;273.955091788801;292.66;5490000.0;3560000.0;3640000.0;1300000.0;3610000.0;2560000.0;5490000.0;0.0145;0.013833333333333333;0.017333333333333333;0.0055000000000000005;0.021;0.035500000000000004;;9845.4912109375;0.0;1128.13024902344;28673.748046875;500669.4152124226;412648.34060041176;230596.98130341995;230300.87547058638;227962.24230713688;430412.23801567365;457593.62407101324;447875.74892166647;473501.9964771252;519762.88512905827;515758.4732687897;448653.8621609914;453475.5343155894;464927.5523835209;466043.6885466112;432158.1819518879;413396.8702782222;457870.68847121065;457315.95501684735;;188992.59102226305;472727.1298661593;201858.1043558935;218858.56677555703;273.91062210958614;4561471.76001033;1717313.5518887471;313947.05905874993;0.0;0;249;264;0;0;0;0;0;127;113;2005274599284.261;738642792599.5958;1409336123474.066;4264.305839140065;1489.779640306462;259.53147815237566;8465.237282565808;3564810.1801255;1629029.7086784767;124525.36750089948;1378542.8346576858;1.3194235187529648;0.033578292447772023
9166;2019-02-21 01:46:40.864;687;185;124;123;115;51;190;27;-30;35;634;598;-22;23;240;245;253;187;195;192;188;25;547;357;364;131;361;255;547;293.0;81.0;942.0;109.0;126.0;0;93;78;1;0;0;0;0;0;0;1;0;0;0;0;28355.240234375;9624.087890625;0.0;1118.85888671875;449.0;96319;;;Calculated values ==>;1550710000.864;341.86;291.66;285.56;285.46000000000004;284.66;278.26000000000005;274.0616903277293;292.16;275.86;270.16;276.66;336.56;332.96000000000004;270.96000000000004;275.46000000000004;297.16;297.66;298.46000000000004;291.86;292.36;291.96000000000004;;318.06;275.66;240.61611355647437;261.82340779136865;274.0616903277293;292.66;5470000.0;3570000.0000000005;3640000.0;1310000.0;3610000.0;2550000.0;5470000.0;0.04883333333333333;0.013500000000000002;0.157;0.018166666666666668;0.021;0.06983333333333333;;9624.087890625;0.0;1118.85888671875;28355.240234375;500605.80749785074;413488.24991588667;230644.0049296121;230347.40146849275;228005.05918778564;430346.717906069;457593.62407101324;447020.8025120347;473372.2673856561;520460.0291797428;516768.7929799094;448062.9092648482;453771.04785241163;464796.26975366054;466029.4888257932;432653.67251883197;414215.5863340789;457870.68847121065;457315.95501684735;;188574.69595719432;472402.05409754877;202155.79746954062;210722.65699213967;274.03108300122415;4561971.159693942;1717484.045911812;313966.7358178384;0.0;0;249;264;0;0;0;0;0;127;113;2005504101284.9553;738725072849.8447;1409497216224.5532;38443.80579167158;4909.473662075482;248.91416349416616;17220.431978725417;3565184.1726875096;1629085.746584301;124529.81993114986;1378767.7626371058;5.6616333354865;0.2964725659024338
9167;2019-02-21 01:47:37.855;687;185;124;124;117;51;190;27;-34;34;634;602;-27;22;240;245;253;187;195;192;188;25;550;355;364;131;360;256;550;95.0;82.0;682.0;46.0;126.0;0;91;78;1;0;0;0;0;0;0;1;0;0;0;0;28438.810546875;9646.8212890625;0.0;1114.88488769531;448.0;96320;;;Calculated values ==>;1550710057.855;341.86;291.66;285.56;285.56;284.86;278.26000000000005;273.8482719121499;292.16;275.86;269.76000000000005;276.56;336.56;333.36;270.46000000000004;275.36;297.16;297.66;298.46000000000004;291.86;292.36;291.96000000000004;;317.96000000000004;275.66;240.61611355647437;261.9595390733887;273.8482719121499;292.66;5500000.0;3550000.0;3640000.0;1310000.0;3600000.0;2560000.0;5500000.0;0.01583333333333333;0.013666666666666666;0.11366666666666667;0.007666666666666667;0.021;0.03683333333333333;;9646.8212890625;0.0;1114.88488769531;28438.810546875;500318.83450862335;412219.46467945963;230573.56230372956;230573.56230372956;228520.26270263235;430477.46260093397;457593.62407101324;446304.1180498963;473275.31562819314;520377.69329658826;517094.91565739614;447223.45767541416;453475.5343155894;464942.4404991662;466316.7963488316;431908.5646202553;412979.2520416587;457870.68847121065;457315.95501684735;;188156.80290529504;472402.05409754877;201660.93888865106;218145.05902575463;273.8292361283091;4562420.708269567;1717636.5831873463;313984.4168305199;0.0;0;249;264;0;0;0;0;0;127;113;2005711548524.7263;738799731059.7623;1409642828229.3923;27807.77469799488;2075.681883268216;258.7006052408207;8809.461335671915;3565708.581551331;1629141.0370008629;124533.83791354611;1378973.8000882505;3.6194649698112107;0.19880267030448068
9168;2019-02-21 01:48:37.845;687;186;126;125;117;51;190;26;-27;34;634;604;-24;19;239;246;252;188;195;192;188;25;550;356;364;130;361;255;551;282.0;80.0;809.0;90.0;126.0;0;81;75;1;0;0;0;0;0;0;1;0;0;0;0;28082.677734375;9574.6923828125;0.0;1055.09643554688;448.0;96321;;;Calculated values ==>;1550710117.845;341.86;291.76000000000005;285.76000000000005;285.66;284.86;278.26000000000005;273.955091788801;292.16;275.76000000000005;270.46000000000004;276.56;336.56;333.56;270.76000000000005;275.06;297.06;297.76000000000005;298.36;291.96000000000004;292.36;291.96000000000004;;317.96000000000004;275.66;240.39332010688793;261.82340779136865;273.955091788801;292.66;5500000.0;3560000.0;3640000.0;1300000.0;3610000.0;2550000.0;5510000.0;0.047;0.013333333333333334;0.13483333333333333;0.015000000000000001;0.021;0.068;;9574.6923828125;0.0;1055.09643554688;28082.677734375;500318.83450862335;412172.66196668637;231144.06173944077;230846.69031404497;228498.54783370413;430412.23801567365;457593.62407101324;447412.66158844467;473405.19094569265;520460.0291797428;517384.84178739064;447803.2323767131;453273.23502095015;464664.8766729168;466302.76539371355;431673.9464076609;412934.04071806197;457870.68847121065;457315.95501684735;;188156.80290529504;472533.2602288536;201905.81193262062;210935.27143178566;273.9292109115044;4562891.642169919;1717796.735771424;314002.49699435354;0.0;0;249;264;0;0;0;0;0;127;113;2005929912124.761;738878018009.7748;1409796102679.4167;33102.506895260274;4059.4117244434947;249.86540919465247;16753.886483784197;3566216.082633742;1629192.154259972;124538.0752573254;1379186.7924821302;5.095648788349366;0.2514734861686348
9169;2019-02-21 01:49:37.866;688;186;128;127;119;51;190;27;-20;34;633;605;-18;13;239;246;252;188;195;192;188;26;548;357;364;130;361;254;549;267.0;86.0;664.0;72.0;126.0;0;76;71;1;0;0;0;0;0;0;1;0;0;0;0;27962.388671875;9135.43359375;0.0;1024.78747558594;448.0;96322;;;Calculated values ==>;1550710177.866;341.96000000000004;291.76000000000005;285.96000000000004;285.86;285.06;278.26000000000005;274.0616903277293;292.16;275.86;271.16;276.56;336.46000000000004;333.66;271.36;274.46000000000004;297.06;297.76000000000005;298.36;291.96000000000004;292.36;291.96000000000004;;317.96000000000004;275.76000000000005;240.39332010688793;261.6868853414304;274.0616903277293;292.66;5480000.0;3570000.0000000005;3640000.0;1300000.0;3610000.0;2540000.0;5490000.0;0.0445;0.014333333333333333;0.11066666666666666;0.012;0.021;0.0655;;9135.43359375;0.0;1024.78747558594;27962.388671875;500637.5601848976;413024.9693880693;231790.3477494485;231490.63740778636;229125.00534120802;430346.717906069;457593.62407101324;448507.7910663871;473405.19094569265;520440.00534583844;517571.8227706635;448765.57887169893;452696.9722455791;464664.8766729168;466159.22355335305;432174.4794437509;413764.2266525931;457870.68847121065;457315.95501684735;;188156.80290529504;472630.20280472847;202178.85067282073;211672.61309433496;274.04005192762526;4563358.847854035;1717952.708058858;314019.83542658127;0.0;0;249;264;0;0;0;0;0;127;113;2006148388564.4277;738956045309.6558;1409948856124.1838;27260.40273688801;3245.416225582893;263.88029000659526;16089.638895924563;3566719.2829383956;1629253.0491318775;124542.35796990384;1379460.5843201592;4.612039229129169;0.2102096921369976
9170;2019-02-21 01:50:37.856;688;186;128;127;120;52;190;27;-16;34;633;604;-14;9;240;246;252;188;195;192;188;25;548;357;364;130;361;253;549;319.0;86.0;644.0;114.0;126.0;0;73;65;1;0;0;0;0;0;0;1;0;0;0;0;27547.736328125;8891.751953125;0.0;1011.92987060547;447.0;96323;;;Calculated values ==>;1550710237.856;341.96000000000004;291.76000000000005;285.96000000000004;285.86;285.16;278.36;274.0616903277293;292.16;275.86;271.56;276.56;336.46000000000004;333.56;271.76000000000005;274.06;297.16;297.76000000000005;298.36;291.96000000000004;292.36;291.96000000000004;;317.86;275.66;240.39332010688793;261.54996906429363;274.0616903277293;292.66;5480000.0;3570000.0000000005;3640000.0;1300000.0;3610000.0;2530000.0;5490000.0;0.05316666666666667;0.014333333333333333;0.10733333333333334;0.019;0.021;0.07416666666666667;;8891.751953125;0.0;1011.92987060547;27547.736328125;500637.5601848976;413024.9693880693;231790.3477494485;231490.63740778636;229417.7146750985;430346.717906069;457593.62407101324;449206.4498523227;473405.19094569265;520522.30566330877;517553.6108980002;449462.4147129644;452370.68877505016;464796.26975366054;466159.22355335305;432174.4794437509;413764.2266525931;457870.68847121065;457315.95501684735;;187738.9118479558;472533.2602288536;202142.18942016098;210536.94885721768;274.02578811573215;4563821.355131713;1718102.9095673482;314036.80524236144;0.0;0;249;264;0;0;0;0;0;127;113;2006366752164.4624;739034032309.6682;1410100930774.208;26518.23061971869;5137.430345365159;263.88029000659526;18302.776290172536;3567167.363523892;1629322.894543804;124546.75524173718;1379747.1400128456;5.071075428223469;0.23702948109434444
9171;2019-02-21 01:51:37.846;688;186;128;127;121;52;190;27;-16;34;631;603;-13;15;240;246;252;188;195;192;188;26;546;358;364;131;363;252;547;150.0;87.0;663.0;176.0;126.0;0;72;61;1;0;0;0;0;0;0;1;0;0;0;0;27293.837890625;8709.759765625;0.0;1002.9049072265599;449.0;96324;;;Calculated values ==>;1550710297.846;341.96000000000004;291.76000000000005;285.96000000000004;285.86;285.26000000000005;278.36;274.1680685717883;292.16;275.86;271.56;276.56;336.26000000000005;333.46000000000004;271.86;274.66;297.16;297.76000000000005;298.36;291.96000000000004;292.36;291.96000000000004;;318.06;275.76000000000005;240.61611355647437;261.41265627149306;274.1680685717883;292.66;5460000.0;3579999.9999999995;3640000.0;1310000.0;3629999.9999999995;2520000.0;5470000.0;0.025;0.0145;0.1105;0.029333333333333333;0.021;0.046;;8709.759765625;0.0;1002.9049072265599;27293.837890625;500828.4265850823;413854.0851824992;231839.44594898834;231539.2039198338;229756.80920477465;430280.9020939914;457593.62407101324;449389.49312361225;473275.31562819314;520400.190697455;517535.47804126766;449772.1156425605;453291.40869393514;464503.06872351485;466015.41043311567;432669.9924182607;414572.912758482;457870.68847121065;457315.95501684735;;188574.69595719432;472499.14586990676;202358.29764893572;215817.08274243804;274.114403050769;4564278.292081422;1718249.5643851503;314053.59273379773;0.0;0;249;264;0;0;0;0;0;127;113;2006585115764.497;739112319259.6807;1410252405524.2322;27296.947099951758;7924.131547815151;262.40765506679173;11108.948124622828;3567615.7485949914;1629431.7227518728;124551.14024365801;1379992.196866724;4.797080512589894;0.3109065975443457
