;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9172;2019-02-21 01:52:37.867;688;185;128;127;121;53;190;27;-23;34;628;602;-17;21;240;246;252;187;195;192;188;26;547;357;364;131;362;252;548;151.0;83.0;451.0;139.0;126.0;0;69;55;1;0;0;0;0;0;0;1;0;0;0;0;26702.2890625;8283.1826171875;0.0;976.3322143554691;450.0;96325;;;Calculated values ==>;1550710357.867;341.96000000000004;291.66;285.96000000000004;285.86;285.26000000000005;278.46000000000004;274.0616903277293;292.16;275.86;270.86;276.56;335.96000000000004;333.36;271.46000000000004;275.26000000000005;297.16;297.76000000000005;298.36;291.86;292.36;291.96000000000004;;318.16;275.76000000000005;240.61611355647437;261.41265627149306;274.0616903277293;292.66;5470000.0;3570000.0000000005;3640000.0;1310000.0;3620000.0000000005;2520000.0;5480000.0;0.025166666666666667;0.013833333333333333;0.07516666666666666;0.023166666666666665;0.021;0.04616666666666667;;8283.1826171875;0.0;976.3322143554691;26702.2890625;500733.0291296787;413071.18990964803;231814.86334082283;231514.88779765682;229734.0025874577;430346.717906069;457593.62407101324;448492.19914602535;473275.31562819314;520093.58368634526;517433.0361460335;449261.6978303122;454034.2021912492;464649.81302044657;466159.22355335305;432422.8547137129;413808.91226698237;457870.68847121065;457315.95501684735;;188992.59102226305;472499.14586990676;202088.88562613312;215610.449496353;274.00504314768074;4564728.417295837;1718391.2218014356;314070.0921492929;0.0;0;249;264;0;0;0;0;0;127;113;2006803592205.0317;739190946769.873;1410403658444.6023;18521.3157329119;6264.504362314089;257.49287051310534;11158.737504862824;3567997.7010894665;1629550.002768268;124555.47426442498;1380177.8258615069;3.909713535667975;0.2286854041065628
9173;2019-02-21 01:53:37.847;689;185;128;128;121;53;190;26;-31;34;625;599;-23;28;240;246;252;187;195;192;188;26;547;356;364;131;361;251;548;133.0;83.0;395.0;117.0;126.0;0;69;50;1;0;0;0;0;0;0;1;0;0;0;0;26382.017578125;8040.48583984375;0.0;971.011596679688;451.0;96326;;;Calculated values ==>;1550710417.847;342.06000000000006;291.66;285.96000000000004;285.96000000000004;285.26000000000005;278.46000000000004;273.955091788801;292.16;275.76000000000005;270.06;276.56;335.66;333.06;270.86;275.96000000000004;297.16;297.76000000000005;298.36;291.86;292.36;291.96000000000004;;318.26000000000005;275.76000000000005;240.61611355647437;261.27494424493943;273.955091788801;292.66;5470000.0;3560000.0;3640000.0;1310000.0;3610000.0;2510000.0;5480000.0;0.022166666666666668;0.013833333333333333;0.06583333333333334;0.0195;0.021;0.04316666666666667;;8040.48583984375;0.0;971.011596679688;26382.017578125;500860.19146702247;413071.18990964803;231814.86334082283;231814.86334082283;229734.0025874577;430412.23801567365;457593.62407101324;447647.0465300316;473275.31562819314;519869.651669046;517210.2600826734;448677.35899493436;455063.6279139339;464796.26975366054;466302.76539371355;432422.8547137129;413808.91226698237;457870.68847121065;457315.95501684735;;189410.48811896544;472499.14586990676;201831.46522791203;216417.98322878755;273.9002399454793;4565170.639059817;1718527.20702789;314086.31460503716;0.0;0;249;264;0;0;0;0;0;127;113;2007021919404.2334;739269520569.5857;1410554508144.0505;16182.85910238954;5278.019772518896;257.49287051310534;10398.76244885125;3568286.8061448843;1629646.158406473;124559.76438173522;1380357.4118118535;3.5640174588634546;0.20018104876552428
9174;2019-02-21 01:54:37.878;689;184;128;128;121;53;190;26;-35;34;622;597;-27;32;239;246;252;186;195;192;188;26;546;356;364;131;361;252;548;140.0;81.0;298.0;123.0;126.0;0;66;45;1;0;0;0;0;0;0;1;0;0;0;0;26037.6953125;7704.13671875;0.0;954.0154418945309;451.0;96327;;;Calculated values ==>;1550710477.878;342.06000000000006;291.56;285.96000000000004;285.96000000000004;285.26000000000005;278.46000000000004;273.955091788801;292.16;275.76000000000005;269.66;276.56;335.36;332.86;270.46000000000004;276.36;297.06;297.76000000000005;298.36;291.76000000000005;292.36;291.96000000000004;;318.26000000000005;275.76000000000005;240.61611355647437;261.41265627149306;273.955091788801;292.66;5460000.0;3560000.0;3640000.0;1310000.0;3610000.0;2520000.0;5480000.0;0.02333333333333333;0.013500000000000002;0.049666666666666665;0.0205;0.021;0.044333333333333336;;7704.13671875;0.0;954.0154418945309;26037.6953125;500955.4727087053;412695.35991861223;231814.86334082283;231814.86334082283;229734.0025874577;430412.23801567365;457593.62407101324;446938.6115082291;473275.31562819314;519480.140602618;516920.68521204713;447976.54335216846;455386.4494005837;464664.8766729168;466302.76539371355;432669.9924182607;413442.3132566535;457870.68847121065;457315.95501684735;;189410.48811896544;472499.14586990676;201802.0825548089;216018.66292713128;273.8887864679747;4565607.695697558;1718658.4800055258;314102.36478537286;0.0;0;249;264;0;0;0;0;0;127;113;2007240432244.7334;739348161179.7656;1410705486109.396;12175.114271353203;5549.289797959505;259.57366868169765;10697.51328264408;3568523.244687036;1629736.4326040163;124564.07549583042;1380533.3049412055;3.3126573070648573;0.179719483239827
9175;2019-02-21 01:55:37.848;690;185;128;128;122;53;190;25;-38;34;620;595;-30;35;239;246;252;187;195;192;188;25;549;356;364;132;361;252;551;147.0;81.0;508.0;100.0;126.0;0;65;40;1;0;0;0;0;0;0;1;0;0;0;0;25917.357421875;7504.85302734375;0.0;949.7123413085941;452.0;96328;;;Calculated values ==>;1550710537.848;342.16;291.66;285.96000000000004;285.96000000000004;285.36;278.46000000000004;273.955091788801;292.16;275.66;269.36;276.56;335.16;332.66;270.16;276.66;297.06;297.76000000000005;298.36;291.86;292.36;291.96000000000004;;318.36;275.66;240.83765695389522;261.41265627149306;273.955091788801;292.66;5490000.0;3560000.0;3640000.0;1320000.0;3610000.0;2520000.0;5510000.0;0.0245;0.013500000000000002;0.08466666666666667;0.016666666666666666;0.021;0.0455;;7504.85302734375;0.0;949.7123413085941;25917.357421875;500796.75109167333;411784.30806472205;231741.51620549758;231741.51620549758;229959.83920546612;430412.23801567365;457593.62407101324;446547.0379890544;473145.2311080622;519275.59068751533;516715.6781219219;447588.36860465497;455753.1787349472;464664.8766729168;466302.76539371355;431924.8492584871;412555.8353376608;457870.68847121065;457315.95501684735;;189828.38726562503;472270.6324499597;201856.4179301054;215649.54021105566;273.90996490546024;4566040.437991165;1718785.158216013;314118.2212513747;0.0;0;249;264;0;0;0;0;0;127;113;2007458723044.8376;739427021729.8032;1410856610509.468;20717.139164991015;4506.9035753309045;261.48168793115525;10995.82187366352;3568797.2097480805;1629820.1923146946;124568.41545274027;1380713.9923453645;4.314987786028759;0.23506986657464285
9176;2019-02-21 01:56:37.858;691;186;128;127;122;53;190;26;-40;34;618;593;-33;37;239;246;252;188;195;192;188;25;547;358;364;132;362;252;548;89.0;87.0;236.0;179.0;125.0;0;64;37;1;0;0;0;0;0;0;1;0;0;0;0;25686.17578125;7268.7939453125;0.0;944.94140625;453.0;96329;;;Calculated values ==>;1550710597.858;342.26;291.76000000000005;285.96000000000004;285.86;285.36;278.46000000000004;274.1680685717883;292.16;275.76000000000005;269.16;276.56;334.96000000000004;332.46000000000004;269.86;276.86;297.06;297.76000000000005;298.36;291.96000000000004;292.36;291.96000000000004;;318.46000000000004;275.66;240.83765695389522;261.41265627149306;274.1680685717883;292.66;5470000.0;3579999.9999999995;3640000.0;1320000.0;3620000.0000000005;2520000.0;5480000.0;0.014833333333333334;0.0145;0.03933333333333333;0.029833333333333333;0.020833333333333332;0.035666666666666666;;7268.7939453125;0.0;944.94140625;25686.17578125;501114.3391168294;413442.3132566535;231814.86334082283;231514.88779765682;230028.62576736129;430280.9020939914;457593.62407101324;446285.25710332644;473145.2311080622;519071.0058617585;516510.6324525625;447198.939582793;455997.1873575369;464518.1588243853;466015.41043311567;432422.8547137129;414171.1577566021;457870.68847121065;457315.95501684735;;190246.288480595;472270.6324499597;202185.80155539184;219492.49652351742;274.0473158853233;4566470.539106029;1718908.2924597198;314134.0126640654;0.0;0;249;264;0;0;0;0;0;127;113;2007677159444.803;739506234929.7906;1411007835709.444;9601.245251552094;8057.530788354608;264.6496058781063;8482.370019595433;3569049.905060379;1629924.9133849787;124572.8006109259;1380876.3376641602;3.214833998803853;0.22338700422730892
9177;2019-02-21 01:57:37.879;692;185;127;127;123;54;190;26;-41;34;617;591;-34;37;239;246;252;187;195;192;188;26;549;357;364;132;362;252;550;240.0;106.0;331.0;156.0;125.0;0;63;33;1;0;0;0;0;0;0;1;0;0;0;0;25494.8046875;7100.9619140625;0.0;939.4215698242191;454.0;96330;;;Calculated values ==>;1550710657.879;342.36;291.66;285.86;285.86;285.46000000000004;278.56;274.0616903277293;292.16;275.76000000000005;269.06;276.56;334.86;332.26000000000005;269.76000000000005;276.86;297.06;297.76000000000005;298.36;291.86;292.36;291.96000000000004;;318.56;275.76000000000005;240.83765695389522;261.41265627149306;274.0616903277293;292.66;5490000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2520000.0;5500000.0;0.04;0.017666666666666667;0.05516666666666667;0.026000000000000002;0.020833333333333332;0.060833333333333336;;7100.9619140625;0.0;939.4215698242191;25494.8046875;501051.24461269175;412219.46467945963;231466.45240704165;231466.45240704165;230277.70356738323;430346.717906069;457593.62407101324;446154.14423404075;473145.2311080622;518968.7002690526;516305.54789759975;447068.847023133;455997.1873575369;464518.1588243853;466159.22355335305;431924.8492584871;412979.2520416587;457870.68847121065;457315.95501684735;;190664.19178205615;472367.87413283327;202067.6772989266;212135.75096608928;273.99678722525215;4566897.1965538105;1719028.0823368197;314149.7211849007;0.0;0;249;264;0;0;0;0;0;127;113;2007895635884.4697;739585462649.6698;1411159088629.2134;13465.436759253798;7027.805117681574;334.7055508306357;14915.12907975445;3569242.194687998;1630050.6685162336;124577.79698534339;1381071.3850657297;4.445444247671912;0.22405025563769232
9178;2019-02-21 01:58:37.849;692;186;127;127;122;55;190;26;-41;34;615;590;-35;39;239;246;252;187;195;192;188;26;549;358;364;132;363;252;551;231.0;86.0;300.0;122.0;125.0;0;64;29;1;0;0;0;0;0;0;1;0;0;0;0;25459.259765625;6891.443359375;0.0;951.915649414062;454.0;96331;;;Calculated values ==>;1550710717.849;342.36;291.76000000000005;285.86;285.86;285.36;278.66;274.1680685717883;292.16;275.76000000000005;269.06;276.56;334.66;332.16;269.66;277.06;297.06;297.76000000000005;298.36;291.86;292.36;291.96000000000004;;318.56;275.76000000000005;240.83765695389522;261.41265627149306;274.1680685717883;292.66;5490000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2520000.0;5510000.0;0.0385;0.014333333333333333;0.05;0.02033333333333333;0.020833333333333332;0.059333333333333335;;6891.443359375;0.0;951.915649414062;25459.259765625;501051.24461269175;412172.66196668637;231442.33245516315;231442.33245516315;229959.83920546612;430280.9020939914;457593.62407101324;446154.14423404075;473145.2311080622;518764.062546342;516202.99094173365;446938.6115082291;456240.8186863985;464371.1518808695;466015.41043311567;431924.8492584871;412555.8353376608;457870.68847121065;457315.95501684735;;190664.19178205615;472367.87413283327;202351.18928861563;212565.77607462247;274.111639950028;4567321.601449187;1719144.6274124654;314165.4744478302;0.0;0;249;264;0;0;0;0;0;127;113;2008113926684.574;739664623049.7075;1411310213029.2854;12190.147747271258;5490.339258499091;277.62253286517716;14521.84395057201;3569455.8843273856;1630154.93422715;124582.8971680096;1381316.5705203784;4.141076986634343;0.18671750352312105
9179;2019-02-21 01:59:37.870;693;185;127;127;122;55;190;26;-40;35;614;589;-33;42;240;246;252;186;195;192;188;26;548;358;364;132;363;253;549;-3.0;83.0;296.0;118.0;125.0;0;64;27;1;0;0;0;0;0;0;1;0;0;0;0;25211.25390625;6759.7373046875;0.0;952.760009765625;454.0;96332;;;Calculated values ==>;1550710777.87;342.46000000000004;291.66;285.86;285.86;285.36;278.66;274.1680685717883;292.16;275.76000000000005;269.16;276.66;334.56;332.06;269.86;277.36;297.16;297.76000000000005;298.36;291.76000000000005;292.36;291.96000000000004;;318.56;275.76000000000005;240.83765695389522;261.54996906429363;274.1680685717883;292.66;5480000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2530000.0;5490000.0;0.0;0.013833333333333333;0.04933333333333333;0.019666666666666666;0.020833333333333332;0.020833333333333332;;6759.7373046875;0.0;952.760009765625;25211.25390625;501273.36254901276;412648.34060041176;231490.63740778636;231490.63740778636;230005.63749457302;430280.9020939914;457593.62407101324;446092.4995817176;473242.3297776949;518578.1489730287;516015.0247933108;447009.14309299283;456441.8272467007;464503.06872351485;466015.41043311567;432174.4794437509;413024.9693880693;457870.68847121065;457315.95501684735;;190664.19178205615;472367.87413283327;202247.18192329945;231490.63740778636;274.0711965251716;4567744.00351814;1719258.4270671026;314181.35230026976;0.0;0;249;264;0;0;0;0;0;127;113;2008332403124.2407;739743850769.5867;1411461766054.0542;12029.702337815295;5312.373613454165;264.9015557702626;4704.694116855437;3569657.787052349;1630244.9883421913;124587.41978443658;1381476.8477480984;2.8929243945516014;0.21219262099900715
9180;2019-02-21 02:00:37.850;693;185;128;127;122;55;190;26;-37;35;614;588;-30;44;240;246;252;187;195;192;188;26;550;357;364;132;362;253;551;90.0;84.0;200.0;80.0;125.0;0;63;26;1;0;0;0;0;0;0;1;0;0;0;0;25215.375;6736.26416015625;0.0;957.1484985351559;455.0;96333;;;Calculated values ==>;1550710837.85;342.46000000000004;291.66;285.96000000000004;285.86;285.36;278.66;274.0616903277293;292.16;275.76000000000005;269.46000000000004;276.66;334.56;331.96000000000004;270.16;277.56;297.16;297.76000000000005;298.36;291.86;292.36;291.96000000000004;;318.66;275.76000000000005;240.83765695389522;261.54996906429363;274.0616903277293;292.66;5500000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2530000.0;5510000.0;0.015000000000000001;0.014;0.03333333333333333;0.013333333333333334;0.020833333333333332;0.035833333333333335;;6736.26416015625;0.0;957.1484985351559;25215.375;501083.3724460429;411784.30806472205;231741.51620549758;231442.33245516315;229959.83920546612;430346.717906069;457593.62407101324;446486.23311948695;473242.3297776949;518578.1489730287;515912.3738455088;447399.8075880597;456685.11439293623;464649.81302044657;466159.22355335305;431673.9464076609;412555.8353376608;457870.68847121065;457315.95501684735;;191082.09718829524;472367.87413283327;202045.41143144105;219310.58862565993;273.9881184098906;4568164.085351856;1719370.8562571192;314197.2628992092;0.0;0;249;264;0;0;0;0;0;127;113;2008550730324.31;739823024369.6118;1411613515454.1025;8148.02738960153;3604.29950268523;267.65355498000145;8528.52562901755;3569825.8787508816;1630319.2691829796;124591.8562643745;1381587.0878204054;2.670922123626144;0.1292052553779971
9181;2019-02-21 02:01:37.850;693;186;128;127;121;55;190;25;-30;35;615;588;-25;47;239;247;252;187;195;192;188;26;546;358;364;132;363;253;548;247.0;83.0;475.0;138.0;125.0;0;61;21;1;0;0;0;0;0;0;1;0;0;0;0;24890.408203125;6415.73291015625;0.0;937.8029174804691;455.0;96334;;;Calculated values ==>;1550710897.85;342.46000000000004;291.76000000000005;285.96000000000004;285.86;285.26000000000005;278.66;274.1680685717883;292.16;275.66;270.16;276.66;334.66;331.96000000000004;270.66;277.86;297.06;297.86;298.36;291.86;292.36;291.96000000000004;;318.66;275.76000000000005;240.83765695389522;261.54996906429363;274.1680685717883;292.66;5460000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2530000.0;5480000.0;0.04116666666666667;0.013833333333333333;0.07916666666666666;0.023;0.020833333333333332;0.062;;6415.73291015625;0.0;937.8029174804691;24890.408203125;501463.0716135429;413442.3132566535;231814.86334082283;231514.88779765682;229734.0025874577;430280.9020939914;457593.62407101324;447399.8075880597;473242.3297776949;518680.55237094;515912.3738455088;448048.09669780516;457049.3559172767;464371.1518808695;466145.29014520516;432669.9924182607;413808.91226698237;457870.68847121065;457315.95501684735;;191082.09718829524;472367.87413283327;202356.10327746844;212254.88018047734;274.1135500871577;4568581.633545216;1719480.4562327052;314213.0541610094;0.0;0;249;264;0;0;0;0;0;127;113;2008769130324.31;739902224369.6118;1411765315454.1025;19399.293257921807;6210.2707296733915;260.9116087593505;15193.786639854941;3570055.4397562775;1630401.0572682493;124596.26097407233;1381784.7737559793;5.584288048462086;0.2833657618248405
9182;2019-02-21 02:02:37.851;692;185;129;128;122;55;190;26;-20;35;615;588;-18;49;239;247;252;186;195;192;188;26;550;356;364;132;361;256;551;-1.0;80.0;590.0;65.0;125.0;0;60;23;1;0;0;0;0;0;0;1;0;0;0;0;25021.978515625;6609.29345703125;0.0;945.682739257812;455.0;96335;;;Calculated values ==>;1550710957.851;342.36;291.66;286.06;285.96000000000004;285.36;278.66;273.955091788801;292.16;275.76000000000005;271.16;276.66;334.66;331.96000000000004;271.36;278.06;297.06;297.86;298.36;291.76000000000005;292.36;291.96000000000004;;318.66;275.76000000000005;240.83765695389522;261.9595390733887;273.955091788801;292.66;5500000.0;3560000.0;3640000.0;1320000.0;3610000.0;2560000.0;5510000.0;0.0;0.013333333333333334;0.09833333333333334;0.010833333333333334;0.020833333333333332;0.020833333333333332;;6609.29345703125;0.0;945.682739257812;25021.978515625;500956.098585922;411784.30806472205;232041.62707460328;231741.51620549758;229959.83920546612;430412.23801567365;457593.62407101324;448135.673683243;473242.3297776949;518429.6919325199;515655.59853882535;448395.0424431923;456804.1626795621;464664.8766729168;466432.15063586115;431673.9464076609;412172.66196668637;457870.68847121065;457315.95501684735;;191082.09718829524;472367.87413283327;201885.48077088015;232041.62707460328;273.92128976619654;4568997.577034632;1719588.99992843;314228.7501364542;0.0;0;249;264;0;0;0;0;0;127;113;2008987533964.914;739981425689.8308;1411918017999.525;24214.602303049014;2930.225928087825;260.0171258796604;4693.215165463418;3570418.894944443;1630477.2293434548;124600.6021192242;1381950.5015335656;4.248598498330968;0.27973043250194796
9183;2019-02-21 02:03:37.861;693;185;129;128;122;55;190;25;-7;35;617;589;-9;49;239;247;252;187;195;192;188;25;553;355;364;132;360;258;555;140.0;82.0;314.0;75.0;125.0;0;60;30;1;0;0;0;0;0;0;1;0;0;0;0;25519.30078125;7016.68994140625;0.0;950.887084960938;455.0;96336;;;Calculated values ==>;1550711017.861;342.46000000000004;291.66;286.06;285.96000000000004;285.36;278.66;273.8482719121499;292.16;275.66;272.46000000000004;276.66;334.86;332.06;272.26000000000005;278.06;297.06;297.86;298.36;291.86;292.36;291.96000000000004;;318.66;275.66;240.83765695389522;262.23063862743834;273.8482719121499;292.66;5530000.0;3550000.0;3640000.0;1320000.0;3600000.0;2580000.0;5550000.0;0.02333333333333333;0.013666666666666666;0.052333333333333336;0.0125;0.020833333333333332;0.04416666666666666;;7016.68994140625;0.0;950.887084960938;25519.30078125;500797.8583376743;250813.23107298184;231943.69716031195;231644.6419601253;229868.94750329808;430477.46260093397;457593.62407101324;449447.58674026653;473242.3297776949;518467.67016044905;515587.1433356803;449189.6319052486;456477.09640699456;464811.3070167571;466575.1774593809;430913.41807858774;410799.17277700413;457870.68847121065;457315.95501684735;;191082.09718829524;472270.6324499597;201571.98388869065;215898.26373379503;273.79452805909324;4569418.82455826;1719702.5687150424;314244.5575191116;0.0;0;249;264;0;0;0;0;0;127;113;2009205970364.8794;740060638889.8182;1412072243699.5005;12972.156549232472;3383.7331070158634;274.8946857883093;10662.61469833481;3570728.836249772;1630529.8544381266;124605.06046058713;1382078.4881099516;3.4255582280596872;0.15762386375914025
9184;2019-02-21 02:04:40.842;692;186;129;128;123;56;190;26;3;34;619;590;0;49;239;247;252;188;195;192;188;25;556;357;364;132;362;258;557;93.0;83.0;736.0;124.0;125.0;0;59;34;1;0;0;0;0;0;0;1;0;0;0;0;25688.953125;7182.60791015625;0.0;947.850952148438;455.0;96337;;;Calculated values ==>;1550711080.842;342.36;291.76000000000005;286.06;285.96000000000004;285.46000000000004;278.76000000000005;274.0616903277293;292.16;275.76000000000005;273.46000000000004;276.56;335.06;332.16;273.16;278.06;297.06;297.86;298.36;291.96000000000004;292.36;291.96000000000004;;318.66;275.66;240.83765695389522;262.23063862743834;274.0616903277293;292.66;5560000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2580000.0;5570000.0;0.015500000000000002;0.013833333333333333;0.12266666666666667;0.020666666666666667;0.020833333333333332;0.036333333333333336;;7182.60791015625;0.0;947.850952148438;25688.953125;500383.7324570508;251101.17795168798;231895.12870531544;231596.59381429022;230117.17274191615;430346.717906069;457593.62407101324;450729.5665826653;473145.2311080622;518673.12642440863;515690.1574283328;450346.3118233077;456477.09640699456;464518.1588243853;466288.85533692164;430140.75549311726;410295.9558455669;457870.68847121065;457315.95501684735;;191082.09718829524;472270.6324499597;202120.68414614146;219193.1867603467;274.017419473675;4569866.7616466675;1719826.775100769;314261.16646636353;0.0;0;249;264;0;0;0;0;0;127;113;2009435221204.685;740143773809.7478;1412234734679.3628;30496.022912213593;5583.098931612243;274.5197284577804;8651.793913319525;3571109.0681120413;1630608.2905559246;124609.86638686412;1382247.438216582;5.535411499867764;0.3584880328122172
9185;2019-02-21 02:05:37.842;693;188;128;128;124;56;190;26;11;35;621;592;6;49;239;247;252;190;195;192;188;26;555;359;364;132;363;258;557;-2.0;86.0;551.0;155.0;125.0;0;58;36;1;0;0;0;0;0;0;1;0;0;0;0;25803.36328125;7327.57373046875;0.0;940.955688476562;455.0;96338;;;Calculated values ==>;1550711137.842;342.46000000000004;291.96000000000004;285.96000000000004;285.96000000000004;285.56;278.76000000000005;274.27422755570615;292.16;275.76000000000005;274.26000000000005;276.66;335.26000000000005;332.36;273.76000000000005;278.06;297.06;297.86;298.36;292.16;292.36;291.96000000000004;;318.66;275.76000000000005;240.83765695389522;262.23063862743834;274.27422755570615;292.66;5550000.0;3590000.0;3640000.0;1320000.0;3629999.9999999995;2580000.0;5570000.0;0.0;0.014333333333333333;0.09183333333333334;0.025833333333333333;0.020833333333333332;0.020833333333333332;;7327.57373046875;0.0;940.955688476562;25803.36328125;500607.16161894903;410295.9558455669;231596.59381429022;231596.59381429022;230411.33304687767;430214.79039162316;457593.62407101324;451746.1665618609;473242.3297776949;518878.54489157855;515896.15392025816;451111.70319578337;456477.09640699456;464371.1518808695;466001.4536310495;430399.69121126586;411111.06218014384;457870.68847121065;457315.95501684735;;191082.09718829524;472367.87413283327;202566.09727141834;231596.59381429022;274.19972535143796;4570274.40915155;1719941.6473720907;314276.11951893516;0.0;0;249;264;0;0;0;0;0;127;113;2009642701204.685;740219013809.7478;1412381794679.3628;22883.03636317231;6969.879235586552;276.4703494460823;4702.48669171994;3571531.6523313047;1630707.6682997483;124614.22839164753;1382353.1596047052;4.212583746768339;0.324822370647027
9186;2019-02-21 02:06:37.863;693;188;128;127;122;56;190;27;13;35;623;593;11;53;240;246;252;189;195;192;188;27;549;361;364;133;366;257;551;0.0;84.0;585.0;148.0;125.0;0;60;36;1;0;0;0;0;0;0;1;0;0;0;0;25796.98828125;7232.30615234375;0.0;947.8916015625;455.0;96339;;;Calculated values ==>;1550711197.863;342.46000000000004;291.96000000000004;285.96000000000004;285.86;285.36;278.76000000000005;274.4858918419099;292.16;275.86;274.46000000000004;276.66;335.46000000000004;332.46000000000004;274.26000000000005;278.46000000000004;297.16;297.76000000000005;298.36;292.06;292.36;291.96000000000004;;318.66;275.86;241.05796691057077;262.0952818180154;274.4858918419099;292.66;5490000.0;3610000.0;3640000.0;1330000.0;3660000.0;2570000.0;5510000.0;0.0;0.014;0.09749999999999999;0.024666666666666667;0.020833333333333332;0.020833333333333332;;7232.30615234375;0.0;947.8916015625;25796.98828125;501178.4026845573;412934.04071806197;231741.51620549758;231442.33245516315;229959.83920546612;430081.6785162784;457593.62407101324;452174.32499774254;473112.1826642056;519167.140353073;516084.5319608047;451922.06768953014;457129.0939075185;464061.0944748599;465582.3289076539;431924.8492584871;413307.47646805906;457870.68847121065;457315.95501684735;;191082.09718829524;472333.7623376517;203123.3912218346;231741.51620549758;274.4250738445648;4570704.562581607;1720063.0221705786;314291.8654221327;0.0;0;249;264;0;0;0;0;0;127;113;2009861177644.3518;740298541634.6265;1412536348754.127;24282.46604315102;6640.522487523489;260.64321906599275;4699.4674752364535;3571924.83575014;1630821.1280109396;124618.7059046262;1382431.5366450099;4.386580899935074;0.3338926947893929
9187;2019-02-21 02:07:37.833;693;187;128;127;122;56;190;28;17;36;623;593;17;57;241;245;252;188;195;192;188;28;550;360;364;133;364;257;551;-1.0;110.0;475.0;105.0;125.0;0;60;37;1;0;0;0;0;0;0;1;0;0;0;0;25816.99609375;7281.14306640625;0.0;944.8450317382809;454.0;96340;;;Calculated values ==>;1550711257.833;342.46000000000004;291.86;285.96000000000004;285.86;285.36;278.76000000000005;274.38016830617;292.16;275.96000000000004;274.86;276.76000000000005;335.46000000000004;332.46000000000004;274.86;278.86;297.26000000000005;297.66;298.36;291.96000000000004;292.36;291.96000000000004;;318.56;275.96000000000004;241.05796691057077;262.0952818180154;274.38016830617;292.66;5500000.0;3600000.0;3640000.0;1330000.0;3640000.0;2570000.0;5510000.0;0.0;0.018333333333333333;0.07916666666666666;0.0175;0.020833333333333332;0.020833333333333332;;7281.14306640625;0.0;944.8450317382809;25816.99609375;501083.3724460429;412555.8353376608;231741.51620549758;231442.33245516315;229959.83920546612;430148.3826014536;457593.62407101324;452677.4594084077;473209.4130839679;519167.140353073;516084.5319608047;452677.4594084077;457615.8751958574;464488.10253275675;465596.4787924315;431673.9464076609;412934.04071806197;457870.68847121065;457315.95501684735;;190664.19178205615;472431.1216696904;202878.56249429524;231741.51620549758;274.32557505326497;4571134.464060002;1720183.9071080873;314307.6303410151;0.0;0;249;264;0;0;0;0;0;127;113;2010079468444.456;740378301734.6646;1412690471654.2004;19775.746005700566;4717.169785569416;343.5649376426471;4699.4674752364535;3572291.803941505;1630915.728122876;124623.73845506718;1382509.821940739;3.590565394911192;0.25430869945099577
9188;2019-02-21 02:08:37.853;694;186;127;127;121;55;190;28;22;36;622;593;23;62;241;245;252;188;195;192;188;28;550;358;364;133;363;257;551;90.0;82.0;266.0;89.0;125.0;0;62;39;1;0;0;0;0;0;0;1;0;0;0;0;25876.6484375;7386.2119140625;0.0;959.30615234375;455.0;96341;;;Calculated values ==>;1550711317.853;342.56000000000006;291.76000000000005;285.86;285.86;285.26000000000005;278.66;274.1680685717883;292.16;275.96000000000004;275.36;276.76000000000005;335.36;332.46000000000004;275.46000000000004;279.36;297.26000000000005;297.66;298.36;291.96000000000004;292.36;291.96000000000004;;318.66;275.96000000000004;241.05796691057077;262.0952818180154;274.1680685717883;292.66;5500000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2570000.0;5510000.0;0.015000000000000001;0.013666666666666666;0.044333333333333336;0.014833333333333334;0.020833333333333332;0.035833333333333335;;7386.2119140625;0.0;959.30615234375;25876.6484375;501210.5871581876;412172.66196668637;231442.33245516315;231442.33245516315;229665.9339174885;430280.9020939914;457593.62407101324;453303.8437703498;473209.4130839679;519064.52553756075;516084.5319608047;453428.7892370219;458222.31918054936;464634.8729112105;465885.42676947766;431673.9464076609;412934.04071806197;457870.68847121065;457315.95501684735;;191082.09718829524;472431.1216696904;202340.76462134655;219260.28080379806;274.107587532289;4571565.388024416;1720306.1758088719;314323.5035568529;0.0;0;249;264;0;0;0;0;0;127;113;2010297941244.3867;740458128334.6392;1412844723054.1514;11126.029842272479;4006.340296217101;256.11204442451873;8530.3283259676;3572549.4045784227;1630988.4482721735;124628.73742901889;1382620.10698848;2.866066590301161;0.15254746627978863
9189;2019-02-21 02:09:37.864;694;185;127;126;120;55;190;28;21;36;622;594;22;65;240;246;251;186;195;192;188;28;547;357;364;133;362;256;548;200.0;84.0;123.0;38.0;125.0;0;62;39;1;0;0;0;0;0;0;1;0;0;0;0;25857.619140625;7337.79150390625;0.0;958.6593627929691;454.0;96342;;;Calculated values ==>;1550711377.864;342.56000000000006;291.66;285.86;285.76000000000005;285.16;278.66;274.0616903277293;292.16;275.96000000000004;275.26000000000005;276.76000000000005;335.36;332.56;275.36;279.66;297.16;297.76000000000005;298.26000000000005;291.76000000000005;292.36;291.96000000000004;;318.56;275.96000000000004;241.05796691057077;261.9595390733887;274.0616903277293;292.66;5470000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2560000.0;5480000.0;0.03333333333333333;0.014;0.0205;0.006333333333333333;0.020833333333333332;0.05416666666666667;;7337.79150390625;0.0;958.6593627929691;25857.619140625;501495.12122145627;413071.18990964803;231514.88779765682;231215.83839973132;229440.2259803645;430346.717906069;457593.62407101324;453350.8084663683;473209.4130839679;519147.75675312575;516272.6921824181;453475.5343155894;458743.93027073797;464649.81302044657;466159.22355335305;432191.064418336;413442.3132566535;457870.68847121065;457315.95501684735;;190664.19178205615;472431.1216696904;202152.55751019274;213445.76146690967;274.0298223768754;4571996.585960489;1720428.89833268;314339.48953307915;0.0;0;249;264;0;0;0;0;0;127;113;2010516381284.956;740537942964.8472;1412998651269.5525;5149.564144601599;1711.7642396768185;262.4825162635555;13209.635483954959;3572685.0593941575;1631036.1078794233;124633.05984266647;1382801.3065678687;2.4508608212353202;0.04405276636801543
9190;2019-02-21 02:10:37.834;695;184;128;127;119;53;190;27;12;36;622;594;15;66;240;246;251;185;195;192;188;27;547;356;364;133;361;255;549;194.0;83.0;-1.0;0.0;125.0;0;61;37;1;0;0;0;0;0;0;1;0;0;0;0;25711.109375;7261.89501953125;0.0;944.1723022460941;454.0;96343;;;Calculated values ==>;1550711437.834;342.66;291.56;285.96000000000004;285.86;285.06;278.46000000000004;273.955091788801;292.16;275.86;274.36;276.76000000000005;335.36;332.56;274.66;279.76000000000005;297.16;297.76000000000005;298.26000000000005;291.66;292.36;291.96000000000004;;318.56;275.86;241.05796691057077;261.82340779136865;273.955091788801;292.66;5470000.0;3560000.0;3640000.0;1330000.0;3610000.0;2550000.0;5490000.0;0.03233333333333333;0.013833333333333333;0.0;0.0;0.020833333333333332;0.05316666666666667;;7261.89501953125;0.0;944.1723022460941;25711.109375;501621.93226827885;412266.7878282398;231790.3477494485;231490.63740778636;229125.00534120802;430412.23801567365;457593.62407101324;452397.8611071685;473209.4130839679;519230.93377921934;516357.89646335936;452773.6861352183;459022.58001248643;464796.26975366054;466302.76539371355;432191.064418336;412648.34060041176;457870.68847121065;457315.95501684735;;190664.19178205615;472333.7623376517;201972.2588119733;213656.462941078;273.955091788801;4572426.110495289;1720550.5015550728;314355.33853516344;0.0;0;249;264;0;0;0;0;0;127;113;2010734672085.0603;740617703064.8853;1413151874619.6255;0.0;0.0;270.3410128146191;12954.562995361737;3572727.950972199;1631050.3654490765;124637.4978186462;1383019.2325378067;1.611600720491285;-0.034081767853519615
9191;2019-02-21 02:11:37.835;697;183;129;128;119;52;190;26;1;36;622;594;5;67;239;246;251;185;195;192;188;25;546;356;364;136;360;258;548;314.0;85.0;335.0;160.0;125.0;0;73;43;1;0;0;0;0;0;0;1;0;0;0;0;26157.439453125;7560.13818359375;0.0;1015.0923461914099;454.0;96344;;;Calculated values ==>;1550711497.835;342.86;291.46000000000004;286.06;285.96000000000004;285.06;278.36;273.955091788801;292.16;275.76000000000005;273.26000000000005;276.76000000000005;335.36;332.56;273.66;279.86;297.06;297.76000000000005;298.26000000000005;291.66;292.36;291.96000000000004;;318.56;275.66;241.71165711629368;262.23063862743834;273.955091788801;292.66;5460000.0;3560000.0;3640000.0;1360000.0;3600000.0;2580000.0;5480000.0;0.052333333333333336;0.014166666666666666;0.05583333333333333;0.02666666666666667;0.020833333333333332;0.07316666666666667;;7560.13818359375;0.0;1015.0923461914099;26157.439453125;501969.7436622174;412314.6283600508;232115.7794573542;231814.86334082283;229147.2837524931;430412.23801567365;457593.62407101324;450474.18889688904;472818.15071447083;518981.24004400085;516102.1084251384;450984.44732525654;458667.9264242442;464811.3070167571;466302.76539371355;432439.4492389909;413071.18990964803;457870.68847121065;457315.95501684735;;190664.19178205615;471742.7696466962;201759.57528806236;210403.14139549166;273.87221314925057;4572858.355605633;1720674.0205568988;314371.66601266747;0.0;0;249;264;0;0;0;0;0;127;113;2010953075724.7964;740698404409.7877;1413305777184.4397;13886.565926492822;7199.55184956357;274.38367383235726;18065.787529962527;3572843.6742834696;1631110.3627143549;124642.03726668564;1383277.739766921;4.597694352695035;0.20888736516851267
9192;2019-02-21 02:12:37.855;698;184;130;129;122;53;190;26;-10;35;622;595;-3;63;238;246;251;186;195;192;188;24;553;355;364;138;360;259;555;239.0;108.0;200.0;184.0;125.0;0;88;49;1;0;0;0;0;0;0;1;0;0;0;0;26587.685546875;7993.75537109375;0.0;1090.16760253906;455.0;96345;;;Calculated values ==>;1550711557.855;342.96000000000004;291.56;286.16;286.06;285.36;278.46000000000004;273.8482719121499;292.16;275.76000000000005;272.16;276.66;335.36;332.66;272.86;279.46000000000004;296.96000000000004;297.76000000000005;298.26000000000005;291.76000000000005;292.36;291.96000000000004;;318.66;275.56;242.14157278889297;262.3656120759269;273.8482719121499;292.66;5530000.0;3550000.0;3640000.0;1380000.0;3600000.0;2590000.0;5550000.0;0.03983333333333334;0.018000000000000002;0.03333333333333333;0.03066666666666667;0.020833333333333332;0.060666666666666674;;7993.75537109375;0.0;1090.16760253906;26587.685546875;501435.07571773604;250421.68149151542;232243.67601103132;231943.69716031195;229868.94750329808;430477.46260093397;457593.62407101324;448876.2703336699;472458.26935960614;518897.9001837045;516119.76483556826;449780.41640470887;458023.4894985337;464680.0635916259;466446.0373839678;430673.7423110704;251207.8992395357;457870.68847121065;457315.95501684735;;191082.09718829524;471379.3427040597;201391.0924544577;211986.07307141292;273.7238877688518;4573298.044828063;1720803.6795417399;314389.2156935123;0.0;0;249;264;0;0;0;0;0;127;113;2011171548524.727;740780631809.7616;1413460928884.3904;8249.505929307074;8279.639674321128;3230.3851752876244;14883.346171356357;3573028.203037964;1631239.3989747672;124671.25340922138;1383552.4074063827;3.8136471490156114;0.18176699776233227
9193;2019-02-21 02:13:40.845;700;186;130;129;123;53;190;26;-25;35;621;596;-18;64;238;247;251;188;195;192;188;25;554;357;364;140;361;258;556;186.0;111.0;471.0;220.0;125.0;0;99;50;1;0;0;0;0;0;0;1;0;0;0;0;26754.357421875;8105.67236328125;0.0;1128.86535644531;455.0;96346;;;Calculated values ==>;1550711620.845;343.16;291.76000000000005;286.16;286.06;285.46000000000004;278.46000000000004;274.0616903277293;292.16;275.76000000000005;270.66;276.66;335.26000000000005;332.76000000000005;271.36;279.56;296.96000000000004;297.86;298.26000000000005;291.96000000000004;292.36;291.96000000000004;;318.66;275.66;242.56692532238324;262.23063862743834;274.0616903277293;292.66;5540000.0;3570000.0000000005;3640000.0;1400000.0;3610000.0;2580000.0;5560000.0;0.031000000000000003;0.018500000000000003;0.0785;0.03666666666666667;0.020833333333333332;0.051833333333333335;;8105.67236328125;0.0;1128.86535644531;26754.357421875;501595.0446941051;251154.38861518275;232219.0938687368;231919.3801787696;230139.92857962125;430346.717906069;457593.62407101324;447106.16679034295;472195.2020149266;518878.54489157855;516308.0212660742;448022.12068422633;458304.8186297473;464533.37255708285;466288.85533692164;430416.17701863224;410752.57778573356;457870.68847121065;457315.95501684735;;191082.09718829524;471211.3733730803;201987.6844031727;214138.57245203288;273.965637629863;4573764.7136179395;1720944.5271741208;314408.6291499161;0.0;0;249;264;0;0;0;0;0;127;113;2011400832124.7617;740868187909.7749;1413623758034.415;19241.800867392863;9871.535262229945;363.77658580862555;12604.69432960955;3573268.713790101;1631398.1965455208;124702.6973327444;1383792.8895829685;4.55700202026865;0.2960965642377031
9194;2019-02-21 02:14:37.846;702;187;130;129;124;54;190;28;-35;35;616;594;-26;63;239;246;251;189;195;192;188;26;552;359;364;144;364;258;553;-3.0;113.0;441.0;177.0;125.0;0;99;51;1;0;0;0;0;0;0;1;0;0;0;0;26743.974609375;8114.86376953125;0.0;1107.11352539062;455.0;96347;;;Calculated values ==>;1550711677.846;343.36;291.86;286.16;286.06;285.56;278.56;274.27422755570615;292.16;275.96000000000004;269.66;276.66;334.76000000000005;332.56;270.56;279.46000000000004;297.06;297.76000000000005;298.26000000000005;292.06;292.36;291.96000000000004;;318.66;275.76000000000005;243.40439225979637;262.23063862743834;274.27422755570615;292.66;5520000.0;3590000.0;3640000.0;1440000.0;3640000.0;2580000.0;5530000.0;0.0;0.01883333333333333;0.0735;0.029500000000000002;0.020833333333333332;0.020833333333333332;;8114.86376953125;0.0;1107.11352539062;26743.974609375;502037.99285803107;411690.63993804477;232293.04205302676;231992.5290231695;230503.67282818444;430214.79039162316;457593.62407101324;445784.9993828325;471666.44639072387;518364.9277615962;516102.1084251384;446974.73201352736;458183.606619823;464223.8542375998;465871.32459077286;430929.93838981923;412465.3940541978;457870.68847121065;457315.95501684735;;191082.09718829524;470775.47163449007;202502.8990690769;232293.04205302676;274.1751799197231;4574188.249509639;1721072.942004528;314426.3309599274;0.0;0;249;264;0;0;0;0;0;127;113;2011608315764.4978;740949129329.672;1413770820614.228;17881.234373061034;7914.04089067969;347.7489183208698;4687.977353412929;3573562.609641358;1631539.001493438;124708.33034180125;1383929.792302045;3.3432094386582127;0.26949442180600897
9195;2019-02-21 02:15:37.826;704;187;129;129;123;54;190;28;-73;35;607;588;-48;62;240;246;251;189;195;192;188;27;550;359;364;143;364;257;551;-2.0;86.0;356.0;144.0;125.0;0;1;51;1;0;0;0;0;0;0;1;0;1;0;0;27694.115234375;8092.55126953125;0.0;2218.1982421875;454.0;96348;;;Calculated values ==>;1550711737.826;343.56000000000006;291.86;286.06;286.06;285.46000000000004;278.56;274.27422755570615;292.16;275.96000000000004;265.86;276.66;333.86;331.96000000000004;268.36;279.36;297.16;297.76000000000005;298.26000000000005;292.06;292.36;291.96000000000004;;318.56;275.86;243.1966462407574;262.0952818180154;274.27422755570615;292.66;5500000.0;3590000.0;3640000.0;1430000.0;3640000.0;2570000.0;5510000.0;0.0;0.014333333333333333;0.059333333333333335;0.024;0.020833333333333332;0.020833333333333332;;8092.55126953125;0.0;2218.1982421875;27694.115234375;502479.52766475856;412555.8353376608;232041.62707460328;232041.62707460328;230254.59199040785;430214.79039162316;457593.62407101324;440823.19275692035;471798.96558121993;517524.1757861798;515569.88828872977;444243.5677364133;458222.31918054936;464356.0352725641;465871.32459077286;431438.30244016676;413307.47646805906;457870.68847121065;457315.95501684735;;190664.19178205615;471008.3239875013;202530.37638046357;232041.62707460328;274.1858530228427;4574641.749041565;1721207.9587759657;314454.0326543556;0.0;0;249;264;0;0;0;0;0;127;114;2011826642964.5671;741035200629.6993;1413925269114.277;14138.707105003103;6443.470742568906;259.8751722668771;4693.215165463418;3573829.3535428112;1631658.6075417763;124713.39218804639;1384007.9428475257;2.476567601247613;0.19148401209173316
9196;2019-02-21 02:16:37.867;706;187;129;129;122;54;190;26;-72;34;557;541;-56;81;240;246;251;189;195;192;188;26;548;360;364;137;364;260;549;-2.0;81.0;468.0;212.0;125.0;0;1;60;1;0;0;0;0;0;0;1;0;1;0;0;27896.150390625;8512.248046875;0.0;1977.1994628906198;455.0;96349;;;Calculated values ==>;1550711797.867;343.76;291.86;286.06;286.06;285.36;278.56;274.38016830617;292.16;275.76000000000005;265.96000000000004;276.56;328.86;327.26000000000005;267.56;281.26000000000005;297.16;297.76000000000005;298.26000000000005;292.06;292.36;291.96000000000004;;318.66;275.76000000000005;241.92719264551067;262.5002047102346;274.38016830617;292.66;5480000.0;3600000.0;3640000.0;1370000.0;3640000.0;2600000.0;5490000.0;0.0;0.013500000000000002;0.078;0.035333333333333335;0.020833333333333332;0.020833333333333332;;8512.248046875;0.0;1977.1994628906198;27896.150390625;502919.6648491048;413396.8702782222;232090.99414364924;232090.99414364924;230005.63749457302;430148.3826014536;457593.62407101324;440323.0896244642;472491.6353866644;512108.34033473674;510450.09986281506;442547.82142891205;460041.4030213728;464356.0352725641;465726.964571486;431941.4236053688;414127.2103214636;457870.68847121065;457315.95501684735;;191082.09718829524;471708.256711685;202775.23025571497;232090.99414364924;274.28550505113486;4575105.317811772;1721346.4266590043;314489.0181924315;0.0;0;249;264;0;0;0;0;0;127;114;2012045192205.0322;741119258029.8783;1414080475099.6074;18528.733030762443;9502.300268110941;240.4918793327207;4692.186684858294;3574101.7682341123;1631791.5797694554;124717.56476279764;1384086.2079744276;3.1425593990889755;0.266304977158068
9197;2019-02-21 02:17:37.867;707;187;128;128;123;54;190;26;-68;33;535;526;-53;79;240;246;251;189;195;192;188;26;553;358;364;134;363;259;554;144.0;85.0;484.0;161.0;125.0;0;1;62;1;0;0;0;0;0;0;1;0;1;0;0;28241.109375;8775.2236328125;0.0;1990.15905761719;455.0;96350;;;Calculated values ==>;1550711857.867;343.86;291.86;285.96000000000004;285.96000000000004;285.46000000000004;278.56;274.1680685717883;292.16;275.76000000000005;266.36;276.46000000000004;326.66;325.76000000000005;267.86;281.06;297.16;297.76000000000005;298.26000000000005;292.06;292.36;291.96000000000004;;318.66;275.76000000000005;241.2770596917726;262.3656120759269;274.1680685717883;292.66;5530000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2590000.0;5540000.0;0.024;0.014166666666666666;0.08066666666666666;0.026833333333333334;0.020833333333333332;0.044833333333333336;;8775.2236328125;0.0;1990.15905761719;28241.109375;502578.3676834438;411248.3343356786;231668.76277226704;231668.76277226704;230185.61622785314;430280.9020939914;457593.62407101324;441095.86474945047;472787.01963726926;509917.48444692197;508983.2961951567;443163.245464311;459956.8674346249;464503.06872351485;466015.41043311567;430673.7423110704;412035.40644734737;457870.68847121065;457315.95501684735;;191082.09718829524;472104.6820821746;202357.18799118526;215977.8082426173;274.1139717225449;4575573.128309819;1721490.4889230018;314522.0795134357;0.0;0;249;264;0;0;0;0;0;127;114;2012263592205.0322;741200558029.8783;1414236175099.6074;19258.25325850006;7238.224424774881;264.0430914027427;10819.99358037798;3574416.659786523;1631931.084141896;124721.7692208871;1384215.4761433045;3.4908665521444346;0.21722132513259607
9198;2019-02-21 02:18:37.887;709;189;127;127;121;53;190;25;-66;33;543;534;-53;74;240;246;251;190;195;192;188;25;551;358;364;131;363;258;552;97.0;83.0;522.0;206.0;125.0;0;1;63;1;0;0;0;0;0;0;1;0;1;0;0;28264.330078125;8786.630859375;0.0;1996.3542480468802;455.0;96351;;;Calculated values ==>;1550711917.887;344.06000000000006;292.06;285.86;285.86;285.26000000000005;278.46000000000004;274.1680685717883;292.16;275.66;266.56;276.46000000000004;327.46000000000004;326.56;267.86;280.56;297.16;297.76000000000005;298.26000000000005;292.16;292.36;291.96000000000004;;318.66;275.66;240.61611355647437;262.23063862743834;274.1680685717883;292.66;5510000.0;3579999.9999999995;3640000.0;1310000.0;3629999.9999999995;2580000.0;5520000.0;0.016166666666666666;0.013833333333333333;0.087;0.034333333333333334;0.020833333333333332;0.037;;8786.630859375;0.0;1996.3542480468802;28264.330078125;503018.5681630195;412889.33823237545;231418.27721477897;231418.27721477897;229643.36046897282;430280.9020939914;457593.62407101324;441583.8234590373;473178.34860283375;510836.3265677036;509903.8273498224;443366.3148256131;459512.1545846348;464503.06872351485;466015.41043311567;431184.78525644395;413263.53111073095;457870.68847121065;457315.95501684735;;191082.09718829524;472402.05409754877;202302.58451863998;218696.55563133085;274.0927433050333;4576044.1639313325;1721636.8864933194;314555.3115312871;0.0;0;249;264;0;0;0;0;0;127;114;2012482065004.963;741280084529.853;1414391326799.558;20817.467787814563;9273.4151222092;247.91068234902983;8828.91777726411;3574750.7354499167;1632068.7270037427;124726.03692442749;1384379.271651542;3.63236255818233;0.26238829664050534
9199;2019-02-21 02:19:37.868;710;186;128;127;120;52;190;25;-65;33;559;548;-51;71;240;246;251;187;195;192;188;25;547;357;364;130;362;257;548;225.0;81.0;300.0;154.0;125.0;0;1;63;1;0;0;0;0;0;0;1;0;1;0;0;28219.783203125;8719.548828125;0.0;1997.6477050781198;454.0;96352;;;Calculated values ==>;1550711977.868;344.16;291.76000000000005;285.96000000000004;285.86;285.16;278.36;274.0616903277293;292.16;275.66;266.66;276.46000000000004;329.06;327.96000000000004;268.06;280.26000000000005;297.16;297.76000000000005;298.26000000000005;291.86;292.36;291.96000000000004;;318.56;275.66;240.39332010688793;262.0952818180154;274.0616903277293;292.66;5470000.0;3570000.0000000005;3640000.0;1300000.0;3620000.0000000005;2570000.0;5480000.0;0.0375;0.013500000000000002;0.05;0.025666666666666667;0.020833333333333332;0.058333333333333334;;8719.548828125;0.0;1997.6477050781198;28219.783203125;503517.2750222182;413442.3132566535;231814.86334082283;231514.88779765682;229440.2259803645;430346.717906069;457593.62407101324;441930.4771910829;473308.3704715943;512579.5969087784;511442.81572212017;443839.1141600715;459308.4027977648;464649.81302044657;466159.22355335305;432191.064418336;413808.91226698237;457870.68847121065;457315.95501684735;;190664.19178205615;472533.2602288536;202058.68472283747;212685.8913721179;273.9932862773223;4576514.715819625;1721782.7251270558;314588.5843411395;0.0;0;249;264;0;0;0;0;0;127;114;2012700395844.7686;741358359734.7833;1414545777874.4207;11993.589623412272;6942.180771321081;248.1590540432744;14270.087045942551;3575024.074343365;1632203.814178246;124730.16952982084;1384571.7024025235;3.121526827568642;0.15822473496226422
9200;2019-02-21 02:20:37.858;710;185;129;128;120;51;190;24;-61;33;575;562;-49;71;239;246;251;187;195;192;188;24;548;356;364;129;361;255;549;-1.0;85.0;324.0;134.0;125.0;0;1;61;1;0;0;0;0;0;0;1;0;1;0;0;28090.498046875;8694.044921875;0.0;1978.95910644531;454.0;96353;;;Calculated values ==>;1550712037.858;344.16;291.66;286.06;285.96000000000004;285.16;278.26000000000005;273.955091788801;292.16;275.56;267.06;276.46000000000004;330.66;329.36;268.26000000000005;280.26000000000005;297.06;297.76000000000005;298.26000000000005;291.86;292.36;291.96000000000004;;318.56;275.56;240.16925963744896;261.82340779136865;273.955091788801;292.66;5480000.0;3560000.0;3640000.0;1290000.0;3610000.0;2550000.0;5490000.0;0.0;0.014166666666666666;0.054000000000000006;0.022333333333333334;0.020833333333333332;0.020833333333333332;;8694.044921875;0.0;1978.95910644531;28090.498046875;503424.29921606847;412648.34060041176;232090.99414364924;231790.3477494485;229417.7146750985;430412.23801567365;457593.62407101324;442889.68920215784;473438.18344108673;514403.8990935423;513064.7203319595;444507.42975798534;459622.40877405176;464664.8766729168;466302.76539371355;431941.4236053688;413396.8702782222;457870.68847121065;457315.95501684735;;190664.19178205615;472567.4425401675;201717.5005571192;232090.99414364924;273.85580402255835;4576983.889954726;1721927.814222782;314621.71720817575;0.0;0;249;264;0;0;0;0;0;127;114;2012918759444.8032;741436046784.7957;1414699352274.445;13023.298186832088;6048.982037621412;262.71450546791056;4692.186684858294;3575232.5136628062;1632312.055825056;124734.4260999375;1384729.695013814;2.2512107510710866;0.17141474374303814
