;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9201;2019-02-21 02:21:37.859;711;185;130;129;120;51;190;24;-57;32;588;573;-48;74;239;246;251;186;194;192;188;23;545;357;364;128;362;253;546;253.0;85.0;410.0;190.0;125.0;0;0;54;1;0;0;0;0;0;0;1;0;1;0;0;27597.189453125;8181.83837890625;0.0;1968.38244628906;455.0;96354;;;Calculated values ==>;1550712097.859;344.26;291.66;286.16;286.06;285.16;278.26000000000005;274.0616903277293;292.16;275.56;267.46000000000004;276.36;331.96000000000004;330.46000000000004;268.36;280.56;297.06;297.76000000000005;298.26000000000005;291.76000000000005;292.36;291.96000000000004;;318.66;275.46000000000004;239.943914813709;261.54996906429363;274.0616903277293;292.56;5450000.0;3570000.0000000005;3640000.0;1280000.0;3620000.0000000005;2530000.0;5460000.0;0.042166666666666665;0.014166666666666666;0.06833333333333333;0.03166666666666666;0.020833333333333332;0.063;;8181.83837890625;0.0;1968.38244628906;27597.189453125;503828.7204912988;413899.7426769738;232467.9797624863;232165.5554658877;229485.42185049903;430346.717906069;457593.62407101324;443834.8599683638;473471.244710016;515912.3738455088;514371.3827612724;445035.82692449;460292.319068587;464518.1588243853;466159.22355335305;432686.59545249655;414260.4934188599;457870.68847121065;457315.95501684735;;191082.09718829524;472601.6926398898;202040.7960601774;212102.69543263403;273.98632134217434;4577447.961751067;1722068.4489273245;314654.6122693173;0.0;0;249;264;0;0;0;0;0;127;114;2013137163084.5393;741513148069.7025;1414851754814.261;16522.5943670594;8567.761725024226;261.0364454765192;15448.435353805438;3575478.7335373876;1632433.8640530342;124738.79076393328;1384897.5363279087;4.019600025852689;0.22145874235776877
9202;2019-02-21 02:22:37.889;712;184;129;129;122;51;190;24;-55;32;598;583;-46;80;239;247;251;186;194;192;188;24;547;355;364;127;360;252;548;121.0;80.0;445.0;127.0;125.0;0;0;48;1;0;0;0;0;0;0;1;0;1;0;0;27288.810546875;7838.62939453125;0.0;1960.3967285156198;456.0;96355;;;Calculated values ==>;1550712157.889;344.36;291.56;286.06;286.06;285.36;278.26000000000005;273.8482719121499;292.16;275.56;267.66;276.36;332.96000000000004;331.46000000000004;268.56;281.16;297.06;297.86;298.26000000000005;291.76000000000005;292.36;291.96000000000004;;318.76000000000005;275.56;239.71726792356844;261.41265627149306;273.8482719121499;292.56;5470000.0;3550000.0;3640000.0;1270000.0;3600000.0;2520000.0;5480000.0;0.020166666666666666;0.013333333333333334;0.07416666666666667;0.021166666666666667;0.020833333333333332;0.040999999999999995;;7838.62939453125;0.0;1960.3967285156198;27288.810546875;503769.0412636525;412695.35991861223;232115.7794573542;232115.7794573542;230028.62576736129;430477.46260093397;457593.62407101324;444302.3984452106;473600.7876625802;517023.17438509874;515484.8146244331;445496.316430827;461158.33622797625;464811.3070167571;466575.1774593809;432191.064418336;413442.3132566535;457870.68847121065;457315.95501684735;;191500.00471740507;472829.0820560985;201568.32447753556;217090.40525996377;273.7930998230971;4577905.573775849;1722202.0195773218;314687.36846567167;0.0;0;249;264;0;0;0;0;0;127;114;2013355672284.435;741589686319.666;1415003330564.1887;18002.777152602568;5741.686035412916;249.98334882243384;9849.247540032226;3575766.5888222954;1632553.16907368;124743.05139146622;1385108.4557589355;3.4537813913232966;0.20515857273216623
9203;2019-02-21 02:23:37.850;714;184;128;127;122;51;190;24;-54;31;606;590;-45;87;238;247;251;186;194;192;188;23;546;355;364;127;360;251;548;138.0;86.0;6.0;172.0;125.0;0;0;42;1;0;0;0;0;0;0;1;0;1;0;0;26908.98046875;7558.439453125;0.0;1949.6359863281198;457.0;96356;;;Calculated values ==>;1550712217.85;344.56000000000006;291.56;285.96000000000004;285.86;285.36;278.26000000000005;273.8482719121499;292.16;275.56;267.76000000000005;276.26000000000005;333.76000000000005;332.16;268.66;281.86;296.96000000000004;297.86;298.26000000000005;291.76000000000005;292.36;291.96000000000004;;318.86;275.46000000000004;239.71726792356844;261.27494424493943;273.8482719121499;292.56;5460000.0;3550000.0;3640000.0;1270000.0;3600000.0;2510000.0;5480000.0;0.023;0.014333333333333333;0.001;0.028666666666666667;0.020833333333333332;0.043833333333333335;;7558.439453125;0.0;1949.6359863281198;26908.98046875;504113.062596397;412695.35991861223;231814.86334082283;231514.88779765682;230028.62576736129;430477.46260093397;457593.62407101324;444634.0051275619;473504.37459156296;517926.84676561254;516288.25755914475;445822.44622586423;462135.8410872969;464680.0635916259;466575.1774593809;432439.4492389909;413442.3132566535;457870.68847121065;457315.95501684735;;191917.91438739494;472732.55357896426;201289.64305198536;215797.8275999119;273.6842349195415;4578356.928462686;1722330.2450835225;314719.93089226616;0.0;0;249;264;0;0;0;0;0;127;114;2013573930324.31;741665836789.6224;1415154132479.1023;243.34436207557656;7781.3634351067285;272.29228241350285;10586.544585109004;3575918.5410016724;1632665.787902685;124747.40085939769;1385278.6433326737;1.9860533064713406;0.11238396604701585
9204;2019-02-21 02:24:37.870;716;183;128;127;122;52;190;26;-52;31;611;595;-44;95;238;247;251;185;194;192;188;25;546;356;364;127;361;252;548;263.0;85.0;346.0;134.0;125.0;0;0;38;1;0;0;0;0;0;0;1;0;1;0;0;26681.60546875;7329.41796875;0.0;1951.40905761719;458.0;96357;;;Calculated values ==>;1550712277.87;344.76;291.46000000000004;285.96000000000004;285.86;285.36;278.36;273.955091788801;292.16;275.76000000000005;267.96000000000004;276.26000000000005;334.26000000000005;332.66;268.76000000000005;282.66;296.96000000000004;297.86;298.26000000000005;291.66;292.36;291.96000000000004;;318.96000000000004;275.66;239.71726792356844;261.41265627149306;273.955091788801;292.56;5460000.0;3560000.0;3640000.0;1270000.0;3610000.0;2520000.0;5480000.0;0.04383333333333333;0.014166666666666666;0.057666666666666665;0.022333333333333334;0.020833333333333332;0.06466666666666666;;7329.41796875;0.0;1951.40905761719;26681.60546875;504364.17809655494;412314.6283600508;231814.86334082283;231514.88779765682;230028.62576736129;430412.23801567365;457593.62407101324;444701.8097499852;473504.37459156296;518354.6799498337;516715.6781219219;445759.9042184289;462924.2165159742;464533.37255708285;466432.15063586115;432439.4492389909;413071.18990964803;457870.68847121065;457315.95501684735;;192335.8262164488;472925.59586621344;201867.8761078053;211515.74570607123;273.9144300441481;4578803.665541428;1722454.351917158;314752.4504371916;0.0;0;249;264;0;0;0;0;0;127;114;2013792403124.2407;741742062189.5983;1415305082779.0544;14003.423506699039;6053.622407937782;274.38367383235726;15895.080202096855;3576037.303641563;1632781.1178818566;124751.95801090928;1385499.3970992325;3.903370862062736;0.17719767953986396
9205;2019-02-21 02:25:37.850;719;184;128;128;123;52;190;25;-51;31;616;600;-44;100;238;247;251;186;195;192;188;24;550;356;364;126;360;254;552;186.0;83.0;405.0;138.0;125.0;0;0;38;1;0;0;0;0;0;0;1;0;1;0;0;26807.935546875;7392.81201171875;0.0;1977.71740722656;460.0;96358;;;Calculated values ==>;1550712337.85;345.06000000000006;291.56;285.96000000000004;285.96000000000004;285.46000000000004;278.36;273.955091788801;292.16;275.66;268.06;276.26000000000005;334.76000000000005;333.16;268.76000000000005;283.16;296.96000000000004;297.86;298.26000000000005;291.76000000000005;292.36;291.96000000000004;;319.16;275.56;239.4893008659735;261.6868853414304;273.955091788801;292.66;5500000.0;3560000.0;3640000.0;1260000.0;3600000.0;2540000.0;5520000.0;0.031000000000000003;0.013833333333333333;0.06749999999999999;0.023;0.020833333333333332;0.051833333333333335;;7392.81201171875;0.0;1977.71740722656;26807.935546875;504372.33943580335;250578.01095715494;231717.19955470308;231717.19955470308;230231.5404395455;430412.23801567365;457593.62407101324;444438.61020588543;473633.855386716;518699.452875298;517058.88642479555;445370.2163226268;463211.75907383807;464680.0635916259;466432.15063586115;431438.30244016676;411737.20685016055;457870.68847121065;457315.95501684735;;193171.6564234249;472959.5831453042;201844.61879919574;213851.2830899945;273.9053665568137;4579249.263134642;1722576.9962719511;314785.1822435022;0.0;0;249;264;0;0;0;0;0;127;114;2014010730324.31;741817936889.6224;1415456832179.1028;16375.094419951552;6235.644179960494;272.53182232841925;12619.585494875206;3576290.3735729265;1632883.4942999368;124756.5141208357;1385736.9401060448;3.7887780220118716;0.2057336638488339
9206;2019-02-21 02:26:37.861;721;186;129;128;123;53;190;26;-52;31;621;605;-45;103;238;247;251;188;194;192;188;24;549;358;364;126;363;254;551;129.0;78.0;178.0;181.0;125.0;0;0;38;1;0;0;0;0;0;0;1;0;1;0;0;26809.751953125;7345.80078125;0.0;1981.7175292968802;460.0;96359;;;Calculated values ==>;1550712397.861;345.26;291.76000000000005;286.06;285.96000000000004;285.46000000000004;278.46000000000004;274.1680685717883;292.16;275.76000000000005;267.96000000000004;276.26000000000005;335.26000000000005;333.66;268.66;283.46000000000004;296.96000000000004;297.86;298.26000000000005;291.96000000000004;292.36;291.96000000000004;;319.16;275.56;239.4893008659735;261.6868853414304;274.1680685717883;292.56;5490000.0;3579999.9999999995;3640000.0;1260000.0;3629999.9999999995;2540000.0;5510000.0;0.021500000000000002;0.013000000000000001;0.029666666666666668;0.030166666666666668;0.020833333333333332;0.042333333333333334;;7345.80078125;0.0;1981.7175292968802;26809.751953125;504715.6917194152;412172.66196668637;232041.62707460328;231741.51620549758;230254.59199040785;430280.9020939914;457593.62407101324;444304.87203122064;473633.855386716;519211.6451476658;517571.8227706635;445237.6107652672;463563.36857676384;464239.1217830999;466145.29014520516;431690.5090131867;412934.04071806197;457870.68847121065;457315.95501684735;;193171.6564234249;472959.5831453042;202246.33422449807;216909.37204443174;274.0708667841603;4579696.159114217;1722699.8405628712;314818.1835838626;0.0;0;249;264;0;0;0;0;0;127;114;2014229170364.8794;741893550749.8195;1415609260119.5;7181.06995493277;8166.516342444318;243.83408783662122;10177.212012498927;3576486.7109318133;1633003.5343079038;124760.81795899065;1385926.9482475421;2.762646133706898;0.17517167614196189
9207;2019-02-21 02:27:37.851;725;186;130;129;124;54;190;26;-55;31;626;609;-47;104;238;247;251;188;194;192;188;25;551;357;364;126;362;256;552;95.0;102.0;519.0;147.0;125.0;0;0;39;1;0;0;0;0;0;0;1;0;1;0;0;26844.6328125;7389.52001953125;0.0;1984.38854980469;461.0;96360;;;Calculated values ==>;1550712457.851;345.66;291.76000000000005;286.16;286.06;285.56;278.56;274.0616903277293;292.16;275.76000000000005;267.66;276.26000000000005;335.76000000000005;334.06;268.46000000000004;283.56;296.96000000000004;297.86;298.26000000000005;291.96000000000004;292.36;291.96000000000004;;319.26000000000005;275.66;239.4893008659735;261.9595390733887;274.0616903277293;292.56;5510000.0;3570000.0000000005;3640000.0;1260000.0;3620000.0000000005;2560000.0;5520000.0;0.01583333333333333;0.017;0.08650000000000001;0.0245;0.020833333333333332;0.03666666666666667;;7389.52001953125;0.0;1984.38854980469;26844.6328125;505034.4885384149;411737.20685016055;232317.82666911863;232017.04459964583;230526.9083737572;430346.717906069;457593.62407101324;443499.9197475565;473633.855386716;519557.87829525233;517813.84300411126;444576.72410818347;463383.5584320694;464386.3924891542;466288.85533692164;431184.78525644395;412510.35525449144;457870.68847121065;457315.95501684735;;193589.57483703562;473055.95023356355;202122.85078357093;219279.08708217758;274.01826265971175;4580143.204467356;1722822.6144371738;314851.2289593797;0.0;0;249;264;0;0;0;0;0;127;114;2014447533964.914;741969138149.8314;1415762234619.5244;20879.11646538475;6637.86093652482;317.4653100331927;8728.018490937891;3576720.5068462053;1633126.8835569464;124765.49467439114;1386084.4655778313;3.9004499491796083;0.25470416885929803
9208;2019-02-21 02:28:37.872;727;187;131;130;124;55;189;26;-57;32;630;613;-49;103;239;247;250;188;194;192;188;25;552;358;364;127;363;256;554;94.0;81.0;482.0;165.0;125.0;0;0;40;1;0;0;0;0;0;0;1;0;1;0;0;26886.8203125;7472.40869140625;0.0;1994.16162109375;462.0;96361;;;Calculated values ==>;1550712517.872;345.86;291.86;286.26000000000005;286.16;285.56;278.66;274.1680685717883;292.06;275.76000000000005;267.46000000000004;276.36;336.16;334.46000000000004;268.26000000000005;283.46000000000004;297.06;297.86;298.16;291.96000000000004;292.36;291.96000000000004;;319.36;275.66;239.71726792356844;261.9595390733887;274.1680685717883;292.56;5520000.0;3579999.9999999995;3640000.0;1270000.0;3629999.9999999995;2560000.0;5540000.0;0.015666666666666666;0.013500000000000002;0.08033333333333334;0.0275;0.020833333333333332;0.0365;;7472.40869140625;0.0;1994.16162109375;26886.8203125;505194.11569421564;411248.3343356786;232569.5130961513;232268.32528691398;230480.4978228875;430280.9020939914;457454.86558595806;443228.98847649706;473600.7876625802;519967.8563853425;518224.4468158646;444308.54203192645;463266.02548718906;464371.1518808695;466145.29014520516;430690.5467801864;411644.6103821836;457870.68847121065;457315.95501684735;;194007.49548133422;472925.59586621344;202346.07655278433;219596.8964976285;274.10965249243395;4580591.123292786;1722946.5071902014;314884.39514819125;0.0;0;249;264;0;0;0;0;0;127;114;2014666010404.5808;742045064714.7156;1415915888379.29;19350.92725787159;7440.9367811193015;257.1201413730384;8676.745635951487;3577055.874547682;1633244.247934241;124770.28456235312;1386229.5560425627;3.773883110458904;0.2548120696687253
9209;2019-02-21 02:29:37.892;730;187;131;130;125;55;189;27;-58;32;634;617;-49;101;239;246;250;189;194;192;188;26;553;358;364;126;363;259;554;-1.0;85.0;582.0;128.0;125.0;0;0;48;1;0;0;0;0;0;0;1;0;1;0;0;27446.53515625;7912.95263671875;0.0;2025.14782714844;463.0;96362;;;Calculated values ==>;1550712577.892;346.16;291.86;286.26000000000005;286.16;285.66;278.66;274.1680685717883;292.06;275.86;267.36;276.36;336.56;334.86;268.26000000000005;283.26000000000005;297.06;297.76000000000005;298.16;292.06;292.36;291.96000000000004;;319.46000000000004;275.76000000000005;239.4893008659735;262.3656120759269;274.1680685717883;292.56;5530000.0;3579999.9999999995;3640000.0;1260000.0;3629999.9999999995;2590000.0;5540000.0;0.0;0.014166666666666666;0.097;0.021333333333333333;0.020833333333333332;0.020833333333333332;;7912.95263671875;0.0;2025.14782714844;27446.53515625;505479.43199752417;411248.3343356786;232569.5130961513;232268.32528691398;230776.24032262436;430280.9020939914;457454.86558595806;442478.88984870986;473730.12397807144;520130.3702407359;518383.97285913315;443707.44878851133;462580.9682035419;464371.1518808695;466015.41043311567;430432.9660279302;412035.40644734737;457870.68847121065;457315.95501684735;;194425.4183739577;473152.3030481019;202392.25237034837;232569.5130961513;274.12759987816617;4581044.0521808695;1723074.7612716765;314917.9005583311;0.0;0;249;264;0;0;0;0;0;127;114;2014884483204.5115;742120990014.6914;1416070439879.241;23288.403835401066;5776.214414458742;260.6320940582568;4682.217540014501;3577411.3207492656;1633354.4275751447;124774.60060251433;1386340.9178438913;3.421928366248304;0.2521131360045123
9210;2019-02-21 02:30:37.882;731;189;130;130;125;55;189;28;-60;33;639;619;-51;72;240;246;250;191;194;192;188;27;558;358;364;136;363;261;560;129.0;85.0;393.0;103.0;125.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27319.23828125;8609.4599609375;0.0;1158.85009765625;463.0;96363;;;Calculated values ==>;1550712637.882;346.26;292.06;286.16;286.16;285.66;278.66;274.1680685717883;292.06;275.96000000000004;267.16;276.46000000000004;337.06;335.06;268.06;280.36;297.16;297.76000000000005;298.16;292.26000000000005;292.36;291.96000000000004;;319.46000000000004;275.86;241.71165711629368;262.63441904999945;274.1680685717883;292.56;5580000.0;3579999.9999999995;3640000.0;1360000.0;3629999.9999999995;2610000.0;5600000.0;0.021500000000000002;0.014166666666666666;0.0655;0.017166666666666667;0.020833333333333332;0.042333333333333334;;8609.4599609375;0.0;1158.85009765625;27319.23828125;505148.84332966746;252131.3319659097;232121.42960927432;232121.42960927432;230636.98905541853;430280.9020939914;457454.86558595806;441788.1373224469;472525.0707617092;520479.0646058048;518422.2997348772;443029.2234209507;458797.3340378315;464503.06872351485;466015.41043311567;429123.7668775116;410158.77762629226;457870.68847121065;457315.95501684735;;194425.4183739577;471938.4492427271;202399.7476778738;217026.5596519882;274.13051260883526;4581500.357562681;1723212.4250955503;314944.429452156;0.0;0;249;264;0;0;0;0;0;127;114;2015102846804.5461;742199576914.7039;1416226413879.2659;15679.93952171954;4627.081043529982;268.6706810589403;10172.251070445704;3577736.0028212606;1633441.1072549536;124779.0107238316;1386464.684451125;3.1477238265695107;0.16937437913604486
9211;2019-02-21 02:31:37.863;730;192;128;128;124;55;189;29;-56;34;646;622;-49;47;240;246;250;194;194;192;188;28;555;361;364;137;366;261;556;-1.0;83.0;752.0;93.0;125.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;27734.115234375;8982.86328125;0.0;1156.39270019531;462.0;96364;;;Calculated values ==>;1550712697.863;346.16;292.36;285.96000000000004;285.96000000000004;285.56;278.66;274.4858918419099;292.06;276.06;267.56;276.56;337.76;335.36;268.26000000000005;277.86;297.16;297.76000000000005;298.16;292.56;292.36;291.96000000000004;;319.36;275.96000000000004;241.92719264551067;262.63441904999945;274.4858918419099;292.56;5550000.0;3610000.0;3640000.0;1370000.0;3660000.0;2610000.0;5560000.0;0.0;0.013833333333333333;0.12533333333333332;0.015500000000000002;0.020833333333333332;0.020833333333333332;;8982.86328125;0.0;1156.39270019531;27734.115234375;505296.9756578002;412333.65201211494;231620.58575183383;231620.58575183383;230434.3282299751;430081.6785162784;457454.86558595806;442341.6485765289;472491.6353866644;521198.06113881967;518731.0570068299;443302.9464679793;455736.3202760886;464061.0944748599;465582.3289076539;429913.61039656383;413092.82235656865;457870.68847121065;457315.95501684735;;194007.49548133422;471904.2073218062;203215.91019191867;231620.58575183383;274.46088214811505;4581958.990228553;1723358.9813649184;314963.71703245246;0.0;0;249;264;0;0;0;0;0;127;114;2015321177644.3518;742281450979.631;1416382964289.1265;29970.42587753781;4164.668605513258;232.68756788660002;4701.986859687781;3578116.3020663406;1633514.3486348465;124783.18738620705;1386588.5971823046;3.8533171449781474;0.267677282928208
9212;2019-02-21 02:32:37.863;726;191;126;126;121;55;189;29;-51;35;647;622;-40;35;241;245;250;193;194;192;188;29;554;360;364;138;365;258;554;-1.0;83.0;471.0;64.0;125.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;27665.50390625;8934.1630859375;0.0;1133.97058105469;461.0;96365;;;Calculated values ==>;1550712757.863;345.76;292.26000000000005;285.76000000000005;285.76000000000005;285.26000000000005;278.66;274.38016830617;292.06;276.06;268.06;276.66;337.86;335.36;269.16;276.66;297.26000000000005;297.66;298.16;292.46000000000004;292.36;291.96000000000004;;319.26000000000005;276.06;242.14157278889297;262.23063862743834;274.38016830617;292.56;5540000.0;3600000.0;3640000.0;1380000.0;3650000.0;2580000.0;5540000.0;0.0;0.013833333333333333;0.0785;0.010666666666666666;0.020833333333333332;0.020833333333333332;;8934.1630859375;0.0;1133.97058105469;27665.50390625;504885.34148622886;412801.4708678641;231072.85652437375;231072.85652437375;229598.38604346747;430148.3826014536;457454.86558595806;443637.78986773745;472458.26935960614;521545.67771418305;518981.24004400085;445118.5538942114;454751.82338565396;464341.04294382274;465596.4787924315;430173.9942474147;413548.20129128615;457870.68847121065;457315.95501684735;;193589.57483703562;471870.034071972;202949.09174444046;231072.85652437375;274.3529091754761;4582420.653721392;1723508.2899179782;314982.80339312955;0.0;0;249;264;0;0;0;0;0;127;114;2015539577644.3518;742363950979.631;1416538664289.1265;18894.062802678814;2868.4900514936694;229.9901358931115;4713.397885259867;3578523.506138676;1633572.9582903215;124787.04303373855;1386667.0587218457;2.6525214859710684;0.17013896442707185
9213;2019-02-21 02:33:37.854;720;189;126;126;118;53;189;28;-51;35;642;619;-38;32;241;245;250;190;194;192;188;29;547;359;364;139;364;256;548;24.0;83.0;287.0;65.0;125.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27307.388671875;8628.755859375;0.0;1123.27136230469;459.0;96366;;;Calculated values ==>;1550712817.854;345.16;292.06;285.76000000000005;285.76000000000005;284.96000000000004;278.46000000000004;274.27422755570615;292.06;275.96000000000004;268.06;276.66;337.36;335.06;269.36;276.36;297.26000000000005;297.66;298.16;292.16;292.36;291.96000000000004;;319.06;276.06;242.35481222062532;261.9595390733887;274.27422755570615;292.56;5470000.0;3590000.0;3640000.0;1390000.0;3640000.0;2560000.0;5480000.0;0.004;0.013833333333333333;0.04783333333333333;0.010833333333333334;0.020833333333333332;0.024833333333333332;;8628.755859375;0.0;1123.27136230469;27307.388671875;504773.9448720087;414529.21004869137;231215.83839973132;231215.83839973132;228855.16399015902;430214.79039162316;457454.86558595806;444039.68688190577;472326.8440106818;521196.95253423863;518840.0700724436;445775.4558761948;454716.9444498576;464488.10253275675;465741.0905809244;431958.28702893766;414883.2198629546;457870.68847121065;457315.95501684735;;192753.74022246967;471737.69219339563;202656.2331059343;226615.63352019354;274.23471554373276;4582878.692444767;1723654.6256226352;315001.61092116014;0.0;0;249;264;0;0;0;0;0;127;114;2015757944884.9905;742447038514.874;1416692841159.5774;11546.1752056173;2915.049140114165;236.20509579609933;5729.057983833569;3578777.1367391893;1633621.1472209685;124790.92741126995;1386754.0661346063;2.0945888440457896;0.12060859084884978
9214;2019-02-21 02:34:37.884;714;184;126;125;118;51;189;28;-57;35;635;614;-41;34;240;245;250;185;194;192;188;28;543;357;364;139;361;255;544;223.0;81.0;62.0;27.0;125.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27155.26171875;8424.73046875;0.0;1121.14855957031;458.0;96367;;;Calculated values ==>;1550712877.884;344.56000000000006;291.56;285.76000000000005;285.66;284.96000000000004;278.26000000000005;274.0616903277293;292.06;275.96000000000004;267.46000000000004;276.66;336.66;334.56;269.06;276.56;297.16;297.66;298.16;291.66;292.36;291.96000000000004;;318.96000000000004;275.96000000000004;242.35481222062532;261.82340779136865;274.0616903277293;292.56;5430000.0;3570000.0000000005;3640000.0;1390000.0;3610000.0;2550000.0;5440000.0;0.03716666666666667;0.013500000000000002;0.010333333333333333;0.0045000000000000005;0.020833333333333332;0.057999999999999996;;8424.73046875;0.0;1121.14855957031;27155.26171875;504390.09271582094;414351.7324323658;231312.44497666456;231013.2693803206;228943.91931632307;430346.717906069;457454.86558595806;443431.71011420165;472326.8440106818;520562.39724024147;518410.82092978654;445572.5506632023;455131.39440316864;464796.26975366054;466029.4888257932;432949.41097857663;414706.8463803602;457870.68847121065;457315.95501684735;;192335.8262164488;471639.4363266047;202174.9957187922;212641.03352693602;274.0385522379602;4583332.774792182;1723796.8090648283;315020.32377224986;0.0;0;249;264;0;0;0;0;0;127;114;2015976454084.8862;742530480214.8342;1416846217809.5044;2492.9860487525643;1212.5899827351564;246.274622075922;14191.145446414856;3578894.188246092;1633655.5614121389;124794.95008591579;1386920.1508306267;1.9006103100775342;0.006892842863567789
9215;2019-02-21 02:35:37.864;709;182;127;126;117;49;189;26;-64;35;627;608;-47;36;239;246;250;183;194;192;188;25;544;354;364;138;359;253;545;-2.0;82.0;-1.0;83.0;125.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;26731.53125;8027.4619140625;0.0;1105.04833984375;457.0;96368;;;Calculated values ==>;1550712937.864;344.06000000000006;291.36;285.86;285.76000000000005;284.86;278.06;273.7412296467126;292.06;275.76000000000005;266.76000000000005;276.66;335.86;333.96000000000004;268.46000000000004;276.76000000000005;297.06;297.76000000000005;298.16;291.46000000000004;292.36;291.96000000000004;;318.86;275.66;242.14157278889297;261.54996906429363;273.7412296467126;292.56;5440000.0;3540000.0;3640000.0;1380000.0;3590000.0;2530000.0;5450000.0;0.0;0.013666666666666666;0.0;0.013833333333333333;0.020833333333333332;0.020833333333333332;;8027.4619140625;0.0;1105.04833984375;26731.53125;503670.1720170107;413212.84157674;231588.0347486587;231288.19542417562;228629.65396234166;430542.39183029096;457454.86558595806;442891.33667741943;472458.26935960614;519908.69983983604;517963.5371389504;445168.45716708666;455709.7166268838;464957.45143190527;466589.0409415777;432703.48099635256;413581.5929919801;457870.68847121065;457315.95501684735;;191917.91438739494;471477.517547777;200466.19672945185;231588.0347486587;273.35708448201746;4583781.681714862;1723933.8649675276;315038.8692292039;0.0;0;249;264;0;0;0;0;0;127;114;2016194781284.9556;742613552514.8606;1416998567009.5527;0.0;3748.989937986831;261.3324693930905;4702.665005587263;3578914.956204877;1633696.894129325;124799.17873499301;1387077.5467683033;0.9540627024470492;0.05649667522454584
9216;2019-02-21 02:36:37.845;704;181;128;127;118;49;189;24;-66;34;620;602;-52;40;238;246;250;183;194;192;188;24;541;355;364;138;360;251;542;267.0;82.0;659.0;146.0;125.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;26075.50390625;7391.30224609375;0.0;1094.61804199219;457.0;96369;;;Calculated values ==>;1550712997.845;343.56000000000006;291.26000000000005;285.96000000000004;285.86;284.96000000000004;278.06;273.8482719121499;292.06;275.56;266.56;276.56;335.16;333.36;267.96000000000004;277.16;296.96000000000004;297.76000000000005;298.16;291.46000000000004;292.36;291.96000000000004;;318.86;275.56;242.14157278889297;261.27494424493943;273.8482719121499;292.56;5410000.0;3550000.0;3640000.0;1380000.0;3600000.0;2510000.0;5420000.0;0.0445;0.013666666666666666;0.10983333333333332;0.024333333333333332;0.020833333333333332;0.06533333333333333;;7391.30224609375;0.0;1094.61804199219;26075.50390625;503321.0948839075;414087.16301823244;231963.37683733148;231661.7827357078;228988.6360626492;430477.46260093397;457454.86558595806;443029.04901221127;472360.27449258295;519358.69247049437;517517.42416387453;444899.19926289626;456526.4074851547;464680.0635916259;466446.0373839678;433437.66942129936;414798.46392301214;457870.68847121065;457315.95501684735;;191917.91438739494;471379.3427040597;201576.151106821;211265.9552300705;273.7961544469917;4584221.600988873;1724062.3139803424;315057.1939776944;0.0;0;249;264;0;0;0;0;0;127;114;2016413112124.7612;742696326294.7869;1417149719129.4182;26519.57661994203;6565.210995532807;254.735808476592;16075.266652736085;3579135.882694297;1633782.8185856643;124803.47794212459;1387250.6413679821;5.82315039490353;0.3080647646392479
9217;2019-02-21 02:37:37.865;702;180;129;128;120;50;190;24;-63;33;614;596;-53;45;237;246;250;182;194;192;188;23;541;353;364;137;358;249;543;2.0;85.0;136.0;147.0;125.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;25516.314453125;6856.029296875;0.0;1096.52355957031;457.0;96370;;;Calculated values ==>;1550713057.865;343.36;291.16;286.06;285.96000000000004;285.16;278.16;273.6339639331285;292.16;275.56;266.86;276.46000000000004;334.56;332.76000000000005;267.86;277.66;296.86;297.76000000000005;298.16;291.36;292.36;291.96000000000004;;318.86;275.46000000000004;241.92719264551067;260.9983114674233;273.6339639331285;292.56;5410000.0;3529999.9999999995;3640000.0;1370000.0;3579999.9999999995;2490000.0;5430000.0;0.0003333333333333333;0.014166666666666666;0.02266666666666667;0.0245;0.020833333333333332;0.021166666666666667;;6856.029296875;0.0;1096.52355957031;25516.314453125;503069.7773591763;413309.738295465;232240.73849677003;231938.45373125473;229553.6530726912;430607.02586249536;457593.62407101324;443835.4083423699;472393.7743832905;518912.14495439443;517072.4893894958;445160.2402597994;457455.6955019494;464841.74997644586;466731.7774718429;433437.66942129936;414039.5949891296;457870.68847121065;457315.95501684735;;191917.91438739494;471414.1961389312;200678.60137084767;231743.69696722794;273.43609486391034;4584651.676119004;1724181.0813190837;315075.45957753935;0.0;0;249;264;0;0;0;0;0;127;114;2016631584924.692;742778853794.7606;1417299769129.3706;5511.554291354504;6633.022071818047;274.8060544557386;4774.612795383611;3579402.8977605035;1633892.8405229491;124807.89226193058;1387424.4482796597;2.162072421697477;0.17373267577081292
9218;2019-02-21 02:38:37.866;701;180;129;129;121;50;189;24;-58;32;609;591;-54;52;237;246;250;182;194;192;188;22;543;353;364;135;358;248;544;335.0;85.0;164.0;150.0;125.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;24864.6953125;6137.44677734375;0.0;1095.53784179688;458.0;96371;;;Calculated values ==>;1550713117.866;343.26;291.16;286.06;286.06;285.26000000000005;278.16;273.6339639331285;292.06;275.56;267.36;276.36;334.06;332.26000000000005;267.76000000000005;278.36;296.86;297.76000000000005;298.16;291.36;292.36;291.96000000000004;;318.96000000000004;275.36;241.49495122638035;260.85938512811435;273.6339639331285;292.56;5430000.0;3529999.9999999995;3640000.0;1350000.0;3579999.9999999995;2480000.0;5440000.0;0.05583333333333333;0.014166666666666666;0.02733333333333333;0.025;0.020833333333333332;0.07666666666666666;;6137.44677734375;0.0;1095.53784179688;24864.6953125;502756.8258789294;412888.4785298496;232215.60778389103;232215.60778389103;229825.58430435482;430607.02586249536;457454.86558595806;444697.79780316894;472558.57531478856;518485.134691625;516645.96931319823;445224.6406385897;458455.16512809304;464841.74997644586;466731.7774718429;432949.41097857663;413628.9936938134;457870.68847121065;457315.95501684735;;192335.8262164488;471581.87251044664;200958.1172704016;209452.00056211068;273.5456372097143;4585071.524863906;1724289.3620908875;315093.72706031497;0.0;0;249;264;0;0;0;0;0;127;114;2016849988564.428;742860455154.6621;1417448871614.1904;6662.217934562307;6765.593881001126;273.7059115341459;19002.903174863142;3579504.347553065;1634004.4975166733;124812.46327115719;1387622.5975482718;4.521566493507409;0.16200792061144145
9219;2019-02-21 02:39:37.866;701;180;130;129;122;51;189;24;-52;32;606;588;-53;61;237;246;250;182;194;192;188;23;544;354;364;134;360;249;546;187.0;84.0;394.0;170.0;125.0;0;100;8;1;0;0;0;0;0;0;1;0;0;0;0;24458.90625;5675.42578125;0.0;1098.43811035156;458.0;96372;;;Calculated values ==>;1550713177.866;343.26;291.16;286.16;286.06;285.36;278.26000000000005;273.7412296467126;292.06;275.56;267.96000000000004;276.36;333.76000000000005;331.96000000000004;267.86;279.26000000000005;296.86;297.76000000000005;298.16;291.36;292.36;291.96000000000004;;318.96000000000004;275.46000000000004;241.2770596917726;260.9983114674233;273.7412296467126;292.56;5440000.0;3540000.0;3640000.0;1340000.0;3600000.0;2490000.0;5460000.0;0.03116666666666667;0.014;0.06566666666666666;0.028333333333333332;0.020833333333333332;0.052000000000000005;;5675.42578125;0.0;1098.43811035156;24458.90625;502663.1190607871;412027.71919493406;232467.9797624863;232165.5554658877;230074.7820514751;430542.39183029096;457454.86558595806;445291.85744639154;472689.592463476;518094.87659749197;516253.9154241559;445160.2402597994;459369.9683089139;464548.7096429471;466589.0409415777;432703.48099635256;412790.9170278053;457870.68847121065;457315.95501684735;;192335.8262164488;471812.00014122744;201248.2924896402;213756.18001882534;273.6636113368551;4585482.554876927;1724387.8026955423;315112.01019324956;0.0;0;249;264;0;0;0;0;0;127;114;2017068388564.428;742941155154.6621;1417597971614.1904;16025.527432160005;7665.97171679497;278.7758955596618;12665.108299897145;3579693.412097788;1634124.7605633216;124817.0672862163;1387886.4976438947;5.408343588041891;0.3137434066283856
9220;2019-02-21 02:40:37.857;701;181;131;130;123;52;189;23;-48;32;606;587;-50;69;238;246;250;185;194;192;188;23;553;354;364;134;359;250;555;281.0;84.0;2.0;223.0;125.0;0;100;5;1;0;0;0;0;0;0;1;0;0;0;0;24326.146484375;5625.43603515625;0.0;1118.02807617188;460.0;96373;;;Calculated values ==>;1550713237.857;343.26;291.26000000000005;286.26000000000005;286.16;285.46000000000004;278.36;273.7412296467126;292.06;275.46000000000004;268.36;276.36;333.76000000000005;331.86;268.16;280.06;296.96000000000004;297.76000000000005;298.16;291.66;292.36;291.96000000000004;;319.16;275.46000000000004;241.2770596917726;261.13683023647616;273.7412296467126;292.56;5530000.0;3540000.0;3640000.0;1340000.0;3590000.0;2500000.0;5550000.0;0.04683333333333333;0.014;0.0003333333333333333;0.03716666666666667;0.020833333333333332;0.06766666666666667;;5625.43603515625;0.0;1118.02807617188;24326.146484375;501816.6964399246;249264.77042423442;232544.5928384478;232243.67601103132;230162.7429788659;430542.39183029096;457454.86558595806;445622.591312296;472689.592463476;518010.8896614835;516066.1799133333;445359.54279882833;460164.1021109075;464826.4671830437;466589.0409415777;430432.9660279302;250813.23107298184;457870.68847121065;457315.95501684735;;193171.6564234249;471812.00014122744;201060.18354550743;210753.65931303834;273.59002363373435;4585889.03600292;1724481.9624182105;315130.4779742752;0.0;0;249;264;0;0;0;0;0;127;114;2017286755805.0667;743021543094.8972;1417747649159.6282;81.52080258892951;10062.942516807594;2514.676289369277;16684.048675957743;3579827.6173663265;1634272.4793545576;124840.3425626769;1388131.0372662959;4.3513523317238185;0.19441712820754245
9221;2019-02-21 02:41:37.837;703;185;131;131;125;52;189;25;-46;32;608;588;-47;74;238;246;250;189;194;192;188;23;558;356;364;135;362;259;560;129.0;82.0;928.0;341.0;125.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25448.232421875;6670.2236328125;0.0;1149.36364746094;459.0;96374;;;Calculated values ==>;1550713297.837;343.46000000000004;291.66;286.26000000000005;286.26000000000005;285.66;278.36;273.955091788801;292.06;275.66;268.56;276.36;333.96000000000004;331.96000000000004;268.46000000000004;280.56;296.96000000000004;297.76000000000005;298.16;292.06;292.36;291.96000000000004;;319.06;275.46000000000004;241.49495122638035;262.3656120759269;273.955091788801;292.56;5580000.0;3560000.0;3640000.0;1350000.0;3620000.0000000005;2590000.0;5600000.0;0.021500000000000002;0.013666666666666666;0.15466666666666665;0.05683333333333333;0.020833333333333332;0.042333333333333334;;6670.2236328125;0.0;1149.36364746094;25448.232421875;501599.3281339323;250553.5313670631;232421.0110923772;232421.0110923772;230636.98905541853;430412.23801567365;457454.86558595806;444113.74086372636;472558.57531478856;517458.2931332105;515398.2894403056;443978.484874252;459355.04744456254;464386.3924891542;466302.76539371355;429123.7668775116;252131.3319659097;457870.68847121065;457315.95501684735;;192753.74022246967;471679.62040862173;201757.86423185677;216847.995560853;273.87154592443267;4586303.6842301255;1724584.392093792;315149.366606926;0.0;0;249;264;0;0;0;0;0;127;114;2017505083004.2683;743102216194.6022;1417900298259.0698;37484.375585729154;15340.553142712808;2418.896610458559;10179.810283637094;3580140.5621520393;1634484.1045856806;124881.441965656;1388354.828134977;8.366635383376632;0.6370965036310768
9222;2019-02-21 02:42:37.887;706;190;129;129;127;53;189;26;-43;32;614;591;-45;63;238;246;250;194;194;192;188;25;562;359;364;135;363;265;563;-1.0;82.0;1183.0;285.0;125.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;26799.916015625;7990.85595703125;0.0;1184.22692871094;460.0;96375;;;Calculated values ==>;1550713357.887;343.76;292.16;286.06;286.06;285.86;278.46000000000004;274.27422755570615;292.06;275.76000000000005;268.86;276.36;334.56;332.26000000000005;268.66;279.46000000000004;296.96000000000004;297.76000000000005;298.16;292.56;292.36;291.96000000000004;;319.16;275.66;241.49495122638035;263.1675429290057;274.27422755570615;292.56;5620000.0;3590000.0;3640000.0;1350000.0;3629999.9999999995;2650000.0;5630000.0;0.0;0.013666666666666666;0.19716666666666666;0.0475;0.020833333333333332;0.020833333333333332;;7990.85595703125;0.0;1184.22692871094;26799.916015625;501604.7324720329;252366.36659570262;231750.97668129968;231750.97668129968;231157.84683070882;430214.79039162316;457454.86558595806;443313.39825404296;472558.57531478856;517570.8508129751;515192.68817672896;443037.887240462;457054.6125532047;464239.1217830999;465871.32459077286;428049.50158528885;410026.87384281954;457870.68847121065;457315.95501684735;;193171.6564234249;471875.0639052514;202625.38309970108;231750.97668129968;274.2227420728354;4586739.448302853;1724706.6695704819;315168.82940061274;0.0;0;249;264;0;0;0;0;0;127;114;2017723665004.9626;743183283694.8596;1418057629259.5696;47455.653654597736;12789.35983826364;246.30924581374722;4699.270381990576;3580848.9855926065;1634718.7158745518;124903.67052290287;1388478.9238012005;7.105177569781955;0.5862325425520584
9223;2019-02-21 02:43:37.848;707;192;126;126;127;55;189;28;-35;33;623;598;-38;45;240;245;250;194;194;192;188;27;566;362;364;138;367;267;567;-1.0;82.0;1096.0;231.0;125.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;28013.505859375;9213.7705078125;0.0;1174.91845703125;459.0;96376;;;Calculated values ==>;1550713417.848;343.86;292.36;285.76000000000005;285.76000000000005;285.86;278.66;274.5913991737795;292.06;275.96000000000004;269.66;276.46000000000004;335.46000000000004;332.96000000000004;269.36;277.66;297.16;297.66;298.16;292.56;292.36;291.96000000000004;;319.06;275.86;242.14157278889297;263.43189868330234;274.5913991737795;292.56;5660000.0;3620000.0000000005;3640000.0;1380000.0;3670000.0000000005;2670000.0;5670000.0;0.0;0.013666666666666666;0.18266666666666667;0.0385;0.020833333333333332;0.020833333333333332;;9213.7705078125;0.0;1174.91845703125;28013.505859375;501354.8737005654;252947.64082331033;230770.69609002798;230770.69609002798;231064.99302625825;430014.67791919125;457454.86558595806;444008.18814561807;472262.261994151;518332.54467064014;515746.0522837112;443596.1206890953;454482.53466479125;463913.1838744076;465306.4224800408;426949.60736875626;253761.5890112568;457870.68847121065;457315.95501684735;;192753.74022246967;471673.81221397576;203438.95391434955;230770.69609002798;274.55182324090686;4587195.929912182;1724849.94826588;315188.4761667785;0.0;0;249;264;0;0;0;0;0;127;114;2017941923044.8376;743265130459.8127;1418217125519.4783;43943.98011957839;10327.042044535609;2366.9029175524925;4719.692894308737;3581610.1541256057;1634911.2273429546;124925.43313601924;1388557.364142407;5.906194533652406;0.45570862518743344
9224;2019-02-21 02:44:37.858;707;196;126;126;124;58;189;28;-29;34;628;602;-26;30;242;243;250;199;194;192;188;28;571;366;364;139;370;268;571;-2.0;84.0;919.0;286.0;125.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;29477.609375;10780.599609375;0.0;1182.07214355469;457.0;96377;;;Calculated values ==>;1550713477.858;343.86;292.76000000000005;285.76000000000005;285.76000000000005;285.56;278.96000000000004;275.0112864084945;292.06;275.96000000000004;270.26000000000005;276.56;335.96000000000004;333.36;270.56;276.16;297.36;297.46000000000004;298.16;293.06;292.36;291.96000000000004;;318.86;275.96000000000004;242.35481222062532;263.56353331371673;275.0112864084945;292.56;5710000.0;3660000.0;3640000.0;1390000.0;3700000.0;2680000.0;5710000.0;0.0;0.014;0.15316666666666665;0.04766666666666666;0.020833333333333332;0.020833333333333332;;10780.599609375;0.0;1182.07214355469;29477.609375;500881.22718817845;254349.3140218359;230679.7462401287;230679.7462401287;230095.5025152106;429743.705733735;457454.86558595806;444629.26909833855;472228.6972694908;518765.64638149494;516075.04427457193;445037.92132268636;452409.5171516808;463734.9087906732;464458.5429927953;425535.9842908292;408395.56282606634;457870.68847121065;457315.95501684735;;191917.91438739494;471639.4363266047;204442.14215560176;230679.7462401287;274.9575465159142;4587675.10238783;1725016.5957867887;315208.1210287116;0.0;0;249;264;0;0;0;0;0;127;114;2018160359444.803;743348244309.7996;1418377652269.453;36788.66161006251;12736.404355484472;239.96590050668038;4721.587682848305;3582283.0382685815;1635103.4547621554;124947.16066348409;1388636.054593427;4.5547199383413695;0.3854891308553962
9225;2019-02-21 02:45:37.849;704;198;126;125;120;59;189;28;-28;34;623;598;-18;32;244;241;250;200;194;192;188;28;557;365;364;131;370;272;556;-1.0;110.0;387.0;220.0;125.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30495.9296875;10962.0625;0.0;2142.01904296875;452.0;96378;;;Calculated values ==>;1550713537.849;343.56000000000006;292.96000000000004;285.76000000000005;285.66;285.16;279.06;274.9066339382667;292.06;275.96000000000004;270.36;276.56;335.46000000000004;332.96000000000004;271.36;276.36;297.56;297.26000000000005;298.16;293.16;292.36;291.96000000000004;;318.36;275.96000000000004;240.61611355647437;264.08650396036035;274.9066339382667;292.56;5570000.0;3650000.0;3640000.0;1310000.0;3700000.0;2720000.0;5560000.0;0.0;0.018333333333333333;0.0645;0.03666666666666667;0.020833333333333332;0.020833333333333332;;10962.0625;0.0;2142.01904296875;30495.9296875;501821.19253038574;414556.36598067306;231025.6995469264;230729.5810182014;229261.72674995085;429811.8947417682;457454.86558595806;443967.64288100397;473275.31562819314;517913.1888652666;515317.4190870691;445340.87044948066;451965.55668159237;464001.6683525664;464341.04294382274;429388.5185910663;415263.34616146993;457870.68847121065;457315.95501684735;;189828.38726562503;472693.2819402637;204111.29622415232;231025.6995469264;274.8254433417773;4588174.806912569;1725197.7574591825;315235.81763345626;0.0;0;249;264;0;0;0;0;0;128;114;2018378726684.574;743429232159.7146;1418539627969.283;15470.734359366932;9848.006142924083;258.9614945426;4714.38032229002;3582718.4679102916;1635291.629952265;124951.31776811255;1388714.6758650942;2.3116524588003227;0.1999872293479845
9226;2019-02-21 02:46:37.849;698;191;125;124;117;56;189;28;-37;35;592;575;-21;46;244;241;249;192;194;192;188;28;547;362;364;127;367;274;546;-1.0;111.0;551.0;231.0;125.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;30228.6015625;10691.380859375;0.0;2176.6689453125;447.0;96379;;;Calculated values ==>;1550713597.849;342.96000000000004;292.26000000000005;285.66;285.56;284.86;278.76000000000005;274.5913991737795;292.06;275.96000000000004;269.46000000000004;276.66;332.36;330.66;271.06;277.76000000000005;297.56;297.26000000000005;298.06;292.36;292.36;291.96000000000004;;317.86;275.96000000000004;239.71726792356844;264.3458800820626;274.5913991737795;292.56;5470000.0;3620000.0000000005;3640000.0;1270000.0;3670000.0000000005;2740000.0;5460000.0;0.0;0.018500000000000003;0.09183333333333334;0.0385;0.020833333333333332;0.020833333333333332;;10691.380859375;0.0;2176.6689453125;30228.6015625;502002.01936623914;416004.7595340414;230965.3573787343;230667.61018687216;228607.66592661623;430014.67791919125;457454.86558595806;442302.92688637145;473889.94243038853;514520.5530300825;512747.23737104534;444534.1778738246;453415.99526627373;464443.9501982058;464781.3556694665;431724.5075902841;416342.6448258762;457870.68847121065;457315.95501684735;;187738.9118479558;473215.0499880337;203342.02859637977;230965.3573787343;274.514351379229;4588680.844672986;1725378.2028205106;315271.8067000253;0.0;0;249;264;0;0;0;0;0;128;114;2018597126684.574;743506632159.7146;1418703427969.283;21944.575826297572;10390.111323578676;284.56446114154585;4715.637450794022;3583030.262161839;1635460.2809311524;124955.84715107658;1388793.2593465366;2.9013634255760867;0.2463600234741691
9227;2019-02-21 02:47:37.859;688;185;127;126;115;51;189;27;-41;35;596;582;-23;47;242;241;249;187;194;192;188;28;546;357;364;124;362;272;545;-2.0;81.0;343.0;158.0;125.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30326.263671875;10694.8544921875;0.0;2161.25610351562;442.0;96380;;;Calculated values ==>;1550713657.859;341.96000000000004;291.66;285.86;285.76000000000005;284.66;278.26000000000005;274.0616903277293;292.06;275.86;269.06;276.66;332.76000000000005;331.36;270.86;277.86;297.36;297.26000000000005;298.06;291.86;292.36;291.96000000000004;;317.36;275.96000000000004;239.02933182858504;264.08650396036035;274.0616903277293;292.56;5460000.0;3570000.0000000005;3640000.0;1240000.0;3620000.0000000005;2720000.0;5450000.0;0.0;0.013500000000000002;0.05716666666666667;0.026333333333333334;0.020833333333333332;0.020833333333333332;;10694.8544921875;0.0;2161.25610351562;30326.263671875;500828.4265850823;414305.8763482112;231588.0347486587;231288.19542417562;228048.0880053075;430346.717906069;457454.86558595806;442154.08099121304;474276.0466262047;515109.4419910437;513652.22571119916;444656.52695614507;453886.1333921839;464912.7873590418;465509.5098274704;431975.4388889284;415013.6015823836;457870.68847121065;457315.95501684735;;185649.48583044452;473604.17431640695;202022.59504807414;231588.0347486587;273.97923396903366;4589185.552653839;1725556.4511515165;315307.96210032236;0.0;0;249;264;0;0;0;0;0;128;114;2018815563084.5393;743581944709.7026;1418867255269.2568;13727.516613082775;7151.648254066097;228.98480363835438;4702.665005587263;3583327.5791433593;1635606.486624498;124960.12744154526;1388871.7582813029;2.0076689978850375;0.15963557008190338
9228;2019-02-21 02:48:37.830;678;183;129;128;116;46;189;26;-45;36;616;598;-30;36;239;242;249;185;194;192;188;25;545;355;364;129;359;265;545;157.0;80.0;154.0;175.0;125.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29614.025390625;10760.599609375;0.0;1210.94641113281;439.0;96381;;;Calculated values ==>;1550713717.83;340.96000000000004;291.46000000000004;286.06;285.96000000000004;284.76000000000005;277.76000000000005;273.8482719121499;292.06;275.76000000000005;268.66;276.76000000000005;334.76000000000005;332.96000000000004;270.16;276.76000000000005;297.06;297.36;298.06;291.66;292.36;291.96000000000004;;317.06;275.66;240.16925963744896;263.1675429290057;273.8482719121499;292.56;5450000.0;3550000.0;3640000.0;1290000.0;3590000.0;2650000.0;5450000.0;0.026166666666666668;0.013333333333333334;0.025666666666666667;0.029166666666666667;0.020833333333333332;0.047;;10760.599609375;0.0;1210.94641113281;29614.025390625;499651.18817312736;413581.5929919801;232190.54689947073;231888.8136457492;228338.47171313994;430477.46260093397;457454.86558595806;443037.887240462;473728.1634681915;517777.3787116823;515917.09286772314;445086.4516608084;453689.4726371599;464957.45143190527;465928.4623088799;432225.0942885162;414305.8763482112;457870.68847121065;457315.95501684735;;184395.8529593127;472664.2518820126;201326.65242434468;215007.45671296437;273.69870348743143;4589684.813636163;1725735.160184431;315336.05020544154;0.0;0;249;264;0;0;0;0;0;128;114;2019033857524.3796;743657808024.6471;1419028277404.1392;6203.921693613678;7914.013317515314;238.9229058707335;11388.4994202825;3583493.594183056;1635731.9731230324;124964.02478782671;1389005.7865064526;2.150545743480353;0.12497448636296211
9229;2019-02-21 02:49:37.850;671;182;130;129;119;45;190;24;-41;36;639;611;-32;17;238;242;249;184;194;192;188;24;545;353;364;135;358;257;545;-1.0;86.0;115.0;212.0;125.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29540.6015625;10911.2958984375;0.0;1143.66186523438;438.0;96382;;;Calculated values ==>;1550713777.85;340.26;291.36;286.16;286.06;285.06;277.66;273.6339639331285;292.16;275.56;269.06;276.76000000000005;337.06;334.26000000000005;269.96000000000004;274.86;296.96000000000004;297.36;298.06;291.56;292.36;291.96000000000004;;316.96000000000004;275.56;241.49495122638035;262.0952818180154;273.6339639331285;292.56;5450000.0;3529999.9999999995;3640000.0;1350000.0;3579999.9999999995;2570000.0;5450000.0;0.0;0.014333333333333333;0.019166666666666665;0.035333333333333335;0.020833333333333332;0.020833333333333332;;10911.2958984375;0.0;1143.66186523438;29540.6015625;498756.7849790531;413212.84157674;232493.24967059927;232190.54689947073;229214.4598281539;430607.02586249536;457593.62407101324;445181.4012105806;472948.7829819323;520807.7523674175;517935.14570746716;446375.57683581545;452677.4594084077;464972.5849072995;466216.16700420267;432225.0942885162;413945.88199973485;457870.68847121065;457315.95501684735;;183977.97901196036;471777.35084692197;200424.39692887958;232493.24967059927;273.3363052589361;4590177.933179024;1725915.819513315;315355.67848165025;0.0;0;249;264;0;0;0;0;0;128;114;2019252330324.3103;743737034424.622;1419184929604.0894;4691.175915399269;9587.80437177083;262.00204280586615;4683.806361380168;3583584.416927262;1635877.8702198903;124968.20055385587;1389139.7670332177;1.5947620114680816;0.1503483126371131
